DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5252008,1842,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1995.31,503.513,0.01,12.7,0,80,55,1.4,2496.875,2504.83,2497.322,671.707,63.62,75.859,70.985,75.851,59.747,1.535,3.111,0.37,84.124,67.371,88.723,70.623,85.224,86.753,110.396,95.425,113.218,51.122,59.792,59.704,-10.852,110,110,71.0,69.813,64.125,64.5,0.0,49.031,72,70,1000,200,0.319,353.25,71.438,70.063,0.008,75.0,73.375,64.438,64.813,0.0,78.375,72,70,1000,200,0.825,993.5,77.313,76.125,0.022,72.25,72.438,64.625,65.438,0.0,26.156,72,70,1000,200,0.042,222.625,76.563,75.438,0.025,71.563,69.188,63.656,64.063,0.0,68.5,72,70,1000,200,0.7,915.5,74.75,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,-0.002,12.571,0.0,15.068,1.995,0.504,0.002,0.004,0.004,0.003
5252008,1843,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1985.942,500.0,0.01,12.671,0,80,55,1.4,2486.125,2533.36,2476.852,665.906,63.513,75.752,70.985,75.741,59.638,1.482,3.062,0.37,83.731,67.027,88.75,70.48,85.146,86.646,110.396,95.318,113.291,51.122,59.687,59.704,-10.852,110,110,71.0,69.688,63.969,64.313,0.0,49.563,72,70,1000,200,0.311,349.0,71.375,69.875,0.008,74.75,73.25,64.313,64.625,0.0,80.875,72,70,1000,200,0.805,979.0,77.313,76.125,0.022,72.375,72.438,64.5,65.313,0.0,25.203,72,70,1000,200,0.046,233.125,76.563,75.438,0.025,71.25,69.25,63.563,63.813,0.0,67.75,72,70,1000,200,0.706,920.0,74.75,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,-0.002,12.696,0.0,15.033,1.986,0.5,0.002,0.004,0.004,0.003
5252008,1844,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1969.549,495.316,0.01,12.642,0,80,55,1.4,2456.625,2546.893,2473.129,651.409,63.3,75.645,70.877,75.741,59.638,1.455,3.037,0.348,83.361,66.692,89.001,70.422,85.003,86.753,110.249,95.212,113.218,51.122,59.582,59.632,-10.852,110,110,71.063,69.625,63.813,64.188,0.0,49.781,72,70,1000,200,0.308,346.75,71.438,70.063,0.008,74.75,73.063,64.25,64.625,0.0,83.25,72,70,1000,200,0.79,972.5,77.313,76.313,0.022,72.375,72.438,64.313,65.063,0.0,25.328,72,70,1000,200,0.046,234.625,76.5,75.563,0.025,71.375,69.125,63.25,63.813,0.0,68.875,72,70,1000,200,0.683,904.0,74.75,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,-0.002,12.717,0.0,14.873,1.97,0.495,0.002,0.003,0.003,0.003
5252008,1845,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1848.94,477.752,0.01,12.686,0,80,55,1.4,2424.125,2422.53,2439.626,620.999,63.3,75.752,70.768,75.741,59.529,1.554,3.001,0.356,82.558,66.136,88.723,70.365,84.796,86.861,110.101,95.105,113.07,51.122,59.477,59.559,-10.852,110,110,71.063,69.625,63.813,64.188,0.0,38.063,72,70,1000,200,0.152,239.875,71.438,70.063,0.008,74.313,72.813,64.0,64.5,0.0,81.188,72,70,1000,200,0.833,997.5,77.313,76.125,0.022,72.375,72.563,64.188,65.0,0.0,26.688,72,70,1000,200,0.042,223.5,76.5,75.438,0.025,71.25,69.0,63.188,63.625,0.0,66.688,72,70,1000,200,0.703,915.0,74.75,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.002,12.811,0.0,14.797,1.849,0.478,0.002,0.004,0.004,0.003
5252008,1846,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1824.35,470.726,0.01,12.773,0,80,55,1.4,2359.875,2410.595,2406.116,631.131,63.087,75.645,70.768,75.631,59.312,1.497,2.969,0.348,82.059,65.683,88.973,70.25,84.738,86.753,110.028,95.105,112.996,51.049,59.477,59.486,-10.867,110,110,71.188,69.563,63.688,64.125,0.0,36.813,72,70,1000,200,0.138,232.0,71.438,70.063,0.008,74.125,72.688,63.844,64.188,0.0,82.563,72,70,1000,200,0.818,991.5,77.313,76.125,0.022,72.375,72.625,63.906,64.875,0.0,26.203,72,70,1000,200,0.045,229.375,76.375,75.438,0.025,71.25,68.875,62.938,63.563,0.0,67.063,72,70,1000,200,0.674,898.5,74.75,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.146,-0.002,12.787,0.0,14.899,1.824,0.471,0.002,0.004,0.003,0.003
5252008,1847,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1791.564,463.7,0.01,12.7,0,80,55,1.4,2338.0,2415.07,2394.946,625.341,62.874,75.538,70.66,75.521,59.203,1.49,2.944,0.363,81.586,65.306,89.14,70.278,84.634,86.646,109.88,94.999,112.922,51.122,59.372,59.413,-10.852,110,110,71.313,69.5,63.594,64.125,0.0,37.031,72,70,1000,200,0.122,217.25,71.438,70.063,0.008,73.938,72.313,63.781,64.063,0.0,83.688,72,70,1000,200,0.818,988.0,77.188,76.125,0.022,72.5,72.625,63.906,64.813,0.0,26.891,72,70,1000,200,0.047,239.125,76.5,75.438,0.025,71.25,68.688,62.938,63.5,0.0,66.938,72,70,1000,200,0.666,892.0,74.75,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.072,-0.146,-0.222,-0.146,-0.002,12.763,0.0,14.557,1.792,0.464,0.002,0.003,0.004,0.003
5252008,1848,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1790.393,462.529,0.01,12.686,0,80,55,1.4,2333.0,2551.406,2396.808,628.235,62.767,75.431,70.552,75.411,59.094,1.459,2.909,0.352,81.305,65.053,89.334,70.278,84.485,86.432,109.733,94.999,112.848,50.977,59.372,59.267,-10.852,110,110,71.313,69.5,63.594,63.906,0.0,36.531,72,70,1000,200,0.116,213.375,71.438,70.063,0.008,74.0,72.188,63.656,63.969,0.0,84.938,72,70,1000,200,0.808,986.5,77.188,76.125,0.022,72.5,72.625,63.656,64.688,0.0,26.469,72,70,1000,200,0.052,246.5,76.5,75.438,0.025,71.125,68.563,62.875,63.281,0.0,67.063,72,70,1000,200,0.653,884.0,74.75,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.002,12.527,0.0,14.54,1.79,0.463,0.002,0.003,0.004,0.003
5252008,1849,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1771.657,457.845,0.01,12.686,0,80,55,1.4,2322.375,2524.345,2374.466,626.788,62.66,75.324,70.443,75.302,58.985,1.452,2.891,0.352,81.04,64.837,89.334,70.192,84.517,86.218,109.659,94.893,112.701,51.049,59.162,59.267,-10.852,110,110,71.188,69.5,63.5,63.906,0.0,35.75,72,70,1000,200,0.115,212.375,71.438,70.063,0.008,73.75,71.938,63.563,63.875,0.0,86.188,72,70,1000,200,0.808,982.5,77.188,76.125,0.022,72.375,72.625,63.594,64.5,0.0,26.141,72,70,1000,200,0.055,254.75,76.5,75.438,0.025,71.0,68.5,62.594,63.156,0.0,66.313,72,70,1000,200,0.634,872.5,74.625,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,-0.002,12.85,0.0,14.413,1.772,0.458,0.002,0.003,0.004,0.003
5252008,1850,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1754.093,451.991,0.01,12.657,0,80,55,1.4,2320.625,2285.821,2353.985,622.446,62.554,75.217,70.443,75.302,59.203,1.452,2.87,0.341,80.827,64.678,89.473,70.192,84.504,86.003,109.438,94.786,112.479,50.977,59.267,59.194,-10.852,110,110,71.188,69.563,63.406,63.844,0.0,35.625,72,70,1000,200,0.111,206.375,71.438,70.063,0.008,73.313,71.875,63.5,63.781,0.0,86.063,72,70,1000,200,0.817,989.0,77.188,76.0,0.022,72.5,72.625,63.594,64.375,0.0,26.797,72,70,1000,200,0.055,257.0,76.5,75.25,0.025,71.0,68.438,62.594,63.063,0.0,65.625,72,70,1000,200,0.628,867.0,74.625,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.146,-0.002,12.546,0.0,14.379,1.754,0.452,0.002,0.004,0.005,0.003
5252008,1851,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1728.332,441.452,0.01,12.613,0,80,55,1.4,2295.0,2259.213,2337.228,607.979,62.554,75.11,70.335,75.192,58.877,1.455,2.834,0.345,80.507,64.413,89.612,70.163,84.556,85.896,109.29,94.786,112.405,50.904,59.162,59.121,-10.852,110,110,71.313,69.563,63.188,63.719,0.0,36.313,72,70,1000,200,0.104,201.0,71.438,70.063,0.008,73.75,71.75,63.25,63.625,0.0,86.5,72,70,1000,200,0.823,990.0,77.188,76.125,0.022,72.375,72.5,63.375,64.375,0.0,27.172,72,70,1000,200,0.052,250.75,76.5,75.25,0.025,71.0,68.375,62.594,62.969,0.0,65.75,72,70,1000,200,0.609,855.5,74.75,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.002,12.55,0.0,14.329,1.728,0.441,0.002,0.003,0.005,0.003
5252008,1852,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1727.161,447.307,0.01,12.7,0,80,55,1.4,2295.0,2263.645,2327.918,613.765,62.447,75.11,70.335,75.192,58.768,1.444,2.845,0.359,80.332,64.387,89.584,70.135,84.647,86.003,109.29,94.68,112.479,50.977,59.162,59.194,-10.852,110,110,71.313,69.563,63.188,63.719,0.0,36.375,72,70,1000,200,0.103,200.375,71.563,70.063,0.008,73.875,71.625,63.25,63.625,0.0,86.875,72,70,1000,200,0.824,993.0,77.188,76.0,0.022,72.375,72.5,63.281,64.313,0.0,27.703,72,70,1000,200,0.056,258.25,76.375,75.25,0.025,70.938,68.25,62.5,62.969,0.0,64.5,72,70,1000,200,0.593,842.5,74.625,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.002,12.75,0.0,14.428,1.727,0.447,0.002,0.004,0.004,0.002
5252008,1853,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1539.808,432.084,0.01,12.715,0,80,55,1.4,2292.875,2030.507,2249.729,525.687,62.34,75.11,70.226,75.082,58.659,1.665,2.777,0.381,79.149,64.099,89.084,70.25,84.673,86.11,109.069,94.573,112.258,50.831,58.953,58.902,-10.852,110,110,71.188,69.625,63.063,63.594,0.0,34.688,72,70,1000,200,0.112,211.125,71.438,70.063,0.008,73.438,71.625,63.031,63.406,0.0,81.938,72,70,1000,200,0.881,1031.0,77.125,76.0,0.022,72.375,72.438,63.219,64.25,0.0,26.109,72,70,1000,200,0.06,265.5,76.375,75.438,0.025,70.688,68.188,62.5,62.969,0.0,5.648,72,70,1000,200,0.353,623.5,74.75,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.002,12.635,0.0,14.189,1.54,0.432,0.002,0.004,0.003,0.003
5252008,1854,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1313.813,379.391,0.01,12.715,0,80,55,1.4,2095.0,1816.652,2099.061,429.276,61.807,74.895,70.335,74.972,57.68,1.692,2.561,0.363,76.65,61.427,87.36,69.674,84.686,86.11,108.995,94.68,112.258,50.831,58.008,57.954,-10.852,110,110,71.313,69.5,62.594,63.281,0.0,34.688,72,70,1000,200,0.108,205.0,71.438,69.875,0.008,73.563,71.25,62.656,63.219,0.0,80.313,72,70,1000,200,0.875,1024.0,77.125,76.0,0.022,72.25,72.438,62.781,64.125,0.0,26.594,72,70,1000,200,0.06,263.0,76.375,75.25,0.025,70.813,68.5,62.125,62.969,0.0,32.938,72,70,1000,200,0.084,314.0,74.75,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.002,12.619,0.0,12.522,1.314,0.379,0.002,0.004,0.004,0.003
5252008,1855,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1218.966,361.827,0.01,12.715,0,80,55,1.4,1794.375,1753.655,2043.329,384.762,61.274,74.788,70.443,74.862,57.136,1.669,2.493,0.341,75.198,60.326,87.944,69.013,84.874,86.218,108.774,94.36,112.036,50.831,58.218,57.954,-10.852,110,110,71.188,69.563,62.375,63.188,0.0,34.969,72,70,1000,200,0.104,201.25,71.563,69.875,0.008,73.75,71.313,62.469,62.906,0.0,80.875,72,70,1000,200,0.857,1011.0,77.125,76.0,0.022,72.063,72.375,62.625,63.688,0.0,27.641,72,70,1000,200,0.053,255.25,76.375,75.438,0.025,71.0,69.125,61.781,62.875,0.0,32.063,72,70,1000,200,0.063,275.25,74.75,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.002,12.261,0.0,12.522,1.219,0.362,0.002,0.004,0.003,0.003
5252008,1856,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1153.392,350.117,0.01,12.642,0,80,55,1.4,1738.375,1746.513,2008.06,381.892,60.954,74.895,70.552,74.753,56.918,1.585,2.429,0.326,74.077,59.3,88.25,68.409,84.887,86.539,108.7,94.36,112.036,50.758,57.799,57.809,-10.852,110,110,71.188,69.563,62.0,62.688,0.0,35.281,72,70,1000,200,0.102,199.25,71.375,69.875,0.008,73.25,71.375,62.219,62.625,0.0,81.75,72,70,1000,200,0.841,1002.0,77.125,76.0,0.022,72.25,72.313,62.188,63.5,0.0,27.375,72,70,1000,200,0.05,245.5,76.375,75.25,0.025,71.0,69.625,61.5,62.688,0.0,30.875,72,70,1000,200,0.054,253.0,74.75,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,-0.002,12.66,0.0,12.325,1.153,0.35,0.002,0.004,0.004,0.003
5252008,1857,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1132.315,338.408,0.01,12.657,0,80,55,1.4,1696.125,1708.006,1974.67,379.023,60.634,74.788,70.552,74.862,56.701,1.585,2.259,0.33,73.186,58.648,88.611,67.977,84.861,86.646,108.553,94.148,111.962,50.686,57.799,57.736,-10.852,110,110,71.063,69.563,61.813,62.5,0.0,34.25,72,70,1000,200,0.108,204.625,71.438,69.875,0.008,72.813,71.0,61.969,62.406,0.0,82.688,72,70,1000,200,0.829,995.5,77.125,75.938,0.022,72.063,72.313,62.031,63.281,0.0,27.734,72,70,1000,200,0.05,244.625,76.375,75.438,0.025,71.125,69.938,61.406,62.594,0.0,31.391,72,70,1000,200,0.044,228.875,74.75,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,-0.002,12.545,0.0,12.338,1.132,0.338,0.002,0.004,0.003,0.003
5252008,1858,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1099.528,332.553,0.01,12.628,0,80,55,1.4,1671.75,1700.885,1952.423,374.718,60.421,74.788,70.552,74.753,56.483,1.543,2.326,0.323,72.469,58.171,88.806,67.718,84.809,86.646,108.479,94.148,111.888,50.686,57.694,57.663,-10.852,110,110,71.063,69.5,61.594,62.375,0.0,34.156,72,70,1000,200,0.107,205.625,71.438,69.875,0.008,72.938,70.875,61.781,62.094,0.0,83.688,72,70,1000,200,0.814,984.0,77.063,76.0,0.022,72.0,72.313,61.781,63.156,0.0,27.031,72,70,1000,200,0.048,246.375,76.375,75.25,0.025,71.25,70.25,61.25,62.5,0.0,30.391,72,70,1000,200,0.042,224.25,74.75,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.002,12.572,0.0,12.182,1.1,0.333,0.002,0.003,0.004,0.003
5252008,1859,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1086.648,326.698,0.01,12.715,0,80,55,1.4,1662.625,1702.309,1948.717,383.328,60.208,74.788,70.66,74.753,56.483,1.513,2.269,0.323,71.913,57.674,89.14,67.431,84.725,86.432,108.258,93.935,111.815,50.686,57.484,57.59,-10.852,110,110,71.063,69.438,61.281,62.094,0.0,34.969,72,70,1000,200,0.099,199.75,71.375,69.875,0.008,72.563,70.5,61.688,62.0,0.0,83.188,72,70,1000,200,0.807,981.5,77.125,75.938,0.022,72.0,72.25,61.469,62.969,0.0,26.344,72,70,1000,200,0.052,252.0,76.375,75.25,0.025,71.375,70.438,61.094,62.5,0.0,29.391,72,70,1000,200,0.041,220.75,74.625,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.002,12.913,0.0,12.138,1.087,0.327,0.002,0.004,0.004,0.002
5252008,1900,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1067.912,322.014,0.01,12.671,0,80,55,1.4,1652.375,1690.923,1913.519,376.153,60.101,74.681,70.552,74.643,56.265,1.486,2.252,0.319,71.423,57.253,89.251,67.143,84.712,86.11,108.331,93.935,111.667,50.54,57.484,57.371,-10.852,110,110,71.0,69.375,61.188,61.969,0.0,35.281,72,70,1000,200,0.099,195.75,71.438,69.875,0.008,72.563,70.313,61.406,61.719,0.0,84.563,72,70,1000,200,0.799,974.5,77.063,75.938,0.022,71.938,72.188,61.406,62.875,0.0,25.969,72,70,1000,200,0.051,250.125,76.375,75.25,0.025,71.5,70.625,60.813,62.375,0.0,29.563,72,70,1000,200,0.038,214.125,74.625,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.002,12.465,0.0,11.968,1.068,0.322,0.002,0.004,0.004,0.003
5252008,1901,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1066.741,318.501,0.01,12.686,0,80,55,1.4,1630.625,1663.916,1919.074,376.153,59.888,74.574,70.552,74.643,56.048,1.486,2.216,0.312,71.134,56.901,89.362,67.028,84.77,86.003,108.11,93.935,111.593,50.395,57.274,57.225,-10.852,110,110,71.0,69.25,61.094,61.906,0.0,33.938,72,70,1000,200,0.108,204.5,71.438,69.875,0.008,72.188,70.188,61.188,61.625,0.0,84.0,72,70,1000,200,0.789,973.0,77.063,75.938,0.022,71.938,72.188,61.313,62.563,0.0,26.375,72,70,1000,200,0.052,244.5,76.375,75.25,0.025,71.5,70.75,60.719,62.281,0.0,30.891,72,70,1000,200,0.033,200.75,74.625,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.002,12.596,0.0,11.981,1.067,0.319,0.002,0.004,0.004,0.002
5252008,1902,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1032.784,319.672,0.01,12.657,0,80,55,1.4,1618.625,1642.629,1904.261,371.849,59.675,74.574,70.443,74.643,56.048,1.455,2.212,0.319,70.942,56.758,89.557,66.884,84.783,86.003,108.036,93.828,111.519,50.468,57.169,57.298,-10.852,110,110,71.0,69.188,60.813,61.688,0.0,34.375,72,70,1000,200,0.104,202.625,71.438,69.875,0.008,72.313,69.875,61.063,61.531,0.0,86.688,72,70,1000,200,0.79,972.0,77.063,75.938,0.022,71.938,72.125,61.031,62.531,0.0,27.234,72,70,1000,200,0.048,237.0,76.375,75.25,0.025,71.563,70.875,60.656,62.125,0.0,30.578,72,70,1000,200,0.033,199.5,74.625,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.002,12.901,0.0,11.953,1.033,0.32,0.002,0.004,0.004,0.003
5252008,1903,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1016.39,313.817,0.01,12.686,0,80,55,1.4,1613.875,1628.455,1904.261,367.545,59.568,74.574,70.443,74.533,55.83,1.482,2.173,0.301,70.608,56.588,89.696,66.769,84.699,85.896,107.963,93.722,111.445,50.395,57.169,57.225,-10.852,110,110,71.0,69.25,60.719,61.5,0.0,34.938,72,70,1000,200,0.101,196.375,71.375,69.875,0.008,72.0,69.75,60.906,61.406,0.0,83.875,72,70,1000,200,0.785,969.5,76.813,75.813,0.022,71.813,72.188,60.938,62.406,0.0,27.219,72,70,1000,200,0.045,238.5,76.375,75.25,0.025,71.563,70.938,60.531,62.125,0.0,29.625,72,70,1000,200,0.036,205.375,74.625,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.074,-0.146,-0.072,-0.296,-0.072,-0.002,12.791,0.0,11.981,1.016,0.314,0.002,0.003,0.004,0.002
5252008,1904,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1031.613,313.817,0.01,12.7,0,80,55,1.4,1608.5,1638.375,1893.155,366.11,59.461,74.574,70.443,74.533,55.613,1.444,2.141,0.304,70.452,56.368,89.529,66.568,84.764,86.003,107.815,93.722,111.372,50.395,57.064,57.006,-10.852,110,110,70.75,69.25,60.594,61.313,0.0,34.313,72,70,1000,200,0.105,202.625,71.438,69.875,0.008,71.438,69.5,60.781,61.156,0.0,83.188,72,70,1000,200,0.768,957.0,76.813,75.938,0.022,71.688,72.125,60.844,62.281,0.0,26.594,72,70,1000,200,0.047,242.25,76.25,75.25,0.025,71.563,71.063,60.281,61.969,0.0,30.438,72,70,1000,200,0.032,200.625,74.625,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,-0.003,12.59,0.0,11.61,1.032,0.314,0.002,0.003,0.004,0.003
5252008,1905,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1007.023,310.304,0.01,12.642,0,80,55,1.4,1612.375,1621.373,1882.052,361.807,59.355,74.467,70.335,74.423,55.613,1.452,2.156,0.301,70.229,56.209,89.751,66.482,84.595,86.003,108.331,93.615,111.445,50.322,56.96,57.006,-10.852,110,110,70.75,69.25,60.406,61.313,0.0,34.0,72,70,1000,200,0.105,203.125,71.375,70.063,0.008,71.375,69.313,60.688,61.0,0.0,81.125,72,70,1000,200,0.744,940.5,76.813,75.813,0.022,71.813,72.125,60.656,61.969,0.0,25.828,72,70,1000,200,0.05,245.25,76.25,75.25,0.025,71.563,71.063,60.156,61.875,0.0,30.547,72,70,1000,200,0.033,197.375,74.625,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.002,12.73,0.0,11.685,1.007,0.31,0.002,0.003,0.004,0.003
5252008,1906,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,992.971,305.621,0.01,12.584,0,80,55,1.4,1574.625,1627.038,1882.052,367.545,59.142,74.467,70.226,74.423,55.395,1.406,2.173,0.301,70.163,56.009,89.89,66.395,84.42,85.789,108.11,93.509,111.15,50.25,56.855,56.861,-10.852,110,110,70.688,69.188,60.406,61.188,0.0,34.844,72,70,1000,200,0.1,198.875,71.438,69.875,0.008,71.438,69.125,60.594,60.938,0.0,80.625,72,70,1000,200,0.734,936.5,76.813,75.813,0.022,71.813,72.125,60.406,61.875,0.0,25.563,72,70,1000,200,0.048,240.875,76.375,75.125,0.025,71.688,71.0,60.031,61.781,0.0,29.156,72,70,1000,200,0.036,209.625,74.625,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.146,-0.002,12.595,0.0,11.504,0.993,0.306,0.002,0.003,0.005,0.003
5252008,1907,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,985.945,307.963,0.01,12.686,0,80,55,1.4,1580.625,1604.39,1870.953,368.979,59.142,74.36,70.226,74.313,55.395,1.448,2.166,0.297,69.928,55.952,90.001,66.338,84.394,85.575,107.889,93.509,111.076,50.177,56.855,56.788,-10.867,110,110,70.688,69.125,60.188,60.938,0.0,34.094,72,70,1000,200,0.105,202.875,71.438,69.875,0.008,71.375,69.125,60.469,60.813,0.0,79.063,72,70,1000,200,0.727,933.0,76.75,75.813,0.022,71.688,72.0,60.406,61.781,0.0,25.359,72,70,1000,200,0.047,239.375,76.375,75.25,0.025,71.688,71.125,59.938,61.688,0.0,30.813,72,70,1000,200,0.032,195.875,74.625,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.002,12.559,0.0,11.598,0.986,0.308,0.002,0.003,0.004,0.003
5252008,1908,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,976.578,305.621,0.01,12.7,0,80,55,1.4,1562.5,1577.54,1856.158,346.032,59.035,74.36,70.118,74.313,55.286,1.429,2.099,0.301,69.773,55.84,90.029,66.252,84.381,85.575,107.815,93.296,110.855,50.104,56.855,56.788,-10.852,110,110,70.563,68.938,60.0,60.938,0.0,34.031,72,70,1000,200,0.104,202.5,71.375,69.875,0.008,71.188,69.0,60.25,60.625,0.0,77.563,72,70,1000,200,0.727,933.0,76.75,75.813,0.022,71.688,72.0,60.313,61.781,0.0,26.25,72,70,1000,200,0.041,219.375,76.25,75.25,0.025,71.688,71.125,59.75,61.5,0.0,30.266,72,70,1000,200,0.033,199.0,74.563,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,-0.002,12.574,0.0,11.739,0.977,0.306,0.002,0.003,0.004,0.003
5252008,1909,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,962.526,302.108,0.01,12.686,0,80,55,1.4,1543.75,1557.788,1841.37,333.13,58.928,74.253,70.118,74.204,55.068,1.463,2.095,0.308,69.484,55.683,89.779,66.28,84.368,85.575,107.741,93.296,110.707,50.104,56.645,56.642,-10.852,110,110,70.688,68.813,59.906,60.813,0.0,34.656,72,70,1000,200,0.101,199.375,71.375,69.875,0.008,71.188,68.938,60.188,60.531,0.0,76.25,72,70,1000,200,0.686,906.0,76.75,75.75,0.022,71.688,72.0,60.219,61.688,0.0,26.719,72,70,1000,200,0.039,215.0,76.25,75.25,0.025,71.563,71.188,59.656,61.406,0.0,30.875,72,70,1000,200,0.032,197.5,74.563,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.072,-0.002,12.68,0.0,11.47,0.963,0.302,0.002,0.003,0.004,0.003
5252008,1910,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,954.33,299.766,0.01,12.671,0,80,55,1.4,1525.125,1569.072,1846.915,335.997,58.715,74.146,70.01,74.094,54.96,1.44,2.092,0.301,69.338,55.526,89.918,66.28,84.446,85.467,107.594,93.296,110.559,50.032,56.645,56.496,-10.852,110,110,70.563,68.813,59.906,60.594,0.0,34.125,72,70,1000,200,0.105,202.25,71.375,69.875,0.008,71.063,68.688,60.063,60.438,0.0,75.688,72,70,1000,200,0.68,902.5,76.75,75.75,0.022,71.688,71.938,60.125,61.469,0.0,24.547,72,70,1000,200,0.039,215.75,76.25,75.25,0.025,71.563,71.125,59.531,61.344,0.0,30.781,72,70,1000,200,0.032,194.875,74.563,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.146,-0.222,-0.072,-0.002,12.386,0.0,11.327,0.954,0.3,0.002,0.003,0.004,0.003
5252008,1911,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,949.646,297.424,0.01,12.628,0,80,55,1.4,1517.375,1536.654,1832.131,328.829,58.608,74.146,70.01,74.094,54.96,1.444,1.935,0.297,69.213,55.38,89.974,66.108,84.485,85.36,107.594,93.19,110.412,50.032,56.435,56.496,-10.852,110,110,70.563,68.688,59.625,60.5,0.0,34.094,72,70,1000,200,0.104,201.5,71.375,69.813,0.008,71.063,68.625,60.063,60.344,0.0,74.063,72,70,1000,200,0.66,887.0,76.688,75.75,0.022,71.688,71.813,60.031,61.344,0.0,25.125,72,70,1000,200,0.035,203.25,76.25,75.125,0.025,71.563,71.188,59.438,61.344,0.0,29.438,72,70,1000,200,0.035,205.625,74.625,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.002,12.748,0.0,11.288,0.95,0.297,0.002,0.003,0.004,0.003
5252008,1912,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,939.107,295.082,0.01,12.657,0,80,55,1.4,1492.0,1509.927,1826.589,320.23,58.502,74.039,70.01,74.094,54.851,1.471,1.985,0.301,69.092,55.259,89.974,66.05,84.355,85.36,107.373,93.083,110.264,49.959,56.33,56.35,-10.852,110,110,70.563,68.625,59.5,60.5,0.0,35.0,72,70,1000,200,0.098,194.375,71.438,69.875,0.008,70.563,68.563,59.656,60.219,0.0,72.563,72,70,1000,200,0.652,881.0,76.688,75.75,0.022,71.688,71.813,59.844,61.344,0.0,25.438,72,70,1000,200,0.033,199.875,76.25,75.125,0.025,71.563,71.188,59.438,61.094,0.0,29.125,72,70,1000,200,0.035,205.5,74.563,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.002,12.697,0.0,11.187,0.939,0.295,0.002,0.003,0.004,0.003
5252008,1913,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,832.55,285.714,0.01,12.613,0,80,55,1.4,1480.375,1360.326,1780.44,268.661,58.395,74.039,69.901,73.984,54.633,1.516,1.982,0.312,68.58,55.01,89.723,66.022,84.304,85.467,107.373,93.083,110.19,49.886,56.225,56.277,-10.852,110,110,70.563,68.563,59.406,60.281,0.0,34.0,72,70,1000,200,0.105,202.875,71.375,69.875,0.008,70.563,68.5,59.906,60.219,0.0,1.579,72,70,1000,200,0.495,735.0,76.75,75.75,0.022,71.5,71.813,59.719,61.313,0.0,24.672,72,70,1000,200,0.035,205.375,76.188,75.125,0.025,71.563,71.063,59.125,60.906,0.0,30.328,72,70,1000,200,0.031,194.5,74.563,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.002,12.716,0.0,11.148,0.833,0.286,0.002,0.003,0.004,0.003
5252008,1914,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,672.129,256.44,0.01,12.686,0,80,55,1.4,1231.125,909.899,1528.939,42.582,57.969,73.504,70.01,73.545,53.545,1.623,1.822,0.319,66.856,53.575,86.47,66.453,84.329,85.039,107.225,92.977,110.042,49.959,54.442,54.6,-10.852,110,110,70.5,68.625,58.906,59.969,0.0,35.469,72,70,1000,200,0.095,194.25,71.25,69.875,0.008,70.75,68.625,59.969,60.344,0.0,34.063,72,70,1000,200,0.09,332.0,76.75,75.813,0.022,71.5,71.813,59.531,61.188,0.0,23.531,72,70,1000,200,0.037,209.125,76.25,75.125,0.025,71.5,71.188,58.844,60.813,0.0,28.984,72,70,1000,200,0.034,202.875,74.438,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,-0.002,13.133,0.0,8.142,0.672,0.256,0.002,0.003,0.004,0.002
5252008,1915,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,646.368,249.414,0.01,12.642,0,80,55,1.4,931.875,982.849,1536.243,18.253,57.329,72.968,70.118,73.106,52.566,1.524,1.719,0.308,66.101,52.954,86.081,65.935,84.239,84.61,107.151,92.764,109.895,49.886,54.232,54.309,-10.852,110,110,70.375,68.688,58.313,59.5,0.0,34.094,72,70,1000,200,0.105,203.125,71.375,69.875,0.008,70.875,68.875,59.656,60.438,0.0,31.156,72,70,1000,200,0.076,296.0,76.688,75.75,0.022,71.5,71.875,59.125,60.875,0.0,23.813,72,70,1000,200,0.035,204.25,76.188,75.125,0.025,71.5,71.125,58.563,60.656,0.0,29.641,72,70,1000,200,0.033,198.25,74.563,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.002,12.866,0.0,7.733,0.646,0.249,0.002,0.003,0.004,0.003
5252008,1916,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,613.581,245.902,0.01,12.657,0,80,55,1.4,889.125,927.427,1514.337,3.939,56.902,72.647,70.118,72.886,52.022,1.547,1.772,0.308,65.386,52.356,86.109,65.475,84.167,84.61,106.93,92.764,109.821,49.814,54.022,54.09,-10.852,110,110,70.375,68.563,58.094,59.281,0.0,35.625,72,70,1000,200,0.095,191.75,71.375,69.813,0.008,71.063,69.25,59.656,60.438,0.0,30.531,72,70,1000,200,0.058,261.75,76.688,75.75,0.022,71.5,71.813,58.969,60.75,0.0,23.766,72,70,1000,200,0.034,202.25,76.25,75.125,0.025,71.375,71.188,58.313,60.344,0.0,29.906,72,70,1000,200,0.032,197.25,74.563,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,-0.002,12.862,0.0,7.485,0.614,0.246,0.002,0.003,0.004,0.003
5252008,1917,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,606.555,242.389,0.01,12.628,0,80,55,1.4,851.875,919.334,1503.393,3.939,56.582,72.326,70.226,72.557,51.696,1.497,1.69,0.301,64.89,51.973,86.137,64.929,84.09,84.074,106.856,92.764,109.673,49.741,54.127,53.798,-10.852,110,110,70.188,68.375,57.719,58.969,0.0,34.719,72,70,1000,200,0.102,199.5,71.375,69.813,0.008,71.375,69.625,59.563,60.438,0.0,29.172,72,70,1000,200,0.052,245.875,76.563,75.75,0.022,71.5,71.75,58.656,60.563,0.0,24.063,72,70,1000,200,0.033,199.625,76.188,75.125,0.025,71.25,71.063,58.0,60.219,0.0,29.266,72,70,1000,200,0.034,204.5,74.438,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.002,11.681,0.0,7.086,0.607,0.242,0.002,0.003,0.004,0.002
5252008,1918,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,590.162,241.218,0.01,12.7,0,80,55,1.4,842.125,897.778,1477.88,3.939,56.369,72.219,70.226,72.337,51.478,1.497,1.729,0.304,64.499,51.727,86.304,64.583,84.213,83.538,106.782,92.658,109.452,49.668,53.708,53.652,-10.852,110,110,70.375,68.188,57.531,58.688,0.0,34.781,72,70,1000,200,0.102,199.25,71.375,69.875,0.008,71.438,69.938,59.531,60.531,0.0,28.953,72,70,1000,200,0.044,230.125,76.688,75.5,0.022,71.5,71.875,58.438,60.5,0.0,24.094,72,70,1000,200,0.033,199.75,76.188,75.125,0.025,71.25,71.063,57.813,60.031,0.0,30.219,72,70,1000,200,0.032,195.5,74.438,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.002,12.524,0.0,6.998,0.59,0.241,0.002,0.004,0.004,0.002
5252008,1919,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,590.162,235.363,0.01,12.642,0,80,55,1.4,831.125,849.399,1463.317,5.371,56.156,72.112,70.335,72.117,51.26,1.501,1.672,0.297,64.222,51.374,86.47,64.094,84.09,83.217,106.709,92.658,109.452,49.668,53.708,53.652,-10.852,110,110,70.375,68.25,57.406,58.469,0.0,35.031,72,70,1000,200,0.101,198.0,71.438,69.875,0.008,71.438,70.188,59.531,60.531,0.0,28.531,72,70,1000,200,0.041,219.375,76.563,75.438,0.022,71.375,71.875,58.5,60.25,0.0,24.375,72,70,1000,200,0.033,197.875,76.25,75.125,0.025,71.25,71.063,57.719,60.031,0.0,29.938,72,70,1000,200,0.033,196.875,74.438,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.002,12.467,0.0,6.966,0.59,0.235,0.002,0.004,0.004,0.002
5252008,1920,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,571.427,235.363,0.01,12.613,0,80,55,1.4,806.0,947.678,1456.039,-0.356,55.943,72.005,70.335,72.008,51.152,1.448,1.676,0.293,63.797,51.078,86.47,63.778,84.012,82.466,106.561,92.445,109.304,49.523,53.498,53.433,-10.852,110,110,70.188,68.188,57.125,58.313,0.0,35.313,72,70,1000,200,0.1,197.375,71.25,69.813,0.008,71.563,70.438,59.406,60.531,0.0,28.266,72,70,1000,200,0.038,214.25,76.563,75.5,0.022,71.375,71.813,58.344,60.156,0.0,24.578,72,70,1000,200,0.032,197.5,76.188,75.125,0.025,71.125,71.063,57.594,59.75,0.0,29.125,72,70,1000,200,0.035,203.375,74.438,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.002,12.407,0.0,6.821,0.571,0.235,0.002,0.003,0.004,0.002
5252008,1921,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,576.111,233.021,0.01,12.671,0,80,55,1.4,804.5,942.274,1452.401,-1.787,55.729,71.898,70.335,71.898,50.934,1.421,1.626,0.293,63.702,51.016,86.526,63.49,83.921,81.931,106.414,92.445,109.156,49.378,53.288,53.288,-10.852,110,110,70.188,68.188,57.0,58.188,0.0,35.594,72,70,1000,200,0.099,197.0,71.25,69.875,0.008,71.688,70.625,59.406,60.531,0.0,27.781,72,70,1000,200,0.038,211.75,76.438,75.5,0.022,71.313,71.75,58.25,59.938,0.0,24.828,72,70,1000,200,0.032,196.5,76.188,75.0,0.025,71.0,70.938,57.406,59.531,0.0,28.75,72,70,1000,200,0.035,207.125,74.438,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.002,12.671,0.0,6.853,0.576,0.233,0.002,0.003,0.004,0.002
5252008,1922,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,576.111,234.192,0.01,12.613,0,80,55,1.4,805.375,946.327,1456.039,-0.356,55.623,71.791,70.335,71.788,50.825,1.44,1.651,0.29,63.563,50.893,86.665,63.26,83.876,81.609,106.34,92.338,109.009,49.305,53.183,53.215,-10.852,110,110,70.063,68.188,56.813,57.906,1.434,35.844,72,70,1000,200,0.099,196.625,71.25,69.875,0.008,71.75,70.875,59.25,60.438,0.0,27.156,72,70,1000,200,0.038,210.125,76.438,75.438,0.022,71.313,71.625,58.031,59.938,0.0,24.922,72,70,1000,200,0.032,197.375,76.188,75.125,0.025,71.125,70.875,57.188,59.469,0.0,28.984,72,70,1000,200,0.035,205.75,74.438,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.002,12.717,0.0,6.822,0.576,0.234,0.002,0.003,0.004,0.002
5252008,1923,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,580.794,230.679,0.01,12.657,0,80,55,1.4,796.375,935.523,1441.492,1.076,55.516,71.791,70.335,71.788,50.608,1.444,1.616,0.286,63.371,50.668,86.693,63.03,83.947,81.18,106.192,92.232,108.935,49.232,52.973,52.996,-10.852,110,110,69.875,68.188,56.813,57.906,1.447,36.281,72,70,1000,200,0.098,195.625,71.375,69.813,0.008,71.938,71.0,59.25,60.531,0.0,27.313,72,70,1000,200,0.036,208.125,76.438,75.438,0.022,71.188,71.688,57.844,59.844,0.0,25.219,72,70,1000,200,0.032,196.25,76.188,75.125,0.025,71.0,70.813,57.188,59.469,0.0,29.188,72,70,1000,200,0.034,204.25,74.438,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.002,12.735,0.0,6.59,0.581,0.231,0.002,0.003,0.004,0.002
5252008,1924,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,569.085,230.679,0.01,12.613,0,80,55,1.4,803.125,928.776,1412.433,2.508,55.41,71.791,70.443,71.678,50.499,1.429,1.591,0.29,63.307,50.619,86.776,62.8,84.012,80.752,106.119,92.125,108.787,49.159,52.869,52.923,-10.852,110,110,69.875,68.0,56.594,57.656,1.468,35.75,72,70,1000,200,0.102,201.375,71.375,69.813,0.008,71.75,71.188,59.063,60.438,0.0,28.313,72,70,1000,200,0.032,198.75,76.438,75.438,0.022,71.188,71.75,57.844,59.656,0.0,25.5,72,70,1000,200,0.032,196.25,75.938,75.0,0.025,70.938,70.813,57.031,59.188,0.0,29.391,72,70,1000,200,0.033,202.75,74.438,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.146,-0.002,12.797,0.0,6.567,0.569,0.231,0.002,0.003,0.003,0.002
5252008,1925,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,566.743,224.824,0.01,12.584,0,80,55,1.4,813.625,932.824,1379.799,2.508,55.196,71.791,70.335,71.678,50.499,1.421,1.591,0.286,63.162,50.536,87.054,62.599,83.986,81.18,105.971,92.125,108.713,49.087,53.078,53.069,-10.852,110,110,69.875,67.813,56.5,57.594,4.23,36.375,72,70,1000,200,0.099,195.75,71.375,69.688,0.008,71.938,71.188,59.063,60.438,0.0,28.391,72,70,1000,200,0.032,195.875,76.438,75.438,0.022,71.188,71.75,57.656,59.531,0.0,25.609,72,70,1000,200,0.032,196.375,76.188,75.0,0.025,70.813,70.813,56.813,59.063,0.0,30.313,72,70,1000,200,0.031,194.375,74.438,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,-0.002,12.556,0.0,6.932,0.567,0.225,0.002,0.003,0.004,0.002
5252008,1926,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,559.717,224.824,0.01,12.628,0,80,55,1.4,803.25,962.547,1370.745,1.076,55.09,71.791,70.335,71.678,50.39,1.44,1.608,0.297,63.15,50.541,87.193,62.426,83.934,81.609,105.971,92.125,108.639,48.941,53.078,52.996,-10.852,110,110,69.875,67.75,56.406,57.5,4.266,35.5,72,70,1000,200,0.106,201.125,71.375,69.813,0.008,71.938,71.313,58.969,60.438,0.0,27.906,72,70,1000,200,0.033,198.5,76.25,75.438,0.022,71.063,71.75,57.469,59.469,0.0,25.797,72,70,1000,200,0.032,197.0,76.188,75.0,0.025,70.813,70.688,56.719,58.938,0.0,30.094,72,70,1000,200,0.032,195.375,74.313,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.146,-0.002,12.378,0.0,7.084,0.56,0.225,0.002,0.003,0.004,0.002
5252008,1927,1,1,3,1,100,99.963,40.0,40.0,40.0,1,1,583.136,223.653,0.01,12.642,0,80,55,1.4,787.5,923.38,1381.61,21.116,54.983,71.791,70.335,71.678,50.281,1.459,1.555,0.29,62.954,50.371,87.193,62.196,83.947,81.823,105.897,91.913,108.492,49.014,52.869,52.923,-10.852,110,110,69.875,67.688,56.344,57.219,7.191,35.406,72,70,1000,200,0.105,203.0,71.25,69.813,0.008,71.938,71.25,58.906,60.344,0.0,27.203,72,70,1000,200,0.035,205.875,76.25,75.438,0.022,70.875,71.625,57.469,59.344,0.0,24.406,72,70,1000,200,0.036,209.625,75.938,75.0,0.025,70.813,70.688,56.719,58.875,0.0,29.734,72,70,1000,200,0.033,198.0,74.313,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.222,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,-0.002,12.819,0.0,6.836,0.583,0.224,0.002,0.003,0.003,0.002
5252008,1928,1,1,3,1,100,99.944,40.0,40.0,40.0,1,1,563.23,221.311,0.01,12.657,0,80,55,1.4,813.5,901.817,1354.459,5.371,54.983,71.791,70.335,71.678,50.281,1.444,1.619,0.293,62.795,50.249,87.36,62.139,83.889,82.252,105.75,91.913,108.418,49.014,52.869,52.923,-10.852,110,110,69.813,67.563,56.219,57.063,7.27,36.563,72,70,1000,200,0.097,195.0,71.125,69.688,0.008,71.938,71.25,58.781,60.344,0.0,28.5,72,70,1000,200,0.032,195.0,76.25,75.375,0.022,70.875,71.438,57.375,59.25,0.0,24.766,72,70,1000,200,0.034,202.75,75.938,75.0,0.025,70.813,70.625,56.594,58.781,0.0,29.422,72,70,1000,200,0.034,200.0,74.313,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.002,12.834,0.0,6.844,0.563,0.221,0.002,0.003,0.003,0.002
5252008,1929,1,1,3,1,100,99.605,40.0,40.0,40.0,1,1,562.059,222.482,0.01,12.642,0,80,55,1.4,798.25,980.141,1370.745,21.116,54.876,71.791,70.335,71.678,50.281,1.421,1.608,0.301,62.837,50.266,87.527,62.052,83.733,82.574,105.676,91.806,108.492,48.941,52.973,52.923,-10.852,110,110,69.625,67.438,56.0,57.0,13.852,35.438,72,70,1000,200,0.106,201.0,71.25,69.688,0.008,71.938,71.25,58.781,60.344,0.0,27.875,72,70,1000,200,0.034,198.875,76.25,75.375,0.022,70.875,71.313,57.25,59.0,0.0,24.922,72,70,1000,200,0.034,200.875,75.938,75.0,0.025,70.813,70.625,56.531,58.563,0.0,29.203,72,70,1000,200,0.035,201.75,74.313,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.146,-0.222,-0.072,-0.002,12.485,0.0,6.964,0.562,0.222,0.002,0.003,0.003,0.002
5252008,1930,1,1,3,1,100,99.178,40.0,40.0,40.0,1,1,562.059,223.653,0.01,12.686,0,80,55,1.4,787.0,986.913,1370.745,31.134,54.77,71.791,70.226,71.678,50.172,1.391,1.63,0.282,62.752,50.201,87.416,62.11,83.584,82.895,105.381,91.806,108.492,48.651,52.764,52.704,-10.852,110,110,69.813,67.313,55.906,57.0,7.441,35.344,72,70,1000,200,0.104,202.75,71.125,69.688,0.008,71.75,71.25,58.688,60.219,0.0,27.031,72,70,1000,200,0.035,206.75,76.125,75.438,0.022,70.875,71.188,57.156,58.906,0.0,25.031,72,70,1000,200,0.033,199.75,75.938,75.0,0.025,70.813,70.5,56.406,58.563,0.0,28.703,72,70,1000,200,0.035,207.25,74.313,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.074,-0.072,-0.072,-0.222,-0.146,-0.002,12.501,0.0,7.113,0.562,0.224,0.002,0.002,0.003,0.002
5252008,1931,1,1,3,1,100,98.634,40.0,40.0,40.0,1,1,556.204,221.311,0.01,12.628,0,80,55,1.4,803.875,900.471,1361.695,5.371,54.663,71.791,70.226,71.678,50.064,1.421,1.58,0.293,62.753,50.167,87.416,61.966,83.506,83.11,105.381,91.7,108.935,48.578,52.554,52.631,-10.852,110,110,69.625,67.375,55.813,56.906,14.047,36.594,72,70,1000,200,0.097,194.875,71.125,69.813,0.008,71.938,71.313,58.688,60.031,0.0,28.5,72,70,1000,200,0.032,194.625,76.125,75.375,0.022,70.813,71.063,57.094,58.906,0.0,24.906,72,70,1000,200,0.034,200.875,75.938,74.938,0.025,70.813,70.563,56.25,58.5,0.0,29.109,72,70,1000,200,0.034,204.375,74.188,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.003,12.873,0.0,7.081,0.556,0.221,0.002,0.002,0.004,0.001
5252008,1932,1,1,3,1,100,97.984,40.0,40.0,40.0,1,1,562.059,222.482,0.01,12.686,0,80,55,1.4,808.125,897.778,1372.555,18.253,54.557,71.791,70.226,71.678,49.955,1.425,1.58,0.293,62.748,50.207,87.527,61.966,83.442,83.217,105.307,91.593,109.23,48.505,52.659,52.558,-10.852,110,110,69.5,67.5,55.688,56.688,17.984,35.531,72,70,1000,200,0.104,199.75,71.125,69.688,0.008,71.938,71.375,58.438,60.031,0.0,28.078,72,70,1000,200,0.033,197.375,76.125,75.375,0.022,70.813,70.938,57.094,58.844,0.0,25.047,72,70,1000,200,0.033,199.75,75.875,75.0,0.025,70.938,70.5,56.25,58.406,0.0,29.5,72,70,1000,200,0.033,201.5,74.313,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.003,12.378,0.0,7.114,0.562,0.222,0.002,0.002,0.003,0.002
5252008,1933,1,1,3,1,100,97.226,40.0,40.0,40.0,1,1,563.23,223.653,0.01,12.613,0,80,55,1.4,797.5,913.942,1374.366,8.234,54.45,71.684,70.118,71.568,49.846,1.413,1.552,0.286,62.751,50.178,87.555,61.765,83.383,83.324,105.307,91.487,109.673,48.433,52.659,52.558,-10.852,110,110,69.375,67.563,55.594,56.688,21.031,35.344,72,70,1000,200,0.105,203.25,73.875,69.563,0.094,71.75,71.313,58.344,59.938,0.0,27.359,72,70,1000,200,0.035,202.75,76.125,75.25,0.022,70.813,70.875,56.875,58.719,0.0,25.047,72,70,1000,200,0.033,199.75,75.875,75.0,0.025,70.813,70.5,56.0,58.281,0.0,30.344,72,70,1000,200,0.031,195.0,74.313,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.072,-0.003,12.312,0.0,7.199,0.563,0.224,0.059,0.003,0.003,0.002
5252008,1934,1,1,3,1,100,96.372,40.0,40.0,40.0,1,1,551.521,221.311,0.01,12.628,0,80,55,1.4,807.875,874.912,1343.611,1.076,54.343,71.684,70.118,71.678,49.737,1.402,1.594,0.286,62.703,50.188,87.416,61.765,83.37,83.324,105.234,91.487,110.412,48.287,52.344,52.34,-10.852,110,110,69.375,67.313,55.594,57.906,21.234,36.406,72,70,1000,200,0.096,196.0,72.563,63.094,0.243,71.75,71.313,58.344,59.938,0.0,28.672,72,70,1000,200,0.031,194.5,76.063,75.375,0.022,70.813,70.813,56.875,58.719,0.0,24.969,72,70,1000,200,0.033,200.5,75.938,75.0,0.025,70.688,70.438,56.0,58.219,0.0,30.391,72,70,1000,200,0.031,193.125,74.313,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.004,12.616,0.0,7.082,0.552,0.221,0.337,0.002,0.003,0.003
5252008,1935,1,1,3,1,100,95.41,40.0,40.0,40.0,1,1,545.666,225.995,0.01,12.613,0,80,55,1.4,809.625,885.668,1365.315,1.076,54.237,71.684,70.118,71.568,49.737,1.41,1.573,0.286,62.679,50.166,87.666,61.65,83.344,83.324,105.012,91.38,110.781,48.287,52.449,52.413,-10.867,110,110,69.5,67.188,55.406,58.781,18.578,35.625,72,70,1000,200,0.104,199.375,74.375,65.375,0.249,71.75,71.313,58.313,59.813,0.0,27.906,72,70,1000,200,0.033,198.375,76.125,75.375,0.022,70.813,70.75,56.875,58.625,0.0,24.922,72,70,1000,200,0.034,200.625,75.938,75.0,0.025,70.688,70.375,55.906,57.969,0.0,29.844,72,70,1000,200,0.033,196.875,74.313,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.146,-0.004,12.504,0.0,7.201,0.546,0.226,0.328,0.002,0.003,0.003
5252008,1936,1,1,3,1,100,94.361,40.0,40.0,40.0,1,1,559.717,224.824,0.01,12.599,0,80,55,1.4,788.375,913.942,1372.555,18.253,54.13,71.684,70.118,71.568,49.628,1.421,1.626,0.293,62.64,50.117,87.583,61.42,83.273,83.217,104.791,91.38,110.929,48.142,52.239,52.267,-10.852,110,110,69.5,67.25,55.281,59.344,18.75,35.281,72,70,1000,200,0.105,203.5,75.75,66.438,0.226,71.688,71.25,58.219,59.813,0.0,26.938,72,70,1000,200,0.035,208.0,76.125,75.25,0.022,70.688,70.688,56.688,58.438,0.0,25.047,72,70,1000,200,0.033,199.75,75.938,75.0,0.025,70.5,70.375,55.844,57.969,0.0,29.375,72,70,1000,200,0.034,200.375,74.313,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.005,12.685,0.0,7.191,0.56,0.225,0.308,0.003,0.003,0.003
5252008,1937,1,1,3,1,100,93.419,40.0,40.0,40.0,1,1,560.888,222.482,0.01,12.599,0,80,55,1.4,795.125,916.638,1370.745,8.234,54.13,71.684,70.118,71.568,49.52,1.417,1.63,0.286,62.624,50.118,87.583,61.362,83.247,83.217,104.496,91.274,111.445,48.142,52.344,52.194,-10.852,110,110,69.625,67.375,55.281,59.906,15.148,36.188,72,70,1000,200,0.098,197.625,76.75,67.25,0.248,71.688,71.188,58.063,59.719,0.0,28.234,72,70,1000,200,0.032,196.75,76.063,75.25,0.022,70.813,70.625,56.688,58.438,0.0,24.922,72,70,1000,200,0.034,200.75,75.875,75.0,0.025,70.5,70.375,55.594,57.875,0.0,28.953,72,70,1000,200,0.035,203.625,74.313,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.146,-0.072,-0.222,-0.072,-0.005,12.149,0.0,7.064,0.561,0.222,0.345,0.003,0.003,0.003
5252008,1938,1,1,3,1,100,92.255,40.0,40.0,40.0,1,1,562.059,223.653,0.01,12.628,0,80,55,1.4,792.875,940.924,1367.124,19.684,54.023,71.684,70.118,71.568,49.411,1.421,1.587,0.301,62.672,50.128,87.666,61.362,83.195,83.11,104.275,91.168,111.741,48.069,52.239,52.267,-10.852,110,110,69.5,67.5,55.094,59.969,19.094,35.594,72,70,1000,200,0.104,199.375,77.25,67.75,0.225,71.563,71.188,58.063,59.719,0.0,27.063,72,70,1000,200,0.036,204.875,76.063,75.25,0.022,70.688,70.563,56.563,58.313,0.0,24.797,72,70,1000,200,0.034,201.375,75.875,75.0,0.025,70.375,70.313,55.594,57.875,0.0,28.875,72,70,1000,200,0.035,206.375,74.188,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.006,12.713,0.0,7.336,0.562,0.224,0.313,0.003,0.003,0.002
5252008,1939,1,1,3,1,100,90.805,40.0,40.0,40.0,1,1,560.888,223.653,0.01,12.628,0,80,55,1.4,788.75,928.776,1370.745,13.959,53.917,71.576,70.118,71.459,49.411,1.429,1.619,0.286,62.598,50.111,87.583,61.305,83.169,83.11,103.832,91.168,111.667,47.924,52.134,52.048,-10.852,110,110,69.5,67.563,55.094,60.188,19.266,35.375,72,70,1000,200,0.105,203.0,77.375,68.0,0.233,71.563,71.125,57.906,59.656,0.0,28.469,72,70,1000,200,0.032,195.375,76.063,75.25,0.022,70.688,70.563,56.469,58.25,0.0,24.938,72,70,1000,200,0.033,199.875,75.875,75.0,0.025,70.313,70.313,55.531,57.781,0.0,29.078,72,70,1000,200,0.034,204.625,74.188,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,-0.006,12.37,0.0,7.207,0.561,0.224,0.319,0.003,0.003,0.002
