DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5252008,1940,1,1,3,1,100,89.601,40.0,40.0,40.0,1,1,557.375,222.482,0.01,12.584,0,80,55,1.4,807.875,895.086,1368.934,2.508,53.917,71.576,70.118,71.459,49.302,1.417,1.587,0.282,62.58,50.045,87.638,61.161,83.182,83.002,103.39,91.061,111.667,47.924,52.029,52.048,-10.852,110,110,69.5,67.563,55.031,60.188,19.438,36.406,72,70,1000,200,0.096,196.125,77.25,68.0,0.23,71.563,71.063,57.906,59.656,0.0,27.922,72,70,1000,200,0.033,198.625,76.063,75.25,0.022,70.625,70.5,56.25,58.25,0.0,24.922,72,70,1000,200,0.033,199.875,75.938,75.0,0.025,70.375,70.313,55.531,57.719,0.0,29.406,72,70,1000,200,0.034,202.25,74.313,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.146,-0.007,12.642,0.0,7.181,0.557,0.222,0.311,0.003,0.003,0.003
5252008,1941,1,1,3,1,100,88.184,40.0,40.0,40.0,1,1,558.546,221.311,0.01,12.584,0,80,55,1.4,799.625,905.858,1370.745,9.665,53.81,71.576,70.118,71.459,49.302,1.375,1.633,0.297,62.628,50.093,87.722,61.103,83.182,82.895,103.021,91.061,111.15,47.851,52.029,51.975,-10.852,110,110,69.375,67.5,55.031,60.281,19.625,35.813,72,70,1000,200,0.103,198.625,77.375,68.063,0.222,71.563,71.063,57.781,59.438,0.0,26.969,72,70,1000,200,0.035,207.75,76.063,75.25,0.022,70.5,70.438,56.25,58.125,0.0,24.797,72,70,1000,200,0.033,200.5,75.875,75.0,0.025,70.375,70.313,55.438,57.625,0.0,29.875,72,70,1000,200,0.032,198.75,74.188,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,-0.007,12.421,0.0,7.182,0.559,0.221,0.302,0.003,0.003,0.002
5252008,1942,1,1,3,1,100,86.453,40.0,40.0,40.0,1,1,552.692,222.482,0.01,12.613,0,80,55,1.4,802.5,932.824,1361.695,3.939,53.704,71.576,70.118,71.459,49.193,1.41,1.619,0.286,62.572,50.05,87.777,61.017,83.092,83.002,103.021,90.955,110.855,47.779,51.924,51.975,-10.852,110,110,69.5,67.5,54.688,60.188,19.797,35.156,72,70,1000,200,0.106,204.375,77.375,68.063,0.235,71.563,71.063,57.781,59.375,0.0,28.516,72,70,1000,200,0.032,194.875,76.063,75.25,0.022,70.688,70.438,56.156,58.125,0.0,24.906,72,70,1000,200,0.033,199.625,75.875,75.0,0.025,70.375,70.25,55.344,57.719,0.0,30.453,72,70,1000,200,0.031,192.75,74.188,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.146,-0.222,-0.072,-0.006,12.768,0.0,7.324,0.553,0.222,0.32,0.003,0.003,0.002
5252008,1943,1,1,3,1,100,85.025,40.0,40.0,40.0,1,1,560.888,222.482,0.01,12.628,0,80,55,1.4,809.25,970.664,1365.315,2.508,53.704,71.576,70.01,71.459,49.084,1.394,1.576,0.286,62.567,50.049,87.805,61.074,82.981,82.895,103.39,90.955,110.485,47.706,51.924,51.902,-10.852,110,110,69.375,67.5,54.688,60.188,19.969,35.75,72,70,1000,200,0.102,200.5,77.563,68.0,0.227,71.438,71.0,57.719,59.375,0.0,28.0,72,70,1000,200,0.033,198.125,75.938,75.125,0.022,70.625,70.438,56.094,58.031,0.0,24.906,72,70,1000,200,0.033,199.875,75.875,75.0,0.025,70.375,70.25,55.281,57.406,0.0,29.953,72,70,1000,200,0.032,196.25,74.188,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.146,-0.006,12.562,0.0,7.333,0.561,0.222,0.317,0.003,0.003,0.002
5252008,1944,1,1,3,1,100,83.032,40.0,40.0,40.0,1,1,558.546,221.311,0.01,12.526,0,80,55,1.4,801.875,821.256,1358.077,5.371,53.49,71.576,70.01,71.459,49.084,1.41,1.601,0.286,62.569,50.061,87.944,60.844,82.813,82.895,103.98,91.061,110.042,47.633,51.82,51.902,-10.867,110,110,69.5,67.5,54.688,60.281,20.125,35.969,72,70,1000,200,0.101,197.25,77.875,68.063,0.238,71.438,71.0,57.625,59.281,0.0,26.781,72,70,1000,200,0.036,207.5,75.938,75.125,0.022,70.625,70.563,56.094,58.031,0.0,24.891,72,70,1000,200,0.033,200.625,75.875,75.0,0.025,70.375,70.125,55.281,57.406,0.0,29.656,72,70,1000,200,0.033,198.25,74.188,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.146,-0.222,-0.072,-0.005,12.771,0.0,7.4,0.559,0.221,0.341,0.003,0.003,0.002
5252008,1945,1,1,3,1,100,81.39,40.0,40.0,40.0,1,1,557.375,221.311,0.01,12.584,0,80,55,1.4,798.75,846.717,1376.177,15.391,53.49,71.576,70.118,71.459,48.976,1.402,1.569,0.29,62.577,50.07,87.888,60.844,82.813,82.788,105.012,90.848,109.304,47.56,51.82,51.756,-10.852,110,110,69.5,67.5,54.688,60.188,20.297,35.094,72,70,1000,200,0.106,204.5,78.375,68.25,0.225,71.438,70.938,57.5,59.156,0.0,28.328,72,70,1000,200,0.032,196.125,75.813,75.125,0.022,70.5,70.625,56.0,57.844,0.0,24.797,72,70,1000,200,0.033,200.875,75.875,75.0,0.025,70.313,70.188,55.063,57.313,0.0,29.188,72,70,1000,200,0.035,201.25,74.063,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.146,-0.003,12.395,0.0,7.308,0.557,0.221,0.333,0.002,0.003,0.002
5252008,1946,1,1,3,1,100,79.476,40.0,40.0,40.0,1,1,567.914,225.995,0.177,12.57,0,80,55,1.4,794.625,844.034,1381.61,31.134,53.384,71.469,70.01,71.349,48.976,1.356,1.598,0.29,62.569,50.035,87.916,60.729,82.787,82.681,106.487,90.848,108.196,47.56,51.715,51.756,-10.852,110,110,69.5,67.5,54.625,60.281,20.453,35.594,72,70,1000,200,0.103,201.5,78.375,68.375,0.23,71.438,70.938,57.5,59.156,0.0,27.219,72,70,1000,200,0.036,204.25,75.938,75.125,0.022,70.5,70.625,56.0,57.688,0.0,24.859,72,70,1000,200,0.033,200.125,75.875,74.938,0.025,70.25,70.125,54.969,57.188,0.0,28.734,72,70,1000,200,0.036,205.625,74.063,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.019,12.694,0.0,7.299,0.568,0.226,0.336,0.003,0.003,0.002
5252008,1947,1,1,3,1,100,77.474,40.0,40.0,40.0,1,1,562.059,223.653,0.406,12.657,0,80,55,1.4,795.0,848.058,1368.934,6.802,53.277,71.469,70.01,71.349,48.976,1.41,1.619,0.293,62.553,50.042,87.861,60.758,82.865,82.681,108.848,90.848,105.317,47.415,51.715,51.683,-10.852,110,110,69.5,67.5,54.531,60.188,23.5,36.281,72,70,1000,200,0.099,195.375,78.5,68.375,0.234,71.375,71.063,57.281,59.156,0.0,28.313,72,70,1000,200,0.032,196.5,75.938,75.125,0.022,70.313,70.625,55.875,57.688,0.0,24.781,72,70,1000,200,0.033,200.625,75.813,74.938,0.025,70.25,70.125,54.969,57.094,0.0,29.109,72,70,1000,200,0.034,204.625,74.063,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.072,-0.072,-0.296,-0.072,0.08,12.563,0.0,7.476,0.562,0.224,0.346,0.003,0.003,0.002
5252008,1948,1,1,3,1,100,75.638,40.0,40.0,40.0,1,1,562.059,223.653,0.678,12.759,0,80,55,1.4,802.0,884.323,1374.366,12.528,53.277,71.469,70.01,71.349,48.867,1.421,1.623,0.29,62.548,50.043,88.027,60.528,82.865,82.681,112.093,90.742,99.852,47.415,51.715,51.611,-10.852,110,110,69.375,67.5,54.406,60.188,23.688,35.031,72,70,1000,200,0.106,204.375,78.563,68.438,0.229,71.375,71.0,57.281,59.063,0.0,27.578,72,70,1000,200,0.034,201.375,75.813,75.125,0.022,70.313,70.625,55.875,57.563,0.0,24.922,72,70,1000,200,0.033,199.25,75.813,74.938,0.025,70.125,70.125,54.906,57.094,0.0,29.141,72,70,1000,200,0.034,204.0,74.063,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.146,-0.072,-0.222,-0.072,0.389,12.45,0.0,7.41,0.562,0.224,0.339,0.002,0.003,0.002
5252008,1949,1,1,3,1,100,73.519,40.0,40.0,40.0,1,1,555.033,222.482,0.814,12.802,0,80,55,1.4,785.625,834.651,1361.695,2.508,53.17,71.469,70.01,71.349,48.758,1.402,1.605,0.286,62.568,50.061,87.916,60.557,82.839,82.574,113.125,90.742,102.141,47.27,51.61,51.392,-10.852,110,110,69.375,67.375,54.406,60.188,23.875,35.531,72,70,1000,200,0.104,202.0,78.75,68.438,0.239,71.188,70.938,57.219,59.063,0.0,28.422,72,70,1000,200,0.032,196.0,75.938,75.125,0.022,70.188,70.563,55.688,57.563,0.0,24.797,72,70,1000,200,0.033,200.625,75.875,74.938,0.025,70.25,70.125,54.781,57.0,0.0,29.719,72,70,1000,200,0.032,199.875,74.063,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.146,-0.072,-0.222,-0.072,0.399,12.159,0.0,7.304,0.555,0.222,0.36,0.003,0.003,0.002
5252008,1950,1,1,3,1,100,71.547,40.0,40.0,40.0,1,1,559.717,221.311,0.866,12.759,0,80,55,1.4,803.875,860.136,1361.695,2.508,53.17,71.469,70.01,71.349,48.758,1.398,1.601,0.297,62.535,50.036,88.111,60.672,82.891,82.574,113.199,90.635,107.163,47.27,51.61,51.392,-10.852,110,110,69.5,67.375,54.25,60.094,21.172,36.375,72,70,1000,200,0.098,194.625,79.0,68.563,0.238,71.188,70.938,57.219,58.844,0.0,27.0,72,70,1000,200,0.036,206.0,75.813,75.125,0.022,70.313,70.438,55.563,57.563,0.0,24.922,72,70,1000,200,0.033,199.5,75.813,74.938,0.025,70.313,70.063,54.781,57.0,0.0,30.406,72,70,1000,200,0.031,193.375,74.063,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,0.232,12.118,0.0,7.279,0.56,0.221,0.363,0.002,0.003,0.002
5252008,1951,1,1,3,1,100,69.525,40.0,40.0,40.0,1,1,558.546,222.482,0.866,12.875,0,80,55,1.4,804.875,966.605,1365.315,2.508,53.17,71.362,69.901,71.349,48.758,1.429,1.633,0.29,62.533,50.036,88.055,60.528,82.865,82.466,113.199,90.635,110.338,47.197,51.715,51.392,-10.852,110,110,69.375,67.438,54.25,60.188,24.234,35.156,72,70,1000,200,0.107,202.75,79.063,68.563,0.235,71.188,70.938,57.094,58.844,0.0,28.313,72,70,1000,200,0.032,196.625,75.813,75.125,0.022,70.188,70.438,55.563,57.563,0.0,24.828,72,70,1000,200,0.033,199.875,75.625,74.938,0.025,70.25,70.0,54.656,57.0,0.0,30.109,72,70,1000,200,0.032,195.25,74.063,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.11,11.955,0.0,7.476,0.559,0.222,0.361,0.002,0.003,0.002
5252008,1952,1,1,3,1,100,67.203,40.0,40.0,40.0,1,1,564.401,221.311,0.866,12.962,0,80,55,1.4,802.0,830.631,1367.124,11.096,53.064,71.362,69.901,71.239,48.649,1.425,1.612,0.297,62.486,50.003,88.111,60.586,82.839,82.359,112.978,90.635,111.667,47.197,51.505,51.173,-10.852,110,110,69.375,67.375,54.094,60.281,24.438,35.344,72,70,1000,200,0.105,202.875,79.0,69.063,0.277,71.188,70.938,57.094,58.75,0.0,27.375,72,70,1000,200,0.034,205.5,75.813,75.125,0.022,70.188,70.375,55.563,57.438,0.0,24.844,72,70,1000,200,0.033,199.875,75.625,74.938,0.025,70.25,69.938,54.656,56.813,0.0,29.859,72,70,1000,200,0.033,196.875,74.063,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.146,0.051,11.963,0.0,7.133,0.564,0.221,0.402,0.002,0.003,0.002
5252008,1953,1,1,3,1,100,65.084,40.0,40.0,40.0,1,1,552.692,220.141,0.855,12.918,0,80,55,1.4,804.0,809.213,1361.695,5.371,53.064,71.469,69.901,71.239,48.758,1.425,1.566,0.297,62.479,49.995,88.25,60.384,82.826,82.359,112.24,90.635,112.036,47.124,51.82,51.1,-10.852,110,110,69.313,67.375,54.094,60.5,28.438,36.406,72,70,1000,200,0.097,194.75,78.688,69.563,0.307,71.063,70.875,57.0,58.688,0.0,28.25,72,70,1000,200,0.032,197.25,75.813,75.125,0.022,70.188,70.375,55.5,57.438,0.0,24.875,72,70,1000,200,0.033,199.75,75.813,74.938,0.025,70.25,69.938,54.656,56.719,0.0,29.313,72,70,1000,200,0.034,201.25,74.0,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,0.008,10.937,0.0,7.109,0.553,0.22,0.409,0.002,0.003,0.002
5252008,1954,1,1,3,1,100,62.684,40.0,40.0,40.0,1,1,560.888,222.482,0.876,12.904,0,80,55,1.4,804.0,970.664,1363.505,9.665,52.957,71.362,69.901,71.239,48.758,1.398,1.612,0.29,62.476,49.978,88.389,60.442,82.852,82.252,110.101,90.422,112.036,46.979,51.82,51.027,-10.852,110,110,69.375,67.313,54.094,60.5,24.875,35.031,72,70,1000,200,0.106,204.5,78.5,69.813,0.313,71.063,70.813,57.0,58.688,0.0,28.625,72,70,1000,200,0.032,195.5,75.813,74.938,0.022,70.063,70.375,55.375,57.219,0.0,24.813,72,70,1000,200,0.033,200.125,75.625,74.938,0.025,70.25,69.875,54.469,56.719,0.0,28.703,72,70,1000,200,0.036,206.125,74.063,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.086,10.79,0.0,7.23,0.561,0.222,0.397,0.003,0.003,0.002
5252008,1955,1,1,3,1,100,60.478,40.0,40.0,40.0,1,1,557.375,220.141,0.824,13.02,0,80,55,1.4,800.75,999.112,1368.934,12.528,52.957,71.362,69.901,71.239,48.758,1.383,1.53,0.286,62.475,50.005,88.417,60.327,82.852,82.252,109.806,90.635,111.741,46.906,52.029,50.881,-10.852,110,110,69.375,67.375,54.094,60.594,25.078,35.531,72,70,1000,200,0.104,202.0,78.5,69.688,0.321,71.063,70.75,56.938,58.688,0.0,27.953,72,70,1000,200,0.033,199.25,75.813,74.938,0.022,70.063,70.313,55.375,57.219,0.0,24.984,72,70,1000,200,0.033,199.375,75.563,74.938,0.025,70.125,69.938,54.469,56.719,0.0,28.875,72,70,1000,200,0.035,206.25,74.0,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,-0.083,10.102,0.0,7.164,0.557,0.22,0.413,0.003,0.002,0.002
5252008,1956,1,1,3,1,100,58.272,40.0,40.0,40.0,1,1,556.204,221.311,0.855,13.02,0,80,55,1.4,788.25,996.4,1354.459,2.508,52.957,71.255,69.793,71.129,48.758,1.402,1.623,0.286,62.514,49.924,88.556,60.442,82.904,82.145,113.125,90.742,110.559,46.906,52.029,50.808,-10.852,110,110,69.5,67.375,54.0,60.594,22.406,36.625,72,70,1000,200,0.097,193.5,78.5,69.688,0.322,71.063,70.813,56.938,58.563,0.0,27.625,72,70,1000,200,0.033,203.5,75.625,74.938,0.022,70.063,70.25,55.25,57.156,0.0,24.938,72,70,1000,200,0.033,199.75,75.625,74.938,0.025,70.25,69.875,54.469,56.719,0.0,29.297,72,70,1000,200,0.034,203.375,74.0,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.148,-0.146,-0.146,-0.296,-0.072,0.098,9.917,0.0,7.032,0.556,0.221,0.415,0.002,0.003,0.002
5252008,1957,1,1,3,1,100,56.037,40.0,40.0,40.0,1,1,552.692,220.141,0.991,12.962,0,80,55,1.4,797.375,922.031,1352.651,3.939,52.957,71.362,69.901,71.129,48.867,1.413,1.587,0.286,62.492,49.993,88.806,60.298,82.994,82.145,117.993,90.742,109.673,46.761,52.239,50.663,-10.852,110,110,69.375,67.375,54.0,60.594,22.578,35.063,72,70,1000,200,0.106,204.125,78.75,69.688,0.293,70.938,70.75,56.688,58.563,0.0,28.156,72,70,1000,200,0.033,197.375,75.625,74.938,0.022,70.063,70.125,55.25,57.156,0.0,24.938,72,70,1000,200,0.033,199.75,75.625,74.938,0.025,70.125,69.875,54.375,56.625,0.0,30.25,72,70,1000,200,0.031,196.0,74.0,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.303,9.233,0.0,7.001,0.553,0.22,0.388,0.002,0.003,0.002
5252008,1958,1,1,3,1,100,53.802,40.0,40.0,40.0,1,1,552.692,220.141,1.075,12.904,0,80,55,1.4,792.375,934.174,1358.077,5.371,52.957,71.255,69.901,71.129,48.867,1.394,1.53,0.286,62.489,49.991,88.889,60.384,82.956,82.145,123.23,90.848,111.888,46.834,52.449,50.663,-10.852,110,110,69.375,67.5,54.094,60.688,25.641,35.688,72,70,1000,200,0.102,200.875,79.063,69.813,0.3,70.938,70.75,56.688,58.563,0.0,28.344,72,70,1000,200,0.032,198.625,75.625,74.938,0.022,70.0,70.063,55.25,57.156,0.0,24.938,72,70,1000,200,0.033,199.75,75.625,74.813,0.025,70.125,69.813,54.375,56.531,0.0,30.234,72,70,1000,200,0.032,194.125,74.0,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,0.377,8.8,0.0,6.84,0.553,0.22,0.406,0.002,0.003,0.002
5252008,1959,1,1,3,1,100,51.682,40.0,40.0,40.0,1,1,544.495,224.824,1.054,12.817,0,80,55,1.4,800.625,917.986,1356.268,1.076,53.064,71.255,69.901,71.129,49.084,1.402,1.576,0.29,62.442,49.931,89.195,60.442,82.93,82.145,126.475,90.955,116.393,46.688,52.764,50.59,-10.852,110,110,69.313,67.563,54.094,60.688,29.625,36.438,72,70,1000,200,0.098,194.625,79.563,70.063,0.308,70.938,70.625,56.688,58.438,0.0,27.969,72,70,1000,200,0.033,199.375,75.625,74.938,0.022,70.0,70.125,55.25,57.0,0.0,25.016,72,70,1000,200,0.033,199.75,75.625,74.813,0.025,70.125,69.813,54.375,56.531,0.0,29.781,72,70,1000,200,0.033,197.375,74.0,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.072,0.299,8.231,0.0,6.923,0.544,0.225,0.428,0.002,0.003,0.002
5252008,2000,1,1,3,1,100,49.797,40.0,40.0,40.0,1,1,558.546,221.311,1.054,12.729,0,80,55,1.4,805.875,953.083,1356.268,9.665,53.064,71.255,69.793,71.129,49.084,1.375,1.562,0.282,62.428,49.944,89.279,60.298,82.826,82.038,129.057,91.061,120.528,46.616,52.869,50.444,-10.852,110,110,69.313,67.625,54.094,60.813,29.844,35.094,72,70,1000,200,0.106,204.25,79.813,70.25,0.302,70.938,70.625,56.688,58.438,0.0,28.516,72,70,1000,200,0.032,196.125,75.5,74.813,0.022,70.0,70.125,55.25,57.0,0.0,24.969,72,70,1000,200,0.033,199.875,75.563,74.813,0.025,69.938,69.813,54.375,56.531,2.615,29.156,72,70,1000,200,0.035,202.375,73.813,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.146,-0.296,-0.072,0.237,7.793,0.0,6.745,0.559,0.221,0.422,0.002,0.003,0.001
5252008,2001,1,1,3,1,100,47.903,40.0,40.0,40.0,1,1,556.204,221.311,1.002,12.686,0,80,55,1.4,805.875,909.899,1368.934,8.234,53.17,71.255,69.793,71.129,49.193,1.36,1.626,0.286,62.519,49.926,89.418,60.442,82.651,82.038,130.827,91.274,123.925,46.616,53.078,50.444,-10.852,110,110,69.375,67.563,54.094,61.125,26.297,35.781,72,70,1000,200,0.102,200.375,80.25,70.875,0.322,70.938,70.625,56.688,58.438,0.0,27.984,72,70,1000,200,0.033,198.625,75.625,74.813,0.022,70.0,70.063,55.25,57.0,0.0,24.922,72,70,1000,200,0.033,200.0,75.563,74.938,0.025,69.938,69.875,54.469,56.531,2.639,28.766,72,70,1000,200,0.035,206.625,74.0,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.175,7.515,0.0,6.723,0.556,0.221,0.441,0.003,0.002,0.002
5252008,2002,1,1,3,1,100,45.492,40.0,40.0,40.0,1,1,553.862,220.141,0.949,12.729,0,80,55,1.4,802.5,904.511,1377.988,11.096,53.17,71.255,69.793,71.129,49.302,1.391,1.605,0.29,62.446,49.951,89.529,60.442,82.534,81.931,131.933,91.38,126.435,46.47,53.393,50.225,-10.852,110,110,69.313,67.438,54.094,61.188,30.281,35.625,72,70,1000,200,0.104,198.875,80.563,71.0,0.337,71.063,70.625,56.688,58.438,0.0,27.906,72,70,1000,200,0.032,201.5,75.625,74.813,0.022,70.0,69.938,55.375,57.0,0.0,24.953,72,70,1000,200,0.033,200.125,75.563,74.813,0.025,69.938,69.813,54.469,56.531,2.666,29.141,72,70,1000,200,0.034,204.125,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.129,6.904,0.0,6.617,0.554,0.22,0.471,0.003,0.003,0.001
5252008,2003,1,1,3,1,100,44.044,40.0,40.0,40.0,1,1,567.914,223.653,0.897,12.729,0,80,55,1.4,806.25,930.125,1356.268,3.939,53.277,71.255,69.793,71.129,49.411,1.429,1.63,0.282,62.528,50.032,89.723,60.355,82.482,82.038,132.597,91.593,128.355,46.47,53.603,50.225,-10.852,110,110,69.313,67.438,54.25,61.313,30.5,35.25,72,70,1000,200,0.105,203.375,81.063,71.438,0.321,70.938,70.563,56.625,58.438,0.0,27.906,72,70,1000,200,0.033,199.375,75.5,74.813,0.022,70.0,69.875,55.375,57.0,0.0,24.891,72,70,1000,200,0.033,200.375,75.563,74.813,0.025,69.813,69.813,54.469,56.531,6.496,29.688,72,70,1000,200,0.033,200.75,73.813,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,0.001,-0.296,-0.072,0.093,6.701,0.0,6.617,0.568,0.224,0.451,0.002,0.003,0.001
5252008,2004,1,1,3,1,100,42.569,40.0,40.0,40.0,1,1,548.008,220.141,0.835,12.759,0,80,55,1.4,806.625,922.031,1356.268,2.508,53.384,71.255,69.793,71.129,49.628,1.368,1.516,0.286,62.497,49.987,89.835,60.442,82.424,82.038,133.113,91.806,129.463,46.398,53.813,50.079,-10.852,110,110,69.375,67.438,54.25,61.688,30.734,36.469,72,70,1000,200,0.096,195.125,81.375,71.938,0.367,70.938,70.5,56.625,58.219,0.0,28.438,72,70,1000,200,0.032,196.25,75.5,74.813,0.022,69.938,69.75,55.375,57.0,2.619,24.953,72,70,1000,200,0.033,199.875,75.563,74.813,0.025,69.813,69.813,54.469,56.625,6.559,30.375,72,70,1000,200,0.031,194.5,73.813,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.074,6.334,0.0,6.502,0.548,0.22,0.506,0.002,0.003,0.001
5252008,2005,1,1,3,1,100,40.567,40.0,40.0,40.0,1,1,564.401,222.482,0.772,12.817,0,80,55,1.4,794.0,926.078,1367.124,12.528,53.384,71.148,69.685,71.129,49.737,1.429,1.623,0.297,62.484,50.007,90.057,60.672,82.372,81.931,133.408,92.125,130.275,46.398,54.022,50.006,-10.852,110,110,69.313,67.438,54.406,61.813,30.938,35.469,72,70,1000,200,0.105,200.5,81.625,72.5,0.37,70.875,70.563,56.688,58.219,0.0,26.938,72,70,1000,200,0.036,208.25,75.5,74.813,0.022,70.0,69.75,55.375,57.0,2.637,24.859,72,70,1000,200,0.033,200.375,75.563,74.813,0.025,69.813,69.813,54.656,56.625,6.629,30.313,72,70,1000,200,0.032,194.0,73.813,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,0.059,6.066,0.0,6.402,0.564,0.222,0.493,0.002,0.003,0.002
5252008,2006,1,1,3,1,100,38.982,40.0,40.0,40.0,1,1,553.862,221.311,0.793,12.875,0,80,55,1.4,798.25,904.511,1367.124,6.802,53.49,71.148,69.793,71.019,49.846,1.379,1.552,0.29,62.523,49.988,90.14,60.586,82.346,81.823,133.482,92.445,130.792,46.252,54.232,49.788,-10.852,110,110,69.375,67.5,54.406,61.906,27.375,35.344,72,70,1000,200,0.105,203.0,81.75,72.625,0.369,70.875,70.563,56.625,58.219,0.0,28.141,72,70,1000,200,0.033,198.0,75.5,74.813,0.022,70.0,69.688,55.5,57.156,2.662,25.0,72,70,1000,200,0.033,199.375,75.375,74.625,0.025,69.813,69.75,54.656,56.625,6.699,30.109,72,70,1000,200,0.032,195.25,73.813,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,0.052,5.705,0.0,6.303,0.554,0.221,0.492,0.002,0.003,0.001
5252008,2007,1,1,3,1,100,37.749,40.0,40.0,40.0,1,1,546.837,220.141,1.023,12.802,0,80,55,1.4,794.5,935.523,1361.695,5.371,53.49,71.148,69.793,71.019,50.064,1.429,1.552,0.297,62.47,50.037,90.279,60.701,82.346,81.931,133.334,92.764,131.457,46.252,54.547,49.642,-10.852,110,110,69.313,67.5,54.625,62.094,31.375,36.5,72,70,1000,200,0.097,193.875,82.063,72.75,0.366,70.875,70.5,56.688,58.219,0.0,28.438,72,70,1000,200,0.032,197.125,75.5,74.813,0.022,69.938,69.625,55.5,57.0,2.684,25.063,72,70,1000,200,0.033,199.25,75.375,74.813,0.025,69.813,69.688,54.656,56.625,6.762,29.188,72,70,1000,200,0.035,201.875,73.75,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.047,5.232,0.0,6.009,0.547,0.22,0.498,0.002,0.002,0.001
5252008,2008,1,1,3,1,100,36.7,40.0,40.0,40.0,1,1,579.624,223.653,1.085,12.918,0,80,55,1.4,790.5,989.623,1370.745,25.409,53.704,71.148,69.685,71.019,50.172,1.41,1.63,0.293,62.457,49.996,90.446,60.844,82.307,81.931,132.966,93.083,132.195,46.107,54.757,49.496,-10.852,110,110,69.313,67.563,54.625,62.094,31.594,35.063,72,70,1000,200,0.106,203.75,82.25,72.875,0.364,70.75,70.438,56.625,58.438,0.0,26.984,72,70,1000,200,0.036,207.625,75.5,74.75,0.022,69.688,69.625,55.5,57.156,2.713,25.0,72,70,1000,200,0.033,200.0,75.563,74.625,0.025,69.813,69.75,54.781,56.719,6.824,28.844,72,70,1000,200,0.035,205.875,73.75,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.021,5.061,0.0,6.061,0.58,0.224,0.498,0.002,0.003,0.001
5252008,2009,1,1,3,1,100,35.33,40.0,40.0,40.0,1,1,560.888,223.653,1.096,12.918,0,80,55,1.4,803.75,896.432,1358.077,11.096,53.917,71.148,69.685,71.019,50.39,1.391,1.591,0.29,62.475,49.977,90.585,60.816,82.281,81.823,132.597,93.296,132.269,46.034,55.071,49.496,-10.852,110,110,69.375,67.5,54.688,62.281,28.016,35.781,72,70,1000,200,0.101,200.125,82.25,73.063,0.342,70.75,70.375,56.688,58.219,0.0,28.453,72,70,1000,200,0.032,196.5,75.438,74.813,0.022,69.938,69.688,55.563,57.156,2.744,25.0,72,70,1000,200,0.033,200.0,75.375,74.625,0.025,69.813,69.625,54.906,56.719,6.887,29.078,72,70,1000,200,0.034,204.75,73.75,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.009,4.949,0.0,6.192,0.561,0.224,0.459,0.002,0.003,0.001
5252008,2010,1,1,3,1,100,34.465,40.0,40.0,40.0,1,1,551.521,220.141,1.064,12.948,0,80,55,1.4,804.25,887.013,1361.695,5.371,53.917,71.148,69.685,71.019,50.608,1.402,1.566,0.293,62.488,49.994,90.863,60.902,82.243,81.823,132.744,93.935,132.121,46.034,55.176,49.35,-10.852,110,110,69.313,67.563,54.688,62.281,31.984,35.563,72,70,1000,200,0.104,198.875,82.563,72.875,0.347,70.75,70.375,56.688,58.438,0.0,27.563,72,70,1000,200,0.034,202.125,75.5,74.813,0.022,69.688,69.688,55.563,57.156,11.258,25.063,72,70,1000,200,0.033,199.75,75.25,74.625,0.025,69.75,69.625,54.906,56.719,8.914,29.641,72,70,1000,200,0.033,201.0,73.75,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.017,4.697,0.0,5.945,0.552,0.22,0.491,0.002,0.002,0.002
5252008,2011,1,1,3,1,100,33.952,40.0,40.0,40.0,1,1,551.521,222.482,1.002,12.904,0,80,55,1.4,798.75,866.85,1361.695,5.371,54.13,71.148,69.685,71.019,50.825,1.387,1.623,0.286,62.631,50.01,90.863,61.074,82.204,81.823,133.187,94.36,131.752,45.961,55.491,49.131,-10.852,110,110,69.375,67.563,54.813,62.5,28.422,35.375,72,70,1000,200,0.104,202.625,83.0,73.25,0.354,70.75,70.375,56.938,58.219,0.0,28.359,72,70,1000,200,0.032,196.625,75.5,74.75,0.022,69.625,69.875,55.688,57.219,13.195,25.031,72,70,1000,200,0.033,200.0,75.375,74.625,0.025,69.75,69.688,55.063,56.719,13.695,30.391,72,70,1000,200,0.031,194.375,73.75,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,0.001,-0.072,-0.222,-0.072,0.037,4.292,0.0,5.664,0.552,0.222,0.504,0.002,0.003,0.002
5252008,2012,1,1,3,1,100,33.173,40.0,40.0,40.0,1,1,548.008,220.141,0.845,12.918,0,80,55,1.4,804.375,887.013,1354.459,3.939,54.237,71.148,69.793,70.91,50.934,1.398,1.569,0.297,62.492,50.022,91.114,61.247,82.191,81.823,134.146,94.893,131.752,45.816,55.806,48.985,-10.852,110,110,69.313,67.625,55.031,62.594,32.406,36.125,72,70,1000,200,0.099,195.625,83.375,73.688,0.36,70.75,70.438,56.938,58.438,0.0,27.25,72,70,1000,200,0.036,204.625,75.438,74.813,0.022,69.625,69.875,55.688,57.219,11.492,24.969,72,70,1000,200,0.033,200.25,75.25,74.625,0.025,69.625,69.688,55.063,56.813,9.117,30.188,72,70,1000,200,0.032,194.5,73.75,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.052,4.098,0.0,5.668,0.548,0.22,0.509,0.002,0.002,0.002
5252008,2013,1,1,3,1,100,32.62,40.0,40.0,40.0,1,1,549.179,218.97,0.751,12.918,0,80,55,1.4,794.125,977.432,1349.035,6.802,54.343,71.148,69.793,71.019,51.152,1.383,1.605,0.29,62.52,50.01,91.169,61.103,82.217,81.716,135.326,95.105,131.9,45.743,56.015,49.058,-10.852,110,110,69.313,67.625,55.219,62.938,28.875,35.156,72,70,1000,200,0.105,203.75,84.0,74.25,0.383,70.563,70.438,57.0,58.438,0.0,28.156,72,70,1000,200,0.032,197.875,75.438,74.75,0.022,69.688,69.75,56.0,57.219,11.602,25.016,72,70,1000,200,0.033,200.0,75.375,74.625,0.025,69.75,69.688,55.281,56.813,9.219,29.672,72,70,1000,200,0.033,197.5,73.563,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,0.064,4.169,0.0,5.93,0.549,0.219,0.545,0.002,0.003,0.001
5252008,2014,1,1,3,1,100,32.213,40.0,40.0,40.0,1,1,557.375,220.141,0.866,12.948,0,80,55,1.4,789.25,963.9,1347.227,18.253,54.45,71.041,69.685,70.91,51.152,1.356,1.605,0.293,62.51,50.003,91.058,61.391,82.191,81.609,136.506,95.638,132.343,45.816,56.225,48.985,-10.852,110,110,69.375,67.688,55.219,63.188,29.078,35.75,72,70,1000,200,0.101,200.375,84.5,74.625,0.385,70.75,70.313,57.0,58.438,0.0,28.594,72,70,1000,200,0.032,196.75,75.438,74.75,0.022,69.938,69.875,56.0,57.438,3.223,24.984,72,70,1000,200,0.033,200.125,75.25,74.625,0.025,69.75,69.688,55.281,57.0,9.313,28.734,72,70,1000,200,0.036,205.75,73.563,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.088,3.942,0.0,5.682,0.557,0.22,0.555,0.002,0.002,0.0
5252008,2015,1,1,3,1,100,31.893,40.0,40.0,40.0,1,1,562.059,221.311,0.991,12.846,0,80,55,1.4,806.75,965.252,1345.419,5.371,54.557,71.041,69.685,71.019,51.369,1.425,1.591,0.293,62.525,50.021,91.197,61.448,82.132,81.716,137.391,96.063,133.303,45.598,56.12,48.84,-10.852,110,110,69.375,67.688,55.281,63.281,26.406,36.344,72,70,1000,200,0.099,195.0,85.0,74.938,0.38,70.563,70.313,57.0,58.563,0.0,27.969,72,70,1000,200,0.033,199.25,75.438,74.75,0.022,69.938,69.938,56.0,57.438,11.781,24.969,72,70,1000,200,0.034,200.0,75.25,74.625,0.025,69.75,69.688,55.344,57.0,9.414,28.844,72,70,1000,200,0.035,206.0,73.75,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,0.001,0.098,3.958,0.0,5.767,0.562,0.221,0.558,0.002,0.002,0.002
5252008,2016,1,1,3,1,100,31.699,40.0,40.0,40.0,1,1,562.059,222.482,1.033,12.831,0,80,55,1.4,794.125,935.523,1376.177,11.096,54.663,71.148,69.793,71.019,51.478,1.425,1.619,0.293,62.586,50.064,91.086,61.65,82.132,81.609,137.465,96.489,134.779,45.525,56.54,48.694,-10.852,110,110,69.5,67.75,55.281,63.594,26.594,34.969,72,70,1000,200,0.107,204.25,85.313,75.5,0.375,70.563,70.313,57.094,58.563,0.0,28.406,72,70,1000,200,0.032,197.125,75.438,74.75,0.022,69.938,70.0,56.094,57.563,11.867,24.922,72,70,1000,200,0.033,200.25,75.25,74.625,0.025,69.75,69.688,55.438,57.094,9.5,29.125,72,70,1000,200,0.034,204.375,73.75,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.068,3.691,0.0,5.631,0.562,0.222,0.537,0.002,0.002,0.002
5252008,2017,1,1,3,1,100,31.583,40.0,40.0,40.0,1,1,562.059,221.311,0.981,12.933,0,80,55,1.4,793.375,923.38,1361.695,8.234,54.77,71.041,69.685,71.019,51.478,1.417,1.58,0.297,62.559,50.031,91.114,61.707,82.081,81.609,137.022,96.808,135.813,45.453,56.54,48.694,-10.852,110,110,69.5,67.813,55.406,63.719,26.766,35.469,72,70,1000,200,0.104,202.25,85.563,75.75,0.367,70.563,70.313,57.094,58.563,0.0,27.484,72,70,1000,200,0.035,202.875,75.438,74.75,0.022,69.938,69.938,56.156,57.563,3.498,25.0,72,70,1000,200,0.033,199.875,75.25,74.625,0.025,69.75,69.688,55.438,57.188,9.578,29.75,72,70,1000,200,0.032,199.75,73.563,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.029,3.781,0.0,5.805,0.562,0.221,0.525,0.002,0.002,0.001
5252008,2018,1,1,3,1,100,31.341,40.0,40.0,40.0,1,1,555.033,221.311,0.929,12.831,0,80,55,1.4,809.75,893.74,1361.695,1.076,54.77,71.148,69.685,71.019,51.587,1.391,1.555,0.293,62.566,50.006,91.114,61.765,82.055,81.502,136.358,97.447,136.256,45.453,56.75,48.694,-10.852,110,110,69.5,67.813,55.594,63.844,26.938,36.594,72,70,1000,200,0.097,193.875,85.813,75.563,0.358,70.563,70.438,57.219,58.688,0.0,28.359,72,70,1000,200,0.032,196.875,75.438,74.75,0.022,69.688,69.938,56.156,57.625,12.023,25.031,72,70,1000,200,0.033,199.625,75.188,74.625,0.025,69.813,69.75,55.531,57.188,9.656,30.438,72,70,1000,200,0.031,193.125,73.563,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.002,3.681,0.0,5.759,0.555,0.221,0.535,0.002,0.002,0.001
5252008,2019,1,1,3,1,100,31.342,40.0,40.0,40.0,1,1,558.546,221.311,0.855,12.875,0,80,55,1.4,801.375,940.924,1376.177,11.096,54.876,71.148,69.793,71.019,51.587,1.394,1.598,0.297,62.544,50.038,91.114,61.794,82.119,81.395,135.694,97.873,135.961,45.307,56.75,48.402,-10.852,110,110,69.625,67.875,55.594,63.719,23.313,35.0,72,70,1000,200,0.106,204.75,86.188,75.25,0.335,70.563,70.375,57.094,58.688,0.0,26.969,72,70,1000,200,0.036,206.625,75.313,74.75,0.022,69.688,69.938,56.25,57.625,3.623,24.859,72,70,1000,200,0.033,200.875,75.188,74.563,0.025,69.813,69.75,55.531,57.188,7.77,30.078,72,70,1000,200,0.032,195.0,73.563,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,0.0,-0.072,-0.072,-0.222,-0.072,-0.006,3.482,0.0,5.519,0.559,0.221,0.534,0.002,0.002,0.001
5252008,2020,1,1,3,1,100,31.216,40.0,40.0,40.0,1,1,552.692,223.653,0.72,12.802,0,80,55,1.4,796.0,944.976,1370.745,6.802,54.876,71.041,69.793,71.019,51.696,1.425,1.541,0.293,62.554,50.043,91.058,61.794,82.055,81.288,135.473,98.192,135.518,45.235,56.75,48.475,-10.852,110,110,69.5,67.875,55.688,63.844,27.234,35.531,72,70,1000,200,0.103,202.125,86.188,75.25,0.336,70.563,70.313,57.219,58.688,0.0,28.266,72,70,1000,200,0.033,197.25,75.313,74.75,0.022,69.688,70.0,56.25,57.625,3.697,24.906,72,70,1000,200,0.033,200.375,75.188,74.563,0.025,69.813,69.688,55.531,57.313,7.828,29.328,72,70,1000,200,0.034,201.0,73.563,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,3.602,0.0,5.744,0.553,0.224,0.536,0.002,0.002,0.001
5252008,2021,1,1,3,1,100,31.392,40.0,40.0,40.0,1,1,558.546,221.311,0.72,12.904,0,80,55,1.4,796.25,926.078,1361.695,5.371,54.983,71.041,69.793,71.019,51.696,1.417,1.623,0.293,62.47,50.02,90.947,61.995,81.899,81.288,135.768,98.831,135.075,45.162,56.855,48.329,-10.852,110,110,69.5,67.875,55.688,63.844,27.391,36.531,72,70,1000,200,0.096,195.125,86.313,75.25,0.318,70.563,70.313,57.219,58.688,0.0,28.469,72,70,1000,200,0.032,197.25,75.313,74.688,0.022,69.688,70.0,56.25,57.688,12.266,24.922,72,70,1000,200,0.033,200.125,75.188,74.563,0.025,69.75,69.625,55.594,57.406,14.547,28.766,72,70,1000,200,0.035,206.375,73.438,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.014,3.495,0.0,5.66,0.559,0.221,0.513,0.002,0.002,0.0
5252008,2022,1,1,3,1,100,31.374,40.0,40.0,40.0,1,1,558.546,221.311,0.876,12.831,0,80,55,1.4,803.0,935.523,1370.745,12.528,54.983,71.041,69.793,70.91,51.696,1.406,1.587,0.293,62.575,50.057,90.919,62.196,81.679,81.395,136.285,99.043,134.558,45.089,56.855,48.329,-10.852,110,110,69.5,67.938,55.688,63.844,27.563,35.094,72,70,1000,200,0.106,204.0,86.313,75.25,0.322,70.563,70.25,57.219,58.688,0.0,27.75,72,70,1000,200,0.034,201.25,75.313,74.75,0.022,69.938,70.063,56.469,57.688,12.352,25.063,72,70,1000,200,0.033,199.375,75.188,74.563,0.025,69.75,69.688,55.844,57.406,9.938,29.203,72,70,1000,200,0.034,203.875,73.563,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,0.041,3.533,0.0,5.758,0.559,0.221,0.519,0.002,0.002,0.001
5252008,2023,1,1,3,1,100,31.355,40.0,40.0,40.0,1,1,560.888,220.141,0.96,12.802,0,80,55,1.4,796.875,935.523,1354.459,8.234,54.983,71.041,69.793,70.91,51.696,1.417,1.587,0.293,62.512,49.993,90.78,62.426,81.465,81.288,137.17,99.469,134.632,45.017,56.96,48.329,-10.852,110,110,69.5,67.875,55.688,63.906,27.719,36.156,72,70,1000,200,0.098,197.875,86.375,75.5,0.328,70.438,70.25,57.281,58.75,0.0,28.359,72,70,1000,200,0.032,197.0,75.313,74.688,0.022,69.688,70.125,56.469,57.844,12.453,25.0,72,70,1000,200,0.033,199.875,75.188,74.563,0.025,69.75,69.625,55.594,57.406,14.719,29.688,72,70,1000,200,0.033,200.25,73.438,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.065,3.55,0.0,5.872,0.561,0.22,0.52,0.002,0.002,0.0
5252008,2024,1,1,3,1,100,31.346,40.0,40.0,40.0,1,1,551.521,220.141,0.97,12.846,0,80,55,1.4,802.625,928.776,1341.804,6.802,54.983,71.041,69.685,70.91,51.696,1.417,1.619,0.297,62.517,50.013,90.752,62.34,81.296,81.395,137.612,99.788,135.149,44.944,56.96,48.256,-10.852,110,110,69.625,67.875,55.813,63.844,24.109,35.5,72,70,1000,200,0.105,200.125,86.375,75.5,0.33,70.438,70.25,57.281,58.75,0.0,28.578,72,70,1000,200,0.032,196.5,75.313,74.688,0.022,69.688,70.188,56.469,57.844,12.563,24.922,72,70,1000,200,0.033,200.5,75.063,74.563,0.025,69.625,69.625,55.844,57.406,14.844,30.344,72,70,1000,200,0.031,194.875,73.438,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,0.001,-0.072,-0.222,-0.072,0.063,3.541,0.0,5.893,0.552,0.22,0.523,0.002,0.002,0.001
5252008,2025,1,1,3,1,100,31.62,40.0,40.0,40.0,1,1,563.23,221.311,0.939,12.759,0,80,55,1.4,809.0,950.38,1339.997,8.234,55.09,71.041,69.793,71.019,51.696,1.44,1.623,0.297,62.54,50.04,90.863,62.282,81.108,81.502,137.465,100.214,136.035,44.944,56.96,48.256,-10.852,110,110,69.5,67.938,55.813,63.906,24.266,35.375,72,70,1000,200,0.104,202.875,86.375,75.5,0.345,70.438,70.188,57.281,58.75,0.0,27.953,72,70,1000,200,0.034,199.75,75.313,74.688,0.022,69.688,70.125,56.469,57.844,12.672,24.922,72,70,1000,200,0.034,200.125,75.188,74.438,0.025,69.625,69.688,55.844,57.625,14.969,30.094,72,70,1000,200,0.032,195.125,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.036,3.517,0.0,5.853,0.563,0.221,0.547,0.002,0.003,0.001
5252008,2026,1,1,3,1,100,31.659,40.0,40.0,40.0,1,1,549.179,220.141,0.897,12.831,0,80,55,1.4,802.75,970.664,1341.804,2.508,55.09,71.041,69.793,71.019,51.696,1.402,1.598,0.297,62.522,50.017,90.669,62.426,80.642,81.609,136.948,100.427,136.33,44.871,57.064,48.183,-10.852,110,110,69.625,67.938,55.906,63.906,24.406,36.5,72,70,1000,200,0.096,195.75,86.313,75.5,0.328,70.438,70.25,57.5,58.75,0.0,28.344,72,70,1000,200,0.032,197.375,75.25,74.688,0.022,69.688,70.125,56.469,57.844,12.781,24.875,72,70,1000,200,0.033,200.625,75.063,74.563,0.025,69.75,69.688,55.844,57.625,15.094,29.531,72,70,1000,200,0.034,198.875,73.438,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,0.015,3.485,0.0,5.886,0.549,0.22,0.517,0.002,0.002,0.001
5252008,2027,1,1,3,1,100,31.757,40.0,40.0,40.0,1,1,572.598,220.141,0.803,12.802,0,80,55,1.4,795.875,962.547,1354.459,19.684,55.09,71.148,69.793,71.019,51.587,1.421,1.605,0.29,62.519,50.011,90.53,62.484,80.117,81.502,136.432,101.066,136.404,44.799,56.855,48.11,-10.852,110,110,69.625,68.0,55.813,63.844,24.563,34.969,72,70,1000,200,0.106,203.75,86.188,75.063,0.296,70.438,70.313,57.5,58.844,0.0,26.969,72,70,1000,200,0.036,209.0,75.313,74.688,0.022,69.688,70.125,56.563,57.844,12.891,25.109,72,70,1000,200,0.033,199.0,74.938,74.563,0.025,69.75,69.688,55.906,57.625,10.492,28.797,72,70,1000,200,0.035,206.375,73.438,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,3.516,0.0,5.871,0.573,0.22,0.48,0.002,0.001,0.001
5252008,2028,1,1,3,1,100,31.836,40.0,40.0,40.0,1,1,562.059,221.311,0.72,12.773,0,80,55,1.4,787.875,942.274,1361.695,18.253,55.09,71.148,69.793,70.91,51.587,1.383,1.587,0.282,62.472,49.985,90.391,62.426,79.365,81.609,136.285,101.385,136.109,44.726,56.96,48.11,-10.852,110,110,69.5,68.0,55.813,63.719,24.688,35.625,72,70,1000,200,0.103,201.25,86.0,74.938,0.326,70.438,70.438,57.5,58.844,0.0,28.266,72,70,1000,200,0.032,197.375,75.25,74.688,0.022,69.625,70.125,56.563,58.031,14.828,24.906,72,70,1000,200,0.033,200.625,75.063,74.563,0.025,69.813,69.75,55.844,57.625,8.609,29.203,72,70,1000,200,0.034,203.75,73.438,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.004,3.533,0.0,5.987,0.562,0.221,0.526,0.002,0.002,0.001
5252008,2029,1,1,3,1,100,31.915,40.0,40.0,40.0,1,1,548.008,217.799,0.647,12.875,0,80,55,1.4,801.125,961.195,1336.383,6.802,55.09,71.148,69.793,71.019,51.587,1.421,1.587,0.293,62.458,49.997,90.419,62.369,78.996,81.609,136.358,101.704,135.739,44.726,56.96,48.183,-10.852,110,110,69.625,68.063,55.906,63.719,24.844,36.156,72,70,1000,200,0.1,196.125,85.875,74.625,0.293,70.438,70.5,57.5,58.844,0.0,28.469,72,70,1000,200,0.032,197.5,75.25,74.563,0.022,69.625,70.125,56.563,58.031,13.125,24.922,72,70,1000,200,0.034,200.375,75.063,74.563,0.025,69.813,69.688,55.844,57.719,8.688,30.141,72,70,1000,200,0.032,197.375,73.375,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.148,-0.072,0.012,3.638,0.0,6.165,0.548,0.218,0.481,0.002,0.002,0.001
5252008,2030,1,1,3,1,100,31.712,40.0,40.0,40.0,1,1,549.179,220.141,0.793,12.788,0,80,55,1.4,807.5,926.078,1350.842,9.665,54.983,71.148,69.793,71.019,51.478,1.41,1.608,0.297,62.467,50.007,90.502,62.513,78.548,81.609,136.727,102.023,135.296,44.58,56.855,48.038,-10.852,110,110,69.625,68.0,55.688,63.719,24.984,35.188,72,70,1000,200,0.105,203.75,85.688,74.625,0.303,70.438,70.5,57.5,58.844,0.0,27.219,72,70,1000,200,0.036,205.75,75.25,74.688,0.022,69.688,70.125,56.563,58.031,13.25,25.094,72,70,1000,200,0.033,199.25,75.063,74.563,0.025,69.75,69.625,55.844,57.719,10.711,30.344,72,70,1000,200,0.031,193.625,73.438,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.033,3.603,0.0,6.125,0.549,0.22,0.489,0.002,0.002,0.001
5252008,2031,1,1,3,1,100,31.761,40.0,40.0,40.0,1,1,548.008,218.97,0.908,12.802,0,80,55,1.4,804.5,885.668,1343.611,5.371,54.983,71.148,69.793,71.019,51.587,1.425,1.601,0.293,62.554,49.975,90.391,62.484,78.166,81.609,137.391,102.343,135.296,44.508,56.96,47.965,-10.852,110,110,69.5,68.0,55.813,63.719,28.906,36.563,72,70,1000,200,0.096,195.125,85.375,74.563,0.3,70.313,70.5,57.5,58.844,0.0,28.188,72,70,1000,200,0.033,198.5,75.25,74.688,0.022,69.688,70.063,56.563,58.031,15.195,24.953,72,70,1000,200,0.033,200.375,74.938,74.438,0.025,69.813,69.563,55.906,57.625,10.773,30.016,72,70,1000,200,0.032,195.625,73.375,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.054,3.554,0.0,6.131,0.548,0.219,0.473,0.002,0.002,0.001
5252008,2032,1,1,3,1,100,31.772,40.0,40.0,40.0,1,1,552.692,220.141,0.918,12.875,0,80,55,1.4,805.25,977.432,1350.842,12.528,54.983,71.148,69.793,71.019,51.587,1.387,1.53,0.29,62.45,49.97,90.279,62.455,78.127,81.609,137.907,102.662,135.739,44.508,56.855,47.965,-10.852,110,110,69.5,67.938,55.813,63.531,29.063,35.063,72,70,1000,200,0.106,203.75,85.063,74.5,0.294,70.438,70.438,57.625,59.063,0.0,27.609,72,70,1000,200,0.034,204.125,75.25,74.563,0.022,69.688,70.063,56.563,58.031,13.492,25.031,72,70,1000,200,0.033,199.375,74.938,74.438,0.025,69.75,69.625,55.906,57.625,10.852,29.563,72,70,1000,200,0.034,198.875,73.375,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.056,3.605,0.0,6.165,0.553,0.22,0.453,0.002,0.002,0.001
5252008,2033,1,1,3,1,100,31.753,40.0,40.0,40.0,1,1,553.862,220.141,0.897,12.744,0,80,55,1.4,798.25,1053.459,1356.268,18.253,54.983,71.148,69.685,71.019,51.478,1.425,1.548,0.293,62.376,49.951,90.252,62.513,77.79,81.502,137.833,102.981,136.182,44.362,56.855,47.819,-10.852,110,110,69.625,68.0,55.813,63.594,25.422,35.844,72,70,1000,200,0.101,199.5,84.688,74.375,0.296,70.438,70.5,57.5,59.063,0.0,28.094,72,70,1000,200,0.033,198.375,75.25,74.563,0.022,69.625,70.063,56.563,58.031,15.438,24.938,72,70,1000,200,0.033,200.375,75.063,74.438,0.025,69.625,69.563,55.844,57.719,15.625,29.219,72,70,1000,200,0.035,202.0,73.375,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.146,0.042,3.526,0.0,6.103,0.554,0.22,0.445,0.002,0.002,0.001
5252008,2034,1,1,3,1,100,31.735,40.0,40.0,40.0,1,1,557.375,222.482,0.855,12.831,0,80,55,1.4,802.5,1127.162,1350.842,31.134,54.983,71.041,69.793,71.019,51.478,1.364,1.601,0.297,62.51,49.936,90.168,62.628,77.129,81.502,137.538,103.407,136.699,44.362,56.75,47.819,-10.852,110,110,69.813,68.0,55.813,63.281,19.031,36.188,72,70,1000,200,0.099,195.875,84.5,74.063,0.282,70.438,70.563,57.5,59.063,0.0,28.203,72,70,1000,200,0.033,198.25,75.063,74.563,0.022,69.625,70.063,56.563,58.031,15.563,24.891,72,70,1000,200,0.033,200.875,74.938,74.438,0.025,69.625,69.688,55.906,57.625,15.75,28.672,72,70,1000,200,0.036,206.75,73.375,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.021,3.581,0.0,6.145,0.557,0.222,0.429,0.002,0.002,0.001
5252008,2035,1,1,3,1,100,31.718,40.0,40.0,40.0,1,1,556.204,220.141,0.793,12.875,0,80,55,1.4,796.375,976.079,1332.77,35.427,54.876,71.148,69.793,71.019,51.369,1.387,1.594,0.293,62.391,49.907,90.279,62.656,76.688,81.18,137.022,103.62,136.847,44.29,56.855,47.819,-10.852,110,110,69.5,68.0,55.906,63.281,29.438,35.125,72,70,1000,200,0.106,203.625,84.0,73.688,0.281,70.438,70.5,57.5,59.063,0.0,28.594,72,70,1000,200,0.032,196.5,75.063,74.688,0.022,69.625,70.063,56.563,58.125,15.695,24.906,72,70,1000,200,0.034,199.875,74.938,74.438,0.025,69.625,69.688,55.844,57.625,15.883,28.969,72,70,1000,200,0.035,205.25,73.375,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,0.001,-0.222,0.001,0.004,3.616,0.0,6.294,0.556,0.22,0.423,0.001,0.002,0.001
5252008,2036,1,1,3,1,100,31.678,40.0,40.0,40.0,1,1,551.521,220.141,0.73,12.817,0,80,55,1.4,800.875,957.138,1347.227,9.665,54.983,71.148,69.793,71.019,51.478,1.391,1.598,0.29,62.409,49.928,90.196,62.685,77.252,80.859,136.727,103.833,136.626,44.217,56.75,47.673,-10.852,110,110,69.5,68.0,55.813,63.188,29.594,36.563,72,70,1000,200,0.096,193.25,83.625,73.688,0.305,70.438,70.5,57.5,59.063,0.0,27.766,72,70,1000,200,0.034,201.125,75.25,74.563,0.022,69.5,70.063,56.563,58.031,19.734,24.969,72,70,1000,200,0.033,199.625,75.063,74.438,0.025,69.625,69.688,55.844,57.625,16.016,29.469,72,70,1000,200,0.033,201.75,73.375,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.146,0.002,3.534,0.0,6.136,0.552,0.22,0.442,0.002,0.002,0.001
5252008,2037,1,1,3,1,100,31.417,40.0,40.0,40.0,1,1,550.35,220.141,0.657,12.831,0,80,55,1.4,798.625,973.371,1341.804,9.665,54.876,71.041,69.793,71.019,51.369,1.406,1.584,0.297,62.396,49.915,89.918,62.685,77.194,80.644,136.727,104.259,136.256,44.072,56.645,47.6,-10.852,110,110,69.625,67.938,55.688,63.094,29.766,35.156,72,70,1000,200,0.106,202.25,83.188,73.375,0.289,70.438,70.438,57.5,59.063,0.0,28.344,72,70,1000,200,0.032,197.5,75.25,74.563,0.022,69.625,70.063,56.563,58.031,15.969,24.906,72,70,1000,200,0.033,200.375,74.938,74.438,0.025,69.625,69.625,55.844,57.625,16.125,30.344,72,70,1000,200,0.031,195.125,73.375,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.01,3.6,0.0,6.271,0.55,0.22,0.414,0.002,0.002,0.001
