DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5252008,2038,1,1,3,1,100,31.301,40.0,40.0,40.0,1,1,550.35,218.97,0.72,12.759,0,80,55,1.4,808.375,924.729,1336.383,5.371,54.876,71.041,69.685,71.019,51.26,1.379,1.598,0.297,62.447,49.966,89.89,62.743,76.954,80.537,137.022,104.365,135.961,43.999,56.645,47.454,-10.852,110,110,69.5,67.938,55.688,63.094,29.922,35.406,72,70,1000,200,0.104,202.375,82.813,73.25,0.33,70.313,70.5,57.5,58.844,0.0,27.422,72,70,1000,200,0.035,203.375,75.063,74.563,0.022,69.625,70.0,56.469,58.031,16.125,24.938,72,70,1000,200,0.033,200.0,74.938,74.438,0.025,69.75,69.563,55.844,57.625,16.25,30.0,72,70,1000,200,0.032,195.875,73.375,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.023,3.486,0.0,6.107,0.55,0.219,0.461,0.002,0.002,0.001
5252008,2039,1,1,3,1,100,30.923,40.0,40.0,40.0,1,1,540.982,218.97,0.897,12.817,0,80,55,1.4,799.75,946.327,1336.383,3.939,54.77,71.041,69.685,70.8,51.26,1.368,1.591,0.29,62.42,49.932,89.835,62.685,76.423,80.43,137.465,104.684,135.666,43.854,56.645,47.454,-10.852,110,110,69.5,67.875,55.688,62.969,30.078,36.406,72,70,1000,200,0.096,195.375,82.563,73.188,0.325,70.313,70.563,57.5,59.063,0.0,28.391,72,70,1000,200,0.032,196.375,75.063,74.563,0.022,69.625,69.938,56.469,58.031,20.156,25.047,72,70,1000,200,0.033,199.5,74.75,74.438,0.025,69.75,69.563,55.594,57.625,11.672,29.578,72,70,1000,200,0.034,198.875,73.375,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.049,3.607,0.0,6.393,0.541,0.219,0.445,0.002,0.001,0.001
5252008,2040,1,1,3,1,100,30.923,40.0,40.0,40.0,1,1,553.862,218.97,0.97,12.802,0,80,55,1.4,804.125,1018.11,1370.745,44.013,54.876,71.041,69.685,70.91,51.152,1.413,1.562,0.297,62.418,49.932,89.946,62.656,76.235,80.323,138.055,104.791,136.035,43.854,56.645,47.308,-10.852,110,110,69.5,67.875,55.688,62.969,30.234,35.688,72,70,1000,200,0.103,199.0,82.375,73.188,0.334,70.438,70.5,57.5,58.844,0.0,27.563,72,70,1000,200,0.034,204.625,75.063,74.563,0.022,69.5,70.0,56.469,58.031,16.391,25.109,72,70,1000,200,0.033,199.0,74.75,74.313,0.025,69.75,69.563,55.594,57.625,11.75,28.984,72,70,1000,200,0.035,203.625,73.438,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,-0.072,0.001,-0.222,0.001,0.059,3.457,0.0,6.126,0.554,0.219,0.448,0.002,0.002,0.001
5252008,2041,1,1,3,1,100,30.284,40.0,40.0,40.0,1,1,560.888,218.97,0.939,12.889,0,80,55,1.4,801.375,986.913,1330.964,12.528,54.77,71.041,69.685,70.91,51.152,1.421,1.566,0.293,62.407,49.942,90.085,62.685,77.505,80.001,138.055,105.216,136.33,43.781,56.75,47.308,-10.852,110,110,69.5,67.75,55.688,62.969,30.406,35.281,72,70,1000,200,0.105,203.25,82.25,73.188,0.329,70.313,70.438,57.5,58.844,0.0,28.094,72,70,1000,200,0.033,198.0,75.063,74.563,0.022,69.5,69.938,56.25,58.031,16.531,25.141,72,70,1000,200,0.033,199.375,74.75,74.438,0.024,69.625,69.563,55.844,57.625,16.531,29.016,72,70,1000,200,0.034,204.75,73.563,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.049,3.505,0.0,6.299,0.561,0.219,0.435,0.002,0.001,0.002
5252008,2042,1,1,3,1,100,30.497,40.0,40.0,40.0,1,1,551.521,218.97,0.897,12.817,0,80,55,1.4,788.0,904.511,1330.964,29.703,54.876,70.934,69.576,70.91,51.26,1.402,1.534,0.293,62.398,49.947,89.974,62.8,77.447,80.001,137.686,105.323,136.847,43.708,56.855,47.235,-10.852,110,110,69.5,67.75,55.688,62.969,30.578,36.625,72,70,1000,200,0.096,194.625,82.25,73.375,0.363,70.313,70.375,57.5,59.063,0.0,28.344,72,70,1000,200,0.032,197.625,75.063,74.563,0.022,69.625,69.938,56.563,57.844,20.578,25.156,72,70,1000,200,0.033,199.625,74.75,74.313,0.024,69.625,69.563,55.844,57.625,16.656,29.438,72,70,1000,200,0.033,201.875,73.563,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.023,3.438,0.0,6.263,0.552,0.219,0.47,0.002,0.002,0.002
5252008,2043,1,1,3,1,100,30.294,40.0,40.0,40.0,1,1,564.401,217.799,0.866,12.846,0,80,55,1.4,805.875,988.268,1332.77,51.168,54.876,71.041,69.685,70.91,51.369,1.436,1.608,0.293,62.463,49.907,90.168,62.628,78.069,79.894,137.243,105.642,137.142,43.708,56.855,47.163,-10.852,110,110,69.375,67.688,55.688,63.094,30.75,35.406,72,70,1000,200,0.105,200.875,82.375,73.375,0.369,70.25,70.438,57.5,58.844,0.0,26.969,72,70,1000,200,0.037,207.5,75.063,74.563,0.022,69.5,69.875,56.563,58.031,20.734,25.109,72,70,1000,200,0.033,200.125,74.75,74.313,0.024,69.625,69.5,55.594,57.625,12.07,30.25,72,70,1000,200,0.031,195.875,73.75,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.003,3.376,0.0,6.149,0.564,0.218,0.485,0.002,0.002,0.003
5252008,2044,1,1,3,1,100,30.149,40.0,40.0,40.0,1,1,550.35,217.799,0.782,12.904,0,80,55,1.4,799.5,962.547,1334.577,22.547,54.876,71.041,69.576,70.91,51.369,1.417,1.566,0.297,62.388,49.918,90.307,62.771,77.499,79.68,136.875,105.855,136.995,43.636,56.855,47.163,-10.867,110,110,69.375,67.688,55.688,63.094,33.813,35.281,72,70,1000,200,0.105,203.0,82.813,73.688,0.378,70.125,70.375,57.5,59.063,0.0,28.172,72,70,1000,200,0.033,197.75,75.063,74.563,0.022,69.438,69.875,56.563,58.031,20.906,25.031,72,70,1000,200,0.033,200.25,74.75,74.438,0.024,69.75,69.5,55.844,57.625,12.156,30.141,72,70,1000,200,0.032,194.75,73.813,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,-0.003,3.443,0.0,6.306,0.55,0.218,0.504,0.002,0.001,0.003
5252008,2045,1,1,3,1,100,29.994,40.0,40.0,40.0,1,1,542.153,216.628,0.72,12.875,0,80,55,1.4,796.25,917.986,1325.547,16.822,54.876,71.041,69.685,70.91,51.369,1.372,1.548,0.304,62.425,49.992,90.14,62.714,76.676,79.573,136.653,106.068,136.552,43.563,56.96,47.017,-10.852,110,110,69.375,67.75,55.688,63.281,34.0,36.469,72,70,1000,200,0.097,193.875,83.313,74.375,0.411,70.125,70.375,57.5,59.063,0.0,28.484,72,70,1000,200,0.032,196.625,75.063,74.313,0.022,69.438,69.938,56.563,58.031,23.813,25.031,72,70,1000,200,0.033,200.375,75.188,74.25,0.024,69.75,69.563,55.844,57.625,12.258,29.781,72,70,1000,200,0.033,197.25,74.063,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.002,3.319,0.0,6.162,0.542,0.217,0.536,0.002,0.003,0.004
5252008,2046,1,1,3,1,100,29.859,40.0,40.0,40.0,1,1,563.23,220.141,0.657,12.846,0,80,55,1.4,796.25,996.4,1345.419,56.891,54.876,71.041,69.685,70.91,51.369,1.387,1.548,0.301,62.443,49.955,90.113,62.714,76.753,79.466,136.727,106.281,136.182,43.49,56.855,46.944,-10.852,110,110,69.375,67.75,55.688,63.594,34.219,35.031,72,70,1000,200,0.106,204.25,84.063,74.875,0.409,70.25,70.313,57.5,59.063,0.0,26.984,72,70,1000,200,0.037,206.375,75.063,74.313,0.022,69.5,69.938,56.688,58.031,21.234,25.125,72,70,1000,200,0.033,199.75,76.25,73.75,0.039,69.625,69.5,55.844,57.719,17.078,29.234,72,70,1000,200,0.034,201.125,74.188,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.148,-0.072,-0.072,-0.296,-0.072,0.012,3.32,0.0,6.148,0.563,0.22,0.548,0.002,0.014,0.005
5252008,2047,1,1,3,1,100,29.684,40.0,40.0,40.0,1,1,550.35,218.97,0.782,12.875,0,80,55,1.4,817.375,1018.11,1349.035,21.116,54.77,71.041,69.685,70.91,51.369,1.372,1.601,0.286,62.477,49.898,90.113,62.743,77.81,79.358,137.096,106.494,135.961,43.563,57.064,46.944,-10.852,110,110,69.375,67.813,55.813,63.844,34.406,35.625,72,70,1000,200,0.102,201.375,85.188,75.563,0.407,70.25,70.313,57.5,59.063,0.0,28.141,72,70,1000,200,0.033,197.75,75.063,74.313,0.022,69.5,69.875,56.563,58.031,21.406,24.906,72,70,1000,200,0.034,201.375,78.375,73.063,0.039,69.5,69.563,55.844,57.719,20.844,28.875,72,70,1000,200,0.035,204.375,74.313,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,0.029,3.224,0.0,6.032,0.55,0.219,0.571,0.002,0.03,0.006
5252008,2048,1,1,3,1,100,29.569,40.0,40.0,40.0,1,1,553.862,220.141,0.897,12.86,0,80,55,1.4,801.875,1062.991,1332.77,25.409,54.876,71.041,69.685,70.8,51.369,1.398,1.584,0.293,62.395,49.914,90.168,62.685,79.048,79.037,137.391,106.706,135.739,43.345,56.96,46.798,-10.852,110,110,69.375,67.813,55.688,64.188,34.594,36.469,72,70,1000,200,0.098,194.25,86.375,76.125,0.406,70.25,70.313,57.5,59.063,0.0,28.313,72,70,1000,200,0.033,197.75,74.938,74.313,0.022,69.5,69.813,56.688,58.125,21.563,24.859,72,70,1000,200,0.034,201.25,80.438,72.063,0.039,69.625,69.5,55.844,57.719,17.328,28.828,72,70,1000,200,0.035,206.125,76.875,71.813,0.041,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,0.048,3.262,0.0,6.153,0.554,0.22,0.607,0.002,0.048,0.03
5252008,2049,1,1,3,1,100,29.22,40.0,40.0,40.0,1,1,558.546,220.141,0.918,12.86,0,80,55,1.4,798.375,1012.679,1349.035,39.72,54.77,70.934,69.685,70.8,51.369,1.413,1.591,0.293,62.458,49.976,89.918,62.771,79.553,78.608,137.612,106.919,136.109,43.345,56.855,46.725,-10.852,110,110,69.375,67.875,55.688,64.438,31.922,35.063,72,70,1000,200,0.106,204.125,87.813,77.063,0.412,70.313,70.313,57.5,59.063,0.0,28.594,72,70,1000,200,0.032,197.0,74.938,74.313,0.022,69.438,69.813,56.563,58.313,24.469,24.875,72,70,1000,200,0.034,200.75,80.563,70.188,0.039,69.5,69.438,55.844,57.719,21.141,29.109,72,70,1000,200,0.034,204.5,79.813,69.813,0.058,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.045,3.217,0.0,6.023,0.559,0.22,0.646,0.002,0.059,0.085
5252008,2050,1,1,3,1,100,29.299,40.0,40.0,40.0,1,1,560.888,221.311,0.908,12.817,0,80,55,1.4,811.25,1012.679,1341.804,21.116,54.876,70.934,69.685,70.8,51.369,1.406,1.566,0.297,62.466,49.969,90.14,62.771,79.177,78.394,137.391,107.132,136.478,43.272,57.169,46.579,-10.852,110,110,69.5,67.938,55.813,64.938,32.094,35.719,72,70,1000,200,0.102,200.625,89.438,78.063,0.409,70.125,70.313,57.5,59.063,0.0,28.063,72,70,1000,200,0.033,199.25,75.063,74.313,0.022,69.5,69.813,56.563,58.313,21.906,24.938,72,70,1000,200,0.033,200.25,80.125,67.813,0.043,69.5,69.5,55.844,57.875,21.297,29.672,72,70,1000,200,0.033,200.0,78.375,65.625,0.058,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.027,3.05,0.0,5.874,0.561,0.221,0.678,0.002,0.077,0.108
5252008,2051,1,1,3,1,100,29.407,40.0,40.0,40.0,1,1,546.837,218.97,0.866,12.802,0,80,55,1.4,805.375,997.756,1332.77,9.665,54.983,70.934,69.685,70.8,51.478,1.421,1.573,0.297,62.444,49.978,90.252,62.714,78.73,78.179,136.875,107.239,136.626,43.199,57.169,46.506,-10.852,110,110,69.5,67.938,55.688,65.125,32.281,36.0,72,70,1000,200,0.101,196.5,91.188,79.125,0.411,70.125,70.313,57.5,59.063,0.0,28.469,72,70,1000,200,0.032,196.75,74.938,74.313,0.022,69.438,69.813,56.563,58.438,24.828,24.875,72,70,1000,200,0.033,200.125,80.75,65.438,0.057,69.5,69.438,55.844,58.281,27.203,30.406,72,70,1000,200,0.031,193.0,79.625,61.469,0.075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.007,3.031,0.0,5.867,0.547,0.219,0.722,0.002,0.127,0.199
5252008,2052,1,1,3,1,100,29.349,40.0,40.0,40.0,1,1,546.837,218.97,0.814,12.889,0,80,55,1.4,790.125,954.435,1341.804,32.565,54.983,70.827,69.576,70.69,51.478,1.356,1.569,0.297,62.529,49.94,90.224,62.656,78.704,78.179,136.432,107.451,136.552,43.127,57.064,46.433,-10.852,110,110,69.5,68.0,55.813,65.75,32.438,35.188,72,70,1000,200,0.106,203.75,92.688,80.063,0.404,70.125,70.313,57.5,59.063,0.0,26.953,72,70,1000,200,0.037,208.0,74.938,74.313,0.022,69.438,69.813,56.563,58.719,25.016,24.938,72,70,1000,200,0.033,199.875,84.375,63.313,0.074,69.5,69.5,55.844,58.563,21.641,30.141,72,70,1000,200,0.032,194.875,86.938,59.813,0.094,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.003,3.057,0.0,5.905,0.547,0.219,0.742,0.002,0.227,0.372
5252008,2053,1,1,3,1,100,29.302,40.0,40.0,40.0,1,1,549.179,220.141,0.73,12.773,0,80,55,1.4,803.625,970.664,1338.19,12.528,54.983,70.934,69.685,70.8,51.478,1.41,1.584,0.297,62.471,49.99,90.168,62.685,78.795,78.179,136.285,107.451,136.256,43.054,57.169,46.433,-10.852,110,110,69.5,68.063,55.688,66.188,32.594,35.938,72,70,1000,200,0.1,199.375,94.438,81.438,0.412,70.125,70.313,57.5,59.063,1.044,28.313,72,70,1000,200,0.032,197.5,74.938,74.313,0.022,69.438,69.813,56.563,58.906,25.188,24.875,72,70,1000,200,0.033,200.125,90.75,62.313,0.074,69.625,69.5,55.906,59.063,18.125,29.609,72,70,1000,200,0.033,198.5,95.75,60.844,0.101,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,3.058,0.0,5.981,0.549,0.22,0.779,0.002,0.306,0.513
5252008,2054,1,1,3,1,100,29.021,40.0,40.0,40.0,1,1,556.204,218.97,0.667,12.889,0,80,55,1.4,793.25,940.924,1347.227,16.822,54.876,70.934,69.685,70.8,51.478,1.413,1.616,0.293,62.496,49.963,90.14,62.628,78.911,78.072,136.432,107.771,135.961,42.909,57.169,46.36,-10.852,110,110,69.5,68.125,55.688,66.625,29.0,35.0,72,70,1000,200,0.106,203.125,96.125,82.5,0.411,70.125,70.25,57.625,59.063,0.0,27.734,72,70,1000,200,0.033,204.0,74.938,74.313,0.022,69.5,69.813,56.563,59.344,22.641,24.859,72,70,1000,200,0.033,200.5,97.313,62.406,0.074,69.75,69.5,55.906,59.531,13.539,28.938,72,70,1000,200,0.035,203.625,98.688,62.031,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.011,3.119,0.0,6.164,0.556,0.219,0.814,0.002,0.375,0.421
5252008,2055,1,1,3,1,100,29.187,40.0,40.0,40.0,1,1,559.717,220.141,0.72,12.86,0,80,55,1.4,802.0,953.083,1350.842,8.234,54.983,70.934,69.685,70.8,51.369,1.402,1.576,0.297,62.43,49.929,89.946,62.57,80.337,77.965,136.653,107.877,135.666,42.909,57.064,46.215,-10.852,110,110,69.625,68.188,55.688,67.188,29.141,35.5,72,70,1000,200,0.104,201.875,97.813,83.688,0.4,70.125,70.188,57.625,59.063,0.0,28.219,72,70,1000,200,0.033,198.125,74.938,74.25,0.022,69.625,69.813,56.563,59.656,22.797,24.922,72,70,1000,200,0.033,199.875,102.75,62.719,0.073,69.75,69.563,55.844,59.906,13.625,28.797,72,70,1000,200,0.035,206.125,99.875,62.813,0.062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.025,3.004,0.0,5.892,0.56,0.22,0.821,0.002,0.424,0.334
5252008,2056,1,1,3,1,100,29.149,40.0,40.0,40.0,1,1,555.033,217.799,0.835,12.875,0,80,55,1.4,798.75,951.731,1330.964,19.684,54.983,70.934,69.793,70.8,51.478,1.41,1.612,0.29,62.5,49.959,90.196,62.513,80.959,77.858,137.17,108.09,135.444,42.763,57.274,46.069,-10.852,110,110,69.625,68.313,55.813,67.438,29.266,36.313,72,70,1000,200,0.098,194.875,99.625,84.625,0.381,70.125,70.188,57.625,59.063,0.0,28.5,72,70,1000,200,0.032,197.0,75.063,74.313,0.022,69.5,69.813,56.688,60.063,22.938,24.813,72,70,1000,200,0.033,200.75,106.875,63.313,0.074,69.813,69.563,55.844,60.031,11.75,29.172,72,70,1000,200,0.034,204.375,99.25,63.594,0.044,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.296,-0.072,0.05,2.933,0.0,5.899,0.555,0.218,0.83,0.002,0.467,0.228
5252008,2057,1,1,3,1,100,29.12,40.0,40.0,40.0,1,1,558.546,220.141,0.918,12.875,0,80,55,1.4,804.875,953.083,1341.804,26.841,54.983,70.934,69.793,70.8,51.478,1.41,1.559,0.293,62.451,49.959,90.252,62.57,81.108,77.965,137.686,108.196,135.666,42.763,57.274,46.069,-10.852,110,110,69.813,68.438,55.906,67.563,22.875,35.219,72,70,1000,200,0.105,203.125,100.938,84.25,0.343,70.125,70.188,57.625,59.063,0.0,27.906,72,70,1000,200,0.034,200.0,74.938,74.25,0.022,69.625,69.813,56.688,60.25,19.156,24.891,72,70,1000,200,0.033,199.875,109.625,64.188,0.074,69.75,69.563,55.844,59.906,11.813,29.344,72,70,1000,200,0.034,202.625,99.063,63.969,0.044,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.296,0.001,0.063,2.933,0.0,5.899,0.559,0.22,0.831,0.002,0.487,0.224
5252008,2058,1,1,3,1,100,28.849,40.0,40.0,40.0,1,1,549.179,220.141,0.918,12.875,0,80,55,1.4,807.625,949.029,1334.577,1.076,54.876,70.934,69.793,70.8,51.478,1.394,1.573,0.293,62.471,49.984,90.168,62.426,80.946,77.965,137.612,108.196,136.109,42.691,57.379,46.069,-10.852,110,110,69.813,68.5,55.813,67.75,29.469,36.031,72,70,1000,200,0.099,198.25,101.75,84.125,0.294,70.0,70.188,57.625,59.063,1.051,28.344,72,70,1000,200,0.033,197.75,74.938,74.313,0.022,69.625,69.875,56.688,60.656,17.453,24.922,72,70,1000,200,0.033,199.75,111.688,65.5,0.061,69.813,69.563,55.906,59.75,11.883,29.859,72,70,1000,200,0.032,198.875,98.938,64.563,0.044,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.148,-0.072,0.047,2.961,0.0,6.028,0.549,0.22,0.752,0.002,0.408,0.22
5252008,2059,1,1,3,1,100,29.023,40.0,40.0,40.0,1,1,552.692,220.141,0.876,12.802,0,80,55,1.4,805.5,932.824,1341.804,29.703,54.983,71.041,70.01,70.91,51.587,1.429,1.559,0.297,62.499,49.974,90.307,62.311,80.525,78.072,137.317,108.516,136.552,42.691,57.379,46.069,-10.852,110,110,69.813,68.563,55.813,67.813,23.047,35.813,72,70,1000,200,0.103,198.125,103.125,84.625,0.313,70.0,70.188,57.625,59.063,1.061,27.188,72,70,1000,200,0.036,205.5,74.938,74.25,0.022,69.625,69.938,56.563,60.75,17.578,24.938,72,70,1000,200,0.033,200.0,112.563,67.063,0.061,69.813,69.688,55.906,59.656,13.898,30.422,72,70,1000,200,0.031,192.75,98.688,64.938,0.041,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.023,2.944,0.0,5.994,0.553,0.22,0.84,0.002,0.402,0.201
5252008,2100,1,1,3,1,100,29.024,40.0,40.0,40.0,1,1,563.23,220.141,0.814,12.846,0,80,55,1.4,795.0,923.38,1356.268,8.234,54.983,71.041,69.901,70.8,51.587,1.452,1.544,0.293,62.476,50.001,90.224,62.139,80.272,78.179,136.801,108.622,136.699,42.618,57.379,45.996,-10.852,110,110,69.813,68.625,55.813,68.125,23.125,35.25,72,70,1000,200,0.105,203.25,104.375,85.5,0.312,70.0,70.188,57.625,59.063,1.072,28.25,72,70,1000,200,0.032,197.625,74.813,74.313,0.022,69.625,70.0,56.563,60.875,19.516,24.891,72,70,1000,200,0.033,200.125,113.25,68.375,0.061,69.938,69.75,55.906,59.531,12.008,29.938,72,70,1000,200,0.033,196.25,98.563,65.438,0.041,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,0.001,0.003,2.94,0.0,6.014,0.563,0.22,0.854,0.002,0.396,0.197
5252008,2101,1,1,3,1,100,29.268,40.0,40.0,40.0,1,1,552.692,220.141,0.761,12.86,0,80,55,1.4,800.875,931.474,1343.611,16.822,54.876,71.041,69.901,70.8,51.587,1.421,1.58,0.293,62.482,50.0,90.224,62.426,80.188,78.287,136.358,108.729,136.552,42.545,57.379,45.923,-10.852,110,110,69.813,68.688,55.813,68.125,23.188,36.563,72,70,1000,200,0.096,194.625,105.188,85.5,0.286,69.875,70.188,57.625,59.063,4.883,27.453,72,70,1000,200,0.034,205.875,74.938,74.25,0.022,69.688,70.063,56.563,61.031,17.797,24.813,72,70,1000,200,0.033,200.875,113.938,69.75,0.061,69.813,69.625,55.844,59.469,14.031,29.578,72,70,1000,200,0.033,198.625,98.188,65.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.005,2.928,0.0,6.021,0.553,0.22,0.816,0.002,0.39,0.128
5252008,2102,1,1,3,1,100,29.045,40.0,40.0,40.0,1,1,560.888,218.97,0.699,12.875,0,80,55,1.4,802.625,931.474,1350.842,19.684,54.983,71.041,69.901,70.8,51.587,1.398,1.598,0.293,62.433,49.948,90.252,62.34,79.773,78.394,136.211,108.941,136.33,42.473,57.379,45.85,-10.852,110,110,69.875,68.75,55.813,68.375,20.375,35.031,72,70,1000,200,0.106,204.125,106.313,85.813,0.281,69.875,70.125,57.5,59.063,4.93,28.141,72,70,1000,200,0.033,198.375,74.813,74.313,0.022,69.688,70.063,56.688,61.031,17.891,24.906,72,70,1000,200,0.033,199.75,113.563,70.188,0.026,69.75,69.75,55.906,59.188,14.109,28.672,72,70,1000,200,0.035,206.875,97.563,65.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.003,2.917,0.0,6.026,0.561,0.219,0.835,0.002,0.163,0.125
5252008,2103,1,1,3,1,100,29.301,40.0,40.0,40.0,1,1,559.717,221.311,0.615,12.788,0,80,55,1.4,786.125,955.786,1350.842,18.253,55.09,71.041,69.901,70.91,51.478,1.398,1.601,0.293,62.449,49.959,90.001,62.196,79.352,78.394,136.211,109.048,135.961,42.473,57.379,45.923,-10.852,110,110,69.875,68.813,55.813,68.5,20.422,35.594,72,70,1000,200,0.103,201.25,107.063,86.313,0.292,69.875,70.125,57.625,59.156,4.969,28.531,72,70,1000,200,0.032,196.5,74.938,74.25,0.022,69.688,70.0,56.563,60.656,17.984,24.984,72,70,1000,200,0.033,199.75,112.438,70.188,0.026,69.75,69.75,55.906,58.938,14.188,28.875,72,70,1000,200,0.035,205.75,97.0,65.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.006,2.96,0.0,6.115,0.56,0.221,0.878,0.002,0.159,0.122
5252008,2104,1,1,3,1,100,29.059,40.0,40.0,40.0,1,1,553.862,220.141,0.636,12.875,0,80,55,1.4,807.375,947.678,1338.19,8.234,54.983,71.041,69.901,70.91,51.478,1.391,1.626,0.301,62.448,49.959,90.085,62.254,78.898,78.394,136.211,109.154,135.518,42.327,57.379,45.777,-10.852,110,110,69.875,68.875,55.906,68.625,20.453,36.0,72,70,1000,200,0.1,196.5,108.25,86.5,0.255,70.0,70.063,57.625,59.063,1.217,27.906,72,70,1000,200,0.034,200.0,74.813,74.313,0.022,69.688,70.0,56.688,60.25,19.906,24.906,72,70,1000,200,0.033,200.5,111.5,70.063,0.026,69.75,69.688,55.906,58.781,14.281,29.188,72,70,1000,200,0.034,203.75,96.625,65.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.016,2.951,0.0,6.157,0.554,0.22,0.803,0.002,0.156,0.12
5252008,2105,1,1,3,1,100,29.04,40.0,40.0,40.0,1,1,558.546,221.311,0.782,12.86,0,80,55,1.4,793.75,981.495,1343.611,11.096,54.983,71.041,69.901,70.91,51.369,1.41,1.608,0.297,62.462,49.967,89.974,62.254,78.406,78.501,136.58,109.261,135.223,42.255,57.274,45.704,-10.867,110,110,69.875,68.875,55.813,68.625,17.75,35.125,72,70,1000,200,0.106,203.5,108.813,86.375,0.253,70.0,70.0,57.625,59.156,1.227,28.469,72,70,1000,200,0.032,197.125,74.813,74.25,0.022,69.688,70.0,56.688,59.844,18.188,25.0,72,70,1000,200,0.033,199.5,110.688,70.188,0.026,69.625,69.688,55.844,58.563,19.094,29.438,72,70,1000,200,0.033,202.5,96.625,65.938,0.058,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.039,2.953,0.0,6.148,0.559,0.221,0.822,0.002,0.152,0.259
5252008,2106,1,1,3,1,100,29.021,40.0,40.0,40.0,1,1,557.375,220.141,0.824,12.831,0,80,55,1.4,802.0,946.327,1345.419,2.508,54.983,71.041,70.01,70.91,51.26,1.394,1.587,0.293,62.505,50.009,89.918,62.225,78.03,78.501,136.948,109.261,135.296,42.182,57.379,45.631,-10.852,110,110,69.938,68.938,55.813,68.75,17.766,35.906,72,70,1000,200,0.1,199.375,109.438,86.5,0.221,70.0,70.0,57.625,59.063,1.236,27.766,72,70,1000,200,0.034,200.5,74.813,74.25,0.022,69.688,70.0,56.563,59.531,20.125,25.016,72,70,1000,200,0.033,199.625,109.375,70.25,0.026,69.625,69.625,55.906,58.563,19.219,30.047,72,70,1000,200,0.032,198.25,98.5,65.438,0.058,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.049,2.912,0.0,6.134,0.557,0.22,0.734,0.002,0.147,0.279
5252008,2107,1,1,3,1,100,28.992,40.0,40.0,40.0,1,1,548.008,218.97,0.855,12.846,0,80,55,1.4,808.875,895.086,1336.383,5.371,54.983,71.148,69.901,70.91,51.478,1.36,1.587,0.301,62.47,50.002,90.029,62.34,77.738,78.608,137.022,109.474,135.592,42.182,57.379,45.704,-10.852,110,110,69.938,69.0,55.906,68.438,17.781,35.781,72,70,1000,200,0.103,198.125,110.063,85.813,0.224,69.875,70.063,57.5,59.063,5.043,28.375,72,70,1000,200,0.032,196.625,74.813,74.25,0.022,69.625,70.0,56.563,59.25,20.25,25.047,72,70,1000,200,0.033,199.25,108.188,70.25,0.026,69.625,69.688,55.906,58.875,19.344,30.469,72,70,1000,200,0.031,193.625,100.438,63.969,0.058,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.044,2.977,0.0,6.272,0.548,0.219,0.786,0.002,0.143,0.307
5252008,2108,1,1,3,1,100,28.973,40.0,40.0,40.0,1,1,553.862,221.311,0.814,12.977,0,80,55,1.4,801.75,949.029,1345.419,3.939,54.983,71.041,69.901,70.91,51.369,1.413,1.626,0.297,62.496,50.03,89.974,62.282,77.57,78.715,136.727,109.474,135.813,42.109,57.379,45.558,-10.852,110,110,70.063,69.0,55.813,68.375,14.0,35.188,72,70,1000,200,0.105,203.625,110.5,85.5,0.214,69.875,70.063,57.625,59.156,1.313,28.453,72,70,1000,200,0.032,197.5,74.813,74.313,0.022,69.625,69.938,56.688,58.906,18.547,24.969,72,70,1000,200,0.033,200.375,107.25,70.375,0.026,69.625,69.563,55.906,59.188,19.469,30.141,72,70,1000,200,0.032,194.75,102.625,62.031,0.058,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.027,2.931,0.0,6.204,0.554,0.221,0.774,0.002,0.139,0.342
5252008,2109,1,1,3,1,100,28.935,40.0,40.0,40.0,1,1,559.717,221.311,0.793,12.889,0,80,55,1.4,810.125,940.924,1339.997,2.508,54.983,71.041,69.901,70.91,51.478,1.436,1.598,0.29,62.516,50.077,90.029,62.196,77.421,78.715,136.358,109.687,136.109,42.109,57.379,45.485,-10.852,110,110,69.938,69.0,55.906,68.125,17.781,35.969,72,70,1000,200,0.099,199.0,111.125,85.063,0.212,69.875,70.063,57.625,59.156,5.137,27.641,72,70,1000,200,0.034,202.125,74.813,74.25,0.022,69.625,70.0,56.688,58.719,20.5,24.938,72,70,1000,200,0.034,200.5,107.0,70.438,0.026,69.625,69.625,55.906,59.469,14.906,29.875,72,70,1000,200,0.033,196.875,104.25,61.563,0.058,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.007,2.85,0.0,6.032,0.56,0.221,0.8,0.002,0.138,0.359
5252008,2110,1,1,3,1,100,28.887,40.0,40.0,40.0,1,1,564.401,220.141,0.741,12.802,0,80,55,1.4,802.25,923.38,1354.459,19.684,54.876,71.148,70.01,70.91,51.369,1.421,1.601,0.297,62.501,50.012,89.946,62.167,77.356,78.822,135.99,109.793,136.035,42.037,57.379,45.558,-10.852,110,110,69.938,69.0,55.813,68.125,17.781,35.031,72,70,1000,200,0.106,203.75,111.375,85.188,0.224,69.875,70.125,57.625,59.156,5.18,28.375,72,70,1000,200,0.032,197.125,74.813,74.25,0.022,69.5,69.875,56.688,58.719,24.547,25.031,72,70,1000,200,0.033,199.5,107.0,70.875,0.074,69.625,69.688,55.906,59.531,19.719,28.781,72,70,1000,200,0.035,205.125,106.25,62.156,0.066,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.001,2.938,0.0,6.249,0.564,0.22,0.849,0.002,0.387,0.422
5252008,2111,1,1,3,1,100,28.82,40.0,40.0,40.0,1,1,556.204,220.141,0.699,12.846,0,80,55,1.4,795.5,972.018,1361.695,25.409,54.983,71.041,69.901,70.91,51.369,1.417,1.552,0.301,62.476,49.988,89.89,62.34,77.291,78.715,135.694,109.899,135.739,41.891,57.274,45.413,-10.852,110,110,70.063,69.063,55.813,68.125,14.0,35.563,72,70,1000,200,0.103,201.625,111.875,85.313,0.217,70.0,70.063,57.625,59.156,1.431,27.547,72,70,1000,200,0.035,202.125,74.813,74.25,0.022,69.5,69.875,56.688,59.0,24.719,24.906,72,70,1000,200,0.034,200.375,110.0,70.188,0.074,69.625,69.688,55.906,59.906,19.859,28.875,72,70,1000,200,0.035,206.375,109.063,63.75,0.067,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,2.941,0.0,6.272,0.556,0.22,0.834,0.002,0.427,0.44
5252008,2112,1,1,3,1,100,28.782,40.0,40.0,40.0,1,1,546.837,220.141,0.647,12.802,0,80,55,1.4,795.25,927.427,1338.19,19.684,54.983,71.041,69.901,71.019,51.369,1.383,1.605,0.29,62.486,50.009,89.862,62.369,77.155,78.608,135.621,110.006,135.444,41.819,57.379,45.34,-10.852,110,110,69.938,69.063,55.688,68.375,13.984,36.375,72,70,1000,200,0.096,196.0,112.313,85.313,0.215,70.0,70.063,57.625,59.063,1.443,28.094,72,70,1000,200,0.033,197.625,74.813,74.25,0.022,69.5,69.875,56.563,59.844,24.875,24.844,72,70,1000,200,0.033,200.5,113.25,66.0,0.074,69.625,69.688,55.844,60.219,15.258,29.453,72,70,1000,200,0.033,202.0,110.938,65.5,0.067,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.004,2.897,0.0,6.249,0.547,0.22,0.84,0.002,0.506,0.441
5252008,2113,1,1,3,1,100,28.443,40.0,40.0,40.0,1,1,539.811,221.311,0.573,12.831,0,80,55,1.4,799.625,957.138,1334.577,25.409,54.876,71.041,69.793,70.91,51.369,1.394,1.594,0.293,62.516,49.994,89.89,62.167,76.928,78.608,135.768,110.006,135.223,41.819,57.274,45.34,-10.852,110,110,70.063,69.063,55.813,68.375,13.969,36.094,72,70,1000,200,0.101,196.75,112.625,85.5,0.215,70.0,70.063,57.625,59.156,1.459,28.141,72,70,1000,200,0.033,198.625,74.813,74.25,0.022,69.625,69.875,56.563,60.5,25.031,24.797,72,70,1000,200,0.034,200.5,115.688,64.813,0.074,69.75,69.75,55.906,60.656,15.344,29.766,72,70,1000,200,0.032,199.375,112.25,67.438,0.063,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.012,2.923,0.0,6.263,0.54,0.221,0.844,0.002,0.544,0.408
5252008,2114,1,1,3,1,100,28.308,40.0,40.0,40.0,1,1,549.179,217.799,0.563,12.846,0,80,55,1.4,800.125,958.49,1347.227,49.737,54.876,71.148,70.01,71.019,51.369,1.433,1.562,0.301,62.476,50.005,89.974,62.052,76.753,78.608,135.916,110.112,134.853,41.819,57.274,45.267,-10.852,110,110,70.063,69.125,55.688,68.125,13.953,35.031,72,70,1000,200,0.107,203.75,113.063,85.688,0.21,69.875,70.0,57.625,59.156,5.277,28.469,72,70,1000,200,0.032,197.125,74.813,74.125,0.022,69.625,69.938,56.563,60.875,21.25,24.672,72,70,1000,200,0.034,201.125,117.625,66.625,0.074,69.938,69.75,55.844,60.719,13.461,30.359,72,70,1000,200,0.031,193.5,112.75,69.438,0.062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.023,2.866,0.0,6.141,0.549,0.218,0.832,0.002,0.545,0.388
5252008,2115,1,1,3,1,100,28.415,40.0,40.0,40.0,1,1,556.204,217.799,0.751,12.831,0,80,55,1.4,806.125,993.689,1339.997,39.72,54.983,71.148,70.01,71.019,51.478,1.417,1.58,0.293,62.475,49.984,90.363,62.225,76.157,78.501,136.358,110.006,134.779,41.746,57.484,45.194,-10.852,110,110,70.063,69.125,55.813,68.375,13.93,35.5,72,70,1000,200,0.104,202.25,113.188,85.313,0.212,69.875,70.0,57.625,59.156,5.324,27.375,72,70,1000,200,0.036,204.625,74.813,74.25,0.022,69.625,70.0,56.563,61.344,21.375,24.797,72,70,1000,200,0.033,199.875,119.0,69.563,0.074,69.813,69.75,55.844,60.813,13.523,30.109,72,70,1000,200,0.032,195.125,111.938,70.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.045,2.811,0.0,6.133,0.556,0.218,0.855,0.002,0.528,0.164
5252008,2116,1,1,3,1,100,28.397,40.0,40.0,40.0,1,1,548.008,216.628,0.824,12.788,0,80,55,1.4,804.625,1035.773,1343.611,3.939,54.983,71.255,70.01,71.019,51.587,1.391,1.633,0.297,62.475,49.976,90.335,62.167,75.904,78.501,136.58,110.219,134.706,41.6,57.694,45.121,-10.852,110,110,70.188,69.125,55.813,68.063,10.141,36.531,72,70,1000,200,0.097,194.0,113.625,85.313,0.186,69.875,70.063,57.625,59.063,5.375,28.359,72,70,1000,200,0.032,197.125,74.813,74.25,0.022,69.625,70.063,56.688,61.781,19.656,24.813,72,70,1000,200,0.033,199.5,120.063,72.438,0.074,69.938,69.813,55.906,60.719,9.781,29.609,72,70,1000,200,0.033,198.5,110.938,70.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.059,2.798,0.0,6.243,0.548,0.217,0.762,0.002,0.509,0.16
5252008,2117,1,1,3,1,100,28.378,40.0,40.0,40.0,1,1,558.546,220.141,0.887,12.875,0,80,55,1.4,813.75,1026.259,1350.842,56.891,54.983,71.255,70.01,71.019,51.587,1.417,1.541,0.297,62.436,49.964,90.307,62.139,75.865,78.287,136.58,110.325,135.075,41.528,57.589,44.975,-10.852,110,110,70.063,69.125,55.906,67.813,13.891,35.063,72,70,1000,200,0.106,203.875,113.813,84.25,0.186,69.75,70.0,57.625,59.156,9.227,27.328,72,70,1000,200,0.036,203.75,74.813,74.25,0.022,69.688,70.063,56.688,61.875,19.766,24.813,72,70,1000,200,0.033,199.625,120.625,74.25,0.061,69.813,69.813,55.906,60.344,13.617,28.813,72,70,1000,200,0.035,206.25,109.75,70.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.051,2.763,0.0,6.153,0.559,0.22,0.795,0.002,0.408,0.155
5252008,2118,1,1,3,1,100,28.389,40.0,40.0,40.0,1,1,553.862,220.141,0.855,12.86,0,80,55,1.4,784.875,1001.825,1358.077,48.306,54.983,71.148,70.01,71.129,51.478,1.398,1.594,0.297,62.442,49.953,90.001,62.139,76.053,78.287,136.58,110.219,135.444,41.528,57.694,45.048,-10.852,110,110,70.063,69.125,55.813,67.813,13.875,35.719,72,70,1000,200,0.102,200.625,113.938,84.0,0.174,69.875,70.0,57.625,59.156,5.508,28.234,72,70,1000,200,0.032,197.625,74.813,74.25,0.022,69.938,70.125,56.688,61.875,11.398,24.531,72,70,1000,200,0.034,201.625,120.438,75.125,0.043,69.813,69.875,55.906,59.906,13.68,29.172,72,70,1000,200,0.034,203.625,108.75,70.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.037,2.8,0.0,6.276,0.554,0.22,0.753,0.002,0.281,0.151
5252008,2119,1,1,3,1,100,28.38,40.0,40.0,40.0,1,1,559.717,218.97,0.855,12.918,0,80,55,1.4,796.5,946.327,1356.268,33.996,54.983,71.255,70.01,71.129,51.478,1.394,1.616,0.297,62.42,49.942,90.085,61.995,75.943,78.072,136.211,110.432,135.592,41.455,57.484,44.902,-10.852,110,110,70.063,69.125,55.906,67.813,13.852,36.344,72,70,1000,200,0.098,195.0,114.313,83.875,0.19,69.875,70.0,57.625,59.156,5.555,26.906,72,70,1000,200,0.036,207.5,74.75,74.25,0.022,69.938,70.125,56.688,61.688,19.953,24.578,72,70,1000,200,0.033,200.5,119.375,75.125,0.026,69.75,69.813,55.906,59.531,15.711,29.297,72,70,1000,200,0.033,203.0,108.0,70.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.021,2.778,0.0,6.174,0.56,0.219,0.836,0.002,0.166,0.148
5252008,2120,1,1,3,1,100,28.362,40.0,40.0,40.0,1,1,556.204,217.799,0.803,12.875,0,80,55,1.4,796.875,946.327,1352.651,28.272,54.983,71.148,70.01,71.019,51.478,1.417,1.598,0.293,62.433,49.967,89.974,62.139,75.775,78.072,135.99,110.325,135.739,41.455,57.589,44.975,-10.852,110,110,69.938,69.125,55.906,67.938,17.625,35.125,72,70,1000,200,0.105,204.0,114.438,84.25,0.197,69.75,69.938,57.625,59.156,5.602,28.297,72,70,1000,200,0.032,196.75,74.813,74.25,0.022,69.938,70.125,56.563,61.188,11.555,24.5,72,70,1000,200,0.034,201.0,118.438,75.0,0.026,69.625,69.813,55.906,59.344,20.5,29.906,72,70,1000,200,0.032,199.0,107.563,71.188,0.066,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.008,2.809,0.0,6.284,0.556,0.218,0.86,0.002,0.163,0.348
5252008,2121,1,1,3,1,100,28.343,40.0,40.0,40.0,1,1,560.888,217.799,0.761,12.817,0,80,55,1.4,788.0,953.083,1339.997,28.272,54.983,71.148,70.01,71.019,51.369,1.413,1.605,0.293,62.42,49.902,89.862,62.225,75.775,77.858,135.768,110.432,135.592,41.382,57.484,44.902,-10.852,110,110,69.938,69.063,55.813,68.063,17.609,35.813,72,70,1000,200,0.102,200.125,114.75,84.625,0.192,69.875,69.938,57.625,59.156,5.652,27.609,72,70,1000,200,0.033,204.5,74.813,74.125,0.022,69.938,70.125,56.688,60.656,20.063,24.719,72,70,1000,200,0.033,199.125,117.375,74.813,0.026,69.625,69.75,55.906,59.469,20.641,30.125,72,70,1000,200,0.031,196.25,110.375,70.875,0.066,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.005,2.802,0.0,6.255,0.561,0.218,0.836,0.002,0.16,0.377
5252008,2122,1,1,3,1,100,28.315,40.0,40.0,40.0,1,1,546.837,216.628,0.699,12.846,0,80,55,1.4,798.375,943.625,1339.997,19.684,54.983,71.148,70.01,71.019,51.478,1.429,1.601,0.29,62.348,49.933,90.168,61.937,75.814,77.858,135.621,110.538,135.296,41.31,57.379,44.829,-10.852,110,110,69.938,69.125,55.813,68.063,13.82,36.094,72,70,1000,200,0.1,196.375,114.813,84.813,0.194,69.875,69.938,57.625,59.156,9.484,28.078,72,70,1000,200,0.033,197.875,74.75,74.125,0.022,69.688,70.125,56.563,60.156,20.125,24.422,72,70,1000,200,0.034,201.375,116.125,74.625,0.026,69.625,69.75,55.906,59.75,20.766,30.391,72,70,1000,200,0.031,193.125,112.563,65.625,0.066,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.009,2.813,0.0,6.268,0.547,0.217,0.841,0.002,0.156,0.448
5252008,2123,1,1,3,1,100,28.014,40.0,40.0,40.0,1,1,545.666,217.799,0.636,12.86,0,80,55,1.4,798.375,934.174,1347.227,28.272,54.876,71.148,70.01,70.91,51.369,1.394,1.608,0.301,62.371,49.879,89.89,62.311,75.865,77.751,135.768,110.644,135.149,41.31,57.274,44.829,-10.852,110,110,70.063,69.125,55.813,68.125,13.797,35.188,72,70,1000,200,0.106,203.5,115.188,84.875,0.193,69.75,70.0,57.625,59.156,9.563,28.5,72,70,1000,200,0.032,196.5,74.75,74.125,0.022,69.688,70.125,56.688,59.844,20.234,24.438,72,70,1000,200,0.033,200.5,114.875,74.813,0.026,69.625,69.688,55.844,60.219,20.891,30.141,72,70,1000,200,0.032,194.5,113.938,64.563,0.066,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.016,2.835,0.0,6.275,0.546,0.218,0.846,0.002,0.151,0.471
5252008,2124,1,1,3,1,100,27.879,40.0,40.0,40.0,1,1,544.495,217.799,0.573,12.846,0,80,55,1.4,799.375,922.031,1330.964,15.391,54.876,71.148,70.01,71.019,51.369,1.368,1.562,0.29,62.379,49.905,90.001,62.254,75.969,77.644,135.99,110.644,134.853,41.237,57.379,44.756,-10.852,110,110,70.063,69.125,55.688,68.125,13.773,36.219,72,70,1000,200,0.098,196.75,115.375,84.875,0.191,69.75,69.938,57.625,59.156,12.516,27.688,72,70,1000,200,0.034,201.375,74.75,74.25,0.022,69.625,70.063,56.688,59.469,20.344,24.688,72,70,1000,200,0.033,199.125,114.25,75.125,0.026,69.625,69.688,55.844,60.719,16.297,29.563,72,70,1000,200,0.033,198.625,114.938,66.625,0.068,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,0.001,0.026,2.8,0.0,6.268,0.544,0.218,0.842,0.002,0.147,0.475
5252008,2125,1,1,3,1,100,27.744,40.0,40.0,40.0,1,1,551.521,220.141,0.521,12.875,0,80,55,1.4,795.125,942.274,1358.077,29.703,54.876,71.148,70.01,71.019,51.26,1.398,1.58,0.293,62.395,49.938,89.946,62.196,75.917,77.536,136.137,110.751,134.779,41.164,57.379,44.537,-10.852,110,110,70.063,69.125,55.688,68.125,13.75,35.469,72,70,1000,200,0.105,200.25,115.438,85.063,0.192,69.75,69.875,57.625,59.156,9.742,28.422,72,70,1000,200,0.032,196.75,74.813,74.063,0.022,69.625,70.0,56.563,59.25,20.484,24.672,72,70,1000,200,0.033,199.625,113.813,75.438,0.039,69.75,69.75,55.844,60.906,16.391,28.797,72,70,1000,200,0.036,204.125,115.563,69.563,0.069,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.028,2.678,0.0,6.022,0.552,0.22,0.843,0.002,0.216,0.459
5252008,2126,1,1,3,1,100,27.62,40.0,40.0,40.0,1,1,560.888,220.141,0.448,12.817,0,80,55,1.4,795.0,950.38,1354.459,49.737,54.876,71.148,70.01,71.019,51.369,1.391,1.612,0.297,62.482,50.0,90.001,62.11,75.904,77.536,136.211,110.751,134.558,41.019,57.484,44.465,-10.852,110,110,70.063,69.125,55.813,68.125,13.719,35.375,72,70,1000,200,0.104,202.625,115.563,85.063,0.183,69.75,69.938,57.5,59.063,9.82,26.891,72,70,1000,200,0.036,209.875,74.75,74.125,0.022,69.5,69.938,56.688,59.25,22.438,24.656,72,70,1000,200,0.033,199.625,113.563,75.875,0.057,69.625,69.688,55.844,61.188,21.188,28.875,72,70,1000,200,0.035,205.875,116.125,71.813,0.07,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.029,2.683,0.0,6.125,0.561,0.22,0.807,0.002,0.311,0.448
5252008,2127,1,1,3,1,100,27.736,40.0,40.0,40.0,1,1,555.033,218.97,0.573,12.875,0,80,55,1.4,816.625,916.638,1341.804,18.253,54.983,71.148,70.01,71.019,51.478,1.421,1.601,0.297,62.452,49.968,90.14,62.426,75.762,77.429,136.432,110.857,134.558,41.092,57.589,44.465,-10.852,110,110,70.063,69.125,55.813,68.125,13.695,36.531,72,70,1000,200,0.096,194.625,116.0,84.688,0.178,69.875,69.938,57.625,59.156,6.109,28.188,72,70,1000,200,0.033,197.5,74.75,74.125,0.022,69.625,69.875,56.688,59.469,22.578,24.5,72,70,1000,200,0.033,200.625,114.875,73.938,0.057,69.75,69.75,55.844,61.406,16.578,29.141,72,70,1000,200,0.034,204.25,116.438,73.188,0.07,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.042,2.632,0.0,6.022,0.555,0.219,0.805,0.002,0.337,0.437
5252008,2128,1,1,3,1,100,27.698,40.0,40.0,40.0,1,1,556.204,220.141,0.73,12.875,0,80,55,1.4,803.25,993.689,1347.227,36.858,54.983,71.148,70.01,71.019,51.478,1.41,1.616,0.297,62.467,49.976,90.001,62.052,75.664,77.429,136.358,110.857,134.632,41.019,57.484,44.465,-10.852,110,110,69.938,69.188,55.813,68.063,17.453,35.031,72,70,1000,200,0.106,204.0,116.063,84.813,0.186,69.75,69.875,57.625,59.156,9.953,28.328,72,70,1000,200,0.032,197.75,74.75,74.063,0.022,69.5,69.875,56.688,59.938,26.656,24.5,72,70,1000,200,0.033,200.125,116.563,69.25,0.091,69.813,69.813,55.906,61.5,14.703,29.438,72,70,1000,200,0.034,202.0,116.813,74.188,0.07,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.049,2.695,0.0,6.152,0.556,0.22,0.84,0.002,0.622,0.431
5252008,2129,1,1,3,1,100,27.66,40.0,40.0,40.0,1,1,564.401,215.457,0.793,12.86,0,80,55,1.4,801.5,1003.181,1332.77,26.841,54.983,71.148,70.01,71.019,51.478,1.413,1.559,0.286,62.434,49.943,90.085,62.369,75.561,77.429,136.211,110.964,135.001,40.874,57.484,44.319,-10.852,110,110,70.063,69.188,55.813,68.375,13.656,35.531,72,70,1000,200,0.103,201.875,116.188,84.813,0.178,69.75,69.875,57.625,59.063,10.039,27.688,72,70,1000,200,0.034,201.25,74.75,74.125,0.022,69.5,69.875,56.563,60.75,26.813,24.547,72,70,1000,200,0.033,200.0,119.75,67.188,0.109,69.813,69.813,55.906,61.5,14.766,29.703,72,70,1000,200,0.032,199.875,116.438,74.5,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.038,2.667,0.0,6.144,0.564,0.215,0.807,0.002,0.827,0.212
5252008,2130,1,1,3,1,100,27.641,40.0,40.0,40.0,1,1,538.64,217.799,0.824,12.846,0,80,55,1.4,807.25,982.849,1325.547,13.959,54.983,71.148,70.01,71.019,51.478,1.417,1.637,0.301,62.496,49.971,90.001,62.254,75.535,77.429,135.916,110.964,135.296,40.801,57.589,44.319,-10.852,110,110,70.063,69.125,55.813,68.125,13.633,36.344,72,70,1000,200,0.098,194.5,116.188,84.688,0.182,69.75,69.875,57.625,59.156,10.117,28.203,72,70,1000,200,0.033,198.375,74.75,74.125,0.022,69.625,69.875,56.688,61.781,23.047,24.469,72,70,1000,200,0.033,200.25,122.063,70.375,0.109,69.938,69.875,55.906,61.5,11.039,30.469,72,70,1000,200,0.031,192.875,115.188,74.688,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.02,2.692,0.0,6.267,0.539,0.218,0.828,0.002,0.813,0.187
5252008,2131,1,1,3,1,100,27.574,40.0,40.0,40.0,1,1,555.033,218.97,0.814,12.788,0,80,55,1.4,797.0,996.4,1339.997,25.409,54.983,71.148,70.01,71.019,51.369,1.375,1.552,0.293,62.473,49.998,89.946,62.196,75.496,77.429,135.694,110.857,135.296,40.801,57.484,43.954,-10.852,110,110,70.063,69.188,55.813,68.063,13.609,35.0,72,70,1000,200,0.106,204.375,116.375,84.688,0.182,69.688,69.875,57.625,59.156,13.086,27.547,72,70,1000,200,0.033,205.0,74.75,74.125,0.022,69.688,69.938,56.688,62.531,21.328,24.516,72,70,1000,200,0.033,200.0,123.25,76.063,0.096,69.938,69.938,55.906,61.188,11.07,30.0,72,70,1000,200,0.032,195.75,114.125,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.013,2.417,0.0,5.592,0.555,0.219,0.833,0.002,0.653,0.154
5252008,2132,1,1,3,1,100,27.546,40.0,40.0,40.0,1,1,552.692,218.97,0.782,12.875,0,80,55,1.4,804.75,932.824,1349.035,22.547,54.983,71.148,70.01,71.019,51.696,1.44,1.576,0.293,62.446,49.972,90.502,62.052,75.405,77.429,135.473,111.07,135.296,40.728,57.694,43.954,-10.852,110,110,70.063,69.188,55.906,68.125,9.805,35.469,72,70,1000,200,0.104,201.875,116.625,84.625,0.177,69.688,69.813,57.625,59.156,13.203,28.125,72,70,1000,200,0.033,197.625,74.75,74.125,0.022,69.938,70.0,56.688,62.969,12.961,24.453,72,70,1000,200,0.033,200.5,123.5,79.813,0.043,69.938,69.938,55.844,60.719,11.102,29.422,72,70,1000,200,0.034,200.0,113.25,74.75,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.006,2.448,0.0,5.76,0.553,0.219,0.818,0.002,0.271,0.173
5252008,2133,1,1,3,1,100,27.85,40.0,40.0,40.0,1,1,551.521,220.141,0.761,12.875,0,80,55,1.4,804.375,931.474,1350.842,19.684,55.09,71.148,70.01,71.019,51.696,1.429,1.598,0.293,62.469,49.975,90.391,62.11,75.263,77.322,135.326,111.07,135.001,40.583,57.694,43.954,-10.852,110,110,70.063,69.188,55.813,68.125,9.766,36.344,72,70,1000,200,0.098,194.75,116.625,84.625,0.176,69.688,69.813,57.625,59.156,10.438,28.125,72,70,1000,200,0.033,199.0,74.75,74.125,0.022,69.938,70.125,56.688,62.875,12.992,24.328,72,70,1000,200,0.034,200.75,122.375,79.938,0.026,69.938,69.875,55.906,60.344,11.125,29.156,72,70,1000,200,0.035,202.0,112.313,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.01,2.536,0.0,6.019,0.552,0.22,0.814,0.002,0.159,0.148
5252008,2134,1,1,3,1,100,27.956,40.0,40.0,40.0,1,1,560.888,222.482,0.699,12.918,0,80,55,1.4,803.5,1004.537,1358.077,28.272,55.09,71.148,70.01,71.019,51.696,1.391,1.534,0.293,62.497,50.006,90.252,62.11,74.848,77.322,135.326,111.177,134.779,40.583,57.799,43.954,-10.852,110,110,70.063,69.188,55.906,68.125,13.5,35.219,72,70,1000,200,0.106,203.125,116.688,84.688,0.182,69.875,69.813,57.625,59.156,10.508,27.75,72,70,1000,200,0.033,203.375,74.75,74.063,0.022,70.0,70.125,56.688,62.281,13.008,24.438,72,70,1000,200,0.033,199.75,121.438,79.625,0.026,69.813,69.875,55.906,60.031,14.938,28.813,72,70,1000,200,0.035,206.0,111.5,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.016,2.529,0.0,6.039,0.561,0.222,0.841,0.002,0.157,0.146
5252008,2135,1,1,3,1,100,28.064,40.0,40.0,40.0,1,1,555.033,220.141,0.636,12.802,0,80,55,1.4,791.375,951.731,1349.035,21.116,55.09,71.148,70.01,71.019,51.696,1.402,1.651,0.297,62.455,49.96,90.196,62.167,74.595,77.215,135.473,111.177,134.632,40.583,57.799,43.881,-10.852,110,110,70.063,69.188,55.906,68.375,13.469,36.0,72,70,1000,200,0.099,198.5,116.813,84.625,0.182,69.75,69.813,57.719,59.156,6.789,28.0,72,70,1000,200,0.033,198.875,74.75,74.063,0.022,69.938,70.25,56.688,61.469,13.031,24.313,72,70,1000,200,0.033,200.5,119.938,79.438,0.026,69.813,69.813,55.906,59.656,15.0,29.188,72,70,1000,200,0.034,203.5,110.188,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.022,2.452,0.0,5.855,0.555,0.22,0.846,0.002,0.152,0.142
