DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5252008,2136,1,1,3,1,100,28.162,40.0,40.0,40.0,1,1,550.35,217.799,0.594,12.846,0,80,55,1.4,795.625,1020.826,1339.997,12.528,55.09,71.041,69.901,71.129,51.696,1.36,1.594,0.297,62.462,49.945,90.196,62.225,74.543,77.215,135.694,111.177,134.41,40.438,57.694,43.808,-10.867,110,110,70.188,69.25,55.906,68.125,13.422,35.969,72,70,1000,200,0.101,197.125,116.813,84.688,0.173,69.875,69.688,57.719,59.156,6.84,28.359,72,70,1000,200,0.032,197.375,74.75,74.125,0.022,69.938,70.25,56.688,60.75,13.055,24.328,72,70,1000,200,0.033,200.25,118.125,79.313,0.026,69.75,69.813,56.0,59.469,15.063,29.969,72,70,1000,200,0.032,198.0,108.063,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.031,2.509,0.0,6.004,0.55,0.218,0.803,0.002,0.146,0.134
5252008,2137,1,1,3,1,100,28.26,40.0,40.0,40.0,1,1,552.692,220.141,0.532,12.831,0,80,55,1.4,796.75,980.141,1345.419,22.547,55.09,71.148,70.01,71.019,51.587,1.398,1.552,0.293,62.42,50.009,90.14,62.254,74.517,77.215,136.063,111.283,134.41,40.365,57.694,43.808,-10.852,110,110,70.188,69.188,55.906,68.375,9.602,35.25,72,70,1000,200,0.105,203.25,116.875,84.688,0.177,69.875,69.75,57.719,59.156,10.672,28.484,72,70,1000,200,0.032,197.5,74.813,74.063,0.022,69.938,70.188,56.688,60.156,13.094,24.266,72,70,1000,200,0.033,200.5,116.313,79.25,0.026,69.625,69.75,55.906,59.063,21.797,30.391,72,70,1000,200,0.031,193.25,107.813,74.5,0.041,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.035,2.549,0.0,6.127,0.553,0.22,0.823,0.002,0.139,0.198
5252008,2138,1,1,3,1,100,28.358,40.0,40.0,40.0,1,1,549.179,220.141,0.553,12.802,0,80,55,1.4,796.75,953.083,1341.804,9.665,55.09,71.148,70.01,71.019,51.696,1.413,1.573,0.293,62.403,49.953,90.252,62.167,74.628,77.215,136.358,111.283,134.336,40.365,57.799,43.735,-10.852,110,110,70.063,69.25,55.906,68.125,13.328,36.531,72,70,1000,200,0.096,194.75,116.875,84.438,0.18,69.75,69.75,57.719,59.156,10.758,27.813,72,70,1000,200,0.034,200.875,74.75,74.063,0.022,69.688,70.125,56.688,59.938,21.641,24.172,72,70,1000,200,0.034,200.875,114.875,79.25,0.025,69.625,69.813,55.906,59.063,21.922,30.188,72,70,1000,200,0.032,194.5,108.063,74.688,0.041,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.045,2.475,0.0,5.984,0.549,0.22,0.844,0.002,0.129,0.198
5252008,2139,1,1,3,1,100,28.456,40.0,40.0,40.0,1,1,558.546,220.141,0.709,12.904,0,80,55,1.4,791.75,992.334,1339.997,13.959,55.09,71.148,70.01,71.019,51.587,1.433,1.601,0.297,62.42,49.961,90.085,62.282,74.757,77.108,136.58,111.177,134.336,40.22,57.694,43.735,-10.852,110,110,70.188,69.188,55.906,68.063,9.508,35.031,72,70,1000,200,0.106,203.75,116.938,84.625,0.175,69.688,69.75,57.719,59.156,13.719,28.453,72,70,1000,200,0.032,196.625,74.75,74.063,0.022,69.688,70.063,56.781,59.531,23.578,24.25,72,70,1000,200,0.033,199.875,115.063,80.0,0.027,69.625,69.75,56.0,59.063,22.063,30.109,72,70,1000,200,0.032,194.875,110.313,72.125,0.066,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.063,2.596,0.0,6.291,0.559,0.22,0.817,0.002,0.137,0.365
5252008,2140,1,1,3,1,100,28.554,40.0,40.0,40.0,1,1,555.033,221.311,0.772,12.86,0,80,55,1.4,795.0,999.112,1370.745,39.72,55.09,71.148,70.01,71.019,51.587,1.425,1.587,0.286,62.387,49.923,90.085,62.369,74.874,77.108,136.727,111.283,134.779,40.147,57.694,43.662,-10.852,110,110,70.063,69.25,55.906,68.125,9.445,35.75,72,70,1000,200,0.101,200.0,116.938,84.438,0.159,69.688,69.813,57.625,59.156,13.82,27.281,72,70,1000,200,0.036,205.0,74.75,74.063,0.022,69.625,69.938,56.688,59.469,23.703,24.234,72,70,1000,200,0.033,200.25,115.0,80.938,0.04,69.625,69.75,55.906,59.656,22.188,29.359,72,70,1000,200,0.034,200.375,115.563,63.594,0.094,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.059,2.576,0.0,6.27,0.555,0.221,0.747,0.002,0.197,0.706
5252008,2141,1,1,3,1,100,28.633,40.0,40.0,40.0,1,1,550.35,220.141,0.793,12.802,0,80,55,1.4,802.625,990.978,1358.077,16.822,55.09,71.148,70.01,71.019,51.587,1.379,1.605,0.29,62.389,49.926,90.085,62.455,74.848,77.108,136.653,111.283,135.149,40.074,57.694,43.517,-10.852,110,110,70.188,69.188,55.906,67.75,9.383,36.313,72,70,1000,200,0.098,195.125,116.875,84.063,0.124,69.688,69.813,57.625,59.156,13.938,28.438,72,70,1000,200,0.032,196.25,74.625,74.063,0.022,69.5,69.938,56.688,59.469,27.75,24.094,72,70,1000,200,0.034,200.875,116.0,81.0,0.074,69.75,69.75,56.0,60.719,17.609,28.766,72,70,1000,200,0.036,204.875,117.875,65.438,0.101,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.047,2.502,0.0,6.114,0.55,0.22,0.588,0.002,0.374,0.765
5252008,2142,1,1,3,1,100,28.496,40.0,40.0,40.0,1,1,557.375,221.311,0.793,12.846,0,80,55,1.4,788.625,1016.752,1361.695,29.703,54.983,71.041,70.01,71.019,51.478,1.413,1.591,0.29,62.409,49.92,89.974,62.426,74.835,77.108,136.506,111.389,135.518,39.929,57.589,43.517,-10.852,110,110,70.188,69.188,55.813,66.813,9.328,35.219,72,70,1000,200,0.105,203.375,116.813,81.438,0.125,69.75,69.813,57.625,59.156,11.164,27.859,72,70,1000,200,0.033,203.375,74.75,74.063,0.022,69.5,69.938,56.781,60.156,27.922,24.234,72,70,1000,200,0.033,200.0,118.625,72.813,0.1,69.75,69.75,55.906,61.688,17.703,29.109,72,70,1000,200,0.034,204.0,119.125,71.563,0.101,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.031,2.61,0.0,6.393,0.557,0.221,0.639,0.002,0.662,0.694
5252008,2143,1,1,3,1,100,28.732,40.0,40.0,40.0,1,1,565.572,220.141,0.782,12.788,0,80,55,1.4,815.875,986.913,1345.419,9.665,55.09,71.148,70.01,71.019,51.478,1.417,1.633,0.297,62.451,49.899,89.89,62.484,74.796,77.108,136.137,111.389,135.739,40.001,57.694,43.517,-10.852,110,110,70.188,69.125,55.906,66.625,9.273,36.0,72,70,1000,200,0.099,198.375,116.625,79.438,0.125,69.75,69.75,57.625,59.156,14.125,28.078,72,70,1000,200,0.033,199.0,74.75,74.063,0.022,69.5,69.938,56.781,61.313,24.172,24.141,72,70,1000,200,0.033,200.625,121.188,69.188,0.1,69.813,69.813,55.906,62.281,15.82,29.688,72,70,1000,200,0.033,200.125,119.688,76.75,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,0.001,0.013,2.541,0.0,6.237,0.566,0.22,0.672,0.002,0.75,0.595
5252008,2144,1,1,3,1,100,28.519,40.0,40.0,40.0,1,1,539.811,220.141,0.751,12.86,0,80,55,1.4,803.375,982.849,1338.19,8.234,54.983,71.041,70.01,71.019,51.587,1.368,1.576,0.29,62.406,49.947,89.946,62.455,74.77,77.108,135.916,111.496,135.666,40.001,57.589,43.444,-10.852,110,110,70.188,69.063,55.813,66.5,12.992,35.813,72,70,1000,200,0.102,198.0,116.625,78.75,0.143,69.75,69.688,57.625,59.156,11.344,28.453,72,70,1000,200,0.032,197.0,74.625,74.063,0.022,69.625,69.875,56.688,62.094,24.297,24.203,72,70,1000,200,0.033,200.125,122.688,73.125,0.1,69.813,69.875,55.906,62.5,12.102,30.406,72,70,1000,200,0.031,194.0,118.875,79.5,0.044,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.008,2.517,0.0,6.142,0.54,0.22,0.783,0.002,0.715,0.25
5252008,2145,1,1,3,1,100,28.491,40.0,40.0,40.0,1,1,556.204,218.97,0.73,12.773,0,80,55,1.4,793.25,1000.468,1345.419,13.959,54.983,71.041,69.901,71.019,51.478,1.444,1.569,0.286,62.349,49.934,89.918,62.513,74.731,77.108,135.621,111.496,135.444,39.929,57.589,43.371,-10.852,110,110,70.063,69.063,55.906,66.813,12.953,35.156,72,70,1000,200,0.106,203.75,116.625,79.625,0.143,69.688,69.688,57.625,59.156,14.297,27.609,72,70,1000,200,0.035,202.5,74.75,74.063,0.022,69.688,70.0,56.781,62.563,22.594,24.313,72,70,1000,200,0.033,199.125,123.438,78.25,0.1,69.938,69.938,55.906,62.5,12.133,30.297,72,70,1000,200,0.032,193.625,117.375,80.313,0.044,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.005,2.49,0.0,6.098,0.556,0.219,0.764,0.002,0.652,0.236
5252008,2146,1,1,3,1,100,28.472,40.0,40.0,40.0,1,1,549.179,218.97,0.678,12.817,0,80,55,1.4,801.5,947.678,1349.035,6.802,54.983,71.148,70.01,71.019,51.478,1.406,1.612,0.286,62.405,49.924,89.89,62.426,74.718,77.0,135.547,111.496,135.149,39.783,57.484,43.298,-10.852,110,110,70.063,69.0,55.813,66.938,12.922,36.094,72,70,1000,200,0.099,198.25,116.688,80.375,0.143,69.688,69.75,57.625,59.156,14.414,28.359,72,70,1000,200,0.032,197.25,74.625,74.063,0.022,69.938,70.063,56.688,63.063,11.352,24.125,72,70,1000,200,0.033,200.875,123.688,81.563,0.078,69.938,70.063,55.906,61.969,12.156,30.094,72,70,1000,200,0.032,195.0,115.938,80.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.146,0.011,2.545,0.0,6.25,0.549,0.219,0.75,0.002,0.474,0.139
5252008,2147,1,1,3,1,100,28.454,40.0,40.0,40.0,1,1,548.008,218.97,0.647,12.788,0,80,55,1.4,795.125,950.38,1341.804,25.409,54.983,71.148,70.01,71.019,51.478,1.383,1.58,0.29,62.333,49.913,90.085,62.311,74.796,77.0,135.547,111.602,134.927,39.711,57.589,43.298,-10.852,110,110,70.063,69.0,55.813,66.938,12.891,35.125,72,70,1000,200,0.106,202.75,116.688,80.875,0.146,69.563,69.813,57.625,59.156,18.328,27.672,72,70,1000,200,0.034,201.75,74.625,74.063,0.022,69.938,70.125,56.688,63.063,14.25,24.219,72,70,1000,200,0.033,199.75,123.063,82.25,0.026,70.125,70.0,55.906,61.406,12.156,29.813,72,70,1000,200,0.033,197.25,115.0,79.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,0.017,2.566,0.0,6.363,0.548,0.219,0.755,0.002,0.153,0.14
5252008,2148,1,1,3,1,100,28.435,40.0,40.0,40.0,1,1,551.521,220.141,0.594,12.788,0,80,55,1.4,788.5,954.435,1352.651,16.822,54.983,71.148,70.01,71.019,51.369,1.372,1.598,0.29,62.344,49.901,89.89,62.139,74.822,76.893,135.768,111.602,134.779,39.638,57.589,43.152,-10.852,110,110,70.063,69.0,55.813,67.125,12.867,35.344,72,70,1000,200,0.104,202.75,116.813,80.875,0.158,69.563,69.75,57.719,59.063,18.484,28.281,72,70,1000,200,0.032,197.75,74.75,74.063,0.022,70.0,70.125,56.781,62.563,14.266,24.172,72,70,1000,200,0.033,200.375,121.875,81.813,0.026,70.125,70.0,55.906,60.719,5.625,29.547,72,70,1000,200,0.033,199.375,113.875,78.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,0.024,2.503,0.0,6.234,0.552,0.22,0.82,0.002,0.15,0.137
5252008,2149,1,1,3,1,100,28.135,40.0,40.0,40.0,1,1,563.23,221.311,0.553,12.875,0,80,55,1.4,795.125,1038.493,1356.268,16.822,54.876,71.148,70.118,71.019,51.369,1.391,1.566,0.286,62.391,49.925,89.751,62.196,74.835,76.893,135.916,111.602,134.632,39.638,57.484,43.079,-10.852,110,110,70.063,69.0,55.813,67.313,12.852,36.438,72,70,1000,200,0.096,195.375,116.813,81.563,0.186,69.563,69.75,57.625,59.156,24.234,27.594,72,70,1000,200,0.034,205.0,74.75,73.938,0.022,69.938,70.125,56.563,61.781,14.289,24.25,72,70,1000,200,0.033,199.875,120.625,81.625,0.026,70.125,70.0,55.844,60.125,5.598,29.094,72,70,1000,200,0.035,202.25,111.313,78.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.029,2.483,0.0,6.146,0.563,0.221,0.947,0.003,0.146,0.128
5252008,2150,1,1,3,1,100,28.019,40.0,40.0,40.0,1,1,556.204,220.141,0.532,12.889,0,80,55,1.4,803.25,982.849,1350.842,35.427,54.876,71.148,70.01,71.019,51.369,1.41,1.594,0.293,62.37,49.894,89.862,62.311,74.971,76.893,135.99,111.602,134.41,39.493,57.484,43.079,-10.852,110,110,69.938,69.0,55.813,67.75,12.828,35.094,72,70,1000,200,0.106,203.75,116.875,83.0,0.176,69.563,69.75,57.625,59.156,18.781,28.109,72,70,1000,200,0.033,198.5,74.75,74.063,0.022,69.938,70.125,56.688,61.031,14.313,24.234,72,70,1000,200,0.033,200.25,119.0,81.438,0.026,69.938,70.063,55.906,59.656,12.086,28.844,72,70,1000,200,0.035,206.25,109.25,78.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.034,2.569,0.0,6.412,0.556,0.22,0.861,0.002,0.141,0.12
5252008,2151,1,1,3,1,100,27.884,40.0,40.0,40.0,1,1,555.033,218.97,0.678,12.802,0,80,55,1.4,798.625,969.311,1352.651,16.822,54.876,71.041,70.01,70.91,51.26,1.368,1.584,0.29,62.386,49.897,89.612,62.254,74.919,76.679,136.137,111.709,134.484,39.42,57.484,43.006,-10.852,110,110,70.063,69.063,55.813,67.938,12.789,36.0,72,70,1000,200,0.099,198.5,117.25,84.063,0.185,69.563,69.75,57.625,59.156,18.938,27.938,72,70,1000,200,0.033,202.375,75.25,73.938,0.022,69.938,70.125,56.563,60.25,14.344,24.219,72,70,1000,200,0.033,199.75,117.0,81.438,0.026,69.813,69.938,55.844,59.344,12.109,29.281,72,70,1000,200,0.034,203.375,107.313,78.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,0.001,-0.222,-0.072,0.046,2.541,0.0,6.369,0.555,0.219,0.887,0.004,0.134,0.113
5252008,2152,1,1,3,1,100,27.737,40.0,40.0,40.0,1,1,557.375,222.482,0.782,12.788,0,80,55,1.4,814.625,931.474,1347.227,13.959,54.876,71.041,70.118,71.019,51.369,1.425,1.534,0.293,62.392,49.927,89.835,62.225,74.997,76.679,136.137,111.709,134.632,39.42,57.484,43.006,-10.852,110,110,70.063,69.063,55.688,68.063,12.766,35.688,72,70,1000,200,0.104,198.75,117.188,84.625,0.181,69.375,69.688,57.625,59.156,24.688,27.984,72,70,1000,200,0.033,198.75,76.125,73.625,0.026,69.688,69.938,56.563,59.844,22.906,24.234,72,70,1000,200,0.033,199.875,116.125,81.625,0.039,69.813,69.938,55.844,58.938,17.906,29.766,72,70,1000,200,0.032,199.75,105.75,78.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.048,2.539,0.0,6.362,0.557,0.222,0.851,0.01,0.194,0.107
5252008,2153,1,1,3,1,100,27.604,40.0,40.0,40.0,1,1,542.153,221.311,0.803,12.831,0,80,55,1.4,797.875,940.924,1354.459,12.528,54.876,71.148,70.01,71.019,51.26,1.349,1.541,0.29,62.46,49.918,89.64,62.167,75.25,76.572,136.063,111.709,134.927,39.347,57.484,42.933,-10.852,110,110,70.188,69.063,55.688,68.063,12.734,35.313,72,70,1000,200,0.104,203.0,117.375,84.875,0.168,69.375,69.75,57.625,59.281,24.891,28.422,72,70,1000,200,0.032,196.5,80.688,72.938,0.069,69.5,69.938,56.563,59.656,24.844,24.297,72,70,1000,200,0.033,199.375,116.375,82.688,0.057,69.75,69.875,55.844,58.781,18.0,30.141,72,70,1000,200,0.031,196.625,107.375,79.875,0.058,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.296,-0.072,0.037,2.537,0.0,6.384,0.542,0.221,0.789,0.078,0.277,0.231
5252008,2154,1,1,3,1,100,27.409,40.0,40.0,40.0,1,1,544.495,218.97,0.814,12.759,0,80,55,1.4,811.0,905.858,1338.19,12.528,54.77,71.041,70.01,70.91,51.26,1.402,1.608,0.293,62.403,49.929,89.807,62.34,75.101,76.465,135.842,111.602,135.223,39.347,57.379,42.933,-10.852,110,110,70.188,69.125,55.813,67.938,8.93,36.469,72,70,1000,200,0.097,193.875,117.375,84.125,0.173,69.563,69.75,57.5,59.375,19.469,27.906,72,70,1000,200,0.033,199.375,85.125,69.875,0.085,69.5,69.938,56.563,59.844,28.891,24.391,72,70,1000,200,0.033,198.875,117.938,81.0,0.074,69.625,69.813,55.844,58.875,22.797,30.328,72,70,1000,200,0.031,193.625,109.25,80.125,0.058,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.021,2.537,0.0,6.348,0.544,0.219,0.831,0.189,0.395,0.245
5252008,2155,1,1,3,1,100,26.972,40.0,40.0,40.0,1,1,546.837,218.97,0.803,12.831,0,80,55,1.4,797.125,927.427,1350.842,21.116,54.77,71.041,69.901,70.91,51.26,1.337,1.594,0.286,62.495,49.925,89.862,62.34,74.893,76.357,135.547,111.815,135.223,39.202,57.379,42.715,-10.852,110,110,70.063,69.125,55.688,67.938,12.664,35.063,72,70,1000,200,0.106,204.125,117.25,84.063,0.168,69.563,69.75,57.625,59.813,19.641,28.328,72,70,1000,200,0.032,196.875,92.625,66.063,0.085,69.5,69.875,56.563,60.75,25.141,24.344,72,70,1000,200,0.033,199.625,120.875,71.438,0.143,69.625,69.75,55.844,58.938,22.938,30.109,72,70,1000,200,0.032,195.0,110.875,75.063,0.058,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,-0.146,-0.222,-0.072,0.011,2.48,0.0,6.254,0.547,0.219,0.805,0.329,1.02,0.301
5252008,2156,1,1,3,1,100,26.73,40.0,40.0,40.0,1,1,551.521,221.311,0.761,12.846,0,80,55,1.4,793.0,942.274,1359.886,28.272,54.77,71.041,69.901,70.91,51.26,1.402,1.616,0.29,62.451,49.961,89.779,62.282,75.049,76.357,135.326,111.815,135.075,39.202,57.379,42.715,-10.852,110,110,70.188,69.125,55.688,67.813,8.852,35.594,72,70,1000,200,0.103,201.5,117.25,83.688,0.159,69.563,69.688,57.625,60.344,19.797,28.469,72,70,1000,200,0.032,197.375,100.438,64.063,0.084,69.625,69.938,56.563,62.406,25.266,24.438,72,70,1000,200,0.033,199.0,122.688,73.313,0.144,69.625,69.688,55.844,59.656,23.063,29.391,72,70,1000,200,0.034,199.875,115.313,65.063,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.008,2.483,0.0,6.261,0.552,0.221,0.771,0.444,1.025,0.668
5252008,2157,1,1,3,1,100,26.76,40.0,40.0,40.0,1,1,552.692,220.141,0.73,12.904,0,80,55,1.4,800.875,911.247,1354.459,21.116,54.876,71.041,69.901,70.91,51.478,1.36,1.605,0.297,62.453,49.94,90.335,62.282,74.945,76.357,135.178,111.922,134.853,39.129,57.589,42.496,-10.852,110,110,70.063,69.125,55.688,67.813,8.797,36.219,72,70,1000,200,0.099,195.625,117.25,83.375,0.167,69.563,69.688,57.5,60.625,16.141,27.969,72,70,1000,200,0.033,199.5,106.563,63.813,0.085,69.688,70.0,56.563,63.688,23.563,24.391,72,70,1000,200,0.033,199.75,123.438,79.0,0.144,69.625,69.625,55.844,60.656,23.188,29.109,72,70,1000,200,0.035,202.375,117.375,65.938,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.01,2.354,0.0,6.028,0.553,0.22,0.817,0.527,0.923,0.684
5252008,2158,1,1,3,1,100,26.615,40.0,40.0,40.0,1,1,559.717,220.141,0.678,12.817,0,80,55,1.4,787.75,961.195,1359.886,33.996,54.876,71.041,69.901,70.91,51.587,1.402,1.584,0.29,62.444,49.952,90.224,62.282,75.01,76.357,135.252,111.709,134.779,39.129,57.694,42.496,-10.852,110,110,70.188,69.125,55.813,67.75,8.75,35.125,72,70,1000,200,0.106,203.875,117.375,83.313,0.168,69.688,69.75,57.625,61.156,16.266,28.469,72,70,1000,200,0.032,197.125,110.938,64.25,0.085,69.938,70.0,56.563,64.5,15.141,24.406,72,70,1000,200,0.033,200.0,123.563,82.375,0.043,69.75,69.688,55.844,61.344,18.594,28.797,72,70,1000,200,0.035,206.625,118.5,71.25,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.014,2.325,0.0,5.988,0.56,0.22,0.827,0.574,0.255,0.628
5252008,2159,1,1,3,1,100,26.792,40.0,40.0,40.0,1,1,562.059,223.653,0.636,12.802,0,80,55,1.4,799.0,1027.618,1352.651,18.253,54.983,71.041,70.01,70.91,51.478,1.337,1.608,0.293,62.546,49.954,90.224,62.11,75.101,76.143,135.326,111.922,134.484,38.984,57.799,42.423,-10.852,110,110,70.188,69.125,55.813,67.813,8.688,35.969,72,70,1000,200,0.099,199.125,117.188,83.125,0.158,69.75,69.75,57.625,61.531,13.508,27.844,72,70,1000,200,0.034,200.375,112.938,65.125,0.056,70.0,70.063,56.688,63.875,12.273,24.516,72,70,1000,200,0.033,199.25,122.688,82.813,0.026,69.813,69.75,55.906,61.781,16.719,28.797,72,70,1000,200,0.035,206.75,119.188,76.125,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.023,2.34,0.0,6.109,0.562,0.224,0.777,0.387,0.15,0.572
5252008,2200,0,1,3,1,100,26.754,40.0,40.0,40.0,1,1,563.23,222.482,0.594,12.831,0,80,55,1.4,798.875,1012.679,1363.505,32.565,54.983,71.041,70.01,70.91,51.587,1.413,1.58,0.293,62.491,50.007,90.196,62.254,75.101,76.25,135.473,111.922,134.336,38.984,57.694,42.423,-10.852,110,110,70.063,69.188,55.906,67.438,0.0,35.063,72,70,1000,200,0.107,203.0,117.25,82.875,0.148,69.75,69.75,57.625,61.719,0.0,28.313,72,70,1000,200,0.032,198.125,113.313,66.063,0.056,70.063,70.188,56.563,63.063,0.0,24.453,72,70,1000,200,0.033,200.0,121.563,82.375,0.026,69.813,69.813,55.906,62.281,0.0,28.891,72,70,1000,200,0.035,206.0,119.5,78.938,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,0.001,-0.072,-0.222,-0.072,0.029,2.358,0.0,6.123,0.563,0.222,0.735,0.383,0.147,0.539
5252008,2201,0,1,3,1,100,26.744,40.0,40.0,40.0,0,0,135.831,77.283,0.605,12.86,0,80,55,1.4,681.625,101.797,92.964,45.444,54.983,71.041,70.01,70.91,51.152,0.32,0.287,0.037,68.464,51.385,90.029,62.225,75.075,75.607,135.768,111.922,134.189,38.839,57.484,42.277,-10.852,110,110,70.188,69.125,56.0,67.75,0.0,16.5,72,70,1000,200,0.015,69.625,116.313,82.5,0.012,69.875,69.813,57.625,62.0,0.0,14.367,72,70,1000,200,0.003,49.875,112.563,66.625,0.022,70.063,70.25,56.688,62.531,0.0,13.273,72,70,1000,200,0.002,42.156,120.375,82.25,0.026,69.938,69.813,55.906,62.594,0.0,15.055,72,70,1000,200,0.003,53.344,117.563,78.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.04,2.371,0.0,6.135,0.136,0.077,0.059,0.146,0.143,0.152
5252008,2202,0,1,3,1,100,27.28,40.0,40.0,40.0,0,0,35.129,33.958,0.678,12.831,0,80,55,1.4,41.781,94.188,86.716,-1.787,55.09,71.041,70.226,70.8,51.369,0.0,0.009,0.018,79.252,60.727,90.168,62.685,74.861,75.393,135.99,111.922,134.263,38.766,50.246,41.183,-10.852,110,110,70.063,69.188,56.219,67.75,0.0,21.438,72,70,1000,200,0.0,17.688,115.375,82.25,0.008,70.125,69.938,57.906,62.906,0.0,20.219,72,70,1000,200,-0.001,0.0,111.563,66.938,0.022,70.188,70.375,56.875,63.063,0.0,18.547,72,70,1000,200,-0.001,0.0,118.625,82.125,0.026,70.125,69.938,56.25,63.281,0.0,21.469,72,70,1000,200,-0.001,0.0,116.313,78.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.049,2.701,0.0,4.303,0.035,0.034,0.038,0.142,0.137,0.149
5252008,2203,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.772,12.948,0,80,55,1.4,12.586,94.188,12.328,1.076,55.303,71.041,70.335,70.251,51.587,0.0,0.009,0.015,20.329,20.0,89.946,65.13,74.822,75.393,136.137,111.922,134.41,38.693,47.519,38.558,-10.852,110,110,70.188,69.25,56.594,67.813,0.0,21.813,72,70,1000,200,0.0,9.359,114.438,81.875,0.008,70.313,70.125,58.313,63.781,0.0,20.219,72,70,1000,200,-0.001,0.0,110.75,67.063,0.022,70.188,70.563,57.375,64.125,0.0,18.547,72,70,1000,200,-0.002,0.0,116.563,82.0,0.026,70.313,70.063,56.594,64.125,0.0,21.469,72,70,1000,200,-0.001,0.0,113.875,77.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,-0.072,-0.148,0.001,0.055,-0.198,0.0,0.0,0.034,0.034,0.038,0.139,0.13,0.14
5252008,2204,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.793,12.991,0,80,55,1.4,9.031,89.119,13.866,1.076,55.41,70.934,70.552,69.373,51.913,0.0,0.006,0.015,20.001,20.0,89.584,68.294,74.906,75.5,136.211,111.815,134.779,38.62,48.778,38.485,-10.852,110,110,70.375,69.313,57.0,67.813,0.0,21.125,72,70,1000,200,0.0,9.648,113.625,81.813,0.008,70.563,70.25,58.688,64.5,0.0,20.219,72,70,1000,200,-0.001,0.0,109.938,67.188,0.022,70.313,70.688,57.969,64.875,0.0,18.547,72,70,1000,200,-0.002,0.0,114.875,81.813,0.026,70.375,70.188,57.094,64.688,0.0,21.469,72,70,1000,200,-0.001,0.0,111.188,77.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.047,-0.173,0.0,0.0,0.034,0.035,0.037,0.136,0.124,0.13
5252008,2205,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.824,12.977,0,80,55,1.4,10.203,89.119,12.328,1.076,55.729,70.934,70.768,68.384,52.24,0.0,0.006,0.015,20.0,20.0,89.251,68.811,75.023,75.607,135.99,112.028,135.075,38.62,49.197,38.412,-10.852,110,110,70.375,69.375,57.531,67.938,0.0,20.359,72,70,1000,200,0.0,10.0,112.75,81.563,0.008,70.75,70.375,59.063,65.188,0.0,20.219,72,70,1000,200,-0.001,0.0,109.0,67.375,0.022,70.5,70.875,58.5,65.625,0.0,18.547,72,70,1000,200,-0.002,0.0,113.313,81.75,0.026,70.5,70.313,57.594,65.438,0.0,21.469,72,70,1000,200,-0.001,0.0,109.313,77.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.031,-0.255,0.0,0.0,0.034,0.034,0.036,0.133,0.119,0.123
5252008,2206,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.814,13.006,0,80,55,1.4,10.352,89.119,10.79,-0.356,56.049,70.934,70.877,67.506,52.566,0.0,0.009,0.015,20.0,20.0,88.945,68.409,74.958,75.714,135.768,112.028,135.296,38.548,49.407,38.412,-10.852,110,110,70.375,69.438,57.781,67.938,0.0,19.5,72,70,1000,200,0.0,10.734,111.875,81.25,0.008,70.875,70.563,59.531,65.75,0.0,20.219,72,70,1000,200,-0.001,0.0,107.875,67.5,0.022,70.625,71.0,59.031,66.25,0.0,18.547,72,70,1000,200,-0.002,0.0,111.938,81.75,0.026,70.813,70.375,58.0,65.875,0.0,21.469,72,70,1000,200,-0.001,0.0,107.813,77.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.016,-0.163,0.0,0.0,0.035,0.035,0.035,0.129,0.114,0.118
5252008,2207,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.772,12.991,0,80,55,1.4,10.68,90.386,7.715,-0.356,56.263,70.827,70.985,66.628,52.784,0.0,0.006,0.015,20.0,20.0,88.667,68.38,74.887,75.714,135.399,111.922,135.223,38.475,49.827,38.267,-10.852,110,110,70.5,69.5,58.375,68.063,0.0,18.75,72,70,1000,200,0.0,10.711,111.188,81.125,0.008,70.938,70.75,59.906,66.313,0.0,20.219,72,70,1000,200,-0.001,0.0,106.875,67.563,0.022,70.688,71.188,59.531,66.75,0.0,18.547,72,70,1000,200,-0.002,0.0,110.75,81.625,0.026,70.813,70.5,58.469,66.375,0.0,21.469,72,70,1000,200,-0.001,0.0,106.625,77.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.006,-0.238,0.0,0.0,0.035,0.035,0.035,0.125,0.11,0.113
5252008,2208,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.751,12.977,0,80,55,1.4,10.586,90.386,6.179,1.076,56.476,70.72,71.202,65.969,53.001,0.0,0.009,0.015,20.0,20.0,88.361,68.466,74.783,75.714,135.252,112.028,135.001,38.62,50.036,38.412,-10.852,110,110,70.375,69.563,58.688,68.125,0.0,18.031,72,70,1000,200,0.0,10.43,110.5,81.0,0.008,71.063,70.875,60.25,66.75,0.0,20.219,72,70,1000,200,-0.001,0.0,106.0,67.563,0.022,70.875,71.313,60.031,67.125,0.0,18.547,72,70,1000,200,-0.002,0.0,109.5,81.563,0.026,70.938,70.563,58.844,66.75,0.0,21.469,72,70,1000,200,-0.001,0.0,105.563,77.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.008,-0.236,0.0,0.0,0.035,0.035,0.034,0.123,0.105,0.109
5252008,2209,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.73,12.962,0,80,55,1.4,10.609,90.386,6.179,-0.356,56.689,70.72,71.31,65.42,53.219,0.0,0.006,0.015,20.0,20.0,88.027,68.351,74.569,75.822,135.178,112.028,134.779,38.548,50.036,38.412,-10.852,110,110,70.375,69.625,59.188,68.375,0.0,17.219,72,70,1000,200,0.0,10.688,109.563,80.688,0.008,71.188,71.0,60.688,67.188,0.0,20.219,72,70,1000,200,-0.001,0.0,105.0,67.688,0.022,71.063,71.438,60.313,67.438,0.0,18.547,72,70,1000,200,-0.002,0.0,108.375,81.563,0.026,70.938,70.688,59.375,67.188,0.0,21.469,72,70,1000,200,-0.001,0.0,104.688,77.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.149,0.013,-0.153,0.0,0.0,0.035,0.035,0.033,0.119,0.101,0.106
5252008,2210,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.636,12.962,0,80,55,1.4,10.68,89.119,6.179,1.076,56.902,70.613,71.418,64.871,53.436,0.0,0.006,0.018,20.0,20.0,87.694,68.351,74.44,75.822,135.252,112.134,134.558,38.984,50.141,38.704,-10.852,110,110,70.375,69.625,59.406,68.375,0.0,16.484,72,70,1000,200,0.0,10.578,108.75,80.563,0.008,71.188,71.125,61.063,67.5,0.0,20.219,72,70,1000,200,-0.001,0.0,104.313,67.813,0.022,71.063,71.625,60.844,67.875,0.0,18.547,72,70,1000,200,-0.002,0.0,107.438,81.438,0.026,70.938,70.688,59.656,67.563,0.0,21.469,72,70,1000,200,-0.001,0.0,103.75,77.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,0.019,-0.325,0.0,0.0,0.034,0.034,0.033,0.116,0.098,0.103
5252008,2211,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.636,12.991,0,80,55,1.4,10.594,90.386,6.179,1.076,57.009,70.506,71.418,64.432,53.654,0.0,0.006,0.015,20.0,20.0,87.388,68.323,74.303,75.822,135.326,112.134,134.41,39.275,50.036,39.069,-10.852,110,110,70.375,69.625,59.813,68.438,0.0,15.813,72,70,1000,200,0.0,10.031,108.063,80.375,0.008,71.375,71.25,61.406,67.75,0.0,20.219,72,70,1000,200,-0.001,0.0,103.5,67.813,0.022,71.063,71.688,61.188,68.063,0.0,18.547,72,70,1000,200,-0.002,0.0,106.438,81.438,0.026,71.0,70.813,60.156,67.75,0.0,21.469,72,70,1000,200,-0.001,0.0,103.125,77.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.149,-0.148,0.149,0.025,-0.249,0.0,0.0,0.035,0.034,0.032,0.114,0.094,0.101
5252008,2212,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.584,13.006,0,80,55,1.4,10.078,71.39,6.179,-0.356,57.222,70.506,71.527,64.102,53.872,0.0,0.009,0.015,20.0,20.0,87.138,68.38,74.265,75.822,135.547,112.134,134.336,39.42,50.141,39.214,-10.852,110,110,70.375,69.688,60.0,68.438,0.0,15.039,72,70,1000,200,0.0,10.453,107.438,80.25,0.008,71.438,71.438,61.781,68.063,0.0,20.219,72,70,1000,200,-0.001,0.0,102.688,68.0,0.022,71.188,71.813,61.469,68.438,0.0,18.547,72,70,1000,200,-0.001,0.0,105.688,81.25,0.026,71.0,70.875,60.531,67.938,0.0,21.469,72,70,1000,200,-0.001,0.0,102.313,77.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.03,-0.25,0.0,0.0,0.034,0.034,0.032,0.111,0.092,0.098
5252008,2213,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.532,12.948,0,80,55,1.4,10.695,68.859,6.179,1.076,57.436,70.399,71.635,63.773,54.089,0.0,0.009,0.015,20.0,20.0,86.915,68.438,74.252,75.822,135.768,112.134,134.263,39.493,50.246,39.214,-10.852,110,110,70.5,69.75,60.094,68.5,0.0,14.336,72,70,1000,200,0.0,10.086,106.5,79.938,0.008,71.438,71.563,62.063,68.375,0.0,20.219,72,70,1000,200,-0.001,0.0,101.938,68.063,0.022,71.188,71.938,61.906,68.688,0.0,18.547,72,70,1000,200,-0.001,0.0,104.875,81.25,0.026,71.125,70.938,60.813,68.25,0.0,21.469,72,70,1000,200,-0.001,0.0,101.625,77.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.034,-0.336,0.0,0.0,0.034,0.034,0.031,0.108,0.089,0.095
5252008,2214,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.5,12.948,0,80,55,1.4,10.195,68.859,6.179,1.076,57.542,70.292,71.635,63.553,54.198,0.0,0.006,0.018,20.0,20.0,86.665,68.581,74.2,75.822,135.768,112.134,134.263,39.493,50.246,39.287,-10.852,110,110,70.5,69.75,60.5,68.5,0.0,13.609,72,70,1000,200,0.0,10.148,105.875,79.875,0.008,71.563,71.625,62.344,68.625,0.0,20.219,72,70,1000,200,-0.001,0.0,101.25,68.063,0.022,71.313,72.0,62.188,68.75,0.0,18.547,72,70,1000,200,-0.002,0.0,104.125,81.125,0.026,71.25,71.0,61.094,68.438,0.0,21.469,72,70,1000,200,-0.001,0.0,101.0,77.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.032,-0.248,0.0,0.0,0.035,0.034,0.03,0.106,0.087,0.093
5252008,2215,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.469,12.977,0,80,55,1.4,10.453,68.859,4.643,2.508,57.755,70.292,71.744,63.443,54.416,0.0,0.006,0.018,20.0,20.0,86.415,68.409,74.226,75.822,135.842,112.134,134.263,39.493,50.456,39.36,-10.852,110,110,70.5,69.813,60.594,68.625,0.0,12.82,72,70,1000,200,0.0,10.539,105.188,79.75,0.008,71.688,71.75,62.656,68.75,0.0,20.219,72,70,1000,200,-0.001,0.0,100.625,68.188,0.022,71.313,72.125,62.625,69.188,0.0,18.547,72,70,1000,200,-0.002,0.0,103.313,81.0,0.026,71.25,71.063,61.406,68.688,0.0,21.469,72,70,1000,200,-0.001,0.0,100.438,77.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.031,-0.157,0.0,0.0,0.035,0.034,0.03,0.104,0.084,0.091
5252008,2216,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.417,12.991,0,80,55,1.4,10.359,68.859,6.179,2.508,57.862,70.292,71.852,63.224,54.633,0.0,0.006,0.018,20.0,20.0,86.192,68.524,74.239,75.822,135.842,112.241,134.263,39.638,50.456,39.433,-10.852,110,110,70.5,69.813,60.813,68.625,0.0,12.102,72,70,1000,200,0.0,10.359,104.688,79.625,0.008,71.688,71.875,62.938,68.938,0.0,20.219,72,70,1000,200,-0.001,0.0,99.938,68.188,0.022,71.375,72.188,62.781,69.25,0.0,18.547,72,70,1000,200,-0.002,0.0,102.75,81.0,0.026,71.375,71.188,61.781,68.875,0.0,21.469,72,70,1000,200,-0.001,0.0,99.875,77.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.028,-0.246,0.0,0.0,0.034,0.034,0.029,0.101,0.082,0.088
5252008,2217,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.365,13.006,0,80,55,1.4,10.383,70.124,7.715,1.076,58.075,70.185,71.96,63.004,54.851,0.0,0.009,0.015,20.0,20.0,85.914,68.61,74.265,75.929,135.768,112.241,134.189,39.711,50.561,39.506,-10.852,110,110,70.563,69.875,61.188,68.75,0.0,11.375,72,70,1000,200,0.0,10.313,104.063,79.438,0.008,71.75,72.0,63.25,69.25,0.0,20.219,72,70,1000,200,-0.001,0.0,99.375,68.25,0.022,71.375,72.313,63.219,69.375,0.0,18.547,72,70,1000,200,-0.002,0.0,102.0,81.0,0.026,71.5,71.25,62.0,69.0,0.0,21.469,72,70,1000,200,-0.001,0.0,99.25,77.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,0.024,-0.246,0.0,0.0,0.034,0.034,0.029,0.099,0.079,0.086
5252008,2218,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.323,12.933,0,80,55,1.4,10.117,70.124,3.107,2.508,58.182,70.078,71.852,62.895,54.96,0.0,0.006,0.015,20.0,20.0,85.636,68.61,74.122,75.822,135.694,112.241,134.115,39.783,50.561,39.579,-10.852,110,110,70.563,69.875,61.188,68.625,0.0,10.648,72,70,1000,200,0.0,10.234,103.375,79.375,0.008,71.75,72.063,63.563,69.438,0.0,20.219,72,70,1000,200,-0.001,0.0,98.75,68.375,0.022,71.5,72.375,63.375,69.563,0.0,18.547,72,70,1000,200,-0.001,0.0,101.438,80.938,0.026,71.5,71.313,62.313,69.125,0.0,21.469,72,70,1000,200,-0.001,0.0,98.813,77.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.022,-0.245,0.0,0.0,0.034,0.034,0.028,0.097,0.077,0.084
5252008,2219,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.323,13.035,0,80,55,1.4,10.336,70.124,3.107,3.939,58.289,70.078,71.96,62.785,55.177,0.0,0.006,0.015,20.0,20.0,85.358,68.668,74.187,75.822,135.547,112.134,134.041,39.783,50.561,39.652,-10.852,110,110,70.563,69.938,61.438,68.75,0.0,9.906,72,70,1000,200,0.0,10.125,102.813,79.188,0.008,71.75,72.188,63.781,69.563,0.0,20.219,72,70,1000,200,-0.001,0.0,98.25,68.625,0.022,71.5,72.5,63.656,69.688,0.0,18.547,72,70,1000,200,-0.001,0.0,100.813,80.938,0.026,71.5,71.313,62.594,69.438,0.0,21.469,72,70,1000,200,-0.001,0.0,98.188,77.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.021,-0.158,0.0,0.0,0.034,0.034,0.027,0.095,0.075,0.082
5252008,2220,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.49,12.991,0,80,55,1.4,10.023,91.653,3.107,1.076,58.502,69.97,71.96,62.675,55.286,0.0,0.009,0.015,20.0,20.0,85.108,68.754,73.396,75.714,135.473,112.134,133.967,39.856,50.561,39.652,-10.852,110,110,70.563,69.938,61.594,68.75,0.0,9.234,72,70,1000,200,0.0,9.969,102.25,79.125,0.008,71.938,72.25,64.0,69.813,0.0,20.219,72,70,1000,200,-0.001,0.0,97.75,68.625,0.022,71.688,72.563,63.906,69.875,0.0,18.547,72,70,1000,200,-0.001,0.0,100.313,80.938,0.026,71.563,71.438,62.875,69.563,0.0,21.469,72,70,1000,200,-0.001,0.0,97.813,77.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.034,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.032,-0.248,0.0,0.0,0.035,0.034,0.027,0.093,0.073,0.08
5252008,2221,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.542,12.977,0,80,55,1.4,10.297,91.653,4.643,1.076,58.608,69.97,72.069,62.565,55.504,0.0,0.006,0.015,20.0,20.0,84.914,68.783,72.884,75.822,135.399,112.134,134.041,39.856,50.456,39.652,-10.852,110,110,70.563,70.0,61.813,68.75,0.0,8.492,72,70,1000,200,0.0,10.141,101.688,78.875,0.008,71.938,72.313,64.25,69.938,0.0,20.219,72,70,1000,200,-0.001,0.0,97.25,68.625,0.022,71.688,72.625,64.188,69.938,0.0,18.547,72,70,1000,200,-0.002,0.0,99.688,80.875,0.026,71.563,71.5,63.063,69.625,0.0,21.469,72,70,1000,200,-0.001,0.0,97.25,77.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,-0.072,0.149,-0.148,0.149,0.032,-0.25,0.0,0.0,0.035,0.034,0.026,0.092,0.071,0.079
5252008,2222,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.553,13.02,0,80,55,1.4,10.789,91.653,4.643,1.076,58.715,69.863,72.069,62.565,55.613,0.0,0.006,0.015,20.0,20.0,84.719,68.869,72.275,75.714,135.104,112.134,134.189,39.929,50.666,39.725,-10.852,110,110,70.563,70.0,61.813,68.938,0.0,7.695,72,70,1000,200,0.0,10.469,101.125,78.75,0.008,72.0,72.375,64.438,70.0,0.0,20.219,72,70,1000,200,-0.001,0.0,96.625,68.688,0.022,71.688,72.688,64.313,70.25,0.0,18.547,72,70,1000,200,-0.001,0.0,99.188,80.625,0.026,71.688,71.563,63.25,69.875,0.0,21.469,72,70,1000,200,-0.001,0.0,96.813,77.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.147,0.001,0.001,-0.148,0.001,0.022,-0.247,0.0,0.0,0.035,0.034,0.026,0.089,0.07,0.077
5252008,2223,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.553,13.006,0,80,55,1.4,10.492,92.921,3.107,5.371,58.928,69.756,71.96,62.455,55.721,0.0,0.006,0.015,20.0,20.0,84.524,68.581,71.627,75.714,134.883,112.241,134.263,40.001,50.561,39.725,-10.852,110,110,70.688,70.0,61.906,68.938,0.0,6.941,72,70,1000,200,0.0,10.438,100.563,78.563,0.008,72.0,72.438,64.75,70.125,0.0,20.219,72,70,1000,200,-0.001,0.0,96.313,68.688,0.022,71.688,72.75,64.5,70.313,0.0,18.547,72,70,1000,200,-0.001,0.0,98.625,80.625,0.026,71.563,71.563,63.563,69.875,0.0,21.469,72,70,1000,200,-0.001,0.0,96.313,77.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.015,-0.34,0.0,0.0,0.034,0.034,0.026,0.088,0.068,0.076
5252008,2224,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.563,13.02,0,80,55,1.4,9.969,92.921,6.179,3.939,59.035,69.756,72.069,62.455,55.939,0.0,0.009,0.015,20.0,20.0,84.302,68.207,71.193,75.714,134.736,112.241,134.189,40.001,50.666,39.798,-10.852,110,110,70.688,70.0,62.156,68.938,0.0,6.258,72,70,1000,200,0.0,10.289,100.125,78.5,0.008,72.0,72.5,64.938,70.375,0.0,20.219,72,70,1000,200,-0.001,0.0,95.688,68.813,0.022,71.688,72.813,64.875,70.5,0.0,18.547,72,70,1000,200,-0.001,0.0,98.063,80.625,0.026,71.688,71.625,63.75,70.0,0.0,21.469,72,70,1000,200,-0.001,0.0,95.813,77.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,-0.074,0.149,0.149,-0.148,0.001,0.014,-0.248,0.0,0.0,0.035,0.034,0.025,0.086,0.066,0.074
5252008,2225,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.542,13.006,0,80,55,1.4,10.109,92.921,4.643,2.508,59.142,69.649,72.177,62.346,56.048,0.0,0.009,0.015,20.0,20.0,84.107,67.862,70.648,75.714,134.514,112.241,134.115,40.074,50.666,39.871,-10.852,110,110,70.688,70.0,62.25,69.063,0.0,5.543,72,70,1000,200,0.0,10.164,99.5,78.313,0.008,72.0,72.563,65.063,70.5,0.0,20.219,72,70,1000,200,-0.001,0.0,95.313,68.813,0.022,71.688,72.875,65.0,70.625,0.0,18.547,72,70,1000,200,-0.001,0.0,97.75,80.563,0.026,71.688,71.625,63.875,70.125,0.0,21.469,72,70,1000,200,-0.001,0.0,95.438,77.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.01,-0.249,0.0,0.0,0.034,0.034,0.025,0.085,0.065,0.072
5252008,2226,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.521,12.977,0,80,55,1.4,10.188,92.921,4.643,1.076,59.248,69.649,72.177,62.236,56.157,0.0,0.009,0.015,20.0,20.0,83.94,67.546,70.233,75.714,134.219,112.241,133.967,40.074,50.771,39.871,-10.852,110,110,70.688,70.063,62.375,69.063,0.0,4.797,72,70,1000,200,0.0,10.305,99.0,78.313,0.008,72.0,72.688,65.375,70.563,0.0,20.219,72,70,1000,200,-0.001,0.0,94.813,68.875,0.022,71.688,72.938,65.0,70.625,0.0,18.547,72,70,1000,200,-0.001,0.0,97.313,80.563,0.026,71.688,71.688,64.188,70.188,0.0,21.469,72,70,1000,200,-0.001,0.0,94.938,77.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.006,-0.246,0.0,0.0,0.034,0.034,0.024,0.083,0.063,0.07
5252008,2227,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.511,13.006,0,80,55,1.4,10.25,94.188,6.179,1.076,59.355,69.649,72.177,62.236,56.265,0.0,0.009,0.015,20.0,20.0,83.801,67.172,69.968,75.607,134.072,112.241,133.82,40.147,50.666,39.871,-10.852,110,110,70.688,70.063,62.5,68.938,0.0,4.121,72,70,1000,200,0.0,10.016,98.563,78.188,0.008,72.0,72.75,65.563,70.625,0.0,20.219,72,70,1000,200,-0.001,0.0,94.375,69.0,0.022,71.688,73.0,65.313,70.813,0.0,18.547,72,70,1000,200,-0.001,0.0,96.813,80.438,0.026,71.875,71.688,64.25,70.313,0.0,21.469,72,70,1000,200,-0.001,0.0,94.563,77.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.006,-0.341,0.0,0.0,0.034,0.034,0.024,0.081,0.062,0.069
5252008,2228,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.49,12.991,0,80,55,1.4,10.242,92.921,7.715,1.076,59.461,69.435,72.069,62.236,56.374,0.0,0.009,0.015,20.0,20.0,83.662,67.086,69.689,75.607,133.924,112.241,133.524,40.147,50.771,39.871,-10.852,110,110,70.688,70.063,62.594,69.125,0.0,3.412,72,70,1000,200,0.0,9.828,98.0,78.063,0.008,72.0,72.813,65.625,70.625,0.0,20.219,72,70,1000,200,-0.001,0.0,94.063,69.0,0.022,71.688,73.063,65.438,70.938,0.0,18.547,72,70,1000,200,-0.002,0.0,96.438,80.438,0.026,71.875,71.75,64.438,70.5,0.0,21.469,72,70,1000,200,-0.001,0.0,94.313,77.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.009,-0.337,0.0,0.0,0.035,0.035,0.023,0.08,0.06,0.068
5252008,2229,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.469,13.006,0,80,55,1.4,10.461,92.921,6.179,1.076,59.568,69.542,72.177,62.236,56.483,0.0,0.009,0.015,20.0,20.0,83.607,67.057,69.3,75.607,133.777,112.134,133.376,40.147,50.771,39.944,-10.852,110,110,70.688,70.063,62.781,69.125,0.0,2.572,72,70,1000,200,0.0,10.578,97.5,77.938,0.008,72.0,72.875,66.0,70.938,0.0,20.219,72,70,1000,200,-0.001,0.0,93.625,69.188,0.022,71.688,73.063,65.563,71.0,0.0,18.547,72,70,1000,200,-0.001,0.0,96.0,80.313,0.026,71.875,71.75,64.75,70.5,0.0,21.469,72,70,1000,200,-0.001,0.0,93.813,77.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.001,0.009,-0.249,0.0,0.0,0.035,0.034,0.023,0.078,0.059,0.066
5252008,2230,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.469,13.006,0,80,55,1.4,10.703,92.921,4.643,2.508,59.675,69.435,72.177,62.126,56.592,0.0,0.009,0.015,20.0,20.0,83.496,67.028,68.885,75.607,133.629,112.241,133.155,40.147,50.771,39.944,-10.852,110,110,70.688,70.125,62.875,69.125,0.0,1.798,72,70,1000,200,0.0,10.633,97.188,77.625,0.008,72.125,72.938,66.188,70.938,0.0,20.219,72,70,1000,200,-0.001,0.0,93.313,69.188,0.022,71.813,73.063,65.688,71.0,0.0,18.547,72,70,1000,200,-0.001,0.0,95.625,80.313,0.026,71.875,71.813,64.875,70.5,0.0,21.469,72,70,1000,200,-0.001,0.0,93.25,77.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,0.01,-0.249,0.0,0.0,0.034,0.034,0.023,0.077,0.058,0.064
5252008,2231,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.427,12.948,0,80,55,1.4,10.164,94.188,4.643,1.076,59.888,69.435,72.177,62.236,56.701,0.0,0.009,0.015,20.0,20.0,83.384,66.999,68.672,75.5,133.482,112.241,133.007,40.22,50.875,40.017,-10.852,110,110,70.688,70.125,63.0,69.125,0.0,1.117,72,70,1000,200,0.0,10.422,96.75,77.625,0.008,72.125,73.0,66.25,71.063,0.0,20.219,72,70,1000,200,-0.001,0.0,93.0,69.25,0.022,71.813,73.125,65.688,71.063,0.0,18.547,72,70,1000,200,-0.001,0.0,95.063,80.313,0.026,71.875,71.875,65.0,70.688,0.0,21.469,72,70,1000,200,-0.001,0.0,93.063,77.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.01,-0.247,0.0,0.0,0.034,0.035,0.022,0.076,0.056,0.063
5252008,2232,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.396,12.948,0,80,55,1.4,9.852,92.921,6.179,2.508,59.995,69.328,72.285,62.126,56.809,0.0,0.009,0.015,20.0,20.0,83.329,66.913,68.328,75.5,133.482,112.134,132.86,40.365,50.875,40.089,-10.852,110,110,70.688,70.125,63.188,69.125,0.0,0.53,72,70,1000,200,0.0,9.57,96.313,77.563,0.008,72.125,73.063,66.5,71.188,0.0,20.219,72,70,1000,200,-0.001,0.0,92.375,69.25,0.022,71.688,73.188,66.063,71.188,0.0,18.547,72,70,1000,200,-0.002,0.0,94.813,80.25,0.026,71.875,71.938,65.25,70.688,0.0,21.469,72,70,1000,200,-0.001,0.0,92.563,76.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,-0.072,0.012,-0.34,0.0,0.0,0.034,0.034,0.022,0.074,0.055,0.062
5252008,2233,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.365,12.991,0,80,55,1.4,9.852,94.188,4.643,1.076,59.995,69.328,72.285,62.126,56.918,0.0,0.009,0.018,20.0,20.0,83.301,66.827,68.023,75.5,133.334,112.134,132.638,40.292,50.98,40.017,-10.852,110,110,70.75,70.125,63.188,69.125,0.0,0.0,72,70,1000,200,0.0,10.086,95.875,77.5,0.008,72.125,73.063,66.75,71.188,0.0,20.219,72,70,1000,200,-0.001,0.0,92.25,69.25,0.022,71.813,73.25,66.188,71.438,0.0,18.547,72,70,1000,200,-0.001,0.0,94.375,80.25,0.026,72.0,71.875,65.313,70.688,0.0,21.469,72,70,1000,200,-0.001,0.0,92.313,77.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.012,-0.334,0.0,0.0,0.034,0.034,0.021,0.074,0.053,0.06
5252008,2234,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.354,12.948,0,80,55,1.4,9.852,92.921,4.643,1.076,60.101,69.221,72.285,62.126,57.027,0.0,0.009,0.018,20.0,20.0,83.218,66.741,68.036,75.393,133.187,112.241,132.417,40.22,50.98,40.017,-10.852,110,110,70.688,70.125,63.5,69.25,0.0,0.0,72,70,1000,200,0.0,9.703,95.563,77.375,0.008,72.125,73.125,66.875,71.25,0.0,20.219,72,70,1000,200,-0.001,0.0,91.813,69.375,0.022,71.813,73.25,66.25,71.438,0.0,18.547,72,70,1000,200,-0.002,0.0,94.0,80.0,0.026,72.0,71.938,65.438,70.813,0.0,21.469,72,70,1000,200,-0.001,0.0,92.0,76.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.013,-0.244,0.0,0.0,0.034,0.034,0.021,0.072,0.053,0.06
