DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5252008,2235,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.323,12.991,0,80,55,1.4,9.664,94.188,4.643,2.508,60.208,69.221,72.177,62.126,57.136,0.0,0.013,0.018,20.0,20.0,83.218,66.597,67.81,75.393,133.187,112.134,132.269,40.292,50.98,40.089,-10.852,110,110,70.688,70.188,63.594,69.25,0.0,0.0,72,70,1000,200,0.0,9.773,94.938,77.25,0.008,72.125,73.188,67.0,71.313,0.0,20.219,72,70,1000,200,-0.001,0.0,91.5,69.375,0.022,71.813,73.25,66.313,71.438,0.0,18.547,72,70,1000,200,-0.001,0.0,93.625,80.0,0.026,71.875,72.0,65.563,70.875,0.0,21.469,72,70,1000,200,-0.001,0.0,91.563,76.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,0.0,0.0,0.149,0.001,0.0,0.001,0.014,-0.247,0.0,0.0,0.035,0.034,0.021,0.071,0.052,0.058
5252008,2236,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.281,13.006,0,80,55,1.4,9.891,92.921,4.643,1.076,60.314,69.114,72.285,62.126,57.245,0.0,0.009,0.018,20.0,20.0,83.218,66.453,67.719,75.393,133.187,112.134,132.047,40.292,50.98,40.089,-10.852,110,110,70.75,70.188,63.594,69.125,0.0,0.0,72,70,1000,200,0.0,10.195,94.625,77.063,0.008,72.125,73.25,67.25,71.313,0.0,20.219,72,70,1000,200,-0.001,0.0,91.125,69.5,0.022,71.813,73.25,66.563,71.625,0.0,18.547,72,70,1000,200,-0.001,0.0,93.375,79.938,0.026,71.875,72.0,65.625,70.875,0.0,21.469,72,70,1000,200,-0.001,0.0,91.313,76.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.015,-0.247,0.0,0.0,0.035,0.034,0.02,0.069,0.051,0.057
5252008,2237,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.271,13.006,0,80,55,1.4,10.227,94.188,4.643,1.076,60.421,69.221,72.285,62.016,57.245,0.0,0.009,0.018,20.0,20.0,83.19,66.482,67.641,75.286,133.039,112.134,131.9,40.292,51.085,40.089,-10.852,110,110,70.75,70.188,63.813,69.25,0.0,0.0,72,70,1000,200,0.0,9.906,94.25,76.938,0.008,72.188,73.25,67.313,71.563,0.0,20.219,72,70,1000,200,-0.001,0.0,90.813,69.563,0.025,71.688,73.313,66.75,71.625,0.0,18.547,72,70,1000,200,-0.002,0.0,93.063,79.938,0.026,72.0,72.063,66.063,71.125,0.0,21.469,72,70,1000,200,-0.001,0.0,90.938,76.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.015,-0.245,0.0,0.0,0.035,0.034,0.02,0.077,0.05,0.056
5252008,2238,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.208,12.962,0,80,55,1.4,9.852,71.39,4.643,2.508,60.528,69.114,72.285,62.126,57.353,0.0,0.013,0.018,20.0,20.0,83.162,66.252,67.466,75.286,133.113,112.134,131.752,40.365,51.085,40.162,-10.852,110,110,71.0,70.188,63.969,69.25,0.0,0.0,72,70,1000,200,0.0,9.828,93.875,76.875,0.008,72.188,73.313,67.438,71.563,0.0,20.219,72,70,1000,200,-0.001,0.0,90.5,69.563,0.022,71.813,73.375,66.75,71.625,0.0,18.547,72,70,1000,200,-0.002,0.0,92.625,79.813,0.026,72.0,72.063,66.063,71.125,0.0,21.469,72,70,1000,200,-0.001,0.0,90.563,76.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.013,-0.245,0.0,0.0,0.035,0.034,0.02,0.067,0.048,0.055
5252008,2239,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.208,12.977,0,80,55,1.4,9.789,71.39,4.643,2.508,60.741,69.007,72.285,62.126,57.462,0.0,0.009,0.018,20.0,20.0,83.162,66.194,67.298,75.286,133.113,112.134,131.604,40.365,51.085,40.162,-10.852,110,110,70.75,70.188,64.125,69.25,0.0,0.0,72,70,1000,200,0.0,9.609,93.625,76.875,0.008,72.188,73.375,67.625,71.625,0.0,20.219,72,70,1000,200,-0.001,0.0,90.188,69.563,0.022,71.813,73.375,66.875,71.75,0.0,18.547,72,70,1000,200,-0.002,0.0,92.438,79.813,0.026,72.063,72.125,66.188,71.188,0.0,21.469,72,70,1000,200,-0.001,0.0,90.25,76.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.015,-0.246,0.0,0.0,0.034,0.034,0.019,0.066,0.048,0.053
5252008,2240,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.166,12.948,0,80,55,1.4,9.469,71.39,6.179,2.508,60.741,69.007,72.285,62.016,57.571,0.0,0.013,0.018,20.0,20.0,83.134,66.022,67.129,75.286,132.966,112.028,131.383,40.365,51.085,40.162,-10.852,110,110,70.75,70.188,64.125,69.25,0.0,0.0,72,70,1000,200,0.0,9.859,93.25,76.75,0.008,72.188,73.438,67.813,71.625,0.0,20.219,72,70,1000,200,-0.001,0.0,89.875,69.813,0.022,71.813,73.438,66.938,71.75,0.0,18.547,72,70,1000,200,-0.002,0.0,92.063,79.813,0.026,72.0,72.125,66.25,71.188,0.0,21.469,72,70,1000,200,-0.001,0.0,90.0,76.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.034,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.013,-0.245,0.0,0.0,0.034,0.034,0.019,0.064,0.046,0.053
5252008,2241,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.135,12.991,0,80,55,1.4,9.789,66.329,4.643,2.508,60.848,69.007,72.394,62.126,57.571,0.0,0.009,0.018,20.0,20.0,83.162,65.993,67.038,75.178,132.966,112.028,131.309,40.365,51.19,40.162,-10.852,110,110,70.75,70.25,64.188,69.375,0.0,0.0,72,70,1000,200,0.0,10.0,92.813,76.75,0.008,72.188,73.438,67.938,71.75,0.0,20.219,72,70,1000,200,-0.001,0.0,89.688,69.813,0.022,71.813,73.438,67.188,71.75,0.0,18.547,72,70,1000,200,-0.002,0.0,91.875,79.688,0.026,72.063,72.063,66.438,71.313,0.0,21.469,72,70,1000,200,-0.001,0.0,89.688,76.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.011,-0.244,0.0,0.0,0.034,0.034,0.019,0.064,0.046,0.052
5252008,2242,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.962,0,80,55,1.4,10.313,66.329,4.643,1.076,60.954,69.007,72.285,62.126,57.68,0.0,0.013,0.018,20.0,20.0,83.134,65.906,66.837,75.178,132.966,111.922,131.161,40.438,51.19,40.162,-10.852,110,110,70.75,70.25,64.313,69.25,0.0,0.0,72,70,1000,200,0.0,9.508,92.438,76.688,0.008,72.188,73.5,68.063,71.75,0.0,20.219,72,70,1000,200,-0.001,0.0,89.375,69.875,0.022,71.813,73.438,67.188,71.813,0.0,18.547,72,70,1000,200,-0.002,0.0,91.5,79.688,0.026,72.063,72.188,66.563,71.313,0.0,21.469,72,70,1000,200,-0.001,0.0,89.375,76.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,-0.074,0.001,0.149,-0.148,0.001,0.001,-0.333,0.0,0.0,0.034,0.034,0.018,0.062,0.045,0.05
5252008,2243,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.962,0,80,55,1.4,10.117,66.329,6.179,1.076,61.061,68.9,72.394,62.016,57.789,0.0,0.013,0.018,20.0,20.0,83.106,65.878,66.727,75.071,132.892,111.922,130.94,40.438,51.19,40.235,-10.852,110,110,70.75,70.25,64.375,69.375,0.0,0.0,72,70,1000,200,0.0,9.75,92.063,76.5,0.008,72.188,73.563,68.25,71.813,0.0,20.219,72,70,1000,200,-0.001,0.0,89.188,69.875,0.022,71.813,73.438,67.313,71.813,0.0,18.547,72,70,1000,200,-0.002,0.0,91.188,79.625,0.026,72.0,72.188,66.625,71.313,0.0,21.469,72,70,1000,200,-0.001,0.0,89.063,76.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,0.001,-0.245,0.0,0.0,0.034,0.034,0.018,0.062,0.044,0.049
5252008,2244,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.977,0,80,55,1.4,9.617,66.329,4.643,2.508,61.168,68.793,72.394,62.016,57.789,0.0,0.013,0.018,20.0,20.0,83.106,65.964,66.675,75.071,132.449,111.815,130.644,40.438,51.295,40.235,-10.852,110,110,70.75,70.25,64.375,69.375,0.0,0.0,72,70,1000,200,0.0,10.25,91.875,76.5,0.008,72.188,73.563,68.313,71.813,0.0,20.219,72,70,1000,200,-0.001,0.0,88.813,70.0,0.022,71.938,73.438,67.313,71.813,0.0,18.547,72,70,1000,200,-0.001,0.0,91.0,79.625,0.026,72.063,72.188,66.688,71.438,0.0,21.469,72,70,1000,200,-0.001,0.0,88.75,76.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.243,0.0,0.0,0.034,0.034,0.018,0.06,0.043,0.048
5252008,2245,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,10.336,67.594,4.643,2.508,61.274,68.9,72.394,62.016,57.897,0.0,0.013,0.018,20.0,20.0,83.051,66.022,66.675,75.071,132.08,111.815,130.275,40.438,51.295,40.235,-10.852,110,110,70.75,70.25,64.625,69.375,0.0,0.0,72,70,1000,200,0.0,9.445,91.438,76.25,0.008,72.188,73.625,68.438,71.813,0.0,20.219,72,70,1000,200,-0.001,0.0,88.625,70.0,0.022,71.813,73.5,67.5,72.0,0.0,18.547,72,70,1000,200,-0.001,0.0,90.75,79.438,0.026,72.063,72.25,67.0,71.438,0.0,21.469,72,70,1000,200,-0.001,0.0,88.625,76.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,-0.243,0.0,0.0,0.035,0.034,0.018,0.06,0.043,0.047
5252008,2246,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.035,0,80,55,1.4,9.805,67.594,4.643,2.508,61.274,68.793,72.394,62.126,58.006,0.0,0.013,0.018,20.0,20.0,83.023,66.079,66.533,74.964,131.785,111.815,130.127,40.438,51.295,40.235,-10.852,110,110,70.75,70.25,64.75,69.375,0.0,0.0,72,70,1000,200,0.0,9.625,91.25,76.25,0.008,72.188,73.625,68.5,71.938,0.0,20.219,72,70,1000,200,-0.001,0.0,88.438,70.063,0.022,71.813,73.5,67.5,72.0,0.0,18.547,72,70,1000,200,-0.002,0.0,90.375,79.313,0.026,72.063,72.25,67.0,71.438,0.0,21.469,72,70,1000,200,-0.001,0.0,88.375,76.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.001,0.001,-0.244,0.0,0.0,0.034,0.034,0.017,0.059,0.042,0.047
5252008,2247,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,9.422,72.655,6.179,2.508,61.381,68.793,72.394,62.126,58.115,0.0,0.013,0.018,20.0,20.0,83.023,66.079,66.507,74.964,131.785,111.815,130.201,40.51,51.295,40.308,-10.852,110,110,70.75,70.25,64.75,69.375,0.0,0.0,72,70,1000,200,0.0,9.5,90.813,76.125,0.008,72.188,73.688,68.875,71.938,0.0,20.219,72,70,1000,200,-0.001,0.0,88.125,70.063,0.022,71.813,73.5,67.5,72.125,0.0,18.547,72,70,1000,200,-0.002,0.0,90.125,79.438,0.026,72.063,72.25,67.125,71.5,0.0,21.469,72,70,1000,200,-0.001,0.0,88.063,76.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.001,-0.244,0.0,0.0,0.035,0.034,0.017,0.058,0.04,0.046
5252008,2248,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.948,0,80,55,1.4,9.938,85.317,4.643,5.371,61.487,68.793,72.394,62.126,58.115,0.0,0.009,0.018,20.0,20.0,82.939,66.05,66.468,74.857,131.638,111.709,130.201,40.51,51.4,40.308,-10.852,110,110,70.75,70.25,64.75,69.375,0.0,0.0,72,70,1000,200,0.0,9.906,90.5,76.063,0.008,72.188,73.688,68.875,72.125,0.0,20.219,72,70,1000,200,-0.001,0.0,87.938,70.188,0.022,71.813,73.5,67.75,72.125,0.0,18.547,72,70,1000,200,-0.001,0.0,90.0,79.438,0.026,72.063,72.313,67.125,71.5,0.0,21.469,72,70,1000,200,-0.001,0.0,87.813,76.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.24,0.0,0.0,0.035,0.034,0.017,0.057,0.04,0.045
5252008,2249,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.991,0,80,55,1.4,10.383,86.584,4.643,2.508,61.594,68.793,72.394,62.126,58.224,0.0,0.009,0.018,20.0,20.0,82.939,66.079,66.41,74.857,131.195,111.496,129.98,40.583,51.4,40.308,-10.852,110,110,71.0,70.313,64.875,69.375,0.0,0.0,72,70,1000,200,0.0,9.633,90.188,76.063,0.008,72.188,73.688,68.938,72.125,0.0,20.219,72,70,1000,200,-0.001,0.0,87.625,70.188,0.022,71.813,73.5,67.875,72.125,0.0,18.547,72,70,1000,200,-0.001,0.0,89.688,79.313,0.026,72.063,72.313,67.188,71.5,0.0,21.469,72,70,1000,200,-0.001,0.0,87.5,76.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.33,0.0,0.0,0.034,0.034,0.016,0.056,0.039,0.043
5252008,2250,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.239,13.035,0,80,55,1.4,9.797,70.124,4.643,3.939,61.701,68.686,72.394,62.126,58.333,0.0,0.009,0.018,20.0,20.0,82.884,66.079,66.436,74.75,131.785,111.496,129.906,40.51,51.4,40.381,-10.852,110,110,71.0,70.313,65.0,69.375,0.0,0.0,72,70,1000,200,0.0,9.68,89.938,75.875,0.008,72.188,73.75,69.063,72.125,0.0,20.219,72,70,1000,200,-0.001,0.0,87.5,70.188,0.022,71.813,73.563,67.875,72.125,0.0,18.547,72,70,1000,200,-0.001,0.0,89.438,79.313,0.026,72.063,72.313,67.313,71.5,0.0,21.469,72,70,1000,200,-0.001,0.0,87.313,76.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.022,-0.154,0.0,0.0,0.035,0.034,0.016,0.056,0.038,0.043
5252008,2251,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.271,12.977,0,80,55,1.4,10.266,86.584,4.643,2.508,61.807,68.686,72.394,62.126,58.333,0.0,0.009,0.018,20.0,20.0,82.884,66.05,66.455,74.75,131.933,111.389,129.684,40.51,51.295,40.308,-10.852,110,110,71.0,70.313,65.0,69.375,0.0,0.0,72,70,1000,200,0.0,10.578,89.625,75.875,0.008,72.188,73.75,69.125,72.25,0.0,20.219,72,70,1000,200,-0.001,0.0,87.313,70.375,0.022,71.813,73.563,67.938,72.125,0.0,18.547,72,70,1000,200,-0.001,0.0,89.125,79.25,0.026,72.063,72.313,67.375,71.688,0.0,21.469,72,70,1000,200,-0.001,0.0,87.0,76.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.03,-0.243,0.0,0.0,0.034,0.034,0.016,0.054,0.037,0.042
5252008,2252,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.292,13.049,0,80,55,1.4,9.945,86.584,4.643,2.508,61.807,68.686,72.394,62.126,58.441,0.0,0.009,0.018,20.0,20.0,82.828,66.108,66.436,74.75,132.08,111.177,128.872,40.583,51.505,40.381,-10.852,110,110,71.0,70.313,65.188,69.563,0.0,0.0,72,70,1000,200,0.0,9.375,89.438,75.625,0.008,72.313,73.75,69.25,72.25,0.0,20.219,72,70,1000,200,-0.001,0.0,87.0,70.375,0.022,71.813,73.563,68.063,72.25,0.0,18.547,72,70,1000,200,-0.002,0.0,88.938,79.25,0.026,72.063,72.313,67.563,71.688,0.0,21.469,72,70,1000,200,-0.001,0.0,86.813,76.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.045,-0.241,0.0,0.0,0.035,0.034,0.016,0.053,0.037,0.041
5252008,2253,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.333,12.977,0,80,55,1.4,9.75,86.584,4.643,3.939,62.021,68.579,72.502,62.126,58.55,0.0,0.009,0.018,20.0,20.0,82.828,66.079,66.41,74.643,132.08,111.07,128.503,40.51,51.505,40.308,-10.852,110,110,71.0,70.313,65.188,69.625,0.0,0.0,72,70,1000,200,0.0,9.727,89.188,75.625,0.008,72.313,73.813,69.438,72.25,0.0,20.219,72,70,1000,200,-0.001,0.0,86.813,70.375,0.022,71.813,73.563,68.125,72.25,0.0,18.547,72,70,1000,200,-0.001,0.0,88.813,79.063,0.026,72.063,72.375,67.688,71.813,0.0,21.469,72,70,1000,200,-0.001,0.0,86.688,76.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.057,-0.238,0.0,0.0,0.035,0.034,0.016,0.053,0.037,0.041
5252008,2254,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.354,12.991,0,80,55,1.4,10.211,86.584,6.179,6.802,61.914,68.686,72.502,62.236,58.441,0.0,0.009,0.018,20.0,20.0,82.8,66.079,66.319,74.535,132.08,111.177,128.798,40.583,51.505,40.308,-10.852,110,110,71.0,70.313,65.438,69.563,0.0,0.0,72,70,1000,200,0.0,9.93,88.875,75.563,0.008,72.188,73.813,69.563,72.313,0.0,20.219,72,70,1000,200,-0.001,0.0,86.625,70.5,0.022,71.813,73.625,68.125,72.25,0.0,18.547,72,70,1000,200,-0.001,0.0,88.5,79.25,0.026,72.188,72.375,67.813,71.813,0.0,21.469,72,70,1000,200,-0.001,0.0,86.438,76.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.056,-0.327,0.0,0.0,0.035,0.034,0.016,0.052,0.035,0.04
5252008,2255,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.417,13.049,0,80,55,1.4,9.398,62.534,4.643,3.939,62.127,68.579,72.394,62.126,58.659,0.0,0.009,0.015,20.0,20.0,82.745,65.993,66.358,74.643,132.08,111.07,129.241,40.583,51.505,40.381,-10.852,110,110,70.75,70.313,65.438,69.375,0.0,0.0,72,70,1000,200,0.0,9.602,88.625,75.563,0.008,72.188,73.813,69.625,72.313,0.0,20.219,72,70,1000,200,-0.001,0.0,86.438,70.5,0.022,71.813,73.625,68.313,72.313,0.0,18.547,72,70,1000,200,-0.001,0.0,88.375,79.063,0.026,72.188,72.438,67.813,71.813,0.0,21.469,72,70,1000,200,-0.001,0.0,86.25,76.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.056,-0.241,0.0,0.0,0.035,0.035,0.015,0.051,0.035,0.039
5252008,2256,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.427,12.918,0,80,55,1.4,9.711,62.534,4.643,3.939,62.234,68.579,72.502,62.236,58.659,0.0,0.009,0.015,20.0,20.0,82.689,65.935,66.41,74.535,132.08,111.07,129.684,40.583,51.61,40.381,-10.852,110,110,70.75,70.313,65.5,69.563,0.0,0.0,72,70,1000,200,0.0,9.875,88.438,75.5,0.008,72.313,73.875,69.625,72.438,0.0,20.219,72,70,1000,200,-0.001,0.0,86.188,70.563,0.022,71.813,73.625,68.313,72.25,0.0,18.547,72,70,1000,200,-0.001,0.0,88.125,79.063,0.026,72.188,72.375,67.875,71.875,0.0,21.469,72,70,1000,200,-0.001,0.0,86.063,76.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.001,0.049,-0.237,0.0,0.0,0.035,0.035,0.015,0.05,0.034,0.039
5252008,2257,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.438,12.991,0,80,55,1.4,10.047,62.534,4.643,9.665,62.34,68.579,72.502,62.236,58.768,0.0,0.009,0.015,20.0,20.0,82.634,65.935,66.319,74.535,132.007,110.964,130.054,40.51,51.61,40.381,-10.852,110,110,71.0,70.313,65.5,69.563,0.0,0.0,72,70,1000,200,0.0,10.039,88.125,75.25,0.008,72.313,73.875,69.688,72.438,0.0,20.219,72,70,1000,200,-0.001,0.0,86.125,70.563,0.022,71.813,73.688,68.438,72.25,0.0,18.547,72,70,1000,200,-0.001,0.0,87.813,79.0,0.026,72.188,72.438,67.875,71.813,0.0,21.469,72,70,1000,200,-0.001,0.0,85.75,76.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.001,0.041,-0.151,0.0,0.0,0.035,0.034,0.015,0.05,0.033,0.038
5252008,2258,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.438,13.006,0,80,55,1.4,9.617,62.534,4.643,8.234,62.447,68.579,72.502,62.236,58.877,0.0,0.009,0.015,20.0,20.0,82.661,65.935,66.306,74.535,131.859,110.964,130.275,40.583,51.61,40.454,-10.852,110,110,71.0,70.313,65.5,69.625,0.0,0.0,72,70,1000,200,0.0,9.5,87.813,75.25,0.008,72.313,73.813,69.875,72.438,0.0,20.219,72,70,1000,200,-0.001,0.0,85.813,70.688,0.023,71.813,73.688,68.563,72.25,0.0,18.547,72,70,1000,200,-0.001,0.0,87.75,79.0,0.026,72.188,72.438,68.188,71.875,0.0,21.469,72,70,1000,200,-0.001,0.0,85.688,76.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,-0.072,0.149,-0.148,0.149,0.033,-0.152,0.0,0.0,0.034,0.034,0.015,0.051,0.033,0.037
5252008,2259,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.427,12.948,0,80,55,1.4,9.438,63.799,3.107,6.802,62.554,68.472,72.502,62.236,58.877,0.0,0.009,0.015,20.0,20.0,82.606,65.82,66.189,74.428,131.785,110.857,130.423,40.583,51.61,40.381,-10.867,110,110,71.0,70.313,65.625,69.563,0.0,0.0,72,70,1000,200,0.0,9.734,87.625,75.25,0.008,72.313,73.875,70.063,72.438,0.0,20.219,72,70,1000,200,-0.001,0.0,85.688,70.688,0.022,71.813,73.75,68.563,72.313,0.0,18.547,72,70,1000,200,-0.001,0.0,87.688,78.875,0.026,72.188,72.438,68.188,71.875,0.0,21.469,72,70,1000,200,-0.001,0.0,85.438,76.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.001,0.028,-0.237,0.0,0.0,0.034,0.034,0.014,0.048,0.033,0.036
5252008,2300,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.427,13.02,0,80,55,1.4,10.164,62.534,4.643,2.508,62.554,68.472,72.502,62.236,58.985,0.0,0.009,0.015,20.0,20.0,82.661,65.82,66.157,74.428,131.638,110.751,130.423,40.583,51.61,40.454,-10.852,110,110,71.0,70.25,65.813,69.625,0.0,0.0,72,70,1000,200,0.0,10.023,87.438,75.188,0.008,72.313,73.875,70.125,72.563,0.0,20.219,72,70,1000,200,-0.001,0.0,85.5,70.75,0.022,71.813,73.75,68.688,72.313,0.0,18.547,72,70,1000,200,-0.001,0.0,87.25,78.875,0.026,72.188,72.438,68.25,71.875,0.0,21.469,72,70,1000,200,-0.001,0.0,85.25,76.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.025,-0.152,0.0,0.0,0.034,0.034,0.014,0.047,0.032,0.036
5252008,2301,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.417,12.991,0,80,55,1.4,10.273,62.534,3.107,5.371,62.66,68.364,72.394,62.236,58.985,0.0,0.013,0.015,20.0,20.0,82.606,65.763,66.241,74.428,131.417,110.857,130.497,40.656,51.715,40.454,-10.852,110,110,71.0,70.313,65.813,69.563,0.0,0.0,72,70,1000,200,0.0,10.102,87.063,75.063,0.008,72.188,73.938,70.125,72.563,0.0,20.219,72,70,1000,200,-0.001,0.0,85.438,70.75,0.025,71.813,73.75,68.688,72.313,0.0,18.547,72,70,1000,200,-0.001,0.0,87.188,78.875,0.026,72.188,72.375,68.25,71.875,0.0,21.469,72,70,1000,200,-0.001,0.0,85.063,76.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.019,-0.237,0.0,0.0,0.034,0.034,0.014,0.054,0.032,0.035
5252008,2302,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.417,13.006,0,80,55,1.4,10.359,62.534,3.107,2.508,62.767,68.472,72.502,62.236,59.094,0.0,0.013,0.015,20.0,20.0,82.411,65.705,66.189,74.321,131.269,110.751,130.423,40.656,51.61,40.454,-10.852,110,110,71.0,70.313,65.875,69.625,0.0,0.0,72,70,1000,200,0.0,10.172,87.0,75.063,0.008,72.313,73.938,70.25,72.563,0.0,20.219,72,70,1000,200,-0.001,0.0,85.125,70.75,0.022,71.813,73.75,68.75,72.313,0.0,18.547,72,70,1000,200,-0.001,0.0,87.0,78.875,0.026,72.188,72.438,68.375,71.875,0.0,21.469,72,70,1000,200,-0.001,0.0,84.875,76.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,0.017,-0.24,0.0,0.0,0.034,0.034,0.014,0.046,0.031,0.034
5252008,2303,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.396,12.962,0,80,55,1.4,9.734,63.799,4.643,5.371,62.767,68.472,72.611,62.346,59.203,0.0,0.013,0.015,20.0,20.0,82.383,65.705,66.118,74.321,130.974,110.751,130.423,40.583,51.715,40.454,-10.852,110,110,71.0,70.375,65.875,69.75,0.0,0.0,72,70,1000,200,0.0,10.18,86.625,75.063,0.008,72.313,73.938,70.313,72.75,0.0,20.219,72,70,1000,200,-0.001,0.0,85.0,71.0,0.022,71.813,73.75,68.75,72.313,0.0,18.547,72,70,1000,200,-0.001,0.0,86.75,78.75,0.026,72.188,72.5,68.375,72.0,0.0,21.469,72,70,1000,200,-0.001,0.0,84.688,76.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.011,-0.15,0.0,0.0,0.035,0.034,0.013,0.045,0.03,0.034
5252008,2304,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.396,13.02,0,80,55,1.4,10.352,63.799,4.643,3.939,62.874,68.364,72.611,62.236,59.203,0.0,0.013,0.015,20.0,20.0,82.328,65.619,66.053,74.321,130.679,110.644,130.349,40.583,51.715,40.454,-10.852,110,110,71.0,70.313,66.0,69.625,0.0,0.0,72,70,1000,200,0.0,9.992,86.375,74.938,0.008,72.313,73.938,70.313,72.75,0.0,20.219,72,70,1000,200,-0.001,0.0,84.813,70.75,0.023,71.813,73.75,68.875,72.375,0.0,18.547,72,70,1000,200,-0.001,0.0,86.688,78.75,0.026,72.188,72.5,68.5,72.0,0.0,21.469,72,70,1000,200,-0.001,0.0,84.5,76.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.007,-0.151,0.0,0.0,0.034,0.034,0.013,0.047,0.03,0.033
5252008,2305,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.406,12.991,0,80,55,1.4,9.508,63.799,4.643,6.802,62.98,68.364,72.611,62.346,59.312,0.0,0.009,0.015,20.0,20.0,82.328,65.59,66.001,74.321,130.237,110.644,130.201,40.656,51.82,40.454,-10.852,110,110,71.0,70.313,66.063,69.625,0.0,0.0,72,70,1000,200,0.0,9.5,86.313,74.875,0.008,72.313,74.0,70.438,72.75,0.0,20.219,72,70,1000,200,-0.001,0.0,84.625,71.0,0.022,71.813,73.75,68.875,72.375,0.0,18.547,72,70,1000,200,-0.001,0.0,86.375,78.625,0.026,72.188,72.5,68.563,72.063,0.0,21.469,72,70,1000,200,-0.001,0.0,84.375,76.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.001,-0.235,0.0,0.0,0.034,0.034,0.013,0.044,0.029,0.033
5252008,2306,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.386,13.006,0,80,55,1.4,9.672,63.799,4.643,5.371,62.98,68.364,72.502,62.346,59.312,0.0,0.009,0.015,20.0,20.0,82.244,65.561,65.885,74.107,129.72,110.644,130.054,40.656,51.82,40.527,-10.852,110,110,71.0,70.375,66.063,69.625,0.0,0.0,72,70,1000,200,0.0,9.852,85.875,74.625,0.008,72.313,74.0,70.438,72.813,0.0,20.219,72,70,1000,200,-0.001,0.0,84.5,71.063,0.022,71.813,73.75,69.0,72.375,0.0,18.547,72,70,1000,200,-0.001,0.0,86.375,78.625,0.026,72.25,72.5,68.563,72.063,0.0,21.469,72,70,1000,200,-0.001,0.0,84.25,76.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.007,-0.15,0.0,0.0,0.035,0.034,0.013,0.043,0.029,0.033
5252008,2307,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.386,12.991,0,80,55,1.4,9.688,63.799,4.643,3.939,63.087,68.364,72.611,62.346,59.421,0.0,0.013,0.015,20.0,20.0,82.189,65.504,65.729,74.214,129.425,110.644,129.906,40.728,51.82,40.527,-10.852,110,110,71.0,70.313,66.063,69.75,0.0,0.0,72,70,1000,200,0.0,9.484,85.813,74.625,0.008,72.313,74.063,70.625,72.813,0.0,20.219,72,70,1000,200,-0.001,0.0,84.313,71.063,0.022,71.688,73.75,69.0,72.375,0.0,18.547,72,70,1000,200,-0.001,0.0,86.063,78.625,0.026,72.188,72.5,68.813,72.0,0.0,21.469,72,70,1000,200,-0.001,0.0,84.0,76.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.01,-0.235,0.0,0.0,0.035,0.034,0.013,0.043,0.028,0.032
5252008,2308,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.354,13.006,0,80,55,1.4,9.93,63.799,4.643,3.939,63.193,68.257,72.502,62.346,59.421,0.0,0.013,0.015,20.0,20.0,82.133,65.446,65.6,74.214,129.13,110.644,129.684,40.728,51.82,40.527,-10.852,110,110,71.0,70.375,66.188,69.625,0.0,0.0,72,70,1000,200,0.0,9.75,85.563,74.625,0.008,72.313,74.063,70.75,72.938,0.0,20.219,72,70,1000,200,-0.001,0.0,84.313,71.063,0.022,71.813,73.75,69.125,72.375,0.0,18.547,72,70,1000,200,-0.001,0.0,86.063,78.5,0.026,72.188,72.563,68.813,72.063,0.0,21.469,72,70,1000,200,-0.001,0.0,83.875,76.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.011,-0.236,0.0,0.0,0.035,0.034,0.013,0.043,0.029,0.031
5252008,2309,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.344,12.991,0,80,55,1.4,9.539,63.799,4.643,11.096,63.3,68.257,72.502,62.346,59.529,0.0,0.009,0.018,20.0,20.0,82.05,65.504,65.755,74.107,128.983,110.538,129.463,40.728,51.924,40.527,-10.852,110,110,71.0,70.375,66.375,69.625,0.0,0.0,72,70,1000,200,0.0,9.508,85.375,74.563,0.008,72.313,74.063,70.75,72.938,0.0,20.219,72,70,1000,200,-0.001,0.0,84.0,71.125,0.022,71.813,73.75,69.125,72.375,0.0,18.547,72,70,1000,200,-0.001,0.0,85.875,78.5,0.026,72.188,72.563,68.813,72.063,0.0,21.469,72,70,1000,200,-0.001,0.0,83.813,76.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.009,-0.233,0.0,0.0,0.035,0.034,0.013,0.041,0.028,0.031
5252008,2310,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.344,13.064,0,80,55,1.4,9.883,63.799,4.643,2.508,63.193,68.364,72.611,62.455,59.421,0.0,0.009,0.018,20.0,20.0,82.022,65.475,65.703,74.0,128.983,110.538,129.167,40.728,51.924,40.527,-10.852,110,110,71.0,70.375,66.375,69.625,0.0,0.0,72,70,1000,200,0.0,9.781,85.188,74.563,0.008,72.313,74.063,70.813,72.938,0.0,20.219,72,70,1000,200,-0.001,0.0,83.875,71.125,0.022,71.813,73.813,69.25,72.375,0.0,18.547,72,70,1000,200,-0.001,0.0,85.75,78.438,0.026,72.188,72.5,68.875,72.063,0.0,21.469,72,70,1000,200,-0.001,0.0,83.5,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.235,0.0,0.0,0.035,0.034,0.012,0.041,0.028,0.03
5252008,2311,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.292,12.991,0,80,55,1.4,9.883,63.799,4.643,2.508,63.407,68.364,72.611,62.455,59.529,0.0,0.009,0.018,20.0,20.0,81.939,65.446,65.703,74.0,129.057,110.432,128.798,40.728,51.924,40.527,-10.852,110,110,71.0,70.375,66.375,69.625,0.0,0.0,72,70,1000,200,0.0,9.773,85.063,74.5,0.008,72.313,74.063,70.813,72.938,0.0,20.219,72,70,1000,200,-0.001,0.0,83.75,71.125,0.022,71.813,73.813,69.25,72.375,0.0,18.547,72,70,1000,200,-0.001,0.0,85.438,78.438,0.026,72.25,72.563,68.875,72.063,0.0,21.469,72,70,1000,200,-0.001,0.0,83.375,76.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.224,0.001,-0.148,0.001,0.004,-0.233,0.0,0.0,0.034,0.034,0.012,0.041,0.027,0.029
5252008,2312,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.302,13.006,0,80,55,1.4,9.906,63.799,4.643,3.939,63.513,68.364,72.611,62.565,59.638,0.0,0.009,0.018,20.0,20.0,81.883,65.475,65.677,74.107,129.278,110.325,128.577,40.728,51.924,40.6,-10.852,110,110,71.0,70.375,66.5,69.75,0.0,0.0,72,70,1000,200,0.0,9.109,84.813,74.5,0.008,72.313,74.125,70.875,72.938,0.0,20.219,72,70,1000,200,-0.001,0.0,83.625,71.25,0.022,71.813,73.75,69.313,72.375,0.0,18.547,72,70,1000,200,-0.001,0.0,85.438,78.438,0.026,72.25,72.563,68.938,72.25,0.0,21.469,72,70,1000,200,-0.001,0.0,83.313,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.001,0.011,-0.149,0.0,0.0,0.035,0.034,0.012,0.04,0.027,0.029
5252008,2313,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.26,12.948,0,80,55,1.4,9.047,63.799,4.643,11.096,63.513,68.257,72.611,62.455,59.747,0.0,0.009,0.018,20.0,20.0,81.827,65.504,65.742,74.0,129.352,110.432,128.281,40.801,52.029,40.6,-10.852,110,110,71.063,70.375,66.5,69.625,0.0,0.0,72,70,1000,200,0.0,8.992,84.625,74.375,0.008,72.313,74.125,70.875,72.938,0.0,20.219,72,70,1000,200,-0.001,0.0,83.438,71.25,0.022,71.813,73.813,69.313,72.625,0.0,18.547,72,70,1000,200,-0.001,0.0,85.25,78.25,0.026,72.25,72.625,68.938,72.25,0.0,21.469,72,70,1000,200,-0.001,0.0,83.125,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.015,-0.232,0.0,0.0,0.034,0.034,0.012,0.039,0.027,0.029
5252008,2314,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.229,13.006,0,80,55,1.4,9.313,63.799,4.643,3.939,63.62,68.257,72.611,62.565,59.856,0.0,0.009,0.018,20.0,20.0,81.716,65.59,65.813,74.0,129.499,110.325,128.06,40.801,52.029,40.6,-10.852,110,110,71.063,70.375,66.625,69.75,0.0,0.0,72,70,1000,200,0.0,10.539,84.5,74.375,0.008,72.313,74.125,71.0,73.063,0.0,20.219,72,70,1000,200,-0.001,0.0,83.438,71.25,0.025,71.813,73.75,69.313,72.625,0.0,18.547,72,70,1000,200,-0.001,0.0,85.125,78.438,0.026,72.438,72.625,69.063,72.25,0.0,21.469,72,70,1000,200,-0.001,0.0,82.938,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.149,0.017,-0.233,0.0,0.0,0.035,0.034,0.012,0.044,0.025,0.028
5252008,2315,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.208,13.006,0,80,55,1.4,10.602,62.534,4.643,5.371,63.727,68.257,72.719,62.565,59.856,0.0,0.009,0.018,20.0,20.0,81.633,65.59,65.781,73.892,129.647,110.325,127.764,40.801,52.029,40.6,-10.852,110,110,71.063,70.375,66.625,69.625,0.0,0.0,72,70,1000,200,0.0,9.063,84.188,74.375,0.008,72.313,74.188,71.0,73.063,0.0,20.219,72,70,1000,200,-0.001,0.0,83.375,71.25,0.026,71.813,73.813,69.5,72.625,0.0,18.547,72,70,1000,200,-0.001,0.0,84.938,78.125,0.026,72.25,72.625,69.063,72.25,0.0,21.469,72,70,1000,200,-0.001,0.0,82.813,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.02,-0.233,0.0,0.0,0.034,0.034,0.011,0.046,0.026,0.027
5252008,2316,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.177,12.991,0,80,55,1.4,9.156,63.799,4.643,5.371,63.833,68.15,72.611,62.455,59.965,0.0,0.009,0.018,20.0,20.0,81.549,65.619,65.716,73.892,129.794,110.325,127.617,40.801,51.924,40.6,-10.852,110,110,71.063,70.375,66.688,69.625,0.0,0.0,72,70,1000,200,0.0,9.484,84.063,74.25,0.008,72.313,74.125,71.25,73.063,0.0,20.219,72,70,1000,200,-0.001,0.0,83.063,71.375,0.022,71.813,73.75,69.5,72.625,0.0,18.547,72,70,1000,200,-0.001,0.0,84.75,78.25,0.026,72.25,72.563,69.125,72.25,0.0,21.469,72,70,1000,200,-0.001,0.0,82.75,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.149,-0.148,0.001,0.02,-0.235,0.0,0.0,0.034,0.034,0.011,0.038,0.025,0.027
5252008,2317,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.166,12.962,0,80,55,1.4,9.273,63.799,6.179,1.076,63.833,68.257,72.611,62.675,59.965,0.0,0.009,0.018,20.0,20.0,81.494,65.619,65.703,73.785,129.942,110.325,127.469,40.801,51.924,40.6,-10.852,110,110,71.063,70.438,66.75,69.625,0.0,0.0,72,70,1000,200,0.0,9.844,83.875,74.25,0.008,72.313,74.188,71.25,73.063,0.0,20.219,72,70,1000,200,-0.001,0.0,83.25,71.375,0.027,71.813,73.813,69.625,72.625,0.0,18.547,72,70,1000,200,-0.001,0.0,84.625,78.125,0.026,72.25,72.625,69.125,72.25,0.0,21.469,72,70,1000,200,-0.001,0.0,82.625,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.021,-0.234,0.0,0.0,0.035,0.035,0.011,0.047,0.025,0.027
5252008,2318,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.114,13.006,0,80,55,1.4,10.094,63.799,4.643,18.253,63.94,68.15,72.611,62.565,59.965,0.0,0.009,0.018,20.0,20.0,81.41,65.648,65.703,73.785,130.089,110.219,127.321,40.801,52.134,40.673,-10.852,110,110,71.063,70.438,66.75,69.75,0.0,0.0,72,70,1000,200,0.0,9.344,83.75,74.063,0.008,72.313,74.188,71.375,73.125,0.0,20.219,72,70,1000,200,-0.001,0.0,83.0,71.375,0.022,71.938,73.813,69.625,72.75,0.0,18.547,72,70,1000,200,-0.001,0.0,84.563,78.125,0.026,72.25,72.625,69.375,72.25,0.0,21.469,72,70,1000,200,-0.001,0.0,82.563,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.034,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.016,-0.147,0.0,0.0,0.034,0.035,0.011,0.037,0.024,0.026
5252008,2319,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.01,13.035,0,80,55,1.4,9.406,63.799,4.643,8.234,63.833,68.15,72.719,62.675,60.073,0.0,0.009,0.018,20.0,20.0,81.383,65.676,65.651,73.785,129.942,110.112,127.248,40.874,52.029,40.673,-10.852,110,110,71.063,70.438,66.75,69.625,0.0,0.0,72,70,1000,200,0.0,9.047,83.5,74.0,0.008,72.313,74.125,71.375,73.125,0.0,20.219,72,70,1000,200,-0.001,0.0,82.813,71.563,0.022,71.813,73.813,69.625,72.625,0.0,18.547,72,70,1000,200,-0.001,0.0,84.375,78.125,0.026,72.25,72.625,69.125,72.25,0.0,21.469,72,70,1000,200,-0.001,0.0,82.313,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.034,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.235,0.0,0.0,0.034,0.035,0.011,0.036,0.024,0.025
5252008,2320,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,8.93,65.064,4.643,8.234,63.94,68.15,72.719,62.675,60.073,0.0,0.009,0.018,20.0,20.0,81.299,65.648,65.6,73.678,129.868,110.112,127.026,40.801,52.029,40.673,-10.852,110,110,71.063,70.438,66.75,69.75,0.0,0.0,72,70,1000,200,0.0,9.586,83.375,74.063,0.008,72.563,74.188,71.438,73.125,0.0,20.219,72,70,1000,200,-0.001,0.0,82.75,71.563,0.022,71.938,73.813,69.625,72.75,0.0,18.547,72,70,1000,200,-0.001,0.0,84.25,78.125,0.026,72.25,72.625,69.375,72.375,0.0,21.469,72,70,1000,200,-0.001,0.0,82.25,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.149,0.001,-0.148,0.001,0.001,-0.148,0.0,0.0,0.035,0.034,0.011,0.036,0.023,0.025
5252008,2321,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,9.352,65.064,4.643,2.508,64.153,68.043,72.611,62.675,60.182,0.0,0.006,0.018,20.0,20.0,81.16,65.676,65.528,73.785,129.499,110.112,126.657,40.874,52.134,40.673,-10.852,110,110,71.188,70.438,67.0,69.75,0.0,0.0,72,70,1000,200,0.0,9.617,83.313,74.0,0.008,72.563,74.188,71.438,73.125,0.0,20.219,72,70,1000,200,-0.001,0.0,82.625,71.625,0.022,71.938,73.875,69.75,72.75,0.0,18.547,72,70,1000,200,-0.001,0.0,84.063,78.063,0.026,72.438,72.625,69.438,72.375,0.0,21.469,72,70,1000,200,-0.001,0.0,82.0,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.001,0.149,-0.148,0.001,0.001,-0.233,0.0,0.0,0.035,0.034,0.011,0.035,0.023,0.024
5252008,2322,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,9.188,65.064,4.643,9.665,64.153,68.15,72.611,62.785,60.182,0.0,0.006,0.018,20.0,20.0,81.132,65.763,65.489,73.785,129.13,110.006,126.361,40.874,52.134,40.673,-10.852,110,110,71.063,70.438,67.063,69.875,0.0,0.0,72,70,1000,200,0.0,9.164,83.188,74.0,0.008,72.563,74.188,71.563,73.313,0.0,20.219,72,70,1000,200,-0.001,0.0,82.5,71.625,0.022,71.813,73.875,69.75,72.625,0.0,18.547,72,70,1000,200,-0.002,0.0,84.063,78.063,0.026,72.438,72.688,69.438,72.375,0.0,21.469,72,70,1000,200,-0.001,0.0,82.0,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.232,0.0,0.0,0.035,0.034,0.011,0.035,0.023,0.024
5252008,2323,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,8.914,65.064,4.643,8.234,64.153,68.043,72.719,62.785,60.291,0.0,0.006,0.018,20.0,20.0,81.049,65.763,65.476,73.678,128.909,110.006,126.288,40.874,52.134,40.673,-10.852,110,110,71.063,70.438,67.063,69.875,0.0,0.0,72,70,1000,200,0.0,9.492,83.0,73.875,0.008,72.563,74.188,71.563,73.313,0.0,20.219,72,70,1000,200,-0.001,0.0,82.438,71.625,0.022,71.938,73.813,69.813,72.75,0.0,18.547,72,70,1000,200,-0.002,0.0,83.938,78.063,0.026,72.438,72.625,69.563,72.375,0.0,21.469,72,70,1000,200,-0.001,0.0,81.938,75.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,0.001,-0.232,0.0,0.0,0.035,0.034,0.011,0.035,0.022,0.025
5252008,2324,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,9.219,65.064,4.643,6.802,64.366,68.043,72.719,62.785,60.182,0.0,0.006,0.018,20.0,20.0,80.965,65.763,65.489,73.571,128.909,109.793,126.435,40.874,52.239,40.746,-10.867,110,110,71.063,70.438,67.063,69.75,0.0,0.0,72,70,1000,200,0.0,9.602,82.813,73.875,0.008,72.313,74.188,71.563,73.313,0.0,20.219,72,70,1000,200,-0.001,0.0,82.188,71.625,0.022,71.938,73.813,69.813,72.75,0.0,18.547,72,70,1000,200,-0.002,0.0,83.75,78.063,0.026,72.438,72.625,69.563,72.375,0.0,21.469,72,70,1000,200,-0.001,0.0,81.75,75.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,0.001,-0.146,0.0,0.0,0.035,0.034,0.01,0.034,0.022,0.024
5252008,2325,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,10.039,65.064,4.643,5.371,64.366,67.936,72.611,62.675,60.4,0.0,0.009,0.018,20.0,20.0,80.882,65.82,65.515,73.678,128.688,109.793,126.435,40.874,52.134,40.746,-10.852,110,110,71.063,70.438,67.063,69.75,0.0,0.0,72,70,1000,200,0.0,10.297,82.563,73.875,0.008,72.563,74.188,71.625,73.313,0.0,20.219,72,70,1000,200,-0.001,0.0,82.188,71.625,0.022,71.813,73.813,69.813,72.75,0.0,18.547,72,70,1000,200,-0.002,0.0,83.625,77.938,0.026,72.438,72.688,69.563,72.375,0.0,21.469,72,70,1000,200,-0.001,0.0,81.563,75.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,-0.148,0.0,0.0,0.035,0.034,0.01,0.034,0.022,0.023
5252008,2326,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,9.633,65.064,4.643,6.802,64.473,68.043,72.611,62.675,60.291,0.0,0.009,0.018,20.0,20.0,80.799,65.849,65.489,73.571,128.466,109.793,126.435,40.946,52.239,40.746,-10.852,110,110,71.063,70.438,67.188,69.875,0.0,0.0,72,70,1000,200,0.0,9.086,82.563,73.813,0.008,72.563,74.25,71.625,73.313,0.0,20.219,72,70,1000,200,-0.001,0.0,82.125,71.75,0.022,71.813,73.813,69.938,72.75,0.0,18.547,72,70,1000,200,-0.002,0.0,83.438,77.813,0.026,72.438,72.688,69.563,72.375,0.0,21.469,72,70,1000,200,-0.001,0.0,81.563,75.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.23,0.0,0.0,0.035,0.034,0.01,0.033,0.021,0.023
5252008,2327,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.962,0,80,55,1.4,9.289,65.064,4.643,2.508,64.473,67.936,72.611,62.785,60.4,0.0,0.009,0.018,20.0,20.0,80.743,65.878,65.515,73.464,128.245,109.687,126.214,40.946,52.239,40.746,-10.852,110,110,71.063,70.438,67.188,69.75,0.0,0.0,72,70,1000,200,0.0,9.336,82.25,73.813,0.008,72.563,74.25,71.813,73.313,0.0,20.219,72,70,1000,200,-0.001,0.0,82.063,71.75,0.022,71.813,73.813,69.938,72.75,0.0,18.547,72,70,1000,200,-0.001,0.0,83.438,77.938,0.026,72.438,72.688,69.563,72.438,0.0,21.469,72,70,1000,200,-0.001,0.0,81.5,75.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,-0.23,0.0,0.0,0.035,0.035,0.01,0.033,0.021,0.023
5252008,2328,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.01,12.977,0,80,55,1.4,9.383,65.064,4.643,8.234,64.473,67.936,72.611,62.785,60.4,0.0,0.009,0.018,20.0,20.0,80.66,65.906,65.541,73.464,127.95,109.58,126.066,40.946,52.239,40.746,-10.852,110,110,71.188,70.5,67.313,69.75,0.0,0.0,72,70,1000,200,0.0,9.703,82.188,73.688,0.008,72.563,74.25,71.813,73.438,0.0,20.219,72,70,1000,200,-0.001,0.0,81.938,71.75,0.022,71.813,73.813,69.938,72.813,0.0,18.547,72,70,1000,200,-0.002,0.0,83.313,77.813,0.026,72.438,72.688,69.625,72.438,0.0,21.469,72,70,1000,200,-0.001,0.0,81.125,75.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.149,-0.148,0.001,0.001,-0.23,0.0,0.0,0.034,0.035,0.01,0.033,0.021,0.022
5252008,2329,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.124,12.977,0,80,55,1.4,9.016,65.064,4.643,2.508,64.686,68.043,72.719,62.895,60.617,0.0,0.009,0.018,20.0,20.0,80.604,65.849,65.515,73.571,127.581,109.474,125.697,40.946,52.344,40.746,-10.852,110,110,71.063,70.5,67.438,69.75,0.0,0.0,72,70,1000,200,0.0,9.141,82.063,73.688,0.008,72.563,74.25,71.813,73.313,0.0,20.219,72,70,1000,200,-0.001,0.0,81.813,71.875,0.022,71.813,73.813,69.938,72.75,0.0,18.547,72,70,1000,200,-0.002,0.0,83.125,77.813,0.026,72.438,72.688,69.625,72.438,0.0,21.469,72,70,1000,200,-0.001,0.0,81.125,75.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.013,-0.228,0.0,0.0,0.034,0.035,0.01,0.032,0.02,0.022
5252008,2330,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.166,12.962,0,80,55,1.4,9.383,65.064,4.643,3.939,64.58,67.936,72.611,62.785,60.509,0.0,0.009,0.018,20.0,20.0,80.465,65.849,65.528,73.464,128.245,109.367,125.623,41.019,52.239,40.819,-10.852,110,110,71.063,70.5,67.313,69.875,0.0,0.0,72,70,1000,200,0.0,9.578,81.75,73.688,0.008,72.563,74.25,71.875,73.438,0.0,20.219,72,70,1000,200,-0.001,0.0,81.813,71.875,0.022,71.938,73.813,70.125,72.75,0.0,18.547,72,70,1000,200,-0.001,0.0,83.063,77.813,0.026,72.25,72.688,69.75,72.438,0.0,21.469,72,70,1000,200,-0.001,0.0,81.125,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.023,-0.231,0.0,0.0,0.034,0.035,0.009,0.032,0.02,0.022
5252008,2331,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.135,13.035,0,80,55,1.4,9.5,65.064,4.643,5.371,64.793,68.043,72.719,63.004,60.726,0.0,0.009,0.018,20.0,20.0,80.437,65.906,65.554,73.464,128.393,109.261,125.623,40.946,52.344,40.746,-10.852,110,110,71.063,70.5,67.438,69.875,0.0,0.0,72,70,1000,200,0.0,9.461,81.688,73.688,0.008,72.563,74.25,71.875,73.438,0.0,20.219,72,70,1000,200,-0.001,0.0,81.5,71.938,0.022,71.813,73.813,70.125,72.75,0.0,18.547,72,70,1000,200,-0.001,0.0,82.938,77.813,0.026,72.438,72.688,69.938,72.438,0.0,21.469,72,70,1000,200,-0.001,0.0,81.125,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.149,0.02,-0.229,0.0,0.0,0.035,0.034,0.009,0.031,0.019,0.022
5252008,2332,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.145,13.049,0,80,55,1.4,9.398,65.064,3.107,2.508,64.686,67.936,72.611,62.895,60.726,0.0,0.009,0.018,20.0,20.0,80.326,65.935,65.664,73.464,128.688,109.154,125.402,40.946,52.344,40.819,-10.852,110,110,71.063,70.5,67.438,69.75,0.0,0.0,72,70,1000,200,0.0,9.547,81.625,73.438,0.008,72.563,74.25,72.0,73.438,0.0,20.219,72,70,1000,200,-0.001,0.0,81.5,71.938,0.022,71.813,73.813,70.125,72.75,0.0,18.547,72,70,1000,200,-0.001,0.0,82.938,77.813,0.026,72.438,72.75,69.938,72.438,0.0,21.469,72,70,1000,200,-0.001,0.0,81.0,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.024,-0.145,0.0,0.0,0.034,0.034,0.01,0.031,0.019,0.021
5252008,2333,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.145,13.064,0,80,55,1.4,9.445,65.064,3.107,1.076,64.899,68.043,72.719,63.004,60.726,0.0,0.009,0.018,20.0,20.0,80.243,65.906,65.677,73.464,128.688,109.048,124.958,40.946,52.449,40.819,-10.852,110,110,71.063,70.5,67.563,69.75,0.0,0.0,72,70,1000,200,0.0,9.305,81.5,73.438,0.008,72.563,74.25,71.875,73.438,0.0,20.219,72,70,1000,200,-0.001,0.0,81.438,71.938,0.022,71.813,73.813,70.25,72.813,0.0,18.547,72,70,1000,200,-0.002,0.0,82.75,77.625,0.026,72.625,72.75,69.75,72.563,0.0,21.469,72,70,1000,200,-0.001,0.0,80.875,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.028,-0.144,0.0,0.0,0.034,0.034,0.009,0.031,0.019,0.021
5252008,2334,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.177,12.918,0,80,55,1.4,9.609,65.064,3.107,8.234,64.899,68.043,72.719,63.004,60.835,0.0,0.009,0.018,20.0,20.0,80.215,65.906,65.69,73.464,128.835,109.048,124.368,40.946,52.344,40.819,-10.852,110,110,71.188,70.5,67.688,69.875,0.0,0.0,72,70,1000,200,0.0,9.07,81.375,73.375,0.008,72.563,74.25,72.0,73.438,0.0,20.219,72,70,1000,200,-0.001,0.0,81.313,71.938,0.022,71.938,73.813,70.25,72.813,0.0,18.547,72,70,1000,200,-0.002,0.0,82.75,77.625,0.026,72.438,72.75,69.938,72.438,0.0,21.469,72,70,1000,200,-0.001,0.0,80.813,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.222,0.149,0.04,-0.144,0.0,0.0,0.035,0.034,0.009,0.03,0.019,0.021
5252008,2335,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.218,12.991,0,80,55,1.4,9.961,65.064,3.107,5.371,65.006,68.043,72.719,63.004,60.835,0.0,0.009,0.018,20.0,20.0,80.104,65.964,65.716,73.464,128.762,108.941,123.925,41.019,52.449,40.819,-10.852,110,110,71.063,70.563,67.688,69.875,0.0,0.0,72,70,1000,200,0.0,9.219,81.125,73.375,0.008,72.625,74.313,72.125,73.313,0.0,20.219,72,70,1000,200,-0.001,0.0,81.313,71.938,0.022,71.938,73.875,70.313,72.813,0.0,18.547,72,70,1000,200,-0.002,0.0,82.563,77.563,0.026,72.438,72.75,70.063,72.563,0.0,21.469,72,70,1000,200,-0.001,0.0,80.625,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.053,-0.227,0.0,0.0,0.035,0.035,0.009,0.03,0.019,0.02
