DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5252008,2336,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.26,13.02,0,80,55,1.4,8.906,65.064,4.643,2.508,65.113,68.043,72.719,63.114,60.944,0.0,0.009,0.018,20.0,20.0,80.048,65.993,65.703,73.464,128.909,108.835,123.703,41.019,52.449,40.819,-10.852,110,110,71.063,70.5,67.688,69.875,0.0,0.0,72,70,1000,200,0.0,8.984,81.0,73.375,0.008,72.563,74.313,72.125,73.438,0.0,20.219,72,70,1000,200,-0.001,0.0,81.188,72.188,0.022,71.938,73.875,70.25,72.813,0.0,18.547,72,70,1000,200,-0.002,0.0,82.5,77.563,0.026,72.625,72.75,70.063,72.563,0.0,21.469,72,70,1000,200,-0.001,0.0,80.625,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,0.067,-0.228,0.0,0.0,0.034,0.034,0.009,0.029,0.019,0.02
5252008,2337,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.323,12.962,0,80,55,1.4,9.227,65.064,3.107,5.371,65.113,68.043,72.719,63.114,60.944,0.0,0.006,0.018,20.0,20.0,79.965,65.993,65.677,73.464,129.204,108.729,124.072,41.092,52.449,40.819,-10.852,110,110,71.188,70.563,67.688,69.875,0.0,0.0,72,70,1000,200,0.0,9.273,81.0,73.25,0.008,72.563,74.25,72.125,73.438,0.0,20.219,72,70,1000,200,-0.001,0.0,81.0,72.188,0.022,71.813,73.875,70.313,72.813,0.0,18.547,72,70,1000,200,-0.002,0.0,82.375,77.563,0.026,72.625,72.75,70.063,72.563,0.0,21.469,72,70,1000,200,-0.001,0.0,80.375,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.081,-0.312,0.0,0.0,0.035,0.034,0.009,0.028,0.018,0.019
5252008,2338,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.365,12.977,0,80,55,1.4,10.25,65.064,3.107,6.802,65.006,67.936,72.611,63.004,60.835,0.0,0.009,0.018,20.0,20.0,79.881,66.022,65.651,73.356,129.278,108.622,124.737,41.019,52.449,40.892,-10.867,110,110,71.188,70.5,67.688,69.875,0.0,0.0,72,70,1000,200,0.0,10.469,80.75,73.25,0.008,72.563,74.313,72.125,73.438,0.0,20.219,72,70,1000,200,-0.001,0.0,81.0,72.188,0.022,71.938,73.875,70.313,72.813,0.0,18.547,72,70,1000,200,-0.002,0.0,82.25,77.563,0.026,72.625,72.75,70.188,72.563,0.0,21.469,72,70,1000,200,-0.001,0.0,80.375,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.222,0.149,0.08,-0.144,0.0,0.0,0.035,0.035,0.009,0.028,0.018,0.019
5252008,2339,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.396,12.977,0,80,55,1.4,9.641,65.064,4.643,8.234,65.219,67.936,72.611,63.004,61.053,0.0,0.009,0.018,20.0,20.0,79.77,66.022,65.554,73.356,129.352,108.622,125.549,41.092,52.554,40.892,-10.852,110,110,71.188,70.5,67.688,69.875,0.0,0.0,72,70,1000,200,0.0,10.227,80.563,73.25,0.008,72.563,74.25,72.188,73.438,0.0,20.219,72,70,1000,200,-0.001,0.0,80.938,72.25,0.022,71.938,73.875,70.313,72.75,0.0,18.547,72,70,1000,200,-0.002,0.0,82.25,77.438,0.026,72.438,72.75,70.063,72.563,0.0,21.469,72,70,1000,200,-0.001,0.0,80.313,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.073,-0.226,0.0,0.0,0.035,0.034,0.009,0.028,0.018,0.019
5252008,2340,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.427,12.948,0,80,55,1.4,9.82,65.064,4.643,2.508,65.219,67.936,72.719,63.114,61.053,0.0,0.006,0.018,20.0,20.0,79.687,66.05,65.502,73.356,129.499,108.409,126.214,41.092,52.554,40.892,-10.852,110,110,71.188,70.563,67.688,69.875,0.0,0.0,72,70,1000,200,0.0,9.258,80.438,73.188,0.008,72.563,74.25,72.188,73.5,0.0,20.219,72,70,1000,200,-0.001,0.0,81.0,72.25,0.022,71.938,73.875,70.438,72.813,0.0,18.547,72,70,1000,200,-0.002,0.0,82.125,77.438,0.026,72.438,72.75,70.188,72.563,0.0,21.469,72,70,1000,200,-0.001,0.0,80.313,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.067,-0.226,0.0,0.0,0.035,0.034,0.008,0.028,0.018,0.019
5252008,2341,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.427,12.991,0,80,55,1.4,9.57,65.064,4.643,6.802,65.219,67.936,72.611,63.114,60.944,0.0,0.006,0.018,20.0,20.0,79.631,66.05,65.451,73.249,129.499,108.409,126.805,41.092,52.659,40.892,-10.852,110,110,71.188,70.563,67.813,69.875,0.0,0.0,72,70,1000,200,0.0,10.18,80.438,73.25,0.008,72.563,74.25,72.438,73.5,0.0,20.219,72,70,1000,200,-0.001,0.0,80.813,72.25,0.022,71.938,73.875,70.438,72.813,0.0,18.547,72,70,1000,200,-0.002,0.0,81.938,77.438,0.026,72.625,72.75,70.188,72.563,0.0,21.469,72,70,1000,200,-0.001,0.0,80.0,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.055,-0.225,0.0,0.0,0.035,0.034,0.008,0.028,0.017,0.018
5252008,2342,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.438,12.977,0,80,55,1.4,10.594,65.064,4.643,6.802,65.219,67.829,72.611,63.224,61.053,0.0,0.006,0.018,20.0,20.0,79.548,66.137,65.36,73.249,129.499,108.409,127.248,41.164,52.659,40.892,-10.852,110,110,71.188,70.563,67.875,69.875,0.0,0.0,72,70,1000,200,0.0,10.547,80.25,73.188,0.008,72.563,74.25,72.188,73.5,0.0,20.219,72,70,1000,200,-0.001,0.0,80.813,72.25,0.022,71.938,73.875,70.438,72.75,0.0,18.547,72,70,1000,200,-0.002,0.0,81.875,77.438,0.026,72.438,72.813,70.25,72.563,0.0,21.469,72,70,1000,200,-0.001,0.0,80.0,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.047,-0.307,0.0,0.0,0.035,0.035,0.008,0.028,0.017,0.018
5252008,2343,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.438,13.006,0,80,55,1.4,10.32,66.329,4.643,2.508,65.433,67.936,72.719,63.224,61.161,0.0,0.009,0.022,20.0,20.0,79.464,66.137,65.295,73.356,129.573,108.409,127.543,41.092,52.659,40.892,-10.852,110,110,71.188,70.563,67.813,69.875,0.0,0.0,72,70,1000,200,0.0,9.578,80.125,73.063,0.008,72.563,74.25,72.188,73.5,0.0,20.219,72,70,1000,200,-0.001,0.0,80.688,72.313,0.022,71.938,73.938,70.438,72.813,0.0,18.547,72,70,1000,200,-0.002,0.0,81.875,77.375,0.026,72.625,72.75,70.25,72.563,0.0,21.469,72,70,1000,200,-0.001,0.0,80.0,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.042,-0.225,0.0,0.0,0.035,0.034,0.008,0.027,0.017,0.018
5252008,2344,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.469,13.02,0,80,55,1.4,9.016,65.064,4.643,5.371,65.433,67.936,72.719,63.224,61.161,0.0,0.006,0.022,20.0,20.0,79.381,66.137,65.224,73.249,129.499,108.196,127.691,41.092,52.659,40.892,-10.852,110,110,71.188,70.563,67.875,69.875,0.0,0.0,72,70,1000,200,0.0,9.914,80.0,73.188,0.008,72.625,74.25,72.5,73.5,0.0,20.219,72,70,1000,200,-0.001,0.0,80.625,72.25,0.022,71.938,73.875,70.438,72.813,0.0,18.547,72,70,1000,200,-0.002,0.0,81.75,77.375,0.026,72.625,72.75,70.25,72.625,0.0,21.469,72,70,1000,200,-0.001,0.0,79.875,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.04,-0.225,0.0,0.0,0.035,0.035,0.008,0.027,0.017,0.018
5252008,2345,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.459,13.035,0,80,55,1.4,10.398,66.329,4.643,9.665,65.539,67.936,72.719,63.224,61.27,0.0,0.006,0.018,20.0,20.0,79.297,66.194,65.198,73.249,129.425,108.303,127.838,41.092,52.659,40.892,-10.852,110,110,71.188,70.563,68.0,69.875,0.0,0.0,72,70,1000,200,0.0,10.289,80.0,73.063,0.008,72.563,74.25,72.438,73.5,0.0,20.219,72,70,1000,200,-0.001,0.0,80.625,72.313,0.022,71.938,73.938,70.563,72.813,0.0,18.547,72,70,1000,200,-0.002,0.0,81.75,77.375,0.026,72.625,72.75,70.25,72.563,0.0,21.469,72,70,1000,200,-0.001,0.0,79.813,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.147,0.149,0.001,-0.148,0.001,0.034,-0.225,0.0,0.0,0.035,0.034,0.008,0.027,0.017,0.017
5252008,2346,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.459,13.035,0,80,55,1.4,9.289,66.329,4.643,3.939,65.539,67.936,72.719,63.334,61.27,0.0,0.009,0.018,20.0,20.0,79.214,66.28,65.12,73.249,129.204,108.303,128.06,41.164,52.659,40.892,-10.852,110,110,71.063,70.563,68.0,69.875,0.0,0.0,72,70,1000,200,0.0,9.234,79.813,73.063,0.008,72.563,74.25,72.5,73.5,0.0,20.219,72,70,1000,200,-0.001,0.0,80.375,72.313,0.022,71.938,73.938,70.563,72.813,0.0,18.547,72,70,1000,200,-0.002,0.0,81.688,77.375,0.026,72.625,72.813,70.375,72.625,0.0,21.469,72,70,1000,200,-0.001,0.0,79.813,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.025,-0.308,0.0,0.0,0.035,0.034,0.008,0.026,0.016,0.017
5252008,2347,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.469,12.977,0,80,55,1.4,9.289,66.329,4.643,2.508,65.646,67.936,72.719,63.334,61.379,0.0,0.006,0.018,20.0,20.0,79.103,66.309,65.094,73.249,128.762,108.196,128.06,41.164,52.659,40.965,-10.852,110,110,71.188,70.563,68.0,69.938,0.0,0.0,72,70,1000,200,0.0,9.453,79.75,72.875,0.008,72.563,74.25,72.5,73.5,0.0,20.219,72,70,1000,200,-0.001,0.0,80.375,72.313,0.022,71.813,73.938,70.563,72.938,0.0,18.547,72,70,1000,200,-0.002,0.0,81.5,77.375,0.026,72.625,72.75,70.375,72.625,0.0,21.469,72,70,1000,200,-0.001,0.0,79.688,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,-0.074,0.001,0.149,-0.148,0.149,0.016,-0.225,0.0,0.0,0.035,0.034,0.008,0.026,0.016,0.017
5252008,2348,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.459,13.02,0,80,55,1.4,9.688,67.594,4.643,5.371,65.646,67.936,72.719,63.334,61.379,0.0,0.009,0.022,20.0,20.0,79.047,66.367,65.133,73.142,128.024,108.196,128.134,41.164,52.764,40.892,-10.852,110,110,71.313,70.563,68.0,69.938,0.0,0.0,72,70,1000,200,0.0,9.07,79.688,72.875,0.008,72.563,74.25,72.5,73.5,0.0,20.219,72,70,1000,200,-0.001,0.0,80.313,72.438,0.022,71.938,73.938,70.75,72.813,0.0,18.547,72,70,1000,200,-0.002,0.0,81.375,77.375,0.026,72.625,72.813,70.375,72.625,0.0,21.469,72,70,1000,200,-0.001,0.0,79.625,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.003,-0.305,0.0,0.0,0.035,0.035,0.008,0.025,0.015,0.017
5252008,2349,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.459,13.035,0,80,55,1.4,9.055,72.655,4.643,2.508,65.752,67.936,72.719,63.443,61.379,0.0,0.009,0.018,20.0,20.0,78.936,66.424,65.146,73.142,127.286,108.196,128.06,41.164,52.659,40.965,-10.852,110,110,71.313,70.563,68.0,69.875,0.0,0.0,72,70,1000,200,0.0,10.242,79.563,72.875,0.008,72.625,74.25,72.625,73.5,0.0,20.219,72,70,1000,200,-0.001,0.0,80.188,72.313,0.022,71.938,73.938,70.75,72.813,0.0,18.547,72,70,1000,200,-0.002,0.0,81.375,77.25,0.026,72.625,72.75,70.375,72.625,0.0,21.469,72,70,1000,200,-0.001,0.0,79.625,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.019,-0.226,0.0,0.0,0.035,0.034,0.008,0.025,0.016,0.017
5252008,2350,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.459,12.977,0,80,55,1.4,10.211,72.655,4.643,2.508,65.752,67.936,72.611,63.443,61.488,0.0,0.009,0.018,20.0,20.0,78.852,66.482,65.042,73.142,126.918,108.196,127.912,41.164,52.764,40.965,-10.852,110,110,71.188,70.563,68.188,69.875,0.0,0.0,72,70,1000,200,0.0,9.258,79.375,72.875,0.008,72.313,74.25,72.625,73.625,0.0,20.219,72,70,1000,200,-0.001,0.0,80.188,72.438,0.022,71.813,73.938,70.563,72.813,0.0,18.547,72,70,1000,200,-0.002,0.0,81.25,77.25,0.026,72.625,72.75,70.375,72.625,0.0,21.469,72,70,1000,200,-0.001,0.0,79.438,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.024,-0.223,0.0,0.0,0.035,0.035,0.008,0.025,0.015,0.016
5252008,2351,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.438,12.991,0,80,55,1.4,9.602,72.655,4.643,2.508,65.859,67.936,72.719,63.443,61.488,0.0,0.009,0.022,20.0,20.0,78.741,66.482,65.042,73.142,126.77,108.303,127.691,41.237,52.764,40.965,-10.852,110,110,71.188,70.563,68.188,69.938,0.0,0.0,72,70,1000,200,0.0,9.969,79.375,72.875,0.008,72.563,74.25,72.625,73.625,0.0,20.219,72,70,1000,200,-0.001,0.0,80.188,72.438,0.022,71.938,73.938,70.75,72.938,0.0,18.547,72,70,1000,200,-0.002,0.0,81.125,77.25,0.026,72.625,72.75,70.375,72.625,0.0,21.469,72,70,1000,200,-0.001,0.0,79.438,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.022,-0.307,0.0,0.0,0.035,0.035,0.008,0.025,0.015,0.016
5252008,2352,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.438,12.977,0,80,55,1.4,10.117,72.655,4.643,2.508,65.859,67.936,72.719,63.334,61.488,0.0,0.009,0.022,20.0,20.0,78.658,66.51,65.003,73.142,126.844,108.303,127.248,41.237,52.764,41.037,-10.852,110,110,71.188,70.563,68.188,69.938,0.0,0.0,72,70,1000,200,0.0,9.109,79.188,72.75,0.008,72.563,74.25,72.625,73.625,0.0,20.219,72,70,1000,200,-0.001,0.0,80.125,72.438,0.022,71.813,73.938,70.75,72.813,0.0,18.547,72,70,1000,200,-0.002,0.0,81.125,77.25,0.026,72.438,72.813,70.563,72.625,0.0,21.469,72,70,1000,200,-0.001,0.0,79.313,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.01,-0.225,0.0,0.0,0.035,0.034,0.008,0.025,0.015,0.016
5252008,2353,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.417,13.006,0,80,55,1.4,8.938,72.655,4.643,5.371,65.859,67.936,72.719,63.553,61.597,0.0,0.006,0.018,20.0,20.0,78.574,66.597,64.984,73.142,127.286,108.303,126.731,41.237,52.869,41.037,-10.852,110,110,71.188,70.563,68.313,69.938,0.0,0.0,72,70,1000,200,0.0,8.773,79.188,72.875,0.008,72.563,74.25,72.5,73.625,0.0,20.219,72,70,1000,200,-0.001,0.0,80.0,72.438,0.022,71.938,73.938,70.813,72.938,0.0,18.547,72,70,1000,200,-0.002,0.0,81.063,77.25,0.026,72.625,72.75,70.563,72.625,0.0,21.469,72,70,1000,200,-0.001,0.0,79.313,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.001,0.012,-0.224,0.0,0.0,0.035,0.034,0.007,0.024,0.014,0.016
5252008,2354,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.386,13.035,0,80,55,1.4,8.773,72.655,4.643,5.371,65.966,67.936,72.611,63.553,61.597,0.0,0.009,0.022,20.0,20.0,78.519,66.626,64.971,73.035,127.803,108.196,126.288,41.237,52.764,40.965,-10.852,110,110,71.188,70.563,68.313,69.938,0.0,0.0,72,70,1000,200,0.0,9.586,79.063,72.75,0.008,72.625,74.25,72.75,73.625,0.0,20.219,72,70,1000,200,-0.001,0.0,80.0,72.438,0.022,71.938,73.938,70.75,72.938,0.0,18.547,72,70,1000,200,-0.002,0.0,80.938,77.063,0.026,72.625,72.813,70.563,72.625,0.0,21.469,72,70,1000,200,-0.001,0.0,79.188,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.03,-0.308,0.0,0.0,0.035,0.034,0.007,0.024,0.015,0.015
5252008,2355,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.375,12.991,0,80,55,1.4,10.023,72.655,4.643,3.939,65.966,67.936,72.611,63.553,61.597,0.0,0.006,0.018,20.0,20.0,78.435,66.683,64.932,73.035,128.319,108.196,125.992,41.237,52.869,41.037,-10.852,110,110,71.188,70.625,68.313,69.938,0.0,0.0,72,70,1000,200,0.0,9.766,79.063,72.75,0.008,72.563,74.25,72.75,73.625,0.0,20.219,72,70,1000,200,-0.001,0.0,79.813,72.563,0.022,71.938,73.938,70.938,72.938,0.0,18.547,72,70,1000,200,-0.002,0.0,80.938,77.063,0.026,72.625,72.75,70.563,72.625,0.0,21.469,72,70,1000,200,-0.001,0.0,79.125,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,0.043,-0.223,0.0,0.0,0.034,0.035,0.007,0.023,0.015,0.015
5252008,2356,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.344,13.035,0,80,55,1.4,9.867,72.655,4.643,6.802,66.072,67.936,72.719,63.553,61.705,0.0,0.009,0.018,20.0,20.0,78.352,66.712,64.893,73.035,128.762,108.196,125.845,41.237,52.869,41.037,-10.852,110,110,71.188,70.625,68.313,69.938,0.0,0.0,72,70,1000,200,0.0,8.93,78.75,72.625,0.008,72.625,74.25,72.75,73.625,0.0,20.219,72,70,1000,200,-0.001,0.0,79.813,72.563,0.022,71.938,74.0,70.813,72.938,0.0,18.547,72,70,1000,200,-0.002,0.0,80.75,77.063,0.026,72.625,72.75,70.625,72.875,0.0,21.469,72,70,1000,200,-0.001,0.0,79.125,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.049,-0.224,0.0,0.0,0.035,0.035,0.007,0.023,0.014,0.015
5252008,2357,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.323,12.933,0,80,55,1.4,8.836,72.655,3.107,5.371,66.072,67.936,72.611,63.443,61.705,0.0,0.009,0.018,20.0,20.0,78.269,66.769,64.919,73.035,129.13,108.196,125.845,41.237,52.869,41.037,-10.852,110,110,71.313,70.625,68.313,69.938,0.0,0.0,72,70,1000,200,0.0,8.805,78.75,72.625,0.008,72.625,74.25,72.75,73.625,0.0,20.219,72,70,1000,200,-0.001,0.0,79.813,72.563,0.022,71.938,73.938,70.813,72.938,0.0,18.547,72,70,1000,200,-0.002,0.0,80.75,77.063,0.026,72.625,72.813,70.625,72.875,0.0,21.469,72,70,1000,200,-0.001,0.0,79.0,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.051,-0.222,0.0,0.0,0.035,0.034,0.007,0.023,0.014,0.014
5252008,2358,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.323,13.006,0,80,55,1.4,9.547,72.655,3.107,2.508,66.179,67.936,72.719,63.553,61.705,0.0,0.006,0.018,20.0,20.0,78.185,66.798,64.945,73.035,129.499,108.196,125.845,41.31,52.869,41.037,-10.852,110,110,71.188,70.625,68.375,69.938,0.0,0.0,72,70,1000,200,0.0,9.016,78.688,72.563,0.008,72.625,74.25,72.813,73.625,0.0,20.219,72,70,1000,200,-0.001,0.0,79.813,72.75,0.022,71.813,73.938,70.813,72.938,0.0,18.547,72,70,1000,200,-0.002,0.0,80.688,77.063,0.026,72.625,72.75,70.625,72.875,0.0,21.469,72,70,1000,200,-0.001,0.0,79.0,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.055,-0.307,0.0,0.0,0.035,0.035,0.007,0.023,0.014,0.015
5252008,2359,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.281,12.948,0,80,55,1.4,8.828,72.655,3.107,5.371,66.179,67.829,72.502,63.553,61.814,0.0,0.006,0.018,20.0,20.0,78.102,66.827,65.029,73.035,129.72,108.09,125.918,41.31,52.973,41.037,-10.852,110,110,71.188,70.625,68.375,69.938,0.0,0.0,72,70,1000,200,0.0,8.867,78.563,72.563,0.008,72.625,74.25,72.813,73.625,0.0,20.219,72,70,1000,200,-0.001,0.0,79.688,72.75,0.022,71.938,73.938,70.813,72.938,0.0,18.547,72,70,1000,200,-0.002,0.0,80.688,77.063,0.026,72.625,72.75,70.625,72.875,0.0,21.469,72,70,1000,200,-0.001,0.0,78.813,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.049,-0.303,0.0,0.0,0.035,0.035,0.007,0.022,0.014,0.014
