DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5272008,0,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,10.617,2.248,2.228,0.35,66.772,69.087,72.812,65.864,62.93,0.0,0.018,0.065,20.0,20.0,69.67,53.02,65.412,72.466,73.795,72.94,76.952,40.76,55.392,41.168,-10.82,73.625,81.75,71.125,70.563,68.625,70.563,0.0,0,72,70,1000,200,0.0,10.453,81.063,74.938,0.014,72.0,73.813,69.25,72.875,0.0,18.766,72,70,1000,200,0.0,0.0,78.188,72.063,0.024,71.688,73.438,69.25,72.75,0.0,38.563,72,70,1000,200,-0.001,0.0,83.688,71.75,0.037,71.313,73.688,69.438,72.5,0.0,26.906,72,70,1000,200,0.0,0.0,85.375,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.041,0.375,0.0,0.0,0.035,0.036,0.013,0.021,0.064,0.037
5272008,1,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,10.398,2.248,2.228,0.333,66.88,68.981,72.812,65.864,62.93,0.0,0.018,0.065,20.0,20.0,69.614,53.048,65.412,72.466,73.795,72.94,76.952,40.687,55.392,41.095,-10.82,73.625,81.813,71.125,70.625,68.5,70.75,0.0,0,72,70,1000,200,0.0,10.531,80.75,74.875,0.014,72.0,73.813,69.25,72.875,0.0,18.766,72,70,1000,200,0.0,0.0,78.188,72.063,0.024,71.75,73.375,69.313,72.75,0.0,38.563,72,70,1000,200,-0.001,0.0,83.688,71.75,0.034,71.313,73.75,69.438,72.5,0.0,26.906,72,70,1000,200,-0.001,0.0,85.125,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.222,0.001,-0.041,0.373,0.0,0.0,0.035,0.036,0.012,0.021,0.059,0.036
5272008,2,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.324,0,80,55,1.4,10.531,2.248,2.228,0.348,66.987,68.981,72.812,65.864,63.145,0.0,0.018,0.069,20.0,20.0,69.53,53.104,65.451,72.573,73.795,72.94,76.952,40.687,55.287,41.022,-10.82,73.688,81.813,71.125,70.563,68.5,70.75,0.0,0,72,70,1000,200,0.0,10.492,80.625,74.875,0.014,72.125,73.813,69.25,73.0,0.0,18.766,72,70,1000,200,0.0,0.0,78.188,72.125,0.024,71.688,73.375,69.313,72.688,0.0,38.563,72,70,1000,200,-0.001,0.0,83.563,71.75,0.036,71.313,73.75,69.438,72.5,0.0,26.906,72,70,1000,200,-0.001,0.0,85.0,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.041,0.306,0.0,0.0,0.035,0.036,0.012,0.021,0.062,0.036
5272008,3,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,10.453,2.248,2.228,0.357,66.987,69.087,72.812,65.969,63.145,0.0,0.018,0.065,20.0,20.0,69.446,53.076,65.438,72.573,73.869,72.94,77.026,40.76,55.287,41.095,-10.82,73.75,81.813,71.125,70.563,68.625,70.563,0.0,0,72,70,1000,200,0.0,10.555,80.5,74.688,0.014,72.125,73.813,69.313,73.0,0.0,18.766,72,70,1000,200,0.0,0.0,78.0,72.125,0.024,71.688,73.438,69.313,72.75,0.0,38.563,72,70,1000,200,-0.001,0.0,83.375,71.75,0.029,71.375,73.688,69.563,72.5,0.0,26.906,72,70,1000,200,0.0,0.0,84.938,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.037,0.308,0.0,0.0,0.035,0.036,0.012,0.021,0.049,0.036
5272008,4,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,10.539,2.248,0.462,-0.097,67.095,69.087,72.812,65.969,63.145,0.0,0.018,0.065,20.0,20.0,69.361,53.104,65.373,72.573,73.795,72.94,76.952,40.76,55.392,41.095,-10.82,73.813,81.813,71.188,70.563,68.625,70.75,0.0,0,72,70,1000,200,0.0,10.547,80.5,74.875,0.014,72.0,73.875,69.313,72.875,0.0,18.766,72,70,1000,200,0.0,0.0,78.0,72.125,0.024,71.75,73.438,69.438,72.75,0.0,38.563,72,70,1000,200,-0.001,0.0,83.25,71.75,0.034,71.313,73.75,69.563,72.563,0.0,26.906,72,70,1000,200,0.0,0.0,84.875,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.041,0.307,0.0,0.0,0.035,0.036,0.012,0.021,0.057,0.035
5272008,5,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,10.609,2.248,2.228,0.35,67.095,68.981,72.601,65.969,63.252,0.0,0.018,0.065,20.0,20.0,69.277,53.104,65.347,72.573,73.795,72.834,76.952,40.687,55.287,41.095,-10.82,73.813,81.813,71.125,70.563,68.625,70.563,0.0,0,72,70,1000,200,0.0,10.477,80.438,74.688,0.014,72.0,73.813,69.313,72.875,0.0,18.766,72,70,1000,200,0.0,0.0,78.0,72.25,0.024,71.75,73.375,69.438,72.688,0.0,38.563,72,70,1000,200,-0.001,0.0,83.188,71.875,0.042,71.375,73.75,69.563,72.5,0.0,26.906,72,70,1000,200,-0.001,0.0,84.875,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.036,0.374,0.0,0.0,0.035,0.036,0.012,0.02,0.069,0.035
5272008,6,0,1,3,1,100,0.0,100,0.0,0.0,0,0,36.31,36.31,0.011,13.383,0,80,55,1.4,10.461,2.248,2.228,0.406,67.095,68.981,72.812,65.864,63.252,0.0,0.018,0.065,20.0,20.0,69.193,53.104,65.276,72.573,73.795,73.046,76.952,40.687,55.392,41.095,-10.82,73.875,81.813,71.125,70.625,68.625,70.75,0.0,0,72,70,1000,200,0.0,10.641,80.313,74.688,0.014,72.125,73.813,69.313,73.0,0.0,18.766,72,70,1000,200,0.0,0.0,78.0,72.125,0.024,71.75,73.375,69.438,72.75,0.0,38.563,72,70,1000,200,-0.001,0.0,83.188,71.875,0.031,71.313,73.75,69.563,72.563,0.0,26.906,72,70,1000,200,0.0,0.0,84.625,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.046,0.371,0.0,0.0,0.036,0.036,0.012,0.021,0.051,0.034
5272008,7,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,10.523,2.248,2.228,0.322,67.095,68.875,72.812,65.969,63.252,0.0,0.018,0.069,20.0,20.0,69.137,53.104,65.25,72.466,73.795,72.94,76.952,40.76,55.287,41.095,-10.82,73.813,81.875,71.125,70.625,68.75,70.75,0.0,0,72,70,1000,200,0.0,10.297,80.125,74.688,0.014,72.125,73.813,69.563,73.0,0.0,18.766,72,70,1000,200,0.0,0.0,77.875,72.25,0.024,71.688,73.375,69.688,72.688,0.0,38.563,72,70,1000,200,-0.001,0.0,83.063,71.875,0.034,71.375,73.75,69.563,72.5,0.0,26.906,72,70,1000,200,0.0,0.0,84.438,75.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.041,0.309,0.0,0.0,0.035,0.036,0.011,0.02,0.056,0.034
5272008,8,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,10.219,2.248,2.228,0.359,67.095,69.087,72.812,65.969,63.252,0.0,0.018,0.065,20.0,20.0,68.997,53.132,65.276,72.466,73.795,73.046,76.952,40.76,55.392,41.168,-10.82,73.875,81.875,71.188,70.625,68.75,70.75,0.0,0,72,70,1000,200,0.0,10.555,80.125,74.688,0.014,72.0,73.813,69.313,73.0,0.0,18.766,72,70,1000,200,0.0,0.0,77.875,72.25,0.024,71.688,73.375,69.438,72.75,0.0,38.563,72,70,1000,200,-0.001,0.0,82.938,71.938,0.034,71.313,73.75,69.625,72.563,0.0,26.906,72,70,1000,200,-0.001,0.0,84.375,75.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.046,0.372,0.0,0.0,0.035,0.036,0.011,0.02,0.055,0.034
5272008,9,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,10.406,2.248,2.228,0.35,67.203,68.981,72.707,65.969,63.359,0.0,0.018,0.065,20.0,20.0,68.941,53.104,65.263,72.573,73.795,72.727,76.878,40.76,55.287,41.168,-10.82,73.813,81.875,71.125,70.625,68.75,70.75,0.0,0,72,70,1000,200,0.0,10.625,80.0,74.625,0.014,72.125,73.875,69.563,73.0,0.0,18.766,72,70,1000,200,0.0,0.0,77.875,72.25,0.024,71.625,73.375,69.563,72.75,0.0,38.563,72,70,1000,200,-0.001,0.0,82.938,71.938,0.031,71.375,73.75,69.625,72.5,0.0,26.906,72,70,1000,200,0.0,0.0,84.313,75.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.032,0.377,0.0,0.0,0.035,0.036,0.011,0.02,0.05,0.034
5272008,10,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.456,0,80,55,1.4,10.531,2.248,2.228,1.346,67.31,68.981,72.812,66.075,63.466,0.0,0.018,0.065,20.0,20.0,68.829,53.132,65.237,72.573,73.795,72.94,76.952,40.76,55.392,41.168,-10.82,73.938,81.875,71.125,70.563,68.813,70.75,0.0,0,72,70,1000,200,0.0,10.461,80.0,74.625,0.014,72.0,73.875,69.563,73.25,0.0,18.766,72,70,1000,200,0.0,0.0,77.813,72.25,0.024,71.75,73.375,69.563,72.75,0.0,38.563,72,70,1000,200,-0.001,0.0,82.813,71.938,0.04,71.375,73.75,69.625,72.563,0.0,26.906,72,70,1000,200,0.0,0.0,84.313,75.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.041,0.375,0.0,0.0,0.035,0.036,0.011,0.02,0.063,0.034
5272008,11,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.295,0,80,55,1.4,10.438,2.248,2.228,0.3,67.31,69.087,72.812,66.075,63.359,0.0,0.018,0.065,20.0,20.0,68.744,53.104,65.211,72.466,73.795,72.94,77.026,40.833,55.392,41.168,-10.82,74.063,81.813,71.188,70.563,68.813,70.75,0.0,0,72,70,1000,200,0.0,10.469,79.938,74.625,0.014,72.125,73.875,69.563,73.0,0.0,18.766,72,70,1000,200,0.0,0.0,77.813,72.25,0.024,71.75,73.438,69.563,72.875,0.0,38.563,72,70,1000,200,-0.001,0.0,82.688,71.938,0.036,71.375,73.75,69.813,72.563,0.0,26.906,72,70,1000,200,0.0,0.0,84.125,75.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.042,0.306,0.0,0.0,0.035,0.036,0.011,0.02,0.056,0.033
5272008,12,0,1,3,1,100,0.0,100,0.0,0.0,0,0,33.968,35.139,0.011,13.324,0,80,55,1.4,10.414,2.248,2.228,-0.992,67.418,68.981,72.707,65.969,63.466,0.0,0.018,0.065,20.0,20.0,68.688,53.132,65.224,72.573,73.795,72.94,76.952,40.76,55.392,41.168,-10.82,74.188,81.875,71.125,70.625,68.813,70.563,0.0,0,72,70,1000,200,0.0,10.539,79.75,74.5,0.014,72.125,73.875,69.688,73.0,0.0,18.766,72,70,1000,200,0.0,0.0,77.688,72.375,0.024,71.75,73.375,69.688,72.75,0.0,38.563,72,70,1000,200,-0.001,0.0,82.563,72.125,0.034,71.313,73.75,69.813,72.563,0.0,26.906,72,70,1000,200,0.0,0.0,84.0,75.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.041,0.372,0.0,0.0,0.034,0.035,0.011,0.019,0.052,0.033
5272008,13,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,10.523,2.248,0.462,-0.099,67.418,69.087,72.812,66.075,63.466,0.0,0.018,0.065,20.0,20.0,68.576,53.16,65.185,72.573,73.795,72.94,77.026,40.833,55.496,41.24,-10.82,74.063,81.813,71.125,70.625,68.813,70.75,0.0,0,72,70,1000,200,0.0,10.445,79.75,74.5,0.014,72.125,73.813,69.688,73.0,0.0,18.766,72,70,1000,200,0.0,0.0,77.688,72.375,0.024,71.75,73.375,69.813,72.75,0.0,38.563,72,70,1000,200,-0.001,0.0,82.563,71.938,0.035,71.375,73.75,69.813,72.563,0.0,26.906,72,70,1000,200,0.0,0.0,83.875,75.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.074,0.0,0.001,0.001,-0.148,0.001,-0.042,0.371,0.0,0.0,0.035,0.036,0.011,0.019,0.054,0.033
5272008,14,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,10.445,2.248,2.228,0.35,67.418,69.087,72.812,66.181,63.573,0.0,0.018,0.065,20.0,20.0,68.492,53.132,65.172,72.573,73.721,72.94,76.878,40.833,55.392,41.24,-10.82,74.063,81.813,71.125,70.625,68.813,70.75,0.0,0,72,70,1000,200,0.0,10.461,79.563,74.5,0.014,72.125,73.875,69.688,73.0,0.0,18.766,72,70,1000,200,0.0,0.0,77.688,72.375,0.024,71.75,73.375,69.688,72.75,0.0,38.563,72,70,1000,200,-0.001,0.0,82.5,72.125,0.038,71.313,73.75,69.813,72.563,0.0,26.906,72,70,1000,200,0.0,0.0,83.813,75.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.044,0.373,0.0,0.0,0.035,0.036,0.01,0.019,0.058,0.033
5272008,15,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,10.453,2.248,2.228,0.126,67.418,69.087,72.812,66.181,63.573,0.0,0.018,0.065,20.0,20.0,68.408,53.16,65.172,72.466,73.795,72.94,76.952,40.833,55.392,41.168,-10.82,74.063,81.813,71.188,70.625,68.813,70.75,0.0,0,72,70,1000,200,0.0,10.406,79.438,74.5,0.014,72.125,73.875,69.688,73.25,0.0,18.766,72,70,1000,200,0.0,0.0,77.563,72.375,0.024,71.75,73.438,69.688,72.75,0.0,38.563,72,70,1000,200,-0.001,0.0,82.375,71.938,0.034,71.375,73.813,69.813,72.563,0.0,26.906,72,70,1000,200,0.0,0.0,83.688,75.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.041,0.307,0.0,0.0,0.035,0.036,0.01,0.018,0.052,0.032
5272008,16,0,1,3,1,100,0.0,100,0.0,0.0,0,0,33.968,36.31,0.011,13.383,0,80,55,1.4,10.367,2.248,2.228,0.353,67.525,68.981,72.707,66.075,63.466,0.0,0.018,0.065,20.0,20.0,68.324,53.188,65.133,72.573,73.721,72.94,76.878,40.833,55.392,41.168,-10.82,74.125,81.75,71.125,70.625,69.0,70.75,0.0,0,72,70,1000,200,0.0,10.258,79.438,74.375,0.014,72.125,73.875,69.75,73.0,0.0,18.766,72,70,1000,200,0.0,0.0,77.563,72.375,0.024,71.75,73.375,69.813,72.75,0.0,38.563,72,70,1000,200,-0.001,0.0,82.375,72.125,0.031,71.375,73.75,69.875,72.563,0.0,26.906,72,70,1000,200,0.0,0.0,83.688,75.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.044,0.308,0.0,0.0,0.034,0.036,0.01,0.018,0.046,0.032
5272008,17,0,1,3,1,100,0.0,100,0.0,0.0,0,0,33.968,36.31,0.011,13.368,0,80,55,1.4,10.492,2.248,2.228,0.797,67.525,69.087,72.812,66.181,63.573,0.0,0.018,0.065,20.0,20.0,68.24,53.188,65.094,72.573,73.721,72.834,76.952,40.833,55.392,41.24,-10.82,74.125,81.813,71.125,70.625,69.0,70.75,0.0,0,72,70,1000,200,0.0,10.352,79.438,74.375,0.014,72.125,73.875,69.75,73.0,0.0,18.766,72,70,1000,200,0.0,0.0,77.563,72.563,0.024,71.75,73.375,69.813,72.875,0.0,38.563,72,70,1000,200,-0.001,0.0,82.188,72.125,0.038,71.375,73.75,69.875,72.563,0.0,26.906,72,70,1000,200,0.0,0.0,83.625,75.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.04,0.374,0.0,0.0,0.034,0.036,0.01,0.018,0.056,0.032
5272008,18,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.31,0,80,55,1.4,10.359,2.248,2.228,1.245,67.633,69.087,72.812,66.181,63.68,0.0,0.018,0.065,20.0,20.0,68.183,53.16,65.016,72.573,73.721,72.94,76.952,40.833,55.392,41.168,-10.82,74.188,81.813,71.188,70.563,69.0,70.75,0.0,0,72,70,1000,200,0.0,10.141,79.25,74.375,0.014,72.125,73.938,69.75,73.0,0.0,18.766,72,70,1000,200,0.0,0.0,77.563,72.375,0.024,71.875,73.438,69.813,72.75,0.0,38.563,72,70,1000,200,-0.001,0.0,82.063,72.125,0.034,71.375,73.75,69.875,72.5,0.0,26.906,72,70,1000,200,-0.001,0.0,83.375,75.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.046,0.306,0.0,0.0,0.035,0.036,0.01,0.018,0.049,0.031
5272008,19,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,10.133,2.248,2.228,1.593,67.633,69.087,72.812,66.181,63.787,0.0,0.018,0.065,20.0,20.0,68.127,53.188,64.997,72.573,73.721,72.94,76.952,40.906,55.287,41.24,-10.82,74.188,81.813,71.125,70.688,69.125,70.75,0.0,0,72,70,1000,200,0.0,10.164,79.25,74.25,0.014,72.125,73.875,69.75,73.0,0.0,18.766,72,70,1000,200,0.0,0.0,77.563,72.375,0.024,71.75,73.438,69.813,72.75,0.0,38.563,72,70,1000,200,-0.001,0.0,82.063,72.125,0.034,71.375,73.75,69.875,72.563,0.0,26.906,72,70,1000,200,-0.001,0.0,83.375,75.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.046,0.311,0.0,0.0,0.035,0.035,0.01,0.018,0.049,0.031
5272008,20,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,10.094,2.248,2.228,0.799,67.633,69.087,72.812,66.286,63.787,0.0,0.018,0.065,20.0,20.0,68.015,53.188,64.971,72.573,73.721,72.94,76.878,40.76,55.392,41.24,-10.82,74.188,81.813,71.188,70.625,69.125,70.813,0.0,0,72,70,1000,200,0.0,10.195,79.125,74.375,0.014,72.125,73.875,69.875,73.25,0.0,18.766,72,70,1000,200,0.0,0.0,77.375,72.563,0.024,71.75,73.375,69.813,72.75,0.0,38.563,72,70,1000,200,-0.001,0.0,82.0,72.25,0.034,71.375,73.813,69.875,72.563,0.0,26.906,72,70,1000,200,-0.001,0.0,83.188,75.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.044,0.44,0.0,0.0,0.035,0.036,0.01,0.017,0.048,0.03
5272008,21,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.001,13.398,0,80,55,1.4,10.18,2.248,2.228,0.364,67.741,69.087,72.812,66.181,63.787,0.0,0.018,0.065,20.0,20.0,67.959,53.188,64.945,72.466,73.721,72.94,76.952,40.833,55.392,41.24,-10.82,74.313,81.813,71.125,70.625,69.125,70.75,0.0,0,72,70,1000,200,0.0,10.031,79.125,74.25,0.014,72.125,73.875,69.875,73.25,0.0,18.766,72,70,1000,200,0.0,0.0,77.375,72.563,0.024,71.875,73.375,69.938,72.875,0.0,38.563,72,70,1000,200,-0.001,0.0,82.0,72.125,0.037,71.375,73.75,69.875,72.563,0.0,26.906,72,70,1000,200,0.0,0.0,83.188,75.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.004,0.375,0.0,0.0,0.035,0.036,0.01,0.017,0.053,0.03
5272008,22,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,10.328,2.248,2.228,0.525,67.741,68.981,72.707,66.181,63.894,0.0,0.018,0.069,20.0,20.0,67.903,53.216,64.997,72.466,73.721,72.727,76.878,40.833,55.392,41.24,-10.82,74.313,81.813,71.188,70.625,69.125,70.75,0.0,0,72,70,1000,200,0.0,10.414,78.875,74.25,0.014,72.125,73.875,69.875,73.25,0.0,18.766,72,70,1000,200,0.0,0.0,77.25,72.625,0.024,71.75,73.375,69.938,72.75,0.0,38.563,72,70,1000,200,-0.001,0.0,81.875,72.25,0.034,71.375,73.75,70.0,72.563,0.0,26.906,72,70,1000,200,-0.001,0.0,83.063,75.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.035,0.374,0.0,0.0,0.035,0.036,0.009,0.016,0.048,0.03
5272008,23,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,10.055,2.248,2.228,0.125,67.741,69.087,72.707,66.286,63.787,0.0,0.018,0.065,20.0,20.0,67.819,53.216,65.016,72.358,73.647,72.834,76.878,40.833,55.392,41.24,-10.82,74.438,81.813,71.125,70.625,69.125,70.75,0.0,0,72,70,1000,200,0.0,10.234,78.875,74.063,0.014,72.125,73.938,70.0,73.25,0.0,18.766,72,70,1000,200,0.0,0.0,77.25,72.563,0.024,71.75,73.375,69.938,72.875,0.0,38.563,72,70,1000,200,-0.001,0.0,81.813,72.25,0.036,71.375,73.75,70.0,72.563,0.0,26.906,72,70,1000,200,-0.001,0.0,83.063,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.044,0.374,0.0,0.0,0.035,0.036,0.01,0.016,0.05,0.03
5272008,24,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,10.344,2.248,2.228,0.355,67.848,68.981,72.707,66.181,63.894,0.0,0.018,0.065,20.0,20.0,67.735,53.272,65.003,72.466,73.647,72.94,76.878,40.906,55.392,41.24,-10.82,74.438,81.875,71.188,70.688,69.125,70.75,0.0,0,72,70,1000,200,0.0,10.297,78.75,74.063,0.014,72.125,73.875,70.0,73.25,0.0,18.766,72,70,1000,200,0.0,0.0,77.25,72.563,0.024,71.75,73.438,69.938,72.875,0.0,38.563,72,70,1000,200,-0.001,0.0,81.563,72.25,0.035,71.375,73.813,70.0,72.563,0.0,26.906,72,70,1000,200,-0.001,0.0,82.813,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.05,0.308,0.0,0.0,0.035,0.036,0.01,0.016,0.048,0.029
5272008,25,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,10.313,2.248,2.228,0.238,67.848,68.981,72.707,66.286,63.894,0.0,0.018,0.065,20.0,20.0,67.623,53.272,64.984,72.573,73.721,72.94,76.878,40.906,55.392,41.313,-10.82,74.375,81.813,71.125,70.688,69.125,70.75,0.0,0,72,70,1000,200,0.0,10.344,78.625,74.063,0.014,72.125,73.875,70.0,73.25,0.0,18.766,72,70,1000,200,0.0,0.0,77.25,72.625,0.024,71.75,73.375,70.0,72.875,0.0,38.563,72,70,1000,200,-0.001,0.0,81.563,72.25,0.035,71.375,73.75,70.0,72.563,0.0,26.906,72,70,1000,200,0.0,0.0,82.813,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.044,0.376,0.0,0.0,0.035,0.035,0.009,0.016,0.048,0.029
5272008,26,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,10.188,2.248,2.228,0.126,67.848,69.087,72.812,66.286,64.001,0.0,0.018,0.065,20.0,20.0,67.566,53.3,64.958,72.466,73.647,72.94,76.952,40.833,55.392,41.313,-10.82,74.438,81.875,71.188,70.688,69.25,70.813,0.0,0,72,70,1000,200,0.0,10.258,78.75,74.063,0.014,72.125,73.875,70.0,73.25,0.0,18.766,72,70,1000,200,0.0,0.0,77.25,72.75,0.024,71.75,73.375,70.0,72.875,0.0,38.563,72,70,1000,200,-0.001,0.0,81.5,72.25,0.034,71.375,73.813,70.125,72.563,0.0,26.906,72,70,1000,200,0.0,0.0,82.688,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.051,0.44,0.0,0.0,0.035,0.036,0.01,0.016,0.046,0.029
5272008,27,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,10.313,2.248,2.228,0.35,67.956,69.087,72.812,66.286,64.001,0.0,0.018,0.065,20.0,20.0,67.482,53.328,64.958,72.466,73.647,72.94,76.878,40.98,55.392,41.386,-10.82,74.438,81.875,71.188,70.688,69.25,70.813,0.0,0,72,70,1000,200,0.0,10.297,78.625,74.063,0.014,72.125,73.938,70.188,73.25,0.0,18.766,72,70,1000,200,0.0,0.0,77.188,72.625,0.024,71.875,73.438,70.0,72.875,0.0,38.563,72,70,1000,200,-0.001,0.0,81.5,72.25,0.034,71.375,73.813,70.125,72.688,0.0,26.906,72,70,1000,200,-0.001,0.0,82.563,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.05,0.377,0.0,0.0,0.035,0.035,0.009,0.016,0.046,0.028
5272008,28,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,10.18,2.248,2.228,0.322,67.956,69.087,72.812,66.392,64.001,0.0,0.018,0.065,20.0,20.0,67.426,53.3,64.971,72.466,73.647,72.94,76.878,40.906,55.496,41.313,-10.82,74.5,81.938,71.188,70.688,69.25,70.813,0.0,0,72,70,1000,200,0.0,10.344,78.563,74.063,0.014,72.125,73.938,70.0,73.25,0.0,18.766,72,70,1000,200,0.0,0.0,77.188,72.625,0.024,71.75,73.438,70.0,72.875,0.0,38.563,72,70,1000,200,-0.001,0.0,81.375,72.375,0.036,71.375,73.813,70.125,72.563,0.0,26.906,72,70,1000,200,-0.001,0.0,82.5,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.05,0.373,0.0,0.0,0.035,0.035,0.009,0.016,0.047,0.028
5272008,29,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,10.133,3.37,2.228,0.35,67.956,69.087,72.812,66.392,64.001,0.0,0.018,0.065,20.0,20.0,67.342,53.3,64.932,72.466,73.647,72.94,76.878,40.906,55.496,41.313,-10.82,74.5,81.938,71.188,70.688,69.25,70.75,0.0,0,72,70,1000,200,0.0,10.117,78.563,74.063,0.014,72.125,73.938,70.188,73.25,0.0,18.766,72,70,1000,200,0.0,0.0,77.188,72.625,0.024,71.75,73.375,70.188,72.875,0.0,38.563,72,70,1000,200,-0.001,0.0,81.375,72.375,0.035,71.375,73.75,70.125,72.563,0.0,26.906,72,70,1000,200,0.0,0.0,82.5,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.05,0.374,0.0,0.0,0.035,0.036,0.009,0.016,0.046,0.028
5272008,30,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,10.188,2.248,2.228,0.35,67.956,69.087,72.812,66.392,64.001,0.0,0.018,0.065,20.0,20.0,67.314,53.244,64.867,72.466,73.647,72.727,76.878,40.906,55.496,41.313,-10.82,74.438,81.875,71.188,70.688,69.313,70.813,0.0,0,72,70,1000,200,0.0,10.297,78.313,74.0,0.014,72.125,73.875,70.25,73.25,0.0,18.766,72,70,1000,200,0.0,0.0,77.188,72.625,0.024,71.75,73.375,70.188,72.875,0.0,38.563,72,70,1000,200,-0.001,0.0,81.25,72.375,0.035,71.375,73.813,70.125,72.563,0.0,26.906,72,70,1000,200,0.0,0.0,82.375,75.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.039,0.373,0.0,0.0,0.035,0.036,0.009,0.016,0.045,0.028
5272008,31,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,10.258,2.248,0.462,0.63,67.956,69.087,72.812,66.392,64.108,0.0,0.018,0.065,20.0,20.0,67.286,53.244,64.867,72.466,73.721,72.94,76.952,40.98,55.496,41.459,-10.82,74.5,81.938,71.188,70.688,69.313,70.813,0.0,0,72,70,1000,200,0.0,10.227,78.25,74.0,0.014,72.125,73.875,70.188,73.25,0.0,18.766,72,70,1000,200,0.0,0.0,77.188,72.625,0.024,71.688,73.375,70.188,72.875,0.0,38.563,72,70,1000,200,-0.001,0.0,81.25,72.375,0.034,71.375,73.813,70.125,72.563,0.0,26.906,72,70,1000,200,-0.001,0.0,82.188,75.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.046,0.443,0.0,0.0,0.035,0.036,0.009,0.016,0.044,0.027
5272008,32,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,10.242,2.248,2.228,1.996,68.064,69.087,72.707,66.392,64.108,0.0,0.018,0.065,20.0,20.0,67.23,53.272,64.841,72.466,73.647,72.727,76.878,40.906,55.496,41.313,-10.82,74.5,81.875,71.188,70.688,69.313,70.75,0.0,0,72,70,1000,200,0.0,10.289,78.25,74.0,0.014,72.125,73.875,70.188,73.25,0.0,18.766,72,70,1000,200,-0.001,0.0,77.063,72.625,0.024,71.75,73.375,70.188,72.875,0.0,38.563,72,70,1000,200,-0.001,0.0,81.0,72.375,0.036,71.375,73.813,70.25,72.688,0.0,26.906,72,70,1000,200,-0.001,0.0,82.188,75.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.039,0.373,0.0,0.0,0.035,0.036,0.009,0.016,0.045,0.027
5272008,33,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,10.281,2.248,2.228,0.131,67.956,69.087,72.812,66.392,64.108,0.0,0.015,0.065,20.0,20.0,67.146,53.272,64.841,72.358,73.573,72.94,76.878,40.98,55.496,41.386,-10.82,74.5,81.813,71.188,70.625,69.313,70.75,0.0,0,72,70,1000,200,0.0,10.102,78.25,74.0,0.014,72.125,73.813,70.25,73.25,0.0,18.766,72,70,1000,200,-0.001,0.0,77.063,72.75,0.024,71.75,73.438,70.188,72.875,0.0,38.563,72,70,1000,200,-0.001,0.0,81.0,72.375,0.037,71.375,73.75,70.25,72.688,0.0,26.906,72,70,1000,200,0.0,0.0,82.125,75.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.057,0.373,0.0,0.0,0.035,0.036,0.009,0.015,0.047,0.027
5272008,34,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,10.281,2.248,2.228,0.294,68.171,68.981,72.707,66.286,64.108,0.0,0.018,0.065,20.0,20.0,67.09,53.3,64.777,72.466,73.573,73.046,76.878,40.98,55.601,41.386,-10.82,74.563,81.875,71.188,70.688,69.313,70.813,0.0,0,72,70,1000,200,0.0,10.305,78.125,74.0,0.014,72.125,73.813,70.25,73.25,0.0,18.766,72,70,1000,200,0.0,0.0,77.063,72.75,0.024,71.75,73.438,70.188,72.938,0.0,38.563,72,70,1000,200,-0.001,0.0,81.0,72.25,0.038,71.375,73.75,70.25,72.563,0.0,26.906,72,70,1000,200,0.0,0.0,82.0,75.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.069,0.37,0.0,0.0,0.035,0.035,0.008,0.015,0.049,0.026
5272008,35,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,10.359,2.248,2.228,0.362,68.171,68.981,72.707,66.392,64.215,0.0,0.018,0.065,20.0,20.0,67.034,53.328,64.751,72.466,73.721,72.94,76.878,40.98,55.601,41.386,-10.82,74.563,81.813,71.313,70.688,69.438,70.813,0.0,0,72,70,1000,200,0.0,10.422,78.0,74.0,0.014,72.125,73.875,70.25,73.25,0.0,18.766,72,70,1000,200,0.0,0.0,77.063,72.75,0.024,71.875,73.438,70.313,72.875,0.0,38.563,72,70,1000,200,-0.001,0.0,80.875,72.438,0.036,71.375,73.813,70.25,72.563,0.0,26.906,72,70,1000,200,0.0,0.0,82.0,75.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.044,0.37,0.0,0.0,0.035,0.036,0.008,0.015,0.044,0.026
5272008,36,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,9.945,2.248,2.228,0.427,68.064,69.087,72.707,66.392,64.108,0.0,0.018,0.065,20.0,20.0,66.977,53.356,64.725,72.358,73.573,72.621,76.878,40.906,55.601,41.459,-10.82,74.625,81.875,71.188,70.688,69.438,70.75,0.0,0,72,70,1000,200,0.0,10.078,77.938,73.875,0.014,72.125,73.875,70.25,73.25,0.0,18.766,72,70,1000,200,0.0,0.0,77.0,72.75,0.024,71.75,73.438,70.313,72.938,0.0,38.563,72,70,1000,200,-0.001,0.0,80.875,72.438,0.034,71.375,73.813,70.25,72.563,0.0,26.906,72,70,1000,200,0.0,0.0,81.875,75.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.038,0.502,0.0,0.0,0.035,0.036,0.008,0.015,0.042,0.026
5272008,37,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,10.258,2.248,2.228,1.919,68.279,69.087,72.812,66.498,64.322,0.0,0.018,0.065,20.0,20.0,66.921,53.356,64.64,72.466,73.647,72.834,76.878,41.053,55.601,41.386,-10.82,74.688,81.875,71.188,70.75,69.313,70.813,0.0,0,72,70,1000,200,0.0,10.359,77.938,73.875,0.014,72.125,73.813,70.25,73.25,0.0,18.766,72,70,1000,200,-0.001,0.0,77.0,72.75,0.024,71.75,73.438,70.313,72.938,0.0,38.563,72,70,1000,200,-0.001,0.0,80.75,72.438,0.035,71.375,73.75,70.438,72.688,0.0,26.906,72,70,1000,200,0.0,0.0,81.813,75.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.044,0.307,0.0,0.0,0.035,0.035,0.008,0.015,0.042,0.026
5272008,38,0,1,3,1,100,0.0,100,0.0,0.0,0,0,33.968,35.139,0.011,13.339,0,80,55,1.4,10.258,2.248,2.228,0.352,68.171,69.087,72.812,66.498,64.215,0.0,0.018,0.065,20.0,20.0,66.865,53.384,64.602,72.358,73.647,72.94,76.878,40.98,55.601,41.459,-10.82,74.688,81.875,71.188,70.688,69.438,70.813,0.0,0,72,70,1000,200,0.0,10.203,77.938,73.875,0.014,72.125,73.813,70.375,73.313,0.0,18.766,72,70,1000,200,0.0,0.0,77.0,72.75,0.024,71.75,73.438,70.313,72.938,0.0,38.563,72,70,1000,200,-0.001,0.0,80.75,72.375,0.034,71.375,73.75,70.438,72.563,0.0,26.906,72,70,1000,200,0.0,0.0,81.813,75.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.05,0.437,0.0,0.0,0.034,0.035,0.008,0.015,0.042,0.026
5272008,39,0,1,3,1,100,0.0,100,0.0,0.0,0,0,33.968,35.139,0.011,13.427,0,80,55,1.4,10.398,2.248,2.228,0.35,68.279,69.087,72.812,66.498,64.322,0.0,0.018,0.065,20.0,20.0,66.781,53.384,64.576,72.358,73.573,72.834,76.878,41.053,55.705,41.459,-10.82,74.813,81.875,71.188,70.75,69.438,70.813,0.0,0,72,70,1000,200,0.0,10.102,77.688,73.875,0.014,72.125,73.875,70.375,73.25,0.0,18.766,72,70,1000,200,-0.001,0.0,77.0,72.75,0.024,71.875,73.438,70.313,72.875,0.0,38.563,72,70,1000,200,-0.001,0.0,80.688,72.438,0.038,71.375,73.813,70.438,72.563,0.0,26.906,72,70,1000,200,0.0,0.0,81.563,75.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,0.0,0.001,-0.049,0.372,0.0,0.0,0.034,0.035,0.008,0.015,0.046,0.025
5272008,40,0,1,3,1,100,0.0,100,0.0,0.0,0,0,33.968,35.139,0.011,13.354,0,80,55,1.4,10.133,2.248,0.462,0.336,68.279,69.194,72.812,66.498,64.322,0.0,0.018,0.065,20.0,20.0,66.753,53.384,64.615,72.466,73.573,72.834,76.878,41.053,55.601,41.459,-10.82,74.688,81.875,71.188,70.75,69.438,70.813,0.0,0,72,70,1000,200,0.0,10.289,77.688,73.75,0.014,72.0,73.875,70.375,73.25,0.0,18.766,72,70,1000,200,0.0,0.0,77.0,72.813,0.024,71.75,73.438,70.438,72.938,0.0,38.563,72,70,1000,200,-0.001,0.0,80.563,72.438,0.042,71.375,73.813,70.438,72.563,0.0,26.906,72,70,1000,200,-0.001,0.0,81.5,75.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.049,0.373,0.0,0.0,0.034,0.035,0.008,0.015,0.05,0.025
5272008,41,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,35.139,0.011,13.281,0,80,55,1.4,10.328,2.248,2.228,-0.964,68.171,69.087,72.812,66.498,64.322,0.0,0.018,0.065,20.0,20.0,66.669,53.384,64.615,72.358,73.573,72.94,76.878,41.053,55.601,41.459,-10.82,74.75,81.875,71.313,70.688,69.688,70.813,0.0,0,72,70,1000,200,0.0,10.008,77.688,73.75,0.014,72.125,73.875,70.375,73.25,0.0,18.766,72,70,1000,200,0.0,0.0,76.75,72.813,0.024,71.75,73.375,70.438,72.938,0.0,38.563,72,70,1000,200,-0.001,0.0,80.563,72.563,0.037,71.375,73.75,70.438,72.688,0.0,26.906,72,70,1000,200,0.0,0.0,81.375,75.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.057,0.371,0.0,0.0,0.035,0.035,0.008,0.014,0.043,0.025
5272008,42,0,1,3,1,100,0.0,100,0.0,0.0,0,0,33.968,35.139,0.011,13.412,0,80,55,1.4,10.164,2.248,2.228,0.237,68.386,69.087,72.812,66.498,64.429,0.0,0.018,0.065,20.0,20.0,66.613,53.44,64.615,72.466,73.573,72.621,76.878,41.053,55.705,41.459,-10.82,74.813,81.875,71.313,70.75,69.438,70.75,0.0,0,72,70,1000,200,0.0,10.391,77.563,73.75,0.014,72.125,73.813,70.438,73.313,0.0,18.766,72,70,1000,200,0.0,0.0,76.75,72.813,0.024,71.875,73.438,70.438,72.938,0.0,38.563,72,70,1000,200,-0.001,0.0,80.375,72.438,0.034,71.375,73.75,70.438,72.563,0.0,26.906,72,70,1000,200,-0.001,0.0,81.375,75.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.038,0.372,0.0,0.0,0.034,0.035,0.008,0.014,0.039,0.025
5272008,43,0,1,3,1,100,0.0,100,0.0,0.0,0,0,33.968,35.139,0.011,13.339,0,80,55,1.4,10.422,2.248,2.228,0.147,68.386,69.087,72.812,66.498,64.429,0.0,0.018,0.065,20.0,20.0,66.557,53.44,64.615,72.466,73.573,72.834,76.878,41.053,55.601,41.459,-10.82,74.813,81.875,71.188,70.688,69.688,70.813,0.0,0,72,70,1000,200,0.0,10.484,77.563,73.875,0.014,72.125,73.875,70.375,73.313,0.0,18.766,72,70,1000,200,0.0,0.0,76.75,72.813,0.024,71.875,73.438,70.438,72.875,0.0,38.563,72,70,1000,200,-0.001,0.0,80.375,72.563,0.031,71.375,73.813,70.438,72.688,0.0,26.906,72,70,1000,200,0.0,0.0,81.375,75.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.049,0.372,0.0,0.0,0.034,0.035,0.008,0.014,0.035,0.025
5272008,44,0,1,3,1,100,0.0,100,0.0,0.0,0,0,33.968,35.139,0.011,13.383,0,80,55,1.4,10.406,2.248,2.228,1.021,68.386,69.087,72.707,66.498,64.429,0.0,0.018,0.065,20.0,20.0,66.529,53.468,64.537,72.466,73.499,72.834,76.878,41.2,55.601,41.532,-10.82,74.75,81.938,71.188,70.688,69.688,70.75,0.0,0,72,70,1000,200,0.0,10.359,77.563,73.75,0.014,72.125,73.813,70.438,73.313,0.0,18.766,72,70,1000,200,0.0,0.0,76.75,72.813,0.024,71.875,73.438,70.5,72.938,0.0,38.563,72,70,1000,200,-0.001,0.0,80.25,72.563,0.036,71.375,73.813,70.438,72.688,0.0,26.906,72,70,1000,200,0.0,0.0,81.188,75.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.056,0.309,0.0,0.0,0.034,0.035,0.008,0.014,0.04,0.024
5272008,45,0,1,3,1,100,0.0,100,0.0,0.0,0,0,33.968,36.31,0.011,13.412,0,80,55,1.4,10.414,2.248,2.228,-0.537,68.386,69.194,72.812,66.498,64.429,0.0,0.018,0.065,20.0,20.0,66.445,53.496,64.485,72.466,73.573,72.621,76.878,41.126,55.496,41.532,-10.82,74.813,81.938,71.188,70.75,69.688,70.813,0.0,0,72,70,1000,200,0.0,10.297,77.438,73.75,0.014,72.125,73.875,70.438,73.313,0.0,18.766,72,70,1000,200,0.0,0.0,76.75,72.813,0.024,71.75,73.5,70.438,72.938,0.0,38.563,72,70,1000,200,-0.001,0.0,80.25,72.438,0.038,71.375,73.813,70.563,72.688,0.0,26.906,72,70,1000,200,0.0,0.0,81.188,75.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.038,0.379,0.0,0.0,0.034,0.036,0.008,0.014,0.043,0.024
5272008,46,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,10.258,2.248,2.228,1.242,68.494,69.087,72.812,66.603,64.536,0.0,0.018,0.065,20.0,20.0,66.389,53.468,64.42,72.466,73.573,72.621,76.878,41.053,55.601,41.532,-10.82,74.75,81.938,71.188,70.75,69.688,70.75,0.0,0,72,70,1000,200,0.0,10.313,77.438,73.688,0.014,72.125,73.875,70.563,73.313,0.0,18.766,72,70,1000,200,0.0,0.0,76.688,72.813,0.024,71.875,73.438,70.438,72.938,0.0,38.563,72,70,1000,200,-0.001,0.0,80.188,72.563,0.038,71.375,73.813,70.563,72.688,0.0,26.906,72,70,1000,200,0.0,0.0,81.0,75.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.038,0.44,0.0,0.0,0.035,0.036,0.008,0.014,0.042,0.024
5272008,47,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,10.086,2.248,2.228,0.239,68.494,69.087,72.812,66.603,64.536,0.0,0.018,0.065,20.0,20.0,66.36,53.468,64.388,72.466,73.573,72.94,76.878,41.2,55.705,41.605,-10.82,74.75,82.0,71.188,70.75,69.75,70.813,0.0,0,72,70,1000,200,0.0,10.133,77.375,73.438,0.014,72.25,73.875,70.438,73.313,0.0,18.766,72,70,1000,200,0.0,0.0,76.625,72.938,0.024,71.875,73.438,70.5,72.938,0.0,38.563,72,70,1000,200,-0.001,0.0,80.188,72.563,0.032,71.375,73.813,70.563,72.75,0.0,26.906,72,70,1000,200,0.0,0.0,81.0,75.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.057,0.374,0.0,0.0,0.035,0.035,0.008,0.013,0.036,0.024
5272008,48,0,1,3,1,100,0.0,100,0.0,0.0,0,0,33.968,36.31,0.011,13.368,0,80,55,1.4,10.25,2.248,2.228,0.462,68.494,69.194,72.812,66.603,64.536,0.0,0.018,0.065,20.0,20.0,66.304,53.468,64.362,72.358,73.573,72.94,76.804,41.126,55.601,41.532,-10.82,74.75,81.938,71.188,70.688,69.688,70.813,0.0,0,72,70,1000,200,0.0,10.227,77.375,73.688,0.014,72.125,73.875,70.563,73.25,0.0,18.766,72,70,1000,200,0.0,0.0,76.688,72.938,0.024,71.875,73.375,70.5,72.938,0.0,38.563,72,70,1000,200,-0.001,0.0,80.063,72.75,0.036,71.5,73.75,70.563,72.688,0.0,26.906,72,70,1000,200,0.0,0.0,80.938,75.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.056,0.375,0.0,0.0,0.034,0.036,0.008,0.013,0.038,0.023
5272008,49,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,10.188,2.248,2.228,0.35,68.386,69.087,72.812,66.709,64.429,0.0,0.018,0.065,20.0,20.0,66.276,53.496,64.323,72.358,73.573,72.834,76.952,41.2,55.705,41.532,-10.82,74.625,82.0,71.313,70.75,69.75,70.813,0.0,0,72,70,1000,200,0.0,10.125,77.375,73.688,0.014,72.125,73.938,70.563,73.313,0.0,18.766,72,70,1000,200,0.0,0.0,76.688,72.813,0.024,71.875,73.438,70.625,72.938,0.0,38.563,72,70,1000,200,-0.001,0.0,80.063,72.563,0.037,71.375,73.813,70.563,72.688,0.0,26.906,72,70,1000,200,0.0,0.0,80.938,75.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.147,0.001,-0.072,-0.148,0.001,-0.05,0.306,0.0,0.0,0.035,0.035,0.008,0.014,0.041,0.023
5272008,50,0,1,3,1,100,0.0,100,0.0,0.0,0,0,33.968,36.31,0.011,13.368,0,80,55,1.4,10.156,2.248,2.228,0.801,68.602,69.087,72.707,66.603,64.643,0.0,0.018,0.065,20.0,20.0,66.192,53.44,64.271,72.466,73.573,72.621,76.878,41.126,55.705,41.605,-10.82,74.625,82.0,71.188,70.813,69.688,70.813,0.0,0,72,70,1000,200,0.0,10.148,77.125,73.688,0.014,72.125,73.875,70.563,73.313,0.0,18.766,72,70,1000,200,0.0,0.0,76.625,72.938,0.024,71.875,73.438,70.5,72.938,0.0,38.563,72,70,1000,200,-0.001,0.0,80.063,72.563,0.037,71.5,73.75,70.563,72.688,0.0,26.906,72,70,1000,200,0.0,0.0,80.813,75.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.038,0.439,0.0,0.0,0.034,0.036,0.007,0.013,0.041,0.023
5272008,51,0,1,3,1,100,0.0,100,0.0,0.0,0,0,33.968,36.31,0.011,13.339,0,80,55,1.4,9.859,2.248,2.228,0.118,68.602,69.087,72.812,66.603,64.643,0.0,0.018,0.065,20.0,20.0,66.192,53.44,64.258,72.358,73.573,72.621,76.878,41.126,55.601,41.532,-10.82,74.625,82.0,71.188,70.75,69.688,70.813,0.0,0,72,70,1000,200,0.0,10.086,77.063,73.438,0.014,72.125,73.875,70.813,73.313,0.0,18.766,72,70,1000,200,0.0,0.0,76.688,72.938,0.024,71.875,73.438,70.5,72.938,0.0,38.563,72,70,1000,200,-0.001,0.0,79.938,72.563,0.036,71.375,73.75,70.563,72.688,0.0,26.906,72,70,1000,200,0.0,0.0,80.75,75.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.038,0.374,0.0,0.0,0.034,0.036,0.007,0.013,0.039,0.023
5272008,52,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,10.219,2.248,2.228,-0.119,68.602,69.087,72.707,66.709,64.643,0.0,0.018,0.065,20.0,20.0,66.136,53.412,64.245,72.466,73.573,72.834,76.878,41.126,55.601,41.532,-10.82,74.688,82.063,71.188,70.688,69.75,70.813,0.0,0,72,70,1000,200,0.0,9.977,77.063,73.438,0.014,72.125,73.938,70.563,73.313,0.0,18.766,72,70,1000,200,-0.001,0.0,76.625,72.938,0.024,71.875,73.438,70.625,72.938,0.0,38.563,72,70,1000,200,-0.001,0.0,79.938,72.563,0.034,71.375,73.813,70.625,72.688,0.0,26.906,72,70,1000,200,0.0,0.0,80.813,75.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.222,0.0,0.149,0.001,-0.148,0.001,-0.049,0.376,0.0,0.0,0.035,0.035,0.007,0.013,0.037,0.023
5272008,53,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,10.008,2.248,2.228,0.348,68.602,69.087,72.707,66.709,64.75,0.0,0.018,0.065,20.0,20.0,66.052,53.44,64.161,72.358,73.573,72.94,76.878,41.2,55.705,41.605,-10.82,74.688,82.125,71.313,70.75,69.75,70.813,0.0,0,72,70,1000,200,0.0,10.188,77.063,73.438,0.014,72.125,73.938,70.563,73.313,0.0,18.766,72,70,1000,200,0.0,0.0,76.625,72.938,0.024,71.875,73.375,70.5,72.938,0.0,38.563,72,70,1000,200,-0.001,0.0,79.813,72.75,0.037,71.5,73.813,70.625,72.688,0.0,26.906,72,70,1000,200,0.0,0.0,80.625,75.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.074,-0.074,0.001,0.001,-0.148,0.001,-0.057,0.373,0.0,0.0,0.035,0.036,0.007,0.013,0.038,0.022
5272008,54,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,10.406,2.248,2.228,0.406,68.602,69.087,72.812,66.709,64.75,0.0,0.018,0.065,20.0,20.0,66.052,53.412,64.122,72.358,73.573,72.94,76.878,41.273,55.81,41.605,-10.82,74.688,82.063,71.188,70.75,69.75,70.813,0.0,0,72,70,1000,200,0.0,10.305,76.938,73.438,0.014,72.125,74.0,70.813,73.313,0.0,18.766,72,70,1000,200,-0.001,0.0,76.625,72.938,0.024,71.875,73.438,70.625,72.938,0.0,38.563,72,70,1000,200,-0.001,0.0,79.813,72.75,0.037,71.5,73.813,70.625,72.688,0.0,26.906,72,70,1000,200,0.0,0.0,80.625,75.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.057,0.305,0.0,0.0,0.035,0.035,0.007,0.013,0.038,0.022
5272008,55,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,10.383,2.248,2.228,-0.604,68.709,69.087,72.812,66.603,64.75,0.0,0.018,0.061,20.0,20.0,66.024,53.468,64.115,72.358,73.499,72.834,76.804,41.2,55.705,41.605,-10.82,74.688,82.063,71.313,70.75,69.813,70.813,0.0,0,72,70,1000,200,0.0,10.289,76.938,73.375,0.014,72.125,73.938,70.813,73.25,0.0,18.766,72,70,1000,200,-0.001,0.0,76.625,73.063,0.024,71.875,73.438,70.625,72.938,0.0,38.563,72,70,1000,200,-0.001,0.0,79.688,72.75,0.027,71.375,73.813,70.625,72.688,0.0,26.906,72,70,1000,200,0.0,0.0,80.438,75.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.149,-0.055,0.373,0.0,0.0,0.035,0.036,0.007,0.013,0.027,0.021
5272008,56,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,10.172,2.248,2.228,0.265,68.709,69.194,72.707,66.815,64.857,0.0,0.018,0.065,20.0,20.0,65.968,53.44,64.038,72.358,73.573,72.834,76.804,41.2,55.705,41.605,-10.82,74.75,82.125,71.188,70.688,69.75,70.75,0.0,0,72,70,1000,200,0.0,9.891,76.813,73.375,0.014,72.125,73.938,70.813,73.313,0.0,18.766,72,70,1000,200,0.0,0.0,76.625,73.063,0.024,71.875,73.375,70.625,72.875,0.0,38.563,72,70,1000,200,-0.001,0.0,79.688,72.75,0.035,71.375,73.813,70.625,72.563,0.0,26.906,72,70,1000,200,0.0,0.0,80.625,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.048,0.374,0.0,0.0,0.035,0.035,0.007,0.013,0.035,0.023
5272008,57,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,10.25,2.248,2.228,0.158,68.602,69.087,72.601,66.815,64.75,0.0,0.018,0.065,20.0,20.0,65.912,53.468,63.973,72.358,73.573,72.834,76.878,41.273,55.601,41.677,-10.82,74.75,82.125,71.313,70.75,69.75,70.938,0.0,0,72,70,1000,200,0.0,10.125,76.813,73.375,0.014,72.125,73.938,70.813,73.313,0.0,18.766,72,70,1000,200,-0.001,0.0,76.625,73.063,0.024,71.875,73.438,70.625,72.938,0.0,38.563,72,70,1000,200,-0.001,0.0,79.563,72.75,0.031,71.375,73.813,70.625,72.688,0.0,26.906,72,70,1000,200,0.0,0.0,80.375,74.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.049,0.378,0.0,0.0,0.035,0.036,0.007,0.013,0.031,0.022
5272008,58,0,1,3,1,100,0.0,100,0.0,0.0,0,0,36.31,36.31,0.011,13.383,0,80,55,1.4,10.055,2.248,2.228,0.126,68.602,69.087,72.707,66.815,64.75,0.0,0.018,0.065,20.0,20.0,65.884,53.468,63.934,72.358,73.425,72.621,76.731,41.2,55.705,41.605,-10.82,74.75,82.188,71.313,70.75,69.813,70.813,0.0,0,72,70,1000,200,0.0,10.07,76.813,73.375,0.014,72.0,73.875,70.813,73.313,0.0,18.766,72,70,1000,200,0.0,0.0,76.5,73.063,0.024,71.875,73.438,70.625,72.938,0.0,38.563,72,70,1000,200,-0.001,0.0,79.563,72.75,0.042,71.5,73.813,70.625,72.688,0.0,26.906,72,70,1000,200,0.0,0.0,80.375,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.045,0.374,0.0,0.0,0.036,0.036,0.007,0.012,0.042,0.022
5272008,59,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,9.781,2.248,2.228,-0.657,68.709,69.194,72.707,66.709,64.857,0.0,0.018,0.065,20.0,20.0,65.828,53.468,63.895,72.358,73.499,72.621,76.804,41.273,55.81,41.677,-10.82,74.75,82.188,71.313,70.75,69.813,70.813,0.0,0,72,70,1000,200,0.0,9.695,76.688,73.375,0.014,72.125,73.938,70.813,73.313,0.0,18.766,72,70,1000,200,-0.001,0.0,76.5,73.063,0.024,71.875,73.438,70.813,72.938,0.0,38.563,72,70,1000,200,-0.001,0.0,79.5,72.875,0.036,71.375,73.813,70.688,72.688,0.0,26.906,72,70,1000,200,0.0,0.0,80.188,74.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.041,0.373,0.0,0.0,0.035,0.035,0.007,0.012,0.035,0.021
5272008,100,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,9.867,2.248,2.228,0.349,68.709,69.087,72.812,66.815,64.75,0.0,0.018,0.065,20.0,20.0,65.8,53.44,63.843,72.251,73.499,72.834,76.804,41.273,55.705,41.677,-10.82,74.75,82.188,71.188,70.75,69.75,70.813,0.0,0,72,70,1000,200,0.0,9.922,76.5,73.375,0.014,72.125,73.938,70.813,73.313,0.0,18.766,72,70,1000,200,0.0,0.0,76.5,73.063,0.024,71.875,73.375,70.813,72.938,0.0,38.563,72,70,1000,200,-0.001,0.0,79.5,72.875,0.034,71.375,73.813,70.688,72.688,0.0,26.906,72,70,1000,200,0.0,0.0,80.188,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.055,0.374,0.0,0.0,0.035,0.035,0.006,0.012,0.033,0.021
5272008,101,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,10.008,2.248,2.228,0.354,68.817,69.194,72.707,66.815,64.964,0.0,0.018,0.065,20.0,20.0,65.743,53.44,63.785,72.466,73.499,72.834,76.878,41.346,55.81,41.677,-10.82,74.688,82.25,71.313,70.75,69.813,70.938,0.0,0,72,70,1000,200,0.0,10.008,76.5,73.25,0.014,72.125,73.938,70.938,73.313,0.0,18.766,72,70,1000,200,0.0,0.0,76.5,73.063,0.024,71.875,73.375,70.813,72.938,0.0,38.563,72,70,1000,200,-0.001,0.0,79.5,72.75,0.037,71.375,73.813,70.625,72.688,0.0,26.906,72,70,1000,200,0.0,0.0,80.188,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.056,0.305,0.0,0.0,0.035,0.035,0.007,0.012,0.036,0.021
