DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5272008,102,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,9.664,2.248,2.228,0.35,68.817,69.087,72.812,66.815,64.857,0.0,0.018,0.065,20.0,20.0,65.687,53.468,63.746,72.358,73.499,72.834,76.804,41.273,55.81,41.677,-10.82,74.688,82.313,71.188,70.813,69.813,70.938,0.0,0,72,70,1000,200,0.0,9.734,76.5,73.375,0.014,72.125,74.0,70.938,73.313,0.0,18.766,72,70,1000,200,-0.001,0.0,76.5,73.063,0.024,71.875,73.438,70.813,72.938,0.0,38.563,72,70,1000,200,-0.001,0.0,79.375,72.875,0.038,71.375,73.813,70.688,72.688,0.0,26.906,72,70,1000,200,-0.001,0.0,80.188,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.055,0.371,0.0,0.0,0.035,0.035,0.006,0.012,0.036,0.021
5272008,103,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,35.139,0.011,13.456,0,80,55,1.4,9.641,2.248,2.228,0.348,68.925,69.194,72.812,66.92,64.964,0.0,0.018,0.065,20.0,20.0,65.659,53.468,63.694,72.358,73.499,72.834,76.804,41.273,55.81,41.677,-10.82,74.688,82.313,71.313,70.75,69.813,70.813,0.0,0,72,70,1000,200,0.0,9.859,76.438,73.375,0.014,72.125,74.0,70.938,73.313,0.0,18.766,72,70,1000,200,-0.001,0.0,76.375,73.313,0.024,71.875,73.375,70.813,72.938,0.0,38.563,72,70,1000,200,-0.001,0.0,79.375,72.875,0.036,71.375,73.813,70.688,72.688,0.0,26.906,72,70,1000,200,-0.001,0.0,80.063,74.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.055,0.374,0.0,0.0,0.035,0.035,0.006,0.011,0.034,0.021
5272008,104,0,1,3,1,100,0.0,100,0.0,0.0,0,0,33.968,36.31,0.011,13.339,0,80,55,1.4,9.688,2.248,2.228,0.361,68.925,69.194,72.707,67.131,64.964,0.0,0.018,0.065,20.0,20.0,65.659,53.468,63.642,72.358,73.499,72.727,76.804,41.346,55.705,41.677,-10.82,74.625,82.375,71.313,70.75,69.813,70.813,0.0,0,72,70,1000,200,0.0,9.672,76.438,73.25,0.014,72.125,74.0,70.938,73.313,0.0,18.766,72,70,1000,200,0.0,0.0,76.5,73.063,0.024,71.875,73.375,70.813,72.938,0.0,38.563,72,70,1000,200,-0.001,0.0,79.188,72.875,0.035,71.375,73.813,70.688,72.688,0.0,26.906,72,70,1000,200,-0.001,0.0,80.063,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.047,0.307,0.0,0.0,0.034,0.036,0.007,0.012,0.032,0.02
5272008,105,0,1,3,1,100,0.0,100,0.0,0.0,0,0,33.968,35.139,0.011,13.324,0,80,55,1.4,9.953,2.248,2.228,0.35,68.817,69.194,72.707,66.92,64.857,0.0,0.018,0.065,20.0,20.0,65.547,53.468,63.591,72.358,73.499,72.834,76.804,41.346,55.81,41.677,-10.82,74.563,82.375,71.188,70.75,69.938,70.938,0.0,0,72,70,1000,200,0.0,9.734,76.438,73.25,0.014,72.125,73.938,70.938,73.313,0.0,18.766,72,70,1000,200,0.0,0.0,76.375,73.188,0.024,71.875,73.375,70.813,72.938,0.0,38.563,72,70,1000,200,-0.001,0.0,79.188,72.875,0.038,71.375,73.813,70.688,72.688,0.0,26.906,72,70,1000,200,0.0,0.0,79.813,74.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.055,0.305,0.0,0.0,0.034,0.035,0.007,0.011,0.035,0.02
5272008,106,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,9.648,2.248,2.228,0.238,68.925,69.194,72.707,66.92,64.964,0.0,0.018,0.065,20.0,20.0,65.491,53.44,63.532,72.358,73.499,72.834,76.804,41.273,55.81,41.677,-10.82,74.563,82.375,71.188,70.75,69.938,70.813,0.0,0,72,70,1000,200,0.0,9.5,76.438,73.25,0.014,72.125,74.0,70.938,73.313,0.0,18.766,72,70,1000,200,0.0,0.0,76.375,73.188,0.024,71.75,73.375,70.813,72.938,0.0,38.563,72,70,1000,200,-0.001,0.0,79.063,72.875,0.037,71.375,73.813,70.688,72.688,0.0,26.906,72,70,1000,200,-0.001,0.0,79.75,74.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.055,0.372,0.0,0.0,0.035,0.035,0.007,0.011,0.033,0.019
5272008,107,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,35.139,0.011,13.456,0,80,55,1.4,9.719,2.248,2.228,0.294,68.925,69.194,72.707,66.92,65.071,0.0,0.018,0.065,20.0,20.0,65.463,53.468,63.467,72.358,73.499,72.621,76.804,41.346,55.81,41.677,-10.82,74.438,82.375,71.313,70.75,69.813,70.813,0.0,0,72,70,1000,200,0.0,10.031,76.313,73.25,0.014,72.125,73.938,70.938,73.313,0.0,18.766,72,70,1000,200,0.0,0.0,76.375,73.063,0.024,71.875,73.375,70.875,72.938,0.0,38.563,72,70,1000,200,-0.001,0.0,79.063,72.875,0.034,71.375,73.813,70.688,72.688,0.0,26.906,72,70,1000,200,-0.001,0.0,79.75,74.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.041,0.308,0.0,0.0,0.035,0.035,0.006,0.012,0.031,0.019
5272008,108,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,9.703,2.248,2.228,0.35,68.925,69.194,72.707,66.92,65.071,0.0,0.018,0.065,20.0,20.0,65.435,53.44,63.416,72.358,73.499,72.621,76.731,41.419,55.705,41.75,-10.82,74.5,82.438,71.313,70.75,69.938,70.938,0.0,0,72,70,1000,200,0.0,9.734,76.313,73.25,0.014,72.125,74.0,70.938,73.313,0.0,18.766,72,70,1000,200,0.0,0.0,76.375,73.188,0.024,71.875,73.438,70.813,73.125,0.0,38.563,72,70,1000,200,-0.001,0.0,79.063,72.875,0.041,71.375,73.75,70.688,72.75,0.0,26.906,72,70,1000,200,-0.001,0.0,79.75,74.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.04,0.309,0.0,0.0,0.035,0.035,0.006,0.011,0.037,0.019
5272008,109,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,9.75,2.248,2.228,0.292,69.032,69.087,72.601,66.815,65.178,0.0,0.018,0.061,20.0,20.0,65.435,53.44,63.312,72.466,73.425,72.834,76.804,41.346,55.81,41.677,-10.82,74.438,82.438,71.188,70.75,69.938,70.813,0.0,0,72,70,1000,200,0.0,9.789,76.25,73.25,0.014,72.125,73.938,71.0,73.438,0.0,18.766,72,70,1000,200,0.0,0.0,76.375,73.188,0.024,71.875,73.313,70.875,73.125,0.0,38.563,72,70,1000,200,-0.001,0.0,79.0,72.875,0.034,71.375,73.75,70.688,72.688,0.0,26.906,72,70,1000,200,0.0,0.0,79.75,74.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.063,0.305,0.0,0.0,0.035,0.035,0.006,0.011,0.03,0.019
5272008,110,0,1,3,1,100,0.0,100,0.0,0.0,0,0,33.968,35.139,0.011,13.398,0,80,55,1.4,9.352,2.248,2.228,0.348,69.032,69.194,72.707,66.92,65.178,0.0,0.018,0.065,20.0,20.0,65.379,53.412,63.273,72.466,73.499,72.834,76.731,41.346,55.81,41.75,-10.82,74.5,82.5,71.188,70.813,69.938,70.813,0.0,0,72,70,1000,200,0.0,9.602,76.25,73.125,0.014,72.125,74.0,71.0,73.438,0.0,18.766,72,70,1000,200,-0.001,0.0,76.375,73.313,0.024,71.875,73.438,70.875,73.125,0.0,38.563,72,70,1000,200,-0.001,0.0,79.0,72.875,0.036,71.375,73.813,70.813,72.688,0.0,26.906,72,70,1000,200,-0.001,0.0,79.625,74.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.053,0.374,0.0,0.0,0.034,0.035,0.006,0.011,0.032,0.019
5272008,111,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,10.016,2.248,2.228,-0.125,69.032,69.087,72.601,66.92,65.178,0.0,0.018,0.065,20.0,20.0,65.323,53.412,63.202,72.358,73.425,72.621,76.804,41.346,55.914,41.75,-10.82,74.5,82.5,71.188,70.813,70.063,70.813,0.0,0,72,70,1000,200,0.0,10.07,76.25,73.125,0.014,72.125,73.938,71.0,73.438,0.0,18.766,72,70,1000,200,-0.001,0.0,76.375,73.188,0.024,71.875,73.438,70.875,73.125,0.0,38.563,72,70,1000,200,-0.001,0.0,79.0,72.875,0.034,71.375,73.813,70.813,72.688,0.0,26.906,72,70,1000,200,0.0,0.0,79.563,74.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.046,0.37,0.0,0.0,0.035,0.036,0.006,0.011,0.03,0.019
5272008,112,0,1,3,1,100,0.0,100,0.0,0.0,0,0,33.968,35.139,0.011,13.427,0,80,55,1.4,9.68,2.248,2.228,0.378,69.032,69.194,72.707,66.92,65.178,0.0,0.018,0.065,20.0,20.0,65.295,53.412,63.163,72.358,73.425,72.834,76.731,41.346,55.81,41.75,-10.82,74.5,82.438,71.313,70.813,69.938,70.813,0.0,0,72,70,1000,200,0.0,9.594,76.25,73.25,0.014,72.125,73.938,71.0,73.313,0.0,18.766,72,70,1000,200,0.0,0.0,76.188,73.313,0.024,71.875,73.375,71.0,73.125,0.0,38.563,72,70,1000,200,-0.001,0.0,78.875,72.938,0.038,71.375,73.813,70.813,72.688,0.0,26.906,72,70,1000,200,0.0,0.0,79.563,74.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,-0.072,0.149,-0.148,0.149,-0.062,0.375,0.0,0.0,0.034,0.035,0.006,0.01,0.033,0.019
5272008,113,0,1,3,1,100,0.0,100,0.0,0.0,0,0,33.968,35.139,0.011,13.354,0,80,55,1.4,9.945,2.248,2.228,0.35,69.032,69.194,72.707,67.026,65.286,0.0,0.018,0.065,20.0,20.0,65.267,53.412,63.111,72.466,73.499,72.834,76.731,41.346,55.914,41.677,-10.82,74.5,82.5,71.313,70.813,69.938,70.813,0.0,0,72,70,1000,200,0.0,9.984,76.125,73.25,0.014,72.125,73.938,71.0,73.313,0.0,18.766,72,70,1000,200,0.0,0.0,76.188,73.313,0.024,71.875,73.375,70.875,73.125,0.0,38.563,72,70,1000,200,-0.001,0.0,78.875,72.938,0.036,71.375,73.75,70.813,72.75,0.0,26.906,72,70,1000,200,0.0,0.0,79.438,74.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.053,0.303,0.0,0.0,0.034,0.035,0.006,0.01,0.031,0.018
5272008,114,0,1,3,1,100,0.0,100,0.0,0.0,0,0,33.968,35.139,0.011,13.339,0,80,55,1.4,10.0,2.248,2.228,0.35,69.14,69.194,72.707,67.026,65.178,0.0,0.018,0.065,20.0,20.0,65.211,53.412,63.085,72.358,73.425,72.834,76.804,41.419,55.914,41.823,-10.82,74.5,82.5,71.313,70.813,70.063,70.938,0.0,0,72,70,1000,200,0.0,9.945,76.125,73.125,0.014,72.125,73.875,71.0,73.313,0.0,18.766,72,70,1000,200,-0.001,0.0,76.188,73.313,0.024,71.875,73.375,70.875,72.938,0.0,38.563,72,70,1000,200,-0.001,0.0,78.813,72.938,0.035,71.375,73.813,70.813,72.688,0.0,26.906,72,70,1000,200,0.0,0.0,79.438,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.063,0.372,0.0,0.0,0.034,0.035,0.006,0.01,0.03,0.018
5272008,115,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,35.139,0.021,13.412,0,80,55,1.4,9.695,3.37,2.228,0.567,69.14,69.087,72.707,66.92,65.286,0.0,0.015,0.065,20.0,20.0,65.183,53.412,63.033,72.358,73.499,72.834,76.731,41.419,55.914,41.823,-10.82,74.5,82.563,71.188,70.813,70.063,70.938,0.0,0,72,70,1000,200,0.0,9.922,76.125,73.125,0.014,72.125,73.875,71.0,73.438,0.0,18.766,72,70,1000,200,-0.001,0.0,76.188,73.188,0.024,71.875,73.375,71.0,72.938,0.0,38.563,72,70,1000,200,-0.001,0.0,78.813,72.938,0.033,71.375,73.813,70.813,72.688,0.0,26.906,72,70,1000,200,0.0,0.0,79.438,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.102,0.374,0.0,0.0,0.035,0.035,0.006,0.011,0.028,0.018
5272008,116,0,1,3,1,100,0.0,100,0.0,0.0,0,0,33.968,35.139,0.011,13.383,0,80,55,1.4,9.695,2.248,2.228,0.56,69.14,69.3,72.707,67.026,65.286,0.0,0.018,0.065,20.0,20.0,65.098,53.384,62.981,72.358,73.425,72.834,76.804,41.419,55.914,41.75,-10.82,74.5,82.563,71.313,70.813,69.938,70.938,0.0,0,72,70,1000,200,0.0,9.797,75.875,73.125,0.014,72.125,73.875,71.0,73.438,0.0,18.766,72,70,1000,200,0.0,0.0,76.063,73.313,0.024,71.75,73.438,71.0,73.125,0.0,38.563,72,70,1000,200,-0.001,0.0,78.625,72.938,0.037,71.5,73.813,70.813,72.75,0.0,26.906,72,70,1000,200,0.0,0.0,79.25,74.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.063,0.306,0.0,0.0,0.034,0.035,0.006,0.01,0.031,0.018
5272008,117,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,9.844,2.248,2.228,1.247,69.032,69.194,72.707,67.026,65.178,0.0,0.015,0.061,20.0,20.0,65.07,53.384,62.923,72.251,73.425,72.834,76.804,41.419,55.914,41.823,-10.82,74.375,82.625,71.188,70.75,69.938,70.813,0.0,0,72,70,1000,200,0.0,9.75,75.813,73.125,0.014,72.125,73.875,71.063,73.313,0.0,18.766,72,70,1000,200,0.0,0.0,76.188,73.313,0.024,71.875,73.375,71.0,73.125,0.0,38.563,72,70,1000,200,-0.001,0.0,78.625,72.938,0.034,71.375,73.813,70.813,72.75,0.0,26.906,72,70,1000,200,0.0,0.0,79.25,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.063,0.374,0.0,0.0,0.035,0.035,0.006,0.01,0.028,0.018
5272008,118,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,9.852,2.248,2.228,-0.083,69.032,69.194,72.812,67.026,65.178,0.0,0.018,0.069,20.0,20.0,65.014,53.412,62.884,72.251,73.425,72.834,76.804,41.419,55.914,41.823,-10.82,74.438,82.688,71.313,70.813,70.063,70.813,0.0,0,72,70,1000,200,0.0,10.125,75.875,73.125,0.014,72.125,73.875,71.063,73.438,0.0,18.766,72,70,1000,200,-0.001,0.0,76.063,73.313,0.024,71.875,73.438,71.0,73.125,0.0,38.563,72,70,1000,200,-0.001,0.0,78.625,72.938,0.035,71.375,73.813,70.813,72.75,0.0,26.906,72,70,1000,200,0.0,0.0,79.125,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.063,0.373,0.0,0.0,0.035,0.036,0.006,0.01,0.029,0.017
5272008,119,0,1,3,1,100,0.0,100,0.0,0.0,0,0,33.968,35.139,0.011,13.398,0,80,55,1.4,10.219,2.248,2.228,0.266,69.14,69.3,72.707,67.131,65.178,0.0,0.015,0.065,20.0,20.0,64.986,53.412,62.858,72.144,73.425,72.621,76.731,41.419,55.81,41.823,-10.82,74.438,82.688,71.313,70.813,69.938,70.938,0.0,0,72,70,1000,200,0.0,10.055,75.875,73.125,0.014,72.125,73.875,71.063,73.438,0.0,18.766,72,70,1000,200,-0.001,0.0,76.063,73.313,0.024,71.875,73.375,71.0,72.938,0.0,38.563,72,70,1000,200,-0.001,0.0,78.625,72.938,0.034,71.5,73.813,70.813,72.75,0.0,26.906,72,70,1000,200,0.0,0.0,79.125,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.045,0.376,0.0,0.0,0.034,0.035,0.006,0.01,0.028,0.017
5272008,120,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,10.078,2.248,0.462,0.196,69.248,69.3,72.707,67.131,65.393,0.0,0.018,0.065,20.0,20.0,64.986,53.384,62.806,72.358,73.351,72.621,76.731,41.419,55.81,41.823,-10.82,74.375,82.688,71.188,70.813,70.063,70.938,0.0,0,72,70,1000,200,0.0,10.063,75.813,73.125,0.014,72.125,73.875,71.063,73.313,0.0,18.766,72,70,1000,200,-0.001,0.0,76.063,73.438,0.024,71.875,73.438,71.125,72.938,0.0,38.563,72,70,1000,200,-0.001,0.0,78.5,72.938,0.034,71.375,73.813,71.0,72.688,0.0,26.906,72,70,1000,200,0.0,0.0,79.125,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.051,0.377,0.0,0.0,0.035,0.035,0.006,0.009,0.028,0.017
5272008,121,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,35.139,0.011,13.31,0,80,55,1.4,9.953,2.248,2.228,0.362,69.248,69.194,72.601,67.026,65.393,0.0,0.018,0.065,20.0,20.0,64.93,53.384,62.767,72.251,73.425,72.834,76.731,41.419,55.914,41.896,-10.82,74.375,82.75,71.313,70.813,70.25,70.938,0.0,0,72,70,1000,200,0.0,10.203,75.875,73.125,0.014,72.125,73.813,71.063,73.438,0.0,18.766,72,70,1000,200,-0.001,0.0,76.063,73.313,0.024,71.875,73.438,71.0,72.938,0.0,38.563,72,70,1000,200,-0.001,0.0,78.5,72.938,0.034,71.375,73.813,70.813,72.75,0.0,26.906,72,70,1000,200,0.0,0.0,79.063,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.062,0.438,0.0,0.0,0.035,0.035,0.006,0.01,0.028,0.017
5272008,122,0,1,3,1,100,0.0,100,0.0,0.0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,10.273,2.248,2.228,0.126,69.248,69.194,72.707,67.026,65.393,0.0,0.018,0.065,20.0,20.0,64.902,53.384,62.703,72.358,73.425,72.834,76.804,41.493,55.914,41.823,-10.82,74.375,82.813,71.313,70.813,70.063,70.938,0.0,0,72,70,1000,200,0.0,9.875,75.813,73.125,0.014,72.125,73.813,71.063,73.313,0.0,18.766,72,70,1000,200,0.0,0.0,76.063,73.438,0.024,71.875,73.375,71.0,72.938,0.0,38.563,72,70,1000,200,-0.001,0.0,78.5,72.938,0.039,71.375,73.813,71.0,72.75,0.0,26.906,72,70,1000,200,0.0,0.0,79.063,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.001,0.001,0.0,0.001,-0.063,0.306,0.0,0.0,0.034,0.035,0.006,0.009,0.032,0.017
5272008,123,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,9.953,2.248,2.228,0.35,69.248,69.3,72.812,67.131,65.5,0.0,0.015,0.065,20.0,20.0,64.818,53.412,62.657,72.358,73.351,72.621,76.804,41.419,55.81,41.823,-10.82,74.313,82.813,71.188,70.813,69.938,70.938,0.0,0,72,70,1000,200,0.0,10.078,75.688,72.813,0.014,72.125,73.813,71.063,73.438,0.0,18.766,72,70,1000,200,0.0,0.0,76.063,73.438,0.024,71.875,73.438,71.125,73.125,0.0,38.563,72,70,1000,200,-0.001,0.0,78.375,72.938,0.034,71.5,73.813,71.0,72.75,0.0,26.906,72,70,1000,200,0.0,0.0,78.938,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.052,0.374,0.0,0.0,0.035,0.035,0.006,0.009,0.027,0.017
5272008,124,0,1,3,1,100,0.0,100,0.0,0.0,0,0,33.968,36.31,0.011,13.383,0,80,55,1.4,10.164,2.248,2.228,0.378,69.248,69.194,72.707,67.026,65.393,0.0,0.018,0.065,20.0,20.0,64.818,53.384,62.605,72.358,73.351,72.834,76.804,41.419,55.81,41.896,-10.82,74.25,82.813,71.313,70.813,70.063,70.938,0.0,0,72,70,1000,200,0.0,9.859,75.688,73.063,0.014,72.25,73.813,71.063,73.313,0.0,18.766,72,70,1000,200,0.0,0.0,76.188,73.438,0.024,71.875,73.438,71.125,73.125,0.0,38.563,72,70,1000,200,-0.001,0.0,78.375,73.0,0.034,71.5,73.813,71.0,72.75,0.0,26.906,72,70,1000,200,0.0,0.0,78.938,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.073,0.444,0.0,0.0,0.034,0.036,0.005,0.01,0.027,0.017
5272008,125,0,1,3,1,100,0.0,100,0.0,0.0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,9.883,2.248,2.228,1.133,69.355,69.3,72.707,67.131,65.393,0.0,0.015,0.065,20.0,20.0,64.762,53.384,62.605,72.251,73.425,72.834,76.878,41.566,55.914,41.896,-10.82,74.313,82.875,71.188,70.813,70.063,70.813,0.0,0,72,70,1000,200,0.0,10.125,75.625,73.063,0.014,72.125,73.875,71.188,73.438,0.0,18.766,72,70,1000,200,0.0,0.0,76.063,73.438,0.024,71.875,73.438,71.125,73.125,0.0,38.563,72,70,1000,200,-0.001,0.0,78.5,73.0,0.034,71.375,73.813,71.0,72.75,0.0,26.906,72,70,1000,200,0.0,0.0,78.938,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.064,0.307,0.0,0.0,0.034,0.035,0.005,0.009,0.027,0.018
5272008,126,0,1,3,1,100,0.0,100,0.0,0.0,0,0,33.968,36.31,0.011,13.339,0,80,55,1.4,9.984,2.248,2.228,-0.075,69.14,69.194,72.707,67.131,65.393,0.0,0.015,0.061,20.0,20.0,64.734,53.412,62.534,72.251,73.425,72.727,76.804,41.493,55.914,41.896,-10.82,74.313,82.938,71.313,70.75,70.063,70.938,0.0,0,72,70,1000,200,0.0,10.281,75.625,73.063,0.014,72.125,73.875,71.188,73.438,0.0,18.766,72,70,1000,200,0.0,0.0,76.063,73.438,0.024,71.875,73.375,71.125,73.125,0.0,38.563,72,70,1000,200,-0.001,0.0,78.25,73.0,0.034,71.375,73.813,71.0,72.75,0.0,26.906,72,70,1000,200,0.0,0.0,78.875,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.053,0.373,0.0,0.0,0.034,0.036,0.005,0.009,0.026,0.017
5272008,127,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,10.016,2.248,2.228,0.36,69.248,69.3,72.707,67.237,65.5,0.0,0.018,0.065,20.0,20.0,64.734,53.384,62.495,72.358,73.351,72.621,76.731,41.493,55.914,41.896,-10.82,74.25,83.063,71.313,70.813,70.25,70.938,0.0,0,72,70,1000,200,0.0,9.875,75.625,73.063,0.014,72.25,73.875,71.188,73.313,0.0,18.766,72,70,1000,200,0.0,0.0,76.0,73.313,0.024,71.875,73.438,71.125,73.125,0.0,38.563,72,70,1000,200,-0.001,0.0,78.25,73.0,0.034,71.5,73.813,71.0,72.688,0.0,26.906,72,70,1000,200,0.0,0.0,78.625,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.051,0.373,0.0,0.0,0.035,0.036,0.005,0.009,0.026,0.015
5272008,128,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,9.914,2.248,2.228,-0.568,69.248,69.3,72.812,67.237,65.393,0.0,0.018,0.065,20.0,20.0,64.678,53.384,62.443,72.251,73.351,72.727,76.804,41.493,56.018,41.896,-10.82,74.188,83.063,71.313,70.813,70.25,70.938,0.0,0,72,70,1000,200,0.0,9.859,75.5,72.813,0.014,72.125,73.938,71.188,73.438,0.0,18.766,72,70,1000,200,0.0,0.0,76.063,73.438,0.024,71.875,73.438,71.125,73.125,0.0,38.563,72,70,1000,200,-0.001,0.0,78.188,73.0,0.036,71.5,73.813,71.0,72.75,0.0,26.906,72,70,1000,200,0.0,0.0,78.625,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.061,0.371,0.0,0.0,0.035,0.036,0.006,0.009,0.027,0.016
5272008,129,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,9.805,2.248,2.228,1.188,69.355,69.3,72.707,67.237,65.607,0.0,0.018,0.065,20.0,20.0,64.678,53.384,62.443,72.358,73.499,72.727,76.804,41.493,55.914,41.969,-10.82,74.0,83.063,71.313,70.75,70.063,70.813,0.0,0,72,70,1000,200,0.0,9.477,75.5,72.813,0.014,72.125,73.875,71.188,73.438,0.0,18.766,72,70,1000,200,-0.001,0.0,76.0,73.438,0.024,71.875,73.375,71.25,73.25,0.0,38.563,72,70,1000,200,-0.001,0.0,78.188,73.0,0.034,71.375,73.813,71.125,72.75,0.0,26.906,72,70,1000,200,0.0,0.0,78.625,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.047,0.441,0.0,0.0,0.035,0.036,0.006,0.009,0.026,0.016
5272008,130,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,9.859,2.248,2.228,0.347,69.355,69.3,72.707,67.237,65.607,0.0,0.018,0.065,20.0,20.0,64.622,53.356,62.392,72.251,73.351,72.727,76.731,41.493,56.123,41.896,-10.82,74.0,83.125,71.313,70.813,70.063,70.938,0.0,0,72,70,1000,200,0.0,9.727,75.5,72.813,0.014,72.125,73.875,71.188,73.438,0.0,18.766,72,70,1000,200,-0.001,0.0,76.0,73.438,0.024,71.875,73.375,71.25,73.125,0.0,38.563,72,70,1000,200,-0.001,0.0,78.188,73.125,0.034,71.375,73.813,71.0,72.75,0.0,26.906,72,70,1000,200,0.0,0.0,78.625,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.06,0.369,0.0,0.0,0.035,0.036,0.006,0.009,0.025,0.016
5272008,131,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,9.883,2.248,2.228,1.692,69.463,69.3,72.812,67.237,65.607,0.0,0.018,0.065,20.0,20.0,64.594,53.328,62.333,72.358,73.351,72.515,76.804,41.566,56.018,41.969,-10.82,73.938,83.188,71.313,70.813,70.25,70.813,0.0,0,72,70,1000,200,0.0,9.891,75.25,72.813,0.014,72.125,73.875,71.188,73.438,0.0,18.766,72,70,1000,200,-0.001,0.0,76.0,73.438,0.024,71.875,73.438,71.25,73.125,0.0,38.563,72,70,1000,200,-0.001,0.0,78.188,73.0,0.038,71.5,73.813,71.125,72.75,0.0,26.906,72,70,1000,200,0.0,0.0,78.563,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.001,-0.148,0.147,0.001,0.001,-0.148,0.001,-0.045,0.374,0.0,0.0,0.035,0.036,0.005,0.009,0.029,0.016
5272008,132,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,9.914,2.248,2.228,-0.53,69.355,69.3,72.812,67.237,65.5,0.0,0.018,0.065,20.0,20.0,64.566,53.3,62.294,72.251,73.351,72.834,76.731,41.566,56.123,41.969,-10.82,74.0,83.25,71.313,70.813,70.25,70.938,0.0,0,72,70,1000,200,0.0,9.602,75.5,72.813,0.014,72.125,73.938,71.188,73.438,0.0,18.766,72,70,1000,200,0.0,0.0,76.0,73.438,0.024,71.875,73.375,71.25,73.125,0.0,38.563,72,70,1000,200,-0.001,0.0,78.188,73.0,0.034,71.5,73.813,71.0,72.75,0.0,26.906,72,70,1000,200,0.0,0.0,78.563,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.072,0.37,0.0,0.0,0.035,0.036,0.006,0.009,0.026,0.016
5272008,133,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,9.711,2.248,2.228,0.349,69.463,69.3,72.707,67.237,65.607,0.0,0.018,0.061,20.0,20.0,64.509,53.3,62.255,72.358,73.351,72.727,76.731,41.566,56.018,41.969,-10.82,73.875,83.25,71.313,70.813,70.25,70.938,0.0,0,72,70,1000,200,0.0,9.703,75.25,72.813,0.014,72.125,73.875,71.188,73.438,0.0,18.766,72,70,1000,200,0.0,0.0,76.0,73.438,0.024,71.875,73.375,71.25,73.125,0.0,38.563,72,70,1000,200,-0.001,0.0,78.0,73.0,0.034,71.5,73.813,71.125,72.75,0.0,26.906,72,70,1000,200,0.0,0.0,78.563,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,-0.072,-0.148,0.001,-0.06,0.372,0.0,0.0,0.035,0.036,0.005,0.009,0.025,0.016
5272008,134,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,9.797,2.248,2.228,-0.482,69.463,69.3,72.812,67.343,65.714,0.0,0.015,0.065,20.0,20.0,64.481,53.328,62.23,72.358,73.351,72.727,76.731,41.566,55.914,41.969,-10.82,73.813,83.313,71.313,70.813,70.25,70.938,0.0,0,72,70,1000,200,0.0,10.125,75.25,72.813,0.014,72.125,73.875,71.188,73.438,0.0,18.766,72,70,1000,200,0.0,0.0,76.0,73.438,0.024,71.875,73.438,71.25,73.125,0.0,38.563,72,70,1000,200,-0.001,0.0,78.0,73.0,0.034,71.375,73.75,71.125,72.75,0.0,26.906,72,70,1000,200,0.0,0.0,78.438,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.149,-0.06,0.375,0.0,0.0,0.035,0.036,0.005,0.009,0.025,0.016
5272008,135,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.021,13.324,0,80,55,1.4,9.477,2.248,2.228,0.349,69.355,69.3,72.707,67.237,65.607,0.0,0.018,0.065,20.0,20.0,64.453,53.3,62.217,72.144,73.277,72.727,76.731,41.566,56.018,41.969,-10.82,73.813,83.375,71.313,70.813,70.25,70.813,0.0,0,72,70,1000,200,0.0,9.758,75.188,72.813,0.014,72.125,73.938,71.188,73.438,0.0,18.766,72,70,1000,200,0.0,0.0,76.0,73.563,0.024,71.875,73.438,71.25,73.125,0.0,38.563,72,70,1000,200,-0.001,0.0,78.0,73.125,0.037,71.375,73.813,71.125,72.75,0.0,26.906,72,70,1000,200,0.0,0.0,78.313,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.132,0.372,0.0,0.0,0.035,0.036,0.005,0.009,0.026,0.015
5272008,136,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.324,0,80,55,1.4,9.602,2.248,2.228,0.35,69.463,69.3,72.707,67.343,65.714,0.0,0.018,0.065,20.0,20.0,64.425,53.272,62.178,72.251,73.351,72.834,76.731,41.566,56.018,41.969,-10.82,73.75,83.375,71.313,70.813,70.25,70.938,0.0,0,72,70,1000,200,0.0,9.75,75.188,73.063,0.014,72.125,73.938,71.188,73.438,0.0,18.766,72,70,1000,200,-0.001,0.0,76.0,73.438,0.024,71.875,73.438,71.25,73.125,0.0,38.563,72,70,1000,200,-0.001,0.0,78.0,73.0,0.037,71.5,73.813,71.125,72.75,0.0,26.906,72,70,1000,200,0.0,0.0,78.313,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.072,0.372,0.0,0.0,0.035,0.036,0.004,0.009,0.027,0.015
5272008,137,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,9.609,2.248,2.228,0.348,69.463,69.3,72.707,67.343,65.714,0.0,0.018,0.065,20.0,20.0,64.397,53.3,62.139,72.251,73.351,72.727,76.731,41.566,55.914,41.969,-10.82,73.813,83.375,71.188,70.813,70.25,70.938,0.0,0,72,70,1000,200,0.0,9.633,75.25,72.813,0.014,72.125,73.938,71.438,73.438,0.0,18.766,72,70,1000,200,0.0,0.0,75.875,73.438,0.024,71.875,73.438,71.25,73.125,0.0,38.563,72,70,1000,200,-0.001,0.0,77.938,73.0,0.032,71.375,73.813,71.125,72.75,0.0,26.906,72,70,1000,200,0.0,0.0,78.313,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.149,0.001,0.0,0.001,-0.06,0.375,0.0,0.0,0.035,0.036,0.005,0.009,0.023,0.015
5272008,138,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,9.883,2.248,2.228,0.294,69.57,69.3,72.812,67.343,65.714,0.0,0.018,0.065,20.0,20.0,64.369,53.3,62.1,72.251,73.277,72.834,76.731,41.566,56.018,41.969,-10.82,73.75,83.438,71.188,70.813,70.313,70.938,0.0,0,72,70,1000,200,0.0,9.727,75.188,72.813,0.014,72.125,73.938,71.438,73.438,0.0,18.766,72,70,1000,200,-0.001,0.0,75.875,73.438,0.024,71.875,73.438,71.25,73.125,0.0,38.563,72,70,1000,200,-0.001,0.0,77.813,73.125,0.037,71.375,73.75,71.125,72.75,0.0,26.906,72,70,1000,200,0.0,0.0,78.25,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.086,0.372,0.0,0.0,0.035,0.036,0.005,0.009,0.025,0.015
5272008,139,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,9.984,2.248,2.228,-0.096,69.57,69.406,72.707,67.448,65.714,0.0,0.018,0.065,20.0,20.0,64.341,53.3,62.068,72.251,73.351,72.727,76.731,41.639,55.914,42.042,-10.82,73.688,83.438,71.313,70.813,70.313,70.938,0.0,0,72,70,1000,200,0.0,10.055,75.125,72.813,0.014,72.125,74.0,71.563,73.313,0.0,18.766,72,70,1000,200,-0.001,0.0,75.875,73.563,0.024,71.875,73.438,71.438,73.25,0.0,38.563,72,70,1000,200,-0.001,0.0,77.813,73.125,0.04,71.375,73.75,71.125,72.75,0.0,26.906,72,70,1000,200,0.0,0.0,78.313,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.06,0.378,0.0,0.0,0.035,0.035,0.005,0.008,0.027,0.016
5272008,140,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,9.766,2.248,2.228,0.392,69.57,69.3,72.812,67.448,65.821,0.0,0.018,0.065,20.0,20.0,64.313,53.272,62.016,72.251,73.277,72.727,76.731,41.639,55.914,42.042,-10.82,73.625,83.5,71.188,70.813,70.25,70.938,0.0,0,72,70,1000,200,0.0,9.555,75.125,72.813,0.014,72.125,74.0,71.438,73.438,0.0,18.766,72,70,1000,200,-0.001,0.0,75.875,73.563,0.024,71.875,73.375,71.25,73.125,0.0,38.563,72,70,1000,200,-0.001,0.0,77.938,73.125,0.04,71.5,73.813,71.25,72.75,0.0,26.906,72,70,1000,200,0.0,0.0,78.25,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.222,0.001,-0.069,0.378,0.0,0.0,0.035,0.036,0.005,0.008,0.028,0.015
5272008,141,0,1,3,1,100,0.0,100,0.0,0.0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,9.938,2.248,2.228,1.311,69.57,69.406,72.707,67.448,65.821,0.0,0.018,0.065,20.0,20.0,64.285,53.328,61.964,72.251,73.277,72.515,76.731,41.639,56.018,41.969,-10.82,73.688,83.563,71.438,70.813,70.313,70.938,0.0,0,72,70,1000,200,0.0,10.078,75.188,72.813,0.014,72.125,73.938,71.438,73.438,0.0,18.766,72,70,1000,200,-0.001,0.0,75.813,73.563,0.024,71.875,73.375,71.25,73.125,0.0,38.563,72,70,1000,200,-0.001,0.0,77.813,73.125,0.037,71.375,73.75,71.125,72.75,0.0,26.906,72,70,1000,200,0.0,0.0,78.063,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,-0.05,0.307,0.0,0.0,0.034,0.035,0.005,0.008,0.025,0.015
5272008,142,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,9.75,2.248,2.228,1.805,69.463,69.3,72.707,67.448,65.607,0.0,0.018,0.065,20.0,20.0,64.285,53.3,61.938,72.144,73.351,72.727,76.731,41.639,56.018,42.042,-10.82,73.75,83.563,71.313,70.813,70.313,70.938,0.0,0,72,70,1000,200,0.0,9.539,75.125,72.813,0.014,72.125,74.0,71.188,73.438,0.0,18.766,72,70,1000,200,-0.001,0.0,75.875,73.563,0.024,71.875,73.375,71.438,73.125,0.0,38.563,72,70,1000,200,-0.001,0.0,77.688,73.125,0.03,71.375,73.75,71.125,72.75,0.0,26.906,72,70,1000,200,0.0,0.0,78.25,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.06,0.376,0.0,0.0,0.035,0.035,0.005,0.008,0.02,0.015
5272008,143,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,9.219,2.248,2.228,1.162,69.57,69.3,72.707,67.343,65.821,0.0,0.018,0.065,20.0,20.0,64.257,53.328,61.912,72.251,73.351,72.727,76.731,41.639,56.227,42.042,-10.82,73.688,83.625,71.313,70.875,70.313,70.938,0.0,0,72,70,1000,200,0.0,9.539,75.125,72.813,0.014,72.125,73.938,71.438,73.438,0.0,18.766,72,70,1000,200,-0.001,0.0,75.875,73.563,0.024,71.875,73.438,71.438,73.125,0.0,38.563,72,70,1000,200,-0.001,0.0,77.563,73.125,0.032,71.375,73.75,71.25,72.75,0.0,26.906,72,70,1000,200,0.0,0.0,78.063,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.06,0.368,0.0,0.0,0.035,0.035,0.005,0.008,0.021,0.015
5272008,144,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,9.344,2.248,2.228,0.676,69.57,69.406,72.707,67.448,65.821,0.0,0.018,0.065,20.0,20.0,64.201,53.356,61.873,72.251,73.277,72.834,76.731,41.786,56.123,42.114,-10.82,73.625,83.75,71.313,70.813,70.313,70.938,0.0,0,72,70,1000,200,0.0,9.57,75.125,72.813,0.014,72.125,73.938,71.563,73.438,0.0,18.766,72,70,1000,200,0.0,0.0,75.813,73.563,0.024,71.875,73.375,71.438,73.25,0.0,38.563,72,70,1000,200,-0.001,0.0,77.688,73.375,0.038,71.5,73.813,71.25,72.75,0.0,26.906,72,70,1000,200,0.0,0.0,78.063,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.149,0.001,0.0,0.001,-0.086,0.307,0.0,0.0,0.035,0.036,0.005,0.008,0.024,0.015
5272008,145,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,9.32,2.248,2.228,0.363,69.463,69.3,72.707,67.448,65.821,0.0,0.018,0.065,20.0,20.0,64.173,53.328,61.873,72.251,73.277,72.727,76.657,41.712,56.123,42.042,-10.82,73.563,83.813,71.313,70.813,70.313,70.938,0.0,0,72,70,1000,200,0.0,9.352,75.125,72.813,0.014,72.125,74.0,71.438,73.438,0.0,18.766,72,70,1000,200,0.0,0.0,75.813,73.563,0.024,71.875,73.375,71.25,73.125,0.0,38.563,72,70,1000,200,-0.001,0.0,77.688,73.125,0.032,71.5,73.813,71.125,72.75,0.0,26.906,72,70,1000,200,0.0,0.0,78.0,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.068,0.307,0.0,0.0,0.035,0.036,0.005,0.008,0.021,0.014
5272008,146,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,9.258,2.248,2.228,0.464,69.57,69.406,72.707,67.448,65.928,0.0,0.018,0.065,20.0,20.0,64.173,53.328,61.821,72.251,73.277,72.515,76.657,41.712,56.227,42.042,-10.82,73.5,83.813,71.313,70.813,70.438,71.063,0.0,0,72,70,1000,200,0.0,9.266,75.0,72.813,0.014,72.0,73.938,71.563,73.438,0.0,18.766,72,70,1000,200,-0.001,0.0,75.875,73.75,0.024,71.875,73.375,71.438,73.125,0.0,38.563,72,70,1000,200,-0.001,0.0,77.688,73.125,0.036,71.375,73.813,71.25,72.688,0.0,26.906,72,70,1000,200,0.0,0.0,78.0,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.049,0.304,0.0,0.0,0.035,0.036,0.004,0.007,0.024,0.014
5272008,147,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,35.139,0.011,13.31,0,80,55,1.4,9.641,2.248,2.228,1.217,69.678,69.406,72.707,67.448,65.928,0.0,0.018,0.065,20.0,20.0,64.145,53.328,61.795,72.251,73.351,72.727,76.804,41.712,56.123,42.187,-10.82,73.438,83.813,71.313,70.875,70.313,70.938,0.0,0,72,70,1000,200,0.0,9.563,75.0,72.813,0.014,72.125,73.938,71.563,73.438,0.0,18.766,72,70,1000,200,-0.001,0.0,75.875,73.563,0.024,71.875,73.375,71.438,73.125,0.0,38.563,72,70,1000,200,-0.001,0.0,77.563,73.125,0.035,71.375,73.813,71.25,72.75,0.0,26.906,72,70,1000,200,0.0,0.0,78.0,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.149,0.001,0.0,0.001,-0.061,0.439,0.0,0.0,0.035,0.035,0.004,0.008,0.023,0.014
5272008,148,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,9.641,2.248,2.228,-0.539,69.57,69.406,72.707,67.448,65.714,0.0,0.015,0.061,20.0,20.0,64.117,53.328,61.763,72.144,73.277,72.834,76.657,41.712,56.123,42.042,-10.82,73.375,83.813,71.313,70.813,70.313,70.938,0.0,0,72,70,1000,200,0.0,9.711,74.938,72.813,0.014,72.125,74.0,71.563,73.438,0.0,18.766,72,70,1000,200,-0.001,0.0,75.813,73.563,0.024,71.875,73.438,71.438,73.25,0.0,38.563,72,70,1000,200,-0.001,0.0,77.563,73.125,0.04,71.375,73.813,71.25,72.75,0.0,26.906,72,70,1000,200,0.0,0.0,77.875,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.084,0.307,0.0,0.0,0.035,0.035,0.004,0.008,0.026,0.014
5272008,149,0,1,3,1,100,0.0,100,0.0,0.0,0,0,36.31,35.139,0.011,13.398,0,80,55,1.4,9.68,2.248,2.228,1.319,69.678,69.406,72.707,67.448,65.928,0.0,0.018,0.065,20.0,20.0,64.089,53.328,61.698,72.251,73.277,72.727,76.657,41.639,56.227,42.114,-10.82,73.375,83.875,71.313,70.875,70.313,70.938,0.0,0,72,70,1000,200,0.0,9.602,74.938,72.813,0.014,72.125,73.938,71.563,73.438,0.0,18.766,72,70,1000,200,-0.001,0.0,75.813,73.563,0.024,71.875,73.375,71.438,73.125,0.0,38.563,72,70,1000,200,-0.001,0.0,77.563,73.125,0.034,71.375,73.813,71.25,72.75,0.0,26.906,72,70,1000,200,0.0,0.0,77.75,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.222,0.149,-0.068,0.436,0.0,0.0,0.036,0.035,0.004,0.008,0.022,0.013
5272008,150,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,9.258,2.248,0.462,-0.317,69.678,69.406,72.707,67.448,66.035,0.0,0.015,0.065,20.0,20.0,64.061,53.3,61.711,72.251,73.277,72.727,76.657,41.712,56.332,42.114,-10.82,73.313,83.875,71.313,70.813,70.313,70.938,0.0,0,72,70,1000,200,0.0,9.273,74.938,72.688,0.014,72.125,74.0,71.438,73.438,0.0,18.766,72,70,1000,200,-0.001,0.0,75.813,73.75,0.024,71.875,73.375,71.438,73.125,0.0,38.563,72,70,1000,200,-0.001,0.0,77.563,73.375,0.036,71.375,73.813,71.25,72.75,0.0,26.906,72,70,1000,200,0.0,0.0,77.875,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.068,0.368,0.0,0.0,0.035,0.036,0.005,0.007,0.022,0.014
5272008,151,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.456,0,80,55,1.4,9.109,2.248,2.228,2.139,69.678,69.406,72.707,67.448,66.035,0.0,0.018,0.065,20.0,20.0,64.005,53.3,61.633,72.251,73.277,72.727,76.657,41.786,56.227,42.187,-10.82,73.375,83.938,71.313,70.813,70.313,70.938,0.0,0,72,70,1000,200,0.0,9.219,74.938,72.688,0.014,72.125,73.938,71.563,73.438,0.0,18.766,72,70,1000,200,-0.001,0.0,75.813,73.563,0.024,71.875,73.375,71.5,73.125,0.0,38.563,72,70,1000,200,-0.001,0.0,77.375,73.375,0.034,71.375,73.75,71.25,72.75,0.0,26.906,72,70,1000,200,0.0,0.0,77.75,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.068,0.374,0.0,0.0,0.035,0.036,0.005,0.008,0.02,0.014
5272008,152,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,9.742,2.248,2.228,0.352,69.57,69.406,72.707,67.448,65.928,0.0,0.018,0.065,20.0,20.0,64.033,53.3,61.62,72.144,73.351,72.834,76.731,41.786,56.227,42.187,-10.82,73.313,84.0,71.438,70.813,70.313,70.938,0.0,0,72,70,1000,200,0.0,9.758,74.938,72.813,0.014,72.125,74.0,71.563,73.438,0.0,18.766,72,70,1000,200,-0.001,0.0,75.813,73.813,0.024,71.875,73.438,71.5,73.125,0.0,38.563,72,70,1000,200,-0.001,0.0,77.375,73.375,0.034,71.375,73.813,71.25,72.75,0.0,26.906,72,70,1000,200,0.0,0.0,77.75,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.074,-0.074,0.001,0.001,-0.148,0.001,-0.072,0.371,0.0,0.0,0.035,0.035,0.004,0.007,0.02,0.014
5272008,153,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,9.742,2.248,2.228,0.783,69.678,69.406,72.707,67.448,66.035,0.0,0.018,0.065,20.0,20.0,64.005,53.3,61.607,72.251,73.203,72.727,76.657,41.712,56.227,42.114,-10.82,73.25,84.063,71.313,70.875,70.438,70.938,0.0,0,72,70,1000,200,0.0,9.43,74.688,72.688,0.014,72.125,74.0,71.563,73.438,0.0,18.766,72,70,1000,200,0.0,0.0,75.813,73.75,0.024,71.875,73.375,71.5,73.125,0.0,38.563,72,70,1000,200,-0.001,0.0,77.375,73.375,0.037,71.375,73.75,71.25,72.75,0.0,26.906,72,70,1000,200,0.0,0.0,77.75,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.08,0.371,0.0,0.0,0.035,0.035,0.004,0.007,0.022,0.013
5272008,154,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.456,0,80,55,1.4,9.398,2.248,2.228,0.966,69.678,69.3,72.707,67.448,66.035,0.0,0.018,0.065,20.0,20.0,63.977,53.328,61.543,72.251,73.277,72.515,76.657,41.786,56.123,42.187,-10.82,73.25,84.063,71.313,70.875,70.438,70.938,0.0,0,72,70,1000,200,0.0,9.484,74.938,72.688,0.014,72.125,74.0,71.563,73.438,0.0,18.766,72,70,1000,200,0.0,0.0,75.813,73.75,0.024,71.875,73.438,71.5,73.25,0.0,38.563,72,70,1000,200,-0.001,0.0,77.313,73.125,0.033,71.375,73.813,71.25,72.875,0.0,26.906,72,70,1000,200,0.0,0.0,77.688,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,-0.049,0.376,0.0,0.0,0.035,0.036,0.005,0.007,0.02,0.013
5272008,155,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,9.555,2.248,2.228,2.502,69.786,69.406,72.707,67.554,66.142,0.0,0.015,0.065,20.0,20.0,63.977,53.328,61.504,72.251,73.203,72.515,76.657,41.786,56.123,42.187,-10.82,73.125,84.125,71.313,70.875,70.438,71.063,0.0,0,72,70,1000,200,0.0,9.617,74.688,72.688,0.014,72.125,74.0,71.563,73.438,0.0,18.766,72,70,1000,200,0.0,0.0,75.813,73.75,0.024,71.875,73.438,71.5,73.125,0.0,38.563,72,70,1000,200,-0.001,0.0,77.375,73.375,0.04,71.375,73.813,71.25,72.75,0.0,26.906,72,70,1000,200,0.0,0.0,77.688,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.055,0.374,0.0,0.0,0.035,0.036,0.004,0.007,0.023,0.014
5272008,156,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,9.516,3.37,2.228,1.084,69.786,69.406,72.707,67.554,66.142,0.0,0.018,0.065,20.0,20.0,63.977,53.3,61.471,72.251,73.277,72.727,76.731,41.786,56.227,42.187,-10.82,73.063,84.188,71.313,70.875,70.313,71.063,0.0,0,72,70,1000,200,0.0,9.477,74.688,72.563,0.014,72.125,74.0,71.563,73.438,0.0,18.766,72,70,1000,200,-0.001,0.0,75.813,73.75,0.024,71.875,73.438,71.5,73.125,0.0,38.563,72,70,1000,200,-0.001,0.0,77.313,73.375,0.04,71.375,73.875,71.313,72.75,0.0,26.906,72,70,1000,200,0.0,0.0,77.688,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.001,0.149,-0.148,0.149,-0.069,0.371,0.0,0.0,0.035,0.035,0.004,0.007,0.023,0.013
5272008,157,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,9.398,2.248,2.228,1.245,69.786,69.406,72.707,67.554,66.142,0.0,0.018,0.065,20.0,20.0,63.977,53.3,61.445,72.251,73.203,72.727,76.731,41.859,56.227,42.187,-10.82,73.0,84.25,71.313,70.875,70.313,70.938,0.0,0,72,70,1000,200,0.0,9.852,74.688,72.688,0.014,72.125,74.0,71.563,73.438,0.0,18.766,72,70,1000,200,-0.001,0.0,75.813,73.75,0.024,71.875,73.438,71.5,73.125,0.0,38.563,72,70,1000,200,-0.001,0.0,77.313,73.375,0.034,71.375,73.813,71.25,72.75,0.0,26.906,72,70,1000,200,0.0,0.0,77.5,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.082,0.307,0.0,0.0,0.035,0.036,0.004,0.007,0.02,0.012
5272008,158,0,1,3,1,100,0.0,100,0.0,0.0,0,0,36.31,36.31,0.011,13.339,0,80,55,1.4,9.656,2.248,2.228,-0.072,69.786,69.406,72.707,67.448,66.142,0.0,0.018,0.065,20.0,20.0,63.92,53.272,61.406,72.251,73.277,72.727,76.731,41.786,56.332,42.187,-10.82,72.875,84.188,71.438,70.875,70.438,70.938,0.0,0,72,70,1000,200,0.0,9.609,74.688,72.688,0.014,72.125,73.938,71.75,73.438,0.0,18.766,72,70,1000,200,-0.001,0.0,75.813,73.75,0.024,71.875,73.438,71.5,73.125,0.0,38.563,72,70,1000,200,-0.001,0.0,77.188,73.375,0.037,71.375,73.813,71.313,72.75,0.0,26.906,72,70,1000,200,0.0,0.0,77.5,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.069,0.368,0.0,0.0,0.036,0.036,0.004,0.007,0.021,0.013
5272008,159,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,9.625,2.248,2.228,1.379,69.786,69.406,72.707,67.554,66.142,0.0,0.018,0.065,20.0,20.0,63.948,53.3,61.329,72.251,73.277,72.515,76.731,41.859,56.332,42.26,-10.82,72.875,84.25,71.313,70.875,70.438,70.938,0.0,0,72,70,1000,200,0.0,9.711,74.625,72.563,0.014,72.125,74.0,71.625,73.438,0.0,18.766,72,70,1000,200,0.0,0.0,75.563,73.75,0.024,72.063,73.438,71.5,73.25,0.0,38.563,72,70,1000,200,-0.001,0.0,77.188,73.375,0.035,71.375,73.875,71.25,72.75,0.0,26.906,72,70,1000,200,0.0,0.0,77.375,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,-0.05,0.369,0.0,0.0,0.035,0.035,0.004,0.006,0.02,0.012
5272008,200,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,9.508,2.248,2.228,4.827,69.893,69.3,72.601,67.448,66.249,0.0,0.018,0.065,20.0,20.0,63.892,53.328,61.264,72.251,73.277,72.727,76.731,41.859,56.332,42.26,-10.82,72.813,84.313,71.438,70.875,70.438,70.938,0.0,0,72,70,1000,200,0.0,9.867,74.625,72.688,0.014,72.125,74.0,71.625,73.438,0.0,18.766,72,70,1000,200,-0.001,0.0,75.563,73.75,0.024,71.875,73.438,71.5,73.25,0.0,38.563,72,70,1000,200,-0.001,0.0,77.188,73.375,0.037,71.375,73.813,71.313,72.875,0.0,26.906,72,70,1000,200,0.0,0.0,77.5,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.069,0.371,0.0,0.0,0.035,0.035,0.004,0.006,0.021,0.013
5272008,201,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,10.0,2.248,2.228,0.84,69.893,69.406,72.707,67.554,66.142,0.0,0.018,0.065,20.0,20.0,63.92,53.3,61.18,72.144,73.277,72.727,76.657,41.859,56.227,42.333,-10.82,72.688,84.375,71.313,70.875,70.438,70.938,0.0,0,72,70,1000,200,0.0,9.758,74.625,72.563,0.014,72.125,74.0,71.625,73.438,0.0,18.766,72,70,1000,200,0.0,0.0,75.563,73.75,0.024,71.75,73.438,71.5,73.25,0.0,38.563,72,70,1000,200,-0.001,0.0,77.188,73.375,0.037,71.375,73.813,71.313,72.875,0.0,26.906,72,70,1000,200,0.0,0.0,77.375,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.068,0.44,0.0,0.0,0.035,0.036,0.004,0.006,0.021,0.012
5272008,202,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,9.867,2.248,2.228,0.351,69.893,69.406,72.601,67.554,66.142,0.0,0.018,0.065,20.0,20.0,63.892,53.328,61.141,72.251,73.277,72.727,76.731,41.859,56.332,42.187,-10.82,72.625,84.375,71.313,70.875,70.438,70.938,0.0,0,72,70,1000,200,0.0,9.68,74.625,72.563,0.014,72.125,73.938,71.625,73.438,0.0,18.766,72,70,1000,200,0.0,0.0,75.563,73.813,0.024,72.063,73.438,71.5,73.25,0.0,38.563,72,70,1000,200,-0.001,0.0,77.063,73.375,0.034,71.375,73.813,71.313,72.75,0.0,26.906,72,70,1000,200,0.0,0.0,77.375,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.069,0.303,0.0,0.0,0.035,0.035,0.004,0.006,0.018,0.012
5272008,203,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,35.139,0.011,13.281,0,80,55,1.4,9.93,3.37,2.228,0.801,69.678,69.406,72.707,67.554,66.142,0.0,0.018,0.065,20.0,20.0,63.948,53.328,61.102,72.144,73.277,72.515,76.657,41.859,56.227,42.26,-10.82,72.5,84.438,71.313,70.875,70.438,71.063,0.0,0,72,70,1000,200,0.0,9.555,74.625,72.563,0.014,72.125,73.938,71.625,73.438,0.0,18.766,72,70,1000,200,0.0,0.0,75.813,73.75,0.024,71.875,73.438,71.625,73.25,0.0,38.563,72,70,1000,200,-0.001,0.0,77.063,73.375,0.034,71.375,73.813,71.313,72.875,0.0,26.906,72,70,1000,200,0.0,0.0,77.375,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.049,0.371,0.0,0.0,0.035,0.035,0.004,0.007,0.018,0.012
