DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5272008,204,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.31,0,80,55,1.4,9.484,2.248,2.228,1.733,69.786,69.3,72.601,67.554,66.142,0.0,0.018,0.065,20.0,20.0,63.92,53.272,61.037,72.144,73.203,72.727,76.657,41.932,56.123,42.26,-10.82,72.375,84.5,71.313,70.875,70.438,70.938,0.0,0,72,70,1000,200,0.0,9.742,74.5,72.563,0.014,72.0,73.938,71.625,73.438,0.0,18.766,72,70,1000,200,-0.001,0.0,75.563,73.813,0.024,71.75,73.438,71.625,73.125,0.0,38.563,72,70,1000,200,-0.001,0.0,77.063,73.375,0.029,71.375,73.813,71.25,72.875,0.0,26.906,72,70,1000,200,0.0,0.0,77.25,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.08,0.308,0.0,0.0,0.035,0.036,0.004,0.006,0.016,0.012
5272008,205,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,9.695,2.248,2.228,-0.082,69.786,69.512,72.601,67.66,66.142,0.0,0.018,0.065,20.0,20.0,63.92,53.3,60.94,72.144,73.203,72.727,76.657,41.932,56.332,42.26,-10.82,72.25,84.5,71.313,70.875,70.438,70.938,0.0,0,72,70,1000,200,0.0,9.75,74.625,72.563,0.014,72.125,73.938,71.625,73.438,0.0,18.766,72,70,1000,200,0.0,0.0,75.563,73.813,0.024,71.875,73.438,71.625,73.25,0.0,38.563,72,70,1000,200,-0.001,0.0,77.063,73.438,0.034,71.375,73.813,71.313,72.875,0.0,26.906,72,70,1000,200,0.0,0.0,77.25,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.08,0.305,0.0,0.0,0.035,0.036,0.004,0.006,0.018,0.012
5272008,206,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,9.586,2.248,2.228,0.559,69.893,69.512,72.707,67.66,66.249,0.0,0.018,0.065,20.0,20.0,63.892,53.244,60.869,72.251,73.203,72.727,76.657,41.932,56.227,42.26,-10.82,72.125,84.563,71.313,70.813,70.438,71.063,0.0,0,72,70,1000,200,0.0,9.938,74.5,72.5,0.014,72.125,74.0,71.625,73.438,0.0,18.766,72,70,1000,200,-0.001,0.0,75.563,73.813,0.024,71.875,73.438,71.625,73.25,0.0,38.563,72,70,1000,200,-0.001,0.0,77.063,73.438,0.036,71.375,73.813,71.313,72.75,0.0,26.906,72,70,1000,200,0.0,0.0,77.25,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.034,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.08,0.307,0.0,0.0,0.035,0.036,0.004,0.006,0.019,0.012
5272008,207,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.31,0,80,55,1.4,9.734,2.248,2.228,0.476,70.001,69.512,72.707,67.66,66.249,0.0,0.018,0.065,20.0,20.0,63.977,53.3,60.843,72.251,73.203,72.727,76.657,41.932,56.227,42.26,-10.82,72.188,84.563,71.438,70.875,70.438,70.938,0.0,0,72,70,1000,200,0.0,9.508,74.5,72.563,0.014,72.125,73.938,71.625,73.438,0.0,18.766,72,70,1000,200,0.0,0.0,75.563,73.75,0.024,71.875,73.438,71.625,73.25,0.0,38.563,72,70,1000,200,-0.001,0.0,77.063,73.438,0.034,71.5,73.813,71.313,72.75,0.0,26.906,72,70,1000,200,0.0,0.0,77.188,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.08,0.305,0.0,0.0,0.035,0.036,0.004,0.006,0.018,0.011
5272008,208,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,9.586,2.248,2.228,0.294,69.893,69.406,72.601,67.66,66.249,0.0,0.018,0.065,20.0,20.0,63.864,53.244,60.817,72.144,73.277,72.727,76.657,41.932,56.332,42.26,-10.82,72.25,84.688,71.313,70.938,70.438,70.938,0.0,0,72,70,1000,200,0.0,9.391,74.5,72.5,0.014,72.125,74.0,71.75,73.438,0.0,18.766,72,70,1000,200,-0.001,0.0,75.563,73.813,0.024,71.875,73.5,71.5,73.25,0.0,38.563,72,70,1000,200,-0.001,0.0,77.0,73.438,0.035,71.375,73.875,71.313,72.75,0.0,26.906,72,70,1000,200,0.0,0.0,77.188,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.068,0.304,0.0,0.0,0.035,0.036,0.004,0.006,0.018,0.011
5272008,209,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,9.414,2.248,2.228,0.322,70.001,69.512,72.707,67.66,66.249,0.0,0.018,0.065,20.0,20.0,63.892,53.272,60.739,72.144,73.203,72.727,76.583,41.932,56.436,42.26,-10.82,72.188,84.688,71.313,70.875,70.438,71.063,0.0,0,72,70,1000,200,0.0,9.648,74.5,72.563,0.014,72.125,73.938,71.625,73.438,0.0,18.766,72,70,1000,200,-0.001,0.0,75.563,73.813,0.024,71.875,73.438,71.625,73.25,0.0,38.563,72,70,1000,200,-0.001,0.0,77.0,73.375,0.04,71.375,73.875,71.313,72.75,0.0,26.906,72,70,1000,200,0.0,0.0,77.188,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.078,0.303,0.0,0.0,0.035,0.035,0.004,0.006,0.021,0.011
5272008,210,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,9.758,2.248,2.228,0.7,69.893,69.512,72.601,67.554,66.356,0.0,0.018,0.061,20.0,20.0,63.836,53.272,60.687,72.251,73.203,72.727,76.657,41.932,56.332,42.333,-10.82,72.063,84.75,71.438,70.938,70.438,70.938,0.0,0,72,70,1000,200,0.0,9.453,74.5,72.5,0.014,72.125,73.938,71.75,73.438,0.0,18.766,72,70,1000,200,-0.001,0.0,75.563,73.813,0.024,71.875,73.438,71.625,73.375,0.0,38.563,72,70,1000,200,-0.001,0.0,77.0,73.438,0.034,71.375,73.813,71.313,72.875,0.0,26.906,72,70,1000,200,0.0,0.0,77.188,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.08,0.372,0.0,0.0,0.035,0.035,0.004,0.006,0.018,0.012
5272008,211,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,9.32,2.248,2.228,0.184,70.001,69.406,72.601,67.66,66.356,0.0,0.015,0.065,20.0,20.0,63.977,53.272,60.629,72.251,73.129,72.727,76.583,41.932,56.332,42.26,-10.82,72.063,84.75,71.313,70.938,70.438,71.063,0.0,0,72,70,1000,200,0.0,9.594,74.438,72.563,0.014,72.125,73.938,71.75,73.438,0.0,18.766,72,70,1000,200,0.0,0.0,75.5,73.813,0.024,71.875,73.5,71.625,73.25,0.0,38.563,72,70,1000,200,-0.001,0.0,77.0,73.438,0.04,71.375,73.813,71.313,72.75,0.0,26.906,72,70,1000,200,0.0,0.0,77.188,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.095,0.305,0.0,0.0,0.035,0.036,0.004,0.006,0.021,0.011
5272008,212,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,9.875,2.248,2.228,-0.049,70.001,69.406,72.601,67.66,66.356,0.0,0.018,0.065,20.0,20.0,63.92,53.272,60.616,72.144,73.203,72.409,76.657,41.932,56.436,42.406,-10.82,71.813,84.813,71.313,70.938,70.438,70.938,0.0,0,72,70,1000,200,0.0,9.953,74.438,72.563,0.014,72.125,73.938,71.625,73.438,0.0,18.766,72,70,1000,200,0.0,0.0,75.5,73.813,0.024,71.75,73.438,71.625,73.25,0.0,38.563,72,70,1000,200,-0.001,0.0,77.0,73.438,0.035,71.375,73.813,71.313,72.75,0.0,26.906,72,70,1000,200,0.0,0.0,77.063,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.048,0.439,0.0,0.0,0.035,0.036,0.004,0.006,0.018,0.011
5272008,213,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.021,13.412,0,80,55,1.4,9.797,2.248,2.228,-0.322,69.893,69.3,72.601,67.66,66.249,0.0,0.015,0.065,20.0,20.0,63.864,53.3,60.59,72.144,73.203,72.515,76.657,41.932,56.436,42.333,-10.82,71.75,84.813,71.438,70.875,70.438,70.938,0.0,0,72,70,1000,200,0.0,9.766,74.438,72.563,0.014,72.125,74.0,71.75,73.5,0.0,18.766,72,70,1000,200,-0.001,0.0,75.563,73.813,0.024,71.875,73.438,71.625,73.25,0.0,38.563,72,70,1000,200,-0.001,0.0,76.813,73.375,0.034,71.375,73.813,71.438,72.75,0.0,26.906,72,70,1000,200,0.0,0.0,77.063,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.105,0.371,0.0,0.0,0.035,0.036,0.004,0.006,0.017,0.011
5272008,214,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.471,0,80,55,1.4,9.555,2.248,2.228,1.048,70.001,69.406,72.601,67.554,66.463,0.0,0.018,0.065,20.0,20.0,63.92,53.3,60.616,72.251,73.203,72.834,76.657,42.005,56.332,42.333,-10.82,71.75,84.875,71.438,70.875,70.563,70.938,0.0,0,72,70,1000,200,0.0,9.539,74.438,72.563,0.014,72.125,73.938,71.75,73.438,0.0,18.766,72,70,1000,200,-0.001,0.0,75.5,73.813,0.024,71.875,73.438,71.625,73.25,0.0,38.563,72,70,1000,200,-0.001,0.0,76.813,73.438,0.034,71.375,73.813,71.438,72.75,0.0,26.906,72,70,1000,200,0.0,0.0,77.063,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.103,0.308,0.0,0.0,0.035,0.036,0.004,0.006,0.017,0.011
5272008,215,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,9.586,2.248,2.228,-0.268,69.893,69.406,72.601,67.66,66.356,0.0,0.015,0.065,20.0,20.0,64.089,53.272,60.59,72.144,73.129,72.727,76.657,42.005,56.436,42.406,-10.82,71.625,84.938,71.313,70.875,70.438,71.063,0.0,0,72,70,1000,200,0.0,9.695,74.438,72.5,0.014,72.125,73.938,71.75,73.5,0.0,18.766,72,70,1000,200,0.0,0.0,75.5,73.813,0.024,71.875,73.438,71.625,73.25,0.0,38.563,72,70,1000,200,-0.001,0.0,76.813,73.438,0.038,71.375,73.813,71.438,72.875,0.0,26.906,72,70,1000,200,0.0,0.0,76.875,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.097,0.372,0.0,0.0,0.035,0.036,0.004,0.006,0.019,0.011
5272008,216,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,9.461,2.248,2.228,1.258,69.893,69.406,72.601,67.66,66.249,0.0,0.018,0.065,20.0,20.0,64.061,53.272,60.577,72.144,73.203,72.515,76.657,42.005,56.332,42.333,-10.82,71.563,84.938,71.313,70.938,70.438,70.938,0.0,0,72,70,1000,200,0.0,9.359,74.313,72.5,0.014,72.125,73.938,71.75,73.5,0.0,18.766,72,70,1000,200,0.0,0.0,75.5,73.813,0.024,72.063,73.375,71.625,73.25,0.0,38.563,72,70,1000,200,-0.001,0.0,76.813,73.438,0.032,71.375,73.813,71.438,72.875,0.0,26.906,72,70,1000,200,0.0,0.0,76.875,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.055,0.306,0.0,0.0,0.035,0.036,0.004,0.006,0.016,0.011
5272008,217,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,9.688,2.248,0.462,-0.544,70.109,69.512,72.601,67.765,66.356,0.0,0.018,0.065,20.0,20.0,64.033,53.272,60.59,72.251,73.203,72.727,76.657,42.005,56.332,42.406,-10.82,71.375,84.938,71.438,70.875,70.563,71.063,0.0,0,72,70,1000,200,0.0,9.492,74.438,72.563,0.014,72.125,74.0,71.75,73.5,0.0,18.766,72,70,1000,200,-0.001,0.0,75.5,73.938,0.024,71.875,73.375,71.75,73.25,0.0,38.563,72,70,1000,200,-0.001,0.0,76.688,73.438,0.038,71.375,73.813,71.438,72.875,0.0,26.906,72,70,1000,200,0.0,0.0,76.875,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.08,0.375,0.0,0.0,0.035,0.036,0.004,0.005,0.018,0.011
5272008,218,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,9.367,2.248,2.228,1.006,70.001,69.406,72.496,67.765,66.356,0.0,0.018,0.061,20.0,20.0,64.089,53.272,60.59,72.144,73.129,72.621,76.583,41.932,56.436,42.333,-10.82,71.313,85.0,71.313,70.938,70.438,71.063,0.0,0,72,70,1000,200,0.0,9.57,74.438,72.5,0.014,72.125,74.0,71.75,73.5,0.0,18.766,72,70,1000,200,0.0,0.0,75.5,73.813,0.024,71.875,73.375,71.75,73.25,0.0,38.563,72,70,1000,200,-0.001,0.0,76.688,73.438,0.034,71.375,73.813,71.438,72.875,0.0,26.906,72,70,1000,200,0.0,0.0,76.875,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.075,0.372,0.0,0.0,0.035,0.036,0.004,0.006,0.016,0.011
5272008,219,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,9.359,2.248,2.228,1.245,69.893,69.406,72.601,67.765,66.356,0.0,0.018,0.065,20.0,20.0,64.145,53.272,60.59,72.144,73.055,72.515,76.583,41.932,56.332,42.333,-10.82,71.125,85.063,71.313,70.938,70.563,71.063,0.0,0,72,70,1000,200,0.0,9.242,74.313,72.5,0.014,72.125,74.0,71.75,73.5,0.0,18.766,72,70,1000,200,0.0,0.0,75.5,73.813,0.024,71.875,73.375,71.625,73.25,0.0,38.563,72,70,1000,200,-0.001,0.0,76.688,73.438,0.034,71.375,73.813,71.438,72.875,0.0,26.906,72,70,1000,200,0.0,0.0,76.813,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.072,0.373,0.0,0.0,0.035,0.036,0.004,0.006,0.016,0.01
5272008,220,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,9.539,2.248,2.228,0.379,70.001,69.406,72.496,67.66,66.463,0.0,0.018,0.061,20.0,20.0,64.201,53.244,60.59,72.144,73.129,72.515,76.583,42.005,56.436,42.406,-10.82,71.0,85.063,71.313,70.875,70.438,71.063,0.0,0,72,70,1000,200,0.0,9.383,74.313,72.5,0.014,72.125,74.0,71.75,73.438,0.0,18.766,72,70,1000,200,0.0,0.0,75.5,73.938,0.024,71.875,73.375,71.75,73.25,0.0,38.563,72,70,1000,200,-0.001,0.0,76.688,73.438,0.038,71.375,73.875,71.438,72.875,0.0,26.906,72,70,1000,200,0.0,0.0,76.813,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.062,0.371,0.0,0.0,0.035,0.036,0.004,0.005,0.018,0.01
5272008,221,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,9.406,2.248,2.228,1.032,70.001,69.512,72.601,67.765,66.356,0.0,0.018,0.065,20.0,20.0,64.566,53.244,60.616,72.144,73.203,72.621,76.657,42.005,56.332,42.406,-10.82,71.0,85.125,71.438,70.938,70.438,71.063,0.0,0,72,70,1000,200,0.0,9.82,74.438,72.5,0.014,72.0,74.0,71.75,73.5,0.0,18.766,72,70,1000,200,0.0,0.0,75.5,73.938,0.024,72.063,73.438,71.75,73.25,0.0,38.563,72,70,1000,200,-0.001,0.0,76.688,73.438,0.035,71.375,73.813,71.438,72.75,0.0,26.906,72,70,1000,200,0.0,0.0,76.813,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,-0.065,0.373,0.0,0.0,0.035,0.036,0.004,0.005,0.017,0.01
5272008,222,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,9.398,2.248,2.228,0.393,70.109,69.512,72.601,67.871,66.463,0.0,0.018,0.065,20.0,20.0,64.566,53.244,60.629,72.251,73.203,72.621,76.583,42.079,56.436,42.479,-10.82,70.875,85.125,71.313,70.938,70.438,70.938,0.0,0,72,70,1000,200,0.0,9.367,74.313,72.5,0.014,72.125,73.938,71.75,73.438,0.0,18.766,72,70,1000,200,0.0,0.0,75.5,73.813,0.024,71.875,73.375,71.75,73.25,0.0,38.563,72,70,1000,200,-0.001,0.0,76.688,73.438,0.034,71.5,73.813,71.438,72.75,0.0,26.906,72,70,1000,200,0.0,0.0,76.813,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.001,0.0,0.001,-0.064,0.374,0.0,0.0,0.035,0.036,0.004,0.006,0.016,0.01
5272008,223,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,9.703,2.248,2.228,0.455,70.109,69.406,72.601,67.765,66.57,0.0,0.015,0.065,20.0,20.0,64.93,53.244,60.635,72.144,73.203,72.515,76.657,42.079,56.332,42.479,-10.82,70.813,85.188,71.438,70.938,70.563,71.063,0.0,0,72,70,1000,200,0.0,9.422,74.438,72.5,0.014,72.0,74.0,71.75,73.5,0.0,18.766,72,70,1000,200,-0.001,0.0,75.5,73.938,0.024,71.875,73.438,71.75,73.25,0.0,38.563,72,70,1000,200,-0.001,0.0,76.625,73.438,0.036,71.375,73.813,71.438,72.75,0.0,26.906,72,70,1000,200,0.0,0.0,76.813,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,0.0,0.001,-0.055,0.375,0.0,0.0,0.035,0.036,0.004,0.005,0.017,0.01
5272008,224,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,9.32,2.248,2.228,1.968,70.001,69.406,72.496,67.765,66.463,0.0,0.018,0.061,20.0,20.0,65.07,53.216,60.629,72.036,73.129,72.834,76.583,42.005,56.541,42.406,-10.82,70.688,85.188,71.313,70.938,70.563,71.063,0.0,0,72,70,1000,200,0.0,9.508,74.063,72.25,0.014,72.125,73.938,71.75,73.5,0.0,18.766,72,70,1000,200,0.0,0.0,75.375,73.938,0.024,71.875,73.375,71.75,73.25,0.0,38.563,72,70,1000,200,-0.001,0.0,76.625,73.438,0.035,71.375,73.813,71.438,72.875,0.0,26.906,72,70,1000,200,0.0,0.0,76.813,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.222,0.001,-0.129,0.37,0.0,0.0,0.035,0.036,0.004,0.005,0.016,0.01
5272008,225,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,9.625,2.248,2.228,1.973,70.109,69.406,72.601,67.765,66.57,0.0,0.018,0.061,20.0,20.0,65.351,53.188,60.616,72.144,73.129,72.409,76.583,42.005,56.541,42.479,-10.82,70.625,85.313,71.313,70.938,70.563,71.063,0.0,0,72,70,1000,200,0.0,9.469,74.063,72.5,0.014,72.0,73.875,71.75,73.438,0.0,18.766,72,70,1000,200,0.0,0.0,75.375,73.938,0.024,71.875,73.438,71.75,73.25,0.0,38.563,72,70,1000,200,-0.001,0.0,76.625,73.438,0.035,71.375,73.875,71.438,72.875,0.0,26.906,72,70,1000,200,0.0,0.0,76.688,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.053,0.437,0.0,0.0,0.035,0.036,0.003,0.005,0.016,0.01
5272008,226,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,35.139,0.011,13.456,0,80,55,1.4,9.313,2.248,0.462,0.879,70.001,69.512,72.601,67.871,66.57,0.0,0.018,0.065,20.0,20.0,65.098,53.132,60.59,72.144,73.129,72.621,76.583,42.079,56.436,42.479,-10.82,70.5,85.375,71.438,70.938,70.438,71.063,0.0,0,72,70,1000,200,0.0,9.406,74.063,72.5,0.014,72.0,73.938,71.75,73.5,0.0,18.766,72,70,1000,200,0.0,0.0,75.5,73.813,0.024,71.875,73.438,71.75,73.375,0.0,38.563,72,70,1000,200,-0.001,0.0,76.625,73.438,0.041,71.375,73.75,71.438,72.875,0.0,26.906,72,70,1000,200,0.0,0.0,76.688,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.075,0.375,0.0,0.0,0.035,0.035,0.003,0.006,0.019,0.01
5272008,227,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,9.617,2.248,2.228,3.261,70.001,69.406,72.601,67.765,66.463,0.0,0.018,0.065,20.0,20.0,65.295,53.216,60.564,72.144,73.129,72.621,76.583,42.005,56.645,42.406,-10.82,70.438,85.375,71.313,70.938,70.563,70.938,0.0,0,72,70,1000,200,0.0,9.297,74.063,72.25,0.014,72.125,73.938,71.75,73.5,0.0,18.766,72,70,1000,200,0.0,0.0,75.375,73.938,0.024,71.875,73.438,71.75,73.25,0.0,38.563,72,70,1000,200,-0.001,0.0,76.5,73.438,0.034,71.375,73.75,71.438,72.875,0.0,26.906,72,70,1000,200,0.0,0.0,76.688,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.149,-0.148,0.001,-0.075,0.367,0.0,0.0,0.035,0.036,0.004,0.005,0.015,0.01
5272008,228,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,9.188,2.248,2.228,1.256,70.109,69.406,72.496,67.765,66.463,0.0,0.018,0.065,20.0,20.0,65.547,53.216,60.551,72.144,73.129,72.515,76.583,42.079,56.541,42.479,-10.82,70.313,85.375,71.313,70.938,70.438,71.063,0.0,0,72,70,1000,200,0.0,9.383,74.063,72.25,0.014,72.0,73.875,71.75,73.438,0.0,18.766,72,70,1000,200,-0.001,0.0,75.375,73.938,0.024,71.875,73.438,71.75,73.25,0.0,38.563,72,70,1000,200,-0.001,0.0,76.5,73.563,0.036,71.375,73.813,71.438,72.75,0.0,26.906,72,70,1000,200,0.0,0.0,76.688,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,-0.062,0.371,0.0,0.0,0.035,0.036,0.004,0.005,0.015,0.01
5272008,229,0,1,3,1,100,0.0,100,0.0,0.0,0,0,36.31,36.31,0.011,13.412,0,80,55,1.4,9.789,2.248,2.228,0.404,70.216,69.406,72.601,67.765,66.677,0.0,0.018,0.065,20.0,20.0,65.603,53.188,60.538,72.144,73.129,72.409,76.657,42.152,56.541,42.479,-10.82,70.25,85.438,71.313,70.938,70.563,71.063,0.0,0,72,70,1000,200,0.0,9.617,74.063,72.5,0.014,72.0,73.875,71.75,73.5,0.0,18.766,72,70,1000,200,-0.001,0.0,75.5,73.813,0.024,71.875,73.438,71.75,73.25,0.0,38.563,72,70,1000,200,-0.001,0.0,76.5,73.438,0.033,71.375,73.813,71.625,72.875,0.0,26.906,72,70,1000,200,0.0,0.0,76.688,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.054,0.305,0.0,0.0,0.036,0.036,0.003,0.006,0.015,0.01
5272008,230,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.485,0,80,55,1.4,9.492,2.248,2.228,1.765,70.001,69.512,72.601,67.871,66.677,0.0,0.018,0.065,20.0,20.0,65.491,53.188,60.512,72.144,73.129,72.409,76.583,42.079,56.75,42.479,-10.82,70.25,85.438,71.438,70.938,70.563,70.938,0.0,0,72,70,1000,200,0.0,9.336,74.063,72.25,0.014,72.125,73.813,71.813,73.5,0.0,18.766,72,70,1000,200,0.0,0.0,75.375,73.938,0.024,71.875,73.375,71.813,73.125,0.0,38.563,72,70,1000,200,-0.001,0.0,76.5,73.563,0.038,71.313,73.813,71.438,72.75,0.0,26.906,72,70,1000,200,0.0,0.0,76.563,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.053,0.368,0.0,0.0,0.035,0.036,0.004,0.005,0.016,0.009
5272008,231,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,9.219,2.248,2.228,2.785,70.109,69.618,72.601,67.871,66.677,0.0,0.015,0.065,20.0,20.0,66.192,53.188,60.473,72.251,73.129,72.621,76.657,42.152,56.541,42.551,-10.82,70.188,85.438,71.313,70.938,70.563,71.063,0.0,0,72,70,1000,200,0.0,9.016,74.063,72.5,0.014,72.0,73.75,71.813,73.438,0.0,18.766,72,70,1000,200,0.0,0.0,75.375,73.938,0.024,71.875,73.438,71.75,73.25,0.0,38.563,72,70,1000,200,-0.001,0.0,76.5,73.438,0.035,71.375,73.75,71.625,72.875,0.0,26.906,72,70,1000,200,0.0,0.0,76.563,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.076,0.373,0.0,0.0,0.035,0.036,0.003,0.005,0.016,0.009
5272008,232,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,8.953,2.248,2.228,1.801,70.109,69.512,72.601,67.871,66.57,0.0,0.015,0.065,20.0,20.0,66.22,53.16,60.46,72.144,73.129,72.621,76.583,42.152,56.75,42.479,-10.82,70.125,85.5,71.313,70.938,70.438,70.938,0.0,0,72,70,1000,200,0.0,9.133,74.0,72.25,0.014,72.0,73.813,71.813,73.438,0.0,18.766,72,70,1000,200,0.0,0.0,75.375,73.938,0.024,71.875,73.438,71.813,73.25,0.0,38.563,72,70,1000,200,-0.001,0.0,76.625,73.438,0.038,71.375,73.813,71.625,72.875,0.0,26.906,72,70,1000,200,0.0,0.0,76.563,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.075,0.3,0.0,0.0,0.035,0.036,0.004,0.005,0.018,0.01
5272008,233,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,9.047,2.248,2.228,1.73,70.001,69.512,72.601,67.871,66.57,0.0,0.018,0.065,20.0,20.0,65.996,53.132,60.447,72.036,73.055,72.727,76.583,42.152,56.541,42.551,-10.82,70.125,85.563,71.313,70.938,70.563,70.938,0.0,0,72,70,1000,200,0.0,9.117,74.0,72.25,0.014,72.0,73.75,71.813,73.5,0.0,18.766,72,70,1000,200,0.0,0.0,75.375,73.938,0.024,71.875,73.438,71.75,73.25,0.0,38.563,72,70,1000,200,-0.001,0.0,76.5,73.563,0.038,71.313,73.75,71.438,72.75,0.0,26.906,72,70,1000,200,0.0,0.0,76.563,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.118,0.37,0.0,0.0,0.035,0.035,0.004,0.005,0.016,0.009
5272008,234,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,9.055,2.248,2.228,0.301,70.109,69.512,72.601,67.871,66.784,0.0,0.018,0.065,20.0,20.0,66.108,53.104,60.421,72.144,73.055,72.621,76.657,42.225,56.541,42.624,-10.82,70.063,85.625,71.438,70.938,70.563,71.063,0.0,0,72,70,1000,200,0.0,8.914,74.063,72.25,0.014,72.125,73.813,71.813,73.5,0.0,18.766,72,70,1000,200,0.0,0.0,75.375,73.938,0.024,71.875,73.438,71.75,73.25,0.0,38.563,72,70,1000,200,-0.001,0.0,76.375,73.563,0.034,71.313,73.813,71.625,72.875,0.0,26.906,72,70,1000,200,0.0,0.0,76.563,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.091,0.375,0.0,0.0,0.035,0.036,0.004,0.005,0.014,0.01
5272008,235,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,9.0,2.248,0.462,0.478,70.216,69.512,72.601,67.977,66.57,0.0,0.018,0.065,20.0,20.0,66.136,53.104,60.395,72.036,73.055,72.409,76.583,42.079,56.645,42.624,-10.82,70.0,85.625,71.313,70.938,70.563,71.063,0.0,0,72,70,1000,200,0.0,8.984,74.063,72.5,0.014,72.0,73.875,71.813,73.5,0.0,18.766,72,70,1000,200,0.0,0.0,75.375,73.938,0.024,71.875,73.375,71.75,73.25,0.0,38.563,72,70,1000,200,-0.001,0.0,76.375,73.438,0.038,71.313,73.813,71.438,72.75,0.0,26.906,72,70,1000,200,0.0,0.0,76.563,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.06,0.5,0.0,0.0,0.035,0.036,0.003,0.005,0.016,0.01
5272008,236,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,8.938,2.248,2.228,1.135,70.109,69.512,72.707,67.871,66.677,0.0,0.018,0.065,20.0,20.0,66.248,53.132,60.344,72.144,73.129,72.621,76.583,42.152,56.541,42.551,-10.82,69.938,85.625,71.313,70.938,70.688,71.063,0.0,0,72,70,1000,200,0.0,9.008,74.063,72.25,0.014,72.0,73.813,71.813,73.438,0.0,18.766,72,70,1000,200,0.0,0.0,75.375,73.938,0.024,71.875,73.375,71.813,73.25,0.0,38.563,72,70,1000,200,-0.001,0.0,76.375,73.438,0.03,71.375,73.75,71.438,72.75,0.0,26.906,72,70,1000,200,0.0,0.0,76.563,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.075,0.372,0.0,0.0,0.035,0.035,0.004,0.005,0.013,0.01
5272008,237,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,8.938,2.248,2.228,1.149,70.216,69.512,72.707,67.871,66.677,0.0,0.015,0.065,20.0,20.0,66.136,53.076,60.246,72.144,73.129,72.409,76.583,42.152,56.541,42.551,-10.82,69.875,85.688,71.313,70.938,70.688,71.063,0.0,0,72,70,1000,200,0.0,8.805,74.0,72.25,0.014,72.0,73.875,71.813,73.5,0.0,18.766,72,70,1000,200,0.0,0.0,75.375,73.938,0.024,71.875,73.438,71.75,73.25,0.0,38.563,72,70,1000,200,-0.001,0.0,76.188,73.563,0.034,71.313,73.813,71.625,72.75,0.0,26.906,72,70,1000,200,0.0,0.0,76.313,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.053,0.371,0.0,0.0,0.035,0.036,0.004,0.005,0.013,0.009
5272008,238,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,8.914,2.248,2.228,0.765,70.216,69.406,72.601,67.765,66.677,0.0,0.018,0.061,20.0,20.0,66.36,53.076,60.156,72.144,73.055,72.621,76.583,42.152,56.645,42.551,-10.82,69.813,85.688,71.313,70.875,70.688,71.063,0.0,0,72,70,1000,200,0.0,8.742,74.0,72.5,0.014,72.0,73.875,71.813,73.438,0.0,18.766,72,70,1000,200,0.0,0.0,75.375,73.938,0.024,71.875,73.438,71.813,73.25,0.0,38.563,72,70,1000,200,-0.001,0.0,76.375,73.438,0.034,71.375,73.813,71.688,72.875,0.0,26.906,72,70,1000,200,0.0,0.0,76.563,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,-0.089,0.368,0.0,0.0,0.035,0.036,0.003,0.005,0.015,0.01
5272008,239,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,9.164,2.248,2.228,2.573,70.109,69.618,72.707,67.871,66.677,0.0,0.018,0.061,20.0,20.0,66.389,53.076,59.929,72.036,73.055,72.621,76.583,42.152,56.541,42.551,-10.82,69.813,85.688,71.313,70.938,70.563,71.063,0.0,0,72,70,1000,200,0.0,8.953,73.938,72.25,0.014,72.0,73.938,71.813,73.438,0.0,18.766,72,70,1000,200,0.0,0.0,75.375,73.938,0.024,71.875,73.438,71.813,73.25,0.0,38.563,72,70,1000,200,-0.001,0.0,76.375,73.563,0.031,71.313,73.813,71.625,72.875,0.0,26.906,72,70,1000,200,0.0,0.0,76.313,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.089,0.37,0.0,0.0,0.035,0.035,0.003,0.005,0.013,0.009
5272008,240,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,9.18,2.248,2.228,0.805,70.109,69.512,72.707,67.977,66.677,0.0,0.018,0.065,20.0,20.0,66.192,53.048,59.702,72.036,73.055,72.621,76.583,42.152,56.75,42.624,-10.82,69.75,85.75,71.438,70.938,70.688,71.063,0.0,0,72,70,1000,200,0.0,9.313,73.938,72.25,0.014,72.0,73.938,71.813,73.438,0.0,18.766,72,70,1000,200,-0.001,0.0,75.375,73.938,0.024,71.75,73.438,71.75,73.375,0.0,38.563,72,70,1000,200,-0.001,0.0,76.188,73.438,0.036,71.375,73.75,71.625,72.75,0.0,26.906,72,70,1000,200,0.0,0.0,76.313,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.089,0.433,0.0,0.0,0.035,0.036,0.003,0.005,0.014,0.009
5272008,241,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,9.078,2.248,2.228,0.441,70.216,69.512,72.707,67.977,66.891,0.0,0.018,0.065,20.0,20.0,66.613,53.048,59.469,72.144,73.055,72.727,76.583,42.225,56.645,42.624,-10.82,69.625,85.75,71.438,70.938,70.688,71.063,0.0,0,72,70,1000,200,0.0,8.898,74.0,72.25,0.014,72.0,73.938,71.813,73.5,0.0,18.766,72,70,1000,200,0.0,0.0,75.25,73.938,0.024,71.875,73.438,71.813,73.25,0.0,38.563,72,70,1000,200,-0.001,0.0,76.375,73.563,0.038,71.313,73.75,71.625,72.875,0.0,26.906,72,70,1000,200,0.0,0.0,76.313,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,-0.118,0.37,0.0,0.0,0.035,0.035,0.004,0.005,0.016,0.009
5272008,242,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.324,0,80,55,1.4,8.984,2.248,2.228,5.391,70.216,69.618,72.707,67.871,66.891,0.0,0.018,0.065,20.0,20.0,66.417,53.02,59.326,72.144,73.129,72.303,76.657,42.298,56.75,42.697,-10.82,69.625,85.75,71.313,70.938,70.563,71.125,0.0,0,72,70,1000,200,0.0,9.188,73.938,72.25,0.014,72.0,73.938,71.813,73.438,0.0,18.766,72,70,1000,200,-0.001,0.0,75.375,73.938,0.024,71.875,73.438,71.813,73.25,0.0,38.563,72,70,1000,200,-0.001,0.0,76.375,73.563,0.034,71.375,73.813,71.625,72.75,0.0,26.906,72,70,1000,200,0.0,0.0,76.313,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.047,0.368,0.0,0.0,0.035,0.036,0.003,0.005,0.014,0.009
5272008,243,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,8.977,2.248,0.462,2.092,70.216,69.406,72.707,67.871,66.784,0.0,0.015,0.065,20.0,20.0,66.332,53.02,59.261,72.036,73.055,72.409,76.583,42.225,56.75,42.624,-10.82,69.563,85.75,71.313,70.875,70.563,71.063,0.0,0,72,70,1000,200,0.0,9.078,73.938,72.25,0.014,72.0,73.938,71.813,73.5,0.0,18.766,72,70,1000,200,0.0,0.0,75.375,73.938,0.024,71.875,73.438,71.813,73.25,0.0,38.563,72,70,1000,200,-0.001,0.0,76.188,73.438,0.035,71.313,73.75,71.625,72.75,0.0,26.906,72,70,1000,200,0.0,0.0,76.313,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.06,0.368,0.0,0.0,0.035,0.036,0.003,0.005,0.014,0.009
5272008,244,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,8.953,2.248,2.228,2.16,70.216,69.618,72.812,67.977,66.784,0.0,0.018,0.065,20.0,20.0,66.557,53.02,59.177,72.036,73.055,72.727,76.583,42.225,56.541,42.624,-10.82,69.5,85.813,71.438,70.938,70.688,71.063,0.0,0,72,70,1000,200,0.0,8.742,73.938,72.25,0.014,72.0,73.938,71.813,73.438,0.0,18.766,72,70,1000,200,-0.001,0.0,75.375,73.938,0.024,71.875,73.5,71.813,73.25,0.0,38.563,72,70,1000,200,-0.001,0.0,76.188,73.563,0.034,71.313,73.813,71.625,72.75,0.0,26.906,72,70,1000,200,0.0,0.0,76.25,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.118,0.374,0.0,0.0,0.035,0.036,0.003,0.005,0.013,0.008
5272008,245,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,8.867,2.248,2.228,1.266,70.216,69.512,72.812,67.977,66.784,0.0,0.018,0.065,20.0,20.0,66.473,53.02,59.138,72.036,73.055,72.409,76.583,42.225,56.645,42.624,-10.82,69.438,85.813,71.438,70.938,70.563,71.063,0.0,0,72,70,1000,200,0.0,8.961,73.813,72.188,0.014,72.0,73.938,71.813,73.5,0.0,18.766,72,70,1000,200,-0.001,0.0,75.375,74.0,0.024,71.875,73.5,71.813,73.25,0.0,38.563,72,70,1000,200,-0.001,0.0,76.188,73.563,0.032,71.375,73.75,71.625,72.75,0.0,26.906,72,70,1000,200,0.0,0.0,76.25,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.06,0.372,0.0,0.0,0.035,0.035,0.003,0.005,0.012,0.008
5272008,246,0,1,3,1,100,0.0,100,0.0,0.0,0,0,33.968,36.31,0.011,13.427,0,80,55,1.4,8.852,3.37,2.228,0.811,70.216,69.512,72.812,67.977,66.891,0.0,0.018,0.065,20.0,20.0,66.781,52.992,59.047,72.144,73.129,72.303,76.583,42.298,56.645,42.697,-10.82,69.438,85.813,71.438,70.938,70.563,71.063,0.0,0,72,70,1000,200,0.0,9.063,73.938,72.25,0.014,71.875,73.938,71.813,73.5,0.0,18.766,72,70,1000,200,0.0,0.0,75.25,73.938,0.024,71.875,73.438,71.813,73.375,0.0,38.563,72,70,1000,200,-0.001,0.0,76.188,73.563,0.034,71.313,73.813,71.625,72.875,0.0,26.906,72,70,1000,200,0.0,0.0,76.25,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.046,0.373,0.0,0.0,0.034,0.036,0.003,0.005,0.013,0.008
5272008,247,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,9.008,2.248,2.228,0.824,70.216,69.618,72.812,67.977,66.784,0.0,0.018,0.065,20.0,20.0,66.753,52.964,59.047,72.036,73.055,72.621,76.583,42.298,56.75,42.697,-10.82,69.313,85.813,71.438,70.938,70.563,71.063,0.0,0,72,70,1000,200,0.0,9.078,73.938,72.188,0.014,72.0,73.938,71.813,73.5,0.0,18.766,72,70,1000,200,0.0,0.0,75.375,74.0,0.024,71.875,73.438,72.063,73.375,0.0,38.563,72,70,1000,200,-0.001,0.0,76.188,73.563,0.038,71.375,73.813,71.625,72.75,0.0,26.906,72,70,1000,200,0.0,0.0,76.25,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.089,0.368,0.0,0.0,0.035,0.035,0.004,0.005,0.015,0.008
5272008,248,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,9.18,2.248,2.228,1.249,70.324,69.406,72.707,67.977,66.998,0.0,0.015,0.065,20.0,20.0,66.753,52.964,58.944,72.036,73.055,72.621,76.583,42.298,56.645,42.697,-10.82,69.25,85.813,71.313,70.938,70.688,71.063,0.0,0,72,70,1000,200,0.0,9.188,73.938,72.25,0.014,72.0,73.938,71.813,73.5,0.0,18.766,72,70,1000,200,0.0,0.0,75.25,74.0,0.024,71.875,73.438,72.063,73.25,0.0,38.563,72,70,1000,200,-0.001,0.0,76.125,73.563,0.03,71.375,73.813,71.625,72.75,0.0,26.906,72,70,1000,200,0.0,0.0,76.125,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.089,0.373,0.0,0.0,0.035,0.035,0.003,0.004,0.011,0.008
5272008,249,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,8.828,2.248,2.228,0.917,70.324,69.618,72.812,67.977,66.998,0.0,0.018,0.065,20.0,20.0,66.977,52.964,58.892,72.036,73.055,72.409,76.583,42.298,56.854,42.697,-10.82,69.125,85.813,71.313,70.938,70.688,71.063,0.0,0,72,70,1000,200,0.0,8.789,73.813,72.188,0.014,72.0,73.938,71.813,73.5,0.0,18.766,72,70,1000,200,0.0,0.0,75.25,74.0,0.024,71.875,73.5,72.063,73.25,0.0,38.563,72,70,1000,200,-0.001,0.0,76.125,73.625,0.036,71.313,73.813,71.438,72.875,0.0,26.906,72,70,1000,200,0.0,0.0,76.125,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.06,0.368,0.0,0.0,0.035,0.036,0.003,0.004,0.013,0.008
5272008,250,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,8.859,2.248,2.228,2.421,70.324,69.512,72.707,67.977,66.998,0.0,0.018,0.061,20.0,20.0,67.258,52.964,58.859,72.144,73.055,72.621,76.583,42.298,56.75,42.697,-10.82,69.0,85.875,71.438,70.938,70.688,71.063,0.0,0,72,70,1000,200,0.0,8.805,73.938,72.25,0.014,72.0,74.0,71.813,73.5,0.0,18.766,72,70,1000,200,0.0,0.0,75.25,74.0,0.024,71.875,73.5,71.75,73.375,0.0,38.563,72,70,1000,200,-0.001,0.0,76.0,73.563,0.035,71.313,73.75,71.625,72.75,0.0,26.906,72,70,1000,200,0.0,0.0,76.125,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,-0.089,0.37,0.0,0.0,0.035,0.036,0.003,0.004,0.012,0.008
5272008,251,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,8.922,2.248,2.228,0.45,70.324,69.618,72.812,68.082,66.998,0.0,0.018,0.065,20.0,20.0,67.454,52.936,58.821,72.036,73.055,72.621,76.583,42.372,56.75,42.697,-10.82,68.875,85.875,71.438,70.938,70.563,71.063,0.0,0,72,70,1000,200,0.0,9.063,73.813,72.25,0.014,72.0,74.0,71.813,73.5,0.0,18.766,72,70,1000,200,-0.001,0.0,75.25,74.0,0.024,71.875,73.5,72.063,73.25,0.0,38.563,72,70,1000,200,-0.001,0.0,76.125,73.563,0.038,71.313,73.813,71.625,72.75,0.0,26.906,72,70,1000,200,0.0,0.0,76.125,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,-0.072,-0.089,0.303,0.0,0.0,0.035,0.035,0.003,0.004,0.014,0.008
5272008,252,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,8.922,2.248,2.228,2.085,70.324,69.512,72.707,67.977,66.998,0.0,0.015,0.065,20.0,20.0,67.314,52.908,58.795,72.036,72.981,72.621,76.509,42.298,56.75,42.697,-10.82,68.813,85.938,71.313,70.938,70.563,71.063,0.0,0,72,70,1000,200,0.0,9.0,73.813,72.25,0.014,72.0,73.938,71.813,73.5,0.0,18.766,72,70,1000,200,-0.001,0.0,75.25,74.0,0.024,71.75,73.438,71.813,73.375,0.0,38.563,72,70,1000,200,-0.001,0.0,76.0,73.563,0.038,71.313,73.75,71.688,72.875,0.0,26.906,72,70,1000,200,0.0,0.0,76.125,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,0.0,0.001,-0.108,0.37,0.0,0.0,0.035,0.035,0.003,0.004,0.014,0.008
5272008,253,0,1,3,1,100,0.0,100,0.0,0.0,0,0,36.31,35.139,0.011,13.485,0,80,55,1.4,8.961,2.248,2.228,0.373,70.324,69.618,72.812,68.082,66.998,0.0,0.018,0.061,20.0,20.0,67.454,52.88,58.73,72.144,73.055,72.409,76.657,42.372,56.645,42.77,-10.82,68.75,85.938,71.313,71.0,70.688,70.938,0.0,0,72,70,1000,200,0.0,8.672,73.813,72.188,0.014,72.0,74.0,71.813,73.5,0.0,18.766,72,70,1000,200,0.0,0.0,75.25,73.938,0.024,71.75,73.5,72.063,73.25,0.0,38.563,72,70,1000,200,-0.001,0.0,76.125,73.563,0.037,71.313,73.813,71.625,72.75,0.0,26.906,72,70,1000,200,0.0,0.0,76.125,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.061,0.376,0.0,0.0,0.036,0.035,0.003,0.005,0.014,0.009
5272008,254,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,8.727,2.248,2.228,-0.312,70.324,69.618,72.917,68.082,66.998,0.0,0.018,0.061,20.0,20.0,67.398,52.908,58.691,72.144,73.055,72.621,76.509,42.372,56.75,42.697,-10.82,68.688,86.0,71.438,70.938,70.688,71.063,0.0,0,72,70,1000,200,0.0,8.664,73.813,72.25,0.014,72.125,74.0,72.125,73.5,0.0,18.766,72,70,1000,200,0.0,0.0,75.25,74.0,0.024,71.75,73.5,72.063,73.25,0.0,38.563,72,70,1000,200,-0.001,0.0,76.0,73.563,0.034,71.313,73.75,71.688,72.875,0.0,26.906,72,70,1000,200,0.0,0.0,76.125,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.088,0.303,0.0,0.0,0.035,0.035,0.003,0.004,0.012,0.008
5272008,255,0,1,3,1,100,0.0,100,0.0,0.0,0,0,33.968,36.31,0.011,13.412,0,80,55,1.4,8.586,2.248,2.228,2.174,70.324,69.618,72.812,68.082,66.998,0.0,0.015,0.065,20.0,20.0,67.566,52.88,58.665,72.144,72.981,72.621,76.509,42.372,56.75,42.697,-10.82,68.563,86.063,71.313,71.0,70.688,71.063,0.0,0,72,70,1000,200,0.0,8.688,73.813,72.25,0.014,72.0,74.0,71.813,73.5,0.0,18.766,72,70,1000,200,0.0,0.0,75.25,74.0,0.024,71.875,73.5,72.063,73.25,0.0,38.563,72,70,1000,200,-0.001,0.0,76.0,73.563,0.036,71.313,73.75,71.688,72.875,0.0,26.906,72,70,1000,200,0.0,0.0,76.0,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.108,0.303,0.0,0.0,0.034,0.036,0.003,0.004,0.013,0.007
5272008,256,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.456,0,80,55,1.4,8.609,2.248,2.228,1.547,70.324,69.512,72.812,67.977,66.998,0.0,0.018,0.061,20.0,20.0,67.763,52.852,58.652,72.036,73.055,72.621,76.583,42.372,56.645,42.697,-10.82,68.438,86.0,71.313,70.938,70.688,71.063,0.0,0,72,70,1000,200,0.0,8.531,73.813,72.188,0.014,72.0,74.0,71.813,73.5,0.0,18.766,72,70,1000,200,0.0,0.0,75.25,74.0,0.024,71.75,73.5,71.813,73.25,0.0,38.563,72,70,1000,200,-0.001,0.0,76.0,73.563,0.034,71.313,73.75,71.688,72.875,0.0,26.906,72,70,1000,200,0.0,0.0,76.0,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.089,0.306,0.0,0.0,0.035,0.036,0.003,0.004,0.012,0.008
5272008,257,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,8.578,2.248,2.228,1.407,70.324,69.618,72.812,68.082,66.998,0.0,0.015,0.065,20.0,20.0,67.763,52.852,58.652,72.036,73.055,72.621,76.583,42.372,56.854,42.77,-10.82,68.375,86.063,71.313,70.938,70.688,71.063,0.0,0,72,70,1000,200,0.0,8.82,73.813,72.25,0.014,71.875,74.0,72.0,73.5,0.0,18.766,72,70,1000,200,-0.001,0.0,75.25,74.0,0.024,71.75,73.5,72.063,73.25,0.0,38.563,72,70,1000,200,-0.001,0.0,76.0,73.563,0.031,71.313,73.75,71.688,72.75,0.0,26.906,72,70,1000,200,0.0,0.0,76.0,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.089,0.368,0.0,0.0,0.035,0.035,0.003,0.004,0.011,0.008
5272008,258,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,8.852,2.248,2.228,1.047,70.216,69.618,72.812,68.082,66.891,0.0,0.018,0.065,20.0,20.0,67.903,52.852,58.652,72.036,73.055,72.621,76.509,42.445,56.854,42.77,-10.82,68.25,86.063,71.438,70.938,70.688,71.063,0.0,0,72,70,1000,200,0.0,8.789,73.813,72.188,0.014,72.0,73.938,72.0,73.438,0.0,18.766,72,70,1000,200,0.0,0.0,75.25,74.0,0.024,71.75,73.5,72.063,73.25,0.0,38.563,72,70,1000,200,-0.001,0.0,76.0,73.563,0.038,71.313,73.813,71.688,72.75,0.0,26.906,72,70,1000,200,0.0,0.0,76.0,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.088,0.301,0.0,0.0,0.035,0.036,0.003,0.004,0.014,0.007
5272008,259,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,35.139,0.011,13.441,0,80,55,1.4,8.781,2.248,2.228,2.217,70.324,69.512,72.707,68.082,67.105,0.0,0.018,0.065,20.0,20.0,68.352,52.796,58.678,72.144,72.981,72.409,76.583,42.372,56.959,42.77,-10.82,68.25,86.125,71.438,70.938,70.688,70.938,0.0,0,72,70,1000,200,0.0,8.719,73.813,72.188,0.014,72.0,74.0,72.0,73.438,0.0,18.766,72,70,1000,200,-0.001,0.0,75.25,74.0,0.024,71.688,73.5,72.063,73.25,0.0,38.563,72,70,1000,200,-0.001,0.0,76.0,73.563,0.034,71.313,73.813,71.688,72.875,0.0,26.906,72,70,1000,200,0.0,0.0,76.0,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,-0.074,0.149,0.001,-0.148,0.001,-0.069,0.367,0.0,0.0,0.035,0.035,0.003,0.004,0.012,0.008
5272008,300,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,8.727,2.248,2.228,1.671,70.324,69.618,72.917,67.977,67.105,0.0,0.015,0.065,20.0,20.0,68.099,52.824,58.717,72.036,73.055,72.409,76.509,42.445,56.959,42.77,-10.82,68.125,86.125,71.438,71.0,70.875,71.063,0.0,0,72,70,1000,200,0.0,8.641,73.813,72.188,0.014,71.875,74.0,72.0,73.438,0.0,18.766,72,70,1000,200,0.0,0.0,75.188,74.0,0.024,71.75,73.438,72.063,73.25,0.0,38.563,72,70,1000,200,-0.001,0.0,75.938,73.625,0.036,71.313,73.75,71.688,72.75,0.0,26.906,72,70,1000,200,0.0,0.0,75.938,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.059,0.3,0.0,0.0,0.035,0.036,0.003,0.004,0.012,0.007
5272008,301,0,1,3,1,100,0.0,100,0.0,0.0,0,0,33.968,36.31,0.011,13.354,0,80,55,1.4,8.664,2.248,2.228,3.453,70.324,69.618,72.917,68.188,67.105,0.0,0.015,0.065,20.0,20.0,68.436,52.796,58.717,72.036,72.981,72.621,76.509,42.518,57.063,42.843,-10.82,68.0,86.125,71.438,70.938,70.688,71.063,0.0,0,72,70,1000,200,0.0,8.836,73.688,72.188,0.014,72.0,73.938,71.813,73.5,0.0,18.766,72,70,1000,200,0.0,0.0,75.25,74.0,0.024,71.75,73.438,71.813,73.25,0.0,38.563,72,70,1000,200,-0.001,0.0,76.0,73.563,0.03,71.313,73.75,71.625,72.875,0.0,26.906,72,70,1000,200,0.0,0.0,75.938,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.108,0.298,0.0,0.0,0.034,0.036,0.003,0.004,0.011,0.007
5272008,302,0,1,3,1,100,0.0,100,0.0,0.0,0,0,33.968,36.31,0.011,13.31,0,80,55,1.4,8.852,2.248,2.228,2.134,70.431,69.512,72.707,68.188,67.105,0.0,0.015,0.065,20.0,20.0,68.268,52.824,58.73,72.036,73.055,72.621,76.583,42.445,56.959,42.77,-10.82,67.938,86.188,71.313,70.938,70.563,71.063,0.0,0,72,70,1000,200,0.0,8.914,73.813,72.188,0.014,71.875,74.0,72.0,73.625,0.0,18.766,72,70,1000,200,0.0,0.0,75.25,74.125,0.024,71.75,73.438,72.063,73.25,0.0,38.563,72,70,1000,200,-0.001,0.0,75.938,73.563,0.03,71.313,73.75,71.688,72.875,0.0,26.906,72,70,1000,200,0.0,0.0,75.938,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.089,0.298,0.0,0.0,0.034,0.036,0.003,0.004,0.01,0.007
5272008,303,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,8.875,2.248,2.228,-0.402,70.324,69.618,72.917,68.188,66.998,0.0,0.018,0.065,20.0,20.0,68.268,52.768,58.756,71.929,72.981,72.409,76.509,42.445,56.959,42.843,-10.82,67.75,86.188,71.438,70.938,70.688,71.063,0.0,0,72,70,1000,200,0.0,8.656,73.688,72.188,0.014,72.0,73.938,72.0,73.438,0.0,18.766,72,70,1000,200,-0.001,0.0,75.25,74.0,0.024,71.75,73.438,72.063,73.25,0.0,38.563,72,70,1000,200,-0.001,0.0,75.938,73.625,0.034,71.313,73.75,71.688,72.875,0.0,26.906,72,70,1000,200,0.0,0.0,75.938,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.068,0.366,0.0,0.0,0.035,0.035,0.003,0.004,0.012,0.008
5272008,304,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,8.672,2.248,2.228,3.169,70.431,69.512,72.707,68.188,67.105,0.0,0.015,0.065,20.0,20.0,68.436,52.796,58.821,72.036,72.981,72.409,76.509,42.445,56.959,42.843,-10.82,67.688,86.188,71.438,70.938,70.688,71.063,0.0,0,72,70,1000,200,0.0,8.836,73.813,72.188,0.014,72.0,73.875,72.0,73.5,0.0,18.766,72,70,1000,200,-0.001,0.0,75.25,74.0,0.024,71.75,73.438,72.063,73.25,0.0,38.563,72,70,1000,200,-0.001,0.0,75.938,73.563,0.036,71.313,73.75,71.625,72.75,0.0,26.906,72,70,1000,200,0.0,0.0,75.938,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.068,0.368,0.0,0.0,0.035,0.036,0.003,0.004,0.013,0.008
5272008,305,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,8.633,2.248,2.228,2.68,70.324,69.618,72.812,68.188,66.998,0.0,0.015,0.065,20.0,20.0,68.632,52.768,58.846,71.929,73.055,72.409,76.509,42.445,56.75,42.843,-10.82,67.563,86.188,71.438,70.938,70.688,70.938,0.0,0,72,70,1000,200,0.0,8.625,73.688,72.188,0.014,71.875,73.938,72.0,73.5,0.0,18.766,72,70,1000,200,-0.001,0.0,75.188,74.0,0.024,71.75,73.438,72.063,73.125,0.0,38.563,72,70,1000,200,-0.001,0.0,75.938,73.625,0.03,71.313,73.75,71.688,72.875,0.0,26.906,72,70,1000,200,0.0,0.0,75.75,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.147,0.149,0.001,-0.148,0.001,-0.059,0.372,0.0,0.0,0.035,0.036,0.003,0.004,0.01,0.007
