DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5272008,306,0,1,3,1,100,0.0,100,0.0,0.0,0,0,33.968,36.31,0.011,13.427,0,80,55,1.4,8.703,2.248,2.228,3.824,70.216,69.724,72.812,68.082,67.105,0.0,0.015,0.065,20.0,20.0,68.716,52.74,58.885,71.929,72.981,72.409,76.509,42.445,56.854,42.843,-10.82,67.375,86.188,71.313,70.938,70.688,71.063,0.0,0,72,70,1000,200,0.0,8.648,73.688,72.188,0.014,71.875,73.875,72.0,73.5,0.0,18.766,72,70,1000,200,-0.001,0.0,75.188,74.0,0.024,71.75,73.438,72.063,73.25,0.0,38.563,72,70,1000,200,-0.001,0.0,75.938,73.563,0.034,71.375,73.75,71.688,72.75,0.0,26.906,72,70,1000,200,0.0,0.0,75.75,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.068,0.371,0.0,0.0,0.034,0.036,0.003,0.004,0.012,0.007
5272008,307,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,8.68,2.248,2.228,1.727,70.324,69.618,72.707,68.082,67.105,0.0,0.018,0.065,20.0,20.0,68.997,52.712,58.931,72.036,73.055,72.621,76.509,42.518,57.063,42.843,-10.82,67.25,86.25,71.313,70.938,70.688,71.063,0.0,0,72,70,1000,200,0.0,8.844,73.688,72.188,0.014,71.875,73.813,72.0,73.5,0.0,18.766,72,70,1000,200,-0.001,0.0,75.25,74.0,0.024,71.75,73.438,72.063,73.25,0.0,38.563,72,70,1000,200,-0.001,0.0,75.938,73.563,0.036,71.313,73.75,71.688,72.75,0.0,26.906,72,70,1000,200,0.0,0.0,75.75,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.088,0.299,0.0,0.0,0.035,0.036,0.003,0.004,0.013,0.007
5272008,308,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,8.945,2.248,0.462,2.64,70.431,69.724,72.917,68.188,67.105,0.0,0.015,0.065,20.0,20.0,69.025,52.712,58.931,72.036,73.055,72.621,76.509,42.518,57.168,42.843,-10.82,67.125,86.25,71.313,70.938,70.688,71.063,0.0,0,72,70,1000,200,0.0,8.727,73.688,72.188,0.014,71.875,73.813,72.0,73.5,0.0,18.766,72,70,1000,200,-0.001,0.0,75.0,74.0,0.024,71.75,73.375,72.063,73.25,0.0,38.563,72,70,1000,200,-0.001,0.0,75.813,73.625,0.034,71.313,73.75,71.688,72.75,0.0,26.906,72,70,1000,200,0.0,0.0,75.938,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.088,0.297,0.0,0.0,0.035,0.036,0.003,0.004,0.011,0.008
5272008,309,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,8.773,2.248,2.228,2.259,70.431,69.512,72.917,67.977,67.105,0.0,0.015,0.065,20.0,20.0,69.221,52.684,58.918,71.929,72.981,72.621,76.509,42.518,56.959,42.843,-10.82,67.0,86.25,71.438,70.938,70.688,71.063,0.0,0,72,70,1000,200,0.0,8.875,73.688,72.063,0.014,72.0,73.813,72.0,73.5,0.0,18.766,72,70,1000,200,-0.001,0.0,75.188,74.0,0.024,71.688,73.438,72.125,73.25,0.0,38.563,72,70,1000,200,-0.001,0.0,75.563,73.563,0.028,71.313,73.813,71.688,72.75,0.0,26.906,72,70,1000,200,0.0,0.0,75.75,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.108,0.301,0.0,0.0,0.035,0.036,0.003,0.004,0.008,0.007
5272008,310,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,35.139,0.011,13.456,0,80,55,1.4,8.93,2.248,2.228,1.71,70.216,69.724,72.917,68.188,67.105,0.0,0.015,0.065,20.0,20.0,69.333,52.684,58.918,71.821,72.907,72.621,76.509,42.518,57.063,42.843,-10.82,67.0,86.313,71.438,70.938,70.688,71.063,0.0,0,72,70,1000,200,0.0,8.742,73.688,72.188,0.014,71.875,73.75,72.0,73.5,0.0,18.766,72,70,1000,200,-0.001,0.0,75.188,74.0,0.024,71.75,73.438,72.063,73.25,0.0,38.563,72,70,1000,200,-0.001,0.0,75.813,73.625,0.037,71.313,73.813,71.688,72.75,0.0,26.906,72,70,1000,200,0.0,0.0,75.625,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.139,0.301,0.0,0.0,0.035,0.035,0.003,0.004,0.012,0.007
5272008,311,0,1,3,1,100,0.0,100,0.0,0.0,0,0,33.968,36.31,0.011,13.427,0,80,55,1.4,8.695,2.248,2.228,1.798,70.324,69.724,72.812,68.188,67.212,0.0,0.015,0.065,20.0,20.0,69.67,52.684,58.905,71.929,72.981,72.621,76.509,42.518,56.959,42.843,-10.82,66.938,86.313,71.438,70.938,70.688,71.125,0.0,0,72,70,1000,200,0.0,8.828,73.688,72.063,0.014,71.875,73.688,72.0,73.5,0.0,18.766,72,70,1000,200,-0.001,0.0,75.188,74.0,0.024,71.75,73.375,72.063,73.25,0.0,38.563,72,70,1000,200,-0.001,0.0,75.813,73.625,0.034,71.313,73.75,71.688,72.75,0.0,26.906,72,70,1000,200,0.0,0.0,75.75,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.149,0.001,0.0,0.001,-0.108,0.302,0.0,0.0,0.034,0.036,0.003,0.004,0.011,0.007
5272008,312,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,8.703,2.248,2.228,2.523,70.431,69.724,72.917,68.188,67.212,0.0,0.015,0.065,20.0,20.0,69.558,52.684,58.859,71.929,73.055,72.409,76.509,42.518,56.75,42.916,-10.82,66.938,86.313,71.313,70.938,70.688,71.063,0.0,0,72,70,1000,200,0.0,8.711,73.5,72.188,0.014,71.875,73.688,72.0,73.5,0.0,18.766,72,70,1000,200,0.0,0.0,75.188,74.0,0.024,71.75,73.375,72.063,73.25,0.0,38.563,72,70,1000,200,-0.001,0.0,75.813,73.625,0.034,71.188,73.75,71.688,72.75,0.0,26.906,72,70,1000,200,-0.001,0.0,75.75,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.059,0.374,0.0,0.0,0.035,0.036,0.003,0.004,0.011,0.007
5272008,313,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,8.758,2.248,0.462,2.278,70.431,69.724,72.917,68.188,67.212,0.0,0.015,0.061,20.0,20.0,69.698,52.656,58.808,71.821,72.981,72.621,76.509,42.518,56.854,42.916,-10.82,66.688,86.375,71.313,71.0,70.688,70.938,0.0,0,72,70,1000,200,0.0,8.805,73.5,72.063,0.014,72.0,73.688,72.0,73.5,0.0,18.766,72,70,1000,200,-0.001,0.0,75.188,74.0,0.024,71.75,73.438,72.063,73.25,0.0,38.563,72,70,1000,200,-0.001,0.0,75.813,73.625,0.034,71.313,73.75,71.688,72.75,0.0,26.906,72,70,1000,200,0.0,0.0,75.625,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.001,-0.108,0.373,0.0,0.0,0.035,0.036,0.003,0.004,0.011,0.007
5272008,314,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,8.703,2.248,2.228,2.664,70.431,69.724,72.812,68.188,67.212,0.0,0.018,0.065,20.0,20.0,69.782,52.628,58.756,71.929,72.981,72.409,76.509,42.518,57.063,42.916,-10.82,66.563,86.375,71.438,70.938,70.688,71.063,0.0,0,72,70,1000,200,0.0,8.898,73.688,72.188,0.014,72.0,73.625,72.0,73.5,0.0,18.766,72,70,1000,200,0.0,0.0,75.188,74.0,0.024,71.75,73.375,72.125,73.25,0.0,38.563,72,70,1000,200,-0.001,0.0,75.813,73.625,0.038,71.188,73.75,71.813,72.75,0.0,26.906,72,70,1000,200,0.0,0.0,75.625,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.068,0.366,0.0,0.0,0.035,0.036,0.003,0.004,0.012,0.007
5272008,315,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,8.641,2.248,2.228,3.258,70.431,69.618,72.812,68.188,67.212,0.0,0.018,0.065,20.0,20.0,69.894,52.628,58.743,71.821,72.981,72.409,76.509,42.592,57.063,42.916,-10.82,66.5,86.438,71.438,70.938,70.688,71.063,0.0,0,72,70,1000,200,0.0,8.797,73.5,72.188,0.014,71.875,73.688,72.125,73.5,0.0,18.766,72,70,1000,200,-0.001,0.0,75.188,74.0,0.024,71.688,73.438,72.125,73.25,0.0,38.563,72,70,1000,200,-0.001,0.0,75.813,73.625,0.031,71.313,73.75,71.813,72.75,0.0,26.906,72,70,1000,200,0.0,0.0,75.625,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.068,0.3,0.0,0.0,0.035,0.036,0.003,0.004,0.01,0.007
5272008,316,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,8.945,2.248,2.228,3.148,70.324,69.724,72.812,68.188,67.212,0.0,0.018,0.065,20.0,20.0,70.063,52.6,58.704,71.714,73.055,72.621,76.509,42.518,57.168,42.916,-10.82,66.5,86.375,71.438,71.0,70.688,70.938,0.0,0,72,70,1000,200,0.0,8.836,73.5,72.188,0.014,71.875,73.688,72.125,73.5,0.0,18.766,72,70,1000,200,0.0,0.0,75.188,74.0,0.024,71.75,73.438,72.063,73.25,0.0,38.563,72,70,1000,200,-0.001,0.0,75.813,73.563,0.034,71.188,73.75,71.813,72.75,0.0,26.906,72,70,1000,200,0.0,0.0,75.625,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.088,0.364,0.0,0.0,0.035,0.036,0.003,0.004,0.011,0.007
5272008,317,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,8.938,2.248,2.228,2.834,70.431,69.618,72.812,68.188,67.319,0.0,0.018,0.065,20.0,20.0,70.259,52.572,58.678,71.821,72.981,72.621,76.509,42.592,56.959,42.916,-10.82,66.438,86.438,71.438,71.0,70.688,71.063,0.0,0,72,70,1000,200,0.0,9.078,73.5,72.063,0.014,71.875,73.75,72.0,73.5,0.0,18.766,72,70,1000,200,-0.001,0.0,75.188,74.0,0.024,71.75,73.375,72.125,73.375,0.0,38.563,72,70,1000,200,-0.001,0.0,75.813,73.625,0.038,71.188,73.75,71.688,72.75,0.0,26.906,72,70,1000,200,0.0,0.0,75.625,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.108,0.301,0.0,0.0,0.035,0.036,0.003,0.004,0.012,0.007
5272008,318,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,8.977,2.248,2.228,2.5,70.431,69.618,72.812,68.188,67.212,0.0,0.018,0.065,20.0,20.0,70.371,52.543,58.639,71.714,72.981,72.409,76.509,42.665,56.959,42.988,-10.82,66.313,86.438,71.313,71.0,70.875,71.063,0.0,0,72,70,1000,200,0.0,8.891,73.688,72.063,0.014,71.875,73.75,72.0,73.5,0.0,18.766,72,70,1000,200,-0.001,0.0,75.188,74.125,0.024,71.75,73.375,72.063,73.25,0.0,38.563,72,70,1000,200,-0.001,0.0,75.813,73.625,0.027,71.313,73.75,71.688,72.75,0.0,26.906,72,70,1000,200,0.0,0.0,75.625,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.068,0.304,0.0,0.0,0.035,0.036,0.003,0.004,0.009,0.007
5272008,319,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.456,0,80,55,1.4,8.875,2.248,2.228,0.319,70.431,69.724,72.812,68.293,67.319,0.0,0.018,0.065,20.0,20.0,70.567,52.515,58.6,71.821,72.981,72.621,76.509,42.592,57.063,42.916,-10.82,66.188,86.5,71.313,70.938,70.688,71.063,0.0,0,72,70,1000,200,0.0,8.883,73.5,72.063,0.014,71.875,73.75,72.0,73.438,0.0,18.766,72,70,1000,200,0.0,0.0,75.188,74.125,0.024,71.75,73.438,72.125,73.25,0.0,38.563,72,70,1000,200,-0.001,0.0,75.563,73.75,0.038,71.188,73.75,71.813,72.75,0.0,26.906,72,70,1000,200,0.0,0.0,75.625,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.108,0.301,0.0,0.0,0.035,0.036,0.003,0.004,0.01,0.007
5272008,320,0,1,3,1,100,0.0,100,0.0,0.0,0,0,33.968,35.139,0.011,13.354,0,80,55,1.4,8.852,2.248,2.228,3.772,70.539,69.724,72.917,68.293,67.319,0.0,0.018,0.065,20.0,20.0,70.708,52.487,58.555,71.929,72.981,72.303,76.509,42.592,56.959,42.988,-10.82,66.188,86.5,71.313,70.938,70.688,71.063,0.0,0,72,70,1000,200,0.0,8.984,73.5,72.063,0.014,71.875,73.813,72.125,73.5,0.0,18.766,72,70,1000,200,-0.001,0.0,75.188,74.0,0.024,71.75,73.438,72.063,73.25,0.0,38.563,72,70,1000,200,-0.001,0.0,75.563,73.625,0.041,71.188,73.75,71.688,72.75,0.0,26.906,72,70,1000,200,0.0,0.0,75.5,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.057,0.368,0.0,0.0,0.034,0.035,0.003,0.004,0.012,0.006
5272008,321,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,8.82,2.248,2.228,1.711,70.431,69.724,72.917,68.188,67.212,0.0,0.018,0.065,20.0,20.0,70.792,52.487,58.503,71.714,72.907,72.515,76.509,42.592,57.063,42.988,-10.82,66.063,86.5,71.438,70.938,70.875,71.063,0.0,0,72,70,1000,200,0.0,8.531,73.5,72.188,0.014,71.875,73.688,72.125,73.438,0.0,18.766,72,70,1000,200,0.0,0.0,75.188,74.125,0.024,71.75,73.438,72.188,73.25,0.0,38.563,72,70,1000,200,-0.001,0.0,75.563,73.563,0.034,71.188,73.688,71.813,72.75,0.0,26.906,72,70,1000,200,0.0,0.0,75.5,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.101,0.366,0.0,0.0,0.035,0.035,0.003,0.004,0.01,0.006
5272008,322,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.456,0,80,55,1.4,8.656,2.248,2.228,2.757,70.539,69.618,72.812,68.188,67.319,0.0,0.015,0.065,20.0,20.0,71.156,52.459,58.451,71.821,73.055,72.409,76.583,42.665,57.063,43.061,-10.82,66.0,86.5,71.313,70.938,70.688,71.063,0.0,0,72,70,1000,200,0.0,8.688,73.5,72.063,0.014,71.875,73.813,72.125,73.5,0.0,18.766,72,70,1000,200,0.0,0.0,75.188,74.125,0.024,71.75,73.438,72.125,73.25,0.0,38.563,72,70,1000,200,-0.001,0.0,75.563,73.563,0.034,71.188,73.688,71.813,72.75,0.0,26.906,72,70,1000,200,0.0,0.0,75.5,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.149,0.001,0.0,0.001,-0.06,0.37,0.0,0.0,0.035,0.036,0.003,0.004,0.01,0.006
5272008,323,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,8.68,2.248,2.228,3.2,70.431,69.724,72.917,68.293,67.212,0.0,0.015,0.065,20.0,20.0,71.241,52.459,58.412,71.714,72.981,72.409,76.509,42.592,57.063,42.988,-10.82,65.938,86.563,71.313,70.938,70.688,71.063,0.0,0,72,70,1000,200,0.0,9.07,73.5,72.063,0.014,71.875,73.75,72.125,73.438,0.0,18.766,72,70,1000,200,0.0,0.0,75.188,74.125,0.024,71.75,73.375,72.063,73.25,0.0,38.563,72,70,1000,200,-0.001,0.0,75.5,73.625,0.037,71.313,73.75,71.813,72.75,0.0,26.906,72,70,1000,200,0.0,0.0,75.5,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.068,0.366,0.0,0.0,0.035,0.035,0.003,0.004,0.01,0.006
5272008,324,0,1,3,1,100,0.0,100,0.0,0.0,0,0,33.968,35.139,0.011,13.412,0,80,55,1.4,8.852,2.248,2.228,4.734,70.539,69.724,72.917,68.293,67.319,0.0,0.015,0.065,20.0,20.0,71.184,52.431,58.386,71.714,72.981,72.621,76.509,42.665,57.063,42.988,-10.82,65.813,86.563,71.313,71.0,70.688,71.063,0.0,0,72,70,1000,200,0.0,8.75,73.5,72.063,0.014,71.875,73.813,72.125,73.5,0.0,18.766,72,70,1000,200,-0.001,0.0,75.188,74.125,0.024,71.75,73.438,72.125,73.25,0.0,38.563,72,70,1000,200,-0.001,0.0,75.563,73.625,0.035,71.188,73.75,71.813,72.75,0.0,26.906,72,70,1000,200,0.0,0.0,75.5,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,-0.108,0.301,0.0,0.0,0.034,0.035,0.003,0.004,0.01,0.007
5272008,325,0,1,3,1,100,0.0,100,0.0,0.0,0,0,36.31,36.31,0.011,13.339,0,80,55,1.4,8.836,2.248,2.228,2.462,70.539,69.618,72.812,68.188,67.426,0.0,0.015,0.065,20.0,20.0,71.325,52.375,58.322,71.821,73.055,72.515,76.509,42.592,57.063,42.988,-10.82,65.75,86.563,71.438,71.0,70.688,71.063,0.0,0,72,70,1000,200,0.0,8.742,73.5,72.063,0.014,71.875,73.75,72.0,73.438,0.0,18.766,72,70,1000,200,-0.001,0.0,75.188,74.125,0.024,71.688,73.375,72.125,73.25,0.0,38.563,72,70,1000,200,-0.001,0.0,75.563,73.625,0.037,71.188,73.688,71.813,72.75,0.0,26.906,72,70,1000,200,0.0,0.0,75.5,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.07,0.365,0.0,0.0,0.036,0.036,0.003,0.004,0.01,0.006
5272008,326,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,8.406,2.248,2.228,2.66,70.539,69.724,72.917,68.293,67.426,0.0,0.015,0.065,20.0,20.0,71.409,52.375,58.263,71.714,72.981,72.621,76.509,42.592,57.063,42.988,-10.82,65.688,86.563,71.438,70.938,70.688,71.063,0.0,0,72,70,1000,200,0.0,8.664,73.5,72.063,0.014,71.875,73.688,72.125,73.438,0.0,18.766,72,70,1000,200,-0.001,0.0,75.188,74.125,0.024,71.75,73.375,72.125,73.375,0.0,38.563,72,70,1000,200,-0.001,0.0,75.563,73.625,0.042,71.313,73.75,71.813,72.75,0.0,26.906,72,70,1000,200,0.0,0.0,75.5,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.108,0.365,0.0,0.0,0.035,0.035,0.003,0.004,0.012,0.007
5272008,327,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,8.758,2.248,2.228,2.426,70.539,69.724,72.917,68.293,67.426,0.0,0.018,0.065,20.0,20.0,71.549,52.375,58.211,71.714,72.907,72.621,76.509,42.665,56.854,43.061,-10.82,65.625,86.563,71.438,71.0,70.688,71.063,0.0,0,72,70,1000,200,0.0,8.648,73.5,72.063,0.014,71.875,73.688,72.125,73.5,0.0,18.766,72,70,1000,200,-0.001,0.0,75.188,74.125,0.024,71.75,73.438,72.125,73.25,0.0,38.563,72,70,1000,200,-0.001,0.0,75.5,73.625,0.034,71.188,73.75,71.813,72.75,0.0,26.906,72,70,1000,200,0.0,0.0,75.5,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,-0.072,0.001,-0.148,0.001,-0.139,0.374,0.0,0.0,0.035,0.036,0.003,0.004,0.009,0.006
5272008,328,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,8.82,2.248,2.228,1.578,70.539,69.618,72.812,68.293,67.319,0.0,0.015,0.065,20.0,20.0,71.745,52.347,58.172,71.714,72.981,72.621,76.509,42.665,56.959,43.061,-10.82,65.563,86.563,71.313,71.0,70.875,71.063,0.0,0,72,70,1000,200,0.0,8.438,73.438,72.063,0.014,71.875,73.688,72.125,73.438,0.0,18.766,72,70,1000,200,-0.001,0.0,75.188,74.125,0.024,71.75,73.375,72.125,73.25,0.0,38.563,72,70,1000,200,-0.001,0.0,75.5,73.625,0.041,71.188,73.688,71.813,72.75,0.0,26.906,72,70,1000,200,-0.001,0.0,75.5,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,-0.108,0.371,0.0,0.0,0.035,0.035,0.003,0.004,0.011,0.007
5272008,329,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,35.139,0.021,13.471,0,80,55,1.4,8.469,2.248,2.228,2.893,70.539,69.618,72.917,68.293,67.426,0.0,0.015,0.065,20.0,20.0,71.745,52.319,58.095,71.821,72.907,72.515,76.509,42.665,56.959,42.988,-10.82,65.438,86.563,71.438,71.0,70.688,71.063,0.0,0,72,70,1000,200,0.0,8.375,73.438,72.063,0.014,71.875,73.625,72.125,73.438,0.0,18.766,72,70,1000,200,-0.001,0.0,75.188,74.125,0.024,71.75,73.438,72.125,73.25,0.0,38.563,72,70,1000,200,-0.001,0.0,75.5,73.625,0.037,71.188,73.75,71.813,72.75,0.0,26.906,72,70,1000,200,-0.001,0.0,75.438,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.193,0.304,0.0,0.0,0.035,0.035,0.003,0.004,0.01,0.006
5272008,330,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,8.727,2.248,2.228,2.891,70.647,69.724,72.917,68.399,67.426,0.0,0.015,0.065,20.0,20.0,72.11,52.291,58.069,71.821,72.907,72.515,76.509,42.665,57.063,43.061,-10.82,65.375,86.563,71.438,71.0,70.688,71.063,0.0,0,72,70,1000,200,0.0,8.563,73.5,72.063,0.014,71.875,73.625,72.125,73.438,0.0,18.766,72,70,1000,200,0.0,0.0,75.0,74.125,0.024,71.75,73.375,72.125,73.375,0.0,38.563,72,70,1000,200,-0.001,0.0,75.5,73.625,0.036,71.188,73.75,71.813,72.75,0.0,26.906,72,70,1000,200,0.0,0.0,75.438,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.101,0.369,0.0,0.0,0.035,0.035,0.003,0.003,0.01,0.006
5272008,331,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,8.656,2.248,2.228,5.429,70.647,69.724,72.812,68.293,67.534,0.0,0.018,0.065,20.0,20.0,72.054,52.291,58.017,71.714,72.907,72.303,76.509,42.665,56.854,43.134,-10.82,65.313,86.625,71.438,70.938,70.875,71.063,0.0,0,72,70,1000,200,0.0,8.117,73.438,72.063,0.014,71.75,73.625,72.125,73.5,0.0,18.766,72,70,1000,200,-0.001,0.0,75.0,74.125,0.024,71.75,73.375,72.125,73.25,0.0,38.563,72,70,1000,200,-0.001,0.0,75.5,73.625,0.034,71.188,73.688,71.813,72.75,0.0,26.906,72,70,1000,200,0.0,0.0,75.438,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,-0.072,-0.148,0.001,-0.066,0.443,0.0,0.0,0.035,0.036,0.003,0.003,0.009,0.006
5272008,332,0,1,3,1,100,0.0,100,0.0,0.0,0,0,33.968,35.139,0.011,13.441,0,80,55,1.4,8.867,2.248,2.228,1.389,70.539,69.724,72.917,68.399,67.426,0.0,0.018,0.061,20.0,20.0,72.138,52.291,57.985,71.714,72.907,72.515,76.509,42.738,56.959,43.061,-10.82,65.25,86.625,71.313,71.0,70.688,71.063,0.0,0,72,70,1000,200,0.0,8.844,73.438,72.063,0.014,71.875,73.688,72.125,73.5,0.0,18.766,72,70,1000,200,-0.001,0.0,75.188,74.125,0.024,71.688,73.375,72.063,73.25,0.0,38.563,72,70,1000,200,-0.001,0.0,75.5,73.625,0.034,71.188,73.688,71.813,72.75,0.0,26.906,72,70,1000,200,0.0,0.0,75.438,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.101,0.305,0.0,0.0,0.034,0.035,0.003,0.004,0.009,0.006
5272008,333,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,8.586,2.248,2.228,2.182,70.431,69.724,72.917,68.399,67.426,0.0,0.018,0.065,20.0,20.0,72.25,52.235,57.972,71.606,72.907,72.621,76.509,42.665,57.168,43.061,-10.82,65.188,86.625,71.438,71.063,70.688,71.063,0.0,0,72,70,1000,200,0.0,9.039,73.438,72.063,0.014,71.75,73.625,72.125,73.5,0.0,18.766,72,70,1000,200,-0.001,0.0,75.188,74.125,0.024,71.688,73.375,72.125,73.25,0.0,38.563,72,70,1000,200,-0.001,0.0,75.5,73.625,0.042,71.188,73.75,71.813,72.75,0.0,26.906,72,70,1000,200,0.0,0.0,75.438,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.139,0.366,0.0,0.0,0.035,0.036,0.003,0.004,0.012,0.006
5272008,334,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,8.992,2.248,2.228,0.588,70.647,69.618,72.812,68.293,67.426,0.0,0.015,0.065,20.0,20.0,72.306,52.291,57.959,71.714,72.907,72.515,76.435,42.738,57.168,43.134,-10.82,65.125,86.625,71.438,70.938,70.875,71.063,0.0,0,72,70,1000,200,0.0,8.961,73.313,72.063,0.014,71.625,73.75,72.125,73.438,0.0,18.766,72,70,1000,200,-0.001,0.0,75.0,74.125,0.024,71.75,73.438,72.125,73.25,0.0,38.563,72,70,1000,200,-0.001,0.0,75.5,73.625,0.038,71.188,73.75,71.813,72.75,0.0,26.906,72,70,1000,200,0.0,0.0,75.313,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.099,0.368,0.0,0.0,0.035,0.035,0.003,0.003,0.01,0.006
5272008,335,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.324,0,80,55,1.4,8.797,2.248,0.462,2.83,70.431,69.618,72.917,68.293,67.426,0.0,0.018,0.065,20.0,20.0,72.418,52.263,57.933,71.606,72.907,72.515,76.435,42.665,57.063,43.134,-10.82,65.063,86.625,71.313,71.0,70.688,71.063,0.0,0,72,70,1000,200,0.0,8.797,73.438,72.063,0.014,71.875,73.688,72.125,73.438,0.0,18.766,72,70,1000,200,-0.001,0.0,75.0,74.125,0.024,71.75,73.375,72.125,73.25,0.0,38.563,72,70,1000,200,-0.001,0.0,75.5,73.625,0.034,71.313,73.688,71.813,72.75,0.0,26.906,72,70,1000,200,0.0,0.0,75.313,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.099,0.434,0.0,0.0,0.035,0.036,0.003,0.003,0.009,0.005
5272008,336,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,9.289,2.248,2.228,2.82,70.647,69.724,73.022,68.399,67.426,0.0,0.015,0.065,20.0,20.0,72.587,52.207,57.946,71.714,72.833,72.409,76.435,42.738,57.168,43.134,-10.82,64.938,86.625,71.438,70.938,70.688,71.063,0.0,0,72,70,1000,200,0.0,9.281,73.438,72.063,0.014,71.75,73.75,72.125,73.5,0.0,18.766,72,70,1000,200,0.0,0.0,75.0,74.125,0.024,71.688,73.375,72.125,73.25,0.0,38.563,72,70,1000,200,-0.001,0.0,75.5,73.625,0.037,71.188,73.75,71.813,72.75,0.0,26.906,72,70,1000,200,0.0,0.0,75.313,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.148,0.001,0.001,-0.148,0.001,-0.093,0.367,0.0,0.0,0.035,0.036,0.003,0.003,0.01,0.006
5272008,337,0,1,3,1,100,0.0,100,0.0,0.0,0,0,33.968,35.139,0.011,13.441,0,80,55,1.4,9.063,2.248,2.228,1.153,70.431,69.724,72.812,68.293,67.426,0.0,0.018,0.061,20.0,20.0,72.867,52.235,57.92,71.606,72.833,72.515,76.435,42.665,57.168,43.134,-10.82,64.938,86.625,71.438,71.0,70.875,71.125,0.0,0,72,70,1000,200,0.0,9.063,73.438,72.188,0.014,71.875,73.75,72.125,73.438,0.0,18.766,72,70,1000,200,-0.001,0.0,75.0,74.313,0.024,71.688,73.375,72.125,73.25,0.0,38.563,72,70,1000,200,-0.001,0.0,75.438,73.625,0.038,71.188,73.75,71.813,72.75,0.0,26.906,72,70,1000,200,0.0,0.0,75.313,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.125,0.435,0.0,0.0,0.034,0.035,0.003,0.002,0.01,0.006
5272008,338,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,8.961,2.248,2.228,2.215,70.539,69.724,72.917,68.399,67.426,0.0,0.015,0.065,20.0,20.0,72.839,52.207,57.881,71.606,72.833,72.515,76.435,42.738,57.063,43.061,-10.82,64.875,86.688,71.438,71.0,70.875,71.063,0.0,0,72,70,1000,200,0.0,8.734,73.438,72.063,0.014,71.75,73.75,72.125,73.5,0.0,18.766,72,70,1000,200,-0.001,0.0,75.0,74.125,0.024,71.688,73.375,72.125,73.25,0.0,38.563,72,70,1000,200,-0.001,0.0,75.438,73.625,0.034,71.188,73.75,71.813,72.75,0.0,26.906,72,70,1000,200,0.0,0.0,75.313,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,-0.072,0.149,-0.148,0.001,-0.125,0.303,0.0,0.0,0.035,0.036,0.003,0.003,0.009,0.006
5272008,339,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,8.898,2.248,0.462,0.682,70.647,69.724,72.917,68.399,67.534,0.0,0.018,0.065,20.0,20.0,72.895,52.207,57.894,71.714,72.907,72.515,76.509,42.738,57.063,43.207,-10.82,64.75,86.688,71.438,71.0,70.875,71.125,0.0,0,72,70,1000,200,0.0,9.063,73.5,72.063,0.014,71.75,73.75,72.125,73.5,0.0,18.766,72,70,1000,200,0.0,0.0,75.0,74.125,0.024,71.688,73.375,72.125,73.25,0.0,38.563,72,70,1000,200,-0.001,0.0,75.438,73.75,0.034,71.188,73.75,71.813,72.75,0.0,26.906,72,70,1000,200,-0.001,0.0,75.313,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.101,0.437,0.0,0.0,0.035,0.035,0.003,0.003,0.008,0.006
5272008,340,0,1,3,1,100,0.0,100,0.0,0.0,0,0,33.968,36.31,0.011,13.398,0,80,55,1.4,8.906,2.248,2.228,1.357,70.539,69.724,72.917,68.293,67.426,0.0,0.018,0.065,20.0,20.0,73.007,52.151,57.868,71.606,72.833,72.515,76.435,42.738,57.168,43.134,-10.82,64.75,86.688,71.438,71.0,70.875,71.063,0.0,0,72,70,1000,200,0.0,9.109,73.438,71.938,0.014,71.75,73.75,72.125,73.5,0.0,18.766,72,70,1000,200,-0.001,0.0,75.0,74.125,0.024,71.688,73.375,72.125,73.25,0.0,38.563,72,70,1000,200,-0.001,0.0,75.438,73.625,0.034,71.188,73.75,71.813,72.75,0.0,26.906,72,70,1000,200,-0.001,0.0,75.125,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.125,0.368,0.0,0.0,0.034,0.036,0.003,0.003,0.009,0.005
5272008,341,0,1,3,1,100,0.0,100,0.0,0.0,0,0,33.968,35.139,0.011,13.441,0,80,55,1.4,8.906,2.248,2.228,2.188,70.539,69.724,72.917,68.399,67.426,0.0,0.015,0.065,20.0,20.0,73.12,52.179,57.79,71.714,72.907,72.515,76.583,42.738,57.272,43.207,-10.82,64.625,86.688,71.438,70.938,70.688,71.125,0.0,0,72,70,1000,200,0.0,8.758,73.438,71.938,0.014,71.75,73.75,72.125,73.5,0.0,18.766,72,70,1000,200,-0.001,0.0,75.0,74.125,0.024,71.688,73.438,72.125,73.25,0.0,38.563,72,70,1000,200,-0.001,0.0,75.438,73.625,0.034,71.188,73.75,71.813,72.75,0.0,26.906,72,70,1000,200,0.0,0.0,75.313,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.222,0.001,-0.103,0.434,0.0,0.0,0.034,0.035,0.003,0.003,0.009,0.006
5272008,342,0,1,3,1,100,0.0,100,0.0,0.0,0,0,33.968,36.31,0.011,13.427,0,80,55,1.4,8.859,2.248,2.228,4.251,70.539,69.724,72.917,68.399,67.426,0.0,0.018,0.065,20.0,20.0,73.232,52.179,57.758,71.499,72.907,72.515,76.509,42.811,57.063,43.207,-10.82,64.563,86.688,71.438,71.0,70.938,71.063,0.0,0,72,70,1000,200,0.0,8.797,73.313,71.938,0.014,71.875,73.75,72.125,73.438,0.0,18.766,72,70,1000,200,-0.001,0.0,75.0,74.125,0.024,71.688,73.375,72.125,73.25,0.0,38.563,72,70,1000,200,-0.001,0.0,75.438,73.625,0.034,71.188,73.75,71.813,72.75,0.0,26.906,72,70,1000,200,0.0,0.0,75.313,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.101,0.373,0.0,0.0,0.034,0.036,0.003,0.003,0.009,0.006
5272008,343,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,8.523,2.248,2.228,3.382,70.647,69.724,73.022,68.399,67.534,0.0,0.015,0.065,20.0,20.0,73.288,52.179,57.732,71.606,72.833,72.515,76.435,42.738,57.272,43.207,-10.82,64.563,86.688,71.438,71.0,70.875,71.063,0.0,0,72,70,1000,200,0.0,8.805,73.438,72.063,0.014,71.75,73.875,72.125,73.5,0.0,18.766,72,70,1000,200,0.0,0.0,75.0,74.125,0.024,71.688,73.375,72.125,73.375,0.0,38.563,72,70,1000,200,-0.001,0.0,75.313,73.625,0.037,71.188,73.75,71.938,72.75,0.0,26.906,72,70,1000,200,0.0,0.0,75.313,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.125,0.432,0.0,0.0,0.035,0.036,0.003,0.003,0.009,0.006
5272008,344,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,8.898,2.248,0.462,-0.406,70.647,69.83,72.917,68.399,67.641,0.0,0.018,0.065,20.0,20.0,73.372,52.179,57.719,71.714,72.833,72.515,76.435,42.811,57.168,43.207,-10.82,64.5,86.688,71.438,71.0,70.688,71.063,0.0,0,72,70,1000,200,0.0,8.797,73.438,72.063,0.014,71.875,73.813,72.125,73.438,0.0,18.766,72,70,1000,200,-0.001,0.0,75.0,74.125,0.024,71.688,73.438,72.125,73.25,0.0,38.563,72,70,1000,200,-0.001,0.0,75.438,73.625,0.038,71.188,73.75,71.813,72.75,0.0,26.906,72,70,1000,200,0.0,0.0,75.313,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.125,0.369,0.0,0.0,0.035,0.036,0.003,0.003,0.01,0.006
5272008,345,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,35.139,0.011,13.441,0,80,55,1.4,9.172,2.248,2.228,2.132,70.539,69.83,72.917,68.399,67.426,0.0,0.015,0.065,20.0,20.0,73.484,52.123,57.686,71.606,72.907,72.515,76.435,42.811,57.272,43.207,-10.82,64.375,86.688,71.438,71.0,70.875,71.125,0.0,0,72,70,1000,200,0.0,8.984,73.438,72.063,0.014,71.75,73.813,72.125,73.5,0.0,18.766,72,70,1000,200,0.0,0.0,75.0,74.125,0.024,71.75,73.438,72.188,73.25,0.0,38.563,72,70,1000,200,-0.001,0.0,75.313,73.625,0.038,71.188,73.75,71.938,72.75,0.0,26.906,72,70,1000,200,-0.001,0.0,75.125,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.099,0.368,0.0,0.0,0.035,0.035,0.003,0.003,0.009,0.005
5272008,346,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,8.742,2.248,2.228,-0.978,70.539,69.83,72.917,68.505,67.426,0.0,0.015,0.065,20.0,20.0,73.624,52.123,57.712,71.606,72.907,72.303,76.435,42.811,57.272,43.207,-10.82,64.375,86.688,71.438,71.0,70.875,71.125,0.0,0,72,70,1000,200,0.0,8.727,73.438,72.063,0.014,71.875,73.875,72.25,73.438,0.0,18.766,72,70,1000,200,-0.001,0.0,75.0,74.125,0.024,71.75,73.438,72.188,73.25,0.0,38.563,72,70,1000,200,-0.001,0.0,75.438,73.625,0.035,71.188,73.813,71.938,72.75,0.0,26.906,72,70,1000,200,0.0,0.0,75.125,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.001,0.149,-0.148,0.149,-0.064,0.367,0.0,0.0,0.035,0.036,0.003,0.003,0.009,0.005
5272008,347,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,8.844,2.248,0.462,1.939,70.647,69.83,72.812,68.399,67.641,0.0,0.015,0.065,20.0,20.0,73.821,52.123,57.699,71.714,72.833,72.621,76.509,42.811,57.168,43.207,-10.82,64.25,86.688,71.438,71.0,70.875,71.125,0.0,0,72,70,1000,200,0.0,8.875,73.438,72.063,0.014,71.75,73.875,72.125,73.5,0.0,18.766,72,70,1000,200,0.0,0.0,75.0,74.125,0.024,71.75,73.438,72.125,73.25,0.0,38.563,72,70,1000,200,-0.001,0.0,75.313,73.625,0.031,71.188,73.75,71.813,72.75,0.0,26.906,72,70,1000,200,0.0,0.0,75.125,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.191,0.371,0.0,0.0,0.035,0.036,0.003,0.003,0.008,0.005
5272008,348,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,8.805,2.248,2.228,2.548,70.647,69.724,72.812,68.399,67.534,0.0,0.015,0.065,20.0,20.0,73.877,52.095,57.686,71.606,72.907,72.515,76.435,42.885,57.168,43.28,-10.82,64.25,86.688,71.438,71.0,70.875,71.063,0.0,0,72,70,1000,200,0.0,8.68,73.313,71.938,0.014,71.875,73.813,72.125,73.438,0.0,18.766,72,70,1000,200,-0.001,0.0,75.0,74.125,0.024,71.688,73.375,72.125,73.25,0.0,38.563,72,70,1000,200,-0.001,0.0,75.313,73.75,0.042,71.188,73.75,71.813,72.75,0.0,26.906,72,70,1000,200,0.0,0.0,75.125,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.099,0.371,0.0,0.0,0.035,0.036,0.003,0.003,0.01,0.005
5272008,349,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,8.906,2.248,2.228,3.771,70.754,69.83,72.917,68.505,67.641,0.0,0.015,0.065,20.0,20.0,73.961,52.123,57.673,71.714,72.833,72.621,76.435,42.811,57.272,43.353,-10.82,64.188,86.688,71.438,71.0,70.875,71.063,0.0,0,72,70,1000,200,0.0,8.875,73.313,71.938,0.014,71.75,73.875,72.25,73.438,0.0,18.766,72,70,1000,200,-0.001,0.0,75.0,74.125,0.024,71.688,73.375,72.125,73.375,0.0,38.563,72,70,1000,200,-0.001,0.0,75.313,73.625,0.038,71.188,73.813,71.938,72.75,0.0,26.906,72,70,1000,200,0.0,0.0,75.125,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.187,0.502,0.0,0.0,0.035,0.035,0.003,0.003,0.009,0.005
5272008,350,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,8.797,2.248,0.462,3.663,70.647,69.724,72.812,68.399,67.534,0.0,0.015,0.065,20.0,20.0,74.045,52.123,57.66,71.714,72.907,72.515,76.361,42.885,57.272,43.28,-10.82,64.125,86.75,71.438,71.063,70.875,71.125,0.0,0,72,70,1000,200,0.0,9.039,73.313,72.063,0.014,71.875,73.875,72.125,73.5,0.0,18.766,72,70,1000,200,-0.001,0.0,75.0,74.125,0.024,71.688,73.375,72.188,73.25,0.0,38.563,72,70,1000,200,-0.001,0.0,75.313,73.625,0.034,71.188,73.75,71.813,72.75,0.0,26.906,72,70,1000,200,0.0,0.0,75.125,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.097,0.368,0.0,0.0,0.035,0.035,0.003,0.003,0.008,0.005
5272008,351,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,9.219,2.248,2.228,1.832,70.647,69.83,72.917,68.505,67.641,0.0,0.015,0.065,20.0,20.0,74.157,52.151,57.699,71.606,72.907,72.303,76.435,42.885,57.377,43.207,-10.82,64.063,86.75,71.438,71.0,70.938,71.063,0.0,0,72,70,1000,200,0.0,9.078,73.313,71.938,0.014,71.75,73.875,72.25,73.438,0.0,18.766,72,70,1000,200,-0.001,0.0,75.0,74.125,0.024,71.75,73.438,72.188,73.25,0.0,38.563,72,70,1000,200,-0.001,0.0,75.313,73.625,0.038,71.188,73.75,71.938,72.75,0.0,26.906,72,70,1000,200,0.0,0.0,75.125,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.064,0.297,0.0,0.0,0.035,0.035,0.003,0.003,0.009,0.005
5272008,352,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.021,13.398,0,80,55,1.4,8.797,2.248,2.228,5.328,70.539,69.83,72.917,68.505,67.534,0.0,0.018,0.061,20.0,20.0,74.298,52.151,57.686,71.606,72.833,72.515,76.435,42.885,57.377,43.28,-10.82,64.063,86.75,71.5,71.0,70.875,71.125,0.0,0,72,70,1000,200,0.0,8.898,73.438,71.938,0.014,71.75,73.875,72.25,73.5,0.0,18.766,72,70,1000,200,-0.001,0.0,75.0,74.313,0.024,71.75,73.438,72.188,73.25,0.0,38.563,72,70,1000,200,-0.001,0.0,75.313,73.75,0.04,71.188,73.75,71.938,72.75,0.0,26.906,72,70,1000,200,0.0,0.0,75.0,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.238,0.365,0.0,0.0,0.035,0.036,0.003,0.002,0.009,0.005
5272008,353,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,8.766,2.248,2.228,3.887,70.754,69.83,73.022,68.505,67.641,0.0,0.015,0.065,20.0,20.0,74.41,52.179,57.719,71.714,72.907,72.515,76.435,42.885,57.377,43.28,-10.82,64.0,86.75,71.438,71.0,70.875,71.063,0.0,0,72,70,1000,200,0.0,9.039,73.313,71.938,0.014,71.75,73.938,72.25,73.438,0.0,18.766,72,70,1000,200,-0.001,0.0,75.0,74.313,0.024,71.688,73.438,72.188,73.25,0.0,38.563,72,70,1000,200,-0.001,0.0,75.188,73.625,0.038,71.188,73.75,71.938,72.75,0.0,26.906,72,70,1000,200,0.0,0.0,75.0,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.099,0.366,0.0,0.0,0.035,0.036,0.003,0.002,0.009,0.005
5272008,354,0,1,3,1,100,0.0,100,0.0,0.0,0,0,33.968,36.31,0.011,13.427,0,80,55,1.4,9.117,2.248,2.228,2.536,70.754,69.618,72.812,68.399,67.641,0.0,0.015,0.061,20.0,20.0,74.522,52.151,57.712,71.606,72.833,72.303,76.435,42.958,57.272,43.207,-10.82,63.938,86.813,71.438,71.0,70.875,71.125,0.0,0,72,70,1000,200,0.0,9.055,73.313,71.938,0.014,71.75,73.875,72.25,73.5,0.0,18.766,72,70,1000,200,-0.001,0.0,75.0,74.125,0.024,71.75,73.375,72.188,73.25,0.0,38.563,72,70,1000,200,-0.001,0.0,75.313,73.625,0.034,71.188,73.75,71.938,72.75,0.0,26.906,72,70,1000,200,0.0,0.0,75.125,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.075,0.234,0.0,0.0,0.034,0.036,0.003,0.003,0.008,0.005
5272008,355,0,1,3,1,100,0.0,100,0.0,0.0,0,0,33.968,36.31,0.011,13.339,0,80,55,1.4,9.07,2.248,2.228,2.533,70.754,69.724,72.812,68.399,67.641,0.0,0.018,0.061,20.0,20.0,74.578,52.179,57.712,71.714,72.907,72.515,76.435,42.885,57.377,43.28,-10.82,63.875,86.875,71.438,71.0,70.875,71.125,0.0,0,72,70,1000,200,0.0,9.164,73.313,71.938,0.014,71.75,73.875,72.25,73.5,0.0,18.766,72,70,1000,200,-0.001,0.0,75.0,74.125,0.024,71.688,73.438,72.125,73.25,0.0,38.563,72,70,1000,200,-0.001,0.0,75.313,73.625,0.033,71.188,73.75,71.938,72.75,0.0,26.906,72,70,1000,200,0.0,0.0,75.0,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.099,0.364,0.0,0.0,0.034,0.036,0.003,0.003,0.008,0.005
5272008,356,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,8.852,2.248,2.228,3.298,70.754,69.83,72.917,68.505,67.641,0.0,0.018,0.065,20.0,20.0,74.634,52.179,57.686,71.606,72.833,72.515,76.435,42.958,57.377,43.28,-10.82,63.844,86.875,71.438,71.063,70.875,71.125,0.0,0,72,70,1000,200,0.0,9.305,73.313,72.063,0.014,71.75,73.875,72.25,73.5,0.0,18.766,72,70,1000,200,-0.001,0.0,75.0,74.125,0.024,71.688,73.438,72.188,73.25,0.0,38.563,72,70,1000,200,-0.001,0.0,75.313,73.625,0.034,71.125,73.75,71.938,72.75,0.0,26.906,72,70,1000,200,0.0,0.0,75.0,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.125,0.299,0.0,0.0,0.035,0.035,0.003,0.003,0.008,0.005
5272008,357,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.471,0,80,55,1.4,9.125,2.248,2.228,3.245,70.754,69.83,72.917,68.505,67.641,0.0,0.015,0.061,20.0,20.0,74.662,52.179,57.66,71.606,72.907,72.621,76.435,42.958,57.377,43.353,-10.82,63.844,86.938,71.438,71.0,70.875,71.063,0.0,0,72,70,1000,200,0.0,9.031,73.313,71.938,0.014,71.75,73.875,72.25,73.438,0.0,18.766,72,70,1000,200,0.0,0.0,75.0,74.125,0.024,71.75,73.438,72.188,73.25,0.0,38.563,72,70,1000,200,-0.001,0.0,75.313,73.625,0.034,71.188,73.75,71.938,72.75,0.0,26.906,72,70,1000,200,0.0,0.0,75.0,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.136,0.369,0.0,0.0,0.035,0.036,0.003,0.003,0.008,0.005
5272008,358,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,8.969,2.248,0.462,3.908,70.647,69.83,72.917,68.505,67.641,0.0,0.018,0.065,20.0,20.0,74.718,52.151,57.635,71.499,72.833,72.621,76.435,42.958,57.272,43.28,-10.82,63.813,86.938,71.438,71.0,70.875,71.063,0.0,0,72,70,1000,200,0.0,8.883,73.313,71.938,0.014,71.75,73.813,72.313,73.438,0.0,18.766,72,70,1000,200,-0.001,0.0,75.0,74.125,0.024,71.688,73.438,72.188,73.375,0.0,38.563,72,70,1000,200,-0.001,0.0,75.188,73.625,0.038,71.188,73.688,71.938,72.75,0.0,26.906,72,70,1000,200,0.0,0.0,75.0,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.187,0.3,0.0,0.0,0.035,0.035,0.003,0.003,0.009,0.005
5272008,359,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,8.852,2.248,2.228,2.683,70.754,69.83,72.917,68.505,67.641,0.0,0.015,0.065,20.0,20.0,74.971,52.123,57.622,71.606,72.907,72.515,76.509,42.958,57.377,43.425,-10.82,63.75,86.938,71.438,71.0,70.875,71.063,0.0,0,72,70,1000,200,0.0,8.648,73.313,71.938,0.014,71.75,73.813,72.25,73.5,0.0,18.766,72,70,1000,200,-0.001,0.0,75.0,74.125,0.024,71.688,73.375,72.188,73.375,0.0,38.563,72,70,1000,200,-0.001,0.0,75.313,73.625,0.036,71.125,73.75,71.938,72.75,0.0,26.906,72,70,1000,200,0.0,0.0,75.0,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,0.0,0.001,-0.101,0.433,0.0,0.0,0.035,0.036,0.003,0.003,0.009,0.005
5272008,400,1,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,8.867,2.248,2.228,1.212,70.754,69.83,72.917,68.61,67.748,0.0,0.015,0.065,20.0,20.0,74.999,52.179,57.596,71.606,72.833,72.515,76.435,42.958,57.377,43.353,-10.82,63.719,86.938,71.5,71.0,70.875,71.125,0.0,0,72,70,1000,200,0.0,8.82,73.313,71.938,0.014,71.75,73.875,72.125,73.5,0.0,18.766,72,70,1000,200,-0.001,0.0,75.0,74.125,0.024,71.688,73.438,72.313,73.25,0.0,38.563,72,70,1000,200,-0.001,0.0,75.313,73.75,0.036,71.188,73.688,71.938,72.75,0.0,26.906,72,70,1000,200,0.0,0.0,75.0,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.125,0.367,0.0,0.0,0.035,0.035,0.003,0.003,0.008,0.005
5272008,401,1,1,3,1,100,0.0,100,40.0,40.0,1,1,118.302,86.676,23.959,13.412,0,80,55,1.4,288.047,391.685,466.601,2.453,70.754,69.936,72.707,68.61,67.319,0.076,0.188,0.083,20.146,16.0,75.588,52.235,57.57,71.606,134.161,72.515,130.798,42.958,57.272,43.353,-10.82,62.031,81.25,71.438,71.063,70.875,71.063,0.0,0,72,70,1000,200,0.002,31.672,73.313,71.938,0.014,71.75,73.75,72.125,73.5,0.0,38.656,72,70,1000,200,0.008,107.5,75.0,74.125,0.024,71.625,73.438,71.813,73.375,0.0,56.688,72,70,1000,200,0.011,125.188,75.188,73.75,0.034,71.188,73.688,71.813,72.75,0.0,47.25,72,70,1000,200,0.008,105.688,75.0,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,1.307,0.37,11.58,0.0,0.118,0.087,0.003,0.003,0.007,0.005
5272008,402,1,1,3,1,100,0.0,100,47.484,47.484,1,1,144.07,101.903,5.64,13.427,0,80,55,1.4,507.375,525.212,571.447,78.057,69.248,70.361,72.601,68.927,65.286,0.153,0.339,0.098,27.207,21.164,70.231,52.852,57.557,71.392,121.141,72.515,121.639,43.031,57.377,43.353,-10.82,60.406,77.063,71.438,71.063,69.938,71.063,0.0,0,72,70,1000,200,0.011,68.813,73.313,71.938,0.014,71.75,73.375,70.813,73.0,0.0,37.844,72,70,1000,200,0.017,149.875,75.0,74.125,0.024,71.688,73.188,70.813,72.938,0.0,54.438,72,70,1000,200,0.022,168.0,75.188,73.625,0.034,71.188,73.313,71.438,72.75,0.0,46.281,72,70,1000,200,0.018,148.625,75.0,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.058,0.301,0.0,0.0,0.144,0.102,0.003,0.003,0.008,0.005
5272008,403,1,1,3,1,100,0.0,100,54.676,54.676,1,1,194.436,117.13,0.011,13.383,0,80,55,1.4,507.375,688.261,719.274,258.827,67.848,70.785,72.707,69.456,63.894,0.275,0.53,0.131,34.205,26.835,71.072,53.665,57.505,70.21,120.697,72.621,121.196,43.031,57.377,43.425,-10.82,58.656,76.188,71.438,71.0,68.813,70.563,0.0,0,72,70,1000,200,0.028,107.125,73.188,71.938,0.014,71.75,73.125,69.688,72.188,0.0,35.813,72,70,1000,200,0.027,182.0,74.813,74.125,0.024,71.688,72.938,69.813,72.375,0.0,52.5,72,70,1000,200,0.03,192.875,75.188,73.625,0.03,71.188,72.938,70.813,72.5,0.0,44.0,72,70,1000,200,0.027,183.375,74.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.0,0.368,0.0,0.0,0.194,0.117,0.003,0.002,0.007,0.005
5272008,404,1,1,3,1,100,0.0,100,61.988,61.988,1,1,254.173,135.871,0.011,13.398,0,80,55,1.4,658.5,794.697,905.876,434.813,66.88,70.573,72.601,69.772,63.038,0.442,0.732,0.149,40.133,31.808,71.858,53.749,57.44,67.847,120.031,72.621,120.31,43.031,57.586,43.353,-10.82,57.063,75.25,71.438,71.0,68.0,69.875,0.0,0,72,70,1000,200,0.049,140.875,73.313,72.063,0.014,71.75,72.813,68.938,71.375,0.0,33.656,72,70,1000,200,0.034,202.625,74.813,74.313,0.024,71.688,72.625,69.125,71.75,0.0,50.594,72,70,1000,200,0.035,207.375,75.188,73.625,0.034,71.188,72.563,70.25,72.125,0.0,42.125,72,70,1000,200,0.033,202.125,74.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.37,-0.148,-0.146,-0.072,-0.222,-0.072,0.0,0.296,0.0,0.0,0.254,0.136,0.003,0.002,0.008,0.005
5272008,405,1,1,3,1,100,0.0,100,65.746,65.746,1,1,302.196,149.927,0.011,13.412,0,80,55,1.4,758.25,847.369,985.36,582.199,66.557,69.83,72.496,69.878,63.145,0.61,0.923,0.175,45.127,35.889,71.689,53.805,57.382,65.484,119.439,73.046,119.867,43.104,57.377,43.425,-10.82,56.594,73.75,71.313,71.0,67.563,69.25,0.0,0,72,70,1000,200,0.069,166.0,73.313,71.938,0.014,71.75,72.5,68.563,70.563,0.0,31.625,72,70,1000,200,0.038,214.5,75.0,74.125,0.024,71.688,72.438,68.75,71.125,0.0,49.219,72,70,1000,200,0.038,212.75,75.188,73.75,0.036,71.125,72.313,69.875,71.563,0.0,40.531,72,70,1000,200,0.037,211.375,74.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,0.0,0.302,0.0,0.0,0.302,0.15,0.003,0.003,0.008,0.005
5272008,406,1,1,3,1,100,0.0,100,73.582,73.582,1,1,353.734,160.469,0.011,13.427,0,80,55,1.4,807.25,857.396,1056.965,703.961,66.341,68.557,72.391,69.244,63.145,0.709,1.085,0.204,49.1,39.18,71.381,54.001,57.33,63.55,119.069,73.79,119.497,43.104,57.377,43.353,-10.82,57.125,72.5,71.313,70.875,67.313,68.688,0.0,0,72,70,1000,200,0.083,182.875,73.188,71.938,0.014,71.75,72.313,68.313,70.25,0.0,31.156,72,70,1000,200,0.037,211.25,74.813,74.125,0.024,71.688,72.313,68.5,70.75,0.0,48.5,72,70,1000,200,0.037,212.0,75.188,73.625,0.038,71.188,72.063,69.625,71.313,0.0,39.5,72,70,1000,200,0.038,214.0,74.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,0.234,0.0,0.0,0.354,0.16,0.003,0.002,0.009,0.005
5272008,407,1,1,3,1,100,0.0,100,80.945,80.945,1,1,390.044,173.353,0.011,13.354,0,80,55,1.4,821.5,857.396,1122.358,789.151,66.449,67.284,72.181,68.399,63.466,0.819,1.178,0.226,52.407,41.083,70.876,54.141,57.291,62.369,118.773,74.427,119.128,43.104,57.586,43.425,-10.828,58.438,71.688,71.188,70.75,67.188,68.438,0.0,0,72,70,1000,200,0.089,188.375,73.313,71.938,0.014,71.75,72.0,68.125,69.75,0.0,29.797,72,70,1000,200,0.039,215.5,75.0,74.125,0.024,71.688,72.063,68.25,70.375,0.0,47.938,72,70,1000,200,0.037,210.25,75.0,73.625,0.03,71.125,71.938,69.438,71.0,0.0,38.063,72,70,1000,200,0.039,217.0,74.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.0,0.296,0.0,0.0,0.39,0.173,0.003,0.003,0.006,0.005
