DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5272008,408,1,1,3,1,100,0.0,100,89.507,89.507,1,1,432.211,183.895,0.011,13.427,0,80,55,1.4,828.5,887.593,1172.24,879.971,66.449,66.011,72.076,67.448,63.466,0.937,1.222,0.252,55.133,43.414,70.567,54.309,57.239,61.402,118.551,74.852,118.906,43.031,57.481,43.425,-10.82,60.0,71.125,71.313,70.688,66.938,68.063,0.0,0,72,70,1000,200,0.1,197.5,73.313,71.938,0.014,71.75,71.875,68.063,69.313,0.0,28.688,72,70,1000,200,0.039,216.875,74.813,74.125,0.024,71.625,72.0,68.125,70.188,0.0,47.156,72,70,1000,200,0.037,212.25,75.188,73.625,0.034,71.188,71.75,69.313,70.688,0.0,37.813,72,70,1000,200,0.037,211.625,74.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.148,-0.072,0.0,0.366,0.0,0.0,0.432,0.184,0.003,0.002,0.008,0.004
5272008,409,1,1,3,1,100,0.0,100,96.929,96.929,1,1,446.267,197.95,0.011,13.398,0,80,55,1.4,838.5,868.879,1217.521,913.749,66.234,64.844,71.971,66.392,63.252,1.074,1.391,0.267,57.085,45.285,70.343,54.421,57.174,60.757,118.182,75.596,118.685,43.104,57.377,43.425,-10.82,62.125,71.25,71.188,70.563,66.688,67.813,0.0,0,72,70,1000,200,0.102,200.25,73.188,71.938,0.014,71.75,71.75,67.938,69.125,0.0,28.484,72,70,1000,200,0.037,213.125,74.813,74.313,0.024,71.688,71.875,68.0,69.813,0.0,47.469,72,70,1000,200,0.035,205.625,75.0,73.75,0.034,71.125,71.625,69.0,70.5,0.0,36.938,72,70,1000,200,0.038,211.5,74.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,0.301,0.0,0.0,0.446,0.198,0.003,0.002,0.006,0.005
5272008,410,1,1,3,1,100,9.106,100,100.0,100.0,1,1,469.693,204.978,0.011,13.354,0,80,55,1.4,828.75,890.478,1236.284,937.385,66.019,63.889,71.865,65.336,62.93,1.143,1.427,0.278,58.569,46.573,70.539,54.59,57.051,60.22,118.034,76.339,118.537,43.031,57.69,43.498,-10.82,64.375,71.688,71.125,70.438,66.375,67.5,0.0,0,72,70,1000,200,0.108,205.875,73.188,71.938,0.014,71.625,71.75,67.563,68.875,0.0,28.391,72,70,1000,200,0.036,206.75,74.813,74.125,0.024,71.5,71.688,67.813,69.688,0.0,46.375,72,70,1000,200,0.037,210.5,75.188,73.625,0.034,71.125,71.5,68.875,70.313,0.0,36.313,72,70,1000,200,0.037,211.875,74.813,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,0.425,0.0,0.864,0.47,0.205,0.003,0.002,0.008,0.004
5272008,411,1,1,3,1,100,20.435,100,100.0,100.0,1,1,466.179,207.321,0.011,13.237,0,80,55,1.4,837.125,890.478,1261.332,910.919,65.696,63.04,71.76,64.385,62.502,1.261,1.492,0.289,59.46,47.266,70.876,54.674,56.922,59.791,117.812,76.87,118.315,43.104,57.795,44.008,-10.82,66.5,72.375,70.938,70.313,66.063,67.188,0.0,0,72,70,1000,200,0.105,203.25,73.313,71.875,0.014,71.625,71.688,67.313,68.75,0.0,28.125,72,70,1000,200,0.035,206.375,74.813,74.313,0.024,71.5,71.625,67.5,69.375,0.0,45.469,72,70,1000,200,0.037,213.25,75.0,73.625,0.038,70.938,71.375,68.75,70.125,0.0,36.719,72,70,1000,200,0.034,203.375,74.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,0.815,0.0,1.658,0.466,0.207,0.003,0.002,0.008,0.005
5272008,412,1,1,3,1,100,30.95,100,100.0,100.0,1,1,480.234,213.177,0.011,13.061,0,80,55,1.4,819.25,887.593,1267.599,906.978,65.05,62.403,71.55,63.645,61.539,1.299,1.499,0.289,60.201,48.038,70.483,54.786,56.85,59.361,117.59,77.401,118.094,43.104,63.541,47.067,-10.82,68.438,73.188,70.938,70.25,65.625,66.875,0.0,0,72,70,1000,200,0.109,206.125,73.188,71.938,0.014,71.625,71.625,66.938,68.438,0.0,27.563,72,70,1000,200,0.036,207.375,74.813,74.125,0.024,71.5,71.5,67.25,69.188,0.0,46.969,72,70,1000,200,0.033,199.375,75.0,73.625,0.042,71.125,71.313,68.438,69.938,0.0,36.75,72,70,1000,200,0.034,201.375,74.813,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.072,0.0,2.533,0.0,7.173,0.48,0.213,0.003,0.002,0.008,0.004
5272008,413,1,1,3,1,100,38.678,100,100.0,100.0,1,1,500.146,215.52,0.011,13.091,0,80,55,1.4,819.875,904.926,1294.262,921.239,63.435,62.085,71.655,63.117,58.434,1.307,1.56,0.296,60.811,48.583,66.445,54.702,56.721,59.146,117.442,77.933,117.946,43.104,58.003,49.106,-10.82,69.875,73.188,70.938,70.188,64.0,66.063,0.0,0,72,70,1000,200,0.103,201.0,73.188,71.938,0.014,71.563,71.563,66.0,67.938,0.0,26.672,72,70,1000,200,0.037,210.0,74.813,74.313,0.024,71.625,71.375,66.313,68.75,0.0,46.813,72,70,1000,200,0.034,201.625,75.188,73.625,0.036,71.125,71.188,68.125,69.75,0.0,35.938,72,70,1000,200,0.035,206.75,74.938,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.0,5.274,0.0,10.889,0.5,0.216,0.003,0.002,0.008,0.005
5272008,414,1,1,3,1,100,40.458,100,100.0,100.0,1,1,501.318,216.691,0.011,13.061,0,80,55,1.4,818.625,907.82,1302.114,918.847,60.745,61.555,71.445,62.483,54.26,1.337,1.618,0.296,61.129,48.796,66.473,54.365,56.578,58.931,117.294,78.464,117.798,43.104,51.004,46.776,-10.82,71.5,74.875,70.875,70.0,61.844,64.625,0.0,0,72,70,1000,200,0.104,202.125,73.188,71.875,0.014,71.625,71.5,64.188,67.125,0.0,26.563,72,70,1000,200,0.036,210.375,74.813,74.125,0.024,71.5,71.375,64.938,68.188,0.0,46.469,72,70,1000,200,0.034,202.625,75.0,73.625,0.034,71.125,71.25,67.125,69.25,0.0,34.875,72,70,1000,200,0.037,210.125,74.813,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.146,-0.222,-0.072,0.0,6.071,0.0,6.646,0.501,0.217,0.003,0.002,0.007,0.004
5272008,415,1,1,3,1,100,41.366,100,100.0,100.0,1,1,490.776,219.034,0.011,13.178,0,80,55,1.4,819.375,883.268,1291.123,905.318,58.7,61.449,71.445,62.166,51.476,1.33,1.632,0.304,61.377,49.058,70.231,53.945,56.52,58.824,117.072,78.995,117.651,43.104,50.064,46.412,-10.82,72.938,79.063,70.688,69.813,60.156,63.125,0.0,0,72,70,1000,200,0.105,203.375,73.188,71.875,0.014,71.563,71.375,62.688,66.063,0.0,26.859,72,70,1000,200,0.034,207.375,74.813,74.125,0.024,71.313,71.25,63.719,67.438,0.0,45.938,72,70,1000,200,0.035,204.875,75.0,73.75,0.037,70.938,71.125,66.438,68.75,0.0,35.875,72,70,1000,200,0.033,198.625,74.813,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,6.263,0.0,6.041,0.491,0.219,0.003,0.002,0.007,0.004
5272008,416,1,1,3,1,100,41.39,100,100.0,100.0,1,1,507.174,216.691,0.011,13.193,0,80,55,1.4,812.875,899.142,1317.829,914.365,57.193,61.236,71.235,61.849,49.657,1.356,1.567,0.3,61.598,49.254,72.895,53.637,56.494,58.717,116.924,79.314,117.429,43.178,49.855,46.266,-10.82,74.25,82.938,70.688,69.625,58.906,61.938,0.0,0,72,70,1000,200,0.107,204.75,73.063,71.938,0.014,71.438,71.188,61.438,65.063,0.0,27.688,72,70,1000,200,0.031,200.875,74.813,74.313,0.024,71.313,71.188,62.719,66.625,0.0,45.656,72,70,1000,200,0.035,204.875,75.0,73.75,0.034,70.938,71.063,65.688,68.313,0.0,34.5,72,70,1000,200,0.037,207.875,74.813,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.146,0.0,6.102,0.0,5.646,0.507,0.217,0.002,0.002,0.006,0.004
5272008,417,1,1,3,1,100,40.727,100,100.0,100.0,1,1,501.318,219.034,0.011,13.207,0,80,55,1.4,820.25,834.507,1305.255,884.818,56.009,61.024,71.129,61.533,48.586,1.417,1.567,0.311,61.891,49.516,75.391,53.3,56.468,58.609,116.702,79.738,117.355,42.885,49.855,46.193,-10.82,75.0,85.938,70.625,69.438,57.875,61.0,0.0,0,72,70,1000,200,0.101,198.125,73.188,71.875,0.014,71.25,70.938,60.719,64.063,0.0,28.0,72,70,1000,200,0.032,196.5,74.813,74.313,0.024,71.188,71.063,62.063,65.938,0.0,46.656,72,70,1000,200,0.032,195.625,75.0,73.75,0.034,70.938,71.0,65.125,67.875,0.0,35.781,72,70,1000,200,0.033,198.5,74.813,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.146,-0.072,-0.296,-0.072,0.0,6.268,0.0,6.055,0.501,0.219,0.003,0.002,0.006,0.004
5272008,418,1,1,3,1,100,40.222,100,100.0,100.0,1,1,509.517,221.376,0.011,13.193,0,80,55,1.4,795.25,861.699,1306.826,898.502,55.471,60.812,71.024,61.321,48.051,1.391,1.647,0.307,61.88,49.523,76.906,52.936,56.442,58.609,116.628,80.163,117.281,42.665,49.75,46.047,-10.82,75.75,88.063,70.313,69.25,57.281,60.094,0.0,0,72,70,1000,200,0.107,204.125,73.188,71.938,0.014,71.0,70.625,60.0,63.406,0.0,27.563,72,70,1000,200,0.034,199.125,74.813,74.313,0.024,71.188,71.063,61.375,65.375,0.0,45.281,72,70,1000,200,0.034,205.75,75.0,73.625,0.034,70.875,70.938,64.563,67.375,0.0,36.0,72,70,1000,200,0.032,197.375,74.813,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,6.298,0.0,6.184,0.51,0.221,0.003,0.002,0.007,0.004
5272008,419,1,1,3,1,100,38.444,100,100.0,100.0,1,1,506.003,217.862,0.011,13.178,0,80,55,1.4,796.375,848.801,1300.543,895.862,54.717,60.706,70.709,61.11,47.623,1.383,1.643,0.307,62.034,49.592,78.112,52.656,56.429,58.609,116.406,80.588,116.986,42.518,49.541,45.829,-10.82,76.438,89.625,70.313,68.938,56.625,59.5,0.0,0,72,70,1000,200,0.103,201.625,73.063,71.938,0.014,71.0,70.375,59.281,62.594,0.0,28.0,72,70,1000,200,0.032,196.75,74.813,74.125,0.024,71.063,70.813,60.75,64.813,0.0,46.25,72,70,1000,200,0.033,195.375,74.875,73.75,0.037,70.75,70.875,64.063,66.875,0.0,35.844,72,70,1000,200,0.033,200.875,74.813,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,0.0,6.213,0.0,6.048,0.506,0.218,0.002,0.002,0.006,0.004
5272008,420,1,1,3,1,100,37.022,100,100.0,100.0,1,1,521.23,221.376,0.011,13.12,0,80,55,1.4,813.875,850.232,1322.547,893.795,54.179,60.6,70.709,61.004,47.194,1.421,1.65,0.315,62.255,49.791,79.542,52.403,56.494,58.394,116.258,80.801,116.912,42.518,49.437,45.829,-10.82,76.875,91.063,70.063,68.688,56.0,58.781,0.0,0,72,70,1000,200,0.1,198.0,73.063,71.875,0.014,70.813,70.125,58.688,62.0,0.0,27.172,72,70,1000,200,0.035,202.0,74.813,74.313,0.024,70.938,70.813,60.188,64.188,0.0,45.375,72,70,1000,200,0.034,204.5,75.0,73.75,0.034,70.75,70.813,63.438,66.375,0.0,35.219,72,70,1000,200,0.034,201.75,74.813,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,6.278,0.0,6.021,0.521,0.221,0.002,0.002,0.006,0.004
5272008,421,1,1,3,1,100,35.015,100,100.0,100.0,1,1,514.202,223.719,0.011,13.207,0,80,55,1.4,793.875,848.801,1316.257,911.788,53.856,60.6,70.499,61.004,47.301,1.394,1.694,0.315,62.191,49.757,80.58,52.291,56.481,58.502,116.11,81.226,116.764,42.152,49.437,45.61,-10.82,77.438,92.063,69.75,68.5,55.688,58.281,9.133,0,72,70,1000,200,0.107,204.625,73.063,71.875,0.014,70.813,69.875,58.313,61.375,0.0,28.016,72,70,1000,200,0.032,196.375,74.813,74.125,0.024,70.938,70.688,59.75,63.688,0.0,46.219,72,70,1000,200,0.033,195.375,74.875,73.75,0.038,70.563,70.75,63.0,66.0,0.0,35.5,72,70,1000,200,0.033,199.5,74.688,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,6.269,0.0,6.331,0.514,0.224,0.002,0.002,0.006,0.004
5272008,422,1,1,3,1,100,32.736,100,100.0,100.0,1,1,504.832,222.548,0.011,13.237,0,80,55,1.4,799.625,841.649,1325.693,879.191,53.533,60.494,70.393,60.793,46.98,1.364,1.668,0.318,62.24,49.776,80.86,52.319,56.429,58.609,115.888,81.544,116.617,41.639,49.332,45.173,-10.82,77.875,92.875,69.625,68.25,55.281,57.781,11.961,0,72,70,1000,200,0.099,197.0,73.188,71.938,0.014,70.625,69.75,57.781,60.969,0.0,28.203,72,70,1000,200,0.032,196.75,74.813,74.313,0.024,70.875,70.5,59.25,63.188,0.0,45.063,72,70,1000,200,0.034,206.875,74.875,73.625,0.037,70.5,70.688,62.438,65.5,0.0,35.563,72,70,1000,200,0.033,199.375,74.813,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,6.081,0.0,6.486,0.505,0.223,0.003,0.002,0.007,0.004
5272008,423,1,1,3,1,100,29.925,100,100.0,100.0,1,1,510.688,223.719,0.011,13.266,0,80,55,1.4,794.0,827.375,1322.547,888.143,53.103,60.494,70.288,60.793,46.873,1.444,1.636,0.307,62.253,49.774,81.814,52.123,56.338,58.502,115.74,81.863,116.469,41.346,49.228,44.591,-10.82,77.938,93.5,69.563,68.063,54.781,57.375,15.875,0,72,70,1000,200,0.104,200.5,73.063,71.875,0.014,70.438,69.625,57.375,60.375,0.0,27.938,72,70,1000,200,0.033,199.5,74.813,74.313,0.024,70.688,70.5,58.875,62.688,0.0,46.125,72,70,1000,200,0.033,195.375,74.875,73.625,0.034,70.313,70.563,62.031,65.125,0.0,35.5,72,70,1000,200,0.033,200.25,74.688,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,5.462,0.0,5.969,0.511,0.224,0.002,0.002,0.006,0.004
5272008,424,1,1,3,1,100,26.966,100,100.0,100.0,1,1,507.174,223.719,0.011,13.354,0,80,55,1.4,799.25,833.079,1324.12,906.96,52.78,60.388,70.183,60.687,46.873,1.387,1.654,0.311,62.326,49.86,83.272,51.983,56.287,58.394,115.592,82.182,116.321,41.2,49.541,44.154,-10.82,77.875,94.25,69.313,67.875,54.5,57.156,23.625,0,72,70,1000,200,0.104,202.875,76.5,71.938,0.167,70.313,69.438,56.938,59.938,0.0,27.313,72,70,1000,200,0.035,202.75,74.813,74.313,0.024,70.688,70.313,58.375,62.156,0.0,45.313,72,70,1000,200,0.034,204.25,75.0,73.625,0.042,70.313,70.438,61.625,64.813,0.0,35.688,72,70,1000,200,0.033,199.25,74.688,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,4.729,0.0,5.47,0.507,0.224,0.111,0.002,0.008,0.004
5272008,425,1,1,3,1,100,24.252,100,100.0,100.0,1,1,495.461,221.376,0.011,13.31,0,80,55,1.4,800.625,854.529,1331.988,887.053,52.78,60.282,70.078,60.582,47.194,1.417,1.593,0.304,62.322,49.884,85.039,52.067,56.287,58.287,115.444,82.394,116.173,41.126,49.959,43.717,-10.82,78.25,95.063,69.063,67.75,54.5,58.281,23.859,0,72,70,1000,200,0.1,197.0,77.938,65.0,0.253,70.188,69.313,56.75,59.563,0.0,27.969,72,70,1000,200,0.033,197.75,74.813,74.125,0.024,70.688,70.25,58.094,61.906,0.0,45.906,72,70,1000,200,0.033,197.625,74.875,73.75,0.032,70.25,70.313,61.469,64.375,0.0,35.813,72,70,1000,200,0.033,198.625,74.688,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,3.904,0.0,4.782,0.495,0.221,0.479,0.002,0.005,0.004
5272008,426,1,1,3,1,100,21.784,100,100.0,100.0,1,1,515.373,222.548,0.011,13.31,0,80,55,1.4,796.5,831.653,1314.684,890.573,52.887,60.175,69.973,60.476,47.73,1.417,1.596,0.304,62.381,49.895,86.582,52.151,56.157,58.179,115.296,82.713,116.026,41.053,50.481,43.425,-10.82,78.438,95.813,69.438,67.625,54.281,59.594,24.109,0,72,70,1000,200,0.105,203.625,81.063,67.375,0.293,69.938,69.188,56.563,59.281,1.436,28.047,72,70,1000,200,0.033,198.25,74.813,74.125,0.024,70.563,70.188,57.969,61.5,0.0,45.563,72,70,1000,200,0.033,202.375,75.0,73.75,0.03,70.125,70.25,61.094,64.0,0.0,35.781,72,70,1000,200,0.033,199.125,74.688,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,3.349,0.0,4.378,0.515,0.223,0.586,0.002,0.005,0.004
5272008,427,1,1,3,1,100,20.11,100,100.0,100.0,1,1,532.943,222.548,0.011,13.324,0,80,55,1.4,798.75,847.369,1320.974,898.419,52.995,59.963,69.973,60.37,48.372,1.413,1.65,0.318,62.595,50.1,88.181,52.151,56.092,58.179,115.074,82.819,115.952,40.98,51.108,43.061,-10.82,78.5,96.438,69.313,67.563,54.5,60.531,24.344,0,72,70,1000,200,0.1,197.5,82.0,70.5,0.289,69.938,69.063,56.563,59.156,1.449,28.0,72,70,1000,200,0.033,199.375,74.813,74.125,0.024,70.5,70.125,57.781,61.281,0.0,45.75,72,70,1000,200,0.034,198.75,74.875,73.75,0.034,70.125,70.125,60.875,63.75,0.0,35.688,72,70,1000,200,0.033,199.875,74.688,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,0.001,-0.072,-0.222,-0.072,0.0,2.738,0.0,3.845,0.533,0.223,0.485,0.002,0.006,0.004
5272008,428,1,1,3,1,100,18.535,100,100.0,100.0,1,1,522.401,222.548,0.011,13.368,0,80,55,1.4,797.875,813.141,1328.84,890.064,53.318,59.963,69.868,60.265,49.121,1.337,1.618,0.318,62.631,50.105,89.246,52.319,56.053,58.072,115.0,83.138,115.804,40.833,51.735,42.843,-10.82,78.875,96.813,69.313,67.625,54.594,61.094,24.563,0,72,70,1000,200,0.108,203.75,83.063,71.875,0.271,69.813,68.938,56.563,58.969,8.258,28.188,72,70,1000,200,0.033,198.125,74.813,74.313,0.024,70.5,70.0,57.781,60.969,0.0,46.0,72,70,1000,200,0.031,198.875,74.875,73.75,0.042,70.0,69.938,60.563,63.375,0.0,35.688,72,70,1000,200,0.033,200.125,74.688,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,2.465,0.0,3.726,0.522,0.223,0.443,0.002,0.007,0.004
5272008,429,1,1,3,1,100,17.264,100,100.0,100.0,1,1,525.915,226.062,0.011,13.339,0,80,55,1.4,799.125,828.8,1333.562,891.949,53.641,59.857,69.868,60.159,49.764,1.425,1.69,0.304,62.697,50.158,89.919,52.487,56.04,57.965,114.779,83.35,115.656,40.687,52.257,42.479,-10.82,78.813,97.188,69.438,67.625,54.688,61.375,21.0,0,72,70,1000,200,0.099,200.0,84.063,72.5,0.282,69.75,68.875,56.563,58.844,8.313,28.109,72,70,1000,200,0.033,199.375,74.813,74.125,0.024,70.375,69.875,57.656,60.781,0.0,45.094,72,70,1000,200,0.036,204.0,74.875,73.625,0.032,70.0,69.875,60.469,63.125,0.0,35.531,72,70,1000,200,0.034,200.75,74.688,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.148,-0.146,0.0,2.066,0.0,3.315,0.526,0.226,0.476,0.002,0.006,0.004
5272008,430,1,1,3,1,100,16.454,100,100.0,100.0,1,1,515.373,224.89,0.011,13.339,0,80,55,1.4,799.0,813.141,1333.562,888.235,53.749,59.857,69.763,60.159,50.192,1.463,1.683,0.311,62.606,50.085,90.48,52.712,55.956,57.857,114.631,83.456,115.509,40.467,53.093,42.114,-10.82,78.75,97.5,69.438,67.75,54.906,61.844,21.203,0,72,70,1000,200,0.101,198.375,84.875,73.063,0.264,69.75,68.75,56.563,58.844,8.398,27.938,72,70,1000,200,0.033,201.0,74.813,74.125,0.024,70.375,69.813,57.656,60.688,0.0,46.031,72,70,1000,200,0.033,196.75,74.875,73.75,0.036,70.0,69.875,60.25,62.813,0.0,35.594,72,70,1000,200,0.033,200.375,74.563,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,1.74,0.0,3.047,0.515,0.225,0.455,0.002,0.006,0.004
5272008,431,1,1,3,1,100,15.918,100,100.0,100.0,1,1,509.517,222.548,0.011,13.295,0,80,55,1.4,804.5,815.984,1324.12,888.466,54.071,59.751,69.763,60.054,50.727,1.337,1.647,0.318,62.76,50.038,90.817,52.964,55.917,57.965,114.557,83.775,115.435,40.394,53.616,41.896,-10.82,79.125,97.688,69.438,67.75,55.094,62.031,21.391,0,72,70,1000,200,0.104,203.625,85.438,73.438,0.248,69.75,68.75,56.875,58.75,8.484,28.047,72,70,1000,200,0.033,199.75,74.813,74.125,0.024,70.375,69.688,57.469,60.375,0.0,45.594,72,70,1000,200,0.032,203.0,74.875,73.75,0.034,70.0,69.75,60.25,62.75,0.0,35.688,72,70,1000,200,0.033,199.125,74.688,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.146,-0.072,-0.222,-0.072,0.0,1.51,0.0,2.77,0.51,0.223,0.434,0.002,0.006,0.004
5272008,432,1,1,3,1,100,15.423,100,100.0,100.0,1,1,530.6,224.89,0.011,13.368,0,80,55,1.4,800.375,840.219,1338.286,898.816,54.179,59.433,69.552,59.842,50.941,1.364,1.647,0.322,62.666,50.18,91.097,53.216,55.93,57.642,114.261,83.881,115.213,40.174,54.033,41.75,-10.82,79.125,97.875,69.563,67.813,55.188,62.313,17.781,0,72,70,1000,200,0.1,197.25,85.813,73.75,0.276,69.625,68.563,56.875,58.75,12.227,27.859,72,70,1000,200,0.033,201.0,74.813,74.125,0.024,70.25,69.625,57.656,60.313,0.0,45.438,72,70,1000,200,0.035,201.125,74.875,73.75,0.037,69.938,69.688,60.0,62.531,1.839,35.688,72,70,1000,200,0.033,199.25,74.563,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.222,-0.072,-0.072,-0.222,-0.072,0.0,1.52,0.0,2.922,0.531,0.225,0.486,0.002,0.006,0.004
5272008,433,1,1,3,1,100,15.107,100,100.0,100.0,1,1,509.517,222.548,0.011,13.354,0,80,55,1.4,794.625,835.934,1328.84,897.779,54.502,59.539,69.763,59.842,51.369,1.425,1.679,0.318,62.681,50.164,91.294,53.384,55.975,57.857,114.113,84.2,115.139,40.101,54.556,41.532,-10.82,79.438,98.063,69.563,67.938,55.281,62.313,17.938,0,72,70,1000,200,0.108,204.5,85.563,74.0,0.24,69.625,68.5,56.875,58.75,12.344,27.719,72,70,1000,200,0.034,201.875,74.813,74.313,0.024,70.375,69.563,57.656,60.375,0.0,46.313,72,70,1000,200,0.032,194.75,74.875,73.75,0.034,69.75,69.625,59.875,62.438,8.555,35.625,72,70,1000,200,0.033,200.0,74.688,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,1.322,0.0,2.651,0.51,0.223,0.405,0.002,0.006,0.004
5272008,434,1,1,3,1,100,14.617,100,100.0,100.0,1,1,493.119,213.177,0.011,13.324,0,80,55,1.4,804.75,825.949,1189.406,894.719,54.717,59.539,69.763,59.842,51.583,1.44,1.622,0.333,62.453,50.202,91.406,53.609,55.975,57.857,113.965,84.306,114.992,39.881,54.974,41.459,-10.82,79.5,98.25,69.563,67.938,55.406,62.438,14.313,0,72,70,1000,200,0.102,199.375,85.813,73.75,0.219,69.625,68.5,56.938,58.75,12.461,27.359,72,70,1000,200,0.035,203.375,74.813,74.125,0.024,70.25,69.5,57.656,60.188,0.0,46.281,72,70,1000,200,0.031,197.0,74.875,73.625,0.034,69.75,69.5,59.875,62.25,8.633,35.313,72,70,1000,200,0.034,202.125,74.688,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,0.0,1.393,0.0,2.917,0.493,0.213,0.385,0.002,0.006,0.004
5272008,435,1,1,3,1,100,14.7,100,100.0,100.0,1,1,515.373,222.548,0.011,13.368,0,80,55,1.4,799.125,861.699,1324.12,910.478,54.61,59.539,69.763,59.737,51.583,1.398,1.643,0.304,62.34,49.965,91.322,53.889,55.917,57.642,113.817,84.412,114.77,39.734,55.287,41.24,-10.82,79.75,98.313,69.625,67.938,55.5,62.438,11.711,0,72,70,1000,200,0.105,204.0,85.563,73.688,0.229,69.625,68.5,56.938,58.75,12.578,27.563,72,70,1000,200,0.034,201.0,74.813,74.125,0.024,70.125,69.438,57.656,60.188,0.0,45.125,72,70,1000,200,0.036,203.25,74.875,73.625,0.031,69.75,69.438,59.75,62.063,8.719,35.469,72,70,1000,200,0.033,200.25,74.563,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,1.294,0.0,2.793,0.515,0.223,0.397,0.002,0.006,0.004
5272008,436,1,1,3,1,100,14.44,100,100.0,100.0,1,1,515.373,221.376,0.011,13.5,0,80,55,1.4,795.875,807.458,1298.973,884.602,54.825,59.433,69.657,59.737,51.69,1.455,1.625,0.315,62.431,49.847,91.125,54.085,55.826,57.75,113.669,84.731,114.696,39.588,55.392,41.168,-10.828,79.5,98.5,69.625,68.0,55.688,62.313,11.82,0,72,70,1000,200,0.1,197.625,85.5,73.688,0.194,69.438,68.438,56.938,58.75,20.422,27.422,72,70,1000,200,0.034,200.75,74.813,74.125,0.024,70.25,69.375,57.469,60.063,0.0,46.219,72,70,1000,200,0.032,195.25,74.875,73.75,0.034,69.688,69.438,59.656,61.938,11.563,35.656,72,70,1000,200,0.033,199.375,74.563,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.0,1.35,0.0,2.959,0.515,0.221,0.334,0.002,0.006,0.004
5272008,437,1,1,3,1,100,14.67,100,100.0,100.0,1,1,508.346,223.719,0.011,13.324,0,80,55,1.4,801.625,821.676,1366.665,891.16,55.04,59.221,69.552,59.525,51.798,1.398,1.672,0.307,62.55,49.972,90.957,54.197,55.826,57.857,113.521,84.837,114.622,39.441,55.601,40.949,-10.82,79.563,98.563,69.625,68.0,55.5,62.031,14.664,0,72,70,1000,200,0.105,201.5,85.438,73.063,0.18,69.438,68.375,56.875,58.75,20.609,27.766,72,70,1000,200,0.033,198.5,74.813,74.125,0.024,70.125,69.313,57.469,60.063,0.0,45.094,72,70,1000,200,0.034,205.25,74.875,73.75,0.035,69.563,69.375,59.469,61.938,11.68,36.031,72,70,1000,200,0.033,197.375,74.563,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,0.0,1.243,0.0,2.788,0.508,0.224,0.325,0.002,0.006,0.003
5272008,438,1,1,3,1,100,14.557,100,100.0,100.0,1,1,510.688,228.404,0.011,13.368,0,80,55,1.4,801.5,824.525,1377.72,890.256,54.932,59.327,69.657,59.525,51.798,1.364,1.636,0.311,62.592,50.1,90.957,54.421,55.787,57.535,113.299,84.944,114.401,39.368,55.601,40.803,-10.82,79.438,98.625,69.625,68.0,55.5,61.938,18.563,0,72,70,1000,200,0.104,203.375,85.313,72.5,0.197,69.625,68.375,56.938,58.75,13.102,27.672,72,70,1000,200,0.033,200.125,74.813,74.125,0.024,70.0,69.25,57.469,60.0,0.131,46.219,72,70,1000,200,0.032,195.625,74.875,73.75,0.034,69.688,69.313,59.469,61.844,11.797,35.156,72,70,1000,200,0.034,202.0,74.563,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.0,1.182,0.0,2.661,0.511,0.228,0.368,0.002,0.006,0.004
5272008,439,1,1,3,1,100,13.943,100,100.0,100.0,1,1,511.859,224.89,0.011,13.412,0,80,55,1.4,804.375,813.141,1355.621,875.267,54.825,59.115,69.447,59.42,51.69,1.375,1.622,0.3,62.701,50.098,90.873,54.561,55.736,57.428,113.225,85.156,114.327,39.661,55.81,41.022,-10.82,80.0,98.688,69.625,68.0,55.688,61.844,14.922,0,72,70,1000,200,0.099,195.875,85.125,72.188,0.191,69.438,68.375,56.938,58.625,20.953,27.5,72,70,1000,200,0.034,200.625,74.813,74.125,0.024,70.0,69.188,57.375,60.0,6.777,45.281,72,70,1000,200,0.033,204.125,74.813,73.625,0.034,69.563,69.313,59.375,61.625,11.93,35.625,72,70,1000,200,0.033,199.0,74.563,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.072,0.0,1.13,0.0,2.532,0.512,0.225,0.36,0.002,0.006,0.004
5272008,440,1,1,3,1,100,14.292,100,100.0,100.0,1,1,496.633,226.062,0.011,13.383,0,80,55,1.4,799.875,841.649,1372.981,900.772,55.04,59.115,69.447,59.314,51.798,1.44,1.629,0.315,62.765,50.227,90.817,54.786,55.697,57.535,113.003,85.156,114.105,39.954,56.018,41.313,-10.82,79.938,98.688,69.563,68.0,55.5,61.844,18.828,0,72,70,1000,200,0.102,199.125,84.938,72.063,0.192,69.438,68.438,56.875,58.625,21.156,27.359,72,70,1000,200,0.034,201.875,74.813,74.125,0.024,70.0,69.188,57.375,59.781,0.143,45.438,72,70,1000,200,0.035,201.125,74.813,73.625,0.034,69.563,69.25,59.375,61.563,15.852,35.75,72,70,1000,200,0.033,198.625,74.563,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,0.0,1.132,0.0,2.523,0.497,0.226,0.361,0.002,0.006,0.004
5272008,441,1,1,3,1,100,14.139,100,100.0,100.0,1,1,513.031,226.062,0.011,13.383,0,80,55,1.4,795.25,818.829,1347.738,882.386,54.932,59.115,69.447,59.42,51.798,1.337,1.686,0.318,62.774,50.238,90.705,54.926,55.723,57.428,112.855,85.369,113.958,39.881,55.914,41.313,-10.82,80.063,98.813,69.563,67.938,55.5,61.938,18.984,0,72,70,1000,200,0.104,203.25,85.125,71.938,0.2,69.438,68.375,56.875,58.625,21.344,27.297,72,70,1000,200,0.034,201.5,74.813,74.0,0.024,70.0,69.125,57.281,59.688,0.154,46.25,72,70,1000,200,0.032,195.25,74.813,73.75,0.036,69.438,69.188,59.188,61.5,16.016,35.969,72,70,1000,200,0.032,197.625,74.563,73.563,0.057,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,0.0,1.195,0.0,2.658,0.513,0.226,0.385,0.003,0.006,0.008
5272008,442,1,1,3,1,100,14.006,100,100.0,100.0,1,1,504.832,223.719,0.011,13.383,0,80,55,1.4,804.5,817.407,1355.621,874.435,54.932,59.115,69.552,59.42,51.798,1.349,1.701,0.307,62.792,50.211,90.733,54.982,55.664,57.428,112.781,85.475,113.884,39.881,56.018,41.24,-10.82,80.063,98.875,69.625,68.0,55.688,61.938,19.125,0,72,70,1000,200,0.1,197.125,85.313,72.188,0.207,69.313,68.313,56.875,58.625,24.422,27.063,72,70,1000,200,0.034,202.25,74.813,74.0,0.046,70.0,69.063,57.281,59.688,0.162,45.563,72,70,1000,200,0.033,202.5,74.813,73.625,0.031,69.438,69.125,59.188,61.5,20.875,35.906,72,70,1000,200,0.033,198.625,74.813,73.75,0.056,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,1.127,0.0,2.523,0.505,0.224,0.396,0.005,0.005,0.009
5272008,443,1,1,3,1,100,13.913,100,100.0,100.0,1,1,530.6,228.404,0.011,13.368,0,80,55,1.4,795.25,858.83,1355.621,911.703,54.825,59.008,69.447,59.314,51.69,1.433,1.679,0.318,62.936,50.384,90.901,55.122,55.574,57.213,112.633,85.581,113.81,39.881,56.123,41.168,-10.82,80.063,99.125,69.625,67.938,55.5,61.938,19.266,0,72,70,1000,200,0.108,205.125,85.438,72.188,0.202,69.313,68.313,56.875,58.625,24.641,26.859,72,70,1000,200,0.034,202.75,75.25,74.0,0.063,69.938,69.063,57.281,59.688,3.049,45.281,72,70,1000,200,0.035,202.25,74.813,73.563,0.034,69.438,69.125,59.094,61.5,21.063,35.719,72,70,1000,200,0.033,200.5,75.313,73.75,0.057,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.0,1.059,0.0,2.387,0.531,0.228,0.39,0.012,0.006,0.013
5272008,444,1,1,3,1,100,13.819,100,100.0,100.0,1,1,514.202,226.062,0.011,13.412,0,80,55,1.4,799.5,821.676,1349.314,881.198,55.04,58.902,69.447,59.208,51.798,1.436,1.625,0.311,62.677,50.144,90.845,55.234,55.496,57.213,112.485,85.687,113.588,39.734,56.227,41.095,-10.82,80.188,99.188,69.625,67.938,55.5,61.938,15.609,0,72,70,1000,200,0.1,197.125,85.5,72.188,0.211,69.313,68.313,56.75,58.75,24.859,26.781,72,70,1000,200,0.034,202.5,76.625,73.938,0.081,69.938,69.063,57.188,59.688,3.08,46.125,72,70,1000,200,0.032,196.25,74.75,73.625,0.037,69.313,69.063,59.094,61.344,21.266,35.875,72,70,1000,200,0.033,199.25,76.0,73.75,0.057,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,1.107,0.0,2.532,0.514,0.226,0.41,0.032,0.006,0.019
5272008,445,1,1,3,1,100,13.716,100,100.0,100.0,1,1,513.031,226.062,0.011,13.383,0,80,55,1.4,806.0,854.529,1352.467,894.588,55.04,58.69,69.342,58.997,51.798,1.36,1.686,0.315,62.742,50.203,90.845,55.346,55.47,57.105,112.263,85.793,113.367,39.734,56.227,41.022,-10.82,80.375,99.25,69.625,67.875,55.688,62.031,15.727,0,72,70,1000,200,0.105,201.5,85.5,72.5,0.203,69.25,68.188,56.875,58.844,25.094,26.625,72,70,1000,200,0.034,201.875,79.563,73.313,0.099,69.938,69.063,57.281,59.5,3.109,45.719,72,70,1000,200,0.032,201.5,74.75,73.75,0.034,69.313,69.063,58.875,61.5,24.344,34.406,72,70,1000,200,0.036,211.0,77.5,73.75,0.058,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,1.045,0.0,2.391,0.513,0.226,0.385,0.09,0.005,0.032
5272008,446,1,1,3,1,100,13.632,100,100.0,100.0,1,1,510.688,227.233,0.011,13.354,0,80,55,1.4,803.5,838.791,1341.436,888.698,55.04,58.796,69.447,59.103,51.905,1.379,1.661,0.304,62.692,50.169,90.817,55.346,55.47,57.105,112.189,85.9,113.367,39.661,56.123,40.949,-10.82,80.75,99.25,69.563,67.875,55.5,61.938,19.625,0,72,70,1000,200,0.1,199.875,85.5,72.25,0.204,69.313,68.25,56.75,59.281,25.313,26.422,72,70,1000,200,0.034,202.625,83.188,69.625,0.099,69.938,69.063,57.188,59.5,3.141,44.656,72,70,1000,200,0.036,206.375,74.75,73.625,0.034,69.125,69.0,58.781,61.5,24.578,35.688,72,70,1000,200,0.033,198.125,82.0,71.0,0.18,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.146,0.0,1.045,0.0,2.386,0.511,0.227,0.394,0.196,0.006,0.289
5272008,447,1,1,3,1,100,13.837,100,100.0,100.0,1,1,517.716,227.233,0.011,13.427,0,80,55,1.4,799.5,853.097,1346.162,899.951,55.04,58.796,69.342,58.997,51.798,1.372,1.56,0.311,62.893,50.32,90.733,55.458,55.418,57.105,111.967,86.006,113.145,39.661,56.436,40.949,-10.82,81.0,99.313,69.563,67.938,55.5,62.031,19.766,0,72,70,1000,200,0.101,198.125,85.5,72.5,0.196,69.313,68.25,56.75,59.438,25.531,26.234,72,70,1000,200,0.034,202.875,86.75,65.938,0.099,69.813,69.0,57.094,59.5,3.176,45.719,72,70,1000,200,0.033,199.25,74.75,73.625,0.036,69.313,68.938,58.875,62.063,24.797,35.688,72,70,1000,200,0.033,199.5,87.75,64.813,0.181,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,1.031,0.0,2.399,0.518,0.227,0.372,0.3,0.006,0.605
5272008,448,1,1,3,1,100,13.573,100,100.0,100.0,1,1,498.975,223.719,0.011,13.339,0,80,55,1.4,808.0,813.141,1347.738,881.66,54.932,58.584,69.237,58.892,51.798,1.387,1.622,0.3,62.807,50.244,90.733,55.57,55.405,56.998,111.893,86.006,112.997,39.588,56.332,41.022,-10.82,81.375,99.313,69.563,67.938,55.688,62.219,23.703,0,72,70,1000,200,0.1,199.25,85.438,72.5,0.233,69.25,68.375,56.75,59.813,25.75,25.953,72,70,1000,200,0.034,203.125,89.813,64.188,0.099,69.813,69.0,56.906,59.5,7.0,46.313,72,70,1000,200,0.032,195.125,74.75,73.75,0.034,69.313,68.875,58.656,62.656,25.031,35.656,72,70,1000,200,0.033,199.375,89.813,65.0,0.183,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,1.142,0.0,2.654,0.499,0.224,0.44,0.37,0.005,0.661
5272008,449,1,1,3,1,100,13.774,100,100.0,100.0,1,1,515.373,227.233,0.011,13.368,0,80,55,1.4,807.25,827.375,1335.136,868.492,54.932,58.69,69.342,58.997,51.798,1.383,1.607,0.315,62.758,50.197,90.901,55.599,55.373,56.998,111.671,86.218,112.85,39.588,56.332,40.949,-10.82,81.563,99.313,69.563,67.875,55.5,62.219,20.078,0,72,70,1000,200,0.1,197.5,85.438,72.813,0.231,69.313,68.313,56.75,60.031,25.984,25.875,72,70,1000,200,0.034,201.875,91.938,63.719,0.099,69.813,69.0,57.094,59.375,3.281,45.125,72,70,1000,200,0.034,205.625,74.75,73.625,0.038,69.313,68.938,58.656,63.375,25.25,35.844,72,70,1000,200,0.033,198.25,90.813,67.375,0.185,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.146,-0.146,-0.222,-0.072,-0.001,1.087,0.0,2.524,0.515,0.227,0.425,0.407,0.006,0.631
5272008,450,1,1,3,1,100,13.454,100,100.0,100.0,1,1,515.373,222.548,0.011,13.339,0,80,55,1.4,791.75,867.442,1347.738,909.515,55.04,58.584,69.237,58.997,51.798,1.413,1.668,0.3,62.923,50.328,90.817,55.627,55.347,57.105,111.523,86.112,112.776,39.441,56.332,40.803,-10.82,81.875,99.313,69.438,67.875,55.688,62.313,24.016,0,72,70,1000,200,0.108,203.5,85.438,73.063,0.237,69.313,68.375,56.75,60.563,26.188,26.813,72,70,1000,200,0.03,196.875,93.625,64.125,0.099,69.813,68.938,57.094,59.375,7.117,45.531,72,70,1000,200,0.034,200.375,74.75,73.625,0.037,69.313,69.063,58.656,64.0,25.469,34.281,72,70,1000,200,0.037,211.0,91.063,69.5,0.18,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.146,-0.001,1.076,0.0,2.52,0.515,0.223,0.428,0.425,0.006,0.565
5272008,451,1,1,3,1,100,13.449,100,100.0,100.0,1,1,507.174,224.89,0.011,13.398,0,80,55,1.4,801.0,813.141,1325.693,863.133,55.04,58.584,69.237,58.892,52.012,1.413,1.712,0.315,62.839,50.271,91.097,55.683,55.256,57.105,111.376,86.325,112.554,39.441,56.332,40.73,-10.82,82.063,99.375,69.563,67.875,55.688,62.313,20.406,0,72,70,1000,200,0.103,201.75,85.313,73.063,0.239,69.438,68.375,56.75,60.969,26.406,26.438,72,70,1000,200,0.032,199.875,95.125,64.75,0.099,69.813,68.938,57.094,59.219,7.18,46.125,72,70,1000,200,0.032,195.875,74.75,73.625,0.034,69.438,69.063,58.531,64.5,22.813,35.75,72,70,1000,200,0.033,198.0,91.313,71.375,0.181,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.072,-0.001,1.022,0.0,2.396,0.507,0.225,0.427,0.437,0.006,0.525
5272008,452,1,1,3,1,100,13.218,100,100.0,100.0,1,1,517.716,223.719,0.011,13.368,0,80,55,1.4,794.625,827.375,1320.974,866.414,55.04,58.584,69.237,58.892,52.012,1.444,1.632,0.307,62.852,50.281,91.013,55.739,55.165,56.998,111.302,86.325,112.48,39.368,56.436,40.658,-10.82,82.0,99.375,69.625,67.813,55.688,62.313,20.547,0,72,70,1000,200,0.101,197.875,85.313,73.125,0.231,69.313,68.438,56.563,61.188,26.625,26.172,72,70,1000,200,0.033,202.0,95.0,65.688,0.099,69.813,68.875,57.094,59.219,7.246,46.5,72,70,1000,200,0.031,195.125,74.75,73.625,0.029,69.438,69.188,58.531,64.813,23.0,36.031,72,70,1000,200,0.032,196.875,91.625,72.063,0.181,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,-0.001,1.01,0.0,2.392,0.518,0.224,0.411,0.422,0.005,0.515
5272008,453,1,1,3,1,100,13.429,100,100.0,100.0,1,1,523.573,226.062,0.011,13.368,0,80,55,1.4,783.5,870.316,1331.988,880.284,54.932,58.478,69.342,58.786,51.905,1.452,1.546,0.311,62.729,50.208,90.845,55.711,55.081,56.783,111.228,86.431,112.406,39.221,56.541,40.585,-10.82,82.0,99.375,69.563,67.875,55.5,62.313,20.719,0,72,70,1000,200,0.103,202.25,85.313,73.125,0.237,69.438,68.5,56.563,61.375,26.828,26.156,72,70,1000,200,0.033,202.25,94.25,66.938,0.099,69.688,68.875,57.094,59.219,7.32,44.719,72,70,1000,200,0.035,207.625,74.75,73.563,0.041,69.438,69.25,58.469,65.0,23.172,35.969,72,70,1000,200,0.033,198.375,91.5,72.438,0.125,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,1.053,0.0,2.53,0.524,0.226,0.421,0.393,0.007,0.347
5272008,454,1,1,3,1,100,13.679,100,100.0,100.0,1,1,497.804,223.719,0.011,13.456,0,80,55,1.4,806.25,818.829,1327.266,887.971,55.04,58.478,69.342,58.786,52.012,1.341,1.567,0.315,62.822,50.226,90.817,55.739,55.029,56.89,111.006,86.537,112.259,39.368,56.541,40.658,-10.82,82.313,99.438,69.438,67.875,55.5,62.313,24.672,0,72,70,1000,200,0.1,197.375,85.313,73.125,0.262,69.313,68.5,56.75,61.594,27.031,25.969,72,70,1000,200,0.034,203.625,93.125,68.125,0.099,69.688,68.813,56.813,59.219,11.188,45.906,72,70,1000,200,0.033,197.625,74.625,73.625,0.034,69.563,69.25,58.531,64.875,23.344,35.094,72,70,1000,200,0.035,202.875,91.5,72.625,0.119,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,1.011,0.0,2.408,0.498,0.224,0.466,0.36,0.005,0.327
5272008,455,1,1,3,1,100,13.664,100,100.0,100.0,1,1,514.202,222.548,0.011,13.427,0,80,55,1.4,796.875,818.829,1327.266,878.001,55.04,58.372,69.237,58.68,52.012,1.383,1.585,0.318,62.705,50.152,90.873,55.739,54.951,56.783,110.858,86.537,112.037,39.221,56.436,40.585,-10.82,82.813,99.438,69.438,67.813,55.5,62.313,24.844,0,72,70,1000,200,0.104,200.625,85.438,73.375,0.264,69.438,68.625,56.563,61.594,24.359,25.797,72,70,1000,200,0.034,204.5,92.313,69.125,0.099,69.688,68.813,56.906,59.125,11.281,46.438,72,70,1000,200,0.031,195.5,74.625,73.563,0.036,69.563,69.313,58.469,64.625,15.07,35.75,72,70,1000,200,0.033,198.125,91.625,72.625,0.117,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,-0.001,1.064,0.0,2.541,0.514,0.223,0.465,0.334,0.006,0.324
5272008,456,1,1,3,1,100,13.436,100,100.0,100.0,1,1,517.716,226.062,0.011,13.471,0,80,55,1.4,784.625,857.396,1322.547,878.28,54.932,58.372,69.237,58.68,51.905,1.379,1.647,0.311,62.828,50.269,90.845,55.795,54.835,56.676,110.636,86.643,111.889,39.148,56.436,40.439,-10.82,82.75,99.438,69.438,67.813,55.5,62.438,25.031,0,72,70,1000,200,0.103,201.75,85.5,73.438,0.234,69.438,68.625,56.563,61.688,24.563,26.031,72,70,1000,200,0.034,202.875,92.313,69.813,0.116,69.688,68.75,56.906,59.219,11.391,45.031,72,70,1000,200,0.034,206.875,74.625,73.563,0.034,69.438,69.313,58.25,64.5,19.031,35.25,72,70,1000,200,0.034,204.0,91.625,72.063,0.101,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,-0.001,1.006,0.0,2.413,0.518,0.226,0.412,0.38,0.005,0.288
5272008,457,1,1,3,1,100,13.421,100,100.0,100.0,1,1,508.346,222.548,0.011,13.427,0,80,55,1.4,789.125,847.369,1327.266,878.666,54.932,58.266,69.342,58.469,51.798,1.391,1.604,0.311,62.827,50.274,90.621,55.795,54.776,56.461,110.488,86.643,111.742,39.075,56.541,40.439,-10.82,82.313,99.5,69.313,67.813,55.5,62.531,25.219,0,72,70,1000,200,0.1,197.375,85.813,73.688,0.259,69.438,68.688,56.563,61.75,24.75,26.281,72,70,1000,200,0.033,202.125,92.813,70.375,0.116,69.5,68.688,56.906,59.125,11.5,45.313,72,70,1000,200,0.035,202.25,74.625,73.563,0.041,69.563,69.313,58.25,64.25,19.203,35.688,72,70,1000,200,0.033,197.875,91.625,71.188,0.097,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,1.049,0.0,2.541,0.508,0.223,0.458,0.379,0.006,0.289
5272008,458,1,1,3,1,100,13.599,100,100.0,100.0,1,1,498.975,224.89,0.011,13.368,0,80,55,1.4,796.75,843.078,1325.693,885.511,54.932,58.16,69.237,58.469,51.798,1.429,1.661,0.315,62.884,50.323,90.48,55.851,54.764,56.461,110.414,86.749,111.594,39.002,56.541,40.366,-10.82,82.625,99.438,69.438,67.75,55.5,62.656,25.422,0,72,70,1000,200,0.107,204.625,86.188,74.0,0.266,69.438,68.688,56.563,61.75,24.938,25.75,72,70,1000,200,0.034,204.875,93.938,70.438,0.107,69.688,68.688,56.813,59.0,11.617,46.344,72,70,1000,200,0.032,194.75,74.438,73.563,0.042,69.438,69.25,58.25,64.0,24.078,35.844,72,70,1000,200,0.032,197.625,91.625,70.375,0.106,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,1.04,0.0,2.53,0.499,0.225,0.473,0.366,0.005,0.328
5272008,459,1,1,3,1,100,13.309,100,100.0,100.0,1,1,504.832,226.062,0.011,13.427,0,80,55,1.4,788.375,810.299,1308.398,882.975,54.825,58.054,69.342,58.363,51.69,1.333,1.622,0.315,62.85,50.237,90.508,55.823,54.738,56.353,110.266,86.749,111.446,39.148,56.332,40.366,-10.82,82.688,99.5,69.438,67.813,55.406,62.844,25.625,0,72,70,1000,200,0.099,198.5,86.5,74.375,0.26,69.625,68.688,56.438,61.75,17.422,25.797,72,70,1000,200,0.035,204.375,95.125,70.5,0.085,69.5,68.688,56.813,59.0,17.375,45.656,72,70,1000,200,0.032,201.5,74.625,73.438,0.03,69.438,69.25,58.156,63.938,24.266,35.938,72,70,1000,200,0.033,197.75,91.625,69.813,0.098,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,0.952,0.0,2.269,0.505,0.226,0.46,0.304,0.005,0.311
5272008,500,1,1,3,1,100,13.157,100,100.0,100.0,1,1,525.915,223.719,0.011,13.441,0,80,55,1.4,795.375,851.664,1327.266,885.775,54.932,58.054,69.237,58.363,51.69,1.387,1.661,0.311,62.783,50.223,90.424,55.823,54.699,56.353,110.118,86.856,111.372,39.807,56.332,41.022,-10.82,82.938,99.438,69.313,67.813,55.5,62.844,29.594,0,72,70,1000,200,0.101,198.25,87.25,74.625,0.257,69.438,68.688,56.438,61.594,25.297,25.844,72,70,1000,200,0.034,204.0,95.125,70.438,0.067,69.5,68.625,56.813,59.0,17.516,45.188,72,70,1000,200,0.036,202.75,74.625,73.563,0.032,69.438,69.25,58.156,63.813,24.438,36.125,72,70,1000,200,0.032,198.375,91.938,69.125,0.115,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,-0.001,0.988,0.0,2.265,0.526,0.224,0.473,0.241,0.005,0.382
5272008,501,1,1,3,1,100,12.798,100,100.0,100.0,1,1,516.545,222.548,0.011,13.412,0,80,55,1.4,800.375,828.8,1341.436,877.805,54.717,57.947,69.132,58.152,51.583,1.406,1.647,0.315,62.835,50.269,90.508,55.823,54.776,56.246,109.97,86.749,111.225,40.101,56.123,41.313,-10.82,83.938,99.438,69.438,67.813,55.5,63.031,26.016,0,72,70,1000,200,0.1,197.625,87.813,74.875,0.289,69.438,68.688,56.438,61.094,25.484,25.781,72,70,1000,200,0.034,205.25,95.75,70.438,0.081,69.5,68.688,56.813,59.0,17.672,45.969,72,70,1000,200,0.033,197.375,74.438,73.563,0.041,69.438,69.25,58.094,63.813,24.641,35.469,72,70,1000,200,0.033,199.875,92.25,68.625,0.115,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.146,-0.222,-0.072,-0.001,1.015,0.0,2.255,0.517,0.223,0.545,0.298,0.005,0.395
5272008,502,1,1,3,1,100,12.822,100,100.0,100.0,1,1,514.202,222.548,0.011,13.471,0,80,55,1.4,800.375,835.934,1343.011,899.289,54.717,58.054,69.342,58.258,51.798,1.455,1.686,0.315,62.758,50.259,91.013,55.823,54.673,56.353,109.822,86.856,111.151,40.174,56.123,41.459,-10.82,84.25,99.438,69.563,67.875,55.5,63.125,22.406,0,72,70,1000,200,0.103,200.5,88.438,75.563,0.28,69.313,68.5,56.438,60.75,25.688,25.594,72,70,1000,200,0.035,205.75,97.188,70.375,0.094,69.5,68.688,56.688,59.0,17.828,46.281,72,70,1000,200,0.032,194.75,74.438,73.563,0.033,69.313,69.25,58.094,63.813,24.828,35.625,72,70,1000,200,0.033,199.375,92.75,68.5,0.115,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,-0.001,1.085,0.0,2.401,0.514,0.223,0.525,0.366,0.004,0.406
5272008,503,1,1,3,1,100,12.709,100,100.0,100.0,1,1,509.517,222.548,0.011,13.398,0,80,55,1.4,799.0,837.362,1309.969,879.332,55.04,57.841,69.132,58.152,52.012,1.463,1.658,0.315,62.698,50.161,91.097,55.851,54.608,56.353,109.748,86.856,111.003,40.394,56.227,41.532,-10.828,84.25,99.438,69.563,67.938,55.5,63.406,22.563,0,72,70,1000,200,0.101,200.125,89.0,75.875,0.277,69.313,68.5,56.438,60.969,28.766,25.531,72,70,1000,200,0.035,203.625,98.813,70.25,0.094,69.5,68.75,56.813,59.125,17.984,45.313,72,70,1000,200,0.033,204.0,74.438,73.563,0.033,69.313,69.25,58.094,63.938,27.891,35.375,72,70,1000,200,0.033,203.25,93.125,68.5,0.115,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.034,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.001,0.963,0.0,2.115,0.51,0.223,0.53,0.39,0.004,0.412
5272008,504,1,1,3,1,100,12.635,100,100.0,100.0,1,1,514.202,224.89,0.011,13.398,0,80,55,1.4,817.25,851.664,1319.401,896.124,54.932,57.841,69.342,58.258,52.119,1.391,1.553,0.307,62.695,50.213,91.266,55.907,54.563,56.246,109.526,86.856,110.781,40.32,56.227,41.459,-10.82,84.625,99.375,69.438,67.875,55.5,63.563,26.516,0,72,70,1000,200,0.1,198.0,89.5,76.25,0.271,69.313,68.563,56.438,61.188,28.984,25.875,72,70,1000,200,0.036,201.875,101.25,69.813,0.116,69.375,68.625,56.813,58.906,18.141,45.406,72,70,1000,200,0.035,201.375,74.438,73.563,0.035,69.438,69.25,58.094,63.813,28.094,35.5,72,70,1000,200,0.033,199.5,93.75,68.625,0.115,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.148,-0.072,-0.146,-0.148,-0.072,-0.001,0.959,0.0,2.117,0.514,0.225,0.523,0.529,0.004,0.42
5272008,505,1,1,3,1,100,12.826,100,100.0,100.0,1,1,518.887,223.719,0.011,13.441,0,80,55,1.4,795.5,841.649,1314.684,905.502,55.04,57.947,69.342,58.258,52.119,1.455,1.697,0.315,62.824,50.23,91.322,55.907,54.517,56.139,109.378,86.962,110.634,40.467,56.332,41.605,-10.82,85.063,99.438,69.563,67.938,55.5,63.563,22.922,0,72,70,1000,200,0.107,205.375,89.75,76.688,0.289,69.313,68.625,56.438,61.375,29.203,25.828,72,70,1000,200,0.036,202.125,104.375,69.625,0.116,69.375,68.625,56.688,58.906,18.297,46.0,72,70,1000,200,0.033,197.0,74.438,73.563,0.03,69.313,69.25,58.094,63.938,28.313,35.75,72,70,1000,200,0.032,198.375,94.313,68.813,0.116,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,0.964,0.0,2.121,0.519,0.224,0.55,0.585,0.004,0.43
