DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5272008,506,1,1,3,1,100,12.864,100,100.0,100.0,1,1,518.887,227.233,0.011,13.441,0,80,55,1.4,795.5,843.078,1328.84,883.01,55.04,57.841,69.342,58.046,52.226,1.417,1.654,0.318,62.737,50.184,91.294,55.963,54.517,56.139,109.304,86.962,110.486,40.54,56.436,41.677,-10.82,85.563,99.438,69.563,67.938,55.688,63.719,26.875,0,72,70,1000,200,0.099,197.0,90.063,76.875,0.272,69.313,68.625,56.563,61.875,29.422,26.219,72,70,1000,200,0.035,199.25,107.375,70.125,0.116,69.375,68.563,56.813,58.906,22.375,45.781,72,70,1000,200,0.031,200.5,74.438,73.438,0.042,69.313,69.25,58.094,63.938,28.531,34.719,72,70,1000,200,0.035,208.375,95.063,68.938,0.163,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.371,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,0.961,0.0,2.119,0.519,0.227,0.522,0.626,0.006,0.619
5272008,507,1,1,3,1,100,13.124,100,100.0,100.0,1,1,513.031,224.89,0.011,13.398,0,80,55,1.4,808.0,838.791,1316.257,888.536,55.148,57.735,69.342,58.046,52.226,1.436,1.676,0.315,62.713,50.187,91.322,56.019,54.375,56.031,109.156,87.068,110.412,40.613,56.436,41.823,-10.82,85.375,99.5,69.563,68.0,55.688,63.844,23.25,0,72,70,1000,200,0.104,200.75,90.375,77.063,0.288,69.438,68.625,56.438,62.313,26.766,26.922,72,70,1000,200,0.033,194.125,110.5,70.938,0.121,69.5,68.563,56.813,59.0,22.563,44.844,72,70,1000,200,0.036,205.75,74.625,73.563,0.051,69.125,69.25,58.094,64.375,35.281,35.719,72,70,1000,200,0.033,197.625,96.125,69.0,0.217,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.001,1.025,0.0,2.248,0.513,0.225,0.558,0.693,0.008,0.856
5272008,508,1,1,3,1,100,13.266,100,100.0,100.0,1,1,489.605,221.376,0.011,13.471,0,80,55,1.4,788.875,813.141,1316.257,889.177,55.148,57.629,69.342,58.046,52.226,1.429,1.629,0.315,62.692,50.159,91.238,55.991,54.323,55.924,109.008,87.068,110.264,40.687,56.436,41.969,-10.82,85.563,99.5,69.563,68.0,55.688,63.844,23.406,0,72,70,1000,200,0.104,202.875,90.438,77.313,0.241,69.313,68.625,56.563,62.813,29.828,27.266,72,70,1000,200,0.031,192.125,113.063,72.25,0.121,69.375,68.5,56.813,59.0,18.844,45.813,72,70,1000,200,0.034,198.625,74.75,73.563,0.051,69.313,69.25,58.0,65.0,35.5,35.688,72,70,1000,200,0.033,198.875,96.875,71.5,0.248,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,1.097,0.0,2.395,0.49,0.221,0.461,0.714,0.009,0.915
5272008,509,1,1,3,1,100,13.104,100,100.0,100.0,1,1,503.66,221.376,0.011,13.412,0,80,55,1.4,796.125,793.281,1316.257,871.122,55.04,57.629,69.342,57.941,52.119,1.345,1.694,0.311,62.771,50.18,91.238,56.047,54.284,55.816,108.86,86.962,110.191,40.76,56.436,41.896,-10.82,85.438,99.5,69.563,68.063,55.688,63.719,23.563,0,72,70,1000,200,0.1,197.875,90.625,76.875,0.267,69.438,68.75,56.563,63.125,27.156,27.328,72,70,1000,200,0.031,191.25,115.313,73.938,0.121,69.5,68.438,56.813,59.0,19.031,46.25,72,70,1000,200,0.032,195.375,74.813,73.563,0.051,69.313,69.25,58.0,65.688,29.219,35.969,72,70,1000,200,0.032,197.625,97.313,76.125,0.244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.146,-0.222,-0.146,-0.001,0.972,0.0,2.113,0.504,0.221,0.535,0.724,0.009,0.751
5272008,510,1,1,3,1,100,13.216,100,100.0,100.0,1,1,510.688,226.062,0.011,13.427,0,80,55,1.4,791.125,813.141,1317.829,882.686,55.04,57.417,69.237,57.835,52.119,1.421,1.704,0.318,62.811,50.265,91.266,56.019,54.297,55.709,108.638,87.068,109.969,40.76,56.227,41.896,-10.82,85.875,99.5,69.563,68.063,55.688,63.719,23.703,0,72,70,1000,200,0.105,202.125,90.75,77.0,0.261,69.438,68.813,56.563,63.531,27.344,27.203,72,70,1000,200,0.032,192.25,117.188,76.25,0.121,69.375,68.438,56.813,59.0,23.125,45.813,72,70,1000,200,0.031,201.0,75.438,73.438,0.069,69.313,69.313,58.0,66.188,29.438,34.781,72,70,1000,200,0.035,205.0,97.313,78.25,0.247,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.001,0.986,0.0,2.115,0.511,0.226,0.523,0.716,0.02,0.684
5272008,511,1,1,3,1,100,13.584,100,100.0,100.0,1,1,504.832,226.062,0.011,13.441,0,80,55,1.4,806.375,821.676,1305.255,866.57,55.148,57.417,69.342,57.835,52.333,1.421,1.647,0.315,62.774,50.276,91.153,55.991,54.2,55.709,108.638,87.174,109.969,40.833,56.227,41.969,-10.82,85.5,99.5,69.563,68.063,55.688,63.844,23.844,0,72,70,1000,200,0.1,197.5,90.938,77.0,0.258,69.625,68.875,56.563,63.656,19.813,26.859,72,70,1000,200,0.03,196.625,117.938,78.375,0.09,69.375,68.438,56.813,59.219,26.063,44.813,72,70,1000,200,0.035,208.125,77.0,73.125,0.073,69.438,69.313,58.0,66.625,29.641,35.656,72,70,1000,200,0.033,197.75,97.188,79.0,0.256,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.146,-0.072,-0.222,-0.072,-0.001,0.992,0.0,2.117,0.505,0.226,0.524,0.514,0.041,0.677
5272008,512,1,1,3,1,100,13.716,100,100.0,100.0,1,1,516.545,224.89,0.011,13.471,0,80,55,1.4,800.0,841.649,1320.974,876.178,55.148,57.417,69.342,57.729,52.226,1.444,1.65,0.318,62.832,50.239,90.929,55.991,54.232,55.601,108.416,87.174,109.747,40.98,56.227,42.114,-10.82,85.75,99.5,69.563,68.063,55.688,63.844,24.0,0,72,70,1000,200,0.107,205.0,91.25,77.063,0.239,69.625,69.0,56.563,63.406,19.938,26.344,72,70,1000,200,0.032,200.625,117.875,79.938,0.068,69.375,68.438,56.813,59.375,23.516,45.219,72,70,1000,200,0.035,202.625,78.5,70.688,0.073,69.438,69.438,58.0,66.875,26.984,35.719,72,70,1000,200,0.033,198.25,96.875,79.438,0.246,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,1.002,0.0,2.118,0.517,0.225,0.494,0.373,0.083,0.624
5272008,513,1,1,3,1,100,13.828,100,100.0,100.0,1,1,493.119,224.89,0.011,13.441,0,80,55,1.4,799.25,830.226,1317.829,868.01,55.148,57.311,69.342,57.624,52.119,1.417,1.676,0.315,62.728,50.233,90.985,55.907,54.226,55.494,108.416,87.174,109.6,40.906,56.227,42.042,-10.828,86.25,99.5,69.563,68.063,55.688,63.844,24.141,0,72,70,1000,200,0.099,196.875,91.438,77.063,0.243,69.625,69.0,56.563,63.125,20.063,25.766,72,70,1000,200,0.034,204.75,117.938,81.0,0.068,69.375,68.375,56.813,59.5,26.453,45.938,72,70,1000,200,0.033,197.375,79.813,67.813,0.073,69.438,69.438,58.0,67.0,27.172,35.688,72,70,1000,200,0.032,202.25,96.625,79.5,0.221,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,0.997,0.0,2.117,0.493,0.225,0.509,0.363,0.128,0.55
5272008,514,1,1,3,1,100,13.666,100,100.0,100.0,1,1,513.031,222.548,0.011,13.5,0,80,55,1.4,811.75,818.829,1336.711,877.581,55.04,57.205,69.132,57.518,52.119,1.322,1.704,0.311,62.944,50.224,91.041,55.991,54.226,55.601,108.121,87.174,109.526,41.053,56.018,42.187,-10.82,86.5,99.5,69.563,68.063,55.688,63.844,24.281,0,72,70,1000,200,0.104,200.625,91.688,77.375,0.257,69.625,69.0,56.563,62.813,20.172,25.391,72,70,1000,200,0.035,206.75,118.063,81.813,0.068,69.375,68.438,56.688,59.594,23.922,46.469,72,70,1000,200,0.031,194.25,80.75,65.625,0.073,69.563,69.438,58.0,66.875,22.641,35.313,72,70,1000,200,0.034,200.625,96.063,78.938,0.203,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.146,-0.072,-0.296,-0.072,-0.001,1.023,0.0,2.123,0.513,0.223,0.536,0.356,0.161,0.505
5272008,515,1,1,3,1,100,13.798,100,100.0,100.0,1,1,510.688,224.89,0.021,13.412,0,80,55,1.4,793.875,827.375,1328.84,881.154,55.04,57.311,69.342,57.518,52.226,1.425,1.553,0.311,62.806,50.345,91.069,55.963,54.2,55.601,107.973,87.174,109.304,40.98,56.018,42.187,-10.82,86.938,99.438,69.563,68.063,55.688,64.063,24.438,0,72,70,1000,200,0.101,199.75,92.188,77.5,0.25,69.625,69.0,56.438,62.406,20.297,26.5,72,70,1000,200,0.034,197.25,117.75,82.5,0.063,69.375,68.438,56.813,59.688,24.125,45.063,72,70,1000,200,0.034,206.375,82.188,63.656,0.073,69.563,69.438,57.844,66.75,22.781,35.969,72,70,1000,200,0.032,196.875,95.25,77.813,0.204,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,1.076,0.0,2.245,0.511,0.225,0.535,0.321,0.198,0.517
5272008,516,1,1,3,1,100,13.626,100,100.0,100.0,1,1,514.202,226.062,0.011,13.529,0,80,55,1.4,798.875,835.934,1344.587,890.02,54.932,57.205,69.342,57.413,52.012,1.448,1.593,0.307,62.814,50.294,90.929,55.991,54.148,55.387,107.973,87.174,109.23,41.053,56.018,42.26,-10.82,86.438,99.5,69.563,68.063,55.688,64.063,24.578,0,72,70,1000,200,0.101,198.25,92.5,77.625,0.262,69.438,69.0,56.438,62.313,28.172,27.234,72,70,1000,200,0.032,192.0,118.813,83.0,0.116,69.375,68.438,56.813,60.0,24.313,45.75,72,70,1000,200,0.034,198.5,84.25,62.656,0.086,69.563,69.438,57.844,66.688,22.938,34.813,72,70,1000,200,0.035,207.5,94.813,77.438,0.15,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.001,1.091,0.0,2.264,0.514,0.226,0.567,0.6,0.271,0.379
5272008,517,1,1,3,1,100,13.651,100,100.0,100.0,1,1,501.318,224.89,0.011,13.456,0,80,55,1.4,807.5,798.947,1322.547,876.662,54.932,57.099,69.342,57.413,52.119,1.394,1.665,0.315,62.788,50.214,90.873,55.935,54.174,55.387,107.751,87.281,109.083,41.053,55.914,42.26,-10.82,86.813,99.5,69.563,68.063,55.5,64.125,24.719,0,72,70,1000,200,0.106,201.875,92.875,77.875,0.268,69.438,68.875,56.438,62.594,28.359,27.359,72,70,1000,200,0.031,191.5,120.0,81.813,0.116,69.375,68.438,56.688,60.0,24.516,46.375,72,70,1000,200,0.032,194.0,86.563,62.125,0.086,69.563,69.438,57.844,66.188,23.078,35.5,72,70,1000,200,0.033,199.0,94.313,77.063,0.15,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,1.093,0.0,2.252,0.501,0.225,0.585,0.639,0.306,0.376
5272008,518,1,1,3,1,100,13.891,100,100.0,100.0,1,1,498.975,222.548,0.011,13.427,0,80,55,1.4,803.25,804.62,1317.829,866.667,55.04,57.099,69.342,57.413,52.119,1.406,1.643,0.318,62.696,50.193,90.929,55.963,54.135,55.494,107.603,87.281,108.935,41.126,56.018,42.26,-10.82,87.188,99.438,69.563,68.063,55.5,64.25,24.875,0,72,70,1000,200,0.1,197.0,93.313,78.188,0.261,69.625,68.938,56.438,62.938,28.547,27.188,72,70,1000,200,0.031,194.0,121.438,79.688,0.116,69.375,68.375,56.688,60.313,24.703,45.938,72,70,1000,200,0.032,200.875,89.063,62.031,0.09,69.563,69.313,57.844,66.0,23.219,35.781,72,70,1000,200,0.033,198.25,93.938,75.875,0.15,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,1.022,0.0,2.111,0.499,0.223,0.574,0.699,0.354,0.394
5272008,519,1,1,3,1,100,13.66,100,100.0,100.0,1,1,506.003,223.719,0.011,13.456,0,80,55,1.4,801.5,831.653,1311.541,875.477,54.932,56.993,69.447,57.307,52.119,1.33,1.65,0.311,62.795,50.295,90.873,55.907,54.096,55.387,107.529,87.281,108.935,41.273,55.81,42.333,-10.82,86.938,99.5,69.625,68.063,55.5,64.25,18.484,0,72,70,1000,200,0.103,199.875,93.75,78.563,0.263,69.438,68.875,56.438,63.031,28.703,27.0,72,70,1000,200,0.03,195.625,122.688,80.0,0.106,69.375,68.375,56.688,60.625,24.906,44.813,72,70,1000,200,0.035,206.25,92.188,62.25,0.104,69.438,69.375,57.844,65.688,28.078,35.844,72,70,1000,200,0.032,200.25,93.75,74.125,0.154,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.146,-0.072,-0.222,-0.072,-0.001,0.981,0.0,1.978,0.506,0.224,0.581,0.653,0.453,0.44
5272008,520,1,1,3,1,100,13.645,100,100.0,100.0,1,1,513.031,223.719,0.011,13.412,0,80,55,1.4,809.25,787.621,1309.969,861.844,54.932,56.887,69.237,57.201,52.119,1.421,1.632,0.311,62.795,50.23,90.817,55.851,54.083,55.387,107.381,87.281,108.713,41.2,55.914,42.333,-10.82,86.938,99.5,69.625,68.063,55.5,64.313,21.344,0,72,70,1000,200,0.101,200.625,94.25,78.688,0.244,69.625,68.875,56.438,63.406,28.891,26.422,72,70,1000,200,0.032,200.125,124.625,81.938,0.134,69.5,68.438,56.688,60.781,25.094,45.969,72,70,1000,200,0.033,197.5,95.313,62.75,0.097,69.438,69.375,57.688,65.5,28.266,35.5,72,70,1000,200,0.033,198.75,93.813,73.188,0.15,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.072,-0.146,-0.222,-0.072,-0.001,1.033,0.0,2.107,0.513,0.224,0.552,0.824,0.459,0.45
5272008,521,1,1,3,1,100,13.581,100,100.0,100.0,1,1,504.832,223.719,0.011,13.398,0,80,55,1.4,816.75,806.039,1303.684,861.217,54.932,56.887,69.447,57.201,52.012,1.364,1.622,0.315,62.723,50.158,90.761,55.851,54.083,55.064,107.233,87.281,108.566,41.2,55.914,42.333,-10.82,86.938,99.5,69.625,68.188,55.5,64.313,21.469,0,72,70,1000,200,0.101,197.75,94.563,78.813,0.261,69.625,69.0,56.344,63.813,21.375,26.219,72,70,1000,200,0.033,201.5,125.875,84.188,0.125,69.5,68.375,56.688,60.969,25.281,46.469,72,70,1000,200,0.032,194.0,98.25,63.344,0.099,69.438,69.25,57.688,65.438,28.469,35.688,72,70,1000,200,0.033,198.125,94.313,72.75,0.152,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,1.032,0.0,2.105,0.505,0.224,0.598,0.751,0.502,0.477
5272008,522,1,1,3,1,100,13.507,100,100.0,100.0,1,1,528.258,223.719,0.011,13.485,0,80,55,1.4,799.375,827.375,1314.684,884.918,54.825,56.993,69.447,57.201,51.905,1.402,1.69,0.322,62.788,50.227,90.845,55.767,54.135,55.172,107.159,87.281,108.492,41.2,55.81,42.406,-10.82,87.5,99.438,69.625,68.188,55.5,64.313,21.594,0,72,70,1000,200,0.106,204.5,94.875,78.875,0.261,69.625,69.0,56.438,64.0,29.188,26.078,72,70,1000,200,0.033,202.625,126.063,86.063,0.116,69.375,68.375,56.688,61.281,25.453,45.125,72,70,1000,200,0.034,205.625,101.125,63.938,0.102,69.438,69.313,57.688,65.438,28.656,36.0,72,70,1000,200,0.032,196.875,95.125,72.438,0.15,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,1.113,0.0,2.255,0.528,0.224,0.607,0.669,0.551,0.495
5272008,523,1,1,3,1,100,13.639,100,100.0,100.0,1,1,521.23,224.89,0.011,13.398,0,80,55,1.4,806.25,838.791,1328.84,900.543,55.04,56.887,69.342,57.096,52.012,1.433,1.69,0.315,62.868,50.291,90.957,55.683,54.07,55.279,107.011,87.281,108.344,41.273,55.705,42.406,-10.82,87.5,99.438,69.625,68.188,55.5,64.625,21.719,0,72,70,1000,200,0.1,197.625,95.0,79.063,0.25,69.625,69.0,56.344,64.0,21.625,25.766,72,70,1000,200,0.034,205.125,126.375,87.813,0.116,69.5,68.375,56.688,61.5,21.719,45.188,72,70,1000,200,0.035,203.125,103.813,64.625,0.073,69.438,69.375,57.688,65.188,28.844,35.094,72,70,1000,200,0.034,202.125,96.625,72.313,0.163,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,1.052,0.0,2.105,0.521,0.225,0.579,0.644,0.415,0.576
5272008,524,1,1,3,1,100,13.329,100,100.0,100.0,1,1,507.174,224.89,0.011,13.441,0,80,55,1.4,788.25,838.791,1316.257,892.145,54.932,56.887,69.447,57.096,52.119,1.417,1.654,0.315,62.695,50.148,90.957,55.739,53.992,55.279,106.863,87.174,108.196,41.346,55.705,42.406,-10.82,87.5,99.438,69.625,68.188,55.406,64.625,21.844,0,72,70,1000,200,0.108,204.25,95.188,79.25,0.251,69.625,69.125,56.438,63.813,21.734,25.516,72,70,1000,200,0.035,206.875,125.75,89.5,0.068,69.5,68.375,56.563,61.5,21.891,45.969,72,70,1000,200,0.033,197.0,104.813,65.313,0.073,69.438,69.313,57.688,65.438,31.906,35.594,72,70,1000,200,0.033,198.25,99.188,72.313,0.201,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.001,0.992,0.0,1.975,0.507,0.225,0.582,0.355,0.418,0.785
5272008,525,1,1,3,1,100,13.206,100,100.0,100.0,1,1,511.859,223.719,0.011,13.412,0,80,55,1.4,795.625,828.8,1314.684,885.023,54.932,56.674,69.342,57.096,52.012,1.318,1.643,0.322,62.776,50.221,90.845,55.655,53.992,55.172,106.715,87.174,108.048,41.346,55.705,42.406,-10.82,87.375,99.438,69.563,68.188,55.5,64.625,21.953,0,72,70,1000,200,0.099,196.875,95.125,79.188,0.251,69.625,69.063,56.344,63.656,21.859,26.063,72,70,1000,200,0.035,200.375,124.938,90.25,0.068,69.5,68.438,56.563,61.5,22.047,45.719,72,70,1000,200,0.031,201.25,105.813,66.0,0.073,69.438,69.313,57.688,65.688,29.25,35.594,72,70,1000,200,0.033,198.875,102.125,73.75,0.217,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.22,-0.001,0.99,0.0,1.971,0.512,0.224,0.582,0.34,0.421,0.894
5272008,526,1,1,3,1,100,12.858,100,100.0,100.0,1,1,522.401,227.233,0.011,13.441,0,80,55,1.4,800.0,831.653,1313.112,885.942,54.825,56.78,69.552,57.096,51.905,1.417,1.604,0.318,62.738,50.231,90.733,55.655,53.908,54.957,106.641,87.174,107.901,41.2,55.705,42.406,-10.82,87.188,99.438,69.625,68.25,55.406,64.625,22.078,0,72,70,1000,200,0.103,200.25,95.125,79.375,0.257,69.438,69.063,56.438,63.406,21.969,26.906,72,70,1000,200,0.032,194.25,124.625,90.625,0.068,69.5,68.5,56.563,61.5,22.203,44.875,72,70,1000,200,0.036,205.625,106.625,66.5,0.073,69.438,69.375,57.688,66.125,29.453,35.875,72,70,1000,200,0.033,198.0,104.625,75.5,0.198,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,-0.001,1.118,0.0,2.248,0.522,0.227,0.589,0.333,0.425,0.836
5272008,527,1,1,3,1,100,12.725,100,100.0,100.0,1,1,491.947,222.548,0.011,13.368,0,80,55,1.4,796.0,824.525,1311.541,875.496,54.825,56.674,69.447,56.99,51.905,1.425,1.64,0.318,62.909,50.238,90.649,55.655,53.895,55.064,106.493,87.174,107.827,41.346,55.601,42.479,-10.82,87.125,99.438,69.563,68.188,55.406,64.625,25.969,0,72,70,1000,200,0.099,196.75,94.688,79.188,0.244,69.625,69.063,56.344,63.031,22.094,27.281,72,70,1000,200,0.031,191.75,124.063,90.813,0.068,69.5,68.5,56.563,61.375,22.359,45.531,72,70,1000,200,0.034,200.125,107.25,67.188,0.073,69.438,69.375,57.594,66.625,32.531,35.625,72,70,1000,200,0.033,203.0,107.313,76.75,0.199,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.001,1.063,0.0,2.1,0.492,0.223,0.55,0.326,0.424,0.881
5272008,528,1,1,3,1,100,12.327,100,100.0,100.0,1,1,504.832,226.062,0.011,13.412,0,80,55,1.4,817.5,808.878,1325.693,870.706,54.717,56.568,69.447,56.884,51.798,1.421,1.668,0.311,62.869,50.421,90.677,55.627,53.921,54.85,106.419,87.174,107.679,41.346,55.601,42.479,-10.82,87.313,99.375,69.563,68.188,55.281,64.438,26.094,0,72,70,1000,200,0.104,201.125,94.563,79.188,0.245,69.625,69.0,56.344,62.813,29.906,26.906,72,70,1000,200,0.033,194.125,123.938,90.75,0.081,69.5,68.563,56.563,61.5,22.516,46.063,72,70,1000,200,0.032,196.125,107.875,68.0,0.073,69.438,69.375,57.594,66.75,29.859,35.5,72,70,1000,200,0.033,199.5,109.813,77.938,0.195,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,1.066,0.0,2.107,0.505,0.226,0.548,0.388,0.422,0.9
5272008,529,1,1,3,1,100,12.332,100,100.0,100.0,1,1,491.947,221.376,0.011,13.471,0,80,55,1.4,800.75,806.039,1317.829,862.697,54.825,56.568,69.447,56.884,51.905,1.406,1.622,0.318,62.85,50.362,90.845,55.627,53.882,54.957,106.271,87.281,107.531,41.346,55.601,42.479,-10.82,87.5,99.375,69.563,68.188,55.281,64.313,22.438,0,72,70,1000,200,0.1,197.125,94.25,79.063,0.25,69.438,69.063,56.344,62.938,30.094,27.141,72,70,1000,200,0.032,192.625,125.125,87.938,0.132,69.5,68.5,56.563,61.5,22.672,46.344,72,70,1000,200,0.032,194.625,108.563,68.313,0.076,69.438,69.438,57.594,67.375,30.063,35.813,72,70,1000,200,0.033,198.25,112.125,79.063,0.205,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,1.071,0.0,2.116,0.492,0.221,0.552,0.707,0.443,0.981
5272008,530,1,1,3,1,100,11.865,100,100.0,100.0,1,1,527.086,222.548,0.011,13.441,0,80,55,1.4,810.5,791.865,1320.974,865.635,54.717,56.568,69.447,56.884,51.905,1.368,1.668,0.318,62.844,50.288,90.929,55.627,53.83,54.85,106.123,87.281,107.458,41.419,55.601,42.479,-10.82,87.5,99.375,69.563,68.188,55.406,64.313,26.344,0,72,70,1000,200,0.103,199.625,93.875,78.813,0.25,69.438,69.063,56.125,63.406,30.266,27.375,72,70,1000,200,0.031,192.25,126.563,83.938,0.132,69.5,68.563,56.5,61.594,22.828,45.875,72,70,1000,200,0.031,200.0,109.125,68.563,0.073,69.438,69.5,57.594,67.75,30.25,36.0,72,70,1000,200,0.033,197.5,114.125,80.188,0.226,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,0.001,-0.222,0.001,-0.001,1.005,0.0,1.975,0.527,0.223,0.548,0.811,0.429,1.109
5272008,531,1,1,3,1,100,11.88,100,100.0,100.0,1,1,507.174,226.062,0.011,13.441,0,80,55,1.4,805.125,834.507,1352.467,877.465,54.825,56.568,69.447,56.884,52.012,1.402,1.629,0.311,62.688,50.2,90.985,55.627,53.843,54.957,105.975,87.174,107.31,41.419,55.601,42.479,-10.82,87.563,99.375,69.625,68.25,55.406,64.313,26.469,0,72,70,1000,200,0.1,196.875,93.688,78.688,0.248,69.438,69.0,56.344,63.813,19.125,27.016,72,70,1000,200,0.03,196.25,128.0,83.938,0.134,69.688,68.563,56.563,61.5,22.984,45.25,72,70,1000,200,0.035,202.375,110.063,68.563,0.073,69.563,69.5,57.594,68.063,25.734,35.344,72,70,1000,200,0.034,200.25,115.688,81.375,0.182,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,1.005,0.0,1.975,0.507,0.226,0.541,0.85,0.439,0.903
5272008,532,1,1,3,1,100,11.649,100,100.0,100.0,1,1,508.346,222.548,0.011,13.5,0,80,55,1.4,805.875,798.947,1320.974,861.236,54.825,56.462,69.447,56.779,52.012,1.383,1.553,0.326,62.707,50.215,90.929,55.57,53.817,54.85,105.975,87.174,107.236,41.566,55.705,42.624,-10.82,87.563,99.375,69.625,68.25,55.406,64.25,22.813,0,72,70,1000,200,0.102,198.625,93.313,78.563,0.242,69.625,69.063,56.344,64.375,22.906,26.656,72,70,1000,200,0.031,198.5,129.375,85.813,0.133,69.5,68.625,56.563,61.594,23.141,45.906,72,70,1000,200,0.033,197.25,110.75,68.688,0.073,69.563,69.5,57.594,68.563,25.891,35.906,72,70,1000,200,0.032,196.875,117.188,82.375,0.226,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,-0.001,1.01,0.0,1.98,0.508,0.223,0.519,0.834,0.444,1.137
5272008,533,1,1,3,1,100,11.202,100,100.0,100.0,1,1,517.716,222.548,0.011,13.485,0,80,55,1.4,798.625,801.782,1328.84,868.449,54.932,56.462,69.552,56.673,52.012,1.387,1.647,0.307,62.618,50.096,90.901,55.514,53.778,54.85,105.753,87.068,107.014,41.493,55.601,42.479,-10.82,87.625,99.375,69.563,68.188,55.406,64.125,26.734,0,72,70,1000,200,0.107,205.25,93.188,78.313,0.259,69.625,69.063,56.25,64.75,19.375,26.422,72,70,1000,200,0.032,201.25,129.875,88.0,0.134,69.5,68.563,56.5,61.594,23.297,46.438,72,70,1000,200,0.031,194.25,111.438,68.813,0.073,69.563,69.5,57.594,69.0,22.25,36.094,72,70,1000,200,0.032,196.75,118.813,83.313,0.189,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,0.942,0.0,1.843,0.518,0.223,0.561,0.807,0.45,0.969
5272008,534,1,1,3,1,100,11.246,100,100.0,100.0,1,1,509.517,220.205,0.011,13.558,0,80,55,1.4,793.25,811.719,1313.112,861.56,54.825,56.356,69.552,56.673,52.012,1.33,1.65,0.311,62.6,50.1,90.957,55.514,53.804,54.742,105.605,87.174,106.941,41.493,55.496,42.551,-10.828,87.625,99.375,69.625,68.188,55.281,64.25,23.109,0,72,70,1000,200,0.098,197.5,93.188,78.313,0.27,69.625,69.063,56.125,64.625,19.484,26.875,72,70,1000,200,0.031,196.5,128.75,90.125,0.085,69.5,68.563,56.5,61.781,23.453,44.688,72,70,1000,200,0.035,207.625,112.063,68.875,0.075,69.688,69.5,57.469,69.125,22.359,35.469,72,70,1000,200,0.033,200.125,119.563,84.188,0.213,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,0.001,-0.296,-0.072,-0.001,1.024,0.0,1.989,0.51,0.22,0.584,0.473,0.469,1.088
5272008,535,1,1,3,1,100,11.044,100,100.0,100.0,1,1,504.832,223.719,0.011,13.514,0,80,55,1.4,792.5,828.8,1319.401,876.79,54.825,56.356,69.447,56.673,52.012,1.36,1.676,0.315,62.58,50.085,91.041,55.514,53.791,54.85,105.531,87.174,106.793,41.566,55.705,42.624,-10.82,87.813,99.375,69.625,68.125,55.406,64.313,23.266,0,72,70,1000,200,0.1,197.0,93.313,78.688,0.281,69.75,69.188,56.25,64.25,19.563,26.313,72,70,1000,200,0.032,201.125,128.0,91.438,0.068,69.5,68.563,56.5,61.781,23.609,45.563,72,70,1000,200,0.035,200.25,112.813,69.0,0.078,69.688,69.625,57.469,69.563,22.484,35.844,72,70,1000,200,0.033,197.25,120.5,84.5,0.185,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,1.011,0.0,1.982,0.505,0.224,0.598,0.358,0.494,0.961
5272008,536,1,1,3,1,100,10.853,100,100.0,100.0,1,1,517.716,224.89,0.011,13.529,0,80,55,1.4,811.875,830.226,1338.286,889.318,54.717,56.462,69.552,56.673,52.012,1.33,1.683,0.315,62.66,50.098,91.097,55.43,53.791,54.742,105.457,87.174,106.793,41.639,55.705,42.624,-10.82,88.0,99.375,69.563,68.25,55.406,64.438,27.172,0,72,70,1000,200,0.106,202.125,94.0,78.875,0.298,69.625,69.125,56.344,64.0,23.313,25.875,72,70,1000,200,0.034,204.25,127.125,92.125,0.068,69.5,68.688,56.5,62.0,23.766,46.25,72,70,1000,200,0.032,195.0,113.5,69.188,0.079,69.75,69.688,57.469,69.313,19.844,35.031,72,70,1000,200,0.034,202.125,120.813,84.375,0.133,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,-0.001,0.947,0.0,1.848,0.518,0.225,0.656,0.343,0.506,0.699
5272008,537,1,1,3,1,100,10.681,100,100.0,100.0,1,1,504.832,224.89,0.011,13.558,0,80,55,1.4,786.625,820.253,1317.829,867.204,54.825,56.25,69.447,56.567,52.119,1.349,1.582,0.315,62.532,50.038,91.097,55.43,53.765,54.742,105.309,87.174,106.571,41.566,55.705,42.551,-10.82,88.063,99.313,69.563,68.188,55.5,64.625,27.313,0,72,70,1000,200,0.098,198.75,94.875,79.063,0.284,69.625,69.188,56.25,63.406,23.438,25.828,72,70,1000,200,0.034,204.625,126.375,92.563,0.067,69.5,68.563,56.563,62.0,23.922,45.094,72,70,1000,200,0.033,205.5,114.688,69.375,0.09,69.688,69.813,57.469,68.75,19.938,35.813,72,70,1000,200,0.032,196.875,120.875,84.5,0.146,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,0.945,0.0,1.852,0.505,0.225,0.653,0.326,0.59,0.766
5272008,538,1,1,3,1,100,10.738,100,100.0,100.0,1,1,513.031,222.548,0.011,13.514,0,80,55,1.4,797.125,848.801,1319.401,886.844,54.932,56.356,69.552,56.673,52.119,1.398,1.665,0.311,62.758,50.179,91.125,55.458,53.74,54.85,105.161,87.174,106.497,41.639,55.705,42.551,-10.82,87.938,99.313,69.625,68.188,55.406,64.75,27.453,0,72,70,1000,200,0.1,198.0,96.125,79.688,0.266,69.438,69.188,56.25,63.125,23.578,25.813,72,70,1000,200,0.034,204.5,127.125,92.5,0.127,69.688,68.563,56.563,62.156,24.078,45.344,72,70,1000,200,0.035,201.5,115.813,69.625,0.09,69.75,69.813,57.469,68.563,20.016,35.0,72,70,1000,200,0.034,205.625,121.188,83.625,0.136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.001,0.876,0.0,1.709,0.513,0.223,0.636,0.633,0.601,0.737
5272008,539,1,1,3,1,100,10.13,100,100.0,100.0,1,1,513.031,222.548,0.011,13.514,0,80,55,1.4,800.75,845.939,1333.562,882.225,54.932,56.356,69.552,56.567,52.012,1.421,1.647,0.318,62.641,50.115,91.097,55.43,53.74,54.635,105.013,86.962,106.35,41.639,55.705,42.624,-10.82,88.063,99.375,69.563,68.188,55.406,65.0,27.594,0,72,70,1000,200,0.106,204.5,97.938,80.313,0.268,69.438,69.063,56.25,63.531,31.406,25.422,72,70,1000,200,0.035,206.875,127.438,88.625,0.121,69.5,68.625,56.5,62.5,18.625,46.5,72,70,1000,200,0.032,194.75,116.75,70.0,0.09,69.75,69.813,57.594,68.188,20.109,35.844,72,70,1000,200,0.032,196.625,121.5,82.938,0.14,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,0.946,0.0,1.845,0.513,0.223,0.686,0.676,0.608,0.779
5272008,540,1,1,3,1,100,10.479,100,100.0,100.0,1,1,506.003,220.205,0.011,13.617,0,80,55,1.4,791.875,833.079,1319.401,871.445,54.932,56.25,69.657,56.567,52.119,1.337,1.611,0.318,62.681,50.148,91.125,55.43,53.791,54.742,105.087,86.962,106.276,41.712,55.705,42.624,-10.82,88.188,99.375,69.563,68.188,55.406,65.313,27.719,0,72,70,1000,200,0.1,199.375,99.75,80.938,0.283,69.313,69.063,56.344,64.0,31.578,25.406,72,70,1000,200,0.035,205.875,129.25,85.313,0.15,69.5,68.625,56.563,62.563,24.359,45.219,72,70,1000,200,0.033,205.125,117.313,70.563,0.086,69.75,69.75,57.469,68.063,20.188,36.094,72,70,1000,200,0.032,195.875,122.125,82.563,0.134,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,0.887,0.0,1.722,0.506,0.22,0.773,0.949,0.581,0.765
5272008,541,1,1,3,1,100,10.32,100,100.0,100.0,1,1,506.003,223.719,0.011,13.631,0,80,55,1.4,810.5,844.508,1331.988,883.605,54.932,56.144,69.447,56.462,52.226,1.413,1.553,0.322,62.703,50.165,91.21,55.43,53.765,54.742,104.791,87.068,106.054,41.712,55.705,42.551,-10.82,88.375,99.375,69.625,68.188,55.406,65.625,24.078,0,72,70,1000,200,0.101,197.625,101.938,81.875,0.275,69.625,69.0,56.344,64.813,24.047,26.172,72,70,1000,200,0.035,199.75,130.75,86.625,0.151,69.5,68.625,56.5,62.688,18.891,45.719,72,70,1000,200,0.034,199.125,117.625,71.75,0.086,69.75,69.75,57.469,67.875,20.281,35.438,72,70,1000,200,0.033,199.375,122.5,82.563,0.144,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,-0.001,0.817,0.0,1.586,0.506,0.224,0.801,0.959,0.57,0.829
5272008,542,1,1,3,1,100,9.991,100,100.0,100.0,1,1,514.202,223.719,0.011,13.573,0,80,55,1.4,804.625,828.8,1311.541,895.3,54.825,56.25,69.657,56.567,52.226,1.452,1.636,0.315,62.846,50.19,91.238,55.402,53.778,54.742,104.718,86.962,105.906,41.712,55.81,42.624,-10.82,88.5,99.313,69.625,68.313,55.406,66.063,24.188,0,72,70,1000,200,0.107,204.875,104.25,83.125,0.269,69.625,69.125,56.344,65.563,24.172,26.234,72,70,1000,200,0.035,199.125,131.375,88.5,0.125,69.688,68.625,56.563,62.688,19.047,46.313,72,70,1000,200,0.032,194.75,118.125,72.875,0.086,69.688,69.688,57.469,67.875,23.109,35.781,72,70,1000,200,0.032,198.0,122.688,82.625,0.144,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,0.878,0.0,1.716,0.514,0.224,0.824,0.771,0.562,0.832
5272008,543,1,1,3,1,100,10.139,100,100.0,100.0,1,1,506.003,222.548,0.011,13.573,0,80,55,1.4,804.625,831.653,1327.266,897.786,55.04,56.356,69.552,56.567,52.226,1.44,1.683,0.318,62.774,50.252,91.238,55.318,53.765,54.742,104.644,87.068,105.833,41.712,55.705,42.624,-10.82,88.563,99.375,69.625,68.313,55.5,66.5,24.313,0,72,70,1000,200,0.1,197.0,106.313,84.125,0.277,69.625,69.125,56.344,65.563,20.625,26.781,72,70,1000,200,0.033,195.25,131.0,90.25,0.103,69.688,68.625,56.563,62.75,19.172,45.0,72,70,1000,200,0.034,207.0,118.563,73.625,0.081,69.688,69.688,57.469,67.75,23.219,34.563,72,70,1000,200,0.036,206.625,123.0,82.625,0.135,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,-0.001,0.885,0.0,1.716,0.506,0.223,0.891,0.604,0.526,0.786
5272008,544,1,1,3,1,100,10.173,100,100.0,100.0,1,1,514.202,222.548,0.011,13.573,0,80,55,1.4,812.125,830.226,1324.12,879.717,54.825,56.144,69.552,56.356,52.226,1.375,1.611,0.315,62.791,50.234,91.21,55.29,53.74,54.742,104.57,87.068,105.759,41.712,55.705,42.624,-10.82,88.563,99.313,69.625,68.375,55.5,66.813,28.203,0,72,70,1000,200,0.104,200.5,108.313,85.188,0.271,69.75,69.125,56.344,65.063,20.703,27.188,72,70,1000,200,0.032,192.75,130.375,91.813,0.103,69.688,68.625,56.5,62.75,24.875,45.219,72,70,1000,200,0.035,202.625,118.75,73.938,0.08,69.75,69.625,57.469,67.75,23.328,35.656,72,70,1000,200,0.033,197.875,123.313,82.938,0.137,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,0.885,0.0,1.716,0.514,0.223,0.908,0.571,0.518,0.798
5272008,545,1,1,3,1,100,10.335,100,100.0,100.0,1,1,504.832,222.548,0.011,13.573,0,80,55,1.4,792.375,793.281,1316.257,862.557,54.932,56.25,69.657,56.356,52.226,1.379,1.564,0.318,62.645,50.144,91.097,55.262,53.74,54.742,104.422,87.068,105.611,41.786,55.705,42.77,-10.82,88.563,99.375,69.625,68.438,55.5,67.438,21.797,0,72,70,1000,200,0.1,199.625,110.313,86.313,0.269,69.75,69.25,56.344,64.75,20.797,26.656,72,70,1000,200,0.031,198.625,129.25,93.188,0.083,69.688,68.688,56.563,62.75,19.406,45.906,72,70,1000,200,0.033,197.625,118.813,73.938,0.078,69.688,69.625,57.469,67.75,23.422,35.844,72,70,1000,200,0.032,197.625,123.438,83.063,0.146,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,0.96,0.0,1.852,0.505,0.223,0.935,0.431,0.505,0.85
5272008,546,1,1,3,1,100,10.271,100,100.0,100.0,1,1,507.174,221.376,0.011,13.558,0,80,55,1.4,798.0,797.53,1297.402,863.445,55.04,56.25,69.763,56.462,52.226,1.425,1.636,0.326,62.776,50.262,91.125,55.206,53.662,54.635,104.274,86.962,105.537,41.786,55.705,42.77,-10.82,88.5,99.375,69.75,68.563,55.5,67.688,21.906,0,72,70,1000,200,0.102,198.875,111.938,87.5,0.273,69.625,69.188,56.344,64.375,20.875,26.734,72,70,1000,200,0.031,197.5,128.375,93.875,0.068,69.5,68.688,56.563,62.75,19.516,46.469,72,70,1000,200,0.032,193.625,118.938,74.063,0.078,69.688,69.625,57.469,67.75,23.531,34.813,72,70,1000,200,0.035,203.75,123.813,83.313,0.14,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,-0.001,0.958,0.0,1.85,0.507,0.221,0.965,0.338,0.505,0.817
5272008,547,1,1,3,1,100,10.265,100,100.0,100.0,1,1,511.859,222.548,0.011,13.573,0,80,55,1.4,804.0,844.508,1324.12,864.2,54.825,56.144,69.657,56.356,52.012,1.383,1.704,0.311,62.707,50.151,91.041,55.178,53.662,54.527,104.2,86.962,105.389,41.786,55.81,42.697,-10.82,88.563,99.313,69.75,68.625,55.5,68.063,22.0,0,72,70,1000,200,0.107,205.125,113.438,88.438,0.277,69.625,69.188,56.344,64.0,24.641,26.266,72,70,1000,200,0.033,201.25,127.625,94.0,0.068,69.688,68.688,56.563,62.969,19.625,45.031,72,70,1000,200,0.034,206.0,119.125,74.188,0.078,69.688,69.625,57.469,67.75,23.641,35.75,72,70,1000,200,0.032,197.25,124.125,83.625,0.146,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,-0.001,0.882,0.0,1.714,0.512,0.223,1.002,0.329,0.506,0.852
5272008,548,1,1,3,1,100,9.975,100,100.0,100.0,1,1,510.688,221.376,0.021,13.661,0,80,55,1.4,807.625,840.219,1327.266,886.721,55.04,56.144,69.763,56.462,52.226,1.417,1.632,0.311,62.738,50.185,90.957,55.15,53.565,54.527,104.052,86.962,105.242,41.786,55.705,42.697,-10.82,88.313,99.313,69.938,68.688,55.5,68.438,22.078,0,72,70,1000,200,0.099,196.75,114.625,89.438,0.256,69.625,69.125,56.344,63.656,24.766,25.938,72,70,1000,200,0.034,204.625,127.438,93.688,0.092,69.688,68.688,56.563,62.75,19.719,45.5,72,70,1000,200,0.034,200.375,119.25,74.063,0.073,69.688,69.625,57.469,67.75,23.75,35.844,72,70,1000,200,0.033,198.0,124.313,83.625,0.145,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,0.894,0.0,1.725,0.511,0.221,0.932,0.447,0.476,0.85
5272008,549,1,1,3,1,100,9.96,100,100.0,100.0,1,1,502.489,224.89,0.011,13.617,0,80,55,1.4,792.25,847.369,1325.693,901.432,54.932,56.038,69.763,56.356,52.226,1.341,1.665,0.307,62.723,50.183,90.873,55.15,53.513,54.42,103.978,86.856,105.168,41.859,55.81,42.77,-10.82,88.188,99.313,69.938,68.813,55.5,68.438,14.703,0,72,70,1000,200,0.107,204.75,115.688,89.563,0.217,69.438,69.188,56.344,63.75,32.594,25.594,72,70,1000,200,0.035,206.25,128.875,90.25,0.157,69.688,68.688,56.688,62.688,19.828,46.219,72,70,1000,200,0.032,195.25,119.25,73.938,0.073,69.688,69.688,57.469,67.75,23.859,34.344,72,70,1000,200,0.036,211.375,124.5,83.938,0.146,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,0.889,0.0,1.72,0.502,0.225,0.819,0.873,0.478,0.854
5272008,550,1,1,3,1,100,9.7,100,100.0,100.0,1,1,503.66,222.548,0.011,13.617,0,80,55,1.4,804.125,833.079,1311.541,873.387,54.932,55.932,69.763,56.251,52.119,1.337,1.632,0.318,62.826,50.261,90.845,55.094,53.461,54.42,103.978,86.856,105.094,41.859,55.705,42.77,-10.82,88.125,99.313,69.938,68.875,55.406,68.313,14.727,0,72,70,1000,200,0.101,199.875,116.313,89.063,0.205,69.625,69.125,56.344,64.625,25.094,25.484,72,70,1000,200,0.035,206.5,130.75,87.188,0.159,69.688,68.75,56.563,62.563,19.938,45.406,72,70,1000,200,0.033,203.375,119.375,73.75,0.056,69.688,69.625,57.469,67.75,23.969,35.813,72,70,1000,200,0.032,197.0,124.813,84.125,0.146,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,0.896,0.0,1.72,0.504,0.223,0.807,0.996,0.369,0.856
5272008,551,1,1,3,1,100,9.842,100,100.0,100.0,1,1,524.744,222.548,0.011,13.514,0,80,55,1.4,795.25,845.939,1327.266,888.098,54.825,55.826,69.763,56.251,52.119,1.398,1.668,0.311,62.876,50.301,90.649,55.094,53.409,54.312,103.83,86.749,105.02,41.932,55.601,42.843,-10.82,87.938,99.25,69.938,68.938,55.406,67.938,14.742,0,72,70,1000,200,0.1,197.625,116.875,88.25,0.214,69.438,69.188,56.344,65.438,25.234,25.531,72,70,1000,200,0.036,203.625,131.75,87.813,0.163,69.688,68.75,56.563,62.406,20.031,44.625,72,70,1000,200,0.036,206.75,118.938,73.625,0.056,69.688,69.688,57.469,67.875,24.078,35.938,72,70,1000,200,0.032,199.125,125.063,84.188,0.142,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,0.901,0.0,1.707,0.525,0.223,0.885,1.03,0.366,0.836
5272008,552,1,1,3,1,100,9.484,100,100.0,100.0,1,1,508.346,223.719,0.011,13.529,0,80,55,1.4,792.75,838.791,1339.861,890.961,55.04,55.932,69.763,56.145,52.012,1.41,1.679,0.318,62.736,50.182,90.593,55.038,53.364,54.312,103.756,86.856,104.872,41.932,55.601,42.843,-10.82,87.875,99.313,69.938,68.938,55.406,68.0,14.766,0,72,70,1000,200,0.104,202.75,117.313,87.625,0.198,69.625,69.125,56.25,66.125,25.359,26.25,72,70,1000,200,0.035,199.125,132.0,89.813,0.151,69.688,68.688,56.5,62.0,20.141,45.875,72,70,1000,200,0.033,197.5,118.625,73.563,0.056,69.688,69.625,57.406,67.75,24.188,35.281,72,70,1000,200,0.033,200.375,125.063,84.375,0.132,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,-0.001,0.902,0.0,1.709,0.508,0.224,0.849,0.916,0.364,0.774
5272008,553,1,1,3,1,100,9.047,100,100.0,100.0,1,1,522.401,222.548,0.011,13.529,0,80,55,1.4,800.625,800.365,1333.562,865.119,54.825,55.719,69.763,56.039,52.012,1.406,1.661,0.326,62.755,50.202,90.508,54.926,53.325,54.205,103.534,86.856,104.799,41.932,55.496,42.843,-10.82,87.875,99.25,69.938,68.938,55.406,67.938,14.797,0,72,70,1000,200,0.099,197.375,117.688,87.75,0.196,69.75,69.313,56.25,66.438,25.453,26.719,72,70,1000,200,0.033,195.625,132.0,91.688,0.148,69.688,68.688,56.563,61.594,20.25,46.406,72,70,1000,200,0.031,194.25,118.313,73.563,0.056,69.688,69.625,57.469,67.75,24.297,35.781,72,70,1000,200,0.032,197.375,125.125,84.5,0.136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,0.909,0.0,1.709,0.522,0.223,0.848,0.858,0.362,0.796
5272008,554,1,1,3,1,100,8.731,100,100.0,100.0,1,1,507.174,226.062,0.011,13.514,0,80,55,1.4,802.75,804.62,1316.257,871.297,54.717,55.826,69.868,56.039,52.012,1.444,1.686,0.315,62.85,50.315,90.677,54.926,53.234,54.205,103.46,86.643,104.651,42.005,55.496,42.77,-10.82,88.188,99.188,69.938,69.0,55.281,67.938,14.828,0,72,70,1000,200,0.104,201.25,118.25,87.75,0.207,69.75,69.313,56.25,66.563,21.891,27.063,72,70,1000,200,0.032,193.0,132.125,93.188,0.147,69.5,68.625,56.563,61.5,20.359,45.125,72,70,1000,200,0.034,205.625,118.0,73.438,0.069,69.688,69.688,57.406,67.875,24.406,35.906,72,70,1000,200,0.032,197.75,125.313,84.813,0.132,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.001,0.766,0.0,1.433,0.507,0.226,0.912,0.823,0.444,0.77
5272008,555,1,1,3,1,100,8.516,100,100.0,100.0,1,1,504.832,223.719,0.011,13.529,0,80,55,1.4,794.5,833.079,1330.414,889.063,54.825,55.613,69.763,56.039,51.905,1.44,1.647,0.315,62.674,50.15,90.649,54.842,53.221,54.205,103.386,86.749,104.577,42.005,55.496,42.77,-10.82,88.0,99.188,69.938,68.938,55.406,68.0,11.969,0,72,70,1000,200,0.105,203.625,118.438,87.938,0.206,69.75,69.438,56.25,66.125,19.094,27.328,72,70,1000,200,0.031,192.375,131.25,94.063,0.09,69.688,68.688,56.5,61.5,20.5,45.469,72,70,1000,200,0.034,201.0,117.938,73.125,0.086,69.688,69.625,57.406,67.75,21.781,36.0,72,70,1000,200,0.033,198.125,125.375,84.875,0.143,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,0.767,0.0,1.435,0.505,0.224,0.907,0.481,0.557,0.835
5272008,556,1,1,3,1,100,8.265,100,100.0,100.0,1,1,489.605,222.548,0.011,13.573,0,80,55,1.4,810.625,790.45,1325.693,860.469,54.717,55.719,69.763,55.934,51.905,1.345,1.629,0.307,62.741,50.16,90.593,54.842,53.156,54.098,103.312,86.643,104.429,42.005,55.496,42.843,-10.82,87.813,99.188,69.938,69.0,55.281,68.0,14.836,0,72,70,1000,200,0.098,198.0,118.75,88.125,0.198,69.75,69.438,56.25,65.438,22.031,27.313,72,70,1000,200,0.031,193.875,130.375,94.563,0.09,69.5,68.625,56.5,61.781,26.25,46.156,72,70,1000,200,0.032,195.75,119.25,71.0,0.121,69.688,69.625,57.406,67.75,24.625,35.313,72,70,1000,200,0.034,200.75,125.375,85.0,0.139,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,0.843,0.0,1.577,0.49,0.223,0.876,0.464,0.843,0.809
5272008,557,1,1,3,1,100,7.956,100,100.0,100.0,1,1,498.975,222.548,0.011,13.5,0,80,55,1.4,814.875,793.281,1330.414,854.726,54.717,55.613,69.763,55.934,51.905,1.433,1.679,0.311,62.608,50.091,90.621,54.786,53.072,53.99,103.164,86.643,104.355,42.005,55.392,42.77,-10.82,87.813,99.125,70.063,69.0,55.281,68.0,14.852,0,72,70,1000,200,0.101,197.625,118.938,87.938,0.194,69.813,69.375,56.25,64.938,22.094,26.906,72,70,1000,200,0.03,195.875,129.75,94.875,0.09,69.5,68.563,56.5,62.5,26.406,46.406,72,70,1000,200,0.031,196.0,120.375,68.313,0.12,69.688,69.688,57.406,67.75,24.734,36.0,72,70,1000,200,0.032,196.5,125.5,85.125,0.142,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.146,-0.222,-0.146,-0.001,0.771,0.0,1.432,0.499,0.223,0.868,0.452,0.902,0.826
5272008,558,1,1,3,1,100,7.601,100,100.0,100.0,1,1,527.086,222.548,0.021,13.529,0,80,55,1.4,803.5,863.135,1344.587,892.465,54.717,55.613,69.763,55.722,51.905,1.417,1.676,0.311,62.67,50.142,90.424,54.758,53.007,53.883,103.016,86.749,104.208,42.005,55.392,42.77,-10.82,87.688,99.125,70.063,69.0,55.281,68.0,11.992,0,72,70,1000,200,0.104,200.375,119.125,87.938,0.198,69.75,69.375,56.25,64.438,22.172,26.359,72,70,1000,200,0.033,200.625,129.0,94.875,0.09,69.688,68.563,56.5,63.063,20.953,44.781,72,70,1000,200,0.035,206.25,121.875,70.0,0.121,69.563,69.625,57.406,67.75,24.844,34.719,72,70,1000,200,0.036,205.5,125.5,85.125,0.136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.002,0.773,0.0,1.435,0.527,0.223,0.892,0.442,0.905,0.791
5272008,559,1,1,3,1,100,7.007,100,100.0,100.0,1,1,508.346,226.062,0.011,13.5,0,80,55,1.4,793.25,833.079,1357.198,881.158,54.61,55.401,69.657,55.722,51.798,1.463,1.607,0.311,62.542,50.067,90.368,54.786,52.884,53.775,103.016,86.643,104.134,42.079,55.392,42.916,-10.82,87.438,99.125,70.063,69.063,55.281,68.063,14.859,0,72,70,1000,200,0.098,197.5,119.438,87.938,0.189,69.75,69.25,56.125,64.063,22.266,25.953,72,70,1000,200,0.034,203.625,128.5,93.688,0.085,69.688,68.563,56.281,63.594,26.703,45.688,72,70,1000,200,0.034,198.875,122.813,73.125,0.112,69.563,69.563,57.406,67.875,24.969,35.844,72,70,1000,200,0.032,197.375,125.625,85.625,0.18,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,0.849,0.0,1.566,0.508,0.226,0.859,0.426,0.803,1.037
5272008,600,1,1,3,1,100,6.6,100,100.0,100.0,1,1,498.975,222.548,0.011,13.514,0,80,55,1.4,798.0,824.525,1324.12,870.006,54.61,55.401,69.763,55.722,51.69,1.402,1.625,0.311,62.582,50.039,90.172,54.758,52.819,53.668,102.794,86.537,103.986,42.005,55.287,42.77,-10.82,87.063,99.0,70.063,69.0,55.188,68.0,14.859,0,72,70,1000,200,0.101,198.0,119.438,88.125,0.19,69.625,69.313,56.125,63.813,26.016,25.859,72,70,1000,200,0.034,204.125,128.25,92.125,0.085,69.375,68.625,56.281,63.844,21.219,46.156,72,70,1000,200,0.033,195.625,123.375,76.438,0.112,69.688,69.625,57.406,68.563,28.844,35.938,72,70,1000,200,0.032,197.125,126.0,85.125,0.171,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,0.778,0.0,1.433,0.499,0.223,0.859,0.442,0.758,1.007
5272008,601,1,1,3,1,100,6.153,100,100.0,100.0,1,1,513.031,222.548,0.011,13.485,0,80,55,1.4,813.625,827.375,1344.587,882.675,54.61,55.295,69.763,55.617,51.69,1.333,1.672,0.318,62.733,50.17,90.284,54.702,52.819,53.453,102.72,86.643,103.838,42.005,55.392,42.697,-10.82,87.25,99.0,70.063,69.0,55.094,68.0,11.992,0,72,70,1000,200,0.108,203.875,119.688,88.125,0.204,69.438,69.125,56.125,63.656,26.141,25.906,72,70,1000,200,0.034,203.875,127.938,90.813,0.099,69.688,68.625,56.281,63.969,21.328,46.406,72,70,1000,200,0.032,194.0,123.188,78.813,0.104,69.688,69.625,57.406,69.0,25.188,35.281,72,70,1000,200,0.034,200.0,126.188,85.625,0.195,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,0.697,0.0,1.294,0.513,0.223,0.929,0.529,0.665,1.14
5272008,602,1,1,3,1,100,5.716,100,100.0,100.0,1,1,508.346,222.548,0.011,13.427,0,80,55,1.4,788.125,833.079,1341.436,872.576,54.61,55.083,69.763,55.617,51.798,1.41,1.694,0.318,62.571,50.095,90.593,54.646,52.793,53.453,102.72,86.537,103.838,42.079,55.392,42.406,-10.82,87.188,98.938,70.063,69.0,55.188,68.0,11.992,0,72,70,1000,200,0.099,196.375,119.75,88.25,0.208,69.438,69.063,56.125,64.0,33.969,25.844,72,70,1000,200,0.034,204.0,130.0,89.0,0.167,69.688,68.688,56.281,64.188,21.438,44.938,72,70,1000,200,0.034,207.125,123.375,80.188,0.104,69.688,69.688,57.281,69.625,25.297,35.875,72,70,1000,200,0.032,196.75,126.188,86.188,0.184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,0.33,0.0,0.609,0.508,0.223,0.946,0.985,0.648,1.06
