DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5272008,603,1,1,3,1,100,5.554,100,100.0,100.0,1,1,516.545,221.376,0.011,13.354,0,80,55,1.4,788.75,855.963,1331.988,893.378,54.717,55.083,69.657,55.405,52.012,1.417,1.65,0.315,62.692,50.128,91.294,54.674,52.793,53.453,102.498,86.537,103.691,42.005,55.392,42.406,-10.82,87.188,98.938,70.063,69.063,55.281,68.063,11.977,0,72,70,1000,200,0.102,198.75,120.0,88.375,0.188,69.625,69.125,56.125,65.25,34.156,25.484,72,70,1000,200,0.035,206.625,131.5,88.438,0.181,69.688,68.688,56.281,64.188,21.547,45.375,72,70,1000,200,0.035,201.875,123.188,81.188,0.096,69.688,69.75,57.281,69.938,25.406,35.969,72,70,1000,200,0.032,197.5,126.375,86.875,0.188,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.146,-0.222,-0.072,-0.001,0.4,0.0,0.742,0.517,0.221,0.858,1.121,0.581,1.07
5272008,604,1,1,3,1,100,5.274,100,100.0,100.0,1,1,518.887,219.034,0.011,13.324,0,80,55,1.4,796.0,866.006,1309.969,899.262,54.717,55.083,69.868,55.405,52.226,1.417,1.6,0.311,62.547,50.078,91.518,54.59,52.78,53.346,102.498,86.537,103.543,42.079,55.392,42.406,-10.82,87.313,99.0,70.063,69.063,55.406,68.063,14.836,0,72,70,1000,200,0.104,201.875,120.063,88.125,0.184,69.625,69.063,56.25,66.563,26.609,25.469,72,70,1000,200,0.035,205.875,132.0,89.563,0.168,69.813,68.75,56.5,63.969,21.625,46.219,72,70,1000,200,0.032,195.375,122.563,81.5,0.075,69.75,69.813,57.406,70.25,22.766,34.438,72,70,1000,200,0.037,208.125,126.375,87.25,0.174,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,0.327,0.0,0.604,0.519,0.219,0.848,1.025,0.444,0.981
5272008,605,1,1,3,1,100,5.602,100,100.0,100.0,1,1,506.003,223.719,0.011,13.471,0,80,55,1.4,799.375,823.1,1322.547,869.718,54.932,55.189,69.868,55.405,52.333,1.402,1.625,0.318,62.576,50.047,91.518,54.646,52.793,53.346,102.276,86.431,103.395,42.079,55.496,42.406,-10.82,87.375,99.063,70.063,69.063,55.406,68.0,11.969,0,72,70,1000,200,0.1,196.375,120.063,87.625,0.184,69.625,69.25,56.344,67.25,26.734,26.219,72,70,1000,200,0.035,198.375,132.125,91.063,0.17,69.688,68.75,56.563,63.844,17.938,45.906,72,70,1000,200,0.031,199.75,122.25,81.5,0.073,69.688,69.875,57.406,70.375,25.594,35.781,72,70,1000,200,0.032,197.5,126.188,87.375,0.177,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,0.328,0.0,0.611,0.506,0.224,0.861,1.004,0.429,0.99
5272008,606,1,1,3,1,100,6.117,100,100.0,100.0,1,1,502.489,220.205,0.011,13.368,0,80,55,1.4,803.25,823.1,1316.257,870.181,55.148,55.083,69.868,55.3,52.547,1.41,1.694,0.318,62.7,50.162,91.462,54.561,52.819,53.453,102.128,86.537,103.321,42.152,55.496,42.551,-10.82,87.625,99.063,69.938,69.063,55.688,68.063,14.836,0,72,70,1000,200,0.102,198.875,120.188,87.5,0.183,69.625,69.313,56.344,67.5,23.188,27.234,72,70,1000,200,0.032,192.375,132.125,93.063,0.164,69.813,68.813,56.688,63.594,18.016,44.594,72,70,1000,200,0.035,208.5,122.25,81.313,0.056,69.75,69.938,57.406,70.5,16.297,36.0,72,70,1000,200,0.032,197.375,126.5,87.438,0.177,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,0.4,0.0,0.739,0.502,0.22,0.863,0.921,0.331,0.996
5272008,607,1,1,3,1,100,6.278,100,100.0,100.0,1,1,514.202,226.062,0.011,13.514,0,80,55,1.4,795.375,858.83,1320.974,889.807,55.148,55.189,69.973,55.405,52.654,1.326,1.668,0.311,62.755,50.171,91.378,54.561,52.819,53.453,102.128,86.325,103.174,42.079,55.705,42.406,-10.82,87.625,99.063,70.063,69.063,55.688,68.063,11.961,0,72,70,1000,200,0.104,203.0,120.313,87.5,0.186,69.75,69.5,56.438,67.688,23.266,26.641,72,70,1000,200,0.031,198.375,132.0,94.063,0.121,69.688,68.875,56.563,63.25,21.859,45.344,72,70,1000,200,0.035,201.875,121.813,81.188,0.056,69.75,70.0,57.469,70.5,16.375,34.219,72,70,1000,200,0.037,209.75,126.375,87.688,0.181,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.001,0.324,0.0,0.613,0.514,0.226,0.881,0.66,0.328,1.009
5272008,608,1,1,3,1,100,6.695,100,100.0,100.0,1,1,508.346,219.034,0.011,13.441,0,80,55,1.4,798.375,814.562,1317.829,870.486,55.255,54.977,69.868,55.194,52.654,1.368,1.632,0.315,62.717,50.145,91.238,54.533,52.819,53.561,102.054,86.431,103.1,42.079,55.81,42.406,-10.82,87.563,99.063,70.063,69.125,55.688,68.063,14.82,0,72,70,1000,200,0.099,196.625,120.375,87.625,0.187,69.813,69.563,56.438,66.875,23.344,25.844,72,70,1000,200,0.034,205.25,131.625,94.375,0.121,69.813,68.813,56.563,62.75,21.938,45.906,72,70,1000,200,0.033,197.125,121.188,81.125,0.052,69.75,70.125,57.469,70.5,23.094,35.875,72,70,1000,200,0.032,196.625,126.375,87.438,0.132,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,0.32,0.0,0.609,0.508,0.219,0.884,0.648,0.301,0.74
5272008,609,1,1,3,1,100,7.181,100,100.0,100.0,1,1,504.832,223.719,0.011,13.412,0,80,55,1.4,808.25,828.8,1338.286,879.658,55.363,54.977,69.973,55.3,52.654,1.429,1.69,0.315,62.753,50.23,91.182,54.561,52.871,53.453,101.832,86.218,103.026,42.079,55.81,42.479,-10.82,87.625,99.0,70.063,69.125,55.688,68.063,11.945,0,72,70,1000,200,0.104,200.25,120.375,87.5,0.176,69.813,69.5,56.438,66.125,20.531,25.359,72,70,1000,200,0.035,207.375,131.125,94.938,0.099,69.688,68.75,56.688,62.406,18.25,46.406,72,70,1000,200,0.032,194.5,120.563,80.75,0.052,69.75,70.125,57.469,69.938,16.516,35.25,72,70,1000,200,0.034,200.25,126.0,87.375,0.1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,0.391,0.0,0.744,0.505,0.224,0.835,0.515,0.299,0.556
5272008,610,1,1,3,1,100,7.283,100,100.0,100.0,1,1,515.373,224.89,0.011,13.471,0,80,55,1.4,794.125,844.508,1336.711,879.847,55.255,55.083,69.868,55.194,52.654,1.459,1.632,0.307,62.682,50.176,91.069,54.59,52.897,53.346,101.832,86.325,102.878,42.079,55.705,42.406,-10.82,87.688,99.0,70.063,69.125,55.813,68.313,14.813,0,72,70,1000,200,0.104,202.5,120.625,87.5,0.181,69.813,69.438,56.438,65.563,20.578,26.25,72,70,1000,200,0.035,199.125,129.75,95.688,0.076,69.688,68.75,56.688,62.094,22.125,46.313,72,70,1000,200,0.031,197.0,120.063,80.188,0.069,69.938,70.125,57.469,69.0,16.563,35.781,72,70,1000,200,0.032,196.875,124.813,87.25,0.078,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,0.323,0.0,0.611,0.515,0.225,0.865,0.373,0.397,0.422
5272008,611,1,1,3,1,100,7.867,100,100.0,100.0,1,1,503.66,222.548,0.011,13.485,0,80,55,1.4,798.125,808.878,1325.693,863.1,55.363,55.083,69.973,55.405,52.761,1.311,1.64,0.315,62.76,50.148,90.985,54.702,52.923,53.453,101.684,86.325,102.804,42.079,55.705,42.479,-10.82,87.875,98.938,70.063,69.188,55.813,68.313,11.938,0,72,70,1000,200,0.099,196.75,120.625,87.5,0.175,69.813,69.438,56.563,65.063,23.5,27.328,72,70,1000,200,0.031,191.5,128.875,95.75,0.081,69.688,68.75,56.688,61.906,22.234,44.781,72,70,1000,200,0.035,206.75,119.563,79.5,0.069,69.938,70.063,57.594,67.938,16.594,35.969,72,70,1000,200,0.032,197.125,124.125,87.063,0.065,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.001,0.396,0.0,0.748,0.504,0.223,0.837,0.386,0.399,0.347
5272008,612,1,1,3,1,100,8.235,100,100.0,100.0,1,1,516.545,223.719,0.011,13.398,0,80,55,1.4,810.625,841.649,1343.011,895.58,55.363,55.083,69.868,55.3,52.761,1.429,1.622,0.311,62.686,50.172,90.873,54.758,52.923,53.561,101.61,86.218,102.73,42.079,55.81,42.406,-10.82,87.875,98.938,70.063,69.125,55.906,68.063,11.93,0,72,70,1000,200,0.105,201.625,120.625,87.5,0.187,69.75,69.375,56.563,64.438,23.563,26.797,72,70,1000,200,0.031,198.0,128.25,95.688,0.081,69.688,68.688,56.813,61.906,22.328,45.844,72,70,1000,200,0.033,198.125,119.25,78.125,0.078,69.938,70.0,57.594,67.0,16.625,34.344,72,70,1000,200,0.037,208.875,123.188,86.875,0.058,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,0.319,0.0,0.607,0.517,0.224,0.894,0.38,0.463,0.304
5272008,613,1,1,3,1,100,8.857,100,100.0,100.0,1,1,508.346,221.376,0.011,13.471,0,80,55,1.4,785.375,814.562,1316.257,849.601,55.471,55.189,69.868,55.405,52.868,1.417,1.668,0.311,62.729,50.187,90.873,54.842,52.923,53.561,101.536,86.218,102.583,42.005,55.81,42.479,-10.82,87.938,98.875,70.063,69.063,55.906,68.438,14.781,0,72,70,1000,200,0.102,201.5,120.75,87.625,0.166,69.625,69.375,56.563,64.063,23.672,26.172,72,70,1000,200,0.033,202.125,127.438,95.125,0.092,69.688,68.688,56.813,62.0,22.453,46.313,72,70,1000,200,0.032,195.25,119.125,75.188,0.086,69.938,69.938,57.594,66.313,16.688,35.813,72,70,1000,200,0.032,197.625,122.563,86.688,0.062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.296,-0.072,-0.001,0.463,0.0,0.885,0.508,0.221,0.794,0.428,0.546,0.321
5272008,614,1,1,3,1,100,9.019,100,100.0,100.0,1,1,494.29,221.376,0.011,13.456,0,80,55,1.4,793.25,804.62,1317.829,853.597,55.363,55.083,69.763,55.3,52.868,1.341,1.661,0.318,62.693,50.066,90.789,54.926,52.897,53.453,101.389,86.218,102.509,42.005,55.705,42.406,-10.82,87.938,98.813,70.063,69.188,55.906,68.063,11.906,0,72,70,1000,200,0.101,198.25,120.688,87.5,0.165,69.625,69.188,56.563,63.813,27.438,26.063,72,70,1000,200,0.033,202.5,127.813,92.625,0.125,69.5,68.625,56.813,62.156,28.172,45.281,72,70,1000,200,0.033,205.375,119.563,71.313,0.104,69.75,69.875,57.594,65.625,23.406,35.438,72,70,1000,200,0.033,199.75,122.0,86.25,0.076,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,0.394,0.0,0.748,0.494,0.221,0.79,0.633,0.724,0.392
5272008,615,1,1,3,1,100,9.528,100,100.0,100.0,1,1,513.031,221.376,0.011,13.368,0,80,55,1.4,800.75,871.754,1331.988,889.993,55.363,55.189,69.657,55.194,52.868,1.413,1.6,0.315,62.633,50.156,90.565,54.954,52.819,53.453,101.241,86.112,102.435,42.005,55.81,42.479,-10.82,87.813,98.75,70.063,69.125,55.906,68.313,11.891,0,72,70,1000,200,0.107,203.0,120.75,87.0,0.172,69.625,69.188,56.563,64.25,27.547,25.75,72,70,1000,200,0.034,204.875,128.875,88.313,0.133,69.5,68.625,56.813,62.563,28.313,45.344,72,70,1000,200,0.035,201.875,120.688,69.75,0.104,69.75,69.75,57.469,65.125,23.484,35.844,72,70,1000,200,0.032,197.5,122.313,85.0,0.104,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.001,0.459,0.0,0.878,0.513,0.221,0.838,0.777,0.764,0.56
5272008,616,1,1,3,1,100,10.196,100,100.0,100.0,1,1,521.23,221.376,0.011,13.427,0,80,55,1.4,809.0,847.369,1333.562,887.034,55.471,55.189,69.868,55.405,52.975,1.41,1.632,0.311,62.727,50.131,90.48,55.01,52.761,53.453,101.167,86.218,102.287,42.079,55.705,42.406,-10.82,87.563,98.688,70.063,69.188,55.906,68.313,11.875,0,72,70,1000,200,0.1,199.375,120.688,86.875,0.175,69.625,69.125,56.75,64.813,27.688,25.578,72,70,1000,200,0.035,206.0,130.25,87.438,0.194,69.688,68.688,56.906,63.344,22.844,46.219,72,70,1000,200,0.032,195.25,123.0,71.375,0.125,69.688,69.625,57.594,65.0,26.328,34.25,72,70,1000,200,0.037,209.0,122.563,81.188,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,0.322,0.0,0.609,0.521,0.221,0.854,1.195,0.931,0.656
5272008,617,1,1,3,1,100,10.466,100,100.0,100.0,1,1,510.688,221.376,0.011,13.427,0,80,55,1.4,794.5,820.253,1335.136,865.794,55.363,54.977,69.763,55.194,52.975,1.425,1.697,0.311,62.699,50.159,90.256,55.038,52.709,53.346,101.019,86.006,102.139,42.005,55.705,42.479,-10.82,87.375,98.563,70.063,69.125,55.906,68.313,11.852,0,72,70,1000,200,0.1,197.25,120.75,86.75,0.164,69.625,69.125,56.75,66.125,24.156,25.313,72,70,1000,200,0.035,206.125,131.25,89.188,0.208,69.688,68.625,56.813,64.188,22.953,46.438,72,70,1000,200,0.032,194.25,124.375,74.375,0.125,69.563,69.625,57.594,65.438,30.25,35.844,72,70,1000,200,0.032,197.125,124.125,77.813,0.128,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,0.465,0.0,0.882,0.511,0.221,0.805,1.258,0.901,0.855
5272008,618,1,1,3,1,100,10.902,100,100.0,100.0,1,1,522.401,224.89,0.021,13.471,0,80,55,1.4,804.875,861.699,1343.011,894.247,55.363,55.083,69.868,55.3,52.654,1.44,1.654,0.307,62.712,50.191,90.06,55.038,52.67,53.453,100.945,86.112,102.139,42.079,55.81,42.479,-10.82,87.438,98.438,70.063,69.188,55.906,68.063,11.836,0,72,70,1000,200,0.107,204.625,120.75,86.625,0.169,69.625,69.188,56.75,67.25,24.25,26.109,72,70,1000,200,0.035,200.0,131.75,90.625,0.159,69.688,68.688,56.813,64.563,23.047,44.688,72,70,1000,200,0.035,207.75,124.375,77.625,0.111,69.438,69.563,57.594,66.188,35.094,36.031,72,70,1000,200,0.032,196.5,125.625,80.0,0.21,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.002,0.392,0.0,0.747,0.522,0.225,0.832,0.94,0.748,1.381
5272008,619,1,1,3,1,100,11.564,100,100.0,100.0,1,1,501.318,223.719,0.011,13.485,0,80,55,1.4,804.875,831.653,1331.988,889.369,55.471,54.871,69.763,55.194,52.868,1.444,1.64,0.307,62.671,50.136,89.863,54.954,52.554,53.238,100.871,85.9,101.992,42.079,55.601,42.479,-10.82,87.125,98.313,70.125,69.188,55.906,68.063,9.078,0,72,70,1000,200,0.099,196.75,120.75,86.75,0.167,69.75,69.313,56.75,67.5,24.328,26.344,72,70,1000,200,0.034,197.875,131.625,92.063,0.146,69.688,68.688,56.813,64.813,23.141,45.719,72,70,1000,200,0.033,198.25,123.688,80.0,0.09,69.563,69.438,57.688,67.625,30.578,35.375,72,70,1000,200,0.033,199.5,126.125,81.5,0.2,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,-0.001,0.399,0.0,0.748,0.501,0.224,0.819,0.831,0.567,1.286
5272008,620,1,1,3,1,100,12.01,100,100.0,100.0,1,1,502.489,223.719,0.011,13.383,0,80,55,1.4,802.75,806.039,1344.587,881.524,55.471,54.977,69.973,55.194,52.654,1.345,1.611,0.318,62.662,50.133,89.611,54.87,52.456,53.238,100.723,86.112,101.918,42.079,55.705,42.551,-10.82,86.875,98.188,70.125,69.188,55.906,68.0,9.039,0,72,70,1000,200,0.102,199.5,120.75,86.75,0.17,69.75,69.438,56.75,67.25,24.406,26.813,72,70,1000,200,0.033,194.875,131.625,93.438,0.134,69.688,68.75,56.813,64.563,19.438,46.375,72,70,1000,200,0.032,194.25,123.563,81.75,0.09,69.438,69.563,57.688,68.938,30.75,35.906,72,70,1000,200,0.032,197.5,126.375,84.375,0.205,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,0.464,0.0,0.876,0.502,0.224,0.834,0.736,0.543,1.24
5272008,621,1,1,3,1,100,11.969,100,100.0,100.0,1,1,517.716,221.376,0.011,13.354,0,80,55,1.4,783.0,833.079,1322.547,878.26,55.255,54.871,69.973,55.194,52.654,1.36,1.69,0.311,62.892,50.234,89.415,54.814,52.391,53.023,100.649,85.9,101.77,42.152,55.705,42.624,-10.82,86.875,97.938,70.125,69.188,55.906,67.938,9.016,0,72,70,1000,200,0.105,203.5,120.75,86.625,0.153,69.813,69.5,56.563,67.188,21.625,27.266,72,70,1000,200,0.032,192.125,131.5,94.438,0.138,69.813,68.813,56.813,64.5,19.516,44.625,72,70,1000,200,0.035,207.25,123.5,82.438,0.09,69.563,69.563,57.594,69.75,35.594,35.156,72,70,1000,200,0.034,201.75,126.375,87.063,0.195,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,0.465,0.0,0.874,0.518,0.221,0.753,0.736,0.533,1.104
5272008,622,1,1,3,1,100,12.52,100,100.0,100.0,1,1,508.346,222.548,0.011,13.427,0,80,55,1.4,802.5,828.8,1331.988,868.856,55.255,54.659,69.868,54.983,52.547,1.36,1.704,0.315,62.838,50.173,89.274,54.814,52.262,52.916,100.501,85.9,101.622,42.079,55.81,42.624,-10.82,86.625,97.813,70.125,69.188,55.813,67.688,8.992,0,72,70,1000,200,0.099,197.0,120.75,85.813,0.15,69.813,69.5,56.563,66.813,21.672,26.75,72,70,1000,200,0.03,197.875,131.375,95.063,0.136,69.813,68.813,56.906,64.375,19.578,45.281,72,70,1000,200,0.035,202.625,123.0,82.438,0.056,69.563,69.75,57.594,70.375,27.266,35.719,72,70,1000,200,0.033,198.125,126.625,88.438,0.203,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,-0.001,0.533,0.0,1.014,0.508,0.223,0.756,0.71,0.328,1.117
5272008,623,1,1,3,1,100,12.829,100,100.0,100.0,1,1,500.146,222.548,0.011,13.441,0,80,55,1.4,793.125,814.562,1331.988,871.694,55.255,54.765,70.078,54.983,52.547,1.379,1.618,0.315,62.677,50.227,89.022,54.646,52.178,52.809,100.501,85.793,101.622,42.152,55.705,42.551,-10.82,86.438,97.625,70.125,69.188,55.813,67.5,8.969,0,72,70,1000,200,0.104,201.25,120.75,85.063,0.145,69.813,69.5,56.563,66.563,21.719,26.031,72,70,1000,200,0.033,203.0,130.875,95.563,0.096,69.813,68.813,56.813,63.844,15.859,45.813,72,70,1000,200,0.033,198.25,122.5,81.938,0.042,69.688,69.875,57.688,70.938,27.375,36.0,72,70,1000,200,0.032,197.375,126.625,89.125,0.192,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,0.001,-0.001,0.396,0.0,0.743,0.5,0.223,0.747,0.488,0.246,1.037
5272008,624,1,1,3,1,100,12.666,100,100.0,100.0,1,1,510.688,221.376,0.011,13.383,0,80,55,1.4,799.125,818.829,1322.547,869.382,55.148,54.552,69.868,54.772,52.44,1.413,1.643,0.315,62.655,50.183,88.994,54.561,52.165,52.916,100.427,85.793,101.549,42.079,55.81,42.624,-10.82,86.688,97.438,70.125,69.188,55.813,67.5,8.938,0,72,70,1000,200,0.102,201.75,120.688,84.75,0.157,69.813,69.563,56.563,65.875,21.766,25.734,72,70,1000,200,0.034,205.0,130.125,95.688,0.099,69.938,68.813,56.906,63.188,19.688,46.375,72,70,1000,200,0.032,194.25,121.875,81.75,0.042,69.688,70.0,57.594,71.313,24.75,35.281,72,70,1000,200,0.034,204.5,126.688,89.5,0.202,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,0.531,0.0,1.011,0.511,0.221,0.814,0.491,0.243,1.082
5272008,625,1,1,3,1,100,13.122,100,100.0,100.0,1,1,514.202,221.376,0.011,13.427,0,80,55,1.4,824.0,824.525,1314.684,869.16,55.148,54.659,69.973,54.983,52.44,1.318,1.625,0.307,62.613,50.106,89.022,54.449,52.152,52.809,100.427,85.793,101.475,42.152,55.81,42.551,-10.82,86.938,97.313,70.063,69.188,55.813,67.25,8.906,0,72,70,1000,200,0.1,197.5,120.625,84.5,0.146,69.813,69.5,56.563,65.313,24.688,25.5,72,70,1000,200,0.035,206.625,129.625,95.75,0.099,69.813,68.813,56.813,62.406,19.75,45.156,72,70,1000,200,0.033,205.625,121.063,81.75,0.042,69.75,70.125,57.594,71.5,27.578,35.75,72,70,1000,200,0.033,198.125,126.625,89.813,0.21,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.001,0.392,0.0,0.743,0.514,0.221,0.761,0.483,0.238,1.114
5272008,626,1,1,3,1,100,13.147,100,100.0,100.0,1,1,522.401,222.548,0.011,13.427,0,80,55,1.4,796.5,874.63,1333.562,906.343,55.148,54.659,70.078,54.877,52.44,1.36,1.661,0.304,62.727,50.181,89.05,54.393,52.21,52.916,100.205,85.793,101.327,42.152,55.81,42.551,-10.82,87.25,97.188,70.063,69.125,55.813,67.438,11.617,0,72,70,1000,200,0.105,201.875,120.625,84.188,0.161,69.75,69.5,56.563,64.813,24.766,25.328,72,70,1000,200,0.035,207.25,128.875,95.688,0.099,69.813,68.813,56.813,61.781,16.031,45.281,72,70,1000,200,0.035,202.0,120.063,81.813,0.051,69.75,70.25,57.594,71.563,24.922,34.813,72,70,1000,200,0.035,203.375,126.688,89.813,0.179,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,0.392,0.0,0.743,0.522,0.223,0.847,0.473,0.282,0.951
5272008,627,1,1,3,1,100,13.593,100,100.0,100.0,1,1,504.832,222.548,0.011,13.441,0,80,55,1.4,791.375,841.649,1320.974,892.938,55.255,54.659,69.973,54.983,52.547,1.413,1.618,0.322,62.697,50.153,88.994,54.393,52.191,53.023,100.057,85.9,101.179,42.152,55.81,42.551,-10.82,87.25,97.125,70.063,69.125,55.688,67.438,11.594,0,72,70,1000,200,0.104,202.75,120.625,84.188,0.137,69.625,69.375,56.563,64.625,28.484,26.141,72,70,1000,200,0.035,200.25,128.5,94.438,0.095,69.813,68.75,56.813,61.281,19.891,45.938,72,70,1000,200,0.033,197.375,119.75,81.938,0.051,69.75,70.313,57.594,71.5,25.0,35.813,72,70,1000,200,0.032,196.625,126.625,89.813,0.181,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,0.393,0.0,0.743,0.505,0.223,0.72,0.466,0.278,0.96
5272008,628,1,1,3,1,100,13.656,100,100.0,100.0,1,1,497.804,221.376,0.011,13.456,0,80,55,1.4,785.625,834.507,1327.266,880.38,55.255,54.765,69.973,54.877,52.654,1.394,1.6,0.315,62.717,50.225,88.91,54.365,52.165,53.023,100.057,85.793,101.105,42.152,55.81,42.624,-10.82,87.188,97.0,70.063,69.125,55.813,67.438,11.578,0,72,70,1000,200,0.099,198.25,120.625,84.188,0.166,69.625,69.313,56.563,64.375,28.578,26.078,72,70,1000,200,0.035,200.625,128.25,93.063,0.099,69.688,68.75,56.813,60.906,23.766,46.438,72,70,1000,200,0.031,195.625,119.375,81.813,0.051,69.75,70.375,57.594,71.313,25.078,34.688,72,70,1000,200,0.035,204.75,126.375,89.125,0.119,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.148,-0.072,-0.072,-0.148,-0.072,-0.001,0.465,0.0,0.88,0.498,0.221,0.873,0.502,0.277,0.639
5272008,629,1,1,3,1,100,14.126,100,100.0,100.0,1,1,509.517,221.376,0.011,13.412,0,80,55,1.4,799.875,796.113,1317.829,856.871,55.255,54.552,69.868,54.666,52.654,1.421,1.647,0.311,62.69,50.148,88.854,54.393,52.178,52.916,99.835,85.687,101.031,42.225,55.914,42.624,-10.82,87.188,96.875,70.063,69.063,55.813,67.25,11.57,0,72,70,1000,200,0.101,198.25,120.625,84.125,0.157,69.625,69.25,56.563,64.25,28.688,27.031,72,70,1000,200,0.032,193.125,127.938,91.688,0.097,69.688,68.688,56.813,60.906,23.875,45.0,72,70,1000,200,0.034,206.75,120.063,81.313,0.104,69.938,70.438,57.594,70.375,25.141,35.656,72,70,1000,200,0.032,197.375,126.0,88.563,0.116,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.001,0.391,0.0,0.742,0.51,0.221,0.827,0.506,0.582,0.626
5272008,630,1,1,3,1,100,14.117,100,100.0,100.0,1,1,496.633,221.376,0.011,13.441,0,80,55,1.4,793.625,833.079,1317.829,872.182,55.255,54.659,69.973,54.877,52.44,1.379,1.647,0.311,62.776,50.237,88.713,54.421,52.165,52.916,99.835,85.687,100.958,42.225,55.81,42.697,-10.82,87.313,96.75,70.063,69.063,55.813,67.25,11.555,0,72,70,1000,200,0.106,204.75,120.375,84.0,0.143,69.625,69.188,56.563,64.063,28.797,27.141,72,70,1000,200,0.031,194.375,127.688,90.75,0.098,69.5,68.625,56.813,61.906,29.625,45.594,72,70,1000,200,0.034,200.0,120.375,73.0,0.12,69.75,70.438,57.594,69.625,18.531,35.969,72,70,1000,200,0.032,196.375,125.75,88.25,0.115,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.371,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,0.467,0.0,0.879,0.497,0.221,0.751,0.521,0.82,0.621
5272008,631,1,1,3,1,100,14.799,100,100.0,100.0,1,1,500.146,222.548,0.011,13.398,0,80,55,1.4,793.75,801.782,1330.414,858.622,55.255,54.552,69.763,54.772,52.547,1.44,1.712,0.322,62.816,50.258,88.629,54.421,52.139,52.916,99.687,85.581,100.884,42.225,55.914,42.697,-10.82,87.313,96.563,70.125,69.125,55.813,67.25,8.805,0,72,70,1000,200,0.099,196.5,120.375,84.125,0.149,69.625,69.125,56.563,64.25,36.625,26.594,72,70,1000,200,0.032,198.875,128.75,89.813,0.175,69.5,68.5,56.813,62.75,29.766,46.25,72,70,1000,200,0.032,195.0,121.813,68.688,0.121,69.938,70.313,57.594,68.688,18.547,35.031,72,70,1000,200,0.034,202.375,125.375,87.375,0.115,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,0.462,0.0,0.877,0.5,0.223,0.78,0.981,0.927,0.63
5272008,632,1,1,3,1,100,14.587,100,100.0,100.0,1,1,500.146,223.719,0.011,13.529,0,80,55,1.4,813.75,807.458,1336.711,865.987,55.255,54.659,69.868,54.877,52.547,1.41,1.704,0.322,62.832,50.27,88.433,54.449,52.061,52.916,99.613,85.687,100.736,42.225,55.914,42.843,-10.82,87.313,96.438,69.938,69.063,55.813,67.25,14.398,0,72,70,1000,200,0.102,199.125,120.375,83.875,0.154,69.625,69.063,56.563,65.438,36.781,25.969,72,70,1000,200,0.033,203.875,130.25,89.563,0.214,69.5,68.438,56.813,63.844,29.922,46.438,72,70,1000,200,0.031,195.25,125.063,73.375,0.143,69.938,70.125,57.594,68.063,18.578,35.875,72,70,1000,200,0.032,196.125,125.375,86.875,0.115,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,0.611,0.0,1.159,0.5,0.224,0.811,1.253,1.065,0.638
5272008,633,1,1,3,1,100,14.818,100,100.0,100.0,1,1,525.915,221.376,0.011,13.5,0,80,55,1.4,799.625,847.369,1322.547,874.317,55.148,54.871,70.078,55.088,52.44,1.433,1.679,0.311,62.832,50.271,87.984,54.365,52.022,52.916,99.613,85.581,100.662,42.225,55.601,42.916,-10.82,87.313,96.188,70.125,69.0,55.688,67.188,8.781,0,72,70,1000,200,0.105,203.75,120.375,84.0,0.144,69.625,69.125,56.563,67.375,29.219,25.766,72,70,1000,200,0.034,204.875,131.0,89.813,0.218,69.5,68.563,56.813,64.938,24.453,45.625,72,70,1000,200,0.032,201.875,126.688,77.563,0.147,69.938,70.063,57.594,67.625,18.594,36.031,72,70,1000,200,0.032,197.0,125.125,86.688,0.115,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,0.697,0.0,1.293,0.526,0.221,0.756,1.292,1.04,0.637
5272008,634,1,1,3,1,100,14.734,100,100.0,100.0,1,1,511.859,223.719,0.011,13.529,0,80,55,1.4,806.875,855.963,1330.414,888.474,55.148,54.552,69.868,54.877,52.226,1.421,1.596,0.311,62.782,50.234,87.788,54.253,51.983,52.916,99.465,85.475,100.588,42.225,55.287,42.916,-10.82,87.25,95.938,70.063,69.063,55.5,67.188,11.508,0,72,70,1000,200,0.099,196.625,120.375,83.875,0.155,69.625,69.25,56.438,68.625,29.328,25.609,72,70,1000,200,0.034,205.875,131.25,91.813,0.206,69.688,68.563,56.688,65.563,24.563,45.188,72,70,1000,200,0.035,203.25,126.688,80.5,0.123,69.938,69.938,57.594,67.125,25.281,35.313,72,70,1000,200,0.034,200.75,125.125,86.563,0.115,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,0.716,0.0,1.296,0.512,0.224,0.817,1.169,0.818,0.639
5272008,635,1,1,3,1,100,14.546,100,100.0,100.0,1,1,520.059,222.548,0.011,13.398,0,80,55,1.4,790.375,831.653,1336.711,886.612,54.932,54.552,69.973,54.877,52.012,1.455,1.676,0.315,62.886,50.31,87.732,54.029,51.918,52.916,99.391,85.475,100.441,42.298,55.183,42.916,-10.82,87.188,95.875,70.063,69.0,55.5,67.125,11.5,0,72,70,1000,200,0.104,200.625,120.375,83.875,0.154,69.813,69.438,56.438,69.125,22.891,25.438,72,70,1000,200,0.035,207.25,131.375,93.75,0.162,69.813,68.688,56.688,65.563,30.234,45.875,72,70,1000,200,0.033,198.0,125.813,82.625,0.113,69.75,69.938,57.594,66.875,25.328,35.781,72,70,1000,200,0.032,197.375,125.063,86.563,0.118,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,0.643,0.0,1.148,0.52,0.223,0.811,0.877,0.703,0.655
5272008,636,1,1,3,1,100,14.213,100,100.0,100.0,1,1,502.489,224.89,0.011,13.485,0,80,55,1.4,784.5,821.676,1339.861,879.647,54.932,54.552,70.078,54.772,51.905,1.383,1.64,0.311,62.889,50.282,87.704,53.861,51.821,52.809,99.243,85.475,100.441,42.298,55.078,42.988,-10.82,87.25,95.938,70.063,69.0,55.5,67.125,11.484,0,72,70,1000,200,0.102,201.125,120.375,83.875,0.162,69.75,69.688,56.344,68.875,22.969,25.391,72,70,1000,200,0.035,207.25,131.25,94.875,0.153,69.813,68.813,56.563,65.375,17.156,46.094,72,70,1000,200,0.033,196.25,124.813,84.188,0.09,69.75,69.875,57.469,66.75,25.391,35.781,72,70,1000,200,0.033,198.0,124.938,86.5,0.115,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,0.001,-0.001,0.728,0.0,1.29,0.502,0.225,0.853,0.801,0.527,0.637
5272008,637,1,1,3,1,100,14.041,100,100.0,100.0,1,1,514.202,222.548,0.011,13.5,0,80,55,1.4,799.0,818.829,1333.562,867.521,54.717,54.446,70.078,54.772,51.583,1.467,1.65,0.322,62.736,50.184,87.648,53.721,51.756,52.594,99.169,85.369,100.293,42.225,54.974,42.916,-10.82,87.063,95.938,70.063,69.063,55.406,67.125,11.477,0,72,70,1000,200,0.1,197.25,120.375,83.688,0.154,69.813,69.75,56.344,68.5,23.016,25.813,72,70,1000,200,0.036,201.625,131.125,94.688,0.138,69.813,68.813,56.563,65.125,20.984,46.531,72,70,1000,200,0.031,193.25,124.0,84.875,0.09,69.75,69.813,57.469,66.75,25.484,35.844,72,70,1000,200,0.033,198.625,125.313,86.5,0.146,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,0.732,0.0,1.293,0.514,0.223,0.815,0.723,0.508,0.817
5272008,638,1,1,3,1,100,13.791,100,100.0,100.0,1,1,515.373,221.376,0.011,13.456,0,80,55,1.4,794.0,866.006,1330.414,897.055,54.717,54.34,69.973,54.666,51.69,1.421,1.6,0.318,62.642,50.121,87.536,53.665,51.679,52.594,99.095,85.262,100.219,42.225,54.765,42.916,-10.82,86.813,95.75,70.125,69.0,55.281,66.875,14.328,0,72,70,1000,200,0.107,203.375,120.375,83.688,0.139,69.813,69.813,56.344,67.5,23.063,26.563,72,70,1000,200,0.034,196.75,130.25,94.875,0.085,69.938,68.813,56.563,64.875,21.031,45.188,72,70,1000,200,0.034,206.125,123.5,85.125,0.086,69.75,69.75,57.469,66.875,28.313,34.219,72,70,1000,200,0.037,212.5,125.375,86.25,0.146,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.001,0.741,0.0,1.289,0.515,0.221,0.736,0.433,0.476,0.823
5272008,639,1,1,3,1,100,13.131,100,100.0,100.0,1,1,517.716,220.205,0.011,13.398,0,80,55,1.4,796.625,817.407,1327.266,890.164,54.717,54.34,70.078,54.56,51.69,1.379,1.64,0.315,62.745,50.175,87.536,53.581,51.594,52.594,99.095,85.369,100.145,42.372,54.765,42.988,-10.82,86.813,95.688,70.125,68.938,55.281,66.875,8.719,0,72,70,1000,200,0.103,202.375,120.375,83.563,0.148,69.813,69.875,56.25,66.313,25.953,27.109,72,70,1000,200,0.032,193.0,129.25,94.875,0.085,69.938,68.875,56.5,64.5,21.078,45.406,72,70,1000,200,0.035,200.75,123.0,84.875,0.086,69.688,69.75,57.469,67.313,28.422,35.844,72,70,1000,200,0.033,197.5,125.5,86.25,0.146,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,-0.001,0.666,0.0,1.144,0.518,0.22,0.786,0.421,0.473,0.826
5272008,640,1,1,3,1,100,12.488,100,100.0,100.0,1,1,507.174,221.376,0.011,13.441,0,80,55,1.4,798.25,833.079,1319.401,885.776,54.61,54.128,69.868,54.455,51.583,1.417,1.622,0.318,62.699,50.277,87.564,53.524,51.368,52.486,98.947,85.369,99.997,42.298,54.869,42.988,-10.82,86.75,95.563,70.063,69.0,55.188,66.813,11.438,0,72,70,1000,200,0.099,197.0,120.313,83.5,0.127,69.813,69.813,56.125,65.313,23.125,27.203,72,70,1000,200,0.032,192.25,128.5,94.875,0.085,69.813,68.875,56.281,64.188,17.328,45.969,72,70,1000,200,0.033,197.125,123.0,84.438,0.047,69.688,69.688,57.406,67.625,28.531,34.531,72,70,1000,200,0.036,206.375,125.625,86.0,0.173,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,-0.001,0.738,0.0,1.286,0.507,0.221,0.675,0.411,0.261,0.988
5272008,641,1,1,3,1,100,11.577,100,100.0,100.0,1,1,491.947,216.691,0.011,13.471,0,80,55,1.4,812.25,803.201,1314.684,858.447,54.502,54.128,69.868,54.455,51.476,1.417,1.643,0.315,62.675,50.106,87.367,53.496,51.329,52.272,98.947,85.369,99.997,42.372,54.66,43.061,-10.82,86.438,95.5,70.125,69.0,55.188,66.813,8.688,0,72,70,1000,200,0.103,200.125,120.313,83.563,0.135,69.813,69.75,56.125,64.75,26.063,27.328,72,70,1000,200,0.031,193.125,127.938,94.938,0.085,69.938,68.938,56.281,63.688,24.938,46.438,72,70,1000,200,0.031,195.5,122.188,84.063,0.047,69.688,69.688,57.406,68.563,28.641,35.75,72,70,1000,200,0.032,197.25,125.625,85.5,0.179,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.148,-0.072,-0.001,0.755,0.0,1.287,0.492,0.217,0.716,0.404,0.258,1.035
5272008,642,1,1,3,1,100,11.238,100,100.0,100.0,1,1,496.633,222.548,0.011,13.5,0,80,55,1.4,801.125,831.653,1320.974,849.315,54.394,54.128,69.973,54.349,51.262,1.406,1.701,0.307,62.569,50.138,87.395,53.412,51.283,52.164,98.799,85.262,99.85,42.372,54.556,42.988,-10.82,86.688,95.375,70.063,69.0,55.094,66.625,11.406,0,72,70,1000,200,0.103,201.375,120.188,83.5,0.146,69.625,69.688,56.125,64.25,29.797,26.797,72,70,1000,200,0.031,197.25,127.625,94.0,0.124,69.813,68.875,56.281,62.969,17.422,45.063,72,70,1000,200,0.034,206.0,121.375,83.688,0.045,69.688,69.688,57.406,69.125,28.766,35.719,72,70,1000,200,0.033,198.375,125.75,85.75,0.185,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,0.683,0.0,1.153,0.497,0.223,0.773,0.6,0.245,1.066
5272008,643,1,1,3,1,100,10.265,100,100.0,100.0,1,1,517.716,222.548,0.011,13.485,0,80,55,1.4,793.125,835.934,1335.136,878.732,54.394,54.022,69.868,54.349,51.369,1.387,1.683,0.318,62.796,50.143,87.255,53.44,51.089,52.164,98.651,85.156,99.776,42.445,54.556,43.061,-10.82,86.5,95.313,69.938,68.938,55.094,66.625,14.258,0,72,70,1000,200,0.099,197.5,120.188,83.438,0.145,69.625,69.625,55.938,64.375,29.922,26.094,72,70,1000,200,0.033,202.875,129.25,89.688,0.162,69.813,68.875,56.281,62.156,21.25,45.313,72,70,1000,200,0.035,202.125,120.688,83.5,0.046,69.75,69.688,57.281,69.625,28.859,35.406,72,70,1000,200,0.033,203.875,125.75,86.25,0.181,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,-0.001,0.686,0.0,1.151,0.518,0.223,0.769,0.922,0.247,1.03
5272008,644,1,1,3,1,100,9.324,100,100.0,100.0,1,1,503.66,219.034,0.011,13.529,0,80,55,1.4,809.0,835.934,1339.861,873.041,54.287,53.916,69.868,54.243,51.262,1.429,1.531,0.3,62.475,50.124,87.087,53.356,50.979,52.057,98.577,85.05,99.628,42.372,54.451,42.988,-10.82,86.313,95.25,69.938,68.875,55.094,66.563,14.25,0,72,70,1000,200,0.1,197.375,120.188,83.438,0.153,69.438,69.5,55.938,65.313,30.047,25.844,72,70,1000,200,0.034,204.625,130.5,88.0,0.178,69.813,68.813,56.188,61.5,21.328,46.344,72,70,1000,200,0.032,194.125,119.938,83.313,0.051,69.688,69.75,57.281,69.875,26.234,35.406,72,70,1000,200,0.033,199.75,125.625,86.813,0.18,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,0.69,0.0,1.155,0.504,0.219,0.812,1.088,0.27,1.007
5272008,645,1,1,3,1,100,8.543,100,100.0,100.0,1,1,516.545,220.205,0.011,13.427,0,80,55,1.4,790.25,834.507,1325.693,877.618,54.287,53.81,69.868,54.138,51.155,1.345,1.668,0.315,62.561,50.086,86.975,53.3,50.94,52.057,98.429,85.156,99.554,42.518,54.451,43.134,-10.82,86.313,95.063,70.063,68.938,54.906,66.563,11.383,0,72,70,1000,200,0.107,204.25,120.063,83.313,0.159,69.625,69.5,55.844,66.563,30.156,25.688,72,70,1000,200,0.034,205.625,131.0,89.188,0.207,69.688,68.688,56.188,61.281,25.188,45.063,72,70,1000,200,0.033,205.875,119.438,82.5,0.069,69.75,69.813,57.281,69.938,26.313,36.063,72,70,1000,200,0.032,196.5,125.625,86.875,0.186,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.001,0.693,0.0,1.146,0.517,0.22,0.843,1.245,0.368,1.039
5272008,646,1,1,3,1,100,7.384,100,100.0,100.0,1,1,503.66,221.376,0.011,13.485,0,80,55,1.4,789.5,874.63,1338.286,905.168,54.179,53.704,69.868,54.032,51.048,1.368,1.672,0.315,62.572,50.057,86.975,53.272,50.888,51.949,98.503,85.156,99.628,42.518,54.347,43.061,-10.82,86.313,95.0,69.938,68.875,54.781,66.625,14.242,0,72,70,1000,200,0.102,200.375,120.063,83.438,0.164,69.75,69.625,55.844,67.813,26.625,25.703,72,70,1000,200,0.035,205.0,131.375,90.75,0.185,69.688,68.625,56.094,60.969,25.297,45.281,72,70,1000,200,0.035,202.0,120.125,80.813,0.101,69.75,69.875,57.094,70.125,26.406,34.563,72,70,1000,200,0.036,206.625,125.625,87.188,0.181,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,0.619,0.0,1.015,0.504,0.221,0.867,1.081,0.573,1.002
5272008,647,1,1,3,1,100,6.475,100,100.0,100.0,1,1,503.66,221.376,0.011,13.456,0,80,55,1.4,799.75,833.079,1327.266,865.993,54.179,53.704,69.868,54.032,51.048,1.398,1.654,0.318,62.55,50.074,87.031,53.076,50.836,51.949,98.429,84.944,99.407,42.445,54.242,42.988,-10.82,86.563,94.938,69.938,68.875,54.781,66.625,14.25,0,72,70,1000,200,0.1,197.25,120.063,83.875,0.154,69.75,69.563,55.75,68.438,26.703,25.516,72,70,1000,200,0.035,206.75,131.5,92.25,0.202,69.5,68.563,56.094,61.906,31.047,45.969,72,70,1000,200,0.033,197.375,122.563,70.563,0.173,69.75,69.938,57.094,70.25,26.484,35.719,72,70,1000,200,0.033,197.75,125.5,87.063,0.18,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,-0.001,0.619,0.0,1.013,0.504,0.221,0.804,1.14,1.297,0.997
5272008,648,1,1,3,1,100,5.558,100,100.0,100.0,1,1,501.318,224.89,0.011,13.456,0,80,55,1.4,800.375,825.949,1324.12,874.957,54.179,53.598,69.868,54.032,51.155,1.398,1.629,0.304,62.553,50.036,87.171,52.992,50.726,51.842,98.281,85.05,99.333,42.445,54.242,42.916,-10.82,86.5,95.0,70.063,68.875,54.781,66.625,11.383,0,72,70,1000,200,0.107,204.75,120.188,84.188,0.17,69.813,69.625,55.844,68.75,23.922,25.422,72,70,1000,200,0.035,206.125,131.5,93.688,0.179,69.5,68.563,56.094,63.688,31.203,45.875,72,70,1000,200,0.031,199.75,126.125,72.375,0.177,69.75,69.938,57.094,70.313,26.563,35.938,72,70,1000,200,0.032,197.625,125.625,87.063,0.173,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,0.001,-0.001,0.537,0.0,0.878,0.501,0.225,0.883,0.974,1.371,0.961
5272008,649,1,1,3,1,100,4.355,100,100.0,100.0,1,1,503.66,222.548,0.011,13.471,0,80,55,1.4,802.125,844.508,1322.547,891.161,54.071,53.491,69.868,53.926,51.048,1.36,1.622,0.311,62.552,50.039,87.451,52.852,50.713,51.627,98.207,84.944,99.185,42.445,54.451,42.843,-10.82,86.625,95.0,69.938,68.813,54.781,66.813,14.25,0,72,70,1000,200,0.099,199.375,120.063,84.25,0.166,69.813,69.688,55.844,68.5,23.969,25.391,72,70,1000,200,0.035,206.25,131.625,94.25,0.167,69.5,68.563,56.094,65.375,31.359,45.188,72,70,1000,200,0.035,202.125,127.188,77.938,0.177,69.75,70.0,57.094,70.25,26.625,35.344,72,70,1000,200,0.034,200.625,125.625,87.063,0.146,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,0.447,0.0,0.743,0.504,0.223,0.858,0.898,1.255,0.811
5272008,650,1,1,3,1,100,3.712,100,100.0,100.0,1,1,503.66,222.548,0.011,13.5,0,80,55,1.4,801.125,821.676,1330.414,873.574,54.179,53.385,69.868,53.821,51.369,1.421,1.6,0.307,62.571,50.057,87.536,52.852,50.648,51.627,98.133,84.944,99.111,42.445,54.66,42.843,-10.82,86.688,94.938,69.938,68.875,54.906,66.813,14.258,0,72,70,1000,200,0.1,197.375,120.188,84.25,0.167,69.813,69.688,55.844,68.063,24.016,25.453,72,70,1000,200,0.036,205.375,131.5,94.438,0.134,69.688,68.625,56.094,66.75,25.859,45.813,72,70,1000,200,0.033,198.0,127.375,81.188,0.171,69.938,70.063,57.094,69.875,26.688,35.656,72,70,1000,200,0.033,198.5,125.5,86.875,0.134,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.001,0.44,0.0,0.745,0.504,0.223,0.866,0.714,1.137,0.746
5272008,651,1,1,3,1,100,3.128,100,100.0,100.0,1,1,509.517,221.376,0.011,13.456,0,80,55,1.4,804.875,841.649,1317.829,881.201,54.287,53.491,69.973,53.821,51.583,1.452,1.618,0.315,62.471,50.021,87.339,52.684,50.609,51.627,97.986,84.837,99.037,42.445,54.869,42.843,-10.82,86.625,94.688,69.938,68.813,54.906,66.813,11.398,0,72,70,1000,200,0.107,203.125,120.188,84.25,0.161,69.938,69.75,55.844,67.188,20.156,26.219,72,70,1000,200,0.035,199.375,130.875,94.25,0.099,69.813,68.75,56.094,67.188,22.172,46.281,72,70,1000,200,0.032,194.75,127.25,83.5,0.126,69.75,70.063,57.094,69.563,20.125,35.781,72,70,1000,200,0.033,198.25,125.313,86.813,0.156,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,0.431,0.0,0.742,0.51,0.221,0.835,0.522,0.794,0.866
5272008,652,1,1,3,1,100,2.622,100,100.0,100.0,1,1,520.059,221.376,0.011,13.427,0,80,55,1.4,803.125,866.006,1333.562,891.548,54.394,53.385,69.868,53.821,51.798,1.318,1.668,0.315,62.67,50.091,87.059,52.6,50.583,51.627,97.912,84.837,98.963,42.518,54.765,42.843,-10.82,86.813,94.375,70.063,68.813,55.094,66.875,11.391,0,72,70,1000,200,0.104,203.25,120.188,84.625,0.16,69.813,69.75,55.844,66.063,24.094,26.438,72,70,1000,200,0.034,197.625,130.125,94.688,0.098,69.813,68.875,56.094,66.875,22.25,44.813,72,70,1000,200,0.035,207.75,126.563,85.0,0.112,69.75,70.0,57.094,69.125,26.828,34.625,72,70,1000,200,0.036,206.125,125.375,86.188,0.146,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.001,0.356,0.0,0.605,0.52,0.221,0.821,0.5,0.671,0.824
5272008,653,1,1,3,1,100,2.234,100,100.0,100.0,1,1,508.346,220.205,0.011,13.485,0,80,55,1.4,799.375,814.562,1328.84,882.808,54.502,53.385,69.973,53.715,51.798,1.356,1.665,0.307,62.628,50.082,86.89,52.543,50.544,51.52,97.838,84.837,98.889,42.518,54.869,42.843,-10.82,86.938,94.125,69.938,68.875,55.094,67.125,14.258,0,72,70,1000,200,0.099,198.75,120.188,84.625,0.157,69.813,69.75,55.938,65.313,24.141,26.938,72,70,1000,200,0.032,193.875,129.625,94.938,0.099,70.0,68.875,56.188,66.25,18.5,45.375,72,70,1000,200,0.034,201.5,125.813,86.0,0.071,69.938,69.938,57.094,68.75,20.25,35.75,72,70,1000,200,0.032,197.625,125.375,85.875,0.146,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,0.355,0.0,0.607,0.508,0.22,0.806,0.494,0.407,0.831
5272008,654,1,1,3,1,100,1.424,100,100.0,100.0,1,1,503.66,221.376,0.011,13.441,0,80,55,1.4,815.375,806.039,1333.562,882.387,54.394,53.491,69.973,53.504,51.798,1.375,1.676,0.311,62.63,50.096,86.638,52.6,50.48,51.52,97.764,84.731,98.816,42.518,54.974,42.843,-10.82,87.188,93.875,70.063,68.875,55.094,66.875,14.266,0,72,70,1000,200,0.101,197.5,120.188,84.625,0.15,69.75,69.75,55.938,64.813,27.078,27.078,72,70,1000,200,0.03,195.25,129.0,94.875,0.099,69.938,69.0,56.188,65.688,18.531,46.188,72,70,1000,200,0.032,195.625,124.188,86.063,0.053,69.75,69.938,57.094,68.563,29.703,34.563,72,70,1000,200,0.036,206.0,125.375,85.625,0.146,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.146,-0.001,0.351,0.0,0.605,0.504,0.221,0.77,0.486,0.291,0.836
5272008,655,1,1,3,1,100,1.39,100,100.0,100.0,1,1,493.119,222.548,0.011,13.441,0,80,55,1.4,792.75,804.62,1317.829,855.219,54.61,53.385,69.973,53.61,52.012,1.402,1.676,0.307,62.489,49.977,86.638,52.572,50.421,51.627,97.912,84.731,98.816,42.592,54.974,42.916,-10.82,87.375,93.688,69.938,68.875,55.094,67.125,11.406,0,72,70,1000,200,0.104,202.875,120.063,84.625,0.18,69.625,69.563,55.938,64.438,30.813,26.797,72,70,1000,200,0.031,197.0,129.0,93.688,0.121,69.938,69.0,56.188,64.875,18.547,46.094,72,70,1000,200,0.031,198.0,123.375,86.188,0.051,69.75,69.875,57.094,68.563,27.047,35.813,72,70,1000,200,0.032,197.125,125.375,85.625,0.153,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,0.352,0.0,0.604,0.493,0.223,0.921,0.615,0.273,0.876
5272008,656,1,1,3,1,100,0.923,100,100.0,100.0,1,1,537.628,222.548,0.011,13.441,0,80,55,1.4,796.625,840.219,1330.414,874.376,54.61,53.385,69.973,53.61,52.012,1.36,1.64,0.318,62.7,50.173,86.442,52.6,50.421,51.52,97.616,84.625,98.594,42.518,54.974,42.843,-10.82,87.438,93.438,70.063,68.875,55.188,67.125,11.406,0,72,70,1000,200,0.1,197.25,120.188,84.75,0.153,69.625,69.5,56.125,64.625,30.922,26.484,72,70,1000,200,0.032,199.625,129.875,91.813,0.145,69.938,69.0,56.188,63.844,22.359,44.781,72,70,1000,200,0.035,206.5,122.813,86.188,0.051,69.75,69.813,57.094,68.563,27.125,34.938,72,70,1000,200,0.035,202.875,125.375,85.438,0.152,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.001,0.351,0.0,0.605,0.538,0.223,0.783,0.794,0.269,0.875
5272008,657,1,1,3,1,100,0.3,100,100.0,100.0,1,1,518.887,219.034,0.011,13.427,0,80,55,1.4,797.25,843.078,1339.861,890.672,54.502,53.385,69.868,53.504,52.012,1.444,1.596,0.307,62.555,50.06,86.161,52.628,50.408,51.412,97.542,84.625,98.52,42.518,55.078,42.843,-10.82,87.438,93.188,69.938,68.875,55.188,67.125,14.258,0,72,70,1000,200,0.106,202.75,120.313,84.813,0.169,69.625,69.438,56.125,65.25,31.047,25.906,72,70,1000,200,0.034,204.375,130.875,91.438,0.18,70.0,68.875,56.188,62.969,18.609,45.594,72,70,1000,200,0.034,200.0,122.0,86.063,0.051,69.75,69.75,57.281,68.563,27.219,35.719,72,70,1000,200,0.033,197.625,125.375,85.438,0.154,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,0.347,0.0,0.605,0.519,0.219,0.866,1.021,0.264,0.886
5272008,658,1,1,3,1,100,0.167,100,100.0,100.0,1,1,522.401,221.376,0.011,13.412,0,80,55,1.4,790.625,824.525,1333.562,864.897,54.61,53.173,69.763,53.61,52.012,1.353,1.629,0.311,62.614,50.062,86.021,52.572,50.344,51.412,97.468,84.625,98.446,42.445,55.078,42.843,-10.82,87.438,92.875,70.063,68.875,55.188,67.188,11.383,0,72,70,1000,200,0.102,200.875,120.313,84.875,0.158,69.625,69.5,55.938,66.313,38.844,25.672,72,70,1000,200,0.035,206.25,131.375,92.063,0.23,69.813,68.813,56.188,62.406,22.438,46.375,72,70,1000,200,0.032,194.125,121.375,86.063,0.051,69.75,69.813,57.094,68.75,30.031,35.969,72,70,1000,200,0.032,197.375,125.313,85.438,0.161,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,0.423,0.0,0.74,0.522,0.221,0.808,1.301,0.26,0.925
5272008,659,1,1,3,1,100,0.0,100,99.914,99.914,1,1,502.489,221.376,0.011,13.398,0,80,55,1.4,803.875,813.141,1327.266,868.632,54.61,53.173,69.763,53.61,52.012,1.379,1.629,0.315,62.57,50.091,85.909,52.572,50.356,51.305,97.394,84.519,98.446,42.518,55.078,42.916,-10.82,87.438,92.688,70.063,68.875,55.188,67.188,11.375,0,72,70,1000,200,0.1,197.0,120.313,85.063,0.167,69.75,69.5,55.938,68.063,31.281,25.453,72,70,1000,200,0.036,205.875,132.0,92.063,0.235,69.813,68.75,56.188,61.906,22.5,45.219,72,70,1000,200,0.033,205.0,120.75,86.063,0.051,69.75,69.813,57.281,68.938,27.375,35.5,72,70,1000,200,0.033,199.0,125.375,85.5,0.171,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.146,-0.001,0.425,0.0,0.0,0.502,0.221,0.85,1.35,0.255,0.983
