DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5272008,700,1,1,3,1,100,0.0,100,99.816,99.816,1,1,508.346,222.548,0.011,13.427,0,80,55,1.4,804.75,887.593,1335.136,909.956,54.717,53.279,69.868,53.504,52.119,1.307,1.546,0.311,62.66,50.082,85.712,52.515,50.318,51.52,97.32,84.625,98.225,42.518,55.078,42.916,-10.82,87.563,92.5,70.063,68.938,55.281,67.188,14.234,0,72,70,1000,200,0.107,203.5,120.313,84.875,0.167,69.75,69.563,56.125,69.313,27.719,26.109,72,70,1000,200,0.035,199.5,132.125,93.438,0.187,69.813,68.625,56.281,61.594,22.578,45.531,72,70,1000,200,0.034,200.375,121.063,85.688,0.104,69.688,69.813,57.094,69.25,27.453,34.063,72,70,1000,200,0.036,212.0,125.625,85.438,0.17,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,-0.001,0.425,0.0,0.0,0.508,0.223,0.854,1.04,0.531,0.984
5272008,701,1,1,3,1,100,0.0,100,99.609,99.609,1,1,493.119,220.205,0.011,13.441,0,80,55,1.4,804.875,814.562,1327.266,867.434,54.825,53.279,69.868,53.504,52.226,1.398,1.618,0.318,62.721,50.165,85.712,52.403,50.331,51.52,97.246,84.519,98.225,42.518,55.078,42.916,-10.82,87.875,92.438,70.063,68.875,55.281,67.25,11.367,0,72,70,1000,200,0.104,202.25,120.313,85.063,0.155,69.75,69.688,56.125,69.75,24.938,26.75,72,70,1000,200,0.033,195.75,132.0,95.125,0.168,69.688,68.563,56.281,61.906,22.672,46.031,72,70,1000,200,0.033,196.75,120.438,79.438,0.104,69.75,69.813,57.094,69.625,27.547,35.5,72,70,1000,200,0.033,198.375,125.5,85.875,0.181,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,0.426,0.0,0.0,0.493,0.22,0.789,0.891,0.615,1.033
5272008,702,1,1,3,1,100,0.0,100,99.447,99.447,1,1,496.633,219.034,0.011,13.383,0,80,55,1.4,801.5,793.281,1320.974,863.327,54.717,53.067,69.868,53.504,52.119,1.413,1.585,0.318,62.596,50.102,85.46,52.347,50.292,51.305,97.098,84.412,98.151,42.518,55.078,42.916,-10.82,87.688,92.188,70.063,68.875,55.281,67.25,11.359,0,72,70,1000,200,0.099,196.75,120.375,85.188,0.168,69.813,69.813,56.125,69.313,25.0,26.938,72,70,1000,200,0.032,193.75,132.0,95.688,0.151,69.688,68.563,56.281,62.563,26.547,46.344,72,70,1000,200,0.032,194.75,120.688,72.25,0.104,69.75,69.875,57.094,69.875,27.625,35.906,72,70,1000,200,0.032,196.625,125.375,86.25,0.181,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.072,-0.072,-0.222,-0.146,-0.001,0.424,0.0,0.0,0.497,0.219,0.853,0.789,0.727,1.02
5272008,703,1,1,3,1,100,0.0,100,99.246,99.246,1,1,500.146,221.376,0.011,13.398,0,80,55,1.4,800.125,806.039,1316.257,863.619,54.717,53.173,70.078,53.504,52.226,1.36,1.632,0.315,62.562,50.019,85.208,52.291,50.266,51.305,97.098,84.519,98.077,42.592,54.974,42.916,-10.82,87.5,91.875,70.063,68.938,55.281,67.188,11.359,0,72,70,1000,200,0.104,200.375,120.313,85.188,0.169,69.813,69.875,56.125,68.625,21.125,27.125,72,70,1000,200,0.032,192.5,132.0,95.688,0.146,69.688,68.563,56.281,63.063,26.656,46.0,72,70,1000,200,0.031,199.0,122.563,71.563,0.125,69.75,69.875,57.094,70.125,27.703,35.219,72,70,1000,200,0.034,205.875,125.375,86.563,0.177,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.371,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,0.351,0.0,0.0,0.5,0.221,0.857,0.762,0.919,0.99
5272008,704,1,1,3,1,100,0.0,100,99.225,99.225,1,1,501.318,221.376,0.011,13.398,0,80,55,1.4,792.75,821.676,1320.974,858.339,54.717,52.961,69.868,53.293,52.226,1.353,1.701,0.318,62.583,50.034,84.787,52.263,50.162,51.305,97.024,84.412,97.929,42.592,55.078,42.916,-10.82,87.188,91.438,70.063,68.938,55.406,67.188,14.234,0,72,70,1000,200,0.106,204.25,120.313,85.188,0.169,69.938,70.0,56.125,67.813,21.156,27.203,72,70,1000,200,0.031,194.125,131.625,95.75,0.138,69.688,68.625,56.281,63.75,26.766,44.813,72,70,1000,200,0.035,208.125,124.0,75.438,0.125,69.75,69.938,57.281,70.125,21.141,35.719,72,70,1000,200,0.033,197.625,125.375,86.813,0.18,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,0.348,0.0,0.0,0.501,0.221,0.857,0.712,0.875,1.0
5272008,705,1,1,3,1,100,0.0,100,99.069,99.069,1,1,501.318,220.205,0.011,13.412,0,80,55,1.4,792.375,825.949,1317.829,866.363,54.61,53.067,69.973,53.293,52.119,1.372,1.636,0.311,62.434,49.917,84.535,52.123,50.104,50.983,96.876,84.306,97.855,42.592,55.078,42.916,-10.82,87.188,91.125,69.938,69.0,55.281,67.188,11.367,0,72,70,1000,200,0.099,196.625,120.188,85.063,0.164,69.938,69.938,56.25,66.875,21.172,26.453,72,70,1000,200,0.032,200.0,130.5,95.75,0.081,69.688,68.625,56.281,64.5,26.875,45.688,72,70,1000,200,0.034,199.5,125.813,78.5,0.138,69.75,69.938,57.281,70.25,27.859,35.188,72,70,1000,200,0.033,204.375,125.375,86.688,0.167,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,-0.001,0.348,0.0,0.0,0.501,0.22,0.831,0.405,0.941,0.931
5272008,706,1,1,3,1,100,0.0,100,98.574,98.574,1,1,502.489,223.719,0.011,13.412,0,80,55,1.4,792.375,810.299,1317.829,847.708,54.61,52.749,69.868,53.187,52.012,1.372,1.611,0.322,62.58,50.071,84.254,52.123,50.104,50.875,96.802,84.412,97.782,42.592,55.078,42.988,-10.82,87.0,90.813,70.063,68.938,55.281,67.188,11.359,0,72,70,1000,200,0.103,199.375,120.188,85.063,0.166,69.813,69.938,56.125,65.938,25.094,26.328,72,70,1000,200,0.032,201.375,129.5,95.75,0.076,69.813,68.688,56.281,64.938,26.969,46.469,72,70,1000,200,0.031,193.75,125.563,80.938,0.121,69.938,70.0,56.969,70.125,27.906,35.594,72,70,1000,200,0.033,198.375,125.313,86.688,0.168,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.146,-0.222,-0.072,-0.001,0.425,0.0,0.0,0.502,0.224,0.842,0.369,0.778,0.935
5272008,707,1,1,3,1,100,0.0,100,98.616,98.616,1,1,516.545,221.376,0.011,13.456,0,80,55,1.4,794.75,835.934,1306.826,847.683,54.717,52.855,69.973,53.187,52.012,1.398,1.69,0.304,62.518,50.012,84.142,52.011,50.104,50.983,96.728,84.412,97.708,42.518,55.078,42.916,-10.82,87.25,90.688,70.063,68.938,55.281,67.25,14.219,0,72,70,1000,200,0.104,202.875,120.188,85.063,0.162,69.75,69.813,56.125,64.938,25.156,26.219,72,70,1000,200,0.033,201.625,128.875,95.688,0.081,69.813,68.688,56.281,64.938,23.266,45.25,72,70,1000,200,0.034,204.375,125.813,82.688,0.121,69.75,70.063,57.094,70.125,27.969,35.75,72,70,1000,200,0.032,198.25,125.313,86.5,0.147,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,0.0,-0.146,-0.072,-0.222,-0.072,-0.001,0.426,0.0,0.0,0.517,0.221,0.821,0.387,0.752,0.822
5272008,708,1,1,3,1,100,0.0,100,98.413,98.413,1,1,504.832,222.548,0.011,13.368,0,80,55,1.4,810.5,851.664,1319.401,869.214,54.717,52.855,69.868,53.187,52.012,1.394,1.672,0.315,62.6,50.087,84.31,52.039,50.065,51.09,96.654,84.412,97.634,42.592,55.078,42.916,-10.82,87.563,90.75,70.063,68.938,55.188,67.25,8.617,0,72,70,1000,200,0.099,196.25,120.063,85.063,0.167,69.75,69.688,56.125,64.438,28.094,26.016,72,70,1000,200,0.033,203.375,128.0,95.563,0.088,69.813,68.75,56.281,64.875,23.328,45.281,72,70,1000,200,0.035,201.875,124.375,84.188,0.104,69.938,70.0,57.281,69.938,21.359,36.063,72,70,1000,200,0.032,196.625,125.375,86.25,0.167,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,-0.001,0.347,0.0,0.0,0.505,0.223,0.844,0.411,0.602,0.942
5272008,709,1,1,3,1,100,0.0,100,98.182,98.182,1,1,515.373,221.376,0.011,13.427,0,80,55,1.4,797.0,830.226,1320.974,872.297,54.717,52.749,69.868,53.081,52.012,1.44,1.643,0.315,62.531,50.043,83.946,52.011,50.013,50.983,96.58,84.2,97.56,42.592,55.078,42.916,-10.82,87.313,90.5,70.063,68.875,55.188,67.188,11.336,0,72,70,1000,200,0.102,198.5,120.063,85.063,0.158,69.625,69.563,56.125,64.25,31.859,25.703,72,70,1000,200,0.034,205.625,129.125,92.5,0.169,69.688,68.75,56.281,64.813,23.391,46.188,72,70,1000,200,0.032,195.0,124.125,84.688,0.097,69.75,70.063,57.094,69.875,21.406,35.313,72,70,1000,200,0.034,200.75,125.313,86.25,0.163,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,0.348,0.0,0.0,0.515,0.221,0.798,0.891,0.551,0.918
5272008,710,1,1,3,1,100,0.0,100,97.795,97.795,1,1,508.346,217.862,0.011,13.412,0,80,55,1.4,796.625,835.934,1313.112,868.434,54.717,52.855,69.868,53.187,52.012,1.391,1.632,0.318,62.579,50.063,83.777,51.927,49.935,50.875,96.506,84.2,97.486,42.592,54.974,42.916,-10.82,87.313,90.313,70.063,68.938,55.188,67.188,14.195,0,72,70,1000,200,0.105,203.5,120.0,85.063,0.167,69.625,69.5,56.125,65.25,31.969,25.766,72,70,1000,200,0.035,204.875,130.75,88.25,0.176,69.938,68.75,56.281,64.563,23.453,45.75,72,70,1000,200,0.032,200.75,123.688,84.688,0.101,69.75,70.063,57.094,69.75,21.438,35.844,72,70,1000,200,0.032,196.875,125.375,86.125,0.167,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,0.351,0.0,0.0,0.508,0.218,0.842,1.076,0.568,0.945
5272008,711,1,1,3,1,100,0.0,100,97.568,97.568,1,1,513.031,222.548,0.011,13.398,0,80,55,1.4,811.25,841.649,1320.974,888.654,54.61,52.643,69.868,53.081,51.905,1.383,1.549,0.318,62.538,50.026,83.609,51.871,49.87,50.768,96.58,84.2,97.486,42.665,55.078,43.061,-10.82,87.25,90.125,69.938,68.938,55.188,67.125,11.32,0,72,70,1000,200,0.098,195.625,120.0,84.875,0.16,69.625,69.5,56.125,66.563,32.094,25.844,72,70,1000,200,0.034,204.375,131.5,88.5,0.248,69.813,68.75,56.188,64.5,27.297,45.688,72,70,1000,200,0.034,199.125,123.5,83.938,0.096,69.75,70.0,57.094,69.75,28.141,35.438,72,70,1000,200,0.033,198.875,125.375,86.0,0.163,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,-0.001,0.427,0.0,0.0,0.513,0.223,0.811,1.534,0.548,0.925
5272008,712,1,1,3,1,100,0.0,100,97.414,97.414,1,1,500.146,221.376,0.011,13.339,0,80,55,1.4,804.375,831.653,1343.011,869.154,54.61,52.643,69.868,52.976,52.012,1.452,1.618,0.315,62.443,49.977,83.693,51.843,49.799,50.768,96.358,84.094,97.338,42.592,55.078,42.988,-10.82,87.438,90.063,70.063,68.875,55.188,67.125,11.32,0,72,70,1000,200,0.101,197.875,120.063,84.875,0.16,69.625,69.563,55.938,68.5,32.219,25.391,72,70,1000,200,0.035,207.5,132.0,91.063,0.27,69.813,68.688,56.188,64.313,23.594,46.031,72,70,1000,200,0.032,196.375,123.375,83.0,0.104,69.938,69.938,57.094,69.625,21.563,35.781,72,70,1000,200,0.032,197.25,125.5,86.0,0.163,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,0.423,0.0,0.0,0.5,0.221,0.813,1.59,0.605,0.928
5272008,713,1,1,3,1,100,0.0,100,97.152,97.152,1,1,525.915,221.376,0.011,13.412,0,80,55,1.4,786.0,835.934,1319.401,877.524,54.61,52.643,69.973,52.976,52.012,1.372,1.65,0.315,62.527,50.01,83.3,51.675,49.741,50.66,96.284,84.094,97.264,42.592,54.974,42.916,-10.82,87.125,89.813,69.938,68.875,55.094,67.125,14.188,0,72,70,1000,200,0.105,203.125,120.0,84.813,0.17,69.75,69.625,56.125,70.25,28.672,25.766,72,70,1000,200,0.036,202.875,132.375,95.063,0.24,69.813,68.688,56.188,64.188,23.672,46.406,72,70,1000,200,0.032,194.375,123.188,81.938,0.097,69.75,70.0,57.281,69.75,28.266,36.125,72,70,1000,200,0.032,196.25,125.375,85.875,0.163,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,0.351,0.0,0.0,0.526,0.221,0.863,1.288,0.577,0.928
5272008,714,1,1,3,1,100,0.0,100,96.748,96.748,1,1,513.031,220.205,0.011,13.441,0,80,55,1.4,810.75,848.801,1327.266,867.38,54.502,52.537,69.973,52.764,51.798,1.402,1.686,0.315,62.498,50.0,83.329,51.478,49.741,50.66,96.21,84.2,97.191,42.592,55.078,42.988,-10.82,87.313,89.75,70.063,68.875,55.188,67.125,14.18,0,72,70,1000,200,0.101,200.625,120.0,84.875,0.156,69.813,69.75,55.938,70.813,28.75,26.453,72,70,1000,200,0.034,197.5,132.375,97.625,0.204,69.813,68.813,56.188,64.188,19.969,44.625,72,70,1000,200,0.035,208.5,123.563,81.125,0.112,69.75,69.938,57.094,69.625,28.328,35.563,72,70,1000,200,0.033,198.125,125.375,86.0,0.168,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,0.426,0.0,0.0,0.513,0.22,0.791,1.019,0.685,0.953
5272008,715,1,1,3,1,100,0.0,100,96.318,96.318,1,1,514.202,222.548,0.011,13.324,0,80,55,1.4,793.625,817.407,1335.136,879.026,54.61,52.537,69.973,52.764,51.905,1.448,1.557,0.318,62.39,49.93,83.329,51.422,49.702,50.768,96.062,83.988,97.117,42.592,54.974,42.988,-10.82,87.438,89.688,69.938,68.875,55.188,67.125,14.18,0,72,70,1000,200,0.1,196.5,120.0,84.813,0.167,69.813,69.938,55.938,70.813,25.953,26.953,72,70,1000,200,0.032,193.875,132.375,97.75,0.197,69.813,68.75,56.188,64.188,23.813,45.438,72,70,1000,200,0.034,200.875,124.125,80.5,0.114,69.75,69.938,57.094,69.625,28.406,35.875,72,70,1000,200,0.032,197.375,125.375,85.875,0.179,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,-0.001,0.426,0.0,0.0,0.514,0.223,0.848,0.981,0.717,1.019
5272008,716,1,1,3,1,100,0.0,100,96.014,96.014,1,1,498.975,221.376,0.011,13.339,0,80,55,1.4,788.25,844.508,1314.684,895.703,54.502,52.431,70.078,52.764,51.905,1.425,1.611,0.311,62.376,49.936,83.132,51.226,49.715,50.66,96.136,83.988,97.191,42.665,54.974,43.061,-10.82,87.313,89.5,70.063,68.813,55.094,67.125,11.313,0,72,70,1000,200,0.106,202.375,120.0,84.813,0.164,69.813,70.063,55.938,70.813,26.0,27.047,72,70,1000,200,0.032,193.125,132.25,96.813,0.203,69.813,68.75,56.188,64.313,23.891,46.188,72,70,1000,200,0.032,195.75,124.375,80.188,0.115,69.75,69.938,57.094,69.75,28.484,34.156,72,70,1000,200,0.038,209.875,125.5,85.875,0.173,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,-0.001,0.429,0.0,0.0,0.499,0.221,0.833,1.034,0.732,0.988
5272008,717,1,1,3,1,100,0.0,100,95.717,95.717,1,1,500.146,219.034,0.011,13.412,0,80,55,1.4,796.625,798.947,1309.969,864.307,54.502,52.431,70.078,52.659,51.798,1.383,1.607,0.318,62.378,49.919,83.132,51.17,49.676,50.553,95.914,83.988,96.969,42.592,55.078,42.988,-10.82,87.375,89.438,70.063,68.875,55.094,67.125,11.305,0,72,70,1000,200,0.098,197.125,120.0,84.75,0.164,69.938,70.188,55.938,70.375,22.141,27.031,72,70,1000,200,0.032,193.625,132.25,96.188,0.127,69.813,68.75,56.188,64.5,23.969,46.563,72,70,1000,200,0.031,194.375,124.563,80.75,0.114,69.75,69.938,57.094,69.875,28.563,35.5,72,70,1000,200,0.033,198.75,125.625,86.188,0.184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.001,0.425,0.0,0.0,0.5,0.219,0.834,0.659,0.72,1.046
5272008,718,1,1,3,1,100,0.0,100,95.357,95.357,1,1,498.975,221.376,0.011,13.368,0,80,55,1.4,801.75,797.53,1314.684,852.905,54.502,52.537,70.078,52.764,51.798,1.349,1.643,0.304,62.574,49.978,83.02,51.03,49.702,50.445,95.766,83.881,96.895,42.665,55.078,43.061,-10.82,87.375,89.375,70.063,68.875,55.094,67.125,11.297,0,72,70,1000,200,0.101,198.0,120.063,84.875,0.162,69.938,70.25,55.938,69.0,22.156,27.156,72,70,1000,200,0.031,194.375,132.0,95.75,0.125,69.813,68.813,56.188,64.375,24.031,44.719,72,70,1000,200,0.035,207.875,124.813,81.75,0.112,69.938,70.0,57.094,70.125,28.641,35.688,72,70,1000,200,0.033,198.625,125.625,86.25,0.173,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.146,-0.001,0.426,0.0,0.0,0.499,0.221,0.823,0.652,0.695,0.982
5272008,719,1,1,3,1,100,0.0,100,95.199,95.199,1,1,502.489,222.548,0.011,13.354,0,80,55,1.4,798.0,841.649,1328.84,877.457,54.502,52.431,69.973,52.659,51.798,1.398,1.647,0.304,62.364,50.021,82.992,51.03,49.663,50.445,95.766,83.775,96.747,42.665,55.078,43.061,-10.82,87.438,89.375,70.063,68.875,55.094,66.875,11.289,0,72,70,1000,200,0.107,203.25,120.0,84.813,0.167,69.938,70.25,55.938,67.813,22.172,26.563,72,70,1000,200,0.032,199.125,131.625,96.188,0.088,69.813,68.75,56.188,64.563,24.094,45.625,72,70,1000,200,0.034,199.125,124.438,82.438,0.107,69.75,70.0,57.094,70.125,22.063,34.938,72,70,1000,200,0.034,207.5,125.625,86.563,0.162,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.001,0.426,0.0,0.0,0.502,0.223,0.848,0.449,0.648,0.912
5272008,720,1,1,3,1,100,0.0,100,94.815,94.815,1,1,508.346,221.376,0.011,13.368,0,80,55,1.4,804.125,798.947,1319.401,857.478,54.394,52.324,69.973,52.553,51.798,1.413,1.661,0.315,62.545,50.023,82.824,51.03,49.663,50.338,95.692,83.775,96.747,42.665,55.078,43.061,-10.82,87.25,89.125,70.063,68.938,55.094,66.875,11.281,0,72,70,1000,200,0.102,201.625,120.0,84.875,0.161,69.938,70.063,55.938,66.688,22.172,26.344,72,70,1000,200,0.032,200.625,130.5,96.25,0.085,69.813,68.813,56.188,64.563,24.156,45.844,72,70,1000,200,0.031,200.0,124.438,83.0,0.107,69.938,70.063,57.094,70.25,28.766,35.75,72,70,1000,200,0.032,197.625,125.75,86.688,0.189,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,0.426,0.0,0.0,0.508,0.221,0.816,0.419,0.639,1.064
5272008,721,1,1,3,1,100,0.0,100,94.453,94.453,1,1,511.859,221.376,0.011,13.324,0,80,55,1.4,811.75,854.529,1317.829,853.551,54.502,52.324,70.078,52.659,51.905,1.417,1.658,0.315,62.437,49.962,82.908,50.918,49.689,50.553,95.618,83.775,96.674,42.665,55.183,43.061,-10.82,87.5,89.188,70.063,68.875,55.094,66.875,11.273,0,72,70,1000,200,0.1,197.125,120.0,84.813,0.167,69.813,70.0,55.938,65.625,26.094,25.984,72,70,1000,200,0.034,204.25,129.625,96.375,0.085,69.813,68.813,56.188,64.5,24.234,44.969,72,70,1000,200,0.036,204.5,124.438,83.313,0.107,69.938,70.063,57.094,70.375,28.813,36.0,72,70,1000,200,0.032,197.0,125.75,86.875,0.17,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,0.421,0.0,0.0,0.512,0.221,0.848,0.407,0.634,0.952
5272008,722,1,1,3,1,100,0.0,100,94.03,94.03,1,1,494.29,219.034,0.011,13.412,0,80,55,1.4,802.875,835.934,1324.12,874.526,54.502,52.431,69.973,52.659,51.905,1.314,1.661,0.311,62.395,49.888,82.683,50.89,49.676,50.445,95.544,83.775,96.6,42.665,55.078,43.061,-10.82,87.313,89.0,69.938,68.875,55.094,66.875,14.133,0,72,70,1000,200,0.106,202.625,120.063,84.813,0.16,69.75,69.813,55.938,64.938,29.031,25.813,72,70,1000,200,0.034,204.5,128.875,96.25,0.085,69.813,68.813,56.188,64.5,24.297,46.125,72,70,1000,200,0.032,195.875,124.375,83.313,0.107,69.938,70.125,56.969,70.25,22.203,35.531,72,70,1000,200,0.034,198.875,125.75,87.188,0.17,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,0.428,0.0,0.0,0.494,0.219,0.814,0.399,0.633,0.945
5272008,723,1,1,3,1,100,0.0,100,93.635,93.635,1,1,493.119,221.376,0.011,13.398,0,80,55,1.4,802.75,817.407,1303.684,864.822,54.502,52.324,69.973,52.553,51.905,1.383,1.647,0.311,62.445,49.906,82.712,50.918,49.702,50.445,95.618,83.669,96.674,42.738,55.078,43.134,-10.82,87.375,89.0,70.063,68.875,55.094,67.125,11.258,0,72,70,1000,200,0.101,199.5,120.0,84.813,0.169,69.75,69.688,55.844,64.438,29.109,25.828,72,70,1000,200,0.034,204.125,128.875,95.125,0.125,69.938,68.875,56.188,64.5,24.359,45.719,72,70,1000,200,0.032,201.0,124.438,83.0,0.107,69.938,70.125,57.094,70.313,28.891,36.094,72,70,1000,200,0.032,195.25,125.875,87.063,0.18,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.001,0.43,0.0,0.0,0.493,0.221,0.858,0.607,0.639,1.007
5272008,724,1,1,3,1,100,0.0,100,93.261,93.261,1,1,509.517,220.205,0.011,13.368,0,80,55,1.4,817.25,857.396,1328.84,871.974,54.287,52.112,69.868,52.447,51.69,1.337,1.567,0.3,62.441,49.955,82.459,50.946,49.702,50.338,95.396,83.669,96.378,42.665,55.183,43.061,-10.82,87.188,88.813,70.063,68.938,55.094,66.875,11.25,0,72,70,1000,200,0.1,197.125,120.0,84.813,0.149,69.625,69.563,55.938,64.438,32.844,25.641,72,70,1000,200,0.034,205.625,129.75,91.813,0.164,69.688,68.813,56.094,64.5,24.406,45.219,72,70,1000,200,0.036,203.0,124.438,82.938,0.107,69.75,70.125,56.969,70.313,22.281,35.438,72,70,1000,200,0.033,199.375,126.0,87.063,0.177,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,-0.001,0.423,0.0,0.0,0.51,0.22,0.757,0.895,0.64,0.993
5272008,725,1,1,3,1,100,0.0,100,92.734,92.734,1,1,507.174,223.719,0.011,13.354,0,80,55,1.4,792.875,838.791,1336.711,886.165,54.502,52.112,69.868,52.447,51.798,1.387,1.654,0.311,62.524,50.057,82.487,50.974,49.728,50.338,95.322,83.563,96.378,42.665,55.078,43.061,-10.82,87.313,88.813,69.938,68.875,55.094,67.125,14.109,0,72,70,1000,200,0.107,202.75,120.0,84.75,0.157,69.625,69.563,55.844,65.25,32.969,25.5,72,70,1000,200,0.035,206.875,130.875,90.25,0.176,69.813,68.75,56.094,64.5,24.469,45.938,72,70,1000,200,0.033,197.625,124.563,82.688,0.107,69.938,70.125,56.969,70.313,22.328,35.813,72,70,1000,200,0.032,197.125,125.875,86.813,0.178,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.296,-0.072,-0.001,0.426,0.0,0.0,0.507,0.224,0.799,1.029,0.646,1.002
5272008,726,1,1,3,1,100,0.0,100,92.171,92.171,1,1,513.031,219.034,0.011,13.398,0,80,55,1.4,788.5,821.676,1322.547,868.744,54.287,52.218,69.868,52.553,51.69,1.417,1.611,0.315,62.489,49.97,82.403,50.834,49.728,50.231,95.248,83.563,96.304,42.738,55.078,43.134,-10.82,87.25,88.688,70.063,68.938,55.094,67.125,11.242,0,72,70,1000,200,0.102,201.375,120.063,84.813,0.16,69.625,69.563,55.844,67.125,33.094,25.578,72,70,1000,200,0.036,204.5,131.75,90.625,0.279,69.938,68.813,56.094,64.5,24.531,46.406,72,70,1000,200,0.032,194.375,124.438,82.5,0.107,69.938,70.125,56.969,70.25,29.0,34.938,72,70,1000,200,0.034,201.75,125.875,86.875,0.178,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.146,-0.001,0.43,0.0,0.0,0.513,0.219,0.814,1.65,0.647,1.0
5272008,727,1,1,3,1,100,0.0,100,91.84,91.84,1,1,506.003,219.034,0.011,13.456,0,80,55,1.4,804.25,820.253,1317.829,859.862,54.394,52.324,69.973,52.659,51.798,1.41,1.65,0.315,62.486,49.99,82.403,50.778,49.754,50.445,95.322,83.563,96.378,42.738,55.078,43.134,-10.82,87.313,88.75,70.063,68.938,54.906,66.875,11.242,0,72,70,1000,200,0.1,196.875,120.0,84.75,0.151,69.438,69.5,55.844,69.25,33.219,26.359,72,70,1000,200,0.034,198.25,132.25,93.25,0.262,69.813,68.813,56.094,64.5,24.594,45.375,72,70,1000,200,0.033,203.875,124.438,82.5,0.107,69.75,70.125,56.969,70.313,29.047,35.781,72,70,1000,200,0.032,196.5,126.0,86.875,0.207,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.001,0.432,0.0,0.0,0.506,0.219,0.768,1.469,0.647,1.167
5272008,728,1,1,3,1,100,0.0,100,91.419,91.419,1,1,502.489,221.376,0.011,13.383,0,80,55,1.4,790.25,830.226,1311.541,876.917,54.502,52.324,70.078,52.447,51.798,1.41,1.679,0.311,62.509,49.987,82.487,50.582,49.812,50.445,95.1,83.456,96.157,42.738,55.183,43.134,-10.82,87.438,88.75,70.063,68.875,54.906,66.875,11.234,0,72,70,1000,200,0.104,200.5,120.0,84.75,0.165,69.75,69.625,55.844,70.563,29.672,27.094,72,70,1000,200,0.032,193.125,132.625,97.125,0.252,69.813,68.75,56.094,64.375,24.656,45.813,72,70,1000,200,0.034,197.625,124.438,82.438,0.107,69.75,70.125,56.969,70.313,22.422,34.906,72,70,1000,200,0.034,206.125,126.0,86.875,0.169,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.072,-0.222,-0.146,-0.001,0.426,0.0,0.0,0.502,0.221,0.84,1.286,0.648,0.953
5272008,729,1,1,3,1,100,0.0,100,91.016,91.016,1,1,493.119,220.205,0.011,13.354,0,80,55,1.4,805.75,803.201,1319.401,852.697,54.394,52.324,70.078,52.553,51.798,1.349,1.668,0.315,62.516,50.006,82.543,50.441,49.767,50.553,95.026,83.563,96.083,42.665,55.078,43.134,-10.82,87.625,88.938,70.063,68.875,54.906,66.875,11.234,0,72,70,1000,200,0.104,202.375,120.0,84.813,0.163,69.813,69.875,55.844,71.375,26.875,27.313,72,70,1000,200,0.031,191.75,132.625,98.125,0.24,69.813,68.75,56.094,64.5,24.719,45.906,72,70,1000,200,0.031,200.0,124.438,82.438,0.107,69.75,70.125,56.969,70.313,29.109,35.625,72,70,1000,200,0.032,197.625,126.125,86.875,0.163,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,0.505,0.0,0.0,0.493,0.22,0.828,1.191,0.648,0.922
5272008,730,1,1,3,1,100,0.0,100,90.42,90.42,1,1,506.003,223.719,0.011,13.354,0,80,55,1.4,807.375,823.1,1319.401,851.299,54.394,52.218,70.078,52.447,51.798,1.417,1.694,0.315,62.606,50.08,82.627,50.329,49.786,50.445,94.952,83.456,96.009,42.811,55.078,43.134,-10.82,87.75,88.938,69.938,68.875,54.906,66.875,14.102,0,72,70,1000,200,0.099,196.0,119.75,84.75,0.161,69.813,70.125,55.844,71.5,26.938,26.828,72,70,1000,200,0.031,197.0,132.625,98.188,0.215,69.813,68.813,55.969,64.375,24.797,45.031,72,70,1000,200,0.036,204.375,124.375,82.313,0.107,69.75,70.125,56.969,70.313,22.531,36.094,72,70,1000,200,0.032,195.75,126.125,86.813,0.173,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,0.352,0.0,0.0,0.506,0.224,0.813,1.065,0.649,0.98
5272008,731,1,1,3,1,100,0.0,100,90.492,90.492,1,1,489.605,223.719,0.011,13.368,0,80,55,1.4,811.125,803.201,1330.414,849.41,54.287,52.218,70.078,52.447,51.798,1.436,1.672,0.311,62.541,50.033,82.487,50.217,49.741,50.445,94.878,83.456,95.935,42.738,55.183,43.134,-10.82,87.563,88.875,69.938,68.875,55.094,66.875,14.102,0,72,70,1000,200,0.103,199.375,119.75,84.813,0.164,69.938,70.25,55.844,71.188,26.984,26.688,72,70,1000,200,0.031,198.75,132.375,97.625,0.195,69.813,68.813,55.969,64.375,24.859,45.969,72,70,1000,200,0.033,196.875,124.438,82.313,0.107,69.938,70.063,56.969,70.25,22.563,35.406,72,70,1000,200,0.033,199.25,126.125,86.875,0.169,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.146,-0.001,0.425,0.0,0.0,0.49,0.224,0.827,0.974,0.65,0.956
5272008,732,1,1,3,1,100,0.0,100,89.908,89.908,1,1,522.401,222.548,0.011,13.383,0,80,55,1.4,801.5,800.365,1316.257,857.382,54.502,52.324,70.183,52.553,51.905,1.444,1.668,0.311,62.566,50.028,82.543,50.133,49.799,50.445,94.804,83.35,95.861,42.738,54.974,43.134,-10.82,87.563,88.813,69.938,68.813,54.906,66.875,11.242,0,72,70,1000,200,0.104,203.125,119.688,84.75,0.17,69.938,70.375,55.844,70.563,27.016,26.438,72,70,1000,200,0.032,200.25,132.25,96.688,0.139,69.813,68.813,56.094,64.5,24.938,46.344,72,70,1000,200,0.032,194.5,124.813,82.438,0.112,69.75,70.125,56.969,70.25,29.234,35.781,72,70,1000,200,0.033,197.625,126.0,86.688,0.173,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,-0.001,0.433,0.0,0.0,0.522,0.223,0.857,0.711,0.684,0.98
5272008,733,1,1,3,1,100,0.0,100,89.528,89.528,1,1,495.461,220.205,0.011,13.427,0,80,55,1.4,815.5,794.697,1308.398,844.695,54.287,52.218,70.078,52.447,51.798,1.436,1.622,0.304,62.568,50.055,82.347,50.189,49.754,50.338,94.73,83.456,95.787,42.738,55.078,43.134,-10.82,87.375,88.625,69.938,68.875,55.094,66.875,14.109,0,72,70,1000,200,0.1,197.125,119.75,84.75,0.161,69.938,70.375,55.844,69.313,23.125,26.656,72,70,1000,200,0.031,198.375,132.0,96.375,0.136,69.813,68.75,56.188,64.5,25.0,46.344,72,70,1000,200,0.031,197.0,124.813,82.313,0.112,69.938,70.125,56.969,70.25,22.625,36.031,72,70,1000,200,0.032,198.125,126.125,86.813,0.174,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.001,0.431,0.0,0.0,0.495,0.22,0.813,0.697,0.686,0.985
5272008,734,1,1,3,1,100,0.0,100,88.983,88.983,1,1,488.433,222.548,0.011,13.383,0,80,55,1.4,816.75,800.365,1333.562,858.196,54.394,52.218,70.078,52.447,51.905,1.41,1.679,0.304,62.578,50.072,82.235,50.217,49.728,50.445,94.583,83.244,95.713,42.811,55.183,43.207,-10.82,87.313,88.5,70.063,68.813,54.906,66.813,11.234,0,72,70,1000,200,0.106,202.125,119.75,84.625,0.157,69.938,70.25,55.844,68.438,23.141,26.547,72,70,1000,200,0.032,199.25,132.0,96.375,0.133,69.813,68.813,56.094,64.5,25.078,44.813,72,70,1000,200,0.035,207.125,125.063,82.438,0.121,69.75,70.125,56.969,70.125,29.313,35.469,72,70,1000,200,0.033,199.375,126.188,86.813,0.173,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.146,-0.146,-0.222,-0.072,-0.001,0.428,0.0,0.0,0.488,0.223,0.796,0.681,0.743,0.981
5272008,735,1,1,3,1,100,0.0,100,88.604,88.604,1,1,510.688,222.548,0.011,13.427,0,80,55,1.4,799.375,841.649,1330.414,858.866,54.394,52.324,70.078,52.553,51.798,1.387,1.686,0.315,62.55,50.075,82.291,50.217,49.715,50.338,94.583,83.244,95.639,42.811,55.078,43.207,-10.82,87.563,88.563,70.063,68.875,54.906,67.125,14.102,0,72,70,1000,200,0.101,199.875,120.0,84.813,0.168,69.938,70.125,55.844,67.375,23.156,26.047,72,70,1000,200,0.033,202.75,131.5,96.188,0.121,69.688,68.813,56.094,64.563,25.156,45.813,72,70,1000,200,0.033,198.5,125.25,82.688,0.116,69.938,70.125,56.969,70.125,29.344,36.031,72,70,1000,200,0.032,196.75,126.188,86.688,0.177,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,0.433,0.0,0.0,0.511,0.223,0.853,0.615,0.711,1.007
5272008,736,1,1,3,1,100,0.0,100,88.213,88.213,1,1,503.66,221.376,0.011,13.412,0,80,55,1.4,805.25,811.719,1339.861,855.887,54.394,52.218,69.973,52.447,51.798,1.406,1.632,0.307,62.532,50.001,82.151,50.301,49.702,50.338,94.509,83.138,95.566,42.885,55.183,43.134,-10.82,87.375,88.375,69.938,68.875,54.906,66.875,14.102,0,72,70,1000,200,0.099,196.125,120.0,84.75,0.157,69.938,70.0,55.844,66.438,23.172,25.844,72,70,1000,200,0.034,204.25,131.25,96.188,0.12,69.688,68.813,56.094,64.813,25.25,46.469,72,70,1000,200,0.031,194.625,126.688,83.125,0.132,69.938,70.125,56.969,70.25,29.391,34.906,72,70,1000,200,0.035,207.125,126.188,86.688,0.174,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,-0.001,0.272,0.0,0.0,0.504,0.221,0.799,0.605,0.828,0.99
5272008,737,1,1,3,1,100,0.0,100,87.658,87.658,1,1,516.545,220.205,0.011,13.427,0,80,55,1.4,813.5,818.829,1333.562,859.153,54.394,52.218,69.868,52.447,51.905,1.406,1.69,0.304,62.508,49.972,82.094,50.273,49.702,50.338,94.509,83.138,95.492,42.885,55.183,43.207,-10.82,87.438,88.375,69.938,68.813,55.094,67.125,14.094,0,72,70,1000,200,0.103,199.125,119.75,84.75,0.173,69.813,69.813,55.938,65.625,27.094,25.703,72,70,1000,200,0.034,205.5,131.0,96.25,0.12,69.813,68.813,56.094,64.938,25.313,44.813,72,70,1000,200,0.035,207.125,127.25,83.938,0.129,69.938,70.125,56.969,70.125,22.797,35.563,72,70,1000,200,0.033,199.125,126.375,86.813,0.17,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.37,-0.072,-0.001,0.352,0.0,0.0,0.517,0.22,0.874,0.6,0.805,0.969
5272008,738,1,1,3,1,100,0.0,100,87.543,87.543,1,1,510.688,224.89,0.011,13.412,0,80,55,1.4,789.0,850.232,1320.974,870.003,54.502,52.218,69.868,52.447,52.012,1.41,1.6,0.307,62.421,49.974,82.207,50.273,49.741,50.445,94.583,83.244,95.566,42.885,55.078,43.207,-10.82,87.625,88.438,70.063,68.875,54.906,66.875,11.242,0,72,70,1000,200,0.103,200.875,120.0,84.75,0.158,69.75,69.75,55.844,65.313,27.156,25.547,72,70,1000,200,0.035,206.25,130.75,96.125,0.119,69.688,68.813,56.094,65.375,25.391,45.969,72,70,1000,200,0.033,197.25,127.5,84.813,0.125,69.938,70.125,56.969,70.25,22.844,34.813,72,70,1000,200,0.035,206.25,126.188,86.813,0.195,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,-0.001,0.354,0.0,0.0,0.511,0.225,0.804,0.593,0.768,1.106
5272008,739,1,1,3,1,100,0.0,100,87.187,87.187,1,1,496.633,222.548,0.011,13.441,0,80,55,1.4,809.375,821.676,1335.136,855.018,54.394,52.324,69.868,52.659,51.905,1.33,1.589,0.315,62.422,49.951,82.347,50.245,49.715,50.445,94.435,83.244,95.344,42.885,55.183,43.207,-10.82,87.813,88.563,70.063,68.813,55.094,66.813,11.25,0,72,70,1000,200,0.1,197.375,119.75,84.75,0.161,69.75,69.563,55.844,64.938,30.078,25.688,72,70,1000,200,0.036,203.25,130.75,95.563,0.119,69.813,68.813,56.094,65.563,25.453,45.563,72,70,1000,200,0.032,202.25,127.75,85.688,0.125,69.938,70.063,56.969,70.313,22.891,35.719,72,70,1000,200,0.032,197.5,126.375,86.813,0.187,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,0.352,0.0,0.0,0.497,0.223,0.813,0.602,0.757,1.066
5272008,740,1,1,3,1,100,0.0,100,86.803,86.803,1,1,517.716,224.89,0.011,13.427,0,80,55,1.4,786.125,866.006,1343.011,872.266,54.61,52.431,69.973,52.659,52.012,1.368,1.647,0.311,62.459,49.973,82.207,50.301,49.663,50.553,94.213,83.032,95.27,42.885,55.183,43.207,-10.82,87.625,88.5,69.938,68.813,55.094,66.875,14.125,0,72,70,1000,200,0.107,203.75,120.0,84.75,0.162,69.75,69.5,55.844,64.938,33.813,26.188,72,70,1000,200,0.035,199.625,130.75,95.125,0.134,69.813,68.813,56.094,65.688,21.734,44.938,72,70,1000,200,0.036,204.25,127.875,86.5,0.126,69.75,70.063,56.969,70.375,22.938,35.969,72,70,1000,200,0.032,196.75,126.375,87.188,0.173,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,0.352,0.0,0.0,0.518,0.225,0.824,0.687,0.751,0.977
5272008,741,1,1,3,1,100,0.0,100,86.6,86.6,1,1,508.346,221.376,0.011,13.383,0,80,55,1.4,786.375,841.649,1333.562,873.015,54.502,52.431,69.973,52.764,52.012,1.353,1.701,0.315,62.565,49.991,82.038,50.301,49.663,50.445,94.139,83.032,95.196,42.811,55.078,43.207,-10.82,87.375,88.25,69.938,68.875,55.094,67.125,14.125,0,72,70,1000,200,0.103,201.875,119.75,84.75,0.165,69.75,69.5,55.844,65.063,30.266,26.031,72,70,1000,200,0.035,200.625,131.0,94.938,0.134,69.813,68.875,56.188,65.688,25.578,45.75,72,70,1000,200,0.034,198.75,127.75,87.125,0.134,69.938,70.125,56.969,70.5,22.984,35.063,72,70,1000,200,0.034,202.5,126.375,87.688,0.185,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,-0.001,0.432,0.0,0.0,0.508,0.221,0.834,0.695,0.784,1.031
5272008,742,1,1,3,1,100,0.0,100,86.296,86.296,1,1,489.605,221.376,0.011,13.398,0,80,55,1.4,795.625,815.984,1316.257,846.392,54.394,52.431,69.868,52.659,52.012,1.433,1.654,0.315,62.553,50.027,82.038,50.301,49.637,50.338,94.065,82.925,95.122,42.958,55.078,43.28,-10.82,87.5,88.188,70.063,68.75,55.094,66.875,11.258,0,72,70,1000,200,0.1,197.375,120.0,84.75,0.17,69.625,69.438,55.938,65.438,34.031,26.875,72,70,1000,200,0.033,194.375,131.25,94.938,0.135,69.813,68.875,56.094,65.688,25.625,46.219,72,70,1000,200,0.032,195.375,127.188,87.313,0.09,69.938,70.125,56.969,70.688,29.672,35.781,72,70,1000,200,0.032,197.5,126.375,87.75,0.186,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,0.356,0.0,0.0,0.49,0.221,0.865,0.705,0.517,1.035
5272008,743,1,1,3,1,100,0.0,100,85.991,85.991,1,1,493.119,220.205,0.011,13.383,0,80,55,1.4,800.75,797.53,1311.541,859.635,54.61,52.537,69.868,52.764,52.119,1.375,1.65,0.311,62.54,50.038,81.982,50.189,49.663,50.553,94.139,83.032,95.049,42.885,55.183,43.207,-10.82,87.313,88.063,69.938,68.813,55.188,67.125,14.125,0,72,70,1000,200,0.106,204.375,120.063,84.75,0.169,69.625,69.438,55.844,65.438,34.125,26.938,72,70,1000,200,0.033,193.875,131.375,95.063,0.138,69.938,68.813,56.188,65.5,25.688,45.344,72,70,1000,200,0.033,204.125,125.563,87.688,0.09,69.75,70.188,56.906,70.688,29.734,34.938,72,70,1000,200,0.035,202.625,126.375,87.875,0.184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,-0.001,0.35,0.0,0.0,0.493,0.22,0.861,0.721,0.491,1.021
5272008,744,1,1,3,1,100,0.0,100,85.82,85.82,1,1,496.633,226.062,0.011,13.368,0,80,55,1.4,796.25,820.253,1330.414,841.848,54.61,52.537,69.973,52.659,52.226,1.394,1.661,0.318,62.691,50.13,81.702,50.273,49.637,50.445,94.065,82.925,95.049,42.958,55.078,43.28,-10.82,87.125,87.625,70.063,68.875,55.188,67.125,11.258,0,72,70,1000,200,0.101,201.0,120.0,84.75,0.168,69.625,69.438,55.938,65.875,34.25,27.375,72,70,1000,200,0.031,192.25,131.5,95.125,0.191,69.813,68.813,56.188,65.125,25.734,45.063,72,70,1000,200,0.036,204.125,125.25,87.688,0.09,69.938,70.188,57.094,70.688,29.797,36.0,72,70,1000,200,0.032,196.125,126.5,87.875,0.186,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,-0.001,0.355,0.0,0.0,0.497,0.226,0.855,0.999,0.487,1.035
5272008,745,1,1,3,1,100,0.0,100,85.564,85.564,1,1,495.461,220.205,0.011,13.412,0,80,55,1.4,808.375,787.621,1306.826,844.313,54.61,52.537,69.973,52.764,52.226,1.364,1.571,0.311,62.646,50.121,81.506,50.189,49.611,50.445,93.917,82.925,94.975,42.885,55.183,43.28,-10.82,86.813,87.375,70.063,68.813,55.188,67.125,11.258,0,72,70,1000,200,0.1,196.375,120.063,84.75,0.17,69.625,69.438,55.938,66.875,34.375,26.891,72,70,1000,200,0.031,196.625,132.0,94.875,0.23,69.813,68.875,56.094,64.875,25.797,45.969,72,70,1000,200,0.033,197.125,124.875,87.375,0.104,69.938,70.188,56.969,70.688,29.844,35.0,72,70,1000,200,0.034,201.5,126.375,87.875,0.189,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,0.431,0.0,0.0,0.495,0.22,0.866,1.228,0.562,1.048
5272008,746,1,1,3,1,100,0.0,100,85.261,85.261,1,1,500.146,223.719,0.011,13.368,0,80,55,1.4,811.5,817.407,1313.112,835.018,54.61,52.431,69.868,52.659,52.333,1.394,1.611,0.311,62.542,50.033,81.421,50.133,49.566,50.445,93.917,82.925,94.901,42.885,55.078,43.28,-10.82,86.875,87.313,69.938,68.875,55.094,66.875,11.273,0,72,70,1000,200,0.104,200.75,120.0,84.75,0.17,69.625,69.5,55.938,68.375,34.469,26.219,72,70,1000,200,0.032,201.625,132.125,93.688,0.213,69.813,68.813,56.188,64.563,25.844,46.344,72,70,1000,200,0.032,194.375,124.75,85.438,0.104,69.75,70.25,56.969,70.813,23.25,35.688,72,70,1000,200,0.033,197.375,126.5,87.875,0.171,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,0.433,0.0,0.0,0.5,0.224,0.865,1.177,0.589,0.951
5272008,747,1,1,3,1,100,0.0,100,85.034,85.034,1,1,504.832,222.548,0.011,13.383,0,80,55,1.4,797.25,837.362,1320.974,834.003,54.717,52.431,69.868,52.659,52.119,1.463,1.582,0.322,62.531,50.02,81.477,50.049,49.611,50.338,93.769,82.925,94.753,42.885,55.078,43.28,-10.82,87.125,87.313,70.063,68.813,55.188,67.188,11.281,0,72,70,1000,200,0.102,201.0,120.063,84.813,0.175,69.75,69.5,55.938,69.313,34.594,26.125,72,70,1000,200,0.033,202.25,132.25,94.063,0.213,69.813,68.813,56.188,64.563,25.906,45.906,72,70,1000,200,0.031,200.25,124.563,82.938,0.104,69.938,70.313,57.094,70.938,23.281,35.969,72,70,1000,200,0.032,196.75,126.625,87.875,0.2,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.001,0.434,0.0,0.0,0.505,0.223,0.89,1.17,0.624,1.116
5272008,748,1,1,3,1,100,0.0,100,84.966,84.966,1,1,495.461,219.034,0.021,13.368,0,80,55,1.4,795.25,845.939,1344.587,871.355,54.61,52.537,69.973,52.764,52.226,1.375,1.672,0.311,62.465,49.965,81.702,49.881,49.579,50.553,93.769,82.819,94.753,42.958,55.078,43.353,-10.82,87.313,87.438,70.063,68.875,55.281,67.438,14.148,0,72,70,1000,200,0.1,197.375,120.188,85.5,0.171,69.75,69.563,56.125,69.938,31.016,25.734,72,70,1000,200,0.034,205.0,132.25,95.063,0.222,69.813,68.875,56.188,64.5,25.969,45.156,72,70,1000,200,0.035,203.25,125.438,81.75,0.122,69.938,70.313,57.094,70.938,23.328,34.844,72,70,1000,200,0.035,204.25,126.625,87.938,0.185,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.002,0.436,0.0,0.0,0.495,0.219,0.856,1.187,0.768,1.031
5272008,749,1,1,3,1,100,0.0,100,84.883,84.883,1,1,500.146,220.205,0.011,13.368,0,80,55,1.4,789.875,833.079,1319.401,849.91,54.717,52.537,70.078,52.659,52.333,1.383,1.65,0.311,62.467,49.953,81.281,49.853,49.553,50.445,93.621,82.819,94.679,42.958,55.078,43.207,-10.82,86.875,87.125,70.063,68.875,55.188,67.438,11.289,0,72,70,1000,200,0.106,202.75,120.188,85.938,0.17,69.75,69.75,56.125,70.438,28.219,25.297,72,70,1000,200,0.035,207.5,132.375,95.563,0.213,69.813,68.813,56.281,64.813,26.047,45.938,72,70,1000,200,0.033,197.25,125.938,81.5,0.123,69.938,70.313,57.094,70.938,23.344,35.938,72,70,1000,200,0.032,196.25,126.625,87.938,0.168,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,0.275,0.0,0.0,0.5,0.22,0.84,1.127,0.788,0.936
5272008,750,1,1,3,1,100,0.0,100,84.562,84.562,1,1,502.489,224.89,0.011,13.398,0,80,55,1.4,798.125,828.8,1333.562,844.289,54.717,52.537,70.078,52.764,52.333,1.353,1.6,0.311,62.543,50.007,81.169,49.769,49.553,50.338,93.621,82.713,94.753,43.031,55.287,43.425,-10.82,86.813,86.938,70.063,68.875,55.281,67.5,11.281,0,72,70,1000,200,0.102,200.625,120.313,86.0,0.175,69.813,69.938,55.938,70.75,28.281,25.969,72,70,1000,200,0.036,201.25,132.375,95.75,0.203,69.813,68.813,56.281,64.938,26.109,46.406,72,70,1000,200,0.032,193.75,126.438,82.063,0.125,69.938,70.375,57.094,70.813,23.375,35.688,72,70,1000,200,0.033,200.625,126.5,87.938,0.18,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,0.431,0.0,0.0,0.502,0.225,0.867,1.069,0.799,1.0
5272008,751,1,1,3,1,100,0.0,100,84.529,84.529,1,1,494.29,221.376,0.011,13.398,0,80,55,1.4,806.75,813.141,1325.693,839.406,54.825,52.643,70.183,52.764,52.44,1.398,1.629,0.311,62.529,50.019,81.197,49.629,49.553,50.553,93.547,82.607,94.532,42.958,55.287,43.353,-10.82,86.813,86.938,70.063,68.875,55.281,67.5,11.273,0,72,70,1000,200,0.1,197.125,120.313,86.313,0.17,69.813,70.063,56.125,70.813,24.422,26.516,72,70,1000,200,0.034,197.25,132.375,95.875,0.172,69.813,68.813,56.281,65.375,26.188,45.031,72,70,1000,200,0.034,206.0,127.063,83.313,0.125,69.75,70.375,57.094,70.5,23.406,35.688,72,70,1000,200,0.033,197.625,126.5,87.75,0.167,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,0.429,0.0,0.0,0.494,0.221,0.834,0.903,0.788,0.932
5272008,752,1,1,3,1,100,0.0,100,84.251,84.251,1,1,503.66,221.376,0.011,13.412,0,80,55,1.4,795.25,841.649,1333.562,871.629,54.825,52.749,70.183,52.87,52.44,1.387,1.643,0.315,62.475,49.977,81.225,49.629,49.585,50.553,93.473,82.713,94.458,42.958,55.078,43.353,-10.82,87.063,86.875,70.063,68.875,55.281,67.438,14.133,0,72,70,1000,200,0.105,201.25,120.375,86.125,0.162,69.813,70.125,56.125,70.563,28.375,26.656,72,70,1000,200,0.033,196.0,132.25,95.875,0.197,69.813,68.813,56.281,65.5,22.469,45.813,72,70,1000,200,0.033,198.25,127.375,84.5,0.125,69.938,70.375,57.094,70.375,23.438,34.5,72,70,1000,200,0.036,208.75,126.5,87.375,0.171,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,0.437,0.0,0.0,0.504,0.221,0.801,1.03,0.772,0.964
5272008,753,1,1,3,1,100,0.0,100,84.26,84.26,1,1,497.804,221.376,0.011,13.324,0,80,55,1.4,804.75,803.201,1319.401,836.232,54.825,52.749,70.183,52.87,52.44,1.429,1.604,0.3,62.484,50.0,81.477,49.516,49.637,50.553,93.399,82.713,94.384,42.958,55.078,43.353,-10.82,87.25,87.125,70.063,68.938,55.281,67.25,11.258,0,72,70,1000,200,0.105,203.375,120.313,85.5,0.153,69.938,70.313,56.125,70.375,24.484,26.969,72,70,1000,200,0.032,193.625,132.125,95.875,0.184,69.938,68.875,56.281,65.5,26.297,46.438,72,70,1000,200,0.031,194.875,127.5,85.563,0.125,69.75,70.313,57.094,70.313,23.484,35.719,72,70,1000,200,0.032,197.5,126.5,87.063,0.18,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.001,0.434,0.0,0.0,0.498,0.221,0.769,0.959,0.755,1.023
5272008,754,1,1,3,1,100,0.0,100,84.306,84.306,1,1,524.744,222.548,0.011,13.398,0,80,55,1.4,806.625,821.676,1324.12,836.004,54.932,52.749,70.183,52.87,52.547,1.44,1.6,0.322,62.607,50.115,81.197,49.601,49.566,50.66,93.325,82.607,94.31,43.031,55.183,43.353,-10.82,86.938,86.875,70.063,68.875,55.406,67.438,11.242,0,72,70,1000,200,0.098,196.25,120.313,85.313,0.167,69.813,70.25,56.25,70.125,24.516,27.266,72,70,1000,200,0.031,193.625,132.125,95.5,0.178,69.813,68.875,56.5,65.563,26.359,44.75,72,70,1000,200,0.036,206.625,127.375,86.188,0.125,69.938,70.25,57.094,70.25,30.156,35.031,72,70,1000,200,0.034,201.375,126.375,86.875,0.181,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.001,0.355,0.0,0.0,0.525,0.223,0.844,0.938,0.741,1.03
5272008,755,1,1,3,1,100,0.0,100,84.244,84.244,1,1,502.489,223.719,0.011,13.398,0,80,55,1.4,802.625,800.365,1328.84,838.228,54.932,52.855,70.288,52.976,52.547,1.345,1.654,0.311,62.623,50.069,81.169,49.545,49.527,50.66,93.325,82.713,94.236,42.958,55.078,43.353,-10.82,86.875,86.813,69.938,68.938,55.406,67.25,14.102,0,72,70,1000,200,0.101,198.5,120.375,85.188,0.167,69.938,70.25,56.25,69.938,28.438,26.547,72,70,1000,200,0.031,198.875,132.0,95.125,0.182,69.813,68.875,56.5,65.5,26.422,45.563,72,70,1000,200,0.034,199.5,127.5,86.563,0.125,69.75,70.25,57.281,70.313,23.563,35.813,72,70,1000,200,0.032,197.125,126.375,87.063,0.181,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.001,0.437,0.0,0.0,0.502,0.224,0.848,0.965,0.737,1.025
5272008,756,1,1,3,1,100,0.0,100,84.204,84.204,1,1,517.716,223.719,0.011,13.368,0,80,55,1.4,794.75,850.232,1344.587,842.017,54.825,52.855,70.183,52.976,52.547,1.421,1.701,0.304,62.653,50.141,80.832,49.545,49.449,50.445,93.177,82.5,94.162,43.031,55.183,43.353,-10.82,86.625,86.563,69.938,68.875,55.406,67.438,11.242,0,72,70,1000,200,0.104,202.125,120.313,85.063,0.164,69.938,70.188,56.344,69.938,24.547,25.828,72,70,1000,200,0.034,204.375,132.125,94.938,0.172,69.813,68.813,56.5,65.688,26.484,46.281,72,70,1000,200,0.032,194.25,127.688,87.125,0.125,69.75,70.25,57.094,70.313,23.609,34.781,72,70,1000,200,0.035,206.375,126.5,86.875,0.178,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,0.354,0.0,0.0,0.518,0.224,0.834,0.92,0.73,1.016
