DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5272008,757,1,1,3,1,100,0.0,100,84.148,84.148,1,1,498.975,224.89,0.011,13.339,0,80,55,1.4,796.875,814.562,1317.829,835.717,55.04,52.855,70.183,53.081,52.654,1.387,1.668,0.315,62.554,50.043,80.524,49.545,49.501,50.445,93.103,82.5,94.162,42.958,55.078,43.353,-10.82,86.313,86.188,69.938,68.875,55.406,67.25,14.109,0,72,70,1000,200,0.099,196.125,120.375,85.063,0.169,69.938,70.188,56.25,69.313,24.563,25.453,72,70,1000,200,0.035,207.0,132.125,94.875,0.136,69.813,68.813,56.5,65.688,26.531,45.344,72,70,1000,200,0.033,203.875,127.5,87.313,0.125,70.0,70.188,57.281,70.375,30.297,35.594,72,70,1000,200,0.033,198.375,126.5,87.188,0.171,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,0.435,0.0,0.0,0.499,0.225,0.861,0.729,0.723,0.968
5272008,758,1,1,3,1,100,0.0,100,84.283,84.283,1,1,503.66,221.376,0.011,13.398,0,80,55,1.4,793.125,847.369,1335.136,857.015,54.932,52.749,70.183,52.976,52.547,1.379,1.625,0.322,62.583,50.049,80.496,49.516,49.514,50.338,93.103,82.5,94.088,42.958,55.183,43.353,-10.82,86.375,86.125,69.938,68.875,55.406,67.25,11.234,0,72,70,1000,200,0.103,199.625,120.313,84.875,0.163,69.938,70.125,56.344,68.438,24.578,25.781,72,70,1000,200,0.036,202.75,132.0,95.125,0.134,69.813,68.813,56.5,65.688,26.594,45.313,72,70,1000,200,0.035,201.375,127.688,87.375,0.125,69.75,70.25,57.281,70.5,23.719,35.781,72,70,1000,200,0.032,197.125,126.5,87.063,0.184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.146,-0.072,-0.296,-0.072,-0.001,0.433,0.0,0.0,0.504,0.221,0.834,0.711,0.726,1.045
5272008,759,1,1,3,1,100,0.0,100,84.284,84.284,1,1,503.66,223.719,0.011,13.412,0,80,55,1.4,792.625,833.079,1336.711,853.188,54.932,52.643,70.078,52.87,52.547,1.387,1.701,0.315,62.684,50.095,80.468,49.629,49.527,50.338,93.029,82.394,94.015,42.958,55.287,43.353,-10.82,86.375,86.0,70.063,68.938,55.5,67.438,11.227,0,72,70,1000,200,0.104,203.0,120.375,85.063,0.165,69.938,70.125,56.344,67.5,24.578,26.641,72,70,1000,200,0.034,196.25,131.625,95.688,0.12,69.813,68.813,56.5,65.75,22.875,45.875,72,70,1000,200,0.033,197.625,127.5,87.5,0.125,69.938,70.25,57.281,70.688,30.422,35.5,72,70,1000,200,0.033,202.375,126.5,87.375,0.159,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.146,-0.001,0.43,0.0,0.0,0.504,0.224,0.841,0.62,0.72,0.896
5272008,800,1,1,3,1,100,0.0,100,84.145,84.145,1,1,491.947,222.548,0.011,13.427,0,80,55,1.4,810.0,798.947,1324.12,828.35,54.932,52.643,69.973,52.87,52.547,1.41,1.658,0.318,62.628,50.113,80.3,49.545,49.514,50.338,92.955,82.394,93.941,42.958,55.183,43.353,-10.82,86.313,85.875,70.063,68.875,55.5,67.25,11.227,0,72,70,1000,200,0.099,196.125,120.375,85.063,0.161,69.938,70.0,56.25,66.688,24.594,27.375,72,70,1000,200,0.032,191.625,131.375,96.125,0.116,69.938,68.875,56.563,65.75,22.922,46.438,72,70,1000,200,0.032,193.75,127.5,87.688,0.125,69.75,70.188,57.281,70.688,23.813,35.813,72,70,1000,200,0.033,197.5,126.5,87.438,0.186,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,5.263,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,-0.001,0.434,0.0,0.0,0.492,0.223,0.821,0.588,0.717,1.047
5272008,801,1,1,3,1,100,0.0,100,84.144,84.144,1,1,503.66,224.89,0.011,13.412,0,80,55,1.4,809.375,793.281,1305.255,818.505,55.04,52.749,70.183,52.976,52.654,1.436,1.643,0.315,62.59,50.074,80.384,49.488,49.501,50.445,92.881,82.5,93.867,43.031,55.183,43.425,-10.82,86.5,85.938,69.938,69.063,55.406,67.25,14.086,0,72,70,1000,200,0.101,197.25,120.375,85.063,0.173,69.813,69.875,56.344,66.125,28.516,26.953,72,70,1000,200,0.03,196.125,131.125,96.188,0.116,69.813,68.875,56.563,65.75,30.516,45.906,72,70,1000,200,0.031,199.75,127.5,87.688,0.125,69.938,70.25,57.281,70.813,23.859,36.031,72,70,1000,200,0.032,196.75,126.5,87.688,0.188,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.935,12.899,12.051,12.555,0,0,0,0,1,1,1,1,1,1,1,1,1,1,1,0,0.0,542.0,537.5,523.0,-0.072,538.5,531.5,0.001,-0.001,0.435,0.0,0.0,0.504,0.225,0.882,0.583,0.717,1.051
5272008,802,1,1,3,1,100,0.0,100,84.153,84.153,1,1,508.346,223.719,0.011,13.324,0,80,55,1.4,806.25,824.525,1339.861,836.462,54.932,52.749,70.709,52.976,52.547,1.406,1.694,0.304,62.7,50.069,80.019,48.816,49.436,50.231,92.807,82.288,93.793,43.104,55.183,43.498,-10.82,86.125,85.625,70.063,70.375,55.5,67.438,11.211,0,72,70,1000,200,0.105,204.375,120.625,85.063,0.164,69.813,69.875,56.344,65.625,31.438,26.547,72,70,1000,200,0.032,199.375,130.875,96.188,0.116,69.938,69.25,56.563,65.75,23.0,45.219,72,70,1000,200,0.035,202.875,126.875,87.688,0.107,69.938,70.375,57.406,70.813,23.875,35.438,72,70,1000,200,0.033,199.875,126.5,87.75,0.184,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.946,12.908,12.051,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,325.0,555.0,557.0,544.0,293.0,553.5,552.5,544.0,-0.001,0.435,0.0,0.0,0.508,0.224,0.842,0.579,0.604,1.027
5272008,803,1,1,3,1,100,0.0,100,84.162,84.162,1,1,495.461,222.548,0.011,13.398,0,80,55,1.4,797.75,815.984,1325.693,824.468,54.932,52.749,71.34,52.976,52.547,1.379,1.578,0.307,62.485,50.099,80.131,47.891,49.41,50.338,92.807,82.288,93.793,43.031,55.287,43.498,-10.82,86.375,85.75,70.063,71.938,55.5,67.438,11.203,0,72,70,1000,200,0.099,195.875,120.375,85.063,0.157,69.938,70.063,56.344,65.313,24.688,25.984,72,70,1000,200,0.033,203.25,130.75,95.688,0.116,70.0,69.938,56.5,65.688,20.156,46.031,72,70,1000,200,0.033,196.75,126.125,87.813,0.107,70.0,71.0,57.281,70.813,21.156,35.938,72,70,1000,200,0.032,197.0,126.625,87.75,0.154,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.933,12.897,12.036,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,556.5,561.0,552.0,303.25,556.0,557.5,553.0,-0.001,0.511,0.0,0.0,0.495,0.223,0.8,0.585,0.591,0.862
5272008,804,1,1,3,1,100,0.0,100,84.332,84.332,1,1,509.517,223.719,0.011,13.427,0,80,55,1.4,809.125,843.078,1347.738,851.092,54.932,52.643,71.971,52.87,52.547,1.444,1.654,0.304,62.782,50.242,79.963,46.854,49.332,50.231,92.733,82.288,93.719,43.104,55.183,43.425,-10.82,86.125,85.563,70.125,73.125,55.5,67.25,8.445,0,72,70,1000,200,0.105,201.625,120.375,85.063,0.154,70.063,70.625,56.344,65.25,21.953,25.563,72,70,1000,200,0.035,206.75,130.75,95.313,0.116,70.375,70.563,56.563,65.5,7.074,46.406,72,70,1000,200,0.032,194.25,125.563,87.688,0.034,70.125,71.875,57.406,70.5,18.266,35.094,72,70,1000,200,0.034,201.875,126.375,87.688,0.115,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.892,12.024,12.546,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,345.0,556.5,560.5,552.5,307.25,555.5,558.0,554.0,-0.001,0.357,0.0,0.0,0.51,0.224,0.785,0.591,0.186,0.641
5272008,805,1,1,3,1,100,0.0,100,84.487,84.487,1,1,504.832,223.719,0.011,13.383,0,80,55,1.4,788.5,818.829,1355.621,836.493,55.148,52.749,72.707,52.976,52.654,1.345,1.679,0.3,62.654,50.095,79.963,45.901,49.32,50.338,92.511,82.182,93.571,43.031,55.183,43.425,-10.82,86.313,85.563,70.313,73.938,55.5,67.438,1.734,0,72,70,1000,200,0.102,200.75,120.375,84.875,0.15,70.188,71.188,56.344,64.938,13.438,25.531,72,70,1000,200,0.035,205.875,129.75,95.063,0.05,70.563,71.188,56.563,64.875,0.285,45.281,72,70,1000,200,0.033,204.5,124.75,87.188,0.021,70.5,72.75,57.406,69.313,5.0,35.188,72,70,1000,200,0.033,203.0,125.313,87.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.939,12.907,12.046,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,347.0,555.0,559.5,551.5,307.75,554.5,557.5,553.5,-0.001,0.434,0.0,0.0,0.505,0.224,0.769,0.25,0.114,0.148
5272008,806,1,1,3,1,100,0.0,100,84.525,84.525,1,1,515.373,224.89,0.011,13.398,0,80,55,1.4,793.5,857.396,1336.711,854.577,55.04,52.749,73.232,52.976,52.654,1.478,1.683,0.311,62.648,50.189,79.879,45.088,49.32,50.338,92.511,82.182,93.571,43.104,55.287,43.425,-10.82,86.313,85.5,70.625,74.813,55.5,66.813,0.0,0,72,70,1000,200,0.099,196.375,120.063,84.75,0.014,70.438,71.625,56.344,64.625,9.422,25.453,72,70,1000,200,0.035,205.375,129.0,94.563,0.029,70.938,71.813,56.563,63.969,0.0,45.281,72,70,1000,200,0.035,202.25,124.0,86.75,0.036,70.875,73.375,57.406,68.063,0.0,35.781,72,70,1000,200,0.032,195.875,124.188,87.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.947,12.916,12.048,12.568,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,347.25,554.0,557.5,550.5,307.5,552.5,556.0,552.5,-0.001,0.353,0.0,0.0,0.515,0.225,0.071,0.144,0.193,0.144
5272008,807,1,1,3,1,100,0.0,100,84.44,84.44,1,1,520.059,222.548,0.011,13.354,0,80,55,1.4,807.875,835.934,1328.84,872.71,55.04,52.749,73.653,52.976,52.547,1.436,1.625,0.296,62.682,50.172,79.879,44.415,49.287,50.231,92.511,82.182,93.571,43.104,55.183,43.425,-10.82,86.313,85.5,70.688,75.5,55.688,63.719,0.0,0,72,70,1000,200,0.103,199.75,118.5,84.25,0.014,70.625,72.188,56.344,63.75,5.484,25.875,72,70,1000,200,0.036,202.0,128.0,94.063,0.028,71.063,72.25,56.563,63.063,0.0,45.625,72,70,1000,200,0.034,199.75,123.0,86.563,0.03,71.125,73.75,57.406,66.688,0.0,35.75,72,70,1000,200,0.032,197.875,123.313,86.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.905,12.039,12.559,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,346.75,552.5,556.0,549.0,307.25,551.0,554.5,551.0,-0.001,0.355,0.0,0.0,0.52,0.223,0.069,0.137,0.158,0.142
5272008,808,1,1,3,1,100,0.0,100,84.474,84.474,1,1,508.346,223.719,0.011,13.398,0,80,55,1.4,807.375,828.8,1336.711,848.593,55.04,52.643,73.863,52.976,52.547,1.368,1.589,0.311,62.639,50.079,79.458,43.855,49.209,50.123,92.437,82.182,93.497,43.031,55.287,43.498,-10.82,85.875,85.125,70.938,75.938,55.5,61.219,0.0,0,72,70,1000,200,0.102,201.375,117.625,84.125,0.014,70.5,72.625,56.344,62.813,2.566,26.656,72,70,1000,200,0.034,196.375,127.313,93.75,0.028,71.063,72.5,56.563,62.094,0.0,45.906,72,70,1000,200,0.033,197.75,122.375,86.313,0.034,71.313,74.063,57.406,65.5,0.0,35.875,72,70,1000,200,0.032,197.5,122.563,86.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.909,12.887,12.011,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,346.0,551.5,554.0,548.0,307.0,549.5,553.0,550.0,-0.001,0.511,0.0,0.0,0.508,0.224,0.068,0.135,0.177,0.14
5272008,809,1,1,3,1,100,0.0,100,84.493,84.493,1,1,486.091,222.548,0.011,13.368,0,80,55,1.4,801.125,797.53,1322.547,835.631,54.932,52.643,73.863,52.87,52.654,1.406,1.629,0.311,62.638,50.111,79.374,43.631,49.183,50.123,92.363,82.075,93.424,43.104,55.287,43.498,-10.82,85.875,85.125,71.125,76.125,55.5,59.594,0.0,0,72,70,1000,200,0.1,197.375,117.0,83.688,0.014,70.813,73.063,56.344,61.875,0.0,27.156,72,70,1000,200,0.032,192.125,126.5,93.438,0.029,71.188,72.75,56.563,61.281,0.0,46.125,72,70,1000,200,0.032,196.125,121.563,86.063,0.034,71.375,74.125,57.406,64.438,0.0,35.969,72,70,1000,200,0.033,198.25,121.813,86.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.879,12.022,12.536,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,345.5,550.0,552.5,546.5,306.5,548.0,551.5,548.5,-0.001,0.432,0.0,0.0,0.486,0.223,0.067,0.138,0.174,0.138
5272008,810,1,1,3,1,100,0.0,100,84.504,84.504,1,1,494.29,220.205,0.011,13.427,0,80,55,1.4,807.0,810.299,1328.84,843.492,55.04,52.537,73.968,52.87,52.547,1.425,1.654,0.311,62.617,50.112,79.234,43.491,49.158,50.016,92.363,82.075,93.35,43.104,55.287,43.498,-10.82,85.813,85.0,70.938,76.438,55.5,58.781,0.0,0,72,70,1000,200,0.104,201.25,116.313,83.563,0.014,70.813,73.313,56.344,61.094,0.0,27.219,72,70,1000,200,0.031,194.75,125.75,93.25,0.029,71.313,72.938,56.563,60.781,0.0,45.156,72,70,1000,200,0.033,206.625,120.938,85.938,0.034,71.375,74.5,57.406,63.375,0.0,35.094,72,70,1000,200,0.035,202.625,121.188,86.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.919,12.883,12.022,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,346.0,548.5,551.0,545.0,306.5,546.5,549.5,547.0,-0.001,0.434,0.0,0.0,0.494,0.22,0.066,0.136,0.172,0.136
5272008,811,1,1,3,1,100,0.0,100,84.678,84.678,1,1,502.489,222.548,0.011,13.354,0,80,55,1.4,788.875,817.407,1328.84,830.649,54.932,52.537,73.968,52.764,52.44,1.406,1.654,0.304,62.469,49.949,79.318,43.322,49.145,50.016,92.289,82.075,93.35,43.104,55.287,43.498,-10.82,85.938,85.0,70.875,76.75,55.5,58.281,0.0,0,72,70,1000,200,0.1,199.375,115.688,83.438,0.014,70.938,73.438,56.344,60.469,0.0,26.641,72,70,1000,200,0.031,199.25,124.938,93.063,0.029,71.313,73.188,56.563,60.313,0.0,45.094,72,70,1000,200,0.036,203.875,120.125,85.625,0.034,71.375,74.563,57.406,62.656,0.0,36.0,72,70,1000,200,0.032,196.5,120.5,86.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.877,12.021,12.534,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,346.0,547.0,549.0,544.0,306.0,544.5,548.0,545.5,-0.001,0.432,0.0,0.0,0.502,0.223,0.065,0.133,0.169,0.134
5272008,812,1,1,3,1,100,0.0,100,84.561,84.561,1,1,509.517,221.376,0.011,13.398,0,80,55,1.4,795.375,814.562,1328.84,828.288,55.04,52.431,74.179,52.764,52.547,1.387,1.589,0.311,62.604,50.083,79.29,43.042,49.106,50.123,92.215,81.969,93.202,43.104,55.287,43.498,-10.82,85.875,85.0,70.938,77.0,55.5,57.969,0.0,0,72,70,1000,200,0.1,197.5,114.875,83.313,0.014,70.938,73.438,56.438,59.938,0.0,25.781,72,70,1000,200,0.034,204.75,124.188,92.625,0.028,71.313,73.375,56.563,60.063,0.0,46.031,72,70,1000,200,0.033,196.75,119.563,85.438,0.03,71.375,74.688,57.406,62.063,0.0,36.094,72,70,1000,200,0.032,197.375,119.875,86.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.947,12.912,12.043,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,346.25,545.5,547.5,542.5,306.0,543.5,546.5,544.0,-0.001,0.433,0.0,0.0,0.51,0.221,0.064,0.127,0.148,0.132
5272008,813,1,1,3,1,100,0.0,100,84.429,84.429,1,1,518.887,220.205,0.011,13.368,0,80,55,1.4,806.875,834.507,1354.044,849.674,54.932,52.431,74.179,52.764,52.44,1.452,1.683,0.3,62.8,50.241,79.234,42.958,49.093,50.016,92.141,81.969,93.202,43.104,55.392,43.571,-10.82,85.938,84.938,70.938,77.125,55.5,57.781,0.0,0,72,70,1000,200,0.107,203.875,114.25,83.125,0.014,70.938,73.5,56.344,59.75,0.0,25.266,72,70,1000,200,0.036,207.25,123.563,92.563,0.028,71.5,73.563,56.563,59.688,0.0,46.156,72,70,1000,200,0.032,195.75,119.125,85.313,0.034,71.375,74.688,57.406,61.5,0.0,35.406,72,70,1000,200,0.033,200.25,119.125,85.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.93,12.889,12.027,12.546,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,345.75,544.5,546.0,541.5,305.75,542.0,545.0,542.5,-0.001,0.508,0.0,0.0,0.519,0.22,0.063,0.125,0.166,0.13
5272008,814,1,1,3,1,100,0.0,100,84.563,84.563,1,1,497.804,222.548,0.001,13.427,0,80,55,1.4,806.875,821.676,1338.286,840.341,55.04,52.431,74.389,52.764,52.547,1.391,1.618,0.315,62.5,50.126,79.178,42.93,49.054,50.016,92.141,81.863,93.202,43.178,55.287,43.571,-10.82,85.875,84.938,70.875,77.063,55.5,57.594,0.0,0,72,70,1000,200,0.099,197.0,113.625,82.875,0.014,70.938,73.688,56.344,59.344,0.0,25.953,72,70,1000,200,0.035,200.5,122.875,92.25,0.028,71.313,73.688,56.5,59.594,0.0,45.969,72,70,1000,200,0.031,199.75,118.25,85.0,0.037,71.375,74.875,57.406,61.063,0.0,35.969,72,70,1000,200,0.032,196.625,118.5,85.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.886,12.031,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,345.5,543.0,544.5,540.0,305.5,540.5,543.5,541.5,0.0,0.436,0.0,0.0,0.498,0.223,0.062,0.124,0.178,0.128
5272008,815,1,1,3,1,100,0.0,100,84.401,84.401,1,1,508.346,223.719,0.011,13.427,0,80,55,1.4,795.375,827.375,1355.621,844.712,55.04,52.324,74.284,52.553,52.44,1.429,1.64,0.315,62.565,50.042,79.206,42.79,49.08,50.016,91.993,81.863,93.054,43.104,55.392,43.498,-10.82,85.938,84.938,70.875,77.125,55.5,57.469,0.0,0,72,70,1000,200,0.102,198.875,113.0,82.813,0.014,70.938,73.625,56.344,59.156,0.0,26.953,72,70,1000,200,0.033,194.25,122.125,92.063,0.029,71.5,73.875,56.563,59.5,0.0,44.813,72,70,1000,200,0.036,206.125,117.625,84.813,0.034,71.375,74.938,57.406,60.875,0.0,35.406,72,70,1000,200,0.033,199.125,117.875,85.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.879,12.016,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.75,542.5,543.5,539.5,305.25,540.0,542.0,540.0,-0.001,0.431,0.0,0.0,0.508,0.224,0.061,0.126,0.161,0.126
5272008,816,1,1,3,1,100,0.0,100,84.38,84.38,1,1,495.461,220.205,0.011,13.324,0,80,55,1.4,793.375,831.653,1333.562,842.121,55.04,52.537,74.284,52.764,52.44,1.41,1.643,0.318,62.606,50.107,79.318,42.734,49.041,50.016,91.993,81.863,92.98,43.178,55.392,43.498,-10.82,86.063,85.125,70.938,77.063,55.5,57.469,0.0,0,72,70,1000,200,0.106,204.0,112.25,82.688,0.014,70.938,73.75,56.344,58.969,0.0,27.016,72,70,1000,200,0.03,195.625,121.563,91.813,0.029,71.5,73.875,56.5,59.219,0.0,45.656,72,70,1000,200,0.034,199.5,117.188,84.5,0.035,71.375,75.0,57.406,60.688,0.0,35.844,72,70,1000,200,0.032,197.5,117.313,85.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.909,12.859,11.991,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,541.0,542.0,538.5,305.0,538.5,541.0,539.0,-0.001,0.349,0.0,0.0,0.495,0.22,0.06,0.124,0.165,0.124
5272008,817,1,1,3,1,100,0.0,100,84.507,84.507,1,1,495.461,222.548,0.011,13.441,0,80,55,1.4,798.5,814.562,1344.587,824.755,55.04,52.431,74.494,52.764,52.44,1.372,1.65,0.304,62.601,50.094,79.234,42.594,49.015,50.016,91.919,81.863,92.98,43.104,55.287,43.571,-10.82,86.0,85.0,70.875,77.25,55.5,57.156,0.0,0,72,70,1000,200,0.099,197.75,111.688,82.375,0.014,70.938,73.75,56.344,58.844,0.0,26.156,72,70,1000,200,0.033,202.5,120.938,91.5,0.029,71.5,73.938,56.5,59.219,0.0,46.281,72,70,1000,200,0.032,195.25,116.5,84.438,0.038,71.375,75.063,57.469,60.469,0.0,35.906,72,70,1000,200,0.033,197.875,116.688,85.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.866,12.005,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,540.0,541.0,537.5,305.0,537.0,540.5,537.5,-0.001,0.515,0.0,0.0,0.495,0.223,0.059,0.123,0.176,0.122
5272008,818,1,1,3,1,100,0.0,100,84.482,84.482,1,1,514.202,223.719,0.011,13.427,0,80,55,1.4,801.125,841.649,1347.738,845.853,54.825,52.324,74.389,52.553,52.333,1.406,1.694,0.315,62.67,50.142,79.318,42.538,49.054,49.908,91.845,81.757,92.907,43.178,55.287,43.571,-10.828,86.125,85.125,70.875,77.188,55.406,57.156,0.0,0,72,70,1000,200,0.1,197.625,111.0,82.375,0.014,70.938,73.875,56.344,58.75,0.0,26.016,72,70,1000,200,0.034,202.875,120.188,91.375,0.029,71.625,74.0,56.563,59.125,0.0,45.688,72,70,1000,200,0.031,201.125,115.875,84.313,0.038,71.375,75.125,57.406,60.313,0.0,34.5,72,70,1000,200,0.036,210.0,116.313,85.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.881,12.021,12.536,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,539.0,539.5,536.0,304.75,536.0,539.5,536.5,-0.001,0.436,0.0,0.0,0.514,0.224,0.058,0.121,0.173,0.122
5272008,819,1,1,3,1,100,0.0,100,84.149,84.149,1,1,528.258,222.548,0.011,13.427,0,80,55,1.4,817.5,860.265,1354.044,863.207,55.04,52.324,74.389,52.659,52.44,1.448,1.704,0.318,62.731,50.152,79.374,42.51,49.015,50.016,91.771,81.757,92.759,43.178,55.287,43.571,-10.82,86.188,85.188,70.875,77.375,55.406,57.156,0.0,0,72,70,1000,200,0.106,201.5,110.375,82.188,0.014,71.0,73.938,56.344,58.625,0.0,25.688,72,70,1000,200,0.034,205.75,119.563,91.063,0.029,71.688,74.063,56.5,59.0,0.0,44.906,72,70,1000,200,0.036,205.25,115.5,84.188,0.035,71.375,75.188,57.406,60.219,0.0,35.625,72,70,1000,200,0.033,198.875,115.5,85.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.919,12.883,12.021,12.539,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,538.0,538.5,535.5,304.25,534.5,538.5,535.5,-0.001,0.436,0.0,0.0,0.528,0.223,0.057,0.119,0.158,0.119
5272008,820,1,1,3,1,100,0.0,100,84.225,84.225,1,1,525.915,221.376,0.011,13.383,0,80,55,1.4,802.75,883.268,1349.314,866.732,54.825,52.324,74.494,52.553,52.333,1.394,1.679,0.311,62.546,50.037,79.318,42.425,49.028,49.801,91.771,81.757,92.685,43.178,55.287,43.571,-10.82,86.125,85.188,70.938,77.25,55.406,57.156,0.0,0,72,70,1000,200,0.103,201.125,109.75,82.125,0.014,71.0,74.0,56.344,58.531,0.0,25.469,72,70,1000,200,0.035,206.75,119.063,90.813,0.029,71.688,74.063,56.5,59.0,0.0,45.688,72,70,1000,200,0.034,198.375,114.938,83.813,0.037,71.375,75.125,57.406,60.219,0.0,34.438,72,70,1000,200,0.035,209.375,115.125,84.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.919,12.884,12.019,12.536,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,537.0,537.5,534.5,304.25,533.5,537.5,534.0,-0.001,0.434,0.0,0.0,0.526,0.221,0.056,0.118,0.166,0.118
5272008,821,1,1,3,1,100,0.0,100,84.021,84.021,1,1,488.433,220.205,0.011,13.354,0,80,55,1.4,803.875,827.375,1338.286,841.753,54.932,52.324,74.494,52.659,52.44,1.292,1.607,0.311,62.599,50.08,79.346,42.313,49.002,49.908,91.623,81.651,92.685,43.178,55.287,43.571,-10.82,86.125,85.188,70.938,77.313,55.5,57.156,0.0,0,72,70,1000,200,0.1,196.875,109.125,81.875,0.014,71.0,74.063,56.344,58.344,0.0,26.203,72,70,1000,200,0.035,199.375,118.5,90.75,0.028,71.75,74.188,56.5,59.0,0.0,46.406,72,70,1000,200,0.032,194.125,114.375,83.688,0.036,71.5,75.25,57.469,60.094,0.0,35.313,72,70,1000,200,0.033,199.375,114.5,84.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.872,12.024,12.524,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.75,536.0,536.5,533.5,304.0,532.5,537.0,533.0,-0.001,0.433,0.0,0.0,0.488,0.22,0.055,0.112,0.16,0.116
5272008,822,1,1,3,1,100,0.0,100,84.095,84.095,1,1,490.776,221.376,0.011,13.339,0,80,55,1.4,794.5,815.984,1335.136,842.323,54.825,52.324,74.599,52.659,52.226,1.391,1.647,0.311,62.641,50.114,79.065,42.285,48.983,49.694,91.549,81.651,92.611,43.251,55.287,43.644,-10.82,85.875,84.938,71.125,77.313,55.406,56.969,0.0,0,72,70,1000,200,0.106,204.875,108.375,81.688,0.014,71.0,74.125,56.344,58.344,0.0,26.828,72,70,1000,200,0.033,194.75,117.875,90.438,0.028,71.688,74.25,56.5,58.906,0.0,45.219,72,70,1000,200,0.033,205.875,113.875,83.625,0.042,71.5,75.25,57.406,59.875,0.0,35.625,72,70,1000,200,0.033,197.875,114.0,84.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.939,12.881,12.031,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,535.5,536.0,532.5,304.0,531.5,536.0,532.0,-0.001,0.436,0.0,0.0,0.491,0.221,0.054,0.111,0.184,0.114
5272008,823,1,1,3,1,100,0.0,100,84.061,84.061,1,1,498.975,221.376,0.011,13.412,0,80,55,1.4,796.375,831.653,1341.436,839.996,54.825,52.324,74.704,52.553,52.333,1.406,1.622,0.307,62.546,50.066,79.037,42.061,49.002,49.694,91.549,81.651,92.611,43.178,55.287,43.571,-10.82,85.875,84.938,71.125,77.438,55.406,57.063,0.0,0,72,70,1000,200,0.099,196.25,107.813,81.688,0.014,71.125,74.063,56.25,58.344,0.0,27.281,72,70,1000,200,0.031,194.0,117.25,90.25,0.029,71.75,74.313,56.5,58.906,0.0,45.188,72,70,1000,200,0.035,203.125,113.25,83.5,0.037,71.5,75.25,57.406,59.813,0.0,35.781,72,70,1000,200,0.033,198.0,113.5,84.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.946,12.919,12.043,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,534.5,535.0,531.5,303.75,530.5,535.5,531.0,-0.001,0.435,0.0,0.0,0.499,0.221,0.053,0.113,0.159,0.113
5272008,824,1,1,3,1,100,0.0,100,83.836,83.836,1,1,484.919,223.719,0.011,13.383,0,80,55,1.4,798.625,793.281,1343.011,820.824,54.825,52.324,74.704,52.553,52.333,1.425,1.6,0.3,62.478,49.968,79.122,42.089,49.054,49.908,91.475,81.544,92.685,43.251,55.287,43.644,-10.82,86.125,85.063,70.875,77.5,55.406,57.063,0.0,0,72,70,1000,200,0.102,199.25,107.063,81.5,0.014,71.125,74.188,56.344,58.219,0.0,26.766,72,70,1000,200,0.031,197.75,116.625,90.125,0.029,71.75,74.438,56.5,58.781,0.0,45.969,72,70,1000,200,0.033,197.0,112.813,83.188,0.034,71.5,75.375,57.406,59.813,0.0,35.969,72,70,1000,200,0.033,197.5,112.938,84.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.952,12.896,12.008,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,534.0,534.0,531.0,304.0,529.5,534.5,530.0,-0.001,0.437,0.0,0.0,0.485,0.224,0.052,0.111,0.146,0.112
5272008,825,1,1,3,1,100,0.0,100,83.882,83.882,1,1,521.23,222.548,0.011,13.398,0,80,55,1.4,795.25,804.62,1336.711,836.944,54.825,52.324,74.704,52.553,52.226,1.436,1.676,0.304,62.68,50.129,79.486,41.949,49.08,49.801,91.401,81.544,92.463,43.251,55.392,43.644,-10.82,86.438,85.313,71.125,77.625,55.406,56.969,0.0,0,72,70,1000,200,0.106,204.375,106.5,81.25,0.014,71.125,74.188,56.344,58.219,0.0,26.5,72,70,1000,200,0.032,199.375,116.063,89.813,0.028,71.688,74.5,56.5,58.781,0.0,46.5,72,70,1000,200,0.031,193.25,112.188,83.125,0.037,71.688,75.313,57.406,59.813,0.0,34.563,72,70,1000,200,0.036,209.875,112.375,84.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.965,12.921,12.043,12.579,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,533.0,533.5,530.0,303.5,529.0,534.0,529.5,-0.001,0.434,0.0,0.0,0.521,0.223,0.051,0.106,0.156,0.11
5272008,826,1,1,3,1,100,0.0,100,83.66,83.66,1,1,503.66,223.719,0.011,13.339,0,80,55,1.4,819.625,813.141,1355.621,821.213,54.932,52.431,74.809,52.659,52.333,1.41,1.661,0.296,62.595,50.072,79.57,41.921,49.106,50.016,91.327,81.651,92.39,43.178,55.287,43.644,-10.82,86.375,85.438,70.938,77.625,55.406,56.969,0.0,0,72,70,1000,200,0.1,199.125,105.875,81.188,0.014,71.125,74.25,56.344,58.219,0.0,26.125,72,70,1000,200,0.033,202.125,115.5,89.563,0.029,71.75,74.625,56.5,58.781,0.0,45.406,72,70,1000,200,0.033,203.375,111.688,83.0,0.037,71.688,75.375,57.469,59.813,0.0,35.688,72,70,1000,200,0.033,197.5,111.938,84.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.955,12.917,12.054,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,532.0,532.5,529.0,303.5,528.5,533.0,528.5,-0.001,0.513,0.0,0.0,0.504,0.224,0.05,0.109,0.154,0.109
5272008,827,1,1,3,1,100,0.0,100,83.739,83.739,1,1,510.688,224.89,0.011,13.368,0,80,55,1.4,806.25,847.369,1369.823,843.767,54.717,52.324,74.809,52.553,52.226,1.387,1.661,0.311,62.655,50.102,79.626,41.837,49.145,49.908,91.254,81.438,92.39,43.251,55.392,43.644,-10.82,86.438,85.5,71.125,77.563,55.406,56.906,0.0,0,72,70,1000,200,0.1,197.0,105.25,81.125,0.014,71.25,74.313,56.344,58.219,0.0,25.891,72,70,1000,200,0.034,204.0,115.0,89.5,0.028,71.75,74.563,56.188,58.781,0.0,45.281,72,70,1000,200,0.035,202.125,111.375,82.938,0.031,71.688,75.438,57.406,59.688,0.0,35.844,72,70,1000,200,0.032,199.375,111.5,83.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.947,12.905,12.046,12.559,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.75,531.5,532.0,528.5,303.25,527.5,532.5,528.0,-0.001,0.433,0.0,0.0,0.511,0.225,0.049,0.103,0.128,0.108
5272008,828,1,1,3,1,100,0.0,100,83.536,83.536,1,1,506.003,221.376,0.011,13.456,0,80,55,1.4,802.375,833.079,1352.467,843.578,54.825,52.431,74.915,52.659,52.333,1.387,1.676,0.311,62.6,50.07,79.542,41.753,49.028,49.908,91.18,81.544,92.242,43.251,55.496,43.571,-10.82,86.313,85.438,71.188,77.5,55.5,56.906,0.0,0,72,70,1000,200,0.104,200.5,104.688,80.938,0.014,71.25,74.313,56.344,58.219,0.0,25.422,72,70,1000,200,0.035,207.0,114.375,89.438,0.028,71.75,74.625,56.5,58.906,0.0,46.219,72,70,1000,200,0.032,195.5,110.875,82.625,0.041,71.688,75.5,57.406,59.688,0.0,35.594,72,70,1000,200,0.033,198.25,111.0,83.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.941,12.891,12.036,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,531.0,531.5,528.0,303.5,527.0,532.5,527.0,-0.001,0.352,0.0,0.0,0.506,0.221,0.048,0.101,0.168,0.106
5272008,829,1,1,3,1,100,0.0,100,83.582,83.582,1,1,516.545,221.376,0.011,13.427,0,80,55,1.4,794.5,821.676,1349.314,836.906,54.932,52.431,74.915,52.659,52.226,1.383,1.672,0.3,62.715,50.157,79.234,41.669,49.015,49.801,91.18,81.438,92.168,43.324,55.392,43.717,-10.82,85.938,85.188,71.188,77.563,55.5,56.906,0.0,0,72,70,1000,200,0.102,201.125,104.063,80.875,0.014,71.25,74.313,56.344,58.125,0.0,25.625,72,70,1000,200,0.036,203.875,113.875,89.125,0.028,72.063,74.688,56.5,58.781,0.0,45.125,72,70,1000,200,0.033,205.0,110.375,82.5,0.034,71.688,75.563,57.406,59.688,0.0,35.969,72,70,1000,200,0.032,196.875,110.5,83.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.941,12.902,12.043,12.555,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,530.5,531.5,527.5,303.25,526.0,531.5,526.5,-0.001,0.437,0.0,0.0,0.517,0.221,0.047,0.1,0.137,0.104
5272008,830,1,1,3,1,100,0.0,100,83.381,83.381,1,1,502.489,221.376,0.011,13.412,0,80,55,1.4,792.5,871.754,1379.3,862.236,54.717,52.324,75.02,52.659,52.226,1.452,1.697,0.3,62.617,50.118,79.094,41.669,49.028,49.801,91.106,81.544,92.168,43.251,55.392,43.644,-10.82,85.938,85.0,71.188,77.563,55.406,56.969,0.0,0,72,70,1000,200,0.1,197.25,103.438,80.688,0.014,71.25,74.375,56.344,58.219,0.0,26.375,72,70,1000,200,0.034,198.125,113.25,88.938,0.028,72.063,74.875,56.5,58.906,0.0,44.813,72,70,1000,200,0.036,206.125,109.813,82.438,0.034,71.688,75.563,57.406,59.688,0.0,34.594,72,70,1000,200,0.036,206.5,110.125,83.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.881,12.024,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,530.0,531.0,527.0,303.0,526.0,531.0,526.5,-0.001,0.434,0.0,0.0,0.502,0.221,0.046,0.098,0.135,0.104
5272008,831,1,1,3,1,100,0.0,100,83.284,83.284,1,1,484.919,222.548,0.011,13.456,0,80,55,1.4,809.0,803.201,1350.891,832.288,54.932,52.324,75.02,52.659,52.333,1.413,1.636,0.307,62.593,50.09,79.037,41.641,48.995,49.801,91.106,81.438,92.094,43.251,55.496,43.644,-10.82,85.75,84.938,71.188,77.563,55.406,56.906,0.0,0,72,70,1000,200,0.103,199.375,102.938,80.563,0.014,71.25,74.375,56.344,58.125,0.0,27.0,72,70,1000,200,0.032,193.5,112.813,88.813,0.028,72.063,74.875,56.5,58.781,0.0,46.625,72,70,1000,200,0.033,197.5,109.438,82.313,0.034,71.813,75.625,57.281,59.688,0.0,35.625,72,70,1000,200,0.033,198.375,109.75,83.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.881,12.021,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,529.5,530.5,526.5,303.25,525.0,530.5,526.0,-0.001,0.432,0.0,0.0,0.485,0.223,0.045,0.097,0.134,0.102
5272008,832,1,1,3,1,100,0.0,100,83.204,83.204,1,1,515.373,221.376,0.011,13.383,0,80,55,1.4,803.25,818.829,1346.162,831.542,54.932,52.324,75.125,52.659,52.333,1.391,1.668,0.304,62.696,50.157,78.953,41.473,48.983,49.694,90.958,81.332,92.094,43.324,55.392,43.644,-10.82,85.625,84.875,71.188,77.688,55.5,56.906,0.0,0,72,70,1000,200,0.105,204.625,102.313,80.375,0.014,71.438,74.438,56.344,58.125,0.0,27.391,72,70,1000,200,0.031,191.75,112.375,88.625,0.027,72.063,74.875,56.5,58.625,0.0,45.031,72,70,1000,200,0.036,211.0,109.0,82.125,0.04,71.813,75.688,57.406,59.688,0.0,35.906,72,70,1000,200,0.032,197.375,109.313,83.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.939,12.9,12.035,12.555,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,529.0,530.0,526.0,303.0,525.0,530.0,525.0,-0.001,0.355,0.0,0.0,0.515,0.221,0.045,0.093,0.156,0.101
5272008,833,1,1,3,1,100,0.0,100,83.16,83.16,1,1,517.716,221.376,0.021,13.412,0,80,55,1.4,815.75,855.963,1343.011,845.02,54.932,52.324,75.125,52.553,52.333,1.467,1.607,0.3,62.604,50.149,78.869,41.473,48.931,49.694,90.884,81.332,92.168,43.397,55.392,43.717,-10.82,85.563,84.75,71.188,77.563,55.406,56.906,0.0,0,72,70,1000,200,0.1,199.125,101.688,80.375,0.014,71.438,74.438,56.344,58.125,0.0,26.547,72,70,1000,200,0.031,199.25,111.813,88.438,0.029,72.188,75.0,56.5,58.625,0.0,46.406,72,70,1000,200,0.036,205.625,108.625,82.063,0.035,71.813,75.75,57.281,59.594,0.0,34.219,72,70,1000,200,0.038,209.75,108.875,83.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.952,12.91,12.036,12.567,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,528.5,529.5,525.5,303.25,524.0,529.5,525.0,-0.003,0.358,0.0,0.0,0.518,0.221,0.043,0.098,0.135,0.1
5272008,834,1,1,3,1,100,0.0,100,83.057,83.057,1,1,517.716,221.376,0.011,13.383,0,80,55,1.4,810.625,818.829,1347.738,836.316,54.717,52.218,75.125,52.553,52.226,1.364,1.632,0.3,62.731,50.175,78.561,41.388,48.905,49.479,90.884,81.226,91.946,43.324,55.601,43.571,-10.82,85.313,84.5,71.313,77.625,55.406,56.906,0.0,0,72,70,1000,200,0.1,197.0,101.188,80.313,0.014,71.438,74.625,56.25,58.125,0.0,26.281,72,70,1000,200,0.032,201.25,111.375,88.313,0.029,72.188,75.0,56.281,58.625,0.0,44.906,72,70,1000,200,0.037,212.125,108.188,81.938,0.034,71.938,75.875,57.406,59.688,0.0,35.781,72,70,1000,200,0.032,197.125,108.313,83.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.914,12.054,12.568,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,528.0,529.0,525.0,303.25,523.5,529.0,524.5,-0.001,0.269,0.0,0.0,0.518,0.221,0.042,0.097,0.129,0.098
5272008,835,1,1,3,1,100,0.0,100,82.927,82.927,1,1,511.859,223.719,0.011,13.427,0,80,55,1.4,812.25,847.369,1361.931,847.137,54.932,52.324,75.23,52.553,52.333,1.391,1.683,0.296,62.696,50.157,78.448,41.22,48.983,49.586,90.884,81.332,92.094,43.324,55.601,43.717,-10.82,85.313,84.313,71.313,77.875,55.406,56.75,0.0,0,72,70,1000,200,0.107,203.375,100.625,80.063,0.014,71.438,74.625,56.344,58.125,0.0,25.875,72,70,1000,200,0.034,204.125,110.813,88.0,0.029,72.188,74.938,56.281,58.625,0.0,46.75,72,70,1000,200,0.036,206.625,107.75,81.813,0.037,71.938,75.813,57.406,59.594,0.0,36.031,72,70,1000,200,0.032,196.75,107.938,83.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.933,12.896,12.024,12.549,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,528.0,529.0,524.5,303.0,523.5,529.0,524.0,-0.001,0.43,0.0,0.0,0.512,0.224,0.042,0.096,0.139,0.097
5272008,836,1,1,3,1,100,0.0,100,82.775,82.775,1,1,520.059,221.376,0.011,13.368,0,80,55,1.4,823.5,848.801,1338.286,847.143,54.825,52.324,75.23,52.553,52.226,1.452,1.69,0.3,62.695,50.156,78.841,41.192,49.015,49.694,90.736,81.226,91.872,43.324,55.392,43.717,-10.82,85.563,84.688,71.438,77.938,55.406,56.75,0.0,0,72,70,1000,200,0.105,203.625,100.063,80.0,0.014,71.563,74.688,56.25,58.125,0.0,25.703,72,70,1000,200,0.034,205.375,110.375,87.938,0.028,72.188,75.0,56.281,58.625,0.0,46.125,72,70,1000,200,0.039,220.5,107.438,81.75,0.036,72.0,75.938,57.406,59.594,0.0,35.219,72,70,1000,200,0.034,201.0,107.625,83.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.955,12.912,12.043,12.57,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,527.5,528.5,524.0,302.75,523.5,528.5,523.5,-0.001,0.435,0.0,0.0,0.52,0.221,0.041,0.091,0.134,0.096
5272008,837,1,1,3,1,100,0.0,100,82.636,82.636,1,1,524.744,222.548,0.011,13.427,0,80,55,1.4,802.625,850.232,1363.509,851.89,54.717,52.324,75.23,52.553,52.119,1.448,1.607,0.307,62.759,50.194,78.869,41.164,49.028,49.586,90.81,81.119,91.946,43.397,55.496,43.79,-10.82,85.688,84.75,71.313,77.75,55.406,56.75,0.0,0,72,70,1000,200,0.098,197.625,99.563,80.0,0.014,71.563,74.75,56.344,58.031,0.0,25.938,72,70,1000,200,0.034,203.625,109.875,87.813,0.028,72.188,75.063,56.281,58.625,0.0,45.75,72,70,1000,200,0.04,219.625,107.063,81.5,0.034,71.938,76.0,57.406,59.594,0.0,35.938,72,70,1000,200,0.032,196.25,107.125,82.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.946,12.907,12.044,12.562,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,527.0,528.0,524.0,303.0,523.0,528.5,523.5,-0.001,0.436,0.0,0.0,0.525,0.223,0.04,0.089,0.126,0.095
5272008,838,1,1,3,1,100,0.0,100,82.365,82.365,1,1,525.915,222.548,0.011,13.324,0,80,55,1.4,814.5,861.699,1363.509,849.955,54.825,52.324,75.335,52.553,52.226,1.436,1.701,0.307,62.843,50.198,79.206,41.108,49.067,49.801,90.736,81.226,91.725,43.397,55.601,43.717,-10.82,86.125,85.063,71.438,77.75,55.406,56.75,0.0,0,72,70,1000,200,0.1,197.0,99.188,79.938,0.014,71.563,74.75,56.344,58.125,0.0,25.766,72,70,1000,200,0.034,204.875,109.5,87.625,0.029,72.188,75.125,56.281,58.5,0.0,45.75,72,70,1000,200,0.041,219.875,106.563,81.438,0.042,72.0,76.063,57.406,59.594,0.0,34.969,72,70,1000,200,0.034,207.25,106.813,82.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.869,12.006,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.0,527.5,523.5,303.0,522.0,528.5,523.0,-0.001,0.349,0.0,0.0,0.526,0.223,0.039,0.092,0.153,0.093
5272008,839,1,1,3,1,100,0.0,100,82.503,82.503,1,1,513.031,221.376,0.011,13.398,0,80,55,1.4,817.75,858.83,1368.244,849.895,54.825,52.431,75.23,52.659,52.226,1.402,1.697,0.311,62.561,50.104,79.767,41.108,49.132,49.908,90.662,81.119,91.725,43.397,55.392,43.717,-10.82,86.625,85.563,71.438,77.75,55.281,56.75,0.0,0,72,70,1000,200,0.104,199.25,98.625,79.75,0.014,71.563,74.688,56.344,58.031,0.0,25.813,72,70,1000,200,0.034,205.0,109.0,87.438,0.029,72.313,75.25,56.281,58.5,0.0,45.563,72,70,1000,200,0.042,222.75,106.25,81.313,0.034,72.0,76.063,57.406,59.594,0.0,35.625,72,70,1000,200,0.033,198.0,106.313,82.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.912,12.879,12.006,12.536,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,526.5,527.5,523.5,302.75,522.0,528.0,523.0,-0.001,0.357,0.0,0.0,0.513,0.221,0.038,0.091,0.123,0.092
5272008,840,1,1,3,1,100,0.0,100,82.152,82.152,1,1,515.373,224.89,0.011,13.324,0,80,55,1.4,811.25,864.57,1365.087,850.128,54.932,52.431,75.23,52.659,52.333,1.383,1.676,0.3,62.67,50.166,79.795,41.136,49.106,50.016,90.588,81.119,91.651,43.397,55.392,43.717,-10.82,86.313,85.563,71.438,77.75,55.406,56.75,0.0,0,72,70,1000,200,0.104,202.5,98.125,79.688,0.014,71.625,74.75,56.344,58.125,0.0,25.438,72,70,1000,200,0.035,206.875,108.563,87.313,0.029,72.188,75.188,56.281,58.5,0.0,46.531,72,70,1000,200,0.041,222.25,105.813,81.188,0.038,72.0,76.063,57.406,59.594,0.0,36.0,72,70,1000,200,0.032,196.625,106.125,82.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.916,12.886,12.008,12.544,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,526.5,527.5,523.0,302.75,521.5,528.0,522.5,-0.001,0.355,0.0,0.0,0.515,0.225,0.038,0.089,0.136,0.092
5272008,841,1,1,3,1,100,0.0,100,82.19,82.19,1,1,521.23,220.205,0.011,13.324,0,80,55,1.4,827.75,847.369,1368.244,855.211,54.717,52.643,75.23,52.764,52.333,1.387,1.585,0.296,62.783,50.177,79.318,41.052,49.08,49.801,90.44,81.119,91.577,43.031,55.392,43.498,-10.82,85.875,85.188,71.5,77.813,55.406,56.75,0.0,0,72,70,1000,200,0.098,197.125,97.688,79.5,0.014,71.625,74.75,56.25,58.031,0.0,25.438,72,70,1000,200,0.035,206.75,108.188,87.188,0.029,72.188,75.25,56.281,58.5,0.0,46.531,72,70,1000,200,0.041,220.75,105.5,81.125,0.042,72.063,76.188,57.406,59.594,0.0,35.25,72,70,1000,200,0.034,200.625,105.75,82.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.896,12.005,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,526.0,527.0,522.5,302.75,521.5,527.5,522.5,-0.001,0.503,0.0,0.0,0.521,0.22,0.037,0.088,0.148,0.091
5272008,842,1,1,3,1,100,0.0,100,82.225,82.225,1,1,525.915,221.376,0.011,13.251,0,80,55,1.4,820.375,861.699,1365.087,840.331,55.04,52.643,75.335,52.764,52.44,1.394,1.701,0.304,62.813,50.255,79.514,41.052,49.028,49.908,90.514,81.119,91.577,42.225,55.496,42.697,-10.82,86.063,85.375,71.438,77.813,55.406,56.75,0.0,0,72,70,1000,200,0.101,198.25,97.313,79.375,0.014,71.625,74.875,56.344,58.031,0.0,25.359,72,70,1000,200,0.036,206.5,107.75,87.063,0.029,72.313,75.188,56.281,58.5,0.0,46.781,72,70,1000,200,0.041,222.375,105.188,80.938,0.041,72.063,76.125,57.406,59.594,0.0,35.875,72,70,1000,200,0.032,197.25,105.313,82.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.874,12.0,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,525.5,527.0,522.5,302.75,521.0,527.5,522.0,-0.001,0.471,0.0,0.0,0.526,0.221,0.036,0.087,0.144,0.09
5272008,843,1,1,3,1,100,0.0,100,82.304,82.304,1,1,502.489,221.376,0.011,13.354,0,80,55,1.4,844.75,855.963,1361.931,865.011,54.825,52.537,75.335,52.87,52.333,1.41,1.614,0.318,62.927,50.206,79.234,41.024,48.931,49.801,90.366,81.013,91.503,41.932,55.496,42.26,-10.82,85.563,85.125,71.5,77.75,55.5,56.75,0.0,0,72,70,1000,200,0.106,204.5,96.875,79.25,0.014,71.625,74.938,56.344,58.125,0.0,25.453,72,70,1000,200,0.035,207.25,107.375,86.813,0.029,72.313,75.313,56.5,58.5,0.0,47.031,72,70,1000,200,0.042,222.375,104.688,80.813,0.034,72.063,76.25,57.406,59.594,0.0,35.25,72,70,1000,200,0.036,206.0,105.0,82.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.891,12.863,12.01,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,525.5,526.5,522.0,302.75,521.0,527.0,522.0,-0.001,0.323,0.0,0.0,0.502,0.221,0.036,0.086,0.118,0.089
5272008,844,1,1,3,1,100,0.0,100,81.953,81.953,1,1,514.202,223.719,0.011,13.339,0,80,55,1.4,846.125,876.069,1372.981,869.619,55.04,52.749,75.44,52.764,52.547,1.421,1.665,0.311,62.782,50.332,78.757,40.968,48.879,49.801,90.366,81.013,91.429,41.712,55.496,42.114,-10.82,85.0,84.563,71.5,77.938,55.406,56.75,0.0,0,72,70,1000,200,0.099,196.625,96.375,79.25,0.014,71.75,75.0,56.344,58.031,0.0,25.516,72,70,1000,200,0.035,206.25,106.938,86.688,0.029,72.313,75.313,56.5,58.5,0.0,46.781,72,70,1000,200,0.044,232.875,104.313,80.813,0.03,72.063,76.25,57.406,59.594,0.0,34.813,72,70,1000,200,0.037,209.375,104.625,82.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.858,12.003,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,525.5,526.5,522.0,302.5,520.0,526.5,522.0,-0.001,0.389,0.0,0.0,0.514,0.224,0.035,0.085,0.102,0.087
5272008,845,1,1,3,1,100,0.0,100,81.888,81.888,1,1,528.258,222.548,0.011,13.339,0,80,55,1.4,853.875,883.268,1371.402,884.718,55.04,52.537,75.44,52.87,52.547,1.337,1.683,0.307,62.715,50.21,78.701,40.912,48.866,49.801,90.292,80.907,91.355,41.712,55.601,41.969,-10.82,84.875,84.375,71.5,78.188,55.406,56.75,0.0,0,72,70,1000,200,0.101,198.25,95.75,79.063,0.014,71.75,75.0,56.344,58.125,0.0,25.516,72,70,1000,200,0.035,206.625,106.438,86.625,0.029,72.313,75.25,56.281,58.5,0.0,46.938,72,70,1000,200,0.044,227.0,104.063,80.813,0.034,72.313,76.25,57.406,59.594,0.0,35.469,72,70,1000,200,0.04,217.875,104.375,82.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.883,12.018,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,525.5,526.0,522.0,302.75,520.5,526.5,521.5,-0.001,0.247,0.0,0.0,0.528,0.223,0.034,0.083,0.115,0.087
5272008,846,1,1,3,1,100,0.0,100,82.154,82.154,1,1,539.971,234.261,0.011,13.324,0,80,55,1.4,833.125,891.921,1461.795,848.863,54.932,52.537,75.44,52.764,52.547,1.387,1.625,0.278,62.909,50.337,78.589,40.856,48.866,49.801,90.292,80.907,91.355,41.566,55.601,41.969,-10.82,84.938,84.25,71.5,78.25,55.5,56.75,0.0,0,72,70,1000,200,0.104,201.875,95.5,79.063,0.014,71.75,75.063,56.344,58.125,0.0,25.813,72,70,1000,200,0.035,204.375,106.125,86.5,0.029,72.188,75.313,56.5,58.375,0.0,46.844,72,70,1000,200,0.043,231.25,103.625,80.75,0.041,72.313,76.188,57.406,59.594,0.0,35.063,72,70,1000,200,0.037,210.875,103.938,82.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.874,12.01,12.527,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,525.0,526.0,521.5,302.75,520.0,526.5,521.5,-0.001,0.383,0.0,0.0,0.54,0.234,0.033,0.082,0.136,0.086
5272008,847,1,1,3,1,100,0.0,100,81.935,81.935,1,1,530.6,240.117,0.011,13.412,0,80,55,1.4,858.875,877.508,1577.272,850.212,55.04,52.537,75.335,52.976,52.44,1.375,1.737,0.256,63.208,50.582,78.813,40.884,48.853,49.801,90.218,80.907,91.282,41.493,55.496,41.823,-10.82,85.188,84.5,71.75,78.188,55.5,56.906,0.0,0,72,70,1000,200,0.104,201.625,95.125,78.875,0.014,71.75,75.063,56.344,58.125,0.0,27.344,72,70,1000,200,0.03,192.125,105.688,86.188,0.028,72.188,75.25,56.281,58.375,0.0,46.0,72,70,1000,200,0.047,238.5,103.438,80.313,0.032,72.313,76.25,57.406,59.531,0.0,36.188,72,70,1000,200,0.039,216.75,103.563,81.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.874,12.008,12.539,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,524.5,525.5,521.5,302.75,519.5,526.0,521.5,-0.001,0.316,0.0,0.0,0.531,0.24,0.033,0.079,0.107,0.085
5272008,848,1,1,3,1,100,0.0,100,82.044,82.044,1,1,548.17,245.974,0.011,13.266,0,80,55,1.4,854.5,890.478,1577.272,867.619,54.825,52.749,75.335,52.976,52.44,1.253,1.629,0.263,63.529,50.787,79.206,40.94,48.918,49.801,90.144,80.907,91.282,41.273,55.496,41.677,-10.82,85.5,84.75,71.813,78.063,55.5,56.75,0.0,0,72,70,1000,200,0.104,202.25,94.688,78.875,0.014,71.875,75.063,56.344,58.125,0.0,25.75,72,70,1000,200,0.035,203.75,105.313,86.063,0.029,72.313,75.063,56.281,58.375,0.0,46.219,72,70,1000,200,0.047,239.375,103.0,80.5,0.041,72.313,76.188,57.469,59.531,0.0,36.469,72,70,1000,200,0.04,219.25,103.375,81.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.916,12.891,12.024,12.544,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,524.5,525.0,520.5,303.0,519.0,526.0,521.5,-0.001,0.377,0.0,0.0,0.548,0.246,0.032,0.081,0.134,0.084
5272008,849,1,1,3,1,100,0.0,100,82.045,82.045,1,1,541.142,245.974,0.011,13.427,0,80,55,1.4,855.125,880.387,1595.064,848.892,55.04,52.749,75.335,52.976,52.547,1.36,1.726,0.267,63.586,50.867,79.262,40.912,48.957,50.016,90.144,81.013,91.355,41.2,55.496,41.605,-10.82,85.563,84.875,71.938,78.188,55.688,56.906,0.0,0,72,70,1000,200,0.097,195.5,94.438,78.688,0.014,71.875,75.125,56.344,58.125,0.0,26.406,72,70,1000,200,0.032,199.5,105.0,86.0,0.029,72.313,75.063,56.5,58.375,0.0,46.688,72,70,1000,200,0.048,242.0,102.625,80.313,0.038,72.313,76.188,57.406,59.531,0.0,36.969,72,70,1000,200,0.04,220.625,103.0,81.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.909,12.881,12.008,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,524.0,525.0,520.5,302.5,519.5,526.0,521.5,-0.001,0.38,0.0,0.0,0.541,0.246,0.032,0.08,0.123,0.083
5272008,850,1,1,3,1,100,0.0,100,82.044,82.044,1,1,555.198,247.145,0.011,13.368,0,80,55,1.4,876.875,904.926,1598.303,886.883,54.932,52.961,75.335,53.081,52.547,1.36,1.683,0.267,63.967,51.172,79.542,40.94,49.093,50.123,90.07,80.695,91.134,41.053,55.496,41.459,-10.82,85.625,85.125,72.0,78.25,55.688,56.906,0.0,0,72,70,1000,200,0.104,202.0,94.0,78.563,0.014,71.875,75.125,56.344,58.125,0.0,26.141,72,70,1000,200,0.035,197.875,104.5,86.0,0.029,72.313,75.063,56.5,58.375,0.0,47.656,72,70,1000,200,0.047,239.5,102.313,80.313,0.032,72.313,76.125,57.406,59.531,0.0,37.125,72,70,1000,200,0.043,227.5,102.688,81.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.906,12.883,12.014,12.539,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,524.0,524.5,520.5,302.75,518.5,526.0,521.5,-0.001,0.376,0.0,0.0,0.555,0.247,0.031,0.078,0.102,0.082
5272008,851,1,1,3,1,100,0.0,100,82.088,82.088,1,1,537.628,251.83,0.011,13.354,0,80,55,1.4,864.875,896.252,1598.303,873.065,55.04,53.067,75.335,53.081,52.547,1.345,1.73,0.267,63.928,51.111,79.458,41.024,49.015,50.231,89.996,80.801,91.06,40.98,55.496,41.313,-10.82,85.5,85.063,71.938,78.25,55.688,56.906,0.0,0,72,70,1000,200,0.098,195.25,93.438,78.563,0.014,72.0,75.125,56.438,58.125,0.0,25.656,72,70,1000,200,0.035,206.125,104.313,85.813,0.029,72.313,74.875,56.5,58.375,0.0,47.938,72,70,1000,200,0.049,241.125,101.938,80.125,0.033,72.375,76.125,57.406,59.531,0.0,37.688,72,70,1000,200,0.042,223.75,102.375,81.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.889,12.029,12.544,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,524.0,524.5,521.0,302.75,518.5,526.0,521.0,-0.001,0.306,0.0,0.0,0.538,0.252,0.03,0.078,0.104,0.082
5272008,852,1,1,3,1,100,0.0,100,82.182,82.182,1,1,578.624,250.659,0.011,13.339,0,80,55,1.4,888.875,967.494,1612.899,915.203,55.148,53.173,75.44,53.293,52.868,1.402,1.701,0.263,64.248,51.418,79.346,41.052,48.957,50.445,89.922,80.801,90.986,40.906,55.287,41.24,-10.82,85.188,84.875,71.938,78.063,55.813,56.906,0.0,0,72,70,1000,200,0.104,201.75,93.188,78.5,0.014,72.0,75.188,56.438,58.125,0.0,25.703,72,70,1000,200,0.035,204.25,103.875,85.563,0.029,72.313,74.875,56.5,58.375,0.0,46.906,72,70,1000,200,0.052,252.875,101.563,80.125,0.034,72.375,76.188,57.406,59.313,0.0,36.188,72,70,1000,200,0.05,244.125,102.063,81.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.929,12.899,12.036,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,524.0,524.5,520.5,303.0,518.5,525.5,521.0,-0.001,0.31,0.0,0.0,0.579,0.251,0.03,0.077,0.106,0.08
5272008,853,1,1,3,1,100,0.0,100,82.432,82.432,1,1,550.513,251.83,0.011,13.324,0,80,55,1.4,877.25,931.03,1621.02,895.915,55.255,53.173,75.44,53.293,52.868,1.421,1.787,0.27,64.339,51.486,79.122,41.164,48.866,50.553,89.848,80.695,90.986,40.76,55.496,41.168,-10.82,84.75,84.688,71.938,78.063,55.813,56.969,0.0,0,72,70,1000,200,0.098,195.5,92.875,78.313,0.014,72.0,75.188,56.438,58.125,0.0,26.375,72,70,1000,200,0.033,200.625,103.438,85.5,0.029,72.313,74.813,56.5,58.375,0.0,48.313,72,70,1000,200,0.05,244.0,101.313,80.125,0.037,72.375,76.063,57.406,59.313,0.0,36.094,72,70,1000,200,0.049,244.25,101.688,81.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.884,12.032,12.539,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,524.0,524.5,520.5,303.0,519.0,525.5,521.5,-0.001,0.369,0.0,0.0,0.551,0.252,0.03,0.075,0.114,0.08
5272008,854,1,1,3,1,100,0.0,100,82.876,82.876,1,1,566.911,255.344,0.011,13.339,0,80,55,1.4,898.75,948.503,1630.779,918.138,55.363,53.279,75.44,53.398,52.975,1.349,1.676,0.278,64.437,51.526,78.869,41.024,48.866,50.445,89.848,80.695,90.912,40.76,55.601,41.095,-10.82,84.438,84.375,71.938,78.25,55.813,56.969,0.0,0,72,70,1000,200,0.105,202.75,92.688,78.188,0.014,72.125,75.25,56.438,58.125,0.0,25.859,72,70,1000,200,0.035,203.875,103.188,85.438,0.028,72.313,74.938,56.5,58.375,0.0,47.25,72,70,1000,200,0.054,255.875,101.0,79.875,0.029,72.375,76.0,57.406,59.313,0.0,36.563,72,70,1000,200,0.051,247.0,101.438,81.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.919,12.894,12.038,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,523.5,524.5,520.5,303.0,518.0,525.5,521.0,-0.001,0.301,0.0,0.0,0.567,0.255,0.03,0.072,0.089,0.079
