DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5272008,855,1,1,3,1,100,0.0,100,83.003,83.003,1,1,579.795,257.687,0.011,13.339,0,80,55,1.4,905.875,958.721,1634.034,924.247,55.363,53.173,75.335,53.293,52.975,1.383,1.766,0.274,64.565,51.664,78.869,41.08,48.866,50.553,89.774,80.695,90.912,40.613,55.496,41.022,-10.82,84.438,84.313,72.0,78.188,55.813,56.969,0.0,0,72,70,1000,200,0.099,196.125,92.25,78.188,0.014,72.125,75.188,56.563,58.219,0.0,26.406,72,70,1000,200,0.036,207.125,102.75,85.313,0.029,72.313,74.875,56.563,58.375,0.0,46.875,72,70,1000,200,0.056,260.75,100.563,79.75,0.036,72.313,75.938,57.406,59.313,0.0,36.406,72,70,1000,200,0.052,250.5,101.063,81.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.877,12.029,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,523.5,524.5,520.0,303.0,518.0,525.5,521.0,-0.001,0.367,0.0,0.0,0.58,0.258,0.029,0.073,0.109,0.077
5272008,856,1,1,3,1,100,0.0,100,83.091,83.091,1,1,589.166,254.173,0.011,13.383,0,80,55,1.4,906.75,977.746,1634.034,924.448,55.363,53.385,75.44,53.504,53.082,1.44,1.766,0.274,64.772,51.818,78.757,41.052,48.853,50.553,89.7,80.695,90.912,40.54,55.705,40.949,-10.82,84.188,84.063,72.0,78.125,55.906,57.063,0.0,0,72,70,1000,200,0.106,204.625,91.875,78.063,0.014,72.0,75.25,56.563,58.125,0.0,26.656,72,70,1000,200,0.036,207.75,102.438,85.188,0.028,72.313,74.875,56.563,58.375,0.0,47.813,72,70,1000,200,0.056,254.125,100.375,79.75,0.038,72.375,75.813,57.406,59.313,0.0,36.719,72,70,1000,200,0.05,247.375,100.875,81.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.892,12.026,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,523.5,524.5,520.0,303.0,518.5,525.5,521.0,-0.001,0.361,0.0,0.0,0.589,0.254,0.028,0.07,0.114,0.077
5272008,857,1,1,3,1,100,0.0,100,83.582,83.582,1,1,579.795,255.344,0.011,13.412,0,80,55,1.4,910.875,958.721,1632.406,917.909,55.471,53.173,75.335,53.293,53.082,1.387,1.74,0.263,64.722,51.777,78.561,41.024,48.853,50.553,89.626,80.376,90.912,40.467,55.496,40.876,-10.82,84.25,83.938,72.0,78.125,55.906,57.063,0.0,0,72,70,1000,200,0.102,200.375,91.375,78.063,0.014,72.125,75.188,56.563,58.219,0.0,27.547,72,70,1000,200,0.035,204.25,102.125,85.0,0.029,72.313,74.875,56.688,58.375,0.0,47.063,72,70,1000,200,0.058,263.25,100.0,79.625,0.042,72.313,75.875,57.406,59.313,0.0,37.594,72,70,1000,200,0.052,248.625,100.5,81.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.946,12.921,12.056,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,523.5,524.0,520.5,302.75,518.0,525.5,521.0,-0.002,0.365,0.0,0.0,0.58,0.255,0.027,0.072,0.124,0.076
5272008,858,1,1,3,1,100,0.0,100,83.884,83.884,1,1,583.309,257.687,0.021,13.324,0,80,55,1.4,916.625,964.568,1645.442,931.328,55.363,53.279,75.335,53.504,53.082,1.391,1.73,0.27,64.998,51.998,78.42,40.996,48.905,50.445,89.626,80.588,90.838,40.394,55.496,40.803,-10.82,84.188,83.688,72.125,78.25,55.906,57.063,0.0,0,72,70,1000,200,0.104,200.125,91.25,78.063,0.014,72.125,75.188,56.563,58.219,0.0,26.891,72,70,1000,200,0.035,205.5,101.813,84.875,0.029,72.313,74.813,56.563,58.375,0.0,47.344,72,70,1000,200,0.058,263.0,99.75,79.5,0.036,72.375,75.688,57.406,59.313,0.0,37.594,72,70,1000,200,0.051,248.375,100.25,81.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.935,12.904,12.034,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,523.5,524.0,520.0,302.75,518.0,525.5,521.0,-0.003,0.361,0.0,0.0,0.583,0.258,0.027,0.071,0.106,0.075
5272008,859,1,1,3,1,100,0.0,100,84.206,84.206,1,1,597.365,260.029,0.011,13.31,0,80,55,1.4,926.0,963.105,1643.811,938.821,55.363,53.385,75.44,53.61,53.082,1.326,1.787,0.278,65.012,52.009,78.112,40.996,48.866,50.445,89.552,80.482,90.765,40.32,55.496,40.73,-10.82,84.063,83.438,72.0,78.25,55.906,57.063,0.0,0,72,70,1000,200,0.108,205.25,90.875,77.875,0.014,72.125,75.25,56.75,58.344,0.0,27.984,72,70,1000,200,0.036,207.125,101.438,84.75,0.028,72.313,74.875,56.563,58.5,0.0,47.188,72,70,1000,200,0.059,266.75,99.375,79.5,0.039,72.313,75.563,57.469,59.313,0.0,37.813,72,70,1000,200,0.053,251.0,99.875,80.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.922,12.892,12.026,12.544,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,523.5,524.0,520.0,303.0,518.0,525.5,521.0,-0.001,0.36,0.0,0.0,0.597,0.26,0.027,0.068,0.113,0.075
5272008,900,1,1,3,1,100,0.0,100,84.498,84.498,1,1,599.707,261.201,0.011,13.354,0,80,55,1.4,947.75,979.212,1645.442,958.142,55.363,53.385,75.44,53.504,53.082,1.314,1.78,0.27,65.152,52.122,77.916,41.052,48.853,50.445,89.478,80.482,90.691,40.174,55.496,40.658,-10.82,83.75,83.188,72.125,78.188,56.0,57.063,0.0,0,72,70,1000,200,0.105,203.5,90.438,77.875,0.014,72.125,75.313,56.75,58.219,0.0,28.406,72,70,1000,200,0.038,211.125,101.25,84.688,0.028,72.188,74.875,56.688,58.5,0.0,48.281,72,70,1000,200,0.057,261.75,99.188,79.5,0.034,72.375,75.563,57.406,59.313,0.0,37.156,72,70,1000,200,0.059,265.5,99.688,80.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.944,12.908,12.027,12.565,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,523.5,524.0,520.0,303.0,518.0,525.5,521.5,-0.001,0.422,0.0,0.0,0.6,0.261,0.026,0.067,0.097,0.074
5272008,901,1,1,3,1,100,0.0,100,84.836,84.836,1,1,605.564,256.515,0.011,13.441,0,80,55,1.4,943.125,974.815,1645.442,964.402,55.471,53.279,75.335,53.504,53.189,1.36,1.758,0.282,65.088,52.07,78.0,40.968,48.957,50.553,89.404,80.376,90.691,40.101,55.496,40.512,-10.82,83.813,83.188,72.0,78.25,56.0,57.156,0.0,0,72,70,1000,200,0.103,199.0,90.25,77.688,0.014,72.125,75.375,56.75,58.219,0.0,28.719,72,70,1000,200,0.037,208.5,100.875,84.563,0.029,72.313,74.688,56.688,58.625,0.0,48.844,72,70,1000,200,0.058,262.5,98.813,79.438,0.038,72.375,75.438,57.469,59.313,0.0,37.5,72,70,1000,200,0.06,266.75,99.375,80.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.949,12.91,12.021,12.567,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,523.5,524.5,520.0,302.75,518.0,525.5,521.0,-0.002,0.359,0.0,0.0,0.606,0.257,0.026,0.069,0.107,0.073
5272008,902,1,1,3,1,100,0.0,100,85.2,85.2,1,1,611.42,262.372,0.011,13.31,0,80,55,1.4,953.25,993.895,1650.337,961.213,55.578,53.491,75.44,53.61,53.296,1.345,1.73,0.27,65.363,52.291,77.888,40.968,49.015,50.768,89.404,80.482,90.617,40.101,55.392,40.512,-10.82,83.813,82.938,72.125,78.438,56.0,57.156,0.0,0,72,70,1000,200,0.105,202.875,89.813,77.625,0.014,72.25,75.25,56.75,58.344,0.0,28.5,72,70,1000,200,0.038,219.125,100.438,84.375,0.028,72.313,74.688,56.688,58.5,0.0,47.594,72,70,1000,200,0.063,276.5,98.563,79.438,0.039,72.375,75.25,57.406,59.188,0.0,37.688,72,70,1000,200,0.06,268.25,99.125,80.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.932,12.902,12.018,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,524.0,524.5,520.0,303.0,518.0,525.5,521.5,-0.001,0.358,0.0,0.0,0.611,0.262,0.025,0.065,0.108,0.072
5272008,903,1,1,3,1,100,0.0,100,85.674,85.674,1,1,621.962,258.858,0.011,13.427,0,80,55,1.4,961.375,1013.038,1637.292,976.08,55.578,53.385,75.44,53.398,53.189,1.322,1.773,0.278,65.493,52.395,77.523,40.94,48.918,50.66,89.33,80.482,90.617,40.174,55.392,40.512,-10.82,83.25,82.688,72.125,78.438,56.125,57.156,0.0,0,72,70,1000,200,0.104,202.125,89.5,77.625,0.014,72.25,75.25,56.75,58.219,0.0,27.203,72,70,1000,200,0.042,229.75,100.188,84.25,0.028,72.313,74.688,56.688,58.5,0.0,48.844,72,70,1000,200,0.062,268.25,98.25,79.313,0.037,72.375,75.188,57.406,59.313,0.0,38.188,72,70,1000,200,0.06,268.5,98.813,80.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.927,12.899,12.018,12.559,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,524.0,524.5,520.0,303.0,518.0,525.5,521.5,-0.002,0.298,0.0,0.0,0.622,0.259,0.024,0.065,0.102,0.071
5272008,904,1,1,3,1,100,0.0,100,86.054,86.054,1,1,605.564,258.858,0.011,13.354,0,80,55,1.4,973.375,1001.25,1650.337,980.234,55.471,53.279,75.335,53.504,53.189,1.322,1.769,0.293,65.582,52.466,77.467,40.912,48.892,50.553,89.256,80.482,90.543,40.833,55.392,41.095,-10.82,83.25,82.625,72.125,78.375,56.125,57.156,0.0,0,72,70,1000,200,0.106,204.125,89.188,77.625,0.014,72.125,75.25,56.75,58.219,0.0,27.641,72,70,1000,200,0.044,226.375,100.063,84.188,0.029,72.313,74.563,56.688,58.5,0.0,48.406,72,70,1000,200,0.062,276.5,98.0,79.313,0.038,72.375,75.188,57.406,59.188,0.0,39.094,72,70,1000,200,0.06,267.5,98.563,80.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.919,12.894,12.024,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,524.0,524.5,520.5,303.0,518.0,525.5,521.5,-0.002,0.24,0.0,0.0,0.606,0.259,0.024,0.067,0.103,0.07
5272008,905,1,1,3,1,100,0.0,100,86.447,86.447,1,1,626.647,265.886,0.011,13.412,0,80,55,1.4,978.875,1047.061,1666.678,1010.583,55.471,53.173,75.335,53.398,53.082,1.364,1.928,0.27,65.639,52.512,77.214,40.94,48.879,50.338,89.256,80.27,90.543,41.126,55.496,41.459,-10.82,83.063,82.375,72.125,78.438,56.0,57.156,0.0,0,72,70,1000,200,0.106,205.125,89.0,77.375,0.014,72.125,75.25,56.75,58.219,0.0,27.625,72,70,1000,200,0.045,226.75,99.625,84.063,0.029,72.313,74.438,56.688,58.5,0.0,47.313,72,70,1000,200,0.064,280.75,97.688,79.125,0.037,72.375,75.125,57.406,59.188,0.0,38.156,72,70,1000,200,0.065,282.25,98.375,80.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.933,12.908,12.039,12.57,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,524.0,524.5,520.0,302.75,518.0,525.5,521.5,-0.002,0.311,0.0,0.0,0.627,0.266,0.024,0.066,0.1,0.07
5272008,906,1,1,3,1,100,0.0,100,86.797,86.797,1,1,620.791,261.201,0.011,13.383,0,80,55,1.4,992.0,1033.724,1648.705,1020.061,55.686,53.385,75.335,53.61,53.189,1.349,1.87,0.274,65.546,52.351,77.411,40.856,48.866,50.553,89.256,80.27,90.469,41.2,55.392,41.605,-10.82,83.25,82.5,72.125,78.438,56.0,57.156,0.0,0,72,70,1000,200,0.107,205.625,88.813,77.375,0.014,72.125,75.125,56.75,58.219,0.0,27.203,72,70,1000,200,0.045,234.0,99.188,84.063,0.029,72.188,74.625,56.688,58.5,0.0,49.094,72,70,1000,200,0.062,276.0,97.5,79.063,0.036,72.375,75.063,57.406,59.188,0.0,38.0,72,70,1000,200,0.068,286.75,98.0,80.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.925,12.907,12.039,12.565,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,524.0,524.5,520.5,303.0,518.0,525.5,521.5,-0.001,0.382,0.0,0.0,0.621,0.261,0.023,0.064,0.096,0.068
5272008,907,1,1,3,1,100,0.0,100,86.993,86.993,1,1,628.99,263.543,0.011,13.281,0,80,55,1.4,996.75,1038.167,1660.137,1018.331,55.471,53.279,75.335,53.504,53.082,1.322,1.773,0.274,65.66,52.519,77.13,40.8,48.775,50.338,89.108,80.27,90.395,41.2,55.496,41.605,-10.82,83.0,82.188,72.313,78.5,56.125,57.375,0.0,0,72,70,1000,200,0.099,198.0,88.5,77.375,0.014,72.125,75.125,56.75,58.219,0.0,27.797,72,70,1000,200,0.044,231.375,99.0,83.938,0.028,72.188,74.625,56.688,58.375,0.0,47.813,72,70,1000,200,0.068,287.25,97.063,79.063,0.042,72.375,74.875,57.406,59.188,0.0,38.656,72,70,1000,200,0.068,285.5,97.875,80.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.892,12.024,12.552,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,524.5,524.5,520.5,302.75,518.0,526.0,522.0,-0.002,0.376,0.0,0.0,0.629,0.264,0.023,0.061,0.11,0.069
5272008,908,1,1,3,1,100,0.0,100,87.375,87.375,1,1,624.305,267.057,0.011,13.383,0,80,55,1.4,993.0,1038.167,1676.503,1024.492,55.578,53.279,75.335,53.504,53.189,1.368,1.82,0.274,65.72,52.599,77.13,40.828,48.762,50.338,89.034,80.27,90.321,41.2,55.392,41.605,-10.82,83.063,82.25,72.313,78.438,56.125,57.375,0.0,0,72,70,1000,200,0.107,204.375,88.313,77.313,0.014,72.25,75.063,56.75,58.219,0.0,27.578,72,70,1000,200,0.041,222.625,98.813,83.625,0.029,72.313,74.563,56.688,58.375,0.0,49.281,72,70,1000,200,0.064,273.25,96.875,78.938,0.036,72.375,74.75,57.406,59.188,0.0,39.75,72,70,1000,200,0.069,288.0,97.5,80.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.897,12.027,12.559,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,524.5,524.5,520.5,303.0,518.0,525.5,521.5,-0.002,0.382,0.0,0.0,0.624,0.267,0.022,0.064,0.094,0.067
5272008,909,1,1,3,1,100,0.0,100,87.737,87.737,1,1,631.332,267.057,0.011,13.368,0,80,55,1.4,990.625,1041.13,1669.951,1005.788,55.471,53.173,75.23,53.293,53.189,1.36,1.787,0.285,65.843,52.606,76.934,40.8,48.704,50.338,88.96,80.27,90.247,41.2,55.496,41.677,-10.82,82.813,82.063,72.125,78.563,56.0,57.156,0.0,0,72,70,1000,200,0.106,204.125,87.938,77.063,0.014,72.125,75.063,56.563,58.219,0.0,28.516,72,70,1000,200,0.042,223.75,98.5,83.625,0.029,72.188,74.5,56.688,58.5,0.0,48.281,72,70,1000,200,0.066,284.25,96.563,78.938,0.042,72.375,74.625,57.406,59.188,0.0,39.531,72,70,1000,200,0.069,289.0,97.313,80.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.922,12.886,11.997,12.546,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,524.5,524.5,520.5,303.0,517.5,525.5,522.0,-0.002,0.446,0.0,0.0,0.631,0.267,0.022,0.063,0.108,0.067
5272008,910,1,1,3,1,100,0.0,100,88.001,88.001,1,1,639.531,263.543,0.011,13.383,0,80,55,1.4,1012.5,1054.483,1663.406,1029.207,55.578,53.173,75.335,53.398,53.082,1.379,1.773,0.27,66.075,52.663,76.878,40.744,48.704,50.338,88.96,80.163,90.321,41.419,55.392,41.823,-10.82,82.875,82.063,72.313,78.563,56.0,57.156,0.0,0,72,70,1000,200,0.105,203.875,87.688,77.063,0.014,72.25,75.125,56.75,58.219,0.0,28.625,72,70,1000,200,0.045,229.25,98.188,83.563,0.029,72.313,74.438,56.688,58.5,0.0,48.5,72,70,1000,200,0.069,282.25,96.375,78.813,0.037,72.563,74.563,57.406,59.156,0.0,40.625,72,70,1000,200,0.068,287.25,97.0,80.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.879,11.996,12.539,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,524.5,524.5,521.0,303.0,517.5,525.5,522.0,-0.002,0.387,0.0,0.0,0.64,0.264,0.022,0.062,0.094,0.066
5272008,911,1,1,3,1,100,0.0,100,88.536,88.536,1,1,640.703,268.228,0.011,13.354,0,80,55,1.4,1022.75,1058.941,1684.701,1040.577,55.471,53.173,75.23,53.398,53.082,1.368,1.841,0.278,66.042,52.78,77.074,40.744,48.723,50.445,88.886,80.163,90.247,41.419,55.496,41.896,-10.82,83.125,82.125,72.313,78.688,56.0,57.375,0.0,0,72,70,1000,200,0.105,203.25,87.438,77.063,0.014,72.25,75.063,56.75,58.219,0.0,29.031,72,70,1000,200,0.042,224.0,97.875,83.5,0.028,72.313,74.313,56.688,58.375,0.0,47.938,72,70,1000,200,0.07,290.25,96.188,78.813,0.034,72.375,74.5,57.406,59.156,0.0,39.469,72,70,1000,200,0.076,299.5,96.813,80.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.906,12.889,12.008,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,524.5,524.5,521.0,302.5,517.5,525.0,522.0,-0.002,0.453,0.0,0.0,0.641,0.268,0.021,0.058,0.086,0.066
5272008,912,1,1,3,1,100,0.0,100,88.788,88.788,1,1,647.731,264.715,0.011,13.339,0,80,55,1.4,1025.125,1054.483,1669.951,1041.938,55.471,53.173,75.23,53.398,53.082,1.372,1.755,0.274,66.011,52.806,77.355,40.716,48.827,50.338,88.96,80.057,90.174,41.419,55.601,41.896,-10.82,83.563,82.438,72.313,78.438,56.0,57.156,0.0,0,72,70,1000,200,0.106,203.25,87.125,77.0,0.014,72.25,75.0,56.75,58.219,0.0,29.469,72,70,1000,200,0.042,223.625,97.625,83.375,0.028,72.188,74.438,56.688,58.5,0.0,48.219,72,70,1000,200,0.07,289.75,95.875,78.75,0.042,72.375,74.375,57.406,59.156,0.0,39.688,72,70,1000,200,0.077,303.5,96.625,80.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.917,12.902,12.019,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,524.5,525.0,521.0,302.75,517.5,525.5,522.0,-0.001,0.449,0.0,0.0,0.648,0.265,0.021,0.058,0.105,0.065
5272008,913,1,1,3,1,100,0.0,100,89.103,89.103,1,1,668.814,270.571,0.011,13.339,0,80,55,1.4,1048.25,1088.744,1689.625,1067.717,55.471,53.173,75.125,53.293,53.082,1.284,1.78,0.278,66.297,52.982,77.663,40.688,48.827,50.553,88.738,80.163,90.1,41.493,55.496,41.896,-10.82,83.75,82.75,72.125,78.375,56.0,57.156,0.0,0,72,70,1000,200,0.115,212.375,86.813,76.75,0.014,72.125,75.063,56.75,58.219,0.0,27.922,72,70,1000,200,0.049,242.25,97.375,83.375,0.028,72.188,74.5,56.563,58.375,0.0,48.219,72,70,1000,200,0.07,290.5,95.688,78.75,0.035,72.5,74.313,57.406,59.156,0.0,40.0,72,70,1000,200,0.077,304.5,96.375,80.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.952,12.914,12.027,12.574,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,525.0,524.5,521.5,303.0,517.5,526.0,522.0,-0.002,0.384,0.0,0.0,0.669,0.271,0.021,0.057,0.086,0.064
5272008,914,1,1,3,1,100,0.0,100,89.447,89.447,1,1,645.388,269.4,0.011,13.398,0,80,55,1.4,1043.875,1082.771,1706.065,1064.921,55.578,53.173,75.02,53.398,53.082,1.36,1.903,0.274,66.216,52.927,77.523,40.8,48.749,50.553,88.812,80.163,90.174,41.639,55.392,42.042,-10.82,83.75,82.75,72.313,78.25,56.0,57.156,0.0,0,72,70,1000,200,0.109,207.5,86.688,76.875,0.014,72.313,75.063,56.75,58.125,0.0,27.969,72,70,1000,200,0.048,244.625,97.188,83.188,0.028,72.188,74.563,56.688,58.313,0.0,48.313,72,70,1000,200,0.07,292.0,95.375,78.5,0.036,72.5,74.25,57.406,59.156,0.0,39.719,72,70,1000,200,0.079,309.5,96.125,80.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.946,12.919,12.026,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,525.0,524.5,521.5,302.75,517.5,525.5,522.0,-0.002,0.393,0.0,0.0,0.645,0.269,0.02,0.057,0.088,0.063
5272008,915,1,1,3,1,100,0.0,100,89.652,89.652,1,1,643.045,271.742,0.021,13.251,0,80,55,1.4,1033.75,1076.805,1697.84,1059.169,55.578,53.067,75.02,53.293,53.082,1.333,1.816,0.267,66.177,52.862,76.962,40.828,48.652,50.445,88.664,80.057,90.026,41.566,55.287,41.969,-10.82,82.938,82.125,72.438,78.25,55.906,57.156,0.0,0,72,70,1000,200,0.112,210.5,86.5,76.875,0.014,72.313,75.0,56.75,58.125,0.0,29.281,72,70,1000,200,0.044,231.5,96.938,83.063,0.027,72.188,74.563,56.688,58.375,0.0,49.188,72,70,1000,200,0.069,287.5,95.125,78.5,0.026,72.375,74.188,57.406,59.031,0.0,40.594,72,70,1000,200,0.078,307.0,95.813,79.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.944,12.912,12.005,12.57,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,525.0,525.0,521.5,303.0,517.5,525.5,522.0,-0.003,0.389,0.0,0.0,0.643,0.272,0.02,0.054,0.063,0.063
5272008,916,1,1,3,1,100,0.0,100,90.096,90.096,1,1,654.758,275.256,0.011,13.368,0,80,55,1.4,1056.0,1094.722,1715.95,1075.169,55.471,53.067,75.125,53.293,53.082,1.379,1.834,0.267,66.552,53.293,76.738,40.688,48.535,50.338,88.664,79.951,90.026,41.639,55.392,41.969,-10.82,82.75,81.938,72.438,78.5,56.0,57.156,0.0,0,72,70,1000,200,0.117,214.5,86.375,76.75,0.014,72.25,74.875,56.563,58.125,0.0,29.703,72,70,1000,200,0.047,235.125,96.563,83.063,0.029,72.188,74.438,56.688,58.313,0.0,49.0,72,70,1000,200,0.071,292.5,94.938,78.5,0.041,72.375,74.063,57.281,59.031,0.0,41.719,72,70,1000,200,0.078,305.25,95.625,79.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.916,12.886,11.981,12.544,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,525.5,525.0,522.0,303.0,518.0,525.5,522.0,-0.002,0.321,0.0,0.0,0.655,0.275,0.02,0.057,0.098,0.062
5272008,917,1,1,3,1,100,0.0,100,90.394,90.394,1,1,664.129,274.085,0.011,13.354,0,80,55,1.4,1059.875,1084.264,1715.95,1077.583,55.363,52.855,75.02,53.187,52.975,1.471,1.903,0.274,66.613,53.207,76.401,40.716,48.432,50.123,88.59,79.951,89.952,41.639,55.496,42.042,-10.82,82.5,81.563,72.438,78.688,56.0,57.156,0.0,0,72,70,1000,200,0.111,209.625,86.125,76.688,0.014,72.25,74.875,56.563,58.125,0.0,29.953,72,70,1000,200,0.047,237.25,96.438,83.0,0.029,72.188,74.375,56.688,58.313,0.0,49.0,72,70,1000,200,0.072,293.75,94.625,78.438,0.04,72.375,74.063,57.281,59.031,0.0,41.188,72,70,1000,200,0.083,313.0,95.438,79.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.916,12.886,11.997,12.543,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,525.5,525.0,522.0,303.0,517.5,525.5,522.0,-0.002,0.388,0.0,0.0,0.664,0.274,0.019,0.057,0.094,0.062
5272008,918,1,1,3,1,100,0.0,100,90.673,90.673,1,1,674.671,275.256,0.011,13.354,0,80,55,1.4,1067.25,1100.705,1717.598,1097.749,55.471,52.855,75.02,53.187,52.975,1.375,1.924,0.282,66.735,53.341,76.261,40.744,48.399,50.123,88.516,79.951,89.878,41.639,55.392,42.042,-10.82,82.438,81.5,72.438,78.5,55.906,57.063,0.0,0,72,70,1000,200,0.118,215.0,85.875,76.688,0.014,72.25,74.813,56.563,58.125,0.0,29.797,72,70,1000,200,0.047,240.5,96.063,82.875,0.028,72.188,74.375,56.563,58.313,0.0,49.844,72,70,1000,200,0.07,290.75,94.313,78.313,0.037,72.375,74.0,57.281,59.031,0.0,40.313,72,70,1000,200,0.086,321.0,95.125,79.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.892,11.999,12.549,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,525.5,525.0,522.0,303.0,518.0,526.0,522.0,-0.002,0.391,0.0,0.0,0.675,0.275,0.019,0.054,0.086,0.061
5272008,919,1,1,3,1,100,0.0,100,90.819,90.819,1,1,673.499,276.428,0.011,13.368,0,80,55,1.4,1067.25,1135.223,1730.806,1109.538,55.363,52.749,74.915,53.081,52.975,1.398,1.852,0.278,66.885,53.528,76.121,40.576,48.334,50.123,88.516,79.951,89.878,41.712,55.392,42.042,-10.82,82.375,81.375,72.313,78.313,55.906,57.063,0.0,0,72,70,1000,200,0.108,205.25,85.563,76.438,0.014,72.25,74.75,56.563,58.031,0.0,28.172,72,70,1000,200,0.054,253.0,96.0,82.875,0.029,72.188,74.313,56.563,58.313,0.0,49.656,72,70,1000,200,0.074,294.75,94.188,78.313,0.038,72.375,73.938,57.281,58.906,0.0,42.156,72,70,1000,200,0.088,323.5,95.063,79.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.917,12.881,11.994,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,525.5,525.5,522.0,303.0,517.5,526.0,522.0,-0.002,0.322,0.0,0.0,0.673,0.276,0.019,0.055,0.088,0.06
5272008,920,1,1,3,1,100,0.0,100,90.875,90.875,1,1,678.185,270.571,0.011,13.412,0,80,55,1.4,1076.25,1138.234,1717.598,1119.008,55.255,52.749,75.02,53.081,52.654,1.375,1.827,0.293,66.851,53.481,76.177,40.632,48.296,49.908,88.442,80.057,89.804,41.712,55.287,42.042,-10.82,82.438,81.375,72.313,78.25,55.813,56.969,0.0,0,72,70,1000,200,0.118,214.875,85.5,76.438,0.014,72.25,74.688,56.438,58.031,0.0,28.594,72,70,1000,200,0.053,253.75,95.75,82.563,0.028,72.188,74.25,56.563,58.188,0.0,49.75,72,70,1000,200,0.074,295.75,94.063,78.313,0.03,72.375,73.938,57.094,58.906,0.0,42.75,72,70,1000,200,0.085,320.0,94.625,79.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.927,12.897,12.016,12.549,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,525.5,525.5,522.0,303.0,517.5,526.0,522.0,-0.002,0.326,0.0,0.0,0.678,0.271,0.019,0.054,0.069,0.059
5272008,921,1,1,3,1,100,0.0,100,91.019,91.019,1,1,689.898,275.256,0.011,13.383,0,80,55,1.4,1082.5,1121.694,1730.806,1116.081,55.148,52.643,74.915,52.87,52.654,1.383,1.812,0.267,66.798,53.421,76.233,40.632,48.283,50.016,88.442,79.951,89.73,41.712,55.392,42.114,-10.82,82.625,81.438,72.313,78.375,55.813,57.063,0.0,0,72,70,1000,200,0.119,215.75,85.313,76.375,0.014,72.125,74.625,56.438,58.031,0.0,28.359,72,70,1000,200,0.055,255.625,95.438,82.563,0.028,72.188,74.063,56.5,58.188,0.0,49.781,72,70,1000,200,0.072,299.25,93.875,78.313,0.034,72.5,73.875,57.094,58.719,0.0,42.625,72,70,1000,200,0.092,332.5,94.5,79.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.93,12.894,11.996,12.549,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,526.0,525.5,522.5,303.0,518.0,526.0,522.0,-0.002,0.393,0.0,0.0,0.69,0.275,0.018,0.052,0.077,0.059
5272008,922,1,1,3,1,100,0.0,100,91.136,91.136,1,1,689.898,283.455,0.011,13.383,0,80,55,1.4,1101.125,1141.246,1753.988,1122.51,55.148,52.749,75.02,52.976,52.654,1.326,2.007,0.274,67.12,53.636,76.429,40.52,48.309,50.016,88.294,79.951,89.657,41.712,55.496,42.114,-10.82,82.75,81.625,72.313,78.625,55.813,56.969,0.0,0,72,70,1000,200,0.118,215.0,85.125,76.375,0.014,72.125,74.625,56.438,57.906,0.0,28.594,72,70,1000,200,0.052,251.875,95.25,82.5,0.028,72.188,73.938,56.5,58.188,0.0,48.906,72,70,1000,200,0.078,307.75,93.5,78.125,0.04,72.375,73.688,56.969,58.719,0.0,43.031,72,70,1000,200,0.094,334.75,94.313,79.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.916,12.892,11.991,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,525.5,525.5,522.5,303.0,517.5,526.0,522.0,-0.002,0.39,0.0,0.0,0.69,0.283,0.018,0.052,0.089,0.058
5272008,923,1,1,3,1,100,0.0,100,91.037,91.037,1,1,730.893,283.455,0.011,13.324,0,80,55,1.4,1109.0,1150.29,1765.612,1157.617,55.148,52.537,74.809,52.764,52.547,1.345,1.834,0.278,67.166,53.704,76.345,40.52,48.231,49.908,88.294,79.951,89.657,41.712,55.392,42.114,-10.82,82.688,81.625,72.313,78.625,55.813,56.969,0.0,0,72,70,1000,200,0.12,216.125,84.875,76.25,0.014,72.125,74.75,56.438,57.906,0.0,29.125,72,70,1000,200,0.051,249.5,95.0,82.375,0.029,72.313,73.938,56.281,58.0,0.0,49.688,72,70,1000,200,0.078,301.25,93.375,78.25,0.034,72.375,73.688,56.969,58.719,0.0,42.313,72,70,1000,200,0.096,341.75,94.063,79.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.886,11.999,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,526.0,526.0,522.5,303.0,518.0,526.0,522.5,-0.002,0.392,0.0,0.0,0.731,0.283,0.018,0.053,0.075,0.057
5272008,924,1,1,3,1,100,0.0,100,91.14,91.14,1,1,666.471,279.941,0.011,13.398,0,80,55,1.4,1109.375,1145.766,1739.075,1139.552,55.148,52.643,74.809,52.764,52.654,1.501,1.982,0.27,66.823,53.635,76.597,40.576,48.231,50.123,88.22,79.845,89.657,41.786,55.392,42.187,-10.82,83.0,81.875,72.313,78.438,55.688,56.906,0.0,0,72,70,1000,200,0.12,214.625,84.688,76.25,0.014,72.125,74.688,56.344,57.906,0.0,29.688,72,70,1000,200,0.052,243.875,94.75,82.375,0.029,72.188,74.125,56.281,58.0,0.0,50.375,72,70,1000,200,0.076,297.0,93.188,78.125,0.038,72.375,73.625,56.969,58.719,0.0,43.281,72,70,1000,200,0.096,337.5,93.813,79.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.922,12.902,12.018,12.555,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,525.5,526.0,523.0,303.0,518.0,525.5,522.5,-0.002,0.395,0.0,0.0,0.666,0.28,0.017,0.052,0.083,0.056
5272008,925,1,1,3,1,100,0.0,100,91.091,91.091,1,1,679.356,277.599,0.011,13.368,0,80,55,1.4,1090.375,1114.19,1720.898,1120.099,55.04,52.643,74.915,52.87,52.44,1.375,1.823,0.278,66.954,53.507,76.794,40.407,48.257,50.016,88.146,79.738,89.583,41.712,55.392,42.187,-10.82,83.125,82.0,72.313,78.25,55.688,56.906,0.0,0,72,70,1000,200,0.118,214.75,84.563,76.188,0.014,72.125,74.75,56.344,57.906,0.0,28.922,72,70,1000,200,0.054,253.125,94.5,82.25,0.029,72.188,74.25,56.281,57.906,0.0,49.719,72,70,1000,200,0.073,299.0,92.875,78.125,0.042,72.375,73.563,56.969,58.625,0.0,43.438,72,70,1000,200,0.094,334.5,93.75,79.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.886,12.008,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,526.0,526.0,523.0,303.0,517.5,525.5,522.5,-0.002,0.464,0.0,0.0,0.679,0.278,0.017,0.052,0.09,0.057
5272008,926,1,1,3,1,100,0.0,100,91.129,91.129,1,1,705.125,276.428,0.011,13.281,0,80,55,1.4,1117.75,1156.327,1732.459,1142.175,55.148,52.643,74.809,52.87,52.547,1.36,1.899,0.27,66.977,53.604,77.102,40.52,48.231,50.123,88.072,79.738,89.509,41.786,55.392,42.187,-10.82,83.625,82.313,72.313,78.375,55.688,56.75,0.0,0,72,70,1000,200,0.118,216.625,84.188,76.188,0.014,72.125,74.688,56.344,57.719,0.0,28.828,72,70,1000,200,0.053,254.5,94.25,82.188,0.029,72.063,74.25,56.281,58.0,0.0,49.188,72,70,1000,200,0.079,311.25,92.75,77.938,0.038,72.375,73.438,56.906,58.625,0.0,43.219,72,70,1000,200,0.099,345.75,93.438,79.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.892,12.01,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,526.0,526.0,523.0,303.0,518.0,526.0,522.5,-0.002,0.391,0.0,0.0,0.705,0.276,0.016,0.051,0.082,0.056
5272008,927,1,1,3,1,100,0.0,100,91.302,91.302,1,1,707.467,272.914,0.011,13.354,0,80,55,1.4,1121.5,1133.719,1742.386,1139.022,54.932,52.643,74.704,52.87,52.547,1.383,1.885,0.278,67.061,53.659,77.299,40.435,48.218,50.123,88.072,79.738,89.509,41.786,55.392,42.187,-10.82,83.563,82.563,72.313,78.5,55.688,56.906,0.0,0,72,70,1000,200,0.119,215.625,84.063,76.063,0.014,72.125,74.75,56.344,57.719,0.0,28.781,72,70,1000,200,0.055,255.375,94.125,82.188,0.028,72.188,74.188,56.281,57.906,0.0,50.188,72,70,1000,200,0.076,304.75,92.688,77.938,0.042,72.313,73.313,56.906,58.531,0.0,44.156,72,70,1000,200,0.099,341.75,93.25,79.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.861,11.986,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,526.5,526.0,523.0,303.0,518.0,526.0,522.5,-0.002,0.394,0.0,0.0,0.707,0.273,0.016,0.049,0.09,0.056
5272008,928,1,1,3,1,100,0.0,100,91.213,91.213,1,1,682.87,278.77,0.021,13.354,0,80,55,1.4,1140.0,1182.045,1749.013,1157.699,55.148,52.643,74.704,52.87,52.654,1.33,1.794,0.282,66.652,53.312,77.411,40.52,48.27,50.338,87.998,79.738,89.509,41.859,55.392,42.187,-10.82,83.625,82.625,72.313,78.375,55.5,56.75,0.0,0,72,70,1000,200,0.12,217.25,83.75,76.063,0.014,72.125,74.688,56.25,57.719,0.0,29.453,72,70,1000,200,0.055,257.0,93.75,81.938,0.028,72.063,74.25,56.188,57.906,0.0,48.688,72,70,1000,200,0.079,311.75,92.25,77.938,0.033,72.313,73.0,56.906,58.531,0.0,43.906,72,70,1000,200,0.098,343.75,93.125,79.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.871,11.989,12.527,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,526.0,526.5,523.5,303.0,517.5,526.0,522.5,-0.004,0.324,0.0,0.0,0.683,0.279,0.016,0.048,0.069,0.055
5272008,929,1,1,3,1,100,0.0,100,91.363,91.363,1,1,699.268,283.455,0.021,13.354,0,80,55,1.4,1113.125,1162.369,1755.647,1147.261,55.04,52.643,74.704,52.87,52.654,1.311,1.906,0.274,67.014,53.722,77.439,40.548,48.231,50.231,87.925,79.632,89.435,41.786,55.496,42.26,-10.82,83.625,82.75,72.313,78.375,55.688,56.906,0.0,0,72,70,1000,200,0.118,214.875,83.688,75.875,0.014,72.125,74.688,56.25,57.625,0.0,29.813,72,70,1000,200,0.053,252.375,93.625,81.938,0.029,72.063,74.25,56.188,57.906,0.0,50.156,72,70,1000,200,0.079,315.5,92.063,77.813,0.034,72.375,73.063,56.813,58.531,0.0,43.563,72,70,1000,200,0.105,356.25,92.813,79.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.916,12.896,12.008,12.552,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,526.0,526.5,523.0,303.0,518.0,526.0,522.5,-0.004,0.462,0.0,0.0,0.699,0.283,0.016,0.049,0.071,0.054
5272008,930,1,1,3,1,100,0.0,100,91.377,91.377,1,1,703.953,278.77,0.011,13.383,0,80,55,1.4,1146.125,1172.957,1753.988,1173.763,54.932,52.749,74.915,52.976,52.547,1.345,1.852,0.278,66.899,53.494,77.214,40.52,48.146,50.123,87.851,79.632,89.361,41.859,55.392,42.26,-10.82,83.5,82.5,72.313,78.5,55.5,56.75,0.0,0,72,70,1000,200,0.119,215.0,83.5,75.875,0.014,72.125,74.688,56.25,57.719,0.0,30.078,72,70,1000,200,0.054,253.25,93.375,81.875,0.029,72.063,74.25,56.188,57.813,0.0,49.75,72,70,1000,200,0.078,307.25,92.063,77.813,0.042,72.375,72.938,56.813,58.531,0.0,44.125,72,70,1000,200,0.105,355.25,92.688,79.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.891,12.866,11.993,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,526.0,526.5,523.5,303.0,518.0,525.5,522.5,-0.002,0.397,0.0,0.0,0.704,0.279,0.016,0.049,0.087,0.054
5272008,931,1,1,3,1,100,0.0,100,91.245,91.245,1,1,718.009,278.77,0.011,13.354,0,80,55,1.4,1148.0,1198.74,1758.967,1183.851,55.04,52.643,74.915,52.87,52.654,1.486,2.007,0.274,67.019,53.626,77.018,40.435,48.114,50.123,87.851,79.526,89.287,41.786,55.392,42.26,-10.82,83.25,82.313,72.313,78.625,55.5,56.75,0.0,0,72,70,1000,200,0.132,225.0,83.375,75.75,0.014,72.125,74.688,56.25,57.625,0.0,30.141,72,70,1000,200,0.054,256.25,93.125,81.813,0.029,72.063,74.375,56.188,57.906,0.0,49.406,72,70,1000,200,0.08,309.0,91.625,77.688,0.034,72.313,72.938,56.813,58.438,0.0,44.281,72,70,1000,200,0.108,358.5,92.563,78.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.903,12.889,12.008,12.544,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,526.0,527.0,523.5,303.0,518.0,525.5,522.5,-0.002,0.465,0.0,0.0,0.718,0.279,0.016,0.048,0.069,0.054
5272008,932,1,1,3,1,100,0.0,100,91.242,91.242,1,1,728.551,278.77,0.011,13.383,0,80,55,1.4,1150.625,1200.26,1767.275,1201.649,54.932,52.537,74.809,52.87,52.44,1.482,2.043,0.274,67.096,53.652,77.186,40.435,48.159,50.016,87.851,79.526,89.287,41.859,55.496,42.26,-10.82,83.5,82.375,72.313,78.5,55.5,56.563,0.0,0,72,70,1000,200,0.122,218.0,83.188,75.75,0.014,72.25,74.688,56.125,57.625,0.0,30.453,72,70,1000,200,0.055,256.0,93.0,81.875,0.029,72.063,74.375,56.188,57.813,0.0,49.969,72,70,1000,200,0.079,303.25,91.563,77.688,0.038,72.375,72.875,56.813,58.438,0.0,43.375,72,70,1000,200,0.115,369.5,92.25,78.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.897,12.877,12.002,12.534,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,526.5,527.0,523.5,303.25,518.0,525.5,522.5,-0.002,0.394,0.0,0.0,0.729,0.279,0.015,0.047,0.077,0.052
5272008,933,1,1,3,1,100,0.0,100,91.111,91.111,1,1,702.782,281.113,0.011,13.398,0,80,55,1.4,1144.5,1189.629,1767.275,1190.846,54.932,52.643,74.704,52.764,52.44,1.49,1.996,0.278,66.84,53.464,77.439,40.464,48.159,50.016,87.777,79.526,89.287,41.859,55.392,42.26,-10.82,83.813,82.688,72.313,78.438,55.5,56.75,0.0,0,72,70,1000,200,0.133,226.5,83.0,75.75,0.014,72.125,74.625,56.125,57.625,0.0,30.406,72,70,1000,200,0.056,257.75,92.813,81.625,0.029,72.063,74.438,56.094,57.813,0.0,50.563,72,70,1000,200,0.076,301.0,91.375,77.688,0.038,72.313,72.75,56.813,58.438,0.0,43.656,72,70,1000,200,0.111,366.25,92.188,78.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.881,12.0,12.539,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,526.5,527.0,523.5,303.0,518.0,526.0,522.5,-0.002,0.397,0.0,0.0,0.703,0.281,0.015,0.047,0.076,0.052
5272008,934,1,1,3,1,100,0.0,100,90.931,90.931,1,1,719.18,277.599,0.011,13.398,0,80,55,1.4,1158.375,1212.431,1758.967,1193.711,54.825,52.537,74.599,52.764,52.44,1.394,1.946,0.267,66.828,53.418,77.383,40.52,48.101,50.016,87.777,79.42,89.213,41.932,55.392,42.26,-10.82,83.688,82.625,72.313,78.25,55.5,56.563,0.0,0,72,70,1000,200,0.128,225.75,82.875,75.75,0.014,72.125,74.563,56.125,57.5,0.0,30.734,72,70,1000,200,0.056,256.75,92.75,81.625,0.029,71.875,74.313,56.188,57.813,0.0,50.063,72,70,1000,200,0.079,305.0,91.188,77.625,0.041,72.313,72.563,56.813,58.344,0.0,43.344,72,70,1000,200,0.114,373.25,91.938,78.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.878,11.989,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,526.5,527.0,523.5,303.0,518.5,525.5,522.5,-0.002,0.326,0.0,0.0,0.719,0.278,0.015,0.047,0.081,0.051
5272008,935,1,1,3,1,100,0.0,100,91.019,91.019,1,1,694.583,278.77,0.011,13.368,0,80,55,1.4,1159.375,1150.29,1744.042,1145.477,54.932,52.643,74.704,52.87,52.654,1.307,1.838,0.27,66.75,53.347,77.299,40.492,48.101,50.123,87.703,79.526,89.14,41.859,55.496,42.26,-10.82,83.5,82.5,72.313,78.25,55.406,56.75,0.0,0,72,70,1000,200,0.123,220.375,82.75,75.688,0.014,72.0,74.625,56.125,57.5,0.0,30.781,72,70,1000,200,0.054,259.25,92.438,81.313,0.028,71.875,74.25,56.094,57.813,0.0,50.656,72,70,1000,200,0.075,302.5,91.0,77.625,0.042,72.063,72.5,56.719,58.344,0.0,45.188,72,70,1000,200,0.108,361.25,91.875,78.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.897,12.875,11.994,12.536,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,526.5,527.0,523.5,303.0,518.0,526.0,522.5,-0.002,0.393,0.0,0.0,0.695,0.279,0.014,0.045,0.082,0.051
5272008,936,1,1,3,1,100,0.0,100,90.939,90.939,1,1,719.18,277.599,0.011,13.383,0,80,55,1.4,1163.875,1221.574,1740.73,1175.871,54.825,52.643,74.809,52.87,52.44,1.49,2.043,0.267,67.069,53.602,77.579,40.435,48.088,50.016,87.703,79.42,89.066,41.932,55.496,42.26,-10.82,83.813,82.688,72.125,78.438,55.5,56.563,0.0,0,72,70,1000,200,0.126,222.375,82.5,75.688,0.014,72.0,74.563,56.125,57.5,0.0,29.641,72,70,1000,200,0.058,269.0,92.188,81.313,0.028,71.875,74.375,56.094,57.813,0.0,48.969,72,70,1000,200,0.076,302.25,90.875,77.625,0.039,72.063,72.375,56.719,58.344,0.0,43.281,72,70,1000,200,0.11,364.75,91.625,78.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.874,11.973,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,526.5,527.0,523.5,303.0,518.5,525.5,523.0,-0.002,0.324,0.0,0.0,0.719,0.278,0.014,0.044,0.075,0.05
5272008,937,1,1,3,1,100,0.0,100,90.758,90.758,1,1,680.527,281.113,0.011,13.295,0,80,55,1.4,1154.375,1207.865,1767.275,1177.653,54.825,52.537,74.704,52.87,52.547,1.307,1.921,0.267,66.691,53.206,77.074,40.351,48.049,50.016,87.703,79.42,89.066,42.005,55.392,42.333,-10.82,83.313,82.313,72.313,78.375,55.406,56.563,0.0,0,72,70,1000,200,0.126,220.75,82.5,75.563,0.014,72.0,74.688,55.938,57.5,0.0,29.813,72,70,1000,200,0.056,260.5,92.125,81.313,0.028,72.063,74.5,56.094,57.75,0.0,50.313,72,70,1000,200,0.075,304.5,90.563,77.625,0.041,72.313,72.375,56.719,58.344,0.0,44.188,72,70,1000,200,0.107,354.75,91.375,78.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.877,11.968,12.534,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,526.5,527.0,523.5,303.25,518.5,526.0,522.5,-0.002,0.326,0.0,0.0,0.681,0.281,0.014,0.044,0.077,0.05
5272008,938,1,1,3,1,100,0.0,100,90.651,90.651,1,1,689.898,276.428,0.021,13.354,0,80,55,1.4,1145.375,1189.629,1749.013,1198.926,54.932,52.537,74.704,52.87,52.547,1.467,1.939,0.27,66.598,53.278,77.551,40.379,48.088,50.123,87.629,79.526,89.066,42.005,55.496,42.333,-10.82,83.688,82.688,72.313,78.313,55.406,56.563,0.0,0,72,70,1000,200,0.133,227.25,82.25,75.563,0.014,72.125,74.688,56.125,57.5,0.0,29.906,72,70,1000,200,0.058,257.0,91.813,81.25,0.028,71.875,74.5,56.094,57.75,0.0,50.438,72,70,1000,200,0.07,289.5,90.438,77.563,0.038,72.063,72.375,56.469,58.344,0.0,44.656,72,70,1000,200,0.114,366.5,91.313,78.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.833,11.935,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,527.0,523.5,303.25,518.5,525.5,523.0,-0.004,0.325,0.0,0.0,0.69,0.276,0.014,0.043,0.071,0.05
5272008,939,1,1,3,1,100,0.0,100,90.699,90.699,1,1,694.583,277.599,0.011,13.31,0,80,55,1.4,1150.125,1203.301,1763.95,1181.044,54.717,52.537,74.704,52.764,52.333,1.337,1.841,0.259,66.635,53.308,77.691,40.379,48.088,50.123,87.555,79.526,88.918,42.005,55.392,42.333,-10.82,83.688,82.875,72.313,78.313,55.406,56.438,0.0,0,72,70,1000,200,0.131,225.875,82.0,75.438,0.014,72.125,74.688,56.125,57.406,0.0,30.859,72,70,1000,200,0.057,258.75,91.625,81.25,0.028,71.875,74.5,55.969,57.75,0.0,49.156,72,70,1000,200,0.075,297.25,90.375,77.563,0.038,72.063,72.375,56.719,58.125,0.0,44.469,72,70,1000,200,0.108,358.25,91.0,78.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.856,11.96,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,526.5,527.0,523.5,303.0,518.5,525.5,522.5,-0.002,0.326,0.0,0.0,0.695,0.278,0.013,0.042,0.071,0.049
5272008,940,1,1,3,1,100,0.0,100,90.433,90.433,1,1,714.495,275.256,0.011,13.383,0,80,55,1.4,1160.25,1189.629,1747.355,1201.833,54.825,52.643,74.809,52.764,52.44,1.463,1.877,0.278,66.844,53.485,77.411,40.407,48.134,50.123,87.481,79.314,88.918,42.005,55.496,42.333,-10.82,83.563,82.625,72.313,78.375,55.406,56.563,0.0,0,72,70,1000,200,0.13,226.875,82.0,75.438,0.014,72.125,74.688,55.938,57.406,0.0,30.594,72,70,1000,200,0.059,264.0,91.5,81.188,0.029,72.063,74.563,56.094,57.75,0.0,50.125,72,70,1000,200,0.073,302.25,90.188,77.563,0.034,72.063,72.313,56.719,58.125,0.0,43.875,72,70,1000,200,0.111,365.0,90.875,78.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.858,11.97,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,526.5,527.0,523.5,303.0,518.5,525.5,522.5,-0.002,0.325,0.0,0.0,0.714,0.275,0.013,0.044,0.063,0.048
5272008,941,1,1,3,1,100,0.0,100,90.336,90.336,1,1,705.125,275.256,0.011,13.441,0,80,55,1.4,1151.0,1235.312,1765.612,1214.768,54.932,52.749,74.704,52.87,52.547,1.436,2.025,0.267,66.774,53.321,77.916,40.351,48.192,50.231,87.481,79.314,88.918,42.079,55.392,42.406,-10.82,83.625,83.063,72.313,78.375,55.406,56.563,0.0,0,72,70,1000,200,0.134,229.5,81.75,75.438,0.014,72.0,74.688,55.938,57.406,0.0,29.953,72,70,1000,200,0.063,271.0,91.313,81.188,0.029,71.875,74.563,56.094,57.75,0.0,49.25,72,70,1000,200,0.08,306.75,89.875,77.313,0.038,72.063,72.25,56.469,58.125,0.0,44.313,72,70,1000,200,0.109,363.25,90.688,78.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.856,11.973,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,526.5,527.5,523.5,303.25,518.5,525.5,522.5,-0.002,0.33,0.0,0.0,0.705,0.275,0.013,0.043,0.07,0.048
5272008,942,1,1,3,1,100,0.0,100,90.365,90.365,1,1,693.411,276.428,0.011,13.383,0,80,55,1.4,1157.875,1163.881,1739.075,1205.965,54.825,52.643,74.809,52.764,52.547,1.314,1.856,0.278,66.658,53.339,77.635,40.351,48.192,50.231,87.407,79.314,88.844,42.005,55.392,42.406,-10.82,83.438,82.813,72.313,78.25,55.406,56.438,0.0,0,72,70,1000,200,0.128,223.125,81.625,75.25,0.014,72.0,74.688,56.125,57.406,0.0,31.0,72,70,1000,200,0.06,264.0,91.125,81.063,0.028,72.063,74.688,56.094,57.75,0.0,50.875,72,70,1000,200,0.073,295.0,89.75,77.313,0.035,72.063,72.188,56.469,58.125,0.0,45.438,72,70,1000,200,0.114,368.0,90.5,78.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.906,12.867,11.973,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,527.0,523.5,303.0,519.0,526.0,522.5,-0.002,0.401,0.0,0.0,0.693,0.276,0.013,0.041,0.063,0.047
5272008,943,1,1,3,1,100,0.0,100,90.432,90.432,1,1,736.75,274.085,0.011,13.398,0,80,55,1.4,1150.625,1247.546,1762.288,1196.487,54.932,52.749,74.704,52.976,52.547,1.486,1.971,0.27,66.974,53.44,77.916,40.407,48.192,50.231,87.407,79.314,88.844,42.005,55.392,42.333,-10.82,83.625,83.063,72.313,78.125,55.406,56.438,0.0,0,72,70,1000,200,0.132,227.875,81.563,75.25,0.014,72.0,74.75,55.938,57.406,0.0,29.531,72,70,1000,200,0.06,270.75,91.0,81.0,0.029,72.063,74.563,55.969,57.75,0.0,48.938,72,70,1000,200,0.074,299.0,89.688,77.313,0.042,72.063,72.063,56.719,58.125,0.0,43.531,72,70,1000,200,0.116,374.75,90.375,78.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.864,11.983,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,527.0,523.5,303.0,519.0,526.0,522.5,-0.002,0.328,0.0,0.0,0.737,0.274,0.013,0.042,0.076,0.047
5272008,944,1,1,3,1,100,0.0,100,90.217,90.217,1,1,696.925,278.77,0.011,13.354,0,80,55,1.4,1151.75,1192.665,1760.628,1196.842,55.04,52.749,74.599,52.976,52.547,1.471,2.0,0.282,66.662,53.809,78.308,40.407,48.231,50.445,87.333,79.207,88.77,42.005,55.496,42.333,-10.82,84.125,83.438,72.313,78.063,55.406,56.563,0.0,0,72,70,1000,200,0.136,228.875,81.313,75.25,0.014,72.0,74.688,56.125,57.406,0.0,30.859,72,70,1000,200,0.053,249.625,90.688,81.0,0.028,72.063,74.375,56.094,57.75,0.0,49.969,72,70,1000,200,0.068,288.25,89.563,77.188,0.042,72.313,72.125,56.469,58.125,0.0,44.438,72,70,1000,200,0.123,379.5,90.25,78.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.856,11.967,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.0,527.0,523.5,303.25,519.0,526.0,522.5,-0.002,0.325,0.0,0.0,0.697,0.279,0.012,0.04,0.076,0.046
5272008,945,1,1,3,1,100,0.0,100,90.314,90.314,1,1,687.555,279.941,0.011,13.266,0,80,55,1.4,1185.375,1197.221,1762.288,1213.015,54.932,52.643,74.494,52.87,52.654,1.452,1.993,0.267,66.606,53.517,77.803,40.407,48.159,50.338,87.333,79.314,88.696,42.079,55.392,42.479,-10.82,83.5,83.0,72.313,78.25,55.406,56.563,0.0,0,72,70,1000,200,0.134,228.75,81.25,75.25,0.014,72.0,74.688,56.125,57.406,0.0,30.859,72,70,1000,200,0.057,258.5,90.563,80.75,0.029,72.063,74.563,56.094,57.75,0.0,50.531,72,70,1000,200,0.073,296.0,89.375,77.313,0.035,72.063,72.0,56.469,58.125,0.0,45.0,72,70,1000,200,0.12,377.75,90.063,78.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.863,12.848,11.967,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,527.0,523.5,303.25,519.0,526.0,522.0,-0.002,0.399,0.0,0.0,0.688,0.28,0.012,0.041,0.062,0.046
5272008,946,1,1,3,1,100,0.0,100,89.983,89.983,1,1,706.296,277.599,0.011,13.354,0,80,55,1.4,1173.0,1206.343,1720.898,1198.006,54.825,52.643,74.494,52.976,52.547,1.452,2.021,0.267,66.501,53.376,77.439,40.435,48.114,50.123,87.185,79.207,88.622,42.079,55.392,42.406,-10.82,83.5,82.625,72.125,78.25,55.406,56.563,0.0,0,72,70,1000,200,0.127,224.625,81.063,75.188,0.014,72.0,74.625,55.938,57.406,0.0,29.453,72,70,1000,200,0.064,273.5,90.438,80.75,0.029,72.063,74.5,56.094,57.75,0.0,50.406,72,70,1000,200,0.074,297.75,89.125,77.188,0.038,72.0,71.875,56.469,58.0,0.0,44.156,72,70,1000,200,0.116,373.25,89.813,78.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.854,11.964,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.0,527.0,524.0,303.25,518.5,526.0,522.5,-0.002,0.328,0.0,0.0,0.706,0.278,0.012,0.041,0.066,0.045
5272008,947,1,1,3,1,100,0.0,100,90.073,90.073,1,1,705.125,284.627,0.011,13.368,0,80,55,1.4,1139.0,1227.676,1758.967,1205.784,54.932,52.643,74.704,52.764,52.654,1.493,2.021,0.263,66.676,53.568,77.579,40.379,48.075,50.231,87.185,78.995,88.622,42.005,55.392,42.406,-10.82,83.688,82.813,72.125,78.25,55.406,56.438,0.0,0,72,70,1000,200,0.133,228.875,80.938,75.063,0.014,72.0,74.563,56.125,57.406,0.0,30.078,72,70,1000,200,0.059,266.25,90.313,80.75,0.029,72.063,74.438,56.094,57.75,0.0,49.281,72,70,1000,200,0.073,297.75,88.938,77.313,0.038,72.0,71.813,56.469,58.0,0.0,44.031,72,70,1000,200,0.113,370.0,89.688,78.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.864,11.989,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,527.0,524.0,303.0,519.0,525.5,522.5,-0.002,0.4,0.0,0.0,0.705,0.285,0.012,0.04,0.064,0.045
5272008,948,1,1,3,1,100,0.0,100,90.001,90.001,1,1,693.411,278.77,0.011,13.295,0,80,55,1.4,1175.625,1207.865,1763.95,1205.831,54.825,52.643,74.494,52.87,52.44,1.448,2.011,0.263,66.451,53.22,77.495,40.407,47.997,50.016,87.111,78.995,88.622,42.005,55.392,42.406,-10.82,83.688,82.688,72.125,78.125,55.406,56.563,0.0,0,72,70,1000,200,0.135,229.875,80.75,75.063,0.014,72.0,74.625,55.938,57.406,0.0,29.781,72,70,1000,200,0.06,268.25,90.0,80.625,0.028,72.063,74.438,56.094,57.75,0.0,50.469,72,70,1000,200,0.075,298.5,88.938,77.188,0.041,72.063,71.875,56.469,58.0,0.0,43.469,72,70,1000,200,0.116,372.25,89.563,78.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.836,11.968,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,527.5,523.5,303.25,518.5,525.5,522.5,-0.002,0.398,0.0,0.0,0.693,0.279,0.012,0.038,0.07,0.044
5272008,949,1,1,3,1,100,0.0,100,89.916,89.916,1,1,680.527,277.599,0.011,13.427,0,80,55,1.4,1175.875,1154.817,1742.386,1173.741,54.932,52.643,74.599,52.87,52.547,1.269,1.838,0.278,66.714,53.151,77.214,40.407,48.023,50.016,87.037,78.995,88.549,42.005,55.601,42.406,-10.82,83.5,82.375,72.313,78.188,55.406,56.438,0.0,0,72,70,1000,200,0.128,224.25,80.625,75.063,0.014,72.0,74.563,55.938,57.406,0.0,30.547,72,70,1000,200,0.057,262.75,89.875,80.563,0.028,71.875,74.438,55.969,57.594,0.0,50.0,72,70,1000,200,0.074,304.5,88.688,77.188,0.034,72.0,71.875,56.469,58.0,0.0,44.5,72,70,1000,200,0.11,363.75,89.5,78.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.853,11.986,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.5,527.0,524.0,303.25,518.5,526.0,522.5,-0.002,0.396,0.0,0.0,0.681,0.278,0.011,0.038,0.057,0.044
5272008,950,1,1,3,1,100,0.0,100,89.829,89.829,1,1,712.152,276.428,0.011,13.324,0,80,55,1.4,1145.5,1177.499,1758.967,1186.185,54.825,52.537,74.494,52.87,52.44,1.333,1.985,0.274,66.864,53.438,77.607,40.379,48.023,50.016,87.037,78.995,88.475,42.079,55.496,42.406,-10.82,83.5,82.813,72.313,78.188,55.281,56.438,0.0,0,72,70,1000,200,0.129,225.75,80.5,74.938,0.014,72.125,74.625,55.938,57.406,0.0,30.531,72,70,1000,200,0.057,264.25,89.813,80.563,0.028,72.063,74.438,56.094,57.75,0.0,49.5,72,70,1000,200,0.071,296.0,88.625,77.125,0.041,72.063,72.063,56.469,58.0,0.0,44.813,72,70,1000,200,0.109,364.75,89.188,78.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.841,11.96,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,527.5,524.0,303.25,518.5,525.5,522.5,-0.002,0.325,0.0,0.0,0.712,0.276,0.011,0.038,0.069,0.043
5272008,951,1,1,3,1,100,0.0,100,89.586,89.586,1,1,695.754,278.77,0.011,13.354,0,80,55,1.4,1166.75,1183.561,1729.154,1186.385,54.932,52.537,74.494,52.764,52.547,1.314,1.975,0.274,67.01,53.544,77.523,40.379,48.062,50.123,87.037,78.995,88.401,42.079,55.392,42.406,-10.82,83.438,82.688,72.313,78.188,55.281,56.438,0.0,0,72,70,1000,200,0.134,228.75,80.313,74.938,0.014,72.125,74.688,55.938,57.406,0.0,31.453,72,70,1000,200,0.058,263.5,89.688,80.438,0.029,72.063,74.375,56.094,57.75,0.0,49.563,72,70,1000,200,0.071,294.0,88.438,77.125,0.03,72.063,72.125,56.469,58.0,0.0,44.313,72,70,1000,200,0.113,368.0,89.125,78.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.877,11.999,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.5,527.0,524.0,303.25,519.0,525.5,522.5,-0.002,0.328,0.0,0.0,0.696,0.279,0.011,0.039,0.049,0.044
5272008,952,1,1,3,1,100,0.0,100,89.495,89.495,1,1,695.754,279.941,0.001,13.368,0,80,55,1.4,1167.5,1163.881,1752.329,1186.158,54.825,52.749,74.599,52.87,52.547,1.307,2.0,0.27,66.852,53.406,77.831,40.295,48.088,50.231,86.963,79.101,88.401,42.005,55.392,42.406,-10.82,83.563,82.938,72.313,78.25,55.406,56.344,0.0,0,72,70,1000,200,0.13,228.0,80.313,74.938,0.014,72.0,74.688,55.938,57.313,0.0,30.781,72,70,1000,200,0.059,273.25,89.375,80.438,0.029,72.063,74.5,55.969,57.75,0.0,50.094,72,70,1000,200,0.073,305.0,88.375,77.125,0.038,72.313,72.063,56.469,58.0,0.0,45.344,72,70,1000,200,0.111,366.25,89.0,78.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.864,11.996,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.5,527.5,524.0,303.25,519.0,525.5,522.5,0.0,0.4,0.0,0.0,0.696,0.28,0.011,0.038,0.062,0.043
5272008,953,1,1,3,1,100,0.0,100,89.4,89.4,1,1,688.726,283.455,0.011,13.339,0,80,55,1.4,1186.25,1201.781,1770.601,1204.795,54.932,52.537,74.704,52.87,52.547,1.242,2.068,0.263,66.807,53.31,77.607,40.239,48.049,50.231,86.889,78.889,88.401,42.079,55.496,42.479,-10.82,83.438,82.813,72.313,78.25,55.281,56.344,0.0,0,72,70,1000,200,0.136,231.125,80.0,74.875,0.014,72.0,74.625,55.938,57.313,0.0,30.375,72,70,1000,200,0.059,267.25,89.25,80.313,0.029,72.188,74.625,56.094,57.594,0.0,49.281,72,70,1000,200,0.078,310.5,88.063,77.063,0.042,72.063,71.875,56.375,58.0,0.0,44.969,72,70,1000,200,0.123,384.0,88.688,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.848,11.989,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,527.5,524.0,303.25,519.0,525.5,522.5,-0.002,0.398,0.0,0.0,0.689,0.283,0.01,0.038,0.067,0.042
