DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5272008,954,1,1,3,1,100,0.0,100,89.155,89.155,1,1,702.782,276.428,0.001,13.441,0,80,55,1.4,1188.5,1223.099,1742.386,1229.85,54.825,52.537,74.599,52.659,52.547,1.471,1.924,0.263,66.679,53.37,77.271,40.267,47.971,50.123,86.889,78.782,88.327,42.079,55.392,42.406,-10.82,83.5,82.5,72.313,78.125,55.281,56.438,0.0,0,72,70,1000,200,0.135,229.875,79.938,74.875,0.014,72.0,74.625,55.938,57.313,0.0,30.297,72,70,1000,200,0.06,267.75,89.188,80.313,0.029,72.063,74.625,55.969,57.594,0.0,50.063,72,70,1000,200,0.078,303.25,88.0,77.063,0.034,72.063,71.75,56.375,58.0,0.0,43.844,72,70,1000,200,0.121,380.75,88.563,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.845,11.983,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,527.5,524.0,303.25,519.5,526.0,522.5,0.0,0.33,0.0,0.0,0.703,0.276,0.01,0.037,0.054,0.042
5272008,955,1,1,3,1,100,0.0,100,89.193,89.193,1,1,719.18,279.941,0.011,13.412,0,80,55,1.4,1188.5,1212.431,1750.671,1193.93,54.825,52.643,74.704,52.87,52.547,1.337,1.978,0.278,66.923,53.52,77.719,40.211,48.062,50.123,86.815,78.782,88.253,42.079,55.392,42.479,-10.82,83.563,82.813,72.313,78.125,55.281,56.438,0.0,0,72,70,1000,200,0.145,238.125,79.875,74.875,0.014,72.0,74.75,55.938,57.313,0.0,30.406,72,70,1000,200,0.06,267.5,89.063,80.313,0.029,72.063,74.5,55.969,57.594,0.0,50.375,72,70,1000,200,0.075,304.75,87.875,76.938,0.04,72.063,71.75,56.469,57.938,0.0,43.781,72,70,1000,200,0.118,378.5,88.563,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.858,11.977,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,527.5,524.0,303.25,519.5,525.5,522.0,-0.002,0.403,0.0,0.0,0.719,0.28,0.01,0.037,0.064,0.042
5272008,956,1,1,3,1,100,0.0,100,89.055,89.055,1,1,723.865,284.627,0.011,13.368,0,80,55,1.4,1173.375,1230.729,1770.601,1225.157,54.825,52.537,74.599,52.764,52.547,1.402,1.946,0.282,66.784,53.649,77.888,40.295,48.062,50.231,86.815,78.782,88.253,42.152,55.496,42.479,-10.82,83.625,82.938,72.313,78.125,55.406,56.438,0.0,0,72,70,1000,200,0.134,229.0,79.875,74.688,0.014,72.0,74.688,55.938,57.313,0.0,30.828,72,70,1000,200,0.059,265.75,88.75,80.313,0.028,71.875,74.5,55.969,57.594,0.0,49.906,72,70,1000,200,0.08,305.5,87.813,76.938,0.042,72.063,71.813,56.375,58.0,0.0,44.094,72,70,1000,200,0.121,382.0,88.438,77.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.9,12.869,11.988,12.527,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,527.5,524.0,303.25,519.0,525.5,522.5,-0.002,0.328,0.0,0.0,0.724,0.285,0.011,0.034,0.067,0.042
5272008,957,1,1,3,1,100,0.0,100,88.907,88.907,1,1,705.125,279.941,0.011,13.398,0,80,55,1.4,1176.875,1183.561,1747.355,1194.252,54.717,52.537,74.599,52.659,52.44,1.349,2.047,0.259,66.908,53.457,77.775,40.211,48.146,50.123,86.741,78.782,88.179,42.079,55.496,42.479,-10.82,83.625,82.938,72.313,78.25,55.281,56.344,0.0,0,72,70,1000,200,0.144,237.125,79.563,74.688,0.014,72.0,74.625,55.938,57.313,0.0,31.047,72,70,1000,200,0.059,265.25,88.625,80.188,0.029,72.063,74.5,55.969,57.594,0.0,49.875,72,70,1000,200,0.078,308.5,87.5,76.938,0.034,72.063,71.938,56.375,58.0,0.0,45.0,72,70,1000,200,0.116,374.25,88.313,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.879,12.002,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.5,527.0,524.0,303.25,519.0,525.5,522.0,-0.002,0.399,0.0,0.0,0.705,0.28,0.01,0.036,0.052,0.041
5272008,958,1,1,3,1,100,0.0,100,88.615,88.615,1,1,712.152,277.599,0.011,13.368,0,80,55,1.4,1191.5,1200.26,1747.355,1203.902,54.825,52.643,74.704,52.87,52.333,1.387,1.877,0.278,66.705,53.389,77.888,40.183,48.146,50.123,86.667,78.782,88.179,42.152,55.496,42.551,-10.82,83.75,83.125,72.125,78.25,55.281,56.344,0.0,0,72,70,1000,200,0.134,229.0,79.438,74.625,0.014,72.125,74.688,55.938,57.313,0.0,31.422,72,70,1000,200,0.058,263.5,88.625,80.0,0.029,72.063,74.375,55.969,57.594,0.0,49.531,72,70,1000,200,0.08,311.25,87.375,76.938,0.04,72.063,71.938,56.375,57.938,0.0,45.406,72,70,1000,200,0.111,368.25,88.125,77.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.929,12.896,12.019,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.5,527.5,524.0,303.25,519.0,525.5,522.5,-0.002,0.4,0.0,0.0,0.712,0.278,0.01,0.036,0.061,0.041
5272008,959,1,1,3,1,100,0.0,100,88.546,88.546,1,1,709.81,277.599,0.011,13.368,0,80,55,1.4,1179.125,1226.15,1752.329,1216.049,54.932,52.749,74.599,52.976,52.547,1.433,1.982,0.27,66.654,53.326,78.308,40.211,48.231,50.338,86.593,78.782,88.179,42.079,55.392,42.551,-10.82,84.375,83.375,72.313,78.25,55.406,56.438,0.0,0,72,70,1000,200,0.141,233.375,79.438,74.625,0.014,72.0,74.563,55.844,57.313,0.0,31.188,72,70,1000,200,0.059,263.75,88.5,80.0,0.028,72.063,74.375,55.969,57.594,0.0,50.094,72,70,1000,200,0.081,306.25,87.25,76.938,0.036,72.0,72.0,56.375,57.938,0.0,45.219,72,70,1000,200,0.113,367.75,87.938,77.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.944,12.904,12.041,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.5,527.0,524.0,303.25,519.0,525.5,522.0,-0.002,0.474,0.0,0.0,0.71,0.278,0.01,0.035,0.054,0.04
5272008,1000,1,1,3,1,100,0.0,100,88.539,88.539,1,1,700.439,281.113,0.011,13.412,0,80,55,1.4,1170.75,1192.665,1767.275,1219.363,54.932,52.749,74.599,52.976,52.547,1.413,1.946,0.267,66.711,53.369,78.477,40.267,48.257,50.445,86.593,78.676,88.105,42.152,55.392,42.551,-10.82,84.438,83.5,72.313,78.25,55.281,56.438,0.0,0,72,70,1000,200,0.144,237.25,79.313,74.625,0.014,72.0,74.625,55.938,57.313,0.0,31.188,72,70,1000,200,0.059,264.0,88.25,79.938,0.029,72.063,74.5,55.969,57.438,0.0,50.75,72,70,1000,200,0.077,303.0,87.188,76.938,0.042,72.0,71.938,56.375,57.938,0.0,44.969,72,70,1000,200,0.115,369.0,87.875,77.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.861,12.003,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.5,527.5,524.0,303.25,519.0,525.5,522.5,-0.002,0.404,0.0,0.0,0.7,0.281,0.01,0.035,0.063,0.04
5272008,1001,1,1,3,1,100,0.0,100,88.438,88.438,1,1,713.324,274.085,0.011,13.398,0,80,55,1.4,1177.25,1207.865,1744.042,1207.303,54.932,52.749,74.494,52.87,52.654,1.41,1.834,0.263,66.528,53.222,78.645,40.239,48.321,50.445,86.593,78.676,88.032,42.152,55.392,42.551,-10.82,84.625,83.813,72.125,78.188,55.281,56.438,0.0,0,72,70,1000,200,0.132,226.375,79.25,74.625,0.014,72.0,74.5,55.938,57.313,0.0,31.641,72,70,1000,200,0.057,260.75,88.188,79.938,0.029,72.063,74.5,55.969,57.438,0.0,49.813,72,70,1000,200,0.08,311.25,86.938,76.938,0.04,72.0,71.938,56.375,57.938,0.0,45.375,72,70,1000,200,0.113,365.25,87.75,77.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.877,12.008,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.5,527.5,524.5,303.25,519.0,525.5,522.5,-0.002,0.404,0.0,0.0,0.713,0.274,0.009,0.035,0.058,0.039
5272008,1002,1,1,3,1,100,0.0,100,88.195,88.195,1,1,687.555,276.428,0.011,13.339,0,80,55,1.4,1189.75,1185.078,1753.988,1210.683,54.825,52.855,74.704,52.976,52.547,1.33,2.039,0.274,66.708,53.262,78.617,40.323,48.347,50.445,86.519,78.676,88.032,42.225,55.392,42.551,-10.82,84.5,83.813,72.125,78.25,55.406,56.438,0.0,0,72,70,1000,200,0.145,238.875,79.125,74.625,0.014,72.0,74.563,55.938,57.313,0.0,31.453,72,70,1000,200,0.061,268.5,88.063,79.875,0.028,72.063,74.438,55.969,57.594,0.0,49.469,72,70,1000,200,0.076,301.5,86.875,76.688,0.038,72.063,71.875,56.375,57.938,0.0,44.688,72,70,1000,200,0.116,371.0,87.5,77.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.861,11.986,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,527.5,524.5,303.25,519.0,525.5,522.5,-0.002,0.33,0.0,0.0,0.688,0.276,0.009,0.033,0.056,0.038
5272008,1003,1,1,3,1,100,0.0,100,88.383,88.383,1,1,703.953,276.428,0.011,13.383,0,80,55,1.4,1180.375,1188.111,1750.671,1201.664,54.932,52.855,74.599,53.081,52.761,1.337,2.007,0.27,66.836,53.447,78.589,40.323,48.309,50.445,86.519,78.782,88.032,42.152,55.392,42.551,-10.82,84.438,83.688,72.125,78.375,55.406,56.438,0.0,0,72,70,1000,200,0.142,236.625,78.938,74.5,0.014,72.0,74.5,55.938,57.313,0.0,30.531,72,70,1000,200,0.06,272.5,87.875,79.875,0.028,72.063,74.25,55.969,57.594,0.0,50.656,72,70,1000,200,0.077,303.75,86.75,76.688,0.04,72.063,71.75,56.375,57.938,0.0,43.844,72,70,1000,200,0.119,378.75,87.313,77.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.912,12.867,11.986,12.527,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,527.0,524.5,303.25,519.0,525.5,522.0,-0.002,0.403,0.0,0.0,0.704,0.276,0.009,0.033,0.059,0.038
5272008,1004,1,1,3,1,100,0.0,100,88.451,88.451,1,1,708.638,279.941,0.011,13.427,0,80,55,1.4,1199.875,1201.781,1757.307,1205.458,54.932,52.855,74.599,52.976,52.654,1.307,1.892,0.267,66.96,53.531,78.252,40.379,48.192,50.445,86.445,78.57,87.884,42.152,55.601,42.551,-10.82,84.125,83.5,72.125,78.375,55.406,56.344,0.0,0,72,70,1000,200,0.135,231.125,78.875,74.375,0.014,72.0,74.563,55.938,57.313,0.0,30.016,72,70,1000,200,0.062,276.0,87.688,79.688,0.029,72.063,74.125,55.969,57.594,0.0,49.688,72,70,1000,200,0.08,315.0,86.688,76.688,0.042,72.063,71.75,56.375,58.0,0.0,44.688,72,70,1000,200,0.119,378.0,87.25,77.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.891,12.858,11.983,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,527.5,524.0,303.25,519.0,525.5,522.5,-0.002,0.398,0.0,0.0,0.709,0.28,0.009,0.034,0.061,0.038
5272008,1005,1,1,3,1,100,0.0,100,88.291,88.291,1,1,720.351,278.77,0.011,13.383,0,80,55,1.4,1205.125,1238.368,1767.275,1217.951,54.717,52.643,74.494,52.87,52.654,1.333,1.978,0.263,66.998,53.578,78.056,40.323,48.121,50.231,86.297,78.57,87.884,42.152,55.496,42.479,-10.82,83.75,83.25,72.125,78.313,55.406,56.438,0.0,0,72,70,1000,200,0.146,238.375,78.75,74.375,0.014,72.0,74.625,55.938,57.313,0.0,29.609,72,70,1000,200,0.064,277.5,87.563,79.688,0.029,72.063,74.25,56.094,57.594,0.0,50.906,72,70,1000,200,0.078,305.25,86.563,76.688,0.039,72.0,71.75,56.375,57.938,0.0,44.75,72,70,1000,200,0.119,377.75,87.125,77.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.871,11.994,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,527.5,524.5,303.5,519.0,526.0,522.0,-0.002,0.328,0.0,0.0,0.72,0.279,0.009,0.033,0.056,0.037
5272008,1006,1,1,3,1,100,0.0,100,88.211,88.211,1,1,754.319,284.627,0.011,13.427,0,80,55,1.4,1195.375,1247.546,1752.329,1208.302,54.825,52.643,74.494,52.764,52.654,1.429,1.903,0.267,66.951,53.58,77.495,40.379,48.023,50.123,86.371,78.57,87.81,42.152,55.601,42.624,-10.82,83.313,82.75,72.125,78.313,55.406,56.438,0.0,0,72,70,1000,200,0.142,235.75,78.75,74.375,0.014,72.125,74.625,55.938,57.313,0.0,29.844,72,70,1000,200,0.066,282.75,87.438,79.688,0.029,72.063,74.375,55.969,57.594,0.0,50.688,72,70,1000,200,0.076,309.0,86.375,76.688,0.039,72.0,71.813,56.375,57.938,0.0,44.906,72,70,1000,200,0.115,372.5,86.938,77.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.909,12.867,11.986,12.524,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,527.0,524.5,303.25,519.5,525.5,522.5,-0.002,0.471,0.0,0.0,0.754,0.285,0.009,0.033,0.055,0.037
5272008,1007,1,1,3,1,100,0.0,100,87.996,87.996,1,1,734.407,281.113,0.001,13.354,0,80,55,1.4,1206.0,1256.736,1778.926,1200.981,54.825,52.643,74.494,52.87,52.654,1.341,1.957,0.263,66.945,53.577,77.719,40.379,47.959,50.123,86.223,78.57,87.884,42.225,55.392,42.551,-10.82,83.5,82.938,72.125,78.375,55.406,56.344,0.0,0,72,70,1000,200,0.144,236.5,78.625,74.375,0.014,72.0,74.5,55.938,57.313,0.0,30.219,72,70,1000,200,0.063,274.75,87.313,79.688,0.029,72.063,74.438,55.969,57.594,0.0,50.781,72,70,1000,200,0.078,309.25,86.25,76.625,0.035,72.0,71.75,56.375,58.0,0.0,44.844,72,70,1000,200,0.116,372.75,86.813,77.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.85,11.955,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.5,527.5,524.5,303.5,519.5,526.0,522.5,0.0,0.331,0.0,0.0,0.734,0.281,0.009,0.032,0.049,0.037
5272008,1008,1,1,3,1,100,0.0,100,88.063,88.063,1,1,723.865,281.113,0.011,13.368,0,80,55,1.4,1200.375,1217.001,1750.671,1199.366,54.932,52.537,74.494,52.764,52.44,1.44,1.949,0.267,66.751,53.408,76.99,40.295,47.842,50.123,86.223,78.464,87.736,42.152,55.496,42.551,-10.82,83.063,82.25,72.125,78.375,55.281,56.344,0.0,0,72,70,1000,200,0.146,238.5,78.563,74.375,0.014,72.0,74.5,55.938,57.313,0.0,30.078,72,70,1000,200,0.062,277.0,87.25,79.563,0.029,72.063,74.313,55.969,57.594,0.0,51.094,72,70,1000,200,0.079,306.0,86.125,76.688,0.035,72.0,71.813,56.375,57.938,0.0,45.219,72,70,1000,200,0.112,369.0,86.75,77.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.848,11.955,12.508,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.5,527.0,524.5,303.25,519.5,525.5,522.5,-0.002,0.4,0.0,0.0,0.724,0.281,0.009,0.032,0.048,0.037
5272008,1009,1,1,3,1,100,0.0,100,87.819,87.819,1,1,703.953,279.941,0.011,13.383,0,80,55,1.4,1210.0,1238.368,1763.95,1230.62,54.717,52.324,74.389,52.553,52.44,1.444,2.039,0.274,66.666,53.404,76.654,40.295,47.745,49.801,86.075,78.676,87.736,42.225,55.496,42.624,-10.82,82.813,81.875,72.125,78.313,55.281,56.438,0.0,0,72,70,1000,200,0.137,231.625,78.313,74.25,0.014,72.0,74.563,55.938,57.313,0.0,30.281,72,70,1000,200,0.068,279.0,87.0,79.563,0.028,72.063,74.188,55.969,57.594,0.0,50.656,72,70,1000,200,0.08,309.25,86.063,76.625,0.034,72.063,71.813,56.375,57.938,0.0,44.0,72,70,1000,200,0.118,378.75,86.625,77.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.839,11.948,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.5,527.5,524.5,303.25,519.5,525.5,522.5,-0.002,0.402,0.0,0.0,0.704,0.28,0.008,0.03,0.047,0.036
5272008,1010,1,1,3,1,100,0.0,100,87.674,87.674,1,1,710.981,278.77,0.011,13.368,0,80,55,1.4,1197.375,1238.368,1757.307,1238.042,54.825,52.218,74.494,52.447,52.44,1.421,2.018,0.27,66.517,53.285,76.065,40.239,47.628,49.801,86.075,78.464,87.736,42.225,55.496,42.624,-10.82,82.188,81.188,72.313,78.313,55.281,56.25,0.0,0,72,70,1000,200,0.147,240.125,78.25,74.25,0.014,72.0,74.5,55.844,57.313,0.0,31.422,72,70,1000,200,0.059,264.75,86.875,79.563,0.028,71.875,74.375,55.875,57.438,0.0,50.844,72,70,1000,200,0.08,308.0,86.0,76.625,0.042,72.063,71.813,56.375,57.938,0.0,43.594,72,70,1000,200,0.121,382.5,86.563,77.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.829,11.95,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,527.5,524.5,303.25,519.5,526.0,522.0,-0.002,0.402,0.0,0.0,0.711,0.279,0.008,0.03,0.057,0.036
5272008,1011,1,1,3,1,100,0.0,100,87.202,87.202,1,1,715.666,277.599,0.011,13.368,0,80,55,1.4,1185.625,1217.001,1758.967,1202.277,54.717,52.112,74.494,52.342,52.333,1.284,1.87,0.259,66.833,53.334,76.065,40.099,47.654,49.586,86.075,78.464,87.588,42.225,55.496,42.697,-10.82,82.313,81.188,72.313,78.188,55.281,56.344,0.0,0,72,70,1000,200,0.14,235.25,78.25,74.25,0.014,72.0,74.5,55.844,57.313,0.0,31.344,72,70,1000,200,0.058,269.5,86.875,79.438,0.029,71.875,74.5,55.875,57.594,0.0,51.281,72,70,1000,200,0.079,307.5,85.75,76.563,0.038,72.0,71.75,56.281,57.938,0.0,44.344,72,70,1000,200,0.118,376.75,86.313,77.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.866,12.825,11.947,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.5,527.0,524.5,303.5,519.5,526.0,522.0,-0.002,0.475,0.0,0.0,0.716,0.278,0.008,0.031,0.051,0.035
5272008,1012,1,1,3,1,100,0.0,100,86.987,86.987,1,1,712.152,283.455,0.011,13.456,0,80,55,1.4,1205.875,1177.499,1778.926,1197.999,54.502,52.112,74.704,52.447,52.226,1.299,2.061,0.27,66.821,53.467,76.429,40.015,47.641,49.586,86.075,78.358,87.588,42.225,55.392,42.624,-10.82,82.75,81.438,72.125,78.188,55.094,56.344,0.0,0,72,70,1000,200,0.145,239.125,78.125,74.25,0.014,72.0,74.438,55.844,57.125,0.0,30.438,72,70,1000,200,0.06,275.0,86.75,79.438,0.029,72.063,74.375,55.875,57.438,0.0,50.313,72,70,1000,200,0.076,301.0,85.625,76.625,0.042,72.0,71.813,56.281,57.938,0.0,44.75,72,70,1000,200,0.115,374.25,86.25,77.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.826,11.956,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.5,527.5,524.5,303.25,519.5,525.5,522.5,-0.002,0.408,0.0,0.0,0.712,0.283,0.008,0.031,0.055,0.035
5272008,1013,1,1,3,1,100,0.0,100,86.59,86.59,1,1,719.18,278.77,0.011,13.456,0,80,55,1.4,1203.875,1209.387,1782.258,1212.524,54.717,52.112,74.494,52.236,52.226,1.444,2.014,0.27,66.567,53.184,76.345,39.903,47.654,49.694,86.075,78.358,87.515,42.225,55.496,42.624,-10.82,82.688,81.438,72.125,78.313,55.094,56.25,0.0,0,72,70,1000,200,0.146,239.0,78.0,74.063,0.014,72.0,74.375,55.75,57.125,0.0,29.875,72,70,1000,200,0.064,279.25,86.438,79.375,0.029,71.875,74.188,55.656,57.438,0.0,50.469,72,70,1000,200,0.074,300.5,85.563,76.563,0.037,72.0,72.0,56.281,57.938,0.0,44.75,72,70,1000,200,0.116,374.0,86.125,77.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.875,12.836,11.965,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.5,527.5,524.0,303.5,519.0,525.5,522.5,-0.002,0.405,0.0,0.0,0.719,0.279,0.008,0.03,0.049,0.035
5272008,1014,1,1,3,1,100,0.0,100,86.436,86.436,1,1,713.324,277.599,0.011,13.368,0,80,55,1.4,1196.625,1253.671,1745.698,1244.666,54.394,52.006,74.494,52.342,52.012,1.349,1.812,0.274,66.501,53.216,76.008,39.903,47.654,49.586,85.927,78.358,87.515,42.298,55.496,42.624,-10.82,82.375,81.188,72.125,78.5,55.094,56.25,0.0,0,72,70,1000,200,0.146,238.625,77.938,74.063,0.014,72.0,74.375,55.75,57.125,0.0,29.734,72,70,1000,200,0.064,280.5,86.438,79.375,0.029,72.063,74.125,55.625,57.344,0.0,50.844,72,70,1000,200,0.08,306.0,85.563,76.625,0.034,72.0,71.875,56.188,57.938,0.0,44.906,72,70,1000,200,0.115,373.25,86.063,77.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.831,11.953,12.486,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.5,527.5,524.0,303.25,519.5,526.0,522.5,-0.002,0.33,0.0,0.0,0.713,0.278,0.008,0.03,0.044,0.035
5272008,1015,1,1,3,1,100,0.0,100,86.29,86.29,1,1,694.583,283.455,0.011,13.383,0,80,55,1.4,1198.5,1224.625,1765.612,1220.208,54.502,52.112,74.494,52.342,52.119,1.394,1.794,0.27,66.467,53.25,76.85,39.791,47.732,49.694,85.853,78.251,87.515,42.298,55.392,42.624,-10.82,83.313,81.875,72.313,78.375,55.094,56.125,0.0,0,72,70,1000,200,0.144,238.0,77.938,74.063,0.014,72.0,74.438,55.75,57.0,0.0,30.375,72,70,1000,200,0.065,274.25,86.25,79.375,0.027,71.875,74.188,55.625,57.344,0.0,50.219,72,70,1000,200,0.079,312.0,85.375,76.563,0.036,72.0,71.688,56.281,57.875,0.0,45.219,72,70,1000,200,0.114,368.5,85.938,77.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.84,12.812,11.939,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.5,527.5,524.5,303.25,519.5,525.5,522.5,-0.002,0.333,0.0,0.0,0.695,0.283,0.008,0.027,0.046,0.034
5272008,1016,1,1,3,1,100,0.0,100,85.665,85.665,1,1,693.411,272.914,0.011,13.354,0,80,55,1.4,1194.5,1182.045,1734.113,1210.487,54.502,52.324,74.599,52.447,52.012,1.436,1.978,0.27,66.543,53.138,77.383,39.763,47.758,49.801,85.853,78.358,87.515,42.225,55.601,42.624,-10.82,83.625,82.375,72.125,78.25,55.094,56.125,0.0,0,72,70,1000,200,0.146,239.125,77.625,74.0,0.014,72.0,74.375,55.75,57.0,0.0,31.234,72,70,1000,200,0.061,268.25,86.25,79.25,0.029,71.875,74.375,55.656,57.344,0.0,48.844,72,70,1000,200,0.08,309.75,85.125,76.563,0.036,71.938,71.563,56.188,57.875,0.0,45.031,72,70,1000,200,0.114,369.5,85.75,77.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.858,12.826,11.948,12.483,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,527.5,524.5,303.25,519.0,526.0,522.5,-0.002,0.398,0.0,0.0,0.693,0.273,0.007,0.03,0.045,0.033
5272008,1017,1,1,3,1,100,0.0,100,85.395,85.395,1,1,689.898,274.085,0.011,13.354,0,80,55,1.4,1207.625,1226.15,1737.42,1206.012,54.61,52.218,74.494,52.447,52.226,1.364,1.996,0.259,66.264,53.134,76.906,39.735,47.758,49.801,85.853,78.251,87.441,42.298,55.496,42.697,-10.82,83.125,82.063,72.125,78.125,54.906,56.125,0.0,0,72,70,1000,200,0.146,239.875,77.625,74.0,0.014,72.0,74.375,55.625,57.0,0.0,31.375,72,70,1000,200,0.061,267.5,86.188,79.25,0.029,72.063,74.25,55.656,57.344,0.0,50.656,72,70,1000,200,0.08,305.25,85.063,76.438,0.037,72.0,71.688,56.188,57.875,0.0,44.75,72,70,1000,200,0.112,366.5,85.625,77.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.859,12.821,11.942,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,527.5,524.5,303.25,519.5,525.5,522.5,-0.002,0.404,0.0,0.0,0.69,0.274,0.007,0.029,0.047,0.033
5272008,1018,1,1,3,1,100,0.0,100,85.08,85.08,1,1,706.296,276.428,0.011,13.441,0,80,55,1.4,1205.0,1191.146,1744.042,1229.758,54.502,52.112,74.389,52.342,52.119,1.463,1.967,0.259,66.545,53.274,76.457,39.791,47.654,49.694,85.779,78.251,87.367,42.298,55.496,42.697,-10.82,82.563,81.688,72.125,78.063,55.094,56.25,0.0,0,72,70,1000,200,0.146,239.5,77.563,74.0,0.014,72.0,74.438,55.625,57.125,0.0,31.344,72,70,1000,200,0.061,267.75,86.063,79.25,0.029,72.063,74.188,55.656,57.219,0.0,50.063,72,70,1000,200,0.079,312.75,85.0,76.563,0.042,72.063,71.813,56.188,57.875,0.0,43.625,72,70,1000,200,0.122,379.25,85.563,77.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.813,11.937,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,527.5,524.0,303.5,519.5,526.0,522.5,-0.002,0.406,0.0,0.0,0.706,0.276,0.007,0.029,0.052,0.033
5272008,1019,1,1,3,1,100,0.0,100,84.567,84.567,1,1,695.754,277.599,0.011,13.427,0,80,55,1.4,1193.0,1226.15,1758.967,1230.112,54.394,52.112,74.389,52.342,52.012,1.444,1.96,0.274,66.368,53.104,76.878,39.735,47.758,49.586,85.705,78.251,87.367,42.298,55.496,42.697,-10.82,83.125,82.0,72.125,78.063,54.906,56.125,0.0,0,72,70,1000,200,0.146,239.5,77.438,74.0,0.014,72.0,74.375,55.625,57.0,0.0,31.641,72,70,1000,200,0.06,266.75,85.813,79.188,0.029,72.063,74.188,55.656,57.344,0.0,50.094,72,70,1000,200,0.075,301.25,85.0,76.438,0.036,71.938,71.75,56.188,57.75,0.0,44.125,72,70,1000,200,0.119,375.0,85.438,77.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.828,12.801,11.926,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.5,527.0,524.5,303.25,519.5,525.5,523.0,-0.002,0.406,0.0,0.0,0.696,0.278,0.007,0.028,0.045,0.033
5272008,1020,1,1,3,1,100,0.0,100,84.193,84.193,1,1,710.981,278.77,0.011,13.383,0,80,55,1.4,1201.5,1229.203,1732.459,1224.521,54.394,52.112,74.494,52.342,52.119,1.467,2.029,0.274,66.478,53.295,77.102,39.763,47.797,49.694,85.705,78.145,87.293,42.372,55.496,42.77,-10.828,83.5,82.188,72.125,77.938,54.906,55.938,0.0,0,72,70,1000,200,0.146,239.375,77.375,73.875,0.014,72.0,74.375,55.625,57.0,0.0,31.063,72,70,1000,200,0.059,272.75,85.75,79.188,0.028,72.063,74.313,55.625,57.219,0.0,50.844,72,70,1000,200,0.079,306.5,84.813,76.438,0.042,71.938,71.75,56.188,57.75,0.0,43.469,72,70,1000,200,0.118,376.5,85.375,77.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.812,12.795,11.923,12.455,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.5,527.5,524.0,303.25,519.5,526.0,522.5,-0.002,0.406,0.0,0.0,0.711,0.279,0.007,0.027,0.051,0.032
5272008,1021,1,1,3,1,100,0.0,100,83.948,83.948,1,1,703.953,272.914,0.011,13.368,0,80,55,1.4,1183.125,1218.525,1747.355,1217.78,54.394,52.112,74.389,52.447,52.119,1.375,1.924,0.252,66.207,52.929,76.906,39.735,47.809,49.694,85.631,78.145,87.293,42.298,55.496,42.697,-10.82,83.063,82.063,72.125,78.063,55.094,56.125,0.0,0,72,70,1000,200,0.146,238.875,77.125,73.875,0.014,72.0,74.375,55.625,57.0,0.0,30.266,72,70,1000,200,0.063,278.5,85.688,78.938,0.029,72.063,74.375,55.625,57.344,0.0,49.594,72,70,1000,200,0.078,304.25,84.813,76.438,0.038,71.938,71.75,56.188,57.75,0.0,45.344,72,70,1000,200,0.109,362.5,85.125,77.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.813,12.796,11.929,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.5,527.5,524.5,303.5,519.5,526.0,522.5,-0.002,0.404,0.0,0.0,0.704,0.273,0.007,0.029,0.046,0.032
5272008,1022,1,1,3,1,100,0.0,100,83.57,83.57,1,1,721.523,279.941,0.011,13.354,0,80,55,1.4,1187.875,1239.897,1744.042,1240.762,54.502,52.324,74.389,52.447,52.119,1.471,1.784,0.274,66.397,53.169,77.158,39.679,47.868,49.801,85.631,78.145,87.219,42.298,55.496,42.697,-10.82,83.438,82.25,72.125,78.125,55.094,56.125,0.0,0,72,70,1000,200,0.144,236.125,77.375,73.875,0.014,72.0,74.438,55.625,57.0,0.0,29.75,72,70,1000,200,0.066,282.0,85.563,78.938,0.029,72.188,74.438,55.625,57.344,0.0,50.813,72,70,1000,200,0.08,306.0,84.438,76.438,0.037,71.938,71.688,56.188,57.75,0.0,44.875,72,70,1000,200,0.112,363.0,85.125,77.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.821,12.804,11.942,12.461,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.5,527.0,524.5,303.5,519.5,525.5,522.5,-0.002,0.404,0.0,0.0,0.722,0.28,0.007,0.028,0.043,0.032
5272008,1023,1,1,3,1,100,0.0,100,83.09,83.09,1,1,699.268,279.941,0.001,13.368,0,80,55,1.4,1201.125,1229.203,1757.307,1211.341,54.61,52.112,74.389,52.342,52.226,1.333,2.039,0.267,66.582,53.265,76.513,39.651,47.822,49.801,85.557,78.358,87.219,42.298,55.496,42.697,-10.82,82.625,81.813,72.125,78.188,55.094,56.125,0.0,0,72,70,1000,200,0.144,237.875,77.125,73.875,0.014,72.0,74.375,55.625,56.938,0.0,30.844,72,70,1000,200,0.064,272.75,85.438,78.938,0.029,72.063,74.5,55.625,57.344,0.0,50.031,72,70,1000,200,0.079,315.5,84.438,76.438,0.042,72.0,71.688,56.188,57.875,0.0,44.813,72,70,1000,200,0.114,368.25,84.938,77.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.809,12.796,11.932,12.455,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.5,527.0,524.5,303.5,519.5,526.0,522.5,0.0,0.404,0.0,0.0,0.699,0.28,0.007,0.027,0.049,0.031
5272008,1024,1,1,3,1,100,0.0,100,82.775,82.775,1,1,706.296,275.256,0.011,13.324,0,80,55,1.4,1202.25,1273.616,1745.698,1249.523,54.394,52.006,74.494,52.447,52.119,1.421,1.967,0.27,66.5,53.191,76.485,39.679,47.842,49.586,85.483,78.039,87.145,42.298,55.496,42.697,-10.82,82.625,81.75,72.125,78.125,55.094,56.25,0.0,0,72,70,1000,200,0.146,237.25,77.063,73.875,0.014,72.0,74.313,55.625,57.0,0.0,31.219,72,70,1000,200,0.063,270.0,85.25,78.938,0.029,72.063,74.5,55.656,57.219,0.0,50.063,72,70,1000,200,0.085,313.5,84.375,76.438,0.038,72.0,71.688,56.188,57.75,0.0,44.844,72,70,1000,200,0.116,367.5,84.938,77.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.805,11.929,12.464,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.5,527.5,524.0,303.25,519.5,525.5,523.0,-0.002,0.403,0.0,0.0,0.706,0.275,0.007,0.027,0.044,0.031
5272008,1025,1,1,3,1,100,0.0,100,82.413,82.413,1,1,700.439,278.77,0.011,13.324,0,80,55,1.4,1200.75,1229.203,1760.628,1211.667,54.394,52.324,74.599,52.447,52.012,1.276,1.874,0.278,66.83,53.48,76.766,39.623,47.92,49.694,85.483,78.039,87.071,42.298,55.496,42.697,-10.82,83.0,81.938,72.125,78.25,54.906,55.938,0.0,0,72,70,1000,200,0.14,235.875,76.938,73.75,0.014,72.0,74.375,55.625,57.0,0.0,31.281,72,70,1000,200,0.062,268.75,85.25,78.813,0.029,72.063,74.375,55.625,57.219,0.0,50.375,72,70,1000,200,0.075,301.5,84.25,76.313,0.042,72.0,71.688,56.188,57.75,0.0,43.906,72,70,1000,200,0.117,377.0,84.875,76.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.812,11.932,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.5,527.5,524.5,303.5,519.5,525.5,522.5,-0.002,0.403,0.0,0.0,0.7,0.279,0.007,0.027,0.049,0.032
5272008,1026,1,1,3,1,100,0.0,100,82.176,82.176,1,1,714.495,276.428,0.011,13.354,0,80,55,1.4,1212.875,1232.256,1745.698,1212.035,54.502,52.324,74.599,52.553,52.119,1.478,2.057,0.27,66.67,53.382,76.429,39.595,47.881,49.801,85.409,78.039,87.071,42.372,55.496,42.697,-10.82,82.5,81.688,72.125,78.25,54.906,55.938,0.0,0,72,70,1000,200,0.146,239.0,76.938,73.75,0.014,72.0,74.375,55.625,57.0,0.0,31.594,72,70,1000,200,0.061,267.5,85.063,78.813,0.029,72.063,74.5,55.625,57.344,0.0,51.25,72,70,1000,200,0.079,306.25,84.25,76.313,0.032,72.063,71.563,56.094,57.75,0.0,43.75,72,70,1000,200,0.121,382.25,84.75,77.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.805,11.931,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.5,527.5,524.5,303.25,519.5,526.0,522.5,-0.002,0.331,0.0,0.0,0.714,0.276,0.007,0.026,0.037,0.03
5272008,1027,1,1,3,1,100,0.0,100,82.019,82.019,1,1,729.722,274.085,0.011,13.368,0,80,55,1.4,1207.5,1246.015,1745.698,1240.914,54.502,52.218,74.389,52.342,52.226,1.429,1.928,0.267,66.547,53.316,76.794,39.595,47.959,49.801,85.483,78.251,87.071,42.445,55.601,42.843,-10.82,83.0,81.938,72.125,77.938,55.094,56.125,0.0,0,72,70,1000,200,0.146,238.875,76.813,73.688,0.014,71.875,74.313,55.625,56.938,0.0,30.219,72,70,1000,200,0.068,286.25,85.063,78.75,0.029,72.063,74.5,55.625,57.219,0.0,49.594,72,70,1000,200,0.084,321.5,84.188,76.313,0.038,72.0,71.688,56.094,57.75,0.0,44.094,72,70,1000,200,0.118,373.75,84.625,76.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.809,11.931,12.467,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.5,527.0,524.5,303.25,519.5,526.0,523.0,-0.002,0.404,0.0,0.0,0.73,0.274,0.006,0.027,0.044,0.031
5272008,1028,1,1,3,1,100,0.0,100,81.529,81.529,1,1,725.037,276.428,0.011,13.324,0,80,55,1.4,1212.875,1246.015,1752.329,1229.833,54.61,52.431,74.494,52.659,52.226,1.459,2.014,0.282,66.699,53.426,77.13,39.511,48.01,50.016,85.335,78.039,86.998,42.372,55.496,42.77,-10.82,83.25,82.25,72.125,77.938,54.906,56.125,0.0,0,72,70,1000,200,0.15,241.75,76.688,73.688,0.014,71.875,74.313,55.625,57.0,0.0,30.453,72,70,1000,200,0.064,277.5,84.938,78.75,0.029,72.063,74.375,55.625,57.219,0.0,49.438,72,70,1000,200,0.086,319.75,84.0,76.313,0.033,72.0,71.75,56.094,57.75,0.0,44.656,72,70,1000,200,0.115,370.0,84.438,77.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.826,12.796,11.926,12.456,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.5,527.5,524.5,303.5,519.5,526.0,522.5,-0.003,0.404,0.0,0.0,0.725,0.276,0.006,0.026,0.037,0.029
5272008,1029,1,1,3,1,100,0.0,100,81.373,81.373,1,1,685.212,277.599,0.011,13.412,0,80,55,1.4,1217.25,1244.485,1752.329,1212.779,54.61,52.537,74.389,52.553,52.333,1.288,1.845,0.267,66.362,53.188,76.85,39.511,48.023,49.908,85.335,78.145,87.071,42.445,55.601,42.77,-10.82,82.625,82.063,72.125,78.063,55.094,56.125,0.0,0,72,70,1000,200,0.145,236.75,76.688,73.75,0.014,72.0,74.313,55.625,57.0,0.0,30.797,72,70,1000,200,0.063,274.0,84.875,78.75,0.029,72.063,74.375,55.625,57.344,0.0,51.188,72,70,1000,200,0.08,308.25,83.938,76.313,0.04,72.0,71.75,56.094,57.75,0.0,45.25,72,70,1000,200,0.112,364.0,84.375,76.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.833,12.804,11.935,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,527.5,524.5,303.5,519.5,526.0,522.5,-0.003,0.331,0.0,0.0,0.685,0.278,0.006,0.026,0.045,0.03
5272008,1030,1,1,3,1,100,0.0,100,81.203,81.203,1,1,710.981,277.599,0.011,13.412,0,80,55,1.4,1218.25,1246.015,1752.329,1223.073,54.61,52.537,74.389,52.659,52.333,1.455,1.935,0.27,66.502,53.418,76.934,39.511,48.088,49.908,85.261,77.933,86.998,42.445,55.601,42.843,-10.82,82.625,81.938,72.125,78.188,55.094,56.125,0.0,0,72,70,1000,200,0.15,240.125,76.5,73.438,0.014,72.0,74.313,55.75,56.938,0.0,30.672,72,70,1000,200,0.064,274.75,84.625,78.75,0.029,71.875,74.188,55.656,57.344,0.0,50.875,72,70,1000,200,0.083,309.0,83.938,76.313,0.034,72.0,71.875,56.188,57.75,0.0,44.906,72,70,1000,200,0.114,366.5,84.375,76.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.817,12.795,11.926,12.452,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.5,527.5,524.5,303.5,520.0,526.0,522.5,-0.003,0.406,0.0,0.0,0.711,0.278,0.006,0.025,0.038,0.03
5272008,1031,1,1,3,1,100,0.0,100,80.961,80.961,1,1,718.009,278.77,0.011,13.368,0,80,55,1.4,1193.75,1241.426,1750.671,1207.276,54.61,52.749,74.599,52.87,52.333,1.452,1.852,0.282,66.489,53.318,76.485,39.567,48.075,49.908,85.261,77.933,86.85,42.445,55.496,42.77,-10.82,82.063,81.563,72.125,78.375,55.094,56.25,0.0,0,72,70,1000,200,0.146,237.875,76.5,73.688,0.014,72.0,74.25,55.75,57.0,0.0,30.453,72,70,1000,200,0.064,276.5,84.563,78.625,0.029,71.875,74.25,55.625,57.344,0.0,49.719,72,70,1000,200,0.081,307.75,83.75,76.125,0.041,72.0,71.875,56.188,57.75,0.0,45.375,72,70,1000,200,0.112,364.25,84.125,76.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.809,11.931,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.5,527.0,524.5,303.5,519.5,526.0,522.5,-0.002,0.333,0.0,0.0,0.718,0.279,0.006,0.025,0.046,0.029
5272008,1032,1,1,3,1,100,0.0,100,80.881,80.881,1,1,712.152,274.085,0.011,13.456,0,80,55,1.4,1207.125,1217.001,1745.698,1202.542,54.717,52.749,74.389,52.764,52.44,1.444,1.975,0.274,66.613,53.199,76.093,39.511,48.088,49.801,85.187,77.933,86.85,42.445,55.601,42.77,-10.82,81.625,81.125,72.125,78.25,55.188,56.25,0.0,0,72,70,1000,200,0.152,243.375,76.438,73.438,0.014,72.0,74.25,55.75,57.0,0.0,30.453,72,70,1000,200,0.064,277.5,84.563,78.625,0.029,72.063,74.313,55.656,57.344,0.0,51.094,72,70,1000,200,0.081,309.25,83.75,76.125,0.042,72.0,71.813,56.188,57.75,0.0,44.844,72,70,1000,200,0.114,368.75,84.125,76.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.82,12.792,11.918,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.5,527.5,524.5,303.5,519.5,525.5,522.5,-0.003,0.332,0.0,0.0,0.712,0.274,0.006,0.025,0.047,0.029
5272008,1033,1,1,3,1,100,0.0,100,80.688,80.688,1,1,709.81,275.256,0.001,13.354,0,80,55,1.4,1207.125,1229.203,1763.95,1195.118,54.825,52.749,74.389,52.87,52.547,1.387,1.823,0.274,66.363,53.075,76.177,39.511,48.088,50.016,85.187,78.039,86.85,42.445,55.601,42.77,-10.82,81.625,81.188,72.0,78.188,55.188,56.25,0.0,0,72,70,1000,200,0.146,237.75,76.313,73.438,0.014,72.0,74.313,55.75,57.0,0.0,30.594,72,70,1000,200,0.064,275.0,84.375,78.625,0.028,72.063,74.375,55.656,57.344,0.0,50.375,72,70,1000,200,0.076,305.25,83.563,76.125,0.038,72.0,71.75,56.188,57.875,0.0,45.281,72,70,1000,200,0.112,365.0,84.0,76.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.826,12.813,11.934,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.5,527.0,524.5,303.5,520.0,526.0,522.5,0.0,0.33,0.0,0.0,0.71,0.275,0.006,0.023,0.041,0.029
5272008,1034,1,1,3,1,100,0.0,100,80.544,80.544,1,1,708.638,275.256,0.011,13.368,0,80,55,1.4,1181.375,1239.897,1753.988,1203.315,54.717,52.749,74.389,52.976,52.547,1.433,1.967,0.27,66.395,53.126,75.98,39.483,48.101,49.908,85.187,77.933,86.85,42.445,55.601,42.843,-10.82,81.375,80.938,72.125,78.25,55.188,56.25,0.0,0,72,70,1000,200,0.146,239.125,76.313,73.438,0.014,72.0,74.313,55.75,57.0,0.0,30.281,72,70,1000,200,0.064,278.0,84.375,78.563,0.027,72.063,74.313,55.875,57.344,0.0,49.406,72,70,1000,200,0.083,310.75,83.375,76.313,0.034,72.0,71.875,56.188,57.875,0.0,45.156,72,70,1000,200,0.112,366.5,83.875,76.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.826,11.953,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,527.5,524.5,303.25,520.0,525.5,522.5,-0.003,0.404,0.0,0.0,0.709,0.275,0.006,0.023,0.035,0.028
5272008,1035,1,1,3,1,100,0.0,100,80.517,80.517,1,1,685.212,276.428,0.011,13.398,0,80,55,1.4,1193.0,1241.426,1750.671,1198.531,54.825,52.961,74.599,53.081,52.654,1.292,1.874,0.263,66.316,53.211,76.177,39.426,48.159,49.908,85.113,78.039,86.776,42.372,55.601,42.843,-10.82,81.563,81.0,72.125,78.313,55.281,56.344,0.0,0,72,70,1000,200,0.154,242.5,76.25,73.438,0.014,72.0,74.313,55.844,57.0,0.0,30.688,72,70,1000,200,0.064,275.5,84.25,78.563,0.028,72.188,74.25,55.875,57.438,0.0,51.031,72,70,1000,200,0.079,312.0,83.25,76.125,0.042,71.938,71.813,56.281,57.875,0.0,45.438,72,70,1000,200,0.112,363.5,83.875,76.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.854,12.82,11.947,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.5,527.0,524.5,303.75,520.0,526.0,522.5,-0.003,0.477,0.0,0.0,0.685,0.276,0.006,0.023,0.044,0.028
5272008,1036,1,1,3,1,100,0.0,100,80.448,80.448,1,1,715.666,276.428,0.011,13.354,0,80,55,1.4,1204.125,1239.897,1740.73,1187.556,54.825,53.067,74.494,53.187,52.654,1.421,1.895,0.27,66.396,53.082,76.261,39.455,48.244,50.016,85.113,77.826,86.702,42.445,55.705,42.916,-10.82,81.688,81.125,72.125,78.125,55.281,56.344,0.0,0,72,70,1000,200,0.147,239.125,76.125,73.375,0.014,72.0,74.25,55.938,57.125,0.0,30.531,72,70,1000,200,0.064,277.25,84.063,78.563,0.029,72.063,74.313,55.875,57.344,0.0,49.906,72,70,1000,200,0.084,321.5,83.25,76.125,0.039,71.938,71.813,56.188,57.75,0.0,44.719,72,70,1000,200,0.111,364.5,83.688,76.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.84,12.817,11.945,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,527.5,524.5,303.5,519.5,526.0,522.5,-0.002,0.474,0.0,0.0,0.716,0.276,0.006,0.023,0.041,0.028
5272008,1037,1,1,3,1,100,0.0,100,80.655,80.655,1,1,719.18,278.77,0.011,13.324,0,80,55,1.4,1202.875,1255.203,1745.698,1211.664,54.825,53.173,74.599,53.293,52.761,1.444,1.96,0.274,66.46,53.116,76.597,39.483,48.399,50.231,84.965,78.145,86.628,42.372,55.601,42.843,-10.82,81.875,81.375,72.125,78.188,55.406,56.344,0.0,0,72,70,1000,200,0.157,247.25,76.125,73.375,0.014,72.0,74.375,55.844,57.125,0.0,30.703,72,70,1000,200,0.063,276.5,84.063,78.563,0.029,72.063,74.25,55.969,57.438,0.0,49.938,72,70,1000,200,0.086,320.0,83.188,76.125,0.03,72.0,71.938,56.281,57.875,0.0,44.219,72,70,1000,200,0.113,367.5,83.688,76.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.858,12.829,11.951,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,527.5,524.5,303.5,519.5,526.0,522.5,-0.003,0.474,0.0,0.0,0.719,0.279,0.006,0.023,0.031,0.028
5272008,1038,1,1,3,1,100,0.0,100,80.487,80.487,1,1,689.898,275.256,0.011,13.412,0,80,55,1.4,1203.0,1220.05,1745.698,1212.7,54.932,53.279,74.599,53.398,52.761,1.391,1.982,0.267,66.342,53.069,76.597,39.455,48.419,50.231,85.039,78.039,86.628,42.518,55.496,42.843,-10.82,81.813,81.375,72.125,78.25,55.406,56.344,0.0,0,72,70,1000,200,0.146,238.75,75.875,73.375,0.014,72.125,74.438,55.938,57.125,0.0,30.813,72,70,1000,200,0.063,275.25,83.875,78.563,0.029,71.875,74.438,55.969,57.344,0.0,50.531,72,70,1000,200,0.085,315.5,83.063,76.125,0.038,71.938,71.938,56.281,57.875,0.0,44.5,72,70,1000,200,0.114,368.5,83.625,76.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.858,12.833,11.948,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,527.5,524.5,303.25,520.0,525.5,522.5,-0.002,0.336,0.0,0.0,0.69,0.275,0.005,0.022,0.038,0.027
5272008,1039,1,1,3,1,100,0.0,100,80.783,80.783,1,1,706.296,279.941,0.011,13.368,0,80,55,1.4,1191.25,1244.485,1742.386,1208.612,55.04,53.173,74.599,53.293,52.868,1.455,1.957,0.27,66.289,53.158,76.317,39.455,48.412,50.231,84.965,77.826,86.628,42.518,55.496,42.916,-10.82,81.5,81.063,72.125,78.313,55.5,56.344,0.0,0,72,70,1000,200,0.157,245.625,75.875,73.375,0.014,72.0,74.375,55.938,57.313,0.0,31.531,72,70,1000,200,0.065,277.75,83.813,78.375,0.028,72.063,74.25,56.094,57.438,0.0,50.344,72,70,1000,200,0.085,319.0,82.938,76.125,0.035,71.938,72.063,56.281,57.938,0.0,44.344,72,70,1000,200,0.112,365.5,83.375,76.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.858,11.967,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.5,527.0,524.0,303.5,519.5,526.0,522.5,-0.003,0.41,0.0,0.0,0.706,0.28,0.005,0.022,0.035,0.026
5272008,1040,1,1,3,1,100,0.0,100,80.668,80.668,1,1,722.694,276.428,0.011,13.368,0,80,55,1.4,1201.5,1267.473,1762.288,1209.735,55.148,53.173,74.494,53.293,53.082,1.41,1.942,0.27,66.301,53.113,75.588,39.483,48.347,50.338,84.891,77.72,86.628,42.518,55.496,42.916,-10.82,80.688,80.375,72.125,78.375,55.5,56.438,0.0,0,72,70,1000,200,0.15,243.5,75.813,73.25,0.014,72.0,74.438,56.125,57.313,0.0,29.922,72,70,1000,200,0.067,285.25,83.75,78.375,0.029,72.063,74.125,55.969,57.594,0.0,51.125,72,70,1000,200,0.082,315.0,82.938,76.125,0.037,72.0,72.063,56.375,57.938,0.0,43.469,72,70,1000,200,0.116,373.75,83.25,76.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.848,11.973,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.5,527.0,524.5,303.5,519.5,525.5,523.0,-0.003,0.41,0.0,0.0,0.723,0.276,0.005,0.023,0.037,0.026
5272008,1041,1,1,3,1,100,0.0,100,80.906,80.906,1,1,729.722,276.428,0.011,13.368,0,80,55,1.4,1211.875,1269.008,1750.671,1219.463,55.148,53.279,74.494,53.398,53.082,1.421,1.899,0.27,66.286,53.0,75.504,39.455,48.471,50.231,84.891,77.72,86.48,42.445,55.601,42.916,-10.82,80.75,80.125,72.125,78.438,55.5,56.563,0.0,0,72,70,1000,200,0.146,239.125,75.688,73.125,0.014,72.0,74.375,55.938,57.313,0.0,30.438,72,70,1000,200,0.066,282.25,83.625,78.375,0.029,72.063,74.125,56.094,57.594,0.0,49.656,72,70,1000,200,0.087,328.5,82.813,76.0,0.041,72.0,72.125,56.375,57.938,0.0,44.531,72,70,1000,200,0.117,372.25,83.25,76.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.858,11.977,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,527.5,524.5,303.5,519.5,525.5,522.5,-0.002,0.479,0.0,0.0,0.73,0.276,0.005,0.022,0.041,0.027
5272008,1042,1,1,3,1,100,0.0,100,81.182,81.182,1,1,716.838,279.941,0.011,13.383,0,80,55,1.4,1216.375,1249.077,1752.329,1217.0,55.148,53.279,74.494,53.398,52.975,1.398,1.935,0.27,66.262,53.002,76.261,39.455,48.535,50.338,84.891,77.72,86.48,42.518,55.705,42.843,-10.82,81.5,80.813,72.125,78.375,55.5,56.563,0.0,0,72,70,1000,200,0.157,247.375,75.688,73.25,0.014,72.0,74.375,56.125,57.313,0.0,30.922,72,70,1000,200,0.066,274.25,83.625,78.375,0.029,72.063,74.188,56.094,57.594,0.0,50.781,72,70,1000,200,0.086,327.75,82.688,76.0,0.042,72.0,72.188,56.375,57.938,0.0,44.281,72,70,1000,200,0.115,371.25,83.188,76.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.866,11.986,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,527.0,524.5,303.5,519.5,526.0,522.5,-0.002,0.33,0.0,0.0,0.717,0.28,0.005,0.022,0.041,0.026
5272008,1043,1,1,3,1,100,0.0,100,81.308,81.308,1,1,714.495,271.742,0.021,13.383,0,80,55,1.4,1207.125,1244.485,1747.355,1208.985,55.148,53.173,74.599,53.398,53.082,1.391,1.996,0.252,66.336,53.022,75.279,39.511,48.399,50.231,84.891,77.614,86.407,42.665,55.601,42.988,-10.82,80.375,80.0,72.125,78.188,55.5,56.563,0.0,0,72,70,1000,200,0.148,241.875,75.625,73.25,0.014,72.125,74.313,56.125,57.406,0.0,29.891,72,70,1000,200,0.068,282.5,83.625,78.25,0.028,72.063,74.25,56.188,57.594,0.0,51.438,72,70,1000,200,0.084,315.5,82.688,76.0,0.034,72.0,72.125,56.375,57.938,0.0,43.969,72,70,1000,200,0.116,372.0,83.063,76.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.866,11.986,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,527.0,524.5,303.5,519.5,526.0,522.5,-0.004,0.334,0.0,0.0,0.714,0.272,0.005,0.022,0.033,0.026
5272008,1044,1,1,3,1,100,0.0,100,81.464,81.464,1,1,713.324,276.428,0.011,13.427,0,80,55,1.4,1211.125,1259.802,1755.647,1217.982,55.148,53.279,74.704,53.504,52.975,1.402,1.971,0.267,66.412,53.155,75.391,39.426,48.445,50.231,84.817,77.72,86.407,42.518,55.496,42.916,-10.82,80.5,80.0,72.125,78.125,55.688,56.563,0.0,0,72,70,1000,200,0.156,245.5,75.625,73.25,0.014,72.0,74.313,56.125,57.406,0.0,30.078,72,70,1000,200,0.067,284.75,83.375,78.25,0.029,72.063,74.375,56.188,57.594,0.0,51.219,72,70,1000,200,0.084,317.75,82.563,76.0,0.034,72.063,72.125,56.469,58.0,0.0,44.75,72,70,1000,200,0.115,372.5,83.063,76.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.877,11.999,12.527,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.5,527.0,524.5,303.5,519.5,526.0,522.5,-0.002,0.412,0.0,0.0,0.713,0.276,0.005,0.022,0.033,0.026
5272008,1045,1,1,3,1,100,0.0,100,81.652,81.652,1,1,716.838,277.599,0.011,13.368,0,80,55,1.4,1216.375,1258.269,1750.671,1222.753,55.363,53.279,74.599,53.504,53.082,1.413,1.975,0.259,66.507,53.277,75.111,39.426,48.445,50.338,84.743,77.614,86.333,42.518,55.496,42.916,-10.82,80.25,79.75,72.125,78.063,55.688,56.563,0.0,0,72,70,1000,200,0.154,246.625,75.5,73.25,0.014,72.125,74.25,56.25,57.406,0.0,30.344,72,70,1000,200,0.066,283.0,83.375,78.25,0.028,72.063,74.313,56.188,57.75,0.0,51.25,72,70,1000,200,0.085,318.25,82.563,76.0,0.042,72.063,72.188,56.469,58.0,0.0,45.156,72,70,1000,200,0.115,371.25,83.0,76.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.863,11.983,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.5,527.0,524.5,303.25,519.5,526.0,522.5,-0.002,0.41,0.0,0.0,0.717,0.278,0.005,0.021,0.04,0.026
5272008,1046,1,1,3,1,100,0.0,100,81.967,81.967,1,1,710.981,278.77,0.011,13.412,0,80,55,1.4,1223.875,1250.608,1757.307,1202.564,55.363,53.279,74.599,53.504,53.082,1.394,1.971,0.252,66.417,53.118,75.083,39.398,48.445,50.338,84.817,77.614,86.407,42.665,55.601,42.916,-10.82,80.25,79.625,72.125,78.188,55.688,56.75,0.0,0,72,70,1000,200,0.148,240.625,75.625,73.125,0.014,72.0,74.438,56.25,57.406,0.0,30.469,72,70,1000,200,0.069,288.25,83.188,78.125,0.029,72.063,74.188,56.188,57.75,0.0,50.063,72,70,1000,200,0.083,316.75,82.5,76.0,0.034,72.313,72.188,56.469,58.0,0.0,45.188,72,70,1000,200,0.116,373.5,82.813,76.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.854,11.965,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.5,527.5,524.0,303.25,519.5,525.5,523.0,-0.002,0.26,0.0,0.0,0.711,0.279,0.005,0.021,0.032,0.025
5272008,1047,1,1,3,1,100,0.0,100,82.074,82.074,1,1,725.037,277.599,0.011,13.383,0,80,55,1.4,1232.75,1276.689,1763.95,1228.625,55.471,53.279,74.494,53.398,52.975,1.391,2.007,0.263,66.502,53.253,75.476,39.37,48.548,50.338,84.669,77.614,86.333,42.518,55.496,42.988,-10.82,80.688,80.0,72.125,78.438,55.688,56.75,0.0,0,72,70,1000,200,0.156,246.75,75.25,73.25,0.014,72.0,74.438,56.25,57.406,0.0,31.0,72,70,1000,200,0.068,285.0,83.188,78.125,0.029,72.063,74.063,56.188,57.75,0.0,50.594,72,70,1000,200,0.091,332.0,82.375,76.0,0.042,72.063,72.375,56.719,58.0,0.0,45.563,72,70,1000,200,0.116,375.25,82.688,76.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.863,11.975,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.5,527.0,524.5,303.5,519.5,525.5,522.5,-0.003,0.485,0.0,0.0,0.725,0.278,0.004,0.021,0.039,0.025
5272008,1048,1,1,3,1,100,0.0,100,82.322,82.322,1,1,720.351,279.941,0.011,13.398,0,80,55,1.4,1238.125,1285.917,1778.926,1236.945,55.363,53.385,74.599,53.398,53.189,1.353,2.018,0.27,66.64,53.357,75.448,39.342,48.652,50.445,84.669,77.614,86.259,42.592,55.601,42.916,-10.82,80.625,79.938,72.125,78.313,55.688,56.75,0.0,0,72,70,1000,200,0.147,241.375,75.25,73.125,0.014,72.0,74.438,56.25,57.406,0.0,31.188,72,70,1000,200,0.068,285.5,83.125,78.125,0.028,72.063,74.125,56.188,57.75,0.0,50.125,72,70,1000,200,0.09,328.5,82.375,75.938,0.034,72.063,72.438,56.719,58.0,0.0,45.563,72,70,1000,200,0.126,389.0,82.688,76.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.848,11.948,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,527.0,524.5,303.5,519.5,526.0,523.0,-0.002,0.334,0.0,0.0,0.72,0.28,0.004,0.02,0.032,0.025
5272008,1049,1,1,3,1,100,0.0,100,82.545,82.545,1,1,737.921,277.599,0.011,13.412,0,80,55,1.4,1237.75,1276.689,1762.288,1233.405,55.363,53.385,74.494,53.504,53.189,1.41,1.942,0.267,66.633,53.315,75.784,39.342,48.723,50.553,84.595,77.614,86.259,42.592,55.705,42.916,-10.82,80.875,80.063,72.125,78.375,55.906,56.75,0.0,0,72,70,1000,200,0.156,244.5,75.188,73.125,0.014,72.0,74.438,56.344,57.5,0.0,30.344,72,70,1000,200,0.068,285.25,83.0,78.125,0.029,72.063,74.063,56.281,57.75,0.0,51.563,72,70,1000,200,0.086,318.75,82.063,75.938,0.042,72.063,72.25,56.719,58.0,0.0,44.844,72,70,1000,200,0.123,384.0,82.563,76.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.848,11.965,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,527.5,524.5,303.25,520.0,526.0,522.5,-0.003,0.331,0.0,0.0,0.738,0.278,0.004,0.021,0.038,0.024
5272008,1050,1,1,3,1,100,0.0,100,82.965,82.965,1,1,736.75,281.113,0.011,13.354,0,80,55,1.4,1245.375,1273.616,1767.275,1212.511,55.471,53.385,74.494,53.61,53.296,1.425,2.043,0.259,66.666,53.339,75.84,39.37,48.723,50.66,84.595,77.508,86.185,42.592,55.601,42.916,-10.82,80.875,80.375,72.313,78.438,55.906,56.75,0.0,0,72,70,1000,200,0.154,245.875,75.188,73.125,0.014,72.0,74.313,56.344,57.5,0.0,30.547,72,70,1000,200,0.066,283.25,82.813,78.0,0.029,72.063,74.188,56.281,57.813,0.0,50.469,72,70,1000,200,0.089,329.75,82.063,75.938,0.034,72.313,72.25,56.719,58.125,0.0,44.063,72,70,1000,200,0.125,388.25,82.5,76.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.838,11.968,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,527.5,524.5,303.5,519.5,526.0,522.5,-0.002,0.333,0.0,0.0,0.737,0.281,0.004,0.02,0.03,0.024
5272008,1051,1,1,3,1,100,0.0,100,83.391,83.391,1,1,750.805,282.284,0.011,13.398,0,80,55,1.4,1247.625,1307.497,1777.26,1266.605,55.578,53.279,74.494,53.61,53.403,1.425,1.946,0.256,66.668,53.334,74.83,39.426,48.587,50.553,84.522,77.508,86.185,42.592,55.601,42.988,-10.82,79.938,79.438,72.313,78.375,55.906,56.906,0.0,0,72,70,1000,200,0.157,247.75,75.188,73.125,0.014,72.125,74.313,56.344,57.5,0.0,30.453,72,70,1000,200,0.067,284.0,82.75,78.0,0.028,72.063,74.188,56.281,57.813,0.0,50.938,72,70,1000,200,0.09,324.5,82.0,76.0,0.042,72.313,72.25,56.719,58.125,0.0,44.875,72,70,1000,200,0.131,397.75,82.5,76.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.859,11.98,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,527.0,524.5,303.5,519.5,526.0,522.5,-0.003,0.408,0.0,0.0,0.751,0.282,0.004,0.019,0.037,0.024
5272008,1052,1,1,3,1,100,0.0,100,83.4,83.4,1,1,749.634,275.256,0.001,13.295,0,80,55,1.4,1251.875,1276.689,1773.929,1247.507,55.363,53.279,74.494,53.61,53.296,1.406,2.025,0.263,66.656,53.309,74.718,39.455,48.548,50.338,84.448,77.72,86.111,42.518,55.601,42.916,-10.82,79.813,79.25,72.313,78.125,55.906,56.75,0.0,0,72,70,1000,200,0.158,248.375,75.125,73.063,0.014,72.125,74.375,56.344,57.5,0.0,30.297,72,70,1000,200,0.068,284.5,82.75,78.0,0.029,72.063,74.25,56.281,57.75,0.0,51.063,72,70,1000,200,0.087,327.5,82.0,75.938,0.042,72.063,72.125,56.719,58.125,0.0,45.5,72,70,1000,200,0.13,395.25,82.375,76.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.838,11.98,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,527.0,524.5,303.5,519.5,526.0,522.5,0.0,0.404,0.0,0.0,0.75,0.275,0.004,0.02,0.037,0.024
