DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5272008,1152,1,1,3,1,100,0.0,100,93.651,93.651,1,1,774.231,282.284,0.011,13.441,0,80,55,1.4,1260.125,1299.783,1765.612,1313.312,54.932,52.749,74.389,52.87,52.654,1.425,2.007,0.263,67.102,53.486,76.261,39.146,48.678,50.445,83.19,76.445,83.674,43.031,55.914,43.498,-10.82,82.563,81.438,72.125,78.125,55.5,56.438,0.0,0,72,70,1000,200,0.172,259.5,72.813,72.063,0.014,72.0,74.25,56.125,57.406,0.0,32.688,72,70,1000,200,0.066,281.75,79.438,76.875,0.028,72.063,73.938,56.094,57.594,0.0,50.344,72,70,1000,200,0.096,339.75,78.813,75.438,0.038,72.0,71.938,56.469,58.0,0.0,45.281,72,70,1000,200,0.128,392.5,78.938,75.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.958,12.919,12.014,12.576,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.0,527.0,524.5,303.25,520.0,525.5,523.0,-0.001,0.487,0.0,0.0,0.774,0.282,0.002,0.01,0.019,0.014
5272008,1153,1,1,3,1,100,0.0,100,93.666,93.666,1,1,747.291,283.455,0.001,13.398,0,80,55,1.4,1279.0,1279.764,1772.265,1281.676,55.04,52.749,74.494,52.87,52.654,1.429,2.021,0.27,66.854,53.461,76.233,39.09,48.736,50.553,83.116,76.445,83.526,43.104,55.914,43.498,-10.82,82.5,81.438,72.125,78.25,55.406,56.438,0.0,0,72,70,1000,200,0.168,256.25,72.813,72.063,0.014,72.0,74.25,56.125,57.406,0.0,30.438,72,70,1000,200,0.067,288.5,79.188,76.875,0.028,71.875,73.938,56.188,57.75,0.0,51.281,72,70,1000,200,0.086,322.5,78.813,75.438,0.037,72.0,71.813,56.719,58.0,0.0,46.188,72,70,1000,200,0.123,384.25,78.938,75.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.942,12.916,12.018,12.571,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.0,527.0,525.0,303.5,519.5,525.5,522.5,0.0,0.412,0.0,0.0,0.747,0.283,0.002,0.009,0.018,0.014
5272008,1154,1,1,3,1,100,0.0,100,93.706,93.706,1,1,740.264,282.284,0.011,13.354,0,80,55,1.4,1250.75,1312.13,1773.929,1304.186,55.04,52.855,74.599,53.081,52.547,1.429,1.993,0.27,66.86,53.507,76.205,39.09,48.723,50.445,83.19,76.445,83.674,43.104,55.81,43.498,-10.82,82.438,81.438,72.0,78.375,55.5,56.438,0.0,0,72,70,1000,200,0.164,253.0,72.75,71.938,0.014,72.0,74.375,56.125,57.406,0.0,30.719,72,70,1000,200,0.071,293.75,79.188,76.75,0.029,72.063,73.938,56.094,57.75,0.0,50.625,72,70,1000,200,0.096,340.75,78.625,75.438,0.042,72.063,71.875,56.469,58.0,0.0,46.031,72,70,1000,200,0.125,384.75,78.938,75.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.925,12.892,11.996,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.5,527.0,524.5,303.5,520.0,526.0,522.5,-0.001,0.414,0.0,0.0,0.74,0.282,0.002,0.01,0.02,0.014
5272008,1155,1,1,3,1,100,0.0,100,93.882,93.882,1,1,757.833,281.113,0.011,13.354,0,80,55,1.4,1270.875,1301.325,1773.929,1322.873,55.148,52.749,74.494,52.87,52.654,1.394,2.025,0.274,66.931,53.456,76.345,39.146,48.775,50.66,83.116,76.445,83.674,43.178,55.81,43.571,-10.82,82.688,81.563,72.0,78.438,55.5,56.438,0.0,0,72,70,1000,200,0.165,254.0,72.75,71.938,0.014,72.0,74.438,56.125,57.406,0.0,30.828,72,70,1000,200,0.07,292.0,79.188,76.75,0.029,72.063,73.875,56.094,57.594,0.0,51.625,72,70,1000,200,0.093,332.25,78.625,75.438,0.038,72.0,71.875,56.469,58.0,0.0,45.625,72,70,1000,200,0.127,387.0,78.875,75.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.939,12.904,12.013,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.5,527.0,524.5,303.5,519.0,526.0,523.0,-0.001,0.415,0.0,0.0,0.758,0.281,0.002,0.01,0.018,0.013
5272008,1156,1,1,3,1,100,0.0,100,93.761,93.761,1,1,773.06,282.284,0.011,13.412,0,80,55,1.4,1262.5,1326.046,1763.95,1307.933,54.932,52.749,74.494,52.87,52.654,1.398,2.003,0.27,66.894,53.407,76.036,39.118,48.691,50.338,82.968,76.339,83.526,43.104,55.81,43.571,-10.82,82.188,81.313,72.0,78.313,55.406,56.438,0.0,0,72,70,1000,200,0.172,259.5,72.75,71.938,0.014,72.0,74.438,56.125,57.313,0.0,31.234,72,70,1000,200,0.068,288.25,79.188,76.75,0.029,72.063,73.938,56.094,57.594,0.0,50.156,72,70,1000,200,0.093,333.25,78.5,75.438,0.042,72.063,71.938,56.469,58.0,0.0,44.719,72,70,1000,200,0.131,395.75,78.625,75.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.944,12.904,12.0,12.562,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.0,527.0,525.0,303.5,520.0,526.0,523.0,-0.001,0.493,0.0,0.0,0.773,0.282,0.002,0.01,0.019,0.012
5272008,1157,1,1,3,1,100,0.0,100,93.752,93.752,1,1,739.092,281.113,0.011,13.383,0,80,55,1.4,1264.5,1293.617,1785.593,1304.153,55.04,52.749,74.599,52.87,52.761,1.402,2.054,0.259,66.963,53.593,76.093,39.006,48.736,50.445,83.042,76.339,83.526,43.178,55.601,43.571,-10.82,82.375,81.25,72.0,78.438,55.5,56.438,0.0,0,72,70,1000,200,0.17,258.25,72.75,71.938,0.014,71.875,74.438,56.125,57.406,0.0,31.797,72,70,1000,200,0.068,281.25,79.063,76.75,0.029,72.063,74.125,56.094,57.594,0.0,51.313,72,70,1000,200,0.094,336.5,78.5,75.438,0.034,72.0,71.875,56.469,58.0,0.0,45.031,72,70,1000,200,0.129,395.0,78.875,75.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.939,12.9,11.999,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.5,527.0,525.0,303.25,519.5,526.0,523.0,-0.001,0.423,0.0,0.0,0.739,0.281,0.002,0.01,0.015,0.013
5272008,1158,1,1,3,1,100,0.0,100,93.759,93.759,1,1,742.606,281.113,0.011,13.383,0,80,55,1.4,1274.5,1312.13,1780.591,1321.738,55.04,52.855,74.599,52.976,52.761,1.345,1.928,0.263,66.989,53.512,76.569,39.062,48.788,50.553,83.042,76.339,83.6,43.251,55.914,43.644,-10.82,82.938,81.688,72.0,78.313,55.406,56.438,0.0,0,72,70,1000,200,0.169,257.5,72.625,71.938,0.014,72.0,74.5,56.125,57.313,0.0,31.625,72,70,1000,200,0.069,281.75,79.063,76.75,0.029,72.063,73.938,56.094,57.594,0.0,51.813,72,70,1000,200,0.092,334.25,78.5,75.438,0.038,72.0,71.875,56.375,58.0,0.0,45.563,72,70,1000,200,0.126,391.0,78.625,75.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.93,12.899,12.0,12.555,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.0,527.0,525.0,303.5,519.5,526.0,523.0,-0.001,0.415,0.0,0.0,0.743,0.281,0.001,0.01,0.017,0.012
5272008,1159,1,1,3,1,100,0.0,100,93.619,93.619,1,1,750.805,279.941,0.011,13.427,0,80,55,1.4,1274.0,1298.241,1777.26,1309.762,55.04,52.749,74.494,52.976,52.654,1.471,2.0,0.263,66.891,53.547,76.345,39.146,48.775,50.553,82.894,76.339,83.526,43.178,55.914,43.571,-10.82,82.688,81.563,72.0,78.25,55.281,56.438,0.0,0,72,70,1000,200,0.172,259.0,72.625,71.938,0.014,72.0,74.375,56.125,57.406,0.0,31.703,72,70,1000,200,0.069,281.5,78.938,76.75,0.028,71.875,74.063,56.094,57.594,0.0,51.75,72,70,1000,200,0.095,337.0,78.375,75.438,0.042,72.0,71.938,56.469,58.0,0.0,46.125,72,70,1000,200,0.123,386.5,78.563,75.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.899,12.016,12.549,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.0,527.0,525.0,303.25,520.0,525.5,523.0,-0.001,0.414,0.0,0.0,0.751,0.28,0.001,0.009,0.018,0.012
5272008,1200,1,1,3,1,100,0.0,100,93.623,93.623,1,1,744.949,282.284,0.011,13.339,0,80,55,1.4,1274.0,1296.699,1773.929,1313.573,55.148,52.749,74.494,53.081,52.761,1.364,2.05,0.263,67.026,53.483,76.429,39.09,48.775,50.66,82.894,76.339,83.452,43.178,55.914,43.571,-10.82,82.75,81.563,72.0,78.25,55.406,56.438,0.0,0,72,70,1000,200,0.17,259.0,72.625,71.938,0.014,71.875,74.313,56.125,57.313,0.0,30.953,72,70,1000,200,0.072,287.0,78.938,76.563,0.028,72.063,74.125,55.969,57.594,0.0,50.125,72,70,1000,200,0.093,335.75,78.5,75.375,0.037,72.0,71.875,56.469,58.0,0.0,45.594,72,70,1000,200,0.126,387.75,78.563,75.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.897,12.014,12.555,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.0,527.0,525.0,303.25,520.0,526.0,523.0,-0.001,0.412,0.0,0.0,0.745,0.282,0.001,0.01,0.017,0.013
5272008,1201,1,1,3,1,100,0.0,100,93.914,93.914,1,1,754.319,282.284,0.011,13.368,0,80,55,1.4,1250.0,1326.046,1778.926,1316.819,55.04,52.855,74.284,52.87,52.547,1.413,2.003,0.259,66.879,53.522,76.738,39.174,48.775,50.66,82.894,76.339,83.452,43.178,55.914,43.571,-10.82,83.125,82.0,72.125,77.938,55.406,56.438,0.0,0,72,70,1000,200,0.171,259.25,72.625,71.938,0.014,72.0,74.25,55.938,57.313,0.0,30.906,72,70,1000,200,0.072,287.25,78.938,76.75,0.029,72.063,73.938,56.094,57.594,0.0,51.469,72,70,1000,200,0.089,323.25,78.375,75.375,0.038,72.0,71.938,56.469,58.0,0.0,44.813,72,70,1000,200,0.13,395.75,78.563,75.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.492,6.502,6.04,6.304,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.0,527.0,524.5,303.25,519.5,525.5,523.0,-0.001,0.413,0.0,0.0,0.754,0.282,0.001,0.009,0.017,0.013
5272008,1202,1,1,3,1,100,0.0,100,93.636,93.636,1,1,759.004,278.77,0.011,13.412,0,80,55,1.4,1262.5,1324.498,1780.591,1335.109,55.04,52.855,74.073,53.081,52.761,1.402,1.996,0.252,66.964,53.597,76.541,39.511,48.762,50.768,82.82,76.339,83.452,43.178,55.914,43.571,-10.82,82.813,81.813,72.125,77.125,55.406,56.344,0.0,0,72,70,1000,200,0.17,257.75,72.625,71.938,0.014,72.0,74.063,56.125,57.313,0.0,30.906,72,70,1000,200,0.071,286.5,78.875,76.563,0.029,71.875,73.438,56.094,57.594,0.0,50.719,72,70,1000,200,0.097,340.75,78.375,75.438,0.034,71.938,71.813,56.469,58.0,0.0,45.188,72,70,1000,200,0.128,393.0,78.563,75.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.492,6.499,6.037,6.3,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.5,527.0,525.0,303.25,519.0,525.5,523.0,-0.001,0.414,0.0,0.0,0.759,0.279,0.001,0.01,0.015,0.013
5272008,1203,1,1,3,1,100,0.0,100,93.81,93.81,1,1,755.491,288.141,0.011,13.368,0,80,55,1.4,1251.0,1299.783,1787.261,1309.583,55.04,52.643,73.548,52.976,52.761,1.421,2.054,0.27,66.998,53.642,76.345,39.987,48.775,50.553,82.82,76.339,83.452,43.178,55.914,43.571,-10.82,82.625,81.563,71.938,75.813,55.5,56.344,0.0,0,72,70,1000,200,0.173,260.25,72.5,71.875,0.014,71.875,73.625,56.125,57.313,0.0,31.953,72,70,1000,200,0.066,279.0,78.875,76.563,0.029,71.875,73.125,56.188,57.594,0.0,50.656,72,70,1000,200,0.09,327.0,78.25,75.375,0.038,71.813,71.563,56.469,58.0,0.0,44.938,72,70,1000,200,0.125,389.5,78.438,75.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.49,6.499,6.035,6.304,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.0,527.0,525.0,303.25,520.0,525.5,523.0,-0.001,0.413,0.0,0.0,0.755,0.288,0.001,0.01,0.016,0.012
5272008,1204,1,1,3,1,100,0.0,100,93.997,93.997,1,1,733.236,279.941,0.011,13.339,0,80,55,1.4,1228.375,1258.269,1757.307,1263.298,55.04,52.749,73.127,52.87,52.654,1.44,1.921,0.259,66.787,53.394,76.541,40.295,48.788,50.553,82.746,76.233,83.378,43.178,55.914,43.571,-10.82,82.875,81.75,71.938,74.688,55.406,56.438,0.0,0,72,70,1000,200,0.165,255.875,72.625,71.938,0.014,71.75,73.063,56.125,57.313,0.0,31.797,72,70,1000,200,0.062,270.5,78.875,76.563,0.029,71.75,72.813,56.094,57.594,0.0,51.25,72,70,1000,200,0.083,318.5,78.25,75.438,0.034,71.688,71.5,56.469,58.0,0.0,44.844,72,70,1000,200,0.12,380.75,78.438,75.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.486,6.492,6.024,6.294,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.0,527.0,525.0,303.5,520.0,525.5,523.0,-0.001,0.412,0.0,0.0,0.733,0.28,0.001,0.01,0.014,0.012
5272008,1205,1,1,3,1,100,0.0,100,94.028,94.028,1,1,720.351,275.256,0.011,13.398,0,80,55,1.4,1221.5,1197.221,1744.042,1217.875,55.04,52.749,73.022,52.976,52.547,1.452,1.942,0.267,66.759,53.194,76.597,40.576,48.814,50.553,82.746,76.233,83.378,43.178,56.018,43.644,-10.82,82.938,81.813,71.813,73.938,55.406,56.438,0.0,0,72,70,1000,200,0.159,251.75,72.5,71.875,0.014,71.75,72.813,56.125,57.313,0.0,30.938,72,70,1000,200,0.06,268.0,78.875,76.563,0.029,71.75,72.688,56.094,57.594,0.0,51.063,72,70,1000,200,0.083,315.25,78.25,75.375,0.037,71.375,71.438,56.469,58.0,0.0,44.844,72,70,1000,200,0.108,360.75,78.438,75.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.486,6.495,6.031,6.299,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.0,527.0,525.0,303.5,519.0,525.5,523.0,-0.001,0.486,0.0,0.0,0.72,0.275,0.001,0.01,0.016,0.012
5272008,1206,1,1,3,1,100,0.0,100,93.939,93.939,1,1,710.981,278.77,0.011,13.383,0,80,55,1.4,1209.5,1232.256,1755.647,1242.625,55.04,52.855,73.022,52.976,52.654,1.455,1.996,0.267,66.562,53.266,76.317,40.8,48.788,50.553,82.672,76.233,83.304,43.251,56.018,43.644,-10.82,82.625,81.563,71.813,73.5,55.5,56.344,0.0,0,72,70,1000,200,0.169,255.75,72.5,71.875,0.014,71.75,72.75,56.125,57.313,0.0,30.047,72,70,1000,200,0.062,271.5,78.875,76.563,0.028,71.688,72.75,56.094,57.75,0.0,50.156,72,70,1000,200,0.086,320.75,78.25,75.375,0.04,71.313,71.563,56.469,58.0,0.0,43.938,72,70,1000,200,0.102,352.25,78.313,75.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.49,6.495,6.031,6.297,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.0,527.0,524.5,303.5,519.5,526.0,523.5,-0.001,0.412,0.0,0.0,0.711,0.279,0.001,0.009,0.017,0.012
5272008,1207,1,1,3,1,100,0.0,100,93.985,93.985,1,1,695.754,277.599,0.011,13.441,0,80,55,1.4,1180.75,1174.47,1735.766,1197.016,55.148,52.855,72.917,52.976,52.761,1.307,1.906,0.27,66.558,53.201,76.513,40.996,48.827,50.66,82.746,76.233,83.378,43.251,55.914,43.644,-10.82,82.938,81.75,71.75,73.188,55.5,56.438,0.0,0,72,70,1000,200,0.156,247.125,72.5,71.875,0.014,71.625,72.625,56.125,57.406,0.0,31.531,72,70,1000,200,0.056,256.75,78.813,76.563,0.029,71.688,72.75,56.094,57.594,0.0,50.406,72,70,1000,200,0.08,310.75,78.25,75.375,0.042,71.313,71.75,56.469,58.0,0.0,43.656,72,70,1000,200,0.096,340.0,78.313,75.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.482,6.492,6.027,6.297,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.5,527.0,524.5,303.5,519.0,526.0,523.5,-0.001,0.417,0.0,0.0,0.696,0.278,0.001,0.01,0.018,0.012
5272008,1208,1,1,3,1,100,0.0,100,94.01,94.01,1,1,709.81,278.77,0.011,13.398,0,80,55,1.4,1152.625,1241.426,1753.988,1240.424,55.04,52.855,72.812,53.081,52.654,1.505,2.025,0.27,66.714,53.509,76.597,41.052,48.853,50.66,82.672,76.233,83.304,43.251,55.914,43.644,-10.82,82.938,81.875,71.5,73.063,55.5,56.438,0.0,0,72,70,1000,200,0.167,254.625,72.5,71.875,0.014,71.75,72.688,56.25,57.406,0.0,29.406,72,70,1000,200,0.059,270.5,78.625,76.563,0.029,71.625,72.938,56.094,57.594,0.0,50.031,72,70,1000,200,0.081,307.25,78.188,75.375,0.036,71.188,72.0,56.469,58.125,0.0,41.406,72,70,1000,200,0.098,343.5,78.25,75.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.478,6.495,6.031,6.299,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.0,527.0,525.0,303.5,520.0,525.5,523.0,-0.001,0.416,0.0,0.0,0.71,0.279,0.001,0.009,0.015,0.011
5272008,1209,1,1,3,1,100,0.0,100,94.062,94.062,1,1,698.097,284.627,0.011,13.398,0,80,55,1.4,1135.0,1229.203,1762.288,1212.475,55.148,52.749,72.601,52.87,52.761,1.398,1.859,0.27,66.715,53.488,76.569,41.192,48.827,50.66,82.598,76.233,83.304,43.251,55.914,43.644,-10.82,83.0,81.875,71.5,73.063,55.5,56.438,0.0,0,72,70,1000,200,0.157,246.875,72.5,71.875,0.014,71.75,72.688,56.125,57.406,0.0,30.109,72,70,1000,200,0.059,260.0,78.625,76.563,0.029,71.625,73.063,56.281,57.75,0.0,49.969,72,70,1000,200,0.076,300.5,78.0,75.25,0.038,71.188,72.125,56.719,58.125,0.0,41.563,72,70,1000,200,0.093,331.5,78.313,75.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.478,6.492,6.031,6.295,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.5,527.0,524.5,303.5,519.0,526.0,523.5,-0.001,0.416,0.0,0.0,0.698,0.285,0.001,0.009,0.015,0.012
5272008,1210,1,1,3,1,100,0.0,100,94.123,94.123,1,1,694.583,282.284,0.001,13.368,0,80,55,1.4,1121.0,1142.752,1732.459,1159.817,55.04,52.749,72.601,52.976,52.547,1.33,1.838,0.293,67.02,53.55,76.513,41.248,48.879,50.66,82.524,76.233,83.23,43.251,55.914,43.644,-10.82,83.0,81.875,71.438,72.875,55.5,56.438,0.0,0,72,70,1000,200,0.155,245.625,72.5,71.875,0.014,71.625,72.75,56.25,57.5,0.0,30.859,72,70,1000,200,0.051,247.625,78.625,76.438,0.028,71.5,73.063,56.094,57.75,0.0,48.938,72,70,1000,200,0.076,303.0,78.188,75.375,0.037,71.188,72.125,56.719,58.125,0.0,42.469,72,70,1000,200,0.084,316.75,78.25,75.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.48,6.49,6.016,6.295,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,527.0,524.5,303.5,520.0,526.0,524.0,0.0,0.415,0.0,0.0,0.695,0.282,0.001,0.009,0.015,0.011
5272008,1211,1,1,3,1,100,0.0,100,94.329,94.329,1,1,696.925,276.428,0.011,13.368,0,80,55,1.4,1112.625,1156.327,1715.95,1155.179,55.04,52.961,72.707,53.081,52.654,1.398,2.003,0.285,66.798,53.47,76.541,41.248,48.827,50.66,82.598,76.233,83.304,43.251,56.018,43.644,-10.82,83.063,82.0,71.438,72.688,55.5,56.563,0.0,0,72,70,1000,200,0.157,247.5,72.313,71.875,0.014,71.75,72.75,56.25,57.625,0.0,29.531,72,70,1000,200,0.055,262.5,78.625,76.438,0.029,71.5,73.188,56.188,57.75,0.0,48.563,72,70,1000,200,0.075,299.5,78.0,75.375,0.034,71.188,72.25,56.813,58.344,0.0,40.563,72,70,1000,200,0.086,320.0,78.25,75.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.482,6.492,6.023,6.295,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.5,527.0,524.5,303.5,519.0,526.0,523.5,-0.001,0.412,0.0,0.0,0.697,0.276,0.001,0.009,0.013,0.011
5272008,1212,1,1,3,1,100,0.0,100,94.52,94.52,1,1,680.527,278.77,0.011,13.354,0,80,55,1.4,1100.75,1145.766,1656.868,1162.925,55.255,52.749,72.707,52.976,52.761,1.474,1.82,0.293,66.608,53.613,76.289,41.276,48.827,50.768,82.598,76.127,83.23,43.324,56.018,43.644,-10.82,82.813,81.75,71.438,72.5,55.5,56.438,0.0,0,72,70,1000,200,0.156,244.875,72.313,71.875,0.014,71.75,72.938,56.25,57.406,0.0,30.016,72,70,1000,200,0.054,253.25,78.625,76.438,0.029,71.5,73.188,56.188,57.75,0.0,49.563,72,70,1000,200,0.07,286.75,78.0,75.438,0.042,71.125,72.25,56.719,58.344,0.0,40.156,72,70,1000,200,0.078,306.25,78.063,75.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.477,6.486,6.018,6.289,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.0,527.5,524.5,303.5,519.5,526.5,523.5,-0.001,0.337,0.0,0.0,0.681,0.279,0.001,0.009,0.016,0.011
5272008,1213,1,1,3,1,100,0.0,100,94.286,94.286,1,1,684.041,278.77,0.011,13.383,0,80,55,1.4,1069.75,1111.191,1720.898,1119.051,55.148,52.855,72.707,53.081,52.654,1.375,1.802,0.282,66.914,53.467,76.429,41.304,48.892,50.66,82.598,76.127,83.23,43.324,55.914,43.717,-10.82,83.125,81.875,71.313,72.5,55.5,56.438,0.0,0,72,70,1000,200,0.153,246.875,72.313,71.688,0.014,71.875,72.813,56.25,57.5,0.0,29.813,72,70,1000,200,0.053,253.875,78.5,76.438,0.029,71.625,73.188,56.188,57.813,0.0,49.594,72,70,1000,200,0.063,277.25,78.0,75.375,0.037,71.188,72.313,56.719,58.344,0.0,39.531,72,70,1000,200,0.074,301.75,78.063,75.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.469,6.476,6.013,6.279,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,527.0,525.0,303.25,519.0,526.5,524.0,-0.001,0.418,0.0,0.0,0.684,0.279,0.001,0.009,0.014,0.011
5272008,1214,1,1,3,1,100,0.0,100,94.534,94.534,1,1,655.93,281.113,0.011,13.281,0,80,55,1.4,1062.375,1111.191,1707.711,1112.346,55.255,52.961,72.812,53.187,52.868,1.345,1.83,0.289,66.79,53.455,77.214,41.332,49.015,50.875,82.598,76.127,83.23,43.397,56.018,43.717,-10.82,83.938,82.625,71.438,72.375,55.688,56.438,0.0,0,72,70,1000,200,0.144,237.125,72.313,71.688,0.014,71.875,72.938,56.25,57.5,0.0,30.547,72,70,1000,200,0.053,252.875,78.5,76.438,0.029,71.5,73.188,56.188,57.813,0.0,49.75,72,70,1000,200,0.062,273.5,78.0,75.375,0.034,71.313,72.563,56.813,58.438,0.0,39.281,72,70,1000,200,0.075,298.25,78.063,75.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.456,6.469,6.006,6.273,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.5,527.5,524.5,303.75,519.5,526.5,524.0,-0.001,0.337,0.0,0.0,0.656,0.281,0.001,0.009,0.013,0.011
5272008,1215,1,1,3,1,100,0.0,100,94.847,94.847,1,1,680.527,275.256,0.011,13.354,0,80,55,1.4,1069.5,1106.695,1717.598,1120.973,55.148,53.067,72.812,53.187,52.761,1.337,1.838,0.27,67.023,53.598,77.495,41.388,49.015,50.983,82.376,76.127,83.157,43.324,55.914,43.644,-10.82,83.813,82.938,71.438,72.313,55.688,56.75,0.0,0,72,70,1000,200,0.148,240.5,72.188,71.875,0.014,71.875,72.938,56.25,57.625,0.0,30.594,72,70,1000,200,0.053,253.0,78.375,76.438,0.029,71.5,73.25,56.281,57.906,0.0,49.313,72,70,1000,200,0.064,277.5,77.938,75.375,0.038,71.375,72.813,56.813,58.438,0.0,39.125,72,70,1000,200,0.075,297.0,78.0,75.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.469,6.478,6.009,6.283,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.5,527.5,525.0,303.5,519.5,526.0,524.0,-0.001,0.339,0.0,0.0,0.681,0.275,0.001,0.008,0.014,0.01
5272008,1216,1,1,3,1,100,0.0,100,95.017,95.017,1,1,659.444,270.571,0.011,13.295,0,80,55,1.4,1053.5,1085.757,1704.419,1102.855,55.363,53.173,72.812,53.293,52.868,1.356,1.848,0.278,66.917,53.498,77.719,41.416,49.093,51.197,82.45,76.127,83.157,43.104,56.018,43.571,-10.82,84.125,83.313,71.313,72.375,55.813,56.75,0.0,0,72,70,1000,200,0.144,237.625,72.188,71.875,0.014,71.875,72.938,56.344,57.625,0.0,30.156,72,70,1000,200,0.054,254.5,78.5,76.438,0.029,71.625,73.313,56.281,57.906,0.0,49.094,72,70,1000,200,0.063,275.25,77.938,75.375,0.034,71.5,73.0,56.813,58.438,0.0,40.969,72,70,1000,200,0.067,283.25,78.0,75.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.454,6.474,6.001,6.275,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.5,527.5,524.5,303.5,519.5,526.5,524.0,-0.001,0.481,0.0,0.0,0.659,0.271,0.001,0.009,0.013,0.011
5272008,1217,1,1,3,1,100,0.0,100,95.232,95.232,1,1,643.045,271.742,0.011,13.368,0,80,55,1.4,1058.0,1078.296,1694.552,1102.283,55.363,53.279,72.917,53.293,52.868,1.375,1.953,0.27,66.774,53.205,77.775,41.473,49.106,51.305,82.376,76.021,83.157,42.298,56.018,42.77,-10.82,84.063,83.375,71.313,72.438,55.688,56.75,0.0,0,72,70,1000,200,0.145,239.0,72.188,71.688,0.014,71.875,73.0,56.344,57.625,0.0,29.781,72,70,1000,200,0.054,255.75,78.375,76.438,0.029,71.625,73.25,56.281,57.906,0.0,47.75,72,70,1000,200,0.065,280.5,77.938,75.375,0.034,71.5,73.063,56.813,58.438,0.0,40.594,72,70,1000,200,0.069,288.25,78.0,75.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.457,6.474,5.999,6.276,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.5,527.5,525.0,303.5,519.5,526.5,524.0,-0.001,0.46,0.0,0.0,0.643,0.272,0.001,0.008,0.013,0.011
5272008,1218,1,1,3,1,100,0.0,100,95.729,95.729,1,1,660.615,276.428,0.011,13.31,0,80,55,1.4,1058.0,1099.209,1694.552,1096.98,55.363,53.385,72.812,53.398,52.975,1.44,1.845,0.285,66.555,53.416,77.523,41.501,49.17,51.412,82.376,76.021,83.083,41.859,56.018,42.406,-10.82,84.063,83.125,71.313,72.5,55.813,56.75,0.0,0,72,70,1000,200,0.144,236.875,72.188,71.688,0.014,71.875,72.938,56.438,57.625,0.0,29.484,72,70,1000,200,0.054,255.125,78.375,76.313,0.029,71.625,73.313,56.5,58.0,0.0,47.375,72,70,1000,200,0.062,271.25,77.813,75.375,0.042,71.375,73.188,56.906,58.531,0.0,40.813,72,70,1000,200,0.067,283.5,78.0,75.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.459,6.472,5.999,6.273,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.5,527.5,525.0,303.5,519.5,526.5,524.0,-0.001,0.514,0.0,0.0,0.661,0.276,0.001,0.009,0.015,0.011
5272008,1219,1,1,3,1,100,0.0,100,95.982,95.982,1,1,654.758,276.428,0.011,13.324,0,80,55,1.4,1046.625,1082.771,1702.773,1097.553,55.471,53.279,72.812,53.398,53.082,1.417,1.841,0.289,66.804,53.419,77.074,41.529,49.106,51.305,82.376,76.021,83.083,41.712,55.914,42.114,-10.82,83.563,82.813,71.313,72.375,55.813,56.75,0.0,0,72,70,1000,200,0.143,236.375,72.188,71.688,0.014,71.875,73.063,56.438,57.719,0.0,29.344,72,70,1000,200,0.053,253.25,78.375,76.438,0.029,71.625,73.438,56.5,58.0,0.0,47.125,72,70,1000,200,0.062,272.75,77.813,75.375,0.032,71.375,73.188,56.906,58.531,0.0,40.281,72,70,1000,200,0.066,282.5,78.0,75.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.461,6.47,6.007,6.276,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,527.5,525.0,303.5,519.5,526.5,524.0,-0.001,0.377,0.0,0.0,0.655,0.276,0.001,0.008,0.011,0.011
5272008,1220,1,1,3,1,100,0.0,100,96.296,96.296,1,1,641.874,274.085,0.011,13.383,0,80,55,1.4,1042.625,1051.513,1686.342,1087.279,55.471,53.279,72.812,53.398,53.082,1.372,1.985,0.27,66.729,53.347,76.822,41.501,49.158,51.412,82.302,76.233,83.157,41.639,55.914,41.969,-10.82,83.313,82.563,71.313,72.313,55.813,56.906,0.0,0,72,70,1000,200,0.144,237.25,72.063,71.875,0.014,71.875,73.0,56.438,57.719,0.0,28.297,72,70,1000,200,0.055,258.0,78.25,76.313,0.029,71.625,73.625,56.5,58.0,0.0,48.25,72,70,1000,200,0.058,259.75,77.813,75.375,0.036,71.5,73.25,56.906,58.625,0.0,39.875,72,70,1000,200,0.061,270.25,77.875,75.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.457,6.469,6.009,6.273,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,527.5,524.5,303.5,519.5,526.5,524.0,-0.002,0.309,0.0,0.0,0.642,0.274,0.0,0.008,0.013,0.01
5272008,1221,1,1,3,1,100,0.0,100,96.618,96.618,1,1,624.305,272.914,0.011,13.339,0,80,55,1.4,1026.125,1058.941,1684.701,1071.869,55.471,53.173,72.812,53.398,53.082,1.379,1.812,0.285,66.582,53.254,77.102,41.557,49.32,51.412,82.154,76.233,83.009,41.493,55.914,41.823,-10.82,83.688,82.625,71.313,72.375,55.906,56.906,0.0,0,72,70,1000,200,0.134,228.875,72.188,71.688,0.014,71.875,72.938,56.438,57.719,0.0,28.953,72,70,1000,200,0.053,248.5,78.25,76.313,0.028,71.625,73.563,56.5,58.188,0.0,47.125,72,70,1000,200,0.058,267.5,77.813,75.375,0.038,71.5,73.313,56.969,58.625,0.0,39.406,72,70,1000,200,0.06,267.25,77.875,75.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.452,6.457,6.001,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.5,527.5,524.5,303.5,520.0,526.5,524.5,-0.002,0.305,0.0,0.0,0.624,0.273,0.001,0.008,0.014,0.01
5272008,1222,1,1,3,1,100,0.0,100,96.964,96.964,1,1,639.531,270.571,0.011,13.31,0,80,55,1.4,1001.125,1033.724,1673.226,1083.264,55.471,53.279,72.917,53.504,53.082,1.383,1.841,0.289,66.62,53.267,76.766,41.473,49.261,51.412,82.228,76.021,83.009,41.419,55.914,41.823,-10.828,83.313,82.5,71.313,72.313,56.0,56.906,0.0,0,72,70,1000,200,0.14,234.75,72.188,71.688,0.014,71.875,73.063,56.438,57.906,0.0,29.781,72,70,1000,200,0.049,241.25,78.25,76.313,0.028,71.625,73.688,56.563,58.188,0.0,47.75,72,70,1000,200,0.056,256.0,77.813,75.375,0.034,71.5,73.375,56.969,58.719,0.0,39.094,72,70,1000,200,0.062,271.0,77.875,75.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.462,6.474,6.01,6.271,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.5,527.5,525.0,303.5,519.5,526.5,524.5,-0.001,0.371,0.0,0.0,0.64,0.271,0.001,0.008,0.012,0.01
5272008,1223,1,1,3,1,100,0.0,100,97.354,97.354,1,1,647.731,269.4,0.011,13.354,0,80,55,1.4,1008.5,1035.205,1665.042,1057.133,55.578,53.385,72.917,53.504,53.189,1.383,1.816,0.296,66.488,53.066,77.355,41.557,49.41,51.627,82.154,76.127,83.009,41.273,55.914,41.677,-10.82,83.813,82.875,71.438,72.125,56.0,56.969,0.0,0,72,70,1000,200,0.134,230.125,72.188,71.688,0.014,71.875,73.25,56.563,57.906,0.0,28.359,72,70,1000,200,0.051,252.0,78.25,76.313,0.029,71.688,73.75,56.563,58.188,0.0,47.844,72,70,1000,200,0.054,252.25,77.813,75.375,0.04,71.5,73.438,56.969,58.719,0.0,39.469,72,70,1000,200,0.058,264.25,77.75,75.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.467,6.472,6.013,6.273,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.0,527.5,524.5,303.5,519.0,526.5,524.0,-0.002,0.368,0.0,0.0,0.648,0.269,0.001,0.008,0.014,0.01
5272008,1224,1,1,3,1,100,0.0,100,97.76,97.76,1,1,632.504,267.057,0.011,13.354,0,80,55,1.4,993.125,1047.061,1669.951,1066.553,55.578,53.385,72.917,53.504,53.189,1.455,1.791,0.293,66.294,53.068,77.074,41.557,49.41,51.627,82.154,75.914,82.935,41.053,55.914,41.532,-10.82,83.813,82.688,71.313,72.125,56.0,56.969,0.0,0,72,70,1000,200,0.14,233.375,72.063,71.688,0.014,71.875,73.188,56.563,57.906,0.0,28.281,72,70,1000,200,0.051,251.375,78.188,76.313,0.029,71.625,73.875,56.563,58.313,0.0,48.406,72,70,1000,200,0.051,246.125,77.688,75.375,0.037,71.688,73.438,57.094,58.906,0.0,38.719,72,70,1000,200,0.059,265.25,77.75,75.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.454,6.462,6.006,6.264,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.5,527.5,525.0,303.75,520.0,526.5,524.5,-0.001,0.43,0.0,0.0,0.633,0.267,0.001,0.008,0.013,0.01
5272008,1225,1,1,3,1,100,0.0,100,98.151,98.151,1,1,645.388,264.715,0.011,13.295,0,80,55,1.4,997.625,1041.13,1663.406,1050.467,55.471,53.279,72.917,53.61,53.082,1.398,1.827,0.289,66.244,52.989,76.822,41.613,49.358,51.52,82.154,76.127,83.009,40.98,55.914,41.386,-10.82,83.563,82.625,71.313,72.375,56.0,56.969,0.0,0,72,70,1000,200,0.138,229.625,72.063,71.688,0.014,72.0,73.0,56.563,57.906,0.0,28.281,72,70,1000,200,0.051,251.5,78.188,76.25,0.029,71.688,74.063,56.563,58.375,0.0,47.438,72,70,1000,200,0.052,250.5,77.563,75.375,0.038,71.5,73.438,57.094,58.906,0.0,39.719,72,70,1000,200,0.058,263.75,77.75,75.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.466,6.467,6.006,6.271,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,527.5,524.5,303.5,519.0,526.5,524.5,-0.002,0.361,0.0,0.0,0.645,0.265,0.001,0.008,0.012,0.01
5272008,1226,1,1,3,1,100,0.0,100,98.592,98.592,1,1,630.161,269.4,0.011,13.339,0,80,55,1.4,989.625,1007.141,1655.235,1043.776,55.686,53.279,72.917,53.504,53.189,1.41,1.809,0.282,66.202,53.007,76.682,41.585,49.32,51.52,82.154,75.914,82.935,40.906,55.914,41.313,-10.82,83.375,82.375,71.313,72.5,56.0,56.969,0.0,0,72,70,1000,200,0.127,222.625,72.063,71.563,0.014,71.875,73.188,56.75,58.031,0.0,29.734,72,70,1000,200,0.052,246.125,78.188,76.313,0.029,71.625,74.125,56.688,58.375,0.0,46.844,72,70,1000,200,0.054,254.625,77.563,75.375,0.034,71.5,73.5,57.094,58.906,0.0,38.813,72,70,1000,200,0.055,256.0,77.688,75.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.459,6.464,5.999,6.269,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,527.5,525.0,303.75,519.5,526.5,524.5,-0.001,0.362,0.0,0.0,0.63,0.269,0.001,0.008,0.011,0.009
5272008,1227,1,1,3,1,100,0.0,100,98.934,98.934,1,1,654.758,267.057,0.011,13.354,0,80,55,1.4,985.0,1027.806,1663.406,1061.952,55.686,53.173,72.812,53.398,53.296,1.463,1.78,0.278,66.36,53.048,76.822,41.613,49.371,51.627,82.08,75.914,82.935,40.833,56.018,41.24,-10.82,83.688,82.5,71.313,72.563,56.0,56.969,0.0,0,72,70,1000,200,0.133,228.75,72.0,71.563,0.014,71.875,73.125,56.75,58.031,0.0,29.031,72,70,1000,200,0.052,253.0,78.188,76.313,0.029,71.688,74.125,56.563,58.375,0.0,46.656,72,70,1000,200,0.052,244.125,77.563,75.375,0.034,71.5,73.5,57.094,58.906,0.0,38.375,72,70,1000,200,0.058,264.75,77.688,75.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.445,6.454,5.993,6.258,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,528.0,527.5,525.0,303.5,520.0,527.0,524.5,-0.002,0.358,0.0,0.0,0.655,0.267,0.001,0.008,0.011,0.01
5272008,1228,1,1,3,1,100,0.0,100,99.499,99.499,1,1,619.619,268.228,0.011,13.237,0,80,55,1.4,973.0,995.365,1647.073,1025.434,55.578,53.173,72.812,53.398,53.189,1.417,1.845,0.278,66.121,52.967,76.625,41.641,49.332,51.52,82.08,75.914,82.861,40.76,55.914,41.168,-10.82,83.25,82.313,71.313,72.438,56.0,56.969,0.0,0,72,70,1000,200,0.128,223.75,72.063,71.688,0.014,71.875,73.063,56.75,58.031,0.0,28.813,72,70,1000,200,0.049,242.75,78.0,76.25,0.029,71.625,74.125,56.688,58.375,0.0,47.281,72,70,1000,200,0.048,243.5,77.563,75.25,0.033,71.688,73.563,57.281,59.031,0.0,37.156,72,70,1000,200,0.056,258.75,77.688,75.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.456,6.464,6.001,6.264,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.5,527.5,525.0,303.75,519.5,526.5,524.5,-0.001,0.356,0.0,0.0,0.62,0.268,0.001,0.007,0.011,0.01
5272008,1229,1,1,3,1,100,0.107,100,99.779,99.779,1,1,621.962,269.4,0.011,13.339,0,80,55,1.4,968.125,1014.513,1653.602,1051.33,55.686,53.279,73.022,53.504,53.189,1.372,1.903,0.282,66.146,52.985,76.597,41.557,49.371,51.52,82.006,75.914,82.935,40.687,55.81,41.022,-10.82,83.438,82.313,71.188,72.375,56.0,56.969,0.0,0,72,70,1000,200,0.127,223.375,72.0,71.688,0.014,72.0,73.125,56.75,58.031,0.0,28.219,72,70,1000,200,0.05,245.0,78.0,76.25,0.029,71.625,74.25,56.688,58.5,0.0,46.75,72,70,1000,200,0.051,242.125,77.563,75.375,0.037,71.688,73.5,57.281,59.031,0.0,36.938,72,70,1000,200,0.057,262.5,77.688,75.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.47,6.47,6.015,6.273,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.5,527.5,524.5,303.75,519.5,526.5,524.5,-0.002,0.295,0.0,0.62,0.622,0.269,0.001,0.007,0.012,0.009
5272008,1230,1,1,3,1,100,0.55,100,100.0,100.0,1,1,610.249,267.057,0.011,13.354,0,80,55,1.4,959.125,988.017,1674.864,1037.573,55.578,53.385,73.022,53.504,53.189,1.375,1.881,0.278,65.914,52.858,76.513,41.585,49.32,51.627,82.006,75.914,82.787,40.613,55.81,40.949,-10.82,83.125,82.188,71.188,72.188,56.0,57.063,0.0,0,72,70,1000,200,0.128,224.125,72.0,71.563,0.014,72.0,73.25,56.75,58.031,0.0,29.172,72,70,1000,200,0.05,246.0,78.0,76.25,0.029,71.625,74.25,56.688,58.5,0.0,47.313,72,70,1000,200,0.044,237.5,77.563,75.375,0.034,71.5,73.5,57.281,59.031,0.0,36.938,72,70,1000,200,0.055,258.5,77.688,75.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.47,6.472,6.011,6.273,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.5,527.5,525.0,303.75,519.0,526.5,524.5,-0.001,0.295,0.0,0.622,0.61,0.267,0.001,0.007,0.011,0.01
5272008,1231,1,1,3,1,100,1.477,100,100.0,100.0,1,1,616.105,263.543,0.011,13.383,0,80,55,1.4,944.0,974.815,1647.073,1008.603,55.686,53.279,73.022,53.504,53.189,1.391,1.823,0.278,65.908,52.696,76.429,41.585,49.32,51.52,82.006,75.808,82.787,40.467,55.914,40.876,-10.82,83.125,82.125,71.188,72.438,56.125,57.063,0.0,0,72,70,1000,200,0.128,223.125,72.0,71.563,0.014,72.0,73.25,56.75,58.031,0.0,29.297,72,70,1000,200,0.05,245.625,78.0,76.25,0.028,71.688,74.25,56.688,58.5,0.0,46.781,72,70,1000,200,0.045,238.75,77.563,75.25,0.034,71.5,73.5,57.281,59.031,0.0,37.438,72,70,1000,200,0.048,240.125,77.5,75.0,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.475,6.474,6.016,6.276,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.5,527.5,525.0,303.5,520.0,527.0,524.5,-0.001,0.354,0.0,0.759,0.616,0.264,0.001,0.007,0.011,0.01
5272008,1232,1,1,3,1,100,2.015,100,100.0,100.0,1,1,606.735,263.543,0.011,13.383,0,80,55,1.4,944.875,971.885,1635.663,987.386,55.686,53.385,73.022,53.504,53.189,1.429,1.78,0.285,65.52,52.529,76.654,41.557,49.449,51.627,81.858,75.808,82.787,40.54,55.81,40.876,-10.82,83.5,82.313,71.313,72.375,56.0,57.063,0.0,0,72,70,1000,200,0.119,214.875,72.0,71.688,0.014,71.875,73.375,56.75,58.125,0.0,29.453,72,70,1000,200,0.05,244.5,77.875,76.25,0.029,71.688,74.313,56.688,58.5,0.0,46.656,72,70,1000,200,0.044,236.625,77.563,75.375,0.034,71.5,73.5,57.281,59.156,0.0,36.125,72,70,1000,200,0.049,243.0,77.5,75.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.469,6.474,6.006,6.275,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.5,528.0,525.0,303.5,519.0,527.0,524.5,-0.002,0.294,0.0,0.624,0.607,0.264,0.001,0.007,0.011,0.009
5272008,1233,1,1,3,1,100,2.972,100,100.0,100.0,1,1,619.619,258.858,0.011,13.266,0,80,55,1.4,936.125,990.955,1617.771,1006.002,55.686,53.491,73.022,53.61,53.296,1.467,1.697,0.282,65.485,52.31,76.822,41.557,49.436,51.734,81.932,75.808,82.787,40.32,55.914,40.73,-10.82,83.625,82.563,71.313,72.438,56.125,57.156,0.0,0,72,70,1000,200,0.127,222.125,72.0,71.563,0.014,71.875,73.375,56.75,58.125,0.0,27.938,72,70,1000,200,0.05,244.875,77.875,76.188,0.029,71.688,74.313,56.813,58.625,0.0,47.469,72,70,1000,200,0.042,226.25,77.375,75.25,0.034,71.688,73.563,57.406,59.156,0.0,36.938,72,70,1000,200,0.049,241.875,77.5,75.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.472,6.474,6.013,6.275,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.5,527.5,525.0,303.75,520.0,526.5,524.5,-0.002,0.349,0.0,0.754,0.62,0.259,0.001,0.007,0.011,0.009
5272008,1234,1,1,3,1,100,3.732,100,100.0,100.0,1,1,576.281,256.515,0.011,13.324,0,80,55,1.4,921.625,964.568,1625.898,991.942,55.686,53.491,73.022,53.61,53.189,1.44,1.798,0.27,65.305,52.244,77.018,41.557,49.611,51.734,81.784,75.808,82.787,40.247,55.914,40.585,-10.82,83.938,82.75,71.313,72.438,56.125,57.063,0.0,0,72,70,1000,200,0.117,213.75,71.875,71.563,0.014,71.875,73.375,56.875,58.125,0.0,28.75,72,70,1000,200,0.047,232.75,77.875,76.25,0.029,71.688,74.375,56.813,58.625,0.0,47.25,72,70,1000,200,0.044,229.25,77.375,75.25,0.034,71.688,73.625,57.406,59.188,0.0,35.938,72,70,1000,200,0.046,237.0,77.5,75.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.464,6.47,6.006,6.273,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.5,527.5,525.0,304.0,519.5,527.0,524.5,-0.002,0.287,0.0,0.625,0.576,0.257,0.001,0.007,0.011,0.009
5272008,1235,1,1,3,1,100,4.43,100,100.0,100.0,1,1,599.707,258.858,0.011,13.354,0,80,55,1.4,938.375,970.421,1630.779,1016.065,55.686,53.491,73.127,53.715,53.189,1.368,1.798,0.282,65.338,52.273,76.962,41.585,49.637,51.734,81.784,75.808,82.787,40.174,55.81,40.585,-10.82,83.5,82.625,71.438,72.563,56.344,57.156,0.0,0,72,70,1000,200,0.124,219.75,72.0,71.563,0.014,71.875,73.25,56.875,58.125,0.0,28.828,72,70,1000,200,0.049,243.5,77.813,76.25,0.029,71.75,74.5,56.813,58.625,0.0,46.969,72,70,1000,200,0.045,229.125,77.313,75.25,0.038,71.688,73.688,57.406,59.188,0.0,36.0,72,70,1000,200,0.048,240.5,77.375,75.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.461,6.466,6.009,6.269,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.5,527.5,525.0,303.5,519.5,527.0,524.5,-0.002,0.351,0.0,0.761,0.6,0.259,0.001,0.007,0.011,0.009
5272008,1236,1,1,3,1,100,5.272,100,100.0,100.0,1,1,593.851,264.715,0.011,13.398,0,80,55,1.4,933.875,954.339,1629.151,990.306,55.686,53.491,73.022,53.504,53.296,1.387,1.827,0.285,65.326,52.294,76.205,41.585,49.553,51.627,81.858,75.808,82.713,40.101,55.914,40.512,-10.82,82.625,81.938,71.313,72.625,56.125,57.156,0.0,0,72,70,1000,200,0.118,213.875,71.875,71.563,0.014,72.0,73.313,56.875,58.125,0.0,27.297,72,70,1000,200,0.049,243.75,77.875,76.25,0.028,71.75,74.5,56.906,58.781,0.0,46.813,72,70,1000,200,0.044,229.0,77.313,75.375,0.037,71.688,73.75,57.406,59.188,0.0,35.656,72,70,1000,200,0.047,238.5,77.375,75.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.464,6.47,6.009,6.275,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.0,527.5,525.0,304.0,519.5,527.0,524.5,-0.002,0.348,0.0,0.764,0.594,0.265,0.001,0.007,0.01,0.009
5272008,1237,1,1,3,1,100,6.327,100,100.0,100.0,1,1,580.966,257.687,0.011,13.354,0,80,55,1.4,912.0,971.885,1622.646,980.684,55.794,53.279,73.022,53.504,53.189,1.436,1.787,0.282,65.037,52.1,76.008,41.529,49.501,51.52,81.784,75.702,82.713,40.027,55.81,40.366,-10.82,82.563,81.75,71.438,72.625,56.125,57.156,0.0,0,72,70,1000,200,0.115,211.625,71.875,71.563,0.014,72.0,73.375,56.875,58.219,0.0,28.359,72,70,1000,200,0.049,244.25,77.813,76.25,0.029,71.75,74.5,56.813,58.781,0.0,47.031,72,70,1000,200,0.042,224.5,77.313,75.375,0.038,71.688,73.688,57.469,59.313,0.0,35.813,72,70,1000,200,0.046,235.0,77.375,75.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.47,6.481,6.016,6.283,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.5,527.5,525.0,303.75,519.5,527.0,524.5,-0.002,0.287,0.0,0.628,0.581,0.258,0.001,0.007,0.011,0.009
5272008,1238,1,1,3,1,100,6.848,100,100.0,100.0,1,1,592.679,258.858,0.011,13.339,0,80,55,1.4,912.375,945.587,1622.646,976.185,55.686,53.279,73.022,53.398,53.296,1.433,1.733,0.282,65.045,52.049,75.98,41.473,49.514,51.52,81.784,75.702,82.64,39.954,55.81,40.366,-10.82,82.625,81.625,71.313,72.625,56.344,57.156,0.0,0,72,70,1000,200,0.114,210.75,71.875,71.438,0.014,72.0,73.438,56.875,58.219,0.0,28.266,72,70,1000,200,0.05,244.5,77.813,76.25,0.029,71.75,74.563,56.813,58.781,0.0,46.969,72,70,1000,200,0.042,222.75,77.313,75.25,0.038,71.688,73.688,57.469,59.188,0.0,36.188,72,70,1000,200,0.046,236.5,77.375,75.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.472,6.479,6.023,6.281,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.5,527.5,525.0,303.75,519.0,527.0,524.5,-0.002,0.347,0.0,0.762,0.593,0.259,0.001,0.007,0.011,0.009
5272008,1239,1,1,3,1,100,7.984,100,100.0,100.0,1,1,586.823,256.515,0.011,13.324,0,80,55,1.4,905.875,929.577,1616.146,970.236,55.794,53.279,73.022,53.504,53.189,1.394,1.758,0.282,64.921,51.866,76.121,41.501,49.514,51.52,81.636,75.702,82.713,40.394,55.81,40.73,-10.82,82.813,81.75,71.313,72.563,56.125,57.375,0.0,0,72,70,1000,200,0.114,210.75,71.875,71.563,0.014,72.0,73.438,56.875,58.219,0.0,28.297,72,70,1000,200,0.05,243.75,77.813,76.188,0.029,71.75,74.563,56.813,58.781,0.0,46.688,72,70,1000,200,0.042,222.375,77.375,75.25,0.036,71.813,73.688,57.469,59.313,0.0,36.844,72,70,1000,200,0.043,230.125,77.25,75.0,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.475,6.481,6.013,6.284,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.5,527.5,525.0,303.75,519.5,526.5,524.5,-0.002,0.29,0.0,0.621,0.587,0.257,0.001,0.007,0.011,0.009
5272008,1240,1,1,3,1,100,8.538,100,100.0,100.0,1,1,580.966,256.515,0.011,13.368,0,80,55,1.4,909.625,944.129,1604.786,957.735,55.794,53.385,73.127,53.61,53.189,1.406,1.719,0.282,64.817,51.962,76.373,41.473,49.566,51.412,81.636,75.702,82.64,40.833,55.81,41.168,-10.82,83.125,82.0,71.313,72.625,56.125,57.375,0.0,0,72,70,1000,200,0.114,211.25,71.875,71.563,0.014,71.875,73.438,56.875,58.219,0.0,28.016,72,70,1000,200,0.05,245.75,77.813,76.188,0.029,71.75,74.625,56.906,58.781,0.0,46.125,72,70,1000,200,0.042,224.25,77.188,75.25,0.042,71.813,73.688,57.469,59.313,0.0,37.344,72,70,1000,200,0.041,225.125,77.25,75.0,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.48,6.478,6.011,6.281,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.0,527.5,525.0,303.75,520.0,527.0,524.5,-0.002,0.299,0.0,0.621,0.581,0.257,0.001,0.007,0.012,0.009
5272008,1241,1,1,3,1,100,9.246,100,100.0,100.0,1,1,582.138,254.173,0.011,13.324,0,80,55,1.4,909.625,942.672,1603.165,955.33,55.794,53.491,73.127,53.61,53.296,1.467,1.733,0.27,64.843,51.783,76.822,41.473,49.579,51.627,81.636,75.702,82.64,40.98,55.705,41.459,-10.82,83.688,82.375,71.313,72.625,56.344,57.375,0.0,0,72,70,1000,200,0.115,212.0,71.688,71.563,0.014,72.0,73.25,56.875,58.219,0.0,29.063,72,70,1000,200,0.05,245.875,77.688,76.188,0.029,71.75,74.625,56.906,58.781,0.0,45.844,72,70,1000,200,0.042,219.875,77.188,75.25,0.038,71.813,73.813,57.469,59.313,0.0,37.25,72,70,1000,200,0.04,217.5,77.25,75.0,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.48,6.486,6.027,6.287,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.5,527.5,525.0,303.5,520.0,527.0,525.0,-0.002,0.433,0.0,0.885,0.582,0.254,0.0,0.006,0.011,0.009
5272008,1242,1,1,3,1,100,10.137,100,100.0,100.0,1,1,572.767,255.344,0.011,13.398,0,80,55,1.4,897.125,907.82,1601.544,946.665,55.794,53.385,73.127,53.504,53.403,1.44,1.769,0.278,64.832,51.829,76.738,41.444,49.689,51.842,81.636,75.702,82.64,41.126,55.705,41.532,-10.82,83.688,82.5,71.438,72.688,56.344,57.156,0.0,0,72,70,1000,200,0.113,210.0,71.688,71.563,0.014,71.875,73.25,56.875,58.219,0.0,28.484,72,70,1000,200,0.05,244.75,77.688,76.188,0.029,71.875,74.688,56.906,58.906,0.0,46.813,72,70,1000,200,0.037,213.375,77.188,75.25,0.037,71.813,73.813,57.469,59.531,0.0,37.0,72,70,1000,200,0.042,221.5,77.25,75.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.474,6.481,6.018,6.284,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.5,527.5,525.0,303.75,519.5,527.0,524.5,-0.002,0.373,0.0,0.754,0.573,0.255,0.0,0.006,0.01,0.008
5272008,1243,1,1,3,1,100,11.192,100,100.0,100.0,1,1,582.138,254.173,0.011,13.398,0,80,55,1.4,902.875,929.577,1596.683,948.99,55.794,53.385,73.127,53.61,53.296,1.372,1.769,0.285,64.825,51.813,77.271,41.416,49.741,51.734,81.562,75.702,82.64,41.053,55.81,41.532,-10.82,84.188,82.813,71.438,72.688,56.344,57.375,0.0,0,72,70,1000,200,0.113,210.5,71.875,71.563,0.014,72.0,73.25,56.875,58.219,0.0,28.406,72,70,1000,200,0.05,244.75,77.688,76.188,0.029,71.875,74.625,56.906,58.906,0.0,45.969,72,70,1000,200,0.041,224.0,77.188,75.375,0.037,71.813,73.813,57.469,59.531,0.0,37.063,72,70,1000,200,0.041,219.625,77.188,75.0,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.477,6.486,6.029,6.289,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,528.0,527.5,525.0,303.5,519.5,527.0,524.5,-0.002,0.435,0.0,0.89,0.582,0.254,0.001,0.006,0.01,0.009
5272008,1244,1,1,3,1,100,12.253,100,100.0,100.0,1,1,568.082,248.316,0.011,13.398,0,80,55,1.4,901.5,938.304,1590.207,961.456,55.794,53.491,73.232,53.715,53.296,1.345,1.744,0.282,64.684,51.754,77.663,41.444,49.948,51.842,81.488,75.702,82.566,41.126,55.914,41.532,-10.82,84.188,83.375,71.5,72.625,56.344,57.375,0.0,0,72,70,1000,200,0.114,211.625,71.875,71.438,0.014,71.875,73.313,56.938,58.344,0.0,28.172,72,70,1000,200,0.05,246.125,77.688,76.188,0.029,71.875,74.688,57.094,58.906,0.0,45.219,72,70,1000,200,0.04,220.5,77.188,75.25,0.034,71.813,73.813,57.594,59.531,0.0,36.969,72,70,1000,200,0.04,219.25,77.188,75.0,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.472,6.479,6.023,6.281,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.0,527.5,525.0,304.0,520.0,527.0,524.5,-0.002,0.368,0.0,0.754,0.568,0.248,0.001,0.006,0.01,0.009
5272008,1245,1,1,3,1,100,13.199,100,100.0,100.0,1,1,562.226,256.515,0.011,13.31,0,80,55,1.4,890.25,916.512,1601.544,948.502,55.794,53.704,73.127,53.821,53.296,1.398,1.766,0.27,64.824,51.875,77.355,41.529,49.838,51.842,81.562,75.596,82.566,41.2,55.81,41.605,-10.82,84.25,83.188,71.438,72.5,56.344,57.375,0.0,0,72,70,1000,200,0.113,210.25,71.688,71.438,0.014,71.875,73.25,56.938,58.344,0.0,28.281,72,70,1000,200,0.05,244.625,77.688,76.188,0.029,71.875,74.75,56.906,58.906,0.0,46.844,72,70,1000,200,0.038,210.875,77.188,75.25,0.038,71.938,73.875,57.594,59.531,0.0,36.719,72,70,1000,200,0.04,218.875,77.188,75.0,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.49,6.492,6.027,6.294,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.5,527.5,525.0,303.75,520.0,527.0,524.5,-0.002,0.369,0.0,0.747,0.562,0.257,0.001,0.006,0.011,0.009
5272008,1246,1,1,3,1,100,14.291,100,100.0,100.0,1,1,584.48,256.515,0.011,13.383,0,80,55,1.4,891.125,936.848,1601.544,954.583,55.901,53.385,73.127,53.61,53.403,1.353,1.773,0.282,64.749,51.768,76.794,41.585,49.799,51.734,81.562,75.596,82.566,41.346,55.914,41.75,-10.82,83.625,82.688,71.438,72.5,56.438,57.469,0.0,0,72,70,1000,200,0.105,204.375,71.875,71.438,0.014,72.0,73.188,56.938,58.344,0.0,29.422,72,70,1000,200,0.049,243.375,77.563,76.188,0.029,71.875,74.813,57.094,58.906,0.0,45.188,72,70,1000,200,0.041,223.875,77.063,75.25,0.034,71.813,73.938,57.594,59.594,0.0,36.563,72,70,1000,200,0.042,225.75,77.188,75.0,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.469,6.474,6.016,6.278,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.5,527.5,525.0,303.75,520.0,527.0,524.5,-0.002,0.371,0.0,0.75,0.584,0.257,0.001,0.006,0.009,0.009
5272008,1247,1,1,3,1,100,14.949,100,100.0,100.0,1,1,564.568,257.687,0.011,13.398,0,80,55,1.4,895.125,944.129,1606.408,938.388,55.901,53.491,73.127,53.715,53.51,1.394,1.773,0.274,64.59,51.762,76.85,41.613,49.754,51.734,81.488,75.702,82.566,41.419,55.705,42.114,-10.82,83.688,82.688,71.438,72.625,56.438,57.469,0.0,0,72,70,1000,200,0.105,202.875,71.688,71.438,0.014,72.0,73.188,56.938,58.344,0.0,27.891,72,70,1000,200,0.046,239.125,77.563,76.188,0.028,71.875,74.75,57.094,59.0,0.0,46.344,72,70,1000,200,0.039,212.75,77.063,75.25,0.038,71.813,73.938,57.594,59.594,0.0,35.625,72,70,1000,200,0.042,224.875,77.188,75.0,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.475,6.484,6.021,6.284,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.5,527.5,525.0,303.75,519.5,527.0,525.0,-0.002,0.652,0.0,1.291,0.565,0.258,0.001,0.006,0.01,0.009
5272008,1248,1,1,3,1,100,16.122,100,100.0,100.0,1,1,556.369,254.173,0.011,13.354,0,80,55,1.4,882.25,906.373,1593.444,920.375,56.009,53.491,73.127,53.61,53.51,1.467,1.78,0.285,64.664,51.821,77.13,41.613,49.767,51.842,81.414,75.702,82.492,41.419,56.541,42.333,-10.82,84.125,82.75,71.438,72.625,56.438,57.469,0.0,0,72,70,1000,200,0.111,208.875,71.688,71.438,0.014,72.0,73.25,57.031,58.344,0.0,29.047,72,70,1000,200,0.043,227.875,77.563,75.938,0.028,71.875,74.813,57.094,59.0,0.0,46.469,72,70,1000,200,0.036,213.5,77.063,75.25,0.034,71.813,74.0,57.688,59.594,0.0,35.063,72,70,1000,200,0.042,225.125,77.063,75.0,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.48,6.482,6.027,6.286,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.5,527.5,525.0,303.75,520.0,527.0,524.5,-0.002,0.807,0.0,1.692,0.556,0.254,0.001,0.007,0.009,0.008
5272008,1249,1,1,3,1,100,17.343,100,100.0,100.0,1,1,562.226,251.83,0.011,13.368,0,80,55,1.4,877.75,920.864,1596.683,948.248,55.901,53.491,73.127,53.715,53.51,1.375,1.712,0.27,64.776,51.757,76.625,41.585,49.799,51.734,81.34,75.808,82.418,41.346,54.974,42.333,-10.82,83.563,82.375,71.313,72.5,56.438,57.469,0.0,0,72,70,1000,200,0.102,199.875,71.688,71.438,0.014,71.875,73.313,57.031,58.344,0.0,28.281,72,70,1000,200,0.049,243.25,77.563,75.938,0.029,71.875,74.813,57.094,59.0,0.0,45.656,72,70,1000,200,0.039,217.625,77.063,75.25,0.034,71.813,74.0,57.688,59.688,0.0,35.156,72,70,1000,200,0.043,228.75,77.063,75.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.475,6.482,6.023,6.284,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.0,527.5,525.0,304.0,520.0,527.0,524.5,-0.002,0.968,0.0,1.829,0.562,0.252,0.001,0.007,0.009,0.008
5272008,1250,1,1,3,1,100,18.064,100,100.0,100.0,1,1,580.966,253.001,0.011,13.324,0,80,55,1.4,884.375,944.129,1603.165,954.109,55.794,53.491,73.127,53.715,53.082,1.459,1.751,0.289,64.53,51.67,76.794,41.529,49.754,51.627,81.414,75.596,82.418,41.493,54.347,42.333,-10.82,83.688,82.813,71.5,72.5,56.344,57.375,0.0,0,72,70,1000,200,0.104,201.0,71.688,71.438,0.014,72.0,73.438,56.938,58.344,0.0,27.813,72,70,1000,200,0.05,245.625,77.375,75.938,0.028,72.063,74.875,57.094,59.0,0.0,45.813,72,70,1000,200,0.038,214.875,77.063,75.188,0.038,71.813,74.0,57.688,59.688,0.0,35.094,72,70,1000,200,0.043,227.25,77.063,75.0,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.475,6.482,6.023,6.284,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.5,527.5,525.0,303.5,520.0,527.5,525.0,-0.002,0.871,0.0,1.552,0.581,0.253,0.001,0.006,0.01,0.008
