DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5272008,1251,1,1,3,1,100,18.118,100,100.0,100.0,1,1,570.425,241.288,0.011,13.31,0,80,55,1.4,884.125,923.766,1498.511,954.299,55.578,53.385,73.337,53.715,52.654,1.398,1.704,0.304,64.392,51.505,77.13,41.473,49.786,51.734,81.266,75.596,82.418,41.493,54.033,42.406,-10.82,83.313,83.375,71.438,72.5,56.125,57.375,0.0,0,72,70,1000,200,0.104,202.125,71.688,71.438,0.014,71.875,73.438,56.875,58.344,0.0,28.469,72,70,1000,200,0.044,232.0,77.375,76.188,0.028,71.875,74.875,56.813,59.0,0.0,46.094,72,70,1000,200,0.041,222.5,77.063,75.188,0.042,71.813,74.0,57.688,59.594,0.0,34.969,72,70,1000,200,0.042,228.375,77.063,75.0,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.472,6.476,6.015,6.276,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.5,527.5,525.5,303.75,520.0,527.0,524.5,-0.002,0.969,0.0,1.685,0.57,0.241,0.001,0.005,0.012,0.008
5272008,1252,1,1,3,1,100,17.655,100,100.0,100.0,1,1,550.513,237.775,0.011,13.251,0,80,55,1.4,871.0,896.252,1442.697,943.399,55.148,53.385,73.337,53.715,52.012,1.398,1.701,0.315,63.863,51.331,77.495,41.501,49.754,51.52,81.34,75.596,82.418,41.566,54.033,42.479,-10.82,83.0,83.938,71.438,72.5,55.813,57.063,0.0,0,72,70,1000,200,0.106,203.25,71.688,71.438,0.014,71.875,73.375,56.75,58.219,0.0,27.813,72,70,1000,200,0.046,235.625,77.375,75.938,0.028,71.875,74.875,56.688,59.0,0.0,46.031,72,70,1000,200,0.037,211.625,77.0,75.188,0.038,71.813,74.0,57.469,59.688,0.0,36.0,72,70,1000,200,0.037,209.625,76.875,75.0,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.48,6.492,6.026,6.291,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.5,527.5,525.0,303.75,520.0,527.0,524.5,-0.002,0.97,0.0,1.677,0.551,0.238,0.001,0.006,0.01,0.007
5272008,1253,1,1,3,1,100,16.979,100,100.0,100.0,1,1,541.142,230.747,0.011,13.383,0,80,55,1.4,869.375,903.479,1423.637,934.932,54.717,53.279,73.337,53.61,51.583,1.509,1.748,0.315,64.031,51.233,78.112,41.416,49.799,51.305,81.266,75.489,82.418,41.566,54.033,42.479,-10.82,82.938,84.688,71.313,72.5,55.5,57.063,0.0,0,72,70,1000,200,0.104,202.375,71.563,71.438,0.014,71.875,73.313,56.344,58.125,0.0,27.797,72,70,1000,200,0.046,234.25,77.375,75.938,0.029,71.875,74.875,56.563,58.906,0.0,46.594,72,70,1000,200,0.04,217.625,77.0,75.25,0.038,71.813,74.0,57.469,59.594,0.0,36.281,72,70,1000,200,0.036,208.125,77.063,74.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.48,6.484,6.015,6.284,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.5,527.5,525.0,303.5,520.0,527.0,524.5,-0.002,0.98,0.0,1.694,0.541,0.231,0.0,0.006,0.01,0.009
5272008,1254,1,1,3,1,100,16.169,100,100.0,100.0,1,1,530.6,230.747,0.011,13.31,0,80,55,1.4,859.875,897.697,1428.399,935.742,54.394,53.173,73.337,53.504,51.048,1.433,1.73,0.307,63.777,51.083,78.869,41.444,49.825,51.197,81.193,75.596,82.344,41.639,53.929,42.479,-10.82,83.25,85.688,71.438,72.563,55.281,56.75,0.0,0,72,70,1000,200,0.104,202.125,71.688,71.438,0.014,71.75,73.375,56.25,58.125,0.0,27.641,72,70,1000,200,0.045,232.75,77.375,75.938,0.029,72.063,74.75,56.281,58.781,0.0,45.5,72,70,1000,200,0.039,214.875,77.0,75.188,0.04,71.813,74.063,57.406,59.594,0.0,36.219,72,70,1000,200,0.036,207.875,76.875,75.0,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.497,6.492,6.024,6.294,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.5,527.5,525.0,303.25,519.5,527.0,524.0,-0.002,0.91,0.0,1.55,0.531,0.231,0.001,0.006,0.011,0.007
5272008,1255,1,1,3,1,100,14.8,100,100.0,100.0,1,1,548.17,233.089,0.011,13.412,0,80,55,1.4,844.375,889.035,1466.575,926.999,54.179,52.961,73.232,53.293,50.727,1.417,1.632,0.296,63.798,50.945,79.458,41.416,49.864,51.09,81.266,75.489,82.344,41.712,53.511,42.551,-10.82,83.625,86.563,71.438,72.5,55.094,56.563,0.0,0,72,70,1000,200,0.103,201.375,71.688,71.438,0.014,71.75,73.313,56.125,57.906,0.0,27.094,72,70,1000,200,0.042,229.0,77.375,75.938,0.029,72.063,74.688,56.188,58.5,0.0,45.406,72,70,1000,200,0.038,214.5,77.0,75.25,0.034,71.813,74.125,57.281,59.594,0.0,36.188,72,70,1000,200,0.035,206.625,76.875,74.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.492,6.494,6.023,6.294,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.5,527.5,525.0,303.5,519.5,527.5,524.0,-0.002,0.954,0.0,1.56,0.548,0.233,0.001,0.006,0.009,0.008
5272008,1256,1,1,3,1,100,13.411,100,100.0,100.0,1,1,545.827,237.775,0.011,13.339,0,80,55,1.4,836.0,886.151,1496.911,916.473,53.964,53.067,73.232,53.293,50.513,1.391,1.636,0.289,63.676,50.974,80.3,41.416,49.851,51.197,81.34,75.489,82.418,41.712,53.511,42.551,-10.82,83.813,87.438,71.188,72.5,54.688,56.344,0.0,0,72,70,1000,200,0.102,200.0,71.563,71.438,0.014,71.875,73.313,55.844,57.625,0.0,27.047,72,70,1000,200,0.042,226.375,77.188,75.938,0.029,71.875,74.563,56.094,58.781,0.0,45.375,72,70,1000,200,0.038,213.25,77.0,75.25,0.035,71.938,74.125,57.281,59.531,0.0,36.188,72,70,1000,200,0.035,204.75,76.875,75.0,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.49,6.489,6.024,6.289,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.5,527.5,525.0,303.75,520.0,527.0,524.0,-0.002,0.949,0.0,1.552,0.546,0.238,0.0,0.005,0.009,0.007
5272008,1257,1,1,3,1,100,11.816,100,100.0,100.0,1,1,541.142,238.946,0.011,13.339,0,80,55,1.4,851.25,877.508,1520.936,915.547,53.749,52.855,73.127,53.293,50.299,1.345,1.751,0.282,63.691,50.972,80.804,41.444,49.896,51.09,81.193,75.702,82.344,41.786,53.198,42.624,-10.82,83.938,88.063,71.313,72.5,54.594,56.25,0.0,0,72,70,1000,200,0.103,200.125,71.563,71.438,0.014,71.875,73.313,55.75,57.5,0.0,26.859,72,70,1000,200,0.044,229.625,77.25,75.938,0.029,71.875,74.563,55.875,58.375,0.0,45.313,72,70,1000,200,0.038,212.5,76.813,75.25,0.038,71.813,74.0,57.094,59.531,0.0,35.938,72,70,1000,200,0.035,205.375,76.813,75.0,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.492,6.492,6.026,6.292,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.5,527.5,525.0,303.5,519.5,527.0,524.0,-0.002,0.98,0.0,1.55,0.541,0.239,0.0,0.006,0.009,0.007
5272008,1258,1,1,3,1,100,10.24,100,100.0,100.0,1,1,548.17,245.974,0.001,13.324,0,80,55,1.4,823.5,878.948,1548.249,908.926,53.641,52.961,73.127,53.293,50.192,1.459,1.733,0.285,63.851,51.054,81.618,41.444,49.974,51.305,81.119,75.489,82.27,41.786,53.093,42.551,-10.82,84.313,88.938,71.313,72.563,54.594,56.125,0.0,0,72,70,1000,200,0.102,199.375,71.563,71.375,0.014,71.875,73.313,55.75,57.5,0.0,27.344,72,70,1000,200,0.042,225.375,77.25,75.938,0.029,71.875,74.563,55.656,58.313,0.0,45.031,72,70,1000,200,0.038,212.125,76.813,75.25,0.034,71.938,74.063,56.969,59.313,0.0,35.844,72,70,1000,200,0.035,204.125,76.813,75.0,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.48,6.484,6.018,6.284,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.5,527.5,525.0,303.5,519.5,527.0,524.5,0.0,0.901,0.0,1.413,0.548,0.246,0.0,0.006,0.008,0.007
5272008,1259,1,1,3,1,100,8.282,100,100.0,100.0,1,1,548.17,242.46,0.011,13.412,0,80,55,1.4,836.375,871.754,1562.747,892.584,53.641,52.961,73.127,53.293,50.085,1.448,1.719,0.267,63.721,50.964,82.123,41.444,49.922,51.412,81.119,75.489,82.27,41.859,52.989,42.624,-10.82,84.25,89.625,71.313,72.563,54.5,55.938,0.0,0,72,70,1000,200,0.103,199.875,71.563,71.438,0.014,71.875,73.438,55.531,57.406,0.0,27.063,72,70,1000,200,0.042,226.0,77.25,75.875,0.029,71.875,74.688,55.656,58.313,0.0,46.344,72,70,1000,200,0.034,204.875,76.813,75.188,0.042,71.938,74.125,56.969,59.313,0.0,36.406,72,70,1000,200,0.035,205.25,76.813,74.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.477,6.479,6.019,6.279,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.5,527.5,525.0,303.5,520.0,527.0,524.0,-0.002,0.922,0.0,1.422,0.548,0.242,0.0,0.006,0.01,0.008
5272008,1300,1,1,3,1,100,6.933,100,100.0,100.0,1,1,543.485,245.974,0.011,13.471,0,80,55,1.4,823.375,883.268,1564.359,896.039,53.533,53.067,73.232,53.187,50.085,1.326,1.744,0.278,63.803,50.984,82.627,41.473,50.026,51.412,81.193,75.702,82.196,41.859,52.989,42.551,-10.82,84.688,90.063,71.313,72.5,54.281,55.875,0.0,0,72,70,1000,200,0.101,197.75,71.563,71.375,0.014,71.875,73.375,55.531,57.313,0.0,27.313,72,70,1000,200,0.041,223.25,77.25,75.938,0.029,71.875,74.75,55.625,58.188,0.0,45.156,72,70,1000,200,0.037,212.75,76.813,75.188,0.039,71.813,74.125,56.906,59.188,0.0,36.219,72,70,1000,200,0.035,208.625,76.813,74.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.486,6.494,6.021,6.295,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.5,527.5,525.0,303.5,520.0,527.0,524.5,-0.002,0.838,0.0,1.292,0.543,0.246,0.0,0.006,0.009,0.008
5272008,1301,1,1,3,1,100,4.827,100,100.0,100.0,1,1,552.855,248.316,0.011,13.412,0,80,55,1.4,834.25,876.069,1562.747,896.199,53.426,53.279,73.337,53.398,50.085,1.425,1.733,0.278,63.882,51.093,83.244,41.416,50.104,51.52,81.045,75.596,82.27,41.859,52.989,42.187,-10.82,85.188,90.625,71.313,72.375,54.281,55.75,0.0,0,72,70,1000,200,0.101,198.75,71.563,71.438,0.014,71.75,73.438,55.344,57.313,0.0,27.0,72,70,1000,200,0.041,224.875,77.188,75.875,0.029,71.875,74.813,55.625,58.313,0.0,46.219,72,70,1000,200,0.035,202.375,76.688,75.188,0.038,71.813,74.125,56.813,59.188,0.0,35.938,72,70,1000,200,0.036,206.75,76.813,74.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.472,6.479,6.01,6.283,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.5,527.5,525.0,303.75,520.0,527.0,524.5,-0.002,0.395,0.0,0.61,0.553,0.248,0.0,0.006,0.008,0.008
5272008,1302,1,1,3,1,100,3.438,100,100.0,100.0,1,1,558.712,249.488,0.011,13.456,0,80,55,1.4,820.625,876.069,1570.813,885.743,53.533,53.491,73.337,53.398,50.513,1.372,1.704,0.274,63.9,51.2,83.525,41.388,50.143,51.627,81.045,75.489,82.196,41.859,52.989,42.333,-10.82,85.25,90.688,71.313,72.188,54.5,55.75,0.0,0,72,70,1000,200,0.101,198.125,71.5,71.438,0.014,71.75,73.5,55.531,57.313,0.0,26.922,72,70,1000,200,0.041,223.75,77.25,75.938,0.029,71.875,74.875,55.625,58.0,0.0,45.344,72,70,1000,200,0.036,210.0,76.688,75.25,0.038,71.813,74.063,56.813,59.156,0.0,36.344,72,70,1000,200,0.035,203.375,76.813,74.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.486,6.49,6.015,6.292,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.5,527.5,525.0,303.5,520.0,527.0,524.5,-0.002,0.573,0.0,0.884,0.559,0.249,0.0,0.006,0.008,0.008
5272008,1303,1,1,3,1,100,2.825,100,100.0,100.0,1,1,521.23,248.316,0.011,13.514,0,80,55,1.4,820.625,838.791,1561.135,877.74,53.964,53.491,73.337,53.61,51.155,1.425,1.773,0.274,64.011,51.211,83.3,41.473,50.175,51.734,81.045,75.596,82.123,41.932,53.302,42.26,-10.82,85.375,90.25,71.313,72.125,54.688,55.75,0.0,0,72,70,1000,200,0.102,199.625,71.5,71.375,0.014,71.75,73.438,55.625,57.313,0.0,27.953,72,70,1000,200,0.036,206.25,77.188,75.875,0.028,71.875,74.875,55.656,58.0,0.0,46.0,72,70,1000,200,0.035,202.25,76.813,75.25,0.038,71.813,74.125,56.813,59.156,0.0,35.094,72,70,1000,200,0.035,205.75,76.688,74.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.477,6.487,6.011,6.287,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,528.0,527.5,525.0,303.5,519.5,527.0,524.5,-0.002,0.39,0.0,0.614,0.521,0.248,0.0,0.005,0.009,0.007
5272008,1304,1,1,3,1,100,2.81,100,100.0,100.0,1,1,535.286,245.974,0.011,13.602,0,80,55,1.4,811.75,830.226,1561.135,860.977,54.287,53.491,73.232,53.504,51.798,1.314,1.733,0.282,63.852,51.108,82.655,41.585,50.253,51.734,81.045,75.596,82.123,41.859,53.302,42.26,-10.82,85.438,89.375,71.313,72.25,54.906,55.938,0.0,0,72,70,1000,200,0.102,199.25,71.563,71.375,0.014,71.875,73.438,55.75,57.406,0.0,27.578,72,70,1000,200,0.036,206.75,77.063,75.875,0.029,71.75,74.813,55.969,58.188,0.0,45.188,72,70,1000,200,0.033,205.25,76.688,75.188,0.034,71.938,74.125,56.906,59.156,0.0,34.938,72,70,1000,200,0.035,204.125,76.688,74.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.478,6.489,6.023,6.289,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.5,527.5,525.0,303.5,520.0,527.0,524.5,-0.002,0.477,0.0,0.756,0.535,0.246,0.0,0.005,0.007,0.007
5272008,1305,1,1,3,1,100,2.883,100,100.0,100.0,1,1,552.855,249.488,0.011,13.529,0,80,55,1.4,816.875,851.664,1577.272,886.747,54.61,53.598,73.232,53.715,52.333,1.413,1.726,0.282,64.121,51.308,82.01,41.669,50.143,51.949,81.045,75.383,82.123,41.859,53.302,42.333,-10.82,85.25,88.563,71.313,72.188,55.188,56.25,0.0,0,72,70,1000,200,0.104,200.75,71.5,71.375,0.014,71.75,73.563,55.938,57.5,0.0,27.688,72,70,1000,200,0.035,206.5,77.188,75.875,0.029,71.75,74.875,56.094,58.0,0.0,45.531,72,70,1000,200,0.034,200.25,76.688,75.25,0.042,71.813,74.125,56.969,59.156,0.0,35.125,72,70,1000,200,0.036,206.5,76.688,74.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.475,6.487,6.024,6.289,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.0,527.5,525.5,303.5,520.0,527.0,524.5,-0.002,0.56,0.0,0.889,0.553,0.249,0.0,0.006,0.009,0.007
5272008,1306,1,1,3,1,100,2.819,100,100.0,100.0,1,1,530.6,248.316,0.011,13.5,0,80,55,1.4,811.75,834.507,1559.522,874.805,54.932,53.491,73.232,53.715,52.761,1.413,1.733,0.282,63.987,51.159,80.692,41.613,50.117,51.842,80.971,75.383,82.123,42.005,53.407,42.333,-10.82,84.313,87.188,71.313,72.188,55.281,56.344,0.0,0,72,70,1000,200,0.103,200.0,71.5,71.375,0.014,71.875,73.625,56.125,57.625,0.0,27.563,72,70,1000,200,0.035,205.875,77.063,75.875,0.028,71.75,74.938,56.188,58.313,0.0,46.219,72,70,1000,200,0.032,195.5,76.688,75.188,0.037,71.813,74.188,57.094,59.156,0.0,35.0,72,70,1000,200,0.036,206.375,76.688,74.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.475,6.486,6.024,6.287,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.5,527.5,525.0,303.75,519.5,527.0,524.5,-0.002,0.388,0.0,0.614,0.531,0.248,0.0,0.005,0.008,0.007
5272008,1307,1,1,3,1,100,3.465,100,100.0,100.0,1,1,535.286,242.46,0.011,13.529,0,80,55,1.4,807.0,833.079,1562.747,876.858,55.04,53.491,73.232,53.715,52.868,1.394,1.65,0.274,63.96,51.189,80.356,41.669,50.175,51.842,80.897,75.277,82.123,41.932,53.407,42.333,-10.82,84.813,86.563,71.313,72.188,55.5,56.563,0.0,0,72,70,1000,200,0.102,199.375,71.5,71.438,0.014,71.875,73.688,56.125,57.719,0.0,27.5,72,70,1000,200,0.038,209.875,77.063,75.875,0.028,71.875,75.0,56.188,58.313,0.0,45.906,72,70,1000,200,0.033,203.5,76.688,75.188,0.037,71.938,74.125,57.094,59.188,0.0,34.406,72,70,1000,200,0.035,204.5,76.688,74.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.47,6.481,6.021,6.283,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.5,527.5,525.0,303.75,519.5,527.0,524.5,-0.002,0.473,0.0,0.752,0.535,0.242,0.0,0.005,0.008,0.007
5272008,1308,1,1,3,1,100,4.045,100,100.0,100.0,1,1,544.656,247.145,0.011,13.514,0,80,55,1.4,820.25,858.83,1572.427,876.183,55.148,53.598,73.232,53.715,52.975,1.402,1.733,0.267,64.006,51.235,80.047,41.725,50.201,51.842,80.971,75.596,82.049,42.005,53.511,42.333,-10.82,84.875,86.125,71.313,72.125,55.688,56.75,0.0,0,72,70,1000,200,0.102,198.875,71.5,71.438,0.014,71.875,73.563,56.344,57.719,0.0,27.281,72,70,1000,200,0.035,204.5,77.063,75.875,0.029,71.875,74.938,56.281,58.5,0.0,45.375,72,70,1000,200,0.036,204.125,76.688,75.375,0.038,71.813,74.125,57.281,59.188,0.0,34.719,72,70,1000,200,0.035,204.0,76.688,74.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.477,6.486,6.018,6.287,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.5,527.5,525.0,303.75,519.5,527.5,524.5,-0.002,0.385,0.0,0.614,0.545,0.247,0.0,0.005,0.007,0.007
5272008,1309,1,1,3,1,100,4.563,100,100.0,100.0,1,1,531.772,247.145,0.011,13.558,0,80,55,1.4,808.0,835.934,1559.522,875.319,55.363,53.598,73.232,53.821,53.296,1.444,1.701,0.282,64.023,51.266,79.57,41.753,50.227,51.949,80.823,75.277,82.049,42.005,53.407,42.333,-10.82,84.75,85.563,71.313,72.25,55.813,56.563,0.0,0,72,70,1000,200,0.102,200.0,71.5,71.375,0.014,71.875,73.5,56.438,57.906,0.0,27.688,72,70,1000,200,0.036,206.625,77.063,75.875,0.028,71.875,75.0,56.563,58.5,0.0,46.125,72,70,1000,200,0.033,196.0,76.688,75.25,0.037,71.938,74.125,57.281,59.188,0.0,34.438,72,70,1000,200,0.035,205.125,76.563,74.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.477,6.482,6.015,6.284,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.5,527.5,525.0,304.0,519.5,527.0,524.5,-0.002,0.39,0.0,0.616,0.532,0.247,0.0,0.005,0.008,0.007
5272008,1310,1,1,3,1,100,5.01,100,100.0,100.0,1,1,523.573,249.488,0.011,13.573,0,80,55,1.4,810.75,825.949,1572.427,855.149,55.578,53.704,73.232,53.821,53.403,1.391,1.672,0.282,64.091,51.34,79.542,41.753,50.279,51.949,80.823,75.277,82.049,42.005,53.616,42.406,-10.82,84.938,85.438,71.313,72.375,55.906,56.906,0.0,0,72,70,1000,200,0.102,199.75,71.5,71.375,0.014,71.875,73.625,56.438,58.031,0.0,27.844,72,70,1000,200,0.041,219.75,77.063,75.875,0.029,71.875,74.938,56.563,58.5,0.0,45.781,72,70,1000,200,0.032,201.75,76.688,75.188,0.037,71.813,74.125,57.281,59.313,0.0,35.563,72,70,1000,200,0.031,193.75,76.563,75.0,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.482,6.482,6.021,6.283,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.0,527.5,525.0,303.25,519.5,527.0,524.5,-0.002,0.469,0.0,0.755,0.524,0.249,0.0,0.005,0.008,0.006
5272008,1311,1,1,3,1,100,5.747,100,100.0,100.0,1,1,529.429,247.145,0.011,13.485,0,80,55,1.4,828.75,847.369,1556.3,863.462,55.578,53.598,73.232,53.926,53.403,1.387,1.769,0.282,64.057,51.243,79.402,41.725,50.331,52.057,80.823,75.489,82.049,42.005,53.616,42.406,-10.82,84.875,85.188,71.313,72.5,56.0,56.969,0.0,0,72,70,1000,200,0.102,199.625,71.5,71.375,0.014,71.875,73.625,56.563,58.125,0.0,26.125,72,70,1000,200,0.038,216.0,77.063,75.875,0.029,71.875,75.0,56.688,58.625,0.0,44.906,72,70,1000,200,0.035,205.375,76.625,75.188,0.038,71.813,74.125,57.406,59.313,0.0,35.656,72,70,1000,200,0.031,192.875,76.563,74.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.472,6.478,6.019,6.279,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.5,527.5,525.0,303.75,519.5,527.5,524.5,-0.003,0.466,0.0,0.75,0.529,0.247,0.0,0.005,0.008,0.007
5272008,1312,1,1,3,1,100,6.707,100,100.0,100.0,1,1,530.6,247.145,0.011,13.588,0,80,55,1.4,808.875,833.079,1564.359,865.587,55.578,53.81,73.443,53.926,53.403,1.425,1.73,0.274,64.111,51.253,79.683,41.753,50.421,52.057,80.823,75.489,82.049,42.079,53.72,42.406,-10.82,85.313,85.375,71.313,72.5,56.0,56.969,0.0,0,72,70,1000,200,0.102,199.75,71.5,71.25,0.014,71.875,73.688,56.75,58.125,0.0,26.531,72,70,1000,200,0.038,209.25,77.063,75.875,0.028,71.875,75.063,56.688,58.781,0.0,46.0,72,70,1000,200,0.033,197.125,76.625,75.375,0.036,71.938,74.125,57.469,59.531,0.0,35.594,72,70,1000,200,0.032,195.375,76.563,74.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.477,6.482,6.026,6.286,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.5,528.0,525.0,303.75,519.5,527.5,524.5,-0.003,0.382,0.0,0.616,0.531,0.247,0.001,0.005,0.007,0.007
5272008,1313,1,1,3,1,100,7.663,100,100.0,100.0,1,1,521.23,247.145,0.011,13.544,0,80,55,1.4,803.625,810.299,1551.468,838.099,55.794,53.81,73.443,53.926,53.617,1.394,1.672,0.289,63.96,51.19,79.654,41.697,50.382,52.164,80.749,75.489,82.049,42.152,53.825,42.479,-10.82,85.375,85.313,71.313,72.5,56.0,57.063,0.0,0,72,70,1000,200,0.103,200.0,71.5,71.375,0.014,72.0,73.625,56.75,58.125,0.0,27.016,72,70,1000,200,0.035,204.125,77.0,75.875,0.028,71.875,75.0,56.813,58.781,0.0,46.344,72,70,1000,200,0.032,194.75,76.625,75.188,0.042,71.938,74.125,57.469,59.531,0.0,35.375,72,70,1000,200,0.031,196.875,76.563,74.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.47,6.476,6.013,6.279,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.0,528.0,525.0,303.5,519.5,527.0,524.5,-0.003,0.379,0.0,0.614,0.521,0.247,0.0,0.005,0.009,0.007
5272008,1314,1,1,3,1,100,8.93,100,100.0,100.0,1,1,531.772,247.145,0.011,13.471,0,80,55,1.4,824.5,845.939,1564.359,874.667,55.794,53.81,73.232,53.926,53.617,1.41,1.751,0.282,63.971,51.171,79.234,41.725,50.408,52.164,80.749,75.596,82.049,42.079,53.825,42.406,-10.82,85.063,84.938,71.313,72.5,56.125,57.156,0.0,0,72,70,1000,200,0.102,199.125,71.5,71.375,0.014,72.0,73.688,56.875,58.219,0.0,26.391,72,70,1000,200,0.04,217.375,77.0,75.875,0.029,72.063,75.063,56.813,58.781,0.0,45.406,72,70,1000,200,0.033,203.75,76.625,75.188,0.034,71.938,74.188,57.469,59.531,0.0,34.094,72,70,1000,200,0.037,209.25,76.563,74.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.47,6.476,6.011,6.279,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.5,528.0,525.0,303.5,520.0,527.0,524.5,-0.003,0.375,0.0,0.611,0.532,0.247,0.0,0.005,0.007,0.007
5272008,1315,1,1,3,1,100,9.622,100,100.0,100.0,1,1,518.887,247.145,0.011,13.354,0,80,55,1.4,824.5,845.939,1561.135,884.811,55.901,53.916,73.337,54.138,53.617,1.391,1.74,0.274,63.99,51.189,79.178,41.865,50.454,52.164,80.823,75.489,81.975,42.079,53.72,42.406,-10.82,85.125,84.813,71.438,72.438,56.344,57.156,0.0,0,72,70,1000,200,0.102,199.0,71.438,71.375,0.014,72.0,73.563,56.875,58.219,0.0,26.375,72,70,1000,200,0.039,216.25,77.0,75.875,0.029,72.063,75.0,56.813,58.906,0.0,46.469,72,70,1000,200,0.036,203.125,76.625,75.188,0.036,71.938,74.063,57.469,59.594,0.0,34.75,72,70,1000,200,0.033,199.5,76.563,74.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.47,6.482,6.021,6.284,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.5,528.0,525.5,303.5,519.5,527.0,524.5,-0.002,0.375,0.0,0.605,0.519,0.247,0.0,0.005,0.008,0.007
5272008,1316,1,1,3,1,100,10.876,100,100.0,100.0,1,1,517.716,245.974,0.011,13.398,0,80,55,1.4,828.375,857.396,1559.522,876.122,55.901,54.022,73.337,54.138,53.724,1.368,1.69,0.285,63.956,51.171,79.598,41.893,50.583,52.379,80.749,75.171,81.975,42.152,53.72,42.406,-10.82,85.625,85.063,71.438,72.375,56.438,57.375,0.0,0,72,70,1000,200,0.101,198.625,71.5,71.375,0.014,72.0,73.563,56.938,58.344,0.0,26.531,72,70,1000,200,0.039,214.5,77.0,75.875,0.028,72.063,75.063,56.906,58.906,0.0,45.75,72,70,1000,200,0.037,212.375,76.625,75.25,0.034,71.938,74.125,57.594,59.594,0.0,34.344,72,70,1000,200,0.034,201.75,76.563,74.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.475,6.484,6.026,6.287,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.5,528.0,525.0,303.5,520.0,527.0,524.5,-0.002,0.294,0.0,0.472,0.518,0.246,0.0,0.005,0.007,0.007
5272008,1317,1,1,3,1,100,12.107,100,100.0,100.0,1,1,531.772,247.145,0.011,13.441,0,80,55,1.4,827.125,860.265,1556.3,894.909,56.009,53.916,73.337,54.138,53.831,1.383,1.748,0.285,64.05,51.193,79.43,41.921,50.596,52.486,80.675,75.383,81.975,42.079,53.72,42.479,-10.82,85.5,85.0,71.438,72.375,56.438,57.375,0.0,0,72,70,1000,200,0.101,199.25,71.438,71.25,0.014,72.0,73.688,57.031,58.344,0.0,26.391,72,70,1000,200,0.039,215.125,77.0,75.75,0.029,72.063,74.938,56.906,59.0,0.0,45.406,72,70,1000,200,0.038,215.125,76.5,75.188,0.034,71.938,74.188,57.594,59.688,0.0,34.313,72,70,1000,200,0.034,201.375,76.563,74.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.474,6.479,6.021,6.279,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.5,528.0,525.5,303.5,520.0,527.0,525.0,-0.003,0.462,0.0,0.745,0.532,0.247,0.0,0.005,0.007,0.007
5272008,1318,1,1,3,1,100,12.975,100,100.0,100.0,1,1,537.628,245.974,0.011,13.412,0,80,55,1.4,824.875,857.396,1553.078,887.303,55.901,54.128,73.337,54.243,53.724,1.463,1.697,0.282,63.955,51.267,79.711,42.005,50.7,52.486,80.675,75.383,81.901,42.079,53.825,42.406,-10.82,85.938,85.313,71.438,72.313,56.438,57.469,0.0,0,72,70,1000,200,0.102,199.875,71.438,71.375,0.014,72.0,73.688,57.031,58.531,0.0,27.625,72,70,1000,200,0.036,204.375,77.0,75.75,0.029,72.063,75.063,57.094,59.0,0.0,45.094,72,70,1000,200,0.039,218.0,76.5,75.188,0.031,72.0,74.188,57.688,59.688,0.0,34.063,72,70,1000,200,0.034,202.375,76.563,74.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.477,6.487,6.031,6.289,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.5,527.5,525.0,303.5,519.5,527.0,524.5,-0.003,0.373,0.0,0.608,0.538,0.246,0.0,0.005,0.006,0.007
5272008,1319,1,1,3,1,100,14.835,100,100.0,100.0,1,1,518.887,247.145,0.011,13.5,0,80,55,1.4,832.75,847.369,1554.689,889.062,56.224,54.234,73.337,54.349,53.831,1.372,1.726,0.285,64.052,51.248,79.851,42.005,50.687,52.701,80.675,75.171,81.901,42.225,53.72,42.624,-10.82,85.938,85.375,71.313,72.438,56.531,57.469,0.0,0,72,70,1000,200,0.102,199.5,71.438,71.25,0.014,72.0,73.563,57.031,58.625,0.0,27.219,72,70,1000,200,0.035,211.0,77.0,75.75,0.029,72.188,75.0,57.094,59.0,0.0,45.813,72,70,1000,200,0.04,211.375,76.5,75.188,0.042,71.938,74.188,57.688,59.813,0.0,34.625,72,70,1000,200,0.034,202.25,76.563,74.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.475,6.484,6.018,6.287,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.5,528.0,525.0,303.5,520.0,527.0,524.5,-0.002,0.469,0.0,0.747,0.519,0.247,0.0,0.005,0.008,0.007
5272008,1320,1,1,3,1,100,15.729,100,100.0,100.0,1,1,532.943,251.83,0.011,13.485,0,80,55,1.4,834.5,864.57,1572.427,889.886,56.116,54.128,73.337,54.243,53.938,1.36,1.658,0.289,64.13,51.307,79.234,42.033,50.583,52.594,80.675,75.171,81.827,42.079,53.511,42.843,-10.82,85.313,85.0,71.438,72.563,56.531,57.594,0.0,0,72,70,1000,200,0.102,199.25,71.313,71.25,0.014,72.0,73.625,57.156,58.625,0.0,26.672,72,70,1000,200,0.038,216.25,76.75,75.75,0.029,72.063,75.063,57.188,59.125,0.0,46.531,72,70,1000,200,0.039,215.125,76.5,75.188,0.034,72.0,74.313,57.844,59.813,0.0,34.75,72,70,1000,200,0.034,202.25,76.563,74.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.472,6.474,6.013,6.276,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.5,528.0,525.5,303.5,519.5,527.5,524.5,-0.002,0.901,0.0,1.428,0.533,0.252,0.0,0.004,0.007,0.007
5272008,1321,1,1,3,1,100,16.685,100,100.0,100.0,1,1,538.799,250.659,0.011,13.441,0,80,55,1.4,820.625,866.006,1565.972,886.374,56.009,54.022,73.337,54.243,53.51,1.398,1.629,0.278,64.152,51.317,79.094,42.089,50.674,52.486,80.601,75.171,81.827,42.152,54.033,42.988,-10.82,85.313,85.25,71.438,72.5,56.438,57.469,0.0,0,72,70,1000,200,0.102,202.0,71.438,71.375,0.014,72.125,73.688,57.031,58.625,0.0,26.578,72,70,1000,200,0.039,217.0,76.75,75.75,0.029,71.875,75.0,57.094,59.125,0.0,46.313,72,70,1000,200,0.038,212.375,76.5,75.188,0.038,72.0,74.313,57.844,59.813,0.0,35.094,72,70,1000,200,0.033,200.875,76.313,74.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.478,6.486,6.021,6.284,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.5,527.5,525.5,303.5,519.5,527.5,524.5,-0.002,0.946,0.0,1.558,0.539,0.251,0.0,0.004,0.007,0.006
5272008,1322,1,1,3,1,100,17.488,100,100.0,100.0,1,1,536.457,247.145,0.011,13.427,0,80,55,1.4,825.5,884.709,1575.657,898.117,55.686,54.128,73.337,54.349,52.868,1.41,1.73,0.27,64.087,51.344,80.131,42.117,50.726,52.594,80.527,75.383,81.827,42.079,54.347,42.916,-10.82,85.563,86.375,71.313,72.563,56.125,57.375,0.0,0,72,70,1000,200,0.104,200.875,71.313,71.25,0.014,72.125,73.688,56.938,58.625,0.0,26.5,72,70,1000,200,0.039,218.5,76.75,75.75,0.029,72.188,75.063,56.906,59.125,0.0,46.406,72,70,1000,200,0.038,213.625,76.5,75.188,0.038,72.0,74.25,57.688,59.813,0.0,35.094,72,70,1000,200,0.034,202.25,76.313,74.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.483,6.49,6.031,6.291,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.5,527.5,525.5,303.5,519.5,527.5,524.5,-0.003,0.916,0.0,1.558,0.536,0.247,0.0,0.004,0.007,0.006
5272008,1323,1,1,3,1,100,16.953,100,100.0,100.0,1,1,550.513,242.46,0.011,13.383,0,80,55,1.4,834.25,874.63,1564.359,903.49,55.255,54.234,73.443,54.56,52.333,1.375,1.726,0.289,64.212,51.335,81.225,42.145,50.784,52.594,80.453,75.171,81.753,42.079,54.451,42.916,-10.82,85.813,87.5,71.438,72.563,55.906,57.156,0.0,0,72,70,1000,200,0.102,200.25,71.438,71.375,0.014,72.125,73.688,56.875,58.531,0.0,26.703,72,70,1000,200,0.039,217.5,76.75,75.75,0.029,72.063,75.063,56.813,58.906,0.0,46.938,72,70,1000,200,0.04,217.0,76.5,75.188,0.032,72.0,74.25,57.688,59.813,0.0,35.25,72,70,1000,200,0.034,201.75,76.313,74.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.475,6.482,6.023,6.286,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.5,528.0,525.5,303.5,519.5,527.5,524.5,-0.003,0.905,0.0,1.553,0.551,0.242,0.0,0.004,0.006,0.006
5272008,1324,1,1,3,1,100,16.722,100,100.0,100.0,1,1,536.457,248.316,0.011,13.441,0,80,55,1.4,841.125,871.754,1570.813,896.122,55.148,54.234,73.337,54.455,52.012,1.41,1.73,0.278,64.143,51.259,82.207,42.201,50.823,52.701,80.527,75.171,81.753,42.079,54.451,42.988,-10.82,86.125,88.688,71.438,72.563,55.813,57.063,0.0,0,72,70,1000,200,0.102,199.625,71.438,71.375,0.014,72.125,73.5,56.563,58.344,0.0,27.016,72,70,1000,200,0.041,222.25,76.75,75.75,0.029,72.063,75.0,56.688,59.0,0.0,46.188,72,70,1000,200,0.039,218.5,76.375,75.188,0.038,72.0,74.313,57.594,59.813,0.0,35.156,72,70,1000,200,0.034,203.0,76.313,74.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.461,6.472,6.009,6.271,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.0,527.5,525.5,303.5,519.5,527.5,524.5,-0.003,0.988,0.0,1.694,0.536,0.248,0.0,0.004,0.007,0.006
5272008,1325,1,1,3,1,100,16.046,100,100.0,100.0,1,1,546.999,250.659,0.011,13.398,0,80,55,1.4,842.5,902.033,1578.888,904.823,54.825,54.234,73.337,54.349,51.583,1.444,1.748,0.285,64.136,51.307,82.319,42.257,50.758,52.486,80.527,75.383,81.753,42.152,54.138,42.988,-10.82,85.438,89.063,71.438,72.625,55.5,56.969,0.0,0,72,70,1000,200,0.103,200.25,71.438,71.25,0.014,72.125,73.625,56.438,58.219,0.0,27.203,72,70,1000,200,0.041,222.125,76.75,75.75,0.029,72.063,75.0,56.563,58.906,0.0,45.875,72,70,1000,200,0.042,219.125,76.5,75.188,0.042,72.0,74.313,57.594,59.813,0.0,35.25,72,70,1000,200,0.034,202.625,76.313,74.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.461,6.47,6.001,6.271,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.5,527.5,525.5,303.5,520.5,527.0,525.0,-0.003,0.934,0.0,1.553,0.547,0.251,0.0,0.004,0.008,0.006
5272008,1326,1,1,3,1,100,15.799,100,100.0,100.0,1,1,543.485,250.659,0.011,13.383,0,80,55,1.4,844.625,874.63,1572.427,895.184,54.61,54.234,73.337,54.349,51.262,1.379,1.762,0.278,64.213,51.339,82.627,42.397,50.648,52.379,80.527,75.171,81.827,42.225,54.451,42.988,-10.82,84.938,89.625,71.438,72.375,55.281,56.906,0.0,0,72,70,1000,200,0.103,200.125,71.438,71.25,0.014,72.125,73.688,56.344,58.125,0.0,27.563,72,70,1000,200,0.041,221.875,76.688,75.875,0.029,72.063,75.0,56.281,58.781,0.0,46.344,72,70,1000,200,0.038,218.25,76.375,75.188,0.039,72.0,74.313,57.469,59.688,0.0,35.281,72,70,1000,200,0.034,203.0,76.25,74.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.482,6.486,6.018,6.287,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.5,527.5,525.5,303.5,520.0,527.0,524.5,-0.003,0.835,0.0,1.415,0.543,0.251,0.0,0.003,0.007,0.006
5272008,1327,1,1,3,1,100,14.44,100,100.0,100.0,1,1,554.026,249.488,0.011,13.471,0,80,55,1.4,843.75,903.479,1580.504,920.496,54.502,54.234,73.337,54.349,51.155,1.436,1.78,0.278,64.148,51.425,83.076,42.397,50.713,52.486,80.379,75.064,81.679,42.152,54.347,43.061,-10.82,85.25,90.188,71.313,72.438,55.188,56.563,0.0,0,72,70,1000,200,0.104,201.0,71.313,71.25,0.014,72.125,73.625,56.25,58.031,0.0,27.688,72,70,1000,200,0.042,223.75,76.688,75.75,0.029,72.063,75.0,56.281,58.625,0.0,45.375,72,70,1000,200,0.042,223.875,76.375,75.188,0.034,71.938,74.313,57.469,59.688,0.0,35.438,72,70,1000,200,0.034,202.75,76.313,74.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.474,6.478,6.015,6.281,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.5,527.5,525.5,303.5,520.0,527.5,524.5,-0.003,1.004,0.0,1.697,0.554,0.249,0.0,0.004,0.006,0.006
5272008,1328,1,1,3,1,100,13.895,100,100.0,100.0,1,1,534.114,250.659,0.011,13.383,0,80,55,1.4,843.75,864.57,1562.747,904.805,54.394,54.234,73.337,54.349,51.155,1.459,1.762,0.285,64.188,51.397,83.665,42.425,50.726,52.701,80.379,75.064,81.679,42.152,54.242,43.061,-10.82,85.438,90.813,71.313,72.375,55.188,56.563,0.0,0,72,70,1000,200,0.103,200.625,71.313,71.25,0.014,72.125,73.563,55.938,58.031,0.0,28.219,72,70,1000,200,0.041,222.875,76.75,75.75,0.028,72.063,75.0,56.188,58.625,0.0,46.844,72,70,1000,200,0.038,215.375,76.375,75.188,0.042,72.0,74.25,57.406,59.594,0.0,35.469,72,70,1000,200,0.034,203.125,76.25,74.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.486,6.494,6.031,6.294,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,527.5,527.5,525.0,303.5,520.0,527.5,524.5,-0.003,1.006,0.0,1.686,0.534,0.251,0.0,0.004,0.007,0.006
5272008,1329,1,1,3,1,100,12.967,100,100.0,100.0,1,1,554.026,248.316,0.011,13.456,0,80,55,1.4,844.875,903.479,1586.971,920.243,54.287,54.234,73.443,54.455,51.048,1.421,1.758,0.278,64.239,51.373,83.861,42.313,50.726,52.594,80.379,75.064,81.679,42.225,54.242,43.061,-10.82,85.25,91.125,71.313,72.375,54.906,56.438,0.0,0,72,70,1000,200,0.103,200.625,71.313,71.25,0.014,72.125,73.625,55.938,57.906,0.0,27.219,72,70,1000,200,0.044,234.25,76.688,75.75,0.028,72.063,75.0,56.188,58.5,0.0,45.469,72,70,1000,200,0.042,226.125,76.375,75.188,0.038,71.938,74.25,57.281,59.594,0.0,35.719,72,70,1000,200,0.034,202.25,76.25,74.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.469,6.476,6.015,6.279,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.5,527.5,525.5,303.75,519.5,527.5,524.5,-0.003,0.936,0.0,1.559,0.554,0.248,0.0,0.004,0.007,0.006
5272008,1330,1,1,3,1,100,11.941,100,100.0,100.0,1,1,543.485,245.974,0.011,13.412,0,80,55,1.4,861.125,878.948,1575.657,895.587,54.179,54.234,73.337,54.349,50.941,1.402,1.773,0.278,64.294,51.404,84.17,42.369,50.784,52.701,80.305,75.064,81.679,42.225,54.138,43.061,-10.82,85.438,91.563,71.313,72.375,54.906,56.344,0.0,0,72,70,1000,200,0.103,200.25,71.313,71.25,0.014,72.125,73.563,55.938,57.719,0.0,28.672,72,70,1000,200,0.039,217.125,76.688,75.625,0.029,72.063,74.938,56.094,58.5,0.0,46.75,72,70,1000,200,0.04,214.375,76.188,75.188,0.042,72.0,74.25,57.281,59.594,0.0,35.0,72,70,1000,200,0.034,202.75,76.25,74.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.477,6.486,6.024,6.287,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.5,527.5,525.0,303.5,520.0,527.5,524.5,-0.003,0.941,0.0,1.554,0.543,0.246,0.0,0.005,0.006,0.006
5272008,1331,1,1,3,1,100,11.092,100,100.0,100.0,1,1,543.485,248.316,0.011,13.485,0,80,55,1.4,838.25,864.57,1574.042,908.893,54.071,54.234,73.232,54.349,50.834,1.417,1.78,0.274,64.377,51.382,84.731,42.425,50.836,52.701,80.305,75.064,81.679,42.298,54.033,43.061,-10.82,85.813,92.063,71.313,72.313,54.906,56.344,0.0,0,72,70,1000,200,0.102,199.375,71.438,71.25,0.014,72.125,73.5,55.844,57.625,0.0,28.344,72,70,1000,200,0.044,226.0,76.688,75.625,0.029,71.875,74.938,55.969,58.375,0.0,46.406,72,70,1000,200,0.04,221.0,76.375,75.188,0.034,72.0,74.188,57.281,59.531,0.0,35.781,72,70,1000,200,0.034,201.0,76.25,74.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.475,6.482,6.024,6.286,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.5,527.5,525.0,303.5,520.0,527.0,524.5,-0.003,0.877,0.0,1.426,0.543,0.248,0.0,0.005,0.006,0.006
5272008,1332,1,1,3,1,100,10.174,100,100.0,100.0,1,1,551.684,249.488,0.011,13.383,0,80,55,1.4,848.75,880.387,1575.657,910.443,54.179,54.34,73.337,54.56,50.941,1.375,1.686,0.282,64.31,51.476,84.899,42.51,50.823,52.809,80.231,74.958,81.606,42.225,54.033,43.207,-10.82,85.688,92.313,71.313,72.313,54.906,56.25,0.0,0,72,70,1000,200,0.102,200.375,71.313,71.25,0.014,72.0,73.5,55.844,57.625,0.0,28.656,72,70,1000,200,0.042,227.125,76.625,75.625,0.029,72.063,74.875,55.969,58.375,0.0,45.438,72,70,1000,200,0.042,227.625,76.375,75.188,0.038,72.0,74.188,57.094,59.531,0.0,35.719,72,70,1000,200,0.034,202.75,76.25,74.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.483,6.492,6.032,6.292,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.5,527.5,525.0,303.5,520.0,527.0,524.5,-0.003,1.113,0.0,1.822,0.552,0.249,0.0,0.004,0.007,0.006
5272008,1333,1,1,3,1,100,8.991,100,100.0,100.0,1,1,561.054,249.488,0.011,13.412,0,80,55,1.4,858.25,889.035,1583.737,922.06,54.179,54.234,73.232,54.455,51.048,1.444,1.758,0.274,64.444,51.488,84.759,42.51,50.823,52.701,80.305,75.064,81.679,42.298,54.242,43.134,-10.82,85.313,92.375,71.438,72.313,54.781,56.25,0.0,0,72,70,1000,200,0.104,201.375,71.438,71.25,0.014,72.125,73.5,55.844,57.5,0.0,27.266,72,70,1000,200,0.042,232.125,76.625,75.75,0.029,71.875,74.875,55.969,58.313,0.0,46.406,72,70,1000,200,0.041,218.75,76.188,75.188,0.034,72.0,74.25,57.281,59.531,0.0,35.5,72,70,1000,200,0.035,204.375,76.25,74.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.478,6.489,6.021,6.289,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.5,527.5,525.0,303.5,520.0,527.0,524.5,-0.003,0.939,0.0,1.554,0.561,0.249,0.0,0.004,0.005,0.006
5272008,1334,1,1,3,1,100,8.23,100,100.0,100.0,1,1,561.054,251.83,0.011,13.441,0,80,55,1.4,849.25,889.035,1582.12,909.801,54.179,54.34,73.337,54.56,51.048,1.436,1.78,0.285,64.17,51.403,85.236,42.51,50.771,52.809,80.231,75.064,81.606,42.372,54.033,43.134,-10.82,85.75,92.625,71.313,72.375,54.781,56.25,0.0,0,72,70,1000,200,0.103,200.25,71.313,71.25,0.014,72.0,73.5,55.844,57.5,0.0,26.828,72,70,1000,200,0.044,232.875,76.688,75.625,0.028,71.875,74.813,55.875,58.313,0.0,45.188,72,70,1000,200,0.039,218.875,76.125,75.188,0.031,72.0,74.313,57.094,59.313,0.0,35.813,72,70,1000,200,0.034,202.125,76.125,74.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.48,6.487,6.011,6.289,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.5,527.5,525.0,303.5,519.0,527.5,524.5,-0.003,0.878,0.0,1.42,0.561,0.252,0.0,0.004,0.004,0.005
5272008,1335,1,1,3,1,100,7.018,100,100.0,100.0,1,1,550.513,249.488,0.011,13.456,0,80,55,1.4,840.375,907.82,1578.888,937.778,54.179,54.234,73.232,54.455,51.048,1.402,1.722,0.274,64.358,51.36,85.011,42.622,50.81,52.809,80.231,75.277,81.606,42.372,54.033,43.134,-10.82,85.25,92.625,71.313,72.438,54.781,56.125,0.0,0,72,70,1000,200,0.103,199.75,71.313,71.25,0.014,72.125,73.563,55.75,57.5,0.0,27.094,72,70,1000,200,0.045,230.875,76.625,75.625,0.029,71.875,74.938,55.875,58.313,0.0,46.156,72,70,1000,200,0.037,210.0,76.188,75.188,0.041,72.0,74.375,56.969,59.188,0.0,34.781,72,70,1000,200,0.039,212.875,76.125,74.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.478,6.484,6.018,6.283,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.5,527.5,525.0,303.5,520.0,527.5,524.5,-0.003,0.879,0.0,1.421,0.551,0.249,0.0,0.004,0.006,0.005
5272008,1336,1,1,3,1,100,6.022,100,100.0,100.0,1,1,546.999,249.488,0.011,13.514,0,80,55,1.4,836.5,916.512,1570.813,928.43,54.071,54.446,73.337,54.56,51.048,1.448,1.751,0.274,64.161,51.362,85.095,42.706,50.862,52.594,80.231,75.171,81.606,42.372,54.242,43.061,-10.82,85.313,92.563,71.313,72.313,54.781,56.125,0.0,0,72,70,1000,200,0.102,200.125,71.313,71.25,0.014,72.125,73.563,55.75,57.406,0.0,27.734,72,70,1000,200,0.044,225.25,76.625,75.625,0.029,72.063,75.0,55.875,58.188,0.0,46.938,72,70,1000,200,0.039,215.625,76.188,75.188,0.034,72.0,74.25,56.969,59.188,0.0,34.281,72,70,1000,200,0.038,211.5,76.125,74.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.483,6.489,6.015,6.289,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.5,527.5,525.0,303.5,519.5,527.0,525.0,-0.003,0.784,0.0,1.291,0.547,0.249,0.0,0.004,0.005,0.005
5272008,1337,1,1,3,1,100,5.575,100,100.0,100.0,1,1,551.684,250.659,0.011,13.471,0,80,55,1.4,837.75,861.699,1570.813,902.013,54.502,54.34,73.232,54.56,51.476,1.429,1.704,0.282,64.115,51.336,85.124,42.65,50.81,52.809,80.157,74.958,81.606,42.445,54.138,42.843,-10.82,85.25,92.438,71.125,72.375,54.906,56.125,0.0,0,72,70,1000,200,0.102,200.125,71.313,71.25,0.014,72.0,73.625,55.75,57.406,0.0,28.141,72,70,1000,200,0.042,223.125,76.625,75.625,0.029,71.875,74.938,55.875,58.188,0.0,45.719,72,70,1000,200,0.038,213.625,76.188,75.188,0.038,72.0,74.25,56.969,59.188,0.0,35.094,72,70,1000,200,0.035,208.5,76.125,74.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.48,6.486,6.018,6.286,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.5,527.5,525.0,303.75,519.5,527.5,524.5,-0.003,0.459,0.0,0.743,0.552,0.251,0.0,0.004,0.006,0.005
5272008,1338,1,1,3,1,100,5.275,100,100.0,100.0,1,1,557.54,247.145,0.011,13.398,0,80,55,1.4,844.25,853.097,1574.042,902.405,54.394,54.34,73.232,54.455,51.69,1.429,1.708,0.285,64.116,51.298,84.675,42.678,50.836,52.594,80.157,74.958,81.532,42.372,54.138,42.77,-10.82,85.188,91.688,71.125,72.313,55.188,56.25,0.0,0,72,70,1000,200,0.102,199.5,71.313,71.25,0.014,72.0,73.5,55.844,57.406,0.0,28.625,72,70,1000,200,0.041,220.625,76.625,75.625,0.028,71.875,74.938,55.969,58.313,0.0,45.625,72,70,1000,200,0.038,213.375,76.188,75.188,0.034,72.0,74.25,56.969,59.188,0.0,34.844,72,70,1000,200,0.036,210.25,76.125,74.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.474,6.482,6.024,6.283,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.0,527.5,525.0,303.75,519.5,527.0,524.5,-0.003,0.453,0.0,0.739,0.558,0.247,0.0,0.004,0.005,0.005
5272008,1339,1,1,3,1,100,5.27,100,100.0,100.0,1,1,545.827,247.145,0.021,13.441,0,80,55,1.4,851.625,850.232,1569.199,894.09,54.825,54.34,73.337,54.56,52.333,1.433,1.726,0.27,64.213,51.371,84.002,42.678,50.849,52.809,80.157,74.958,81.458,42.445,54.242,42.77,-10.82,85.188,90.75,71.188,72.25,55.281,56.344,0.0,0,72,70,1000,200,0.103,200.0,71.313,71.25,0.014,72.0,73.5,56.125,57.5,0.0,28.703,72,70,1000,200,0.041,219.75,76.625,75.625,0.029,72.063,74.938,56.188,58.313,0.0,45.344,72,70,1000,200,0.038,213.5,76.188,75.188,0.037,72.0,74.313,57.094,59.188,0.0,35.281,72,70,1000,200,0.034,206.75,76.125,74.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.485,6.486,6.024,6.287,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.5,527.5,525.0,303.75,519.0,527.0,524.0,-0.005,0.37,0.0,0.605,0.546,0.247,0.0,0.004,0.005,0.005
5272008,1340,1,1,3,1,100,5.848,100,100.0,100.0,1,1,532.943,249.488,0.011,13.514,0,80,55,1.4,852.875,860.265,1564.359,890.779,55.04,54.34,73.232,54.455,52.868,1.417,1.622,0.274,64.114,51.394,83.244,42.706,50.914,52.594,80.083,74.958,81.532,42.518,54.347,42.843,-10.82,85.188,89.75,71.438,72.25,55.5,56.438,0.0,0,72,70,1000,200,0.102,199.75,71.063,71.25,0.014,72.0,73.5,56.25,57.625,0.0,28.719,72,70,1000,200,0.041,219.875,76.625,75.625,0.029,72.063,75.0,56.188,58.375,0.0,46.906,72,70,1000,200,0.038,213.5,76.125,75.188,0.037,72.0,74.25,57.281,59.313,0.0,36.188,72,70,1000,200,0.033,199.25,76.125,74.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.478,6.487,6.026,6.289,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.0,527.5,525.0,303.75,520.0,527.5,524.5,-0.003,0.371,0.0,0.609,0.533,0.249,0.0,0.004,0.005,0.005
5272008,1341,1,1,3,1,100,6.771,100,100.0,100.0,1,1,530.6,247.145,0.011,13.529,0,80,55,1.4,847.25,853.097,1565.972,882.455,55.471,54.34,73.232,54.455,53.403,1.375,1.737,0.274,64.018,51.406,82.319,42.79,50.875,52.701,80.157,74.958,81.458,42.518,54.451,42.843,-10.82,85.0,88.625,71.313,72.25,55.813,56.75,0.0,0,72,70,1000,200,0.102,200.125,71.313,71.25,0.014,72.0,73.563,56.438,57.719,0.0,28.531,72,70,1000,200,0.041,222.0,76.625,75.625,0.029,72.063,74.938,56.5,58.375,0.0,46.813,72,70,1000,200,0.035,204.875,76.188,75.188,0.042,71.938,74.313,57.281,59.313,0.0,35.875,72,70,1000,200,0.033,199.5,76.125,74.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.477,6.479,6.015,6.281,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.0,527.5,525.0,303.75,520.0,527.5,524.5,-0.003,0.368,0.0,0.609,0.531,0.247,0.0,0.004,0.006,0.005
5272008,1342,1,1,3,1,100,7.751,100,100.0,100.0,1,1,515.373,249.488,0.011,13.456,0,80,55,1.4,871.0,843.078,1575.657,901.263,55.578,54.34,73.232,54.455,53.617,1.375,1.751,0.267,64.248,51.326,81.646,42.846,50.966,52.594,80.157,74.958,81.458,42.518,54.451,42.843,-10.82,85.188,87.625,71.313,72.188,56.0,56.969,0.0,0,72,70,1000,200,0.101,199.5,71.313,71.25,0.014,72.0,73.5,56.563,57.906,0.0,28.703,72,70,1000,200,0.042,220.875,76.625,75.625,0.029,72.063,75.0,56.563,58.375,0.0,46.688,72,70,1000,200,0.038,217.625,76.188,75.188,0.037,72.0,74.188,57.406,59.313,0.0,34.969,72,70,1000,200,0.036,205.75,76.125,74.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.467,6.478,6.015,6.281,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.5,527.5,525.0,303.75,519.0,527.5,524.5,-0.003,0.366,0.0,0.606,0.515,0.249,0.0,0.004,0.005,0.005
5272008,1343,1,1,3,1,100,8.654,100,100.0,100.0,1,1,537.628,248.316,0.011,13.441,0,80,55,1.4,848.0,868.879,1588.589,894.63,55.901,54.446,73.337,54.666,53.831,1.41,1.625,0.278,64.156,51.431,81.281,42.818,51.018,52.809,80.083,74.958,81.458,42.518,54.451,42.843,-10.82,85.188,87.125,71.313,72.313,56.125,57.063,0.0,0,72,70,1000,200,0.102,199.625,71.313,71.25,0.014,72.0,73.5,56.75,58.031,0.0,28.906,72,70,1000,200,0.041,220.5,76.5,75.625,0.029,72.063,74.938,56.688,58.625,0.0,45.594,72,70,1000,200,0.042,226.125,76.125,75.188,0.037,71.938,74.25,57.469,59.531,0.0,35.75,72,70,1000,200,0.032,196.25,76.125,74.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.483,6.49,6.026,6.292,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.5,527.5,525.0,303.75,519.5,527.5,524.5,-0.003,0.366,0.0,0.605,0.538,0.248,0.0,0.004,0.005,0.005
5272008,1344,1,1,3,1,100,10.278,100,100.0,100.0,1,1,537.628,247.145,0.011,13.441,0,80,55,1.4,856.75,866.006,1578.888,907.83,55.794,54.34,73.232,54.56,53.831,1.326,1.758,0.282,64.181,51.341,80.804,42.79,50.94,52.701,80.009,74.958,81.458,42.445,54.451,42.843,-10.82,85.188,86.563,71.313,72.25,56.344,57.156,0.0,0,72,70,1000,200,0.102,199.625,71.063,71.063,0.014,72.0,73.5,56.875,58.125,0.0,27.516,72,70,1000,200,0.042,232.125,76.5,75.625,0.029,72.063,74.875,56.813,58.625,0.0,45.75,72,70,1000,200,0.043,223.25,76.125,75.188,0.032,71.938,74.313,57.469,59.531,0.0,35.531,72,70,1000,200,0.034,201.75,76.0,74.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.492,6.502,6.039,6.305,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.5,527.5,525.0,303.75,519.5,527.0,524.5,-0.003,0.446,0.0,0.741,0.538,0.247,0.0,0.004,0.004,0.005
5272008,1345,1,1,3,1,100,11.578,100,100.0,100.0,1,1,559.883,247.145,0.011,13.368,0,80,55,1.4,870.125,894.808,1578.888,938.116,56.009,54.34,73.232,54.56,54.045,1.379,1.748,0.27,64.342,51.377,80.356,42.762,50.901,52.809,79.935,74.852,81.384,42.518,54.451,42.843,-10.82,85.125,85.938,71.188,72.313,56.438,57.375,0.0,0,72,70,1000,200,0.102,199.625,71.313,71.25,0.014,72.0,73.438,56.875,58.219,0.0,27.172,72,70,1000,200,0.048,240.375,76.5,75.625,0.028,72.188,74.875,56.906,58.781,0.0,47.0,72,70,1000,200,0.039,216.375,76.125,75.188,0.038,72.0,74.25,57.594,59.594,0.0,34.344,72,70,1000,200,0.037,212.5,76.0,74.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.495,6.507,6.044,6.308,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,527.5,527.5,525.0,303.5,519.5,527.0,524.5,-0.003,0.364,0.0,0.602,0.56,0.247,0.0,0.004,0.005,0.005
5272008,1346,1,1,3,1,100,12.597,100,100.0,100.0,1,1,543.485,250.659,0.011,13.441,0,80,55,1.4,856.5,893.364,1590.207,915.381,56.009,54.234,73.337,54.666,54.045,1.425,1.758,0.278,64.219,51.433,79.795,42.706,50.875,52.594,80.009,74.852,81.384,42.518,54.451,42.916,-10.82,84.563,85.313,71.188,72.438,56.438,57.375,0.0,0,72,70,1000,200,0.103,200.5,71.313,71.25,0.014,72.125,73.438,56.938,58.125,0.0,28.375,72,70,1000,200,0.046,230.25,76.5,75.625,0.029,72.188,75.0,57.094,58.781,0.0,45.938,72,70,1000,200,0.042,224.875,76.125,75.188,0.041,72.0,74.313,57.594,59.594,0.0,35.969,72,70,1000,200,0.033,201.5,76.0,74.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.497,6.499,6.037,6.299,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.5,527.5,525.0,303.5,520.0,527.0,524.5,-0.003,0.448,0.0,0.741,0.543,0.251,0.0,0.004,0.006,0.005
5272008,1347,1,1,3,1,100,13.923,100,100.0,100.0,1,1,559.883,251.83,0.011,13.441,0,80,55,1.4,848.5,881.828,1590.207,891.908,56.116,54.34,73.232,54.56,54.045,1.433,1.773,0.27,64.279,51.42,79.626,42.762,50.862,52.809,80.083,74.852,81.458,42.592,54.451,42.988,-10.82,84.688,85.0,71.313,72.5,56.531,57.469,0.0,0,72,70,1000,200,0.101,199.375,71.313,71.063,0.014,72.0,73.438,57.031,58.219,0.0,28.969,72,70,1000,200,0.042,221.25,76.5,75.563,0.029,72.063,75.0,56.906,58.906,0.0,45.844,72,70,1000,200,0.042,226.75,76.125,75.188,0.034,72.0,74.313,57.688,59.594,0.0,35.656,72,70,1000,200,0.034,201.0,76.0,74.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.497,6.505,6.04,6.304,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.5,527.5,525.0,303.5,520.0,527.0,524.5,-0.003,0.449,0.0,0.738,0.56,0.252,0.001,0.004,0.005,0.005
5272008,1348,1,1,3,1,100,15.184,100,100.0,100.0,1,1,561.054,245.974,0.011,13.514,0,80,55,1.4,880.875,912.164,1570.813,940.645,56.116,54.446,73.443,54.56,54.045,1.44,1.722,0.282,64.302,51.442,79.57,42.734,51.018,52.594,79.935,75.064,81.384,42.445,54.451,43.207,-10.82,84.875,84.938,71.313,72.563,56.531,57.594,0.0,0,72,70,1000,200,0.102,199.75,71.313,71.25,0.014,72.125,73.5,57.031,58.344,0.0,28.578,72,70,1000,200,0.045,229.875,76.5,75.625,0.029,72.063,74.938,57.188,58.906,0.0,45.781,72,70,1000,200,0.044,225.875,76.125,75.188,0.042,72.0,74.313,57.688,59.688,0.0,35.219,72,70,1000,200,0.037,209.5,75.938,74.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.492,6.502,6.032,6.304,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,527.5,527.5,525.0,304.0,520.0,527.0,524.5,-0.003,0.858,0.0,1.427,0.561,0.246,0.0,0.004,0.006,0.005
5272008,1349,1,1,3,1,100,16.791,100,100.0,100.0,1,1,555.198,249.488,0.011,13.427,0,80,55,1.4,875.5,922.315,1585.354,941.066,56.224,54.446,73.443,54.666,53.831,1.413,1.668,0.27,64.304,51.52,79.963,42.678,51.076,52.809,79.935,74.852,81.31,42.518,54.66,43.28,-10.82,85.438,85.563,71.313,72.563,56.438,57.594,0.0,0,72,70,1000,200,0.102,199.375,71.063,71.063,0.014,72.125,73.563,57.031,58.344,0.0,27.141,72,70,1000,200,0.049,242.5,76.5,75.625,0.029,72.188,74.938,57.094,59.0,0.0,46.938,72,70,1000,200,0.043,227.0,76.125,74.938,0.037,72.063,74.313,57.844,59.688,0.0,34.969,72,70,1000,200,0.035,206.25,76.0,74.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.494,6.503,6.037,6.306,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.5,527.5,525.0,303.5,520.0,527.0,524.5,-0.003,0.843,0.0,1.418,0.555,0.249,0.0,0.004,0.006,0.005
