DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5272008,1350,1,1,3,1,100,16.933,100,100.0,100.0,1,1,569.253,248.316,0.011,13.398,0,80,55,1.4,870.25,919.413,1588.589,939.906,55.794,54.552,73.337,54.666,53.082,1.364,1.708,0.278,64.273,51.464,80.664,42.706,51.102,52.809,79.861,74.852,81.31,42.518,54.869,43.353,-10.82,85.438,86.5,71.313,72.625,56.438,57.375,0.0,0,72,70,1000,200,0.102,199.75,71.063,71.063,0.014,72.125,73.5,56.938,58.344,0.0,27.578,72,70,1000,200,0.048,241.75,76.5,75.563,0.029,72.063,74.938,57.094,59.0,0.0,46.469,72,70,1000,200,0.042,225.375,76.125,74.938,0.034,72.063,74.313,57.688,59.813,0.0,35.844,72,70,1000,200,0.035,205.25,75.938,74.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.495,6.502,6.047,6.305,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,527.5,527.5,525.0,303.5,519.5,527.0,524.5,-0.003,0.906,0.0,1.551,0.569,0.248,0.0,0.004,0.006,0.005
5272008,1351,1,1,3,1,100,17.199,100,100.0,100.0,1,1,543.485,250.659,0.011,13.427,0,80,55,1.4,871.125,887.593,1580.504,920.587,55.578,54.446,73.337,54.666,52.654,1.455,1.683,0.282,64.25,51.451,81.449,42.734,51.102,52.916,79.861,74.852,81.31,42.518,54.765,43.425,-10.82,85.625,87.5,71.313,72.5,56.0,57.375,0.0,0,72,70,1000,200,0.102,199.625,71.063,71.25,0.014,72.0,73.438,56.875,58.344,0.0,29.0,72,70,1000,200,0.043,231.0,76.375,75.563,0.029,72.063,74.938,56.813,59.0,0.0,46.75,72,70,1000,200,0.042,224.625,76.125,75.188,0.038,72.0,74.25,57.594,59.813,0.0,36.219,72,70,1000,200,0.035,204.75,76.0,74.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.502,6.502,6.042,6.305,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,527.5,527.5,525.5,303.75,519.5,527.0,524.5,-0.003,0.994,0.0,1.688,0.543,0.251,0.0,0.003,0.005,0.005
5272008,1352,1,1,3,1,100,17.286,100,100.0,100.0,1,1,551.684,249.488,0.011,13.383,0,80,55,1.4,869.75,915.063,1585.354,936.461,55.363,54.446,73.337,54.666,52.333,1.41,1.708,0.274,64.28,51.444,82.263,42.762,51.18,53.023,79.861,74.852,81.31,42.518,54.765,43.353,-10.82,85.688,88.438,71.313,72.375,55.906,57.156,0.0,0,72,70,1000,200,0.102,200.375,71.063,71.25,0.014,72.0,73.375,56.75,58.219,0.0,27.438,72,70,1000,200,0.049,243.375,76.375,75.625,0.028,72.063,74.938,56.813,58.906,0.0,47.031,72,70,1000,200,0.042,224.625,76.125,74.938,0.034,72.0,74.313,57.594,59.813,0.0,35.5,72,70,1000,200,0.036,207.375,75.938,74.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.495,6.505,6.044,6.305,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,528.0,527.5,525.0,303.75,519.5,527.0,524.5,-0.003,0.912,0.0,1.549,0.552,0.249,0.0,0.003,0.006,0.005
5272008,1353,1,1,3,1,100,17.051,100,100.0,100.0,1,1,562.226,253.001,0.011,13.427,0,80,55,1.4,878.375,923.766,1586.971,943.248,55.148,54.659,73.443,54.772,52.012,1.455,1.787,0.282,64.363,51.477,83.02,42.818,51.18,53.023,79.861,74.746,81.236,42.592,54.765,43.353,-10.82,85.875,89.438,71.313,72.375,55.813,57.063,0.0,0,72,70,1000,200,0.104,201.0,71.063,71.25,0.014,72.0,73.375,56.563,58.125,0.0,28.391,72,70,1000,200,0.048,233.875,76.375,75.563,0.029,72.063,74.938,56.563,58.781,0.0,47.094,72,70,1000,200,0.042,225.875,76.0,74.938,0.036,72.0,74.313,57.594,59.688,0.0,35.281,72,70,1000,200,0.036,208.625,75.938,74.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.495,6.502,6.039,6.304,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.5,527.5,525.0,303.5,519.5,527.0,524.5,-0.003,0.839,0.0,1.416,0.562,0.253,0.0,0.003,0.006,0.005
5272008,1354,1,1,3,1,100,16.614,100,100.0,100.0,1,1,530.6,250.659,0.001,13.398,0,80,55,1.4,870.125,883.268,1588.589,913.055,54.932,54.659,73.337,54.772,51.69,1.368,1.744,0.27,64.314,51.444,83.357,42.874,51.063,52.916,79.787,74.746,81.236,42.665,54.66,43.425,-10.828,85.5,90.0,71.188,72.5,55.5,56.969,0.0,0,72,70,1000,200,0.102,199.75,71.063,71.063,0.014,72.125,73.5,56.438,58.125,0.0,28.969,72,70,1000,200,0.042,226.5,76.375,75.563,0.029,72.063,75.0,56.563,58.781,0.0,47.563,72,70,1000,200,0.042,225.0,76.125,74.938,0.037,72.0,74.313,57.469,59.688,0.0,35.344,72,70,1000,200,0.036,207.0,75.938,74.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.495,6.497,6.027,6.299,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,527.5,527.5,525.5,303.5,519.5,527.0,524.5,0.0,0.849,0.0,1.411,0.531,0.251,0.0,0.003,0.006,0.005
5272008,1355,1,1,3,1,100,16.02,100,100.0,100.0,1,1,556.369,250.659,0.011,13.427,0,80,55,1.4,870.25,884.709,1590.207,919.752,54.825,54.765,73.337,54.772,51.69,1.467,1.719,0.274,64.361,51.478,83.721,42.902,51.115,53.023,79.861,75.064,81.236,42.592,54.556,43.425,-10.82,85.438,90.5,71.313,72.438,55.5,56.906,0.0,0,72,70,1000,200,0.102,199.5,71.063,71.063,0.014,72.0,73.5,56.344,58.031,0.0,29.078,72,70,1000,200,0.043,227.5,76.375,75.563,0.029,72.063,74.875,56.281,58.781,0.0,47.281,72,70,1000,200,0.043,227.25,76.0,75.188,0.036,72.0,74.313,57.469,59.688,0.0,35.656,72,70,1000,200,0.035,204.25,75.938,74.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.502,6.505,6.034,6.305,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.5,527.5,525.0,303.75,519.5,527.5,524.5,-0.003,0.935,0.0,1.55,0.556,0.251,0.0,0.003,0.004,0.005
5272008,1356,1,1,3,1,100,15.715,100,100.0,100.0,1,1,566.911,251.83,0.011,13.441,0,80,55,1.4,890.375,920.864,1586.971,956.881,54.717,54.659,73.337,54.877,51.583,1.345,1.726,0.274,64.396,51.489,84.058,42.93,51.089,52.916,79.787,74.852,81.236,42.592,54.556,43.498,-10.82,85.438,90.875,71.313,72.5,55.281,56.75,0.0,0,72,70,1000,200,0.11,206.375,71.063,71.063,0.014,72.0,73.375,56.25,57.906,0.0,27.203,72,70,1000,200,0.048,238.25,76.375,75.563,0.029,72.063,74.938,56.281,58.5,0.0,46.813,72,70,1000,200,0.047,237.75,76.0,74.938,0.038,72.0,74.313,57.406,59.688,0.0,35.594,72,70,1000,200,0.035,205.75,75.938,74.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.505,6.508,6.035,6.308,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.5,527.5,525.0,303.75,519.5,527.5,524.5,-0.003,1.018,0.0,1.688,0.567,0.252,0.0,0.003,0.006,0.005
5272008,1357,1,1,3,1,100,14.836,100,100.0,100.0,1,1,558.712,253.001,0.011,13.456,0,80,55,1.4,879.375,917.962,1588.589,951.629,54.502,54.552,73.337,54.666,51.476,1.379,1.672,0.27,64.421,51.526,84.31,43.014,51.205,52.916,79.787,74.746,81.236,42.592,54.556,43.425,-10.82,85.438,91.25,71.313,72.375,55.281,56.563,0.0,0,72,70,1000,200,0.102,199.125,71.063,71.063,0.014,72.0,73.375,56.125,57.719,0.0,27.406,72,70,1000,200,0.047,239.5,76.375,75.563,0.029,72.063,74.875,56.281,58.5,0.0,46.219,72,70,1000,200,0.046,235.125,76.0,74.938,0.035,72.0,74.313,57.406,59.594,0.0,34.875,72,70,1000,200,0.035,204.75,75.75,74.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.499,6.5,6.031,6.3,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.5,527.5,525.5,303.75,519.5,527.5,524.5,-0.003,0.937,0.0,1.554,0.559,0.253,0.0,0.003,0.005,0.004
5272008,1358,1,1,3,1,100,14.17,100,100.0,100.0,1,1,558.712,249.488,0.011,13.514,0,80,55,1.4,862.625,909.268,1595.064,935.011,54.61,54.552,73.337,54.772,51.476,1.372,1.762,0.27,64.474,51.598,84.563,43.014,51.309,53.131,79.787,74.852,81.162,42.592,54.556,43.498,-10.82,85.563,91.563,71.188,72.375,55.188,56.563,0.0,0,72,70,1000,200,0.103,200.375,71.0,71.063,0.014,72.0,73.375,56.125,57.719,0.0,27.5,72,70,1000,200,0.047,240.25,76.375,75.563,0.029,71.875,74.813,56.188,58.5,0.0,45.656,72,70,1000,200,0.042,219.5,75.938,74.938,0.034,72.0,74.313,57.406,59.594,0.0,35.219,72,70,1000,200,0.035,206.0,75.938,74.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.502,6.507,6.039,6.306,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,527.5,527.5,525.0,303.75,520.0,527.0,524.5,-0.003,1.023,0.0,1.697,0.559,0.249,0.0,0.003,0.005,0.005
5272008,1359,1,1,3,1,100,13.87,100,100.0,100.0,1,1,544.656,250.659,0.011,13.427,0,80,55,1.4,862.625,887.593,1578.888,924.714,54.394,54.659,73.232,54.772,51.369,1.387,1.733,0.274,64.308,51.431,84.787,43.098,51.387,53.023,79.713,74.746,81.162,42.592,54.451,43.425,-10.82,85.563,92.0,71.313,72.375,55.188,56.563,0.0,0,72,70,1000,200,0.102,199.875,71.063,71.063,0.014,72.0,73.5,56.125,57.719,0.0,27.406,72,70,1000,200,0.047,240.25,76.188,75.563,0.029,71.875,74.75,56.188,58.5,0.0,46.813,72,70,1000,200,0.039,215.875,76.0,74.938,0.034,72.0,74.25,57.281,59.531,0.0,35.25,72,70,1000,200,0.035,206.25,75.75,74.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.502,6.51,6.037,6.309,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,527.5,527.5,525.0,303.75,519.5,527.0,524.5,-0.003,0.943,0.0,1.55,0.545,0.251,0.0,0.003,0.005,0.005
5272008,1400,1,1,3,1,100,13.296,100,100.0,100.0,1,1,561.054,247.145,0.011,13.398,0,80,55,1.4,859.125,913.613,1591.826,919.239,54.502,54.659,73.232,54.877,51.476,1.383,1.737,0.274,64.259,51.46,84.955,43.126,51.27,53.131,79.713,74.746,81.162,42.738,54.556,43.498,-10.82,85.438,92.125,71.313,72.375,55.188,56.438,0.0,0,72,70,1000,200,0.103,199.875,71.063,71.063,0.014,72.0,73.375,55.938,57.625,0.0,27.828,72,70,1000,200,0.046,237.25,76.375,75.563,0.029,71.875,74.813,56.094,58.375,0.0,45.719,72,70,1000,200,0.042,224.875,75.938,74.938,0.038,72.0,74.25,57.281,59.531,0.0,35.188,72,70,1000,200,0.035,205.75,75.938,74.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.505,6.511,6.044,6.312,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,527.5,527.5,525.5,303.5,520.0,527.0,525.0,-0.003,0.862,0.0,1.411,0.561,0.247,0.0,0.003,0.006,0.006
5272008,1401,1,1,3,1,100,12.427,100,100.0,100.0,1,1,549.341,249.488,0.011,13.441,0,80,55,1.4,867.75,877.508,1586.971,899.122,54.502,54.552,73.232,54.772,51.369,1.337,1.798,0.267,64.153,51.308,84.871,43.154,51.296,53.023,79.713,74.746,81.088,42.738,54.451,43.498,-10.82,85.313,92.188,71.313,72.438,55.094,56.438,0.0,0,72,70,1000,200,0.102,199.875,71.063,71.063,0.014,72.0,73.25,55.938,57.625,0.0,28.234,72,70,1000,200,0.044,234.75,76.188,75.563,0.029,71.875,74.875,56.094,58.375,0.0,46.344,72,70,1000,200,0.038,221.5,76.0,74.938,0.034,72.0,74.25,57.281,59.531,0.0,35.156,72,70,1000,200,0.035,206.375,75.938,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.988,12.941,12.049,12.595,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,528.0,528.0,525.5,303.5,520.0,527.0,525.0,-0.003,0.872,0.0,1.416,0.549,0.249,0.0,0.003,0.005,0.006
5272008,1402,1,1,3,1,100,11.434,100,100.0,100.0,1,1,545.827,249.488,0.011,13.544,0,80,55,1.4,867.5,864.57,1580.504,908.218,54.394,54.659,73.653,54.772,51.262,1.41,1.791,0.27,64.124,51.36,85.18,42.818,51.296,53.023,79.639,74.958,81.162,42.738,54.451,43.571,-10.82,85.5,92.438,71.313,72.938,54.906,56.344,0.0,0,72,70,1000,200,0.102,200.0,71.0,71.063,0.014,72.0,73.375,55.938,57.625,0.0,28.391,72,70,1000,200,0.044,233.0,76.188,75.563,0.029,72.063,74.75,56.094,58.313,0.0,46.844,72,70,1000,200,0.038,214.25,76.0,74.938,0.038,72.0,74.313,57.094,59.531,0.0,35.0,72,70,1000,200,0.036,207.0,75.75,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.987,12.945,12.059,12.593,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,527.5,528.0,525.0,303.75,519.5,527.0,524.5,-0.004,0.963,0.0,1.564,0.546,0.249,0.0,0.003,0.006,0.005
5272008,1403,1,1,3,1,100,10.693,100,100.0,100.0,1,1,536.457,251.83,0.011,13.412,0,80,55,1.4,856.625,883.268,1593.444,935.155,54.287,54.659,74.073,54.772,51.262,1.372,1.798,0.282,64.167,51.3,85.404,42.369,51.322,53.023,79.713,74.958,81.162,42.811,54.451,43.571,-10.82,85.688,92.563,71.438,73.75,54.906,56.344,0.0,0,72,70,1000,200,0.102,200.0,71.063,71.063,0.014,72.125,73.688,55.938,57.625,0.0,28.609,72,70,1000,200,0.045,229.125,76.188,75.563,0.028,72.188,74.688,55.969,58.313,0.0,46.656,72,70,1000,200,0.043,227.125,76.0,74.938,0.035,72.063,74.438,57.094,59.313,0.0,35.813,72,70,1000,200,0.035,207.125,75.75,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.982,12.945,12.073,12.598,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,527.5,527.5,525.0,303.75,519.5,527.5,524.5,-0.003,0.876,0.0,1.413,0.536,0.252,0.0,0.003,0.005,0.005
5272008,1404,1,1,3,1,100,10.262,100,100.0,100.0,1,1,566.911,253.001,0.011,13.456,0,80,55,1.4,858.5,939.76,1601.544,963.148,54.394,54.659,74.179,54.877,51.476,1.364,1.805,0.263,64.227,51.367,85.656,42.033,51.387,53.238,79.639,74.746,81.088,42.811,54.451,43.571,-10.82,85.875,92.813,71.5,74.875,54.906,56.344,0.0,0,72,70,1000,200,0.101,199.0,71.063,71.25,0.014,72.125,73.875,55.844,57.5,0.0,27.531,72,70,1000,200,0.047,239.625,76.188,75.563,0.029,72.375,74.75,55.969,58.313,0.0,46.438,72,70,1000,200,0.048,243.75,75.938,75.188,0.034,72.375,74.75,57.094,59.313,0.0,35.438,72,70,1000,200,0.042,223.75,75.75,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.965,12.925,12.07,12.579,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,527.5,527.5,525.0,303.75,520.0,527.0,524.5,-0.003,0.879,0.0,1.417,0.567,0.253,0.0,0.003,0.004,0.005
5272008,1405,1,1,3,1,100,9.511,100,100.0,100.0,1,1,561.054,256.515,0.011,13.427,0,80,55,1.4,896.0,944.129,1616.146,981.945,54.287,54.765,74.494,54.877,51.369,1.375,1.668,0.278,64.327,51.612,85.628,41.613,51.342,53.023,79.639,74.958,81.088,42.811,54.556,43.571,-10.82,85.563,92.875,71.5,75.563,55.094,56.438,0.0,0,72,70,1000,200,0.108,205.75,71.063,71.063,0.014,72.25,74.125,55.844,57.5,0.0,29.516,72,70,1000,200,0.048,238.75,76.188,75.563,0.029,72.5,74.813,56.094,58.188,0.0,47.969,72,70,1000,200,0.048,242.375,76.0,74.938,0.034,72.375,74.938,57.094,59.188,0.0,36.969,72,70,1000,200,0.041,221.75,75.75,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.974,12.935,12.074,12.593,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,528.0,527.0,525.5,303.5,520.0,527.0,524.5,-0.003,0.869,0.0,1.414,0.561,0.257,0.0,0.003,0.005,0.005
5272008,1406,1,1,3,1,100,8.538,100,100.0,100.0,1,1,593.851,256.515,0.011,13.485,0,80,55,1.4,916.75,974.815,1630.779,1012.35,54.287,54.765,74.809,54.983,51.369,1.379,1.708,0.282,64.679,51.878,85.32,41.416,51.355,52.916,79.565,74.746,81.088,42.885,54.451,43.717,-10.82,85.125,92.688,71.5,76.188,54.906,56.25,0.0,0,72,70,1000,200,0.107,205.375,71.0,71.063,0.014,72.25,74.313,55.844,57.5,0.0,29.234,72,70,1000,200,0.051,244.375,76.188,75.563,0.028,72.688,74.938,55.969,58.0,0.0,48.875,72,70,1000,200,0.055,256.0,75.938,74.938,0.042,72.5,75.188,56.969,59.188,0.0,37.0,72,70,1000,200,0.046,234.0,75.75,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.966,12.93,12.065,12.584,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,527.5,527.5,525.0,303.5,520.0,527.0,524.5,-0.003,0.97,0.0,1.555,0.594,0.257,0.0,0.003,0.006,0.004
5272008,1407,1,1,3,1,100,8.327,100,100.0,100.0,1,1,621.962,258.858,0.011,13.514,0,80,55,1.4,957.25,1029.285,1661.772,1054.02,54.287,54.765,74.915,54.877,51.476,1.41,1.762,0.27,64.976,51.963,85.572,41.276,51.452,53.023,79.417,74.852,81.015,42.811,54.556,43.644,-10.82,85.688,92.688,71.813,76.625,55.094,56.344,0.0,0,72,70,1000,200,0.109,206.5,71.063,71.063,0.014,72.25,74.563,55.844,57.406,0.0,28.391,72,70,1000,200,0.054,255.0,76.063,75.563,0.028,72.688,74.938,55.969,58.0,0.0,47.531,72,70,1000,200,0.062,273.25,75.938,74.938,0.042,72.5,75.375,56.969,59.188,0.0,36.688,72,70,1000,200,0.049,246.25,75.75,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.949,12.922,12.062,12.579,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,527.5,527.5,525.0,303.5,519.0,527.0,524.5,-0.004,0.958,0.0,1.56,0.622,0.259,0.0,0.002,0.006,0.005
5272008,1408,1,1,3,1,100,7.487,100,100.0,100.0,1,1,627.818,263.543,0.011,13.5,0,80,55,1.4,970.25,1018.941,1660.137,1059.063,54.394,54.765,74.915,54.877,51.69,1.379,1.74,0.274,65.046,52.072,85.741,41.192,51.452,53.131,79.565,74.852,81.088,42.811,54.556,43.644,-10.82,85.813,92.75,71.813,76.75,55.094,56.25,0.0,0,72,70,1000,200,0.102,200.75,71.063,71.063,0.014,72.25,74.625,55.844,57.406,0.0,28.938,72,70,1000,200,0.053,253.75,76.188,75.563,0.029,72.688,74.938,55.875,58.0,0.0,48.844,72,70,1000,200,0.062,269.0,75.938,75.188,0.042,72.563,75.5,56.969,59.156,0.0,36.875,72,70,1000,200,0.053,254.125,75.75,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.96,12.933,12.057,12.587,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,527.5,527.5,525.0,303.75,520.0,527.0,524.5,-0.004,0.957,0.0,1.559,0.628,0.264,0.0,0.003,0.005,0.005
5272008,1409,1,1,3,1,100,7.164,100,100.0,100.0,1,1,625.476,260.029,0.011,13.529,0,80,55,1.4,989.875,1026.328,1674.864,1060.041,54.61,54.659,74.915,54.877,51.905,1.326,1.787,0.278,65.383,52.308,85.32,41.108,51.426,53.238,79.491,74.64,81.015,42.885,54.556,43.644,-10.82,85.313,92.438,71.938,76.813,55.094,56.344,0.0,0,72,70,1000,200,0.108,206.25,71.063,71.063,0.014,72.25,74.625,55.844,57.406,0.0,29.703,72,70,1000,200,0.054,256.25,76.188,75.563,0.029,72.688,75.063,55.875,57.906,0.0,49.688,72,70,1000,200,0.065,278.5,75.938,74.938,0.034,72.688,75.5,56.906,59.031,0.0,37.156,72,70,1000,200,0.055,257.0,75.625,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.963,12.945,12.068,12.598,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,527.5,527.5,525.0,303.5,519.5,527.0,524.5,-0.003,0.88,0.0,1.423,0.625,0.26,0.0,0.003,0.005,0.004
5272008,1410,1,1,3,1,100,6.849,100,100.0,100.0,1,1,620.791,264.715,0.011,13.544,0,80,55,1.4,1004.375,1020.417,1665.042,1057.871,54.61,54.765,75.125,54.877,51.905,1.379,1.91,0.274,65.52,52.334,85.432,41.08,51.504,53.238,79.491,74.64,80.941,42.811,54.66,43.644,-10.82,85.875,92.313,71.938,76.938,55.188,56.344,0.0,0,72,70,1000,200,0.104,201.375,71.063,71.063,0.014,72.313,74.688,55.844,57.313,0.0,29.828,72,70,1000,200,0.056,259.25,76.063,75.563,0.029,72.813,75.0,55.969,57.813,0.0,49.719,72,70,1000,200,0.065,280.25,75.938,74.938,0.038,72.688,75.438,56.906,59.031,0.0,38.813,72,70,1000,200,0.055,258.75,75.75,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.962,12.943,12.068,12.595,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,527.5,527.0,525.0,303.75,519.5,527.0,524.0,-0.003,0.952,0.0,1.564,0.621,0.265,0.0,0.002,0.006,0.005
5272008,1411,1,1,3,1,100,6.186,100,100.0,100.0,1,1,659.444,267.057,0.011,13.5,0,80,55,1.4,1020.625,1063.402,1692.909,1098.475,54.61,54.765,75.02,54.877,52.012,1.311,1.816,0.256,65.725,52.422,85.236,41.052,51.478,53.131,79.417,74.852,80.941,42.885,54.66,43.571,-10.82,85.75,92.188,72.0,77.125,55.281,56.344,0.0,0,72,70,1000,200,0.108,205.75,71.0,71.063,0.014,72.313,74.625,55.844,57.406,0.0,30.922,72,70,1000,200,0.054,256.5,76.063,75.563,0.028,72.688,74.875,55.969,57.813,0.0,48.906,72,70,1000,200,0.071,295.5,75.938,74.938,0.037,72.688,75.375,56.906,58.906,0.0,38.063,72,70,1000,200,0.062,273.25,75.625,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.96,12.919,12.034,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,527.5,527.0,525.0,303.75,520.0,526.5,524.0,-0.004,0.786,0.0,1.283,0.659,0.267,0.0,0.002,0.005,0.004
5272008,1412,1,1,3,1,100,6.518,100,100.0,100.0,1,1,652.416,267.057,0.011,13.544,0,80,55,1.4,1046.125,1084.264,1697.84,1114.879,54.825,54.871,75.23,54.983,52.333,1.341,1.859,0.27,65.813,52.62,84.899,41.024,51.491,53.238,79.417,74.64,80.941,42.958,54.66,43.571,-10.82,85.438,91.813,71.938,77.25,55.281,56.438,0.0,0,72,70,1000,200,0.109,207.125,71.063,71.063,0.014,72.313,74.75,55.938,57.406,0.0,29.906,72,70,1000,200,0.058,267.5,76.063,75.313,0.028,72.688,74.938,55.969,57.813,0.0,48.844,72,70,1000,200,0.076,302.0,75.938,74.938,0.035,72.688,75.313,56.906,58.906,0.0,38.875,72,70,1000,200,0.063,274.0,75.625,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.954,12.917,12.034,12.571,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,527.5,527.5,524.5,303.5,520.5,526.5,524.0,-0.004,0.709,0.0,1.151,0.652,0.267,0.0,0.003,0.005,0.004
5272008,1413,1,1,3,1,100,6.313,100,100.0,100.0,1,1,666.471,270.571,0.011,13.631,0,80,55,1.4,1053.375,1076.805,1711.005,1104.45,54.825,54.871,75.125,54.983,52.44,1.455,1.809,0.274,66.089,52.911,84.506,40.996,51.517,53.238,79.417,74.852,80.941,42.958,54.869,43.644,-10.82,85.313,91.375,72.0,77.125,55.281,56.438,0.0,0,72,70,1000,200,0.109,206.625,71.063,71.0,0.014,72.313,74.625,56.125,57.406,0.0,30.469,72,70,1000,200,0.057,266.5,76.063,75.313,0.029,72.688,75.0,56.094,57.813,0.0,50.625,72,70,1000,200,0.077,303.0,75.938,74.938,0.042,72.688,75.188,56.813,58.906,0.0,40.281,72,70,1000,200,0.062,273.25,75.625,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.958,12.922,12.052,12.585,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,527.0,527.0,524.5,303.5,519.5,526.5,524.0,-0.004,0.785,0.0,1.296,0.666,0.271,0.0,0.003,0.006,0.004
5272008,1414,1,1,3,1,100,6.72,100,100.0,100.0,1,1,675.842,270.571,0.011,13.544,0,80,55,1.4,1079.375,1099.209,1715.95,1136.28,55.04,54.765,75.23,54.983,52.654,1.33,1.766,0.27,66.451,52.977,84.422,40.996,51.568,53.238,79.417,74.64,81.015,42.958,54.765,43.644,-10.82,85.688,91.125,72.313,77.125,55.5,56.438,0.0,0,72,70,1000,200,0.109,207.375,71.063,71.063,0.014,72.313,74.75,56.125,57.406,0.0,29.297,72,70,1000,200,0.063,276.75,76.063,75.313,0.029,72.688,74.938,56.188,57.813,0.0,49.531,72,70,1000,200,0.076,302.5,75.938,74.938,0.029,72.875,75.125,56.906,58.719,0.0,40.813,72,70,1000,200,0.07,289.5,75.625,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.968,12.94,12.065,12.595,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,527.0,527.0,525.0,303.75,520.0,526.5,524.0,-0.004,0.787,0.0,1.288,0.676,0.271,0.0,0.003,0.004,0.004
5272008,1415,1,1,3,1,100,6.989,100,100.0,100.0,1,1,669.985,276.428,0.011,13.573,0,80,55,1.4,1075.875,1121.694,1724.199,1153.29,55.148,54.765,75.02,54.877,52.761,1.337,1.794,0.259,66.528,53.231,84.002,40.996,51.53,53.346,79.343,74.64,80.867,42.885,54.869,43.644,-10.82,85.438,90.813,72.0,77.438,55.5,56.563,0.0,0,72,70,1000,200,0.11,207.625,71.0,71.063,0.014,72.313,74.688,56.25,57.5,0.0,30.063,72,70,1000,200,0.063,274.5,76.063,75.563,0.029,72.688,74.75,56.188,57.813,0.0,50.563,72,70,1000,200,0.081,310.5,75.938,75.188,0.034,72.688,74.938,56.906,58.719,0.0,41.281,72,70,1000,200,0.069,288.25,75.625,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.962,12.93,12.056,12.584,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,527.5,527.0,525.0,303.5,519.5,526.5,524.0,-0.004,0.86,0.0,1.428,0.67,0.276,0.0,0.002,0.004,0.004
5272008,1416,1,1,3,1,100,7.347,100,100.0,100.0,1,1,662.958,278.77,0.011,13.514,0,80,55,1.4,1118.25,1168.417,1749.013,1191.786,55.148,54.871,75.125,54.983,52.761,1.413,1.967,0.274,66.464,53.3,83.553,40.996,51.517,53.131,79.343,74.746,80.867,42.958,54.974,43.571,-10.82,85.25,90.188,72.0,77.688,55.5,56.75,0.0,0,72,70,1000,200,0.111,206.75,71.063,71.0,0.014,72.313,74.625,56.25,57.5,0.0,29.641,72,70,1000,200,0.065,280.5,76.063,75.563,0.029,72.688,74.875,56.188,57.813,0.0,49.469,72,70,1000,200,0.089,326.25,75.813,75.188,0.041,72.875,74.938,56.906,58.719,0.0,41.219,72,70,1000,200,0.079,307.5,75.625,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.949,12.921,12.054,12.576,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,527.5,527.0,524.5,303.5,519.5,526.5,523.5,-0.004,0.689,0.0,1.148,0.663,0.279,0.0,0.002,0.004,0.004
5272008,1417,1,1,3,1,100,7.587,100,100.0,100.0,1,1,657.101,281.113,0.021,13.544,0,80,55,1.4,1104.375,1154.817,1757.307,1199.379,55.255,54.765,75.125,54.877,52.975,1.44,1.978,0.278,66.341,53.368,83.665,41.024,51.581,53.346,79.343,74.746,80.867,43.031,54.869,43.717,-10.82,85.563,90.125,72.125,77.688,55.813,56.906,0.0,0,72,70,1000,200,0.113,209.0,71.063,71.063,0.014,72.313,74.625,56.25,57.5,0.0,29.594,72,70,1000,200,0.066,282.75,76.063,75.313,0.029,72.688,74.75,56.281,57.813,0.0,51.063,72,70,1000,200,0.086,321.25,75.813,74.938,0.042,72.688,74.688,56.906,58.719,0.0,40.5,72,70,1000,200,0.082,312.25,75.625,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.942,12.914,12.051,12.57,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,527.5,527.0,524.5,303.5,519.5,526.0,523.5,-0.007,0.785,0.0,1.288,0.657,0.281,0.0,0.003,0.005,0.004
5272008,1418,1,1,3,1,100,7.592,100,100.0,100.0,1,1,686.384,279.941,0.011,13.602,0,80,55,1.4,1129.125,1166.905,1760.628,1204.851,55.255,54.871,75.02,54.983,53.082,1.406,1.859,0.274,66.928,53.543,83.553,41.136,51.782,53.346,79.269,74.533,80.867,42.958,55.078,43.717,-10.82,85.625,89.813,72.125,77.625,55.813,56.75,0.0,0,72,70,1000,200,0.108,206.625,71.0,71.0,0.014,72.313,74.5,56.344,57.5,0.0,31.453,72,70,1000,200,0.062,272.5,76.0,75.313,0.029,72.5,74.813,56.281,57.813,0.0,50.375,72,70,1000,200,0.092,333.0,75.938,74.938,0.031,72.875,74.438,56.906,58.625,0.0,40.813,72,70,1000,200,0.089,327.75,75.625,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.952,12.935,12.064,12.589,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,527.5,527.0,524.5,303.5,520.0,526.0,523.5,-0.004,0.852,0.0,1.431,0.686,0.28,0.0,0.003,0.005,0.004
5272008,1419,1,1,3,1,100,8.127,100,100.0,100.0,1,1,696.925,277.599,0.021,13.573,0,80,55,1.4,1128.5,1195.702,1753.988,1203.539,55.255,54.871,75.02,55.088,52.975,1.28,1.903,0.267,66.648,53.346,83.553,41.164,51.795,53.346,79.269,74.746,80.867,43.031,54.974,43.79,-10.82,85.813,89.75,72.125,77.438,55.813,56.906,0.0,0,72,70,1000,200,0.111,207.75,71.0,71.063,0.014,72.313,74.625,56.25,57.5,0.0,31.641,72,70,1000,200,0.062,277.5,76.063,75.313,0.028,72.5,74.938,56.281,57.813,0.0,51.063,72,70,1000,200,0.088,321.5,75.813,75.188,0.029,72.875,74.25,56.969,58.625,0.0,42.063,72,70,1000,200,0.089,327.5,75.625,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.982,12.955,12.064,12.615,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,527.5,527.0,524.5,303.5,519.5,526.0,523.5,-0.007,0.863,0.0,1.428,0.697,0.278,0.0,0.003,0.003,0.004
5272008,1420,1,1,3,1,100,8.72,100,100.0,100.0,1,1,689.898,269.4,0.011,13.544,0,80,55,1.4,1153.125,1174.47,1665.042,1246.875,55.363,54.871,75.02,54.983,52.975,1.49,1.975,0.289,66.493,53.381,83.581,41.136,51.873,53.346,79.195,74.427,80.793,43.031,54.974,43.717,-10.82,85.875,89.688,72.125,77.688,55.813,56.906,0.0,0,72,70,1000,200,0.115,212.125,71.0,71.0,0.014,72.313,74.563,56.344,57.625,0.0,31.141,72,70,1000,200,0.068,283.25,76.063,75.313,0.028,72.5,75.063,56.188,57.813,0.0,50.906,72,70,1000,200,0.089,329.75,75.813,74.938,0.034,72.875,74.063,56.906,58.625,0.0,41.969,72,70,1000,200,0.095,336.75,75.5,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.955,12.93,12.036,12.59,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,527.0,527.0,524.5,303.5,519.5,525.5,523.0,-0.004,0.778,0.0,1.288,0.69,0.269,0.0,0.003,0.004,0.004
5272008,1421,1,1,3,1,100,8.803,100,100.0,100.0,1,1,695.754,262.372,0.011,13.5,0,80,55,1.4,1184.375,1201.781,1656.868,1237.532,55.255,54.871,75.02,55.088,52.868,1.402,1.784,0.289,66.146,53.019,84.563,41.22,52.061,53.453,79.195,74.533,80.867,43.031,55.078,43.79,-10.82,86.938,90.438,72.125,78.0,55.906,56.906,0.0,0,72,70,1000,200,0.114,208.75,71.0,71.063,0.014,72.313,74.625,56.344,57.5,0.0,32.188,72,70,1000,200,0.066,278.75,76.063,75.313,0.029,72.5,74.875,56.5,57.906,0.0,51.219,72,70,1000,200,0.09,330.5,75.813,74.938,0.037,72.688,74.0,56.906,58.625,0.0,41.531,72,70,1000,200,0.095,336.5,75.625,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.962,12.946,12.068,12.6,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,527.0,527.0,524.5,303.5,520.0,525.5,523.0,-0.004,0.851,0.0,1.42,0.696,0.262,0.0,0.003,0.005,0.004
5272008,1422,1,1,3,1,100,9.155,100,100.0,100.0,1,1,709.81,281.113,0.011,13.5,0,80,55,1.4,1176.875,1232.256,1765.612,1257.144,55.255,54.871,74.915,54.983,52.868,1.425,1.946,0.27,66.507,53.161,84.17,41.248,51.756,53.346,79.195,74.64,80.793,43.104,55.078,43.862,-10.82,86.188,90.188,72.125,78.188,55.813,56.969,0.0,0,72,70,1000,200,0.112,209.375,71.0,71.0,0.014,72.313,74.5,56.344,57.5,0.0,30.531,72,70,1000,200,0.072,295.25,76.0,75.313,0.029,72.375,74.875,56.281,57.813,0.0,51.563,72,70,1000,200,0.093,334.75,75.813,74.938,0.04,72.688,73.813,56.906,58.531,0.0,42.125,72,70,1000,200,0.102,349.75,75.5,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.947,12.933,12.059,12.59,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,527.5,526.5,524.5,303.5,520.0,526.0,523.0,-0.004,0.855,0.0,1.418,0.71,0.281,0.0,0.003,0.005,0.004
5272008,1423,1,1,3,1,100,9.686,100,100.0,100.0,1,1,733.236,283.455,0.011,13.456,0,80,55,1.4,1161.0,1246.015,1783.925,1275.754,55.255,54.871,75.02,55.088,52.868,1.429,1.931,0.259,66.763,53.434,83.918,41.304,51.73,53.238,79.121,74.533,80.867,42.445,55.183,43.353,-10.82,85.875,90.0,72.313,78.188,55.813,56.906,0.0,0,72,70,1000,200,0.113,210.625,71.0,71.0,0.014,72.313,74.25,56.344,57.5,0.0,30.844,72,70,1000,200,0.072,296.25,76.0,75.313,0.028,72.375,74.875,56.281,57.813,0.0,51.406,72,70,1000,200,0.094,336.0,75.813,74.938,0.034,72.688,73.688,56.906,58.531,0.0,42.125,72,70,1000,200,0.101,349.25,75.625,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.949,12.933,12.065,12.592,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,527.0,527.0,524.5,303.5,519.5,525.5,522.5,-0.004,0.959,0.0,1.694,0.733,0.283,0.0,0.003,0.004,0.004
5272008,1424,1,1,3,1,100,10.004,100,100.0,100.0,1,1,734.407,278.77,0.011,13.485,0,80,55,1.4,1196.625,1201.781,1775.594,1265.678,55.255,54.871,74.809,55.088,52.975,1.474,2.025,0.248,66.745,53.216,84.563,41.416,51.873,53.561,79.121,74.64,80.719,41.932,55.183,42.697,-10.82,86.75,90.313,72.313,78.0,55.688,56.969,0.0,0,72,70,1000,200,0.116,214.125,71.0,71.063,0.014,72.313,74.125,56.344,57.625,0.0,31.156,72,70,1000,200,0.073,294.75,76.0,75.313,0.029,72.375,74.688,56.188,57.813,0.0,50.688,72,70,1000,200,0.098,345.25,75.813,74.938,0.034,72.688,73.563,56.906,58.531,0.0,43.125,72,70,1000,200,0.102,350.0,75.5,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.965,12.949,12.072,12.605,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,527.0,527.0,524.0,303.5,520.0,525.5,523.0,-0.004,0.779,0.0,1.43,0.734,0.279,0.0,0.003,0.004,0.004
5272008,1425,1,1,3,1,100,10.077,100,100.0,100.0,1,1,706.296,283.455,0.011,13.514,0,80,55,1.4,1208.125,1229.203,1787.261,1289.716,55.255,55.083,74.809,55.194,52.761,1.417,1.964,0.256,66.566,53.45,84.506,41.473,51.905,53.561,79.269,74.427,80.719,41.639,55.078,42.406,-10.82,86.5,90.5,72.438,77.938,55.906,56.906,0.0,0,72,70,1000,200,0.12,215.0,71.0,71.063,0.014,72.438,74.125,56.344,57.5,0.0,31.266,72,70,1000,200,0.074,298.5,76.0,75.25,0.029,72.375,74.5,56.281,57.906,0.0,51.906,72,70,1000,200,0.097,339.0,75.938,74.938,0.038,72.688,73.5,56.906,58.531,0.0,43.781,72,70,1000,200,0.104,354.75,75.5,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.966,12.943,12.073,12.6,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,527.0,526.5,524.0,303.75,519.5,525.5,523.0,-0.003,0.771,0.0,1.437,0.706,0.283,0.0,0.003,0.006,0.004
5272008,1426,1,1,3,1,100,10.665,100,100.0,100.0,1,1,734.407,284.627,0.011,13.602,0,80,55,1.4,1211.875,1256.736,1793.939,1297.479,55.363,54.977,74.809,55.088,52.975,1.406,1.971,0.267,66.781,53.527,84.226,41.557,51.905,53.668,79.121,74.64,80.719,41.493,55.183,42.26,-10.82,86.063,90.375,72.313,77.75,55.813,56.969,0.0,0,72,70,1000,200,0.115,212.125,70.875,71.0,0.014,72.438,74.188,56.344,57.406,0.0,32.094,72,70,1000,200,0.074,298.0,76.0,75.313,0.028,72.5,74.5,56.281,57.813,0.0,50.688,72,70,1000,200,0.107,359.0,75.813,74.938,0.034,72.688,73.438,56.813,58.531,0.0,44.063,72,70,1000,200,0.105,354.5,75.5,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.995,12.963,12.076,12.617,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,527.0,526.5,524.0,303.5,520.0,525.5,522.5,-0.004,0.762,0.0,1.446,0.734,0.285,0.0,0.003,0.004,0.004
5272008,1427,1,1,3,1,100,10.96,100,100.0,100.0,1,1,743.777,289.312,0.011,13.573,0,80,55,1.4,1232.375,1273.616,1802.296,1319.811,55.363,55.189,74.915,55.3,52.975,1.383,2.039,0.256,66.77,53.518,84.31,41.585,51.957,53.668,79.121,74.427,80.719,41.419,55.183,42.187,-10.82,86.125,90.313,72.313,77.875,55.813,56.969,0.0,0,72,70,1000,200,0.124,220.25,71.0,71.063,0.014,72.313,74.25,56.25,57.5,0.0,31.938,72,70,1000,200,0.076,305.25,76.0,75.313,0.029,72.375,74.625,56.281,57.813,0.0,51.219,72,70,1000,200,0.104,353.25,75.813,74.938,0.033,72.688,73.375,56.813,58.531,0.0,44.25,72,70,1000,200,0.113,367.5,75.5,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.983,12.955,12.065,12.61,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,527.0,526.5,524.0,303.5,519.0,525.5,522.5,-0.004,0.757,0.0,1.445,0.744,0.289,0.0,0.003,0.004,0.004
5272008,1428,1,1,3,1,100,11.092,100,100.0,100.0,1,1,753.148,288.141,0.011,13.485,0,80,55,1.4,1250.5,1278.226,1805.643,1322.376,55.255,55.083,74.809,55.194,52.868,1.436,2.021,0.27,66.807,53.444,84.198,41.585,52.009,53.668,79.047,74.64,80.719,41.273,55.183,42.114,-10.82,85.875,90.188,72.313,78.125,55.813,56.969,0.0,0,72,70,1000,200,0.118,214.0,71.0,71.063,0.014,72.438,74.125,56.344,57.5,0.0,31.578,72,70,1000,200,0.082,309.25,76.0,75.313,0.029,72.5,74.563,56.281,57.813,0.0,50.875,72,70,1000,200,0.106,357.25,75.813,75.188,0.034,72.688,73.188,56.906,58.438,0.0,45.531,72,70,1000,200,0.113,367.0,75.5,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.983,12.966,12.082,12.622,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,527.0,526.5,524.0,303.5,520.0,525.5,522.5,-0.004,0.815,0.0,1.572,0.753,0.288,0.0,0.003,0.003,0.004
5272008,1429,1,1,3,1,100,11.421,100,100.0,100.0,1,1,767.204,284.627,0.011,13.485,0,80,55,1.4,1259.875,1298.241,1783.925,1345.675,55.255,55.083,74.704,55.088,52.868,1.429,2.039,0.267,67.012,53.5,84.226,41.669,52.061,53.561,79.047,74.64,80.645,41.126,55.183,41.969,-10.82,85.875,90.063,72.313,78.188,55.906,56.969,0.0,0,72,70,1000,200,0.123,219.875,71.0,71.063,0.014,72.313,74.0,56.344,57.406,0.0,31.375,72,70,1000,200,0.083,315.75,76.0,75.313,0.029,72.375,74.438,56.281,57.813,0.0,51.344,72,70,1000,200,0.106,356.25,75.813,74.938,0.041,72.688,73.0,56.813,58.438,0.0,45.188,72,70,1000,200,0.12,378.25,75.5,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.973,12.952,12.072,12.606,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,527.0,526.5,524.0,303.5,520.0,525.5,522.5,-0.004,0.809,0.0,1.576,0.767,0.285,0.0,0.003,0.005,0.004
5272008,1430,1,1,3,1,100,11.792,100,100.0,100.0,1,1,768.375,285.798,0.011,13.529,0,80,55,1.4,1270.375,1312.13,1807.316,1355.378,55.255,55.189,74.809,55.194,52.868,1.372,1.989,0.259,67.038,53.502,84.506,41.641,52.21,53.775,79.047,74.427,80.645,40.98,55.287,41.896,-10.82,86.125,90.438,72.313,78.25,55.813,56.906,0.0,0,72,70,1000,200,0.125,221.125,71.0,71.0,0.014,72.313,73.875,56.344,57.5,0.0,32.063,72,70,1000,200,0.082,313.5,76.0,75.313,0.029,72.375,74.5,56.281,57.813,0.0,52.406,72,70,1000,200,0.104,354.25,75.813,74.938,0.034,72.688,72.688,56.906,58.438,0.0,44.625,72,70,1000,200,0.127,392.0,75.5,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.001,12.975,12.089,12.631,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,527.0,526.5,524.0,303.5,520.0,525.5,522.5,-0.004,0.866,0.0,1.718,0.768,0.286,0.0,0.003,0.004,0.004
5272008,1431,1,1,3,1,100,12.14,100,100.0,100.0,1,1,764.861,284.627,0.011,13.544,0,80,55,1.4,1290.75,1319.858,1803.969,1371.324,55.255,55.401,74.704,55.511,52.975,1.356,2.025,0.259,67.066,53.609,84.983,41.781,52.191,53.883,79.047,74.64,80.645,40.906,55.287,41.677,-10.82,86.563,90.688,72.313,78.188,55.906,56.969,0.0,0,72,70,1000,200,0.125,220.5,71.0,71.0,0.014,72.313,73.875,56.25,57.406,0.0,32.438,72,70,1000,200,0.082,313.75,76.0,75.313,0.028,72.375,74.438,56.281,57.813,0.0,52.5,72,70,1000,200,0.11,358.0,75.563,74.938,0.042,72.688,72.5,56.906,58.438,0.0,45.125,72,70,1000,200,0.13,395.0,75.438,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.991,12.955,12.072,12.61,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,527.0,526.5,524.0,303.5,519.5,525.5,522.0,-0.004,0.726,0.0,1.448,0.765,0.285,0.0,0.003,0.004,0.004
5272008,1432,1,1,3,1,100,12.782,100,100.0,100.0,1,1,768.375,289.312,0.011,13.5,0,80,55,1.4,1300.375,1326.046,1802.296,1366.844,55.363,55.401,74.704,55.511,53.082,1.425,1.921,0.263,67.093,53.698,84.506,41.977,52.009,53.99,79.047,74.427,80.645,40.76,55.392,41.605,-10.82,85.75,90.5,72.438,78.0,55.813,56.969,0.0,0,72,70,1000,200,0.125,220.5,71.0,71.0,0.014,72.313,73.875,56.344,57.5,0.0,33.125,72,70,1000,200,0.081,312.5,76.0,75.313,0.029,72.375,74.313,56.281,57.75,0.0,52.656,72,70,1000,200,0.111,359.25,75.813,74.938,0.034,72.688,72.375,56.906,58.438,0.0,45.813,72,70,1000,200,0.131,396.75,75.438,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.996,12.973,12.09,12.633,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,527.0,526.5,524.5,303.5,519.5,525.5,522.0,-0.004,0.78,0.0,1.582,0.768,0.289,0.0,0.003,0.004,0.004
5272008,1433,1,1,3,1,100,13.415,100,100.0,100.0,1,1,773.06,286.969,0.011,13.514,0,80,55,1.4,1300.375,1322.951,1820.726,1381.166,55.471,55.295,74.704,55.405,53.082,1.372,2.025,0.27,67.132,53.725,84.114,42.005,51.983,53.883,79.047,74.64,80.571,40.76,55.392,41.532,-10.82,85.188,90.063,72.438,78.125,55.906,56.969,0.0,0,72,70,1000,200,0.124,220.875,71.0,71.063,0.014,72.25,73.75,56.344,57.406,0.0,33.031,72,70,1000,200,0.082,313.0,76.0,75.313,0.029,72.375,74.188,56.281,57.813,0.0,52.0,72,70,1000,200,0.115,371.5,75.813,74.938,0.038,72.688,72.25,56.813,58.344,0.0,47.188,72,70,1000,200,0.131,396.25,75.5,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.993,12.965,12.072,12.622,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,527.0,526.5,524.5,303.5,519.5,525.5,522.0,-0.004,0.713,0.0,1.447,0.773,0.287,0.0,0.003,0.005,0.004
5272008,1434,1,1,3,1,100,13.799,100,100.0,100.0,1,1,789.458,292.826,0.011,13.573,0,80,55,1.4,1301.625,1322.951,1814.017,1379.552,55.363,55.295,74.809,55.405,53.082,1.406,2.036,0.267,67.29,53.767,83.441,41.949,51.86,53.775,78.899,74.533,80.571,40.613,55.392,41.532,-10.82,84.563,89.5,72.438,78.188,55.906,56.969,0.0,0,72,70,1000,200,0.124,220.875,71.0,71.0,0.014,72.25,73.875,56.344,57.406,0.0,33.906,72,70,1000,200,0.08,311.75,76.0,75.313,0.028,72.375,74.125,56.281,57.75,0.0,52.219,72,70,1000,200,0.115,373.0,75.813,74.938,0.038,72.688,72.125,56.813,58.344,0.0,47.094,72,70,1000,200,0.137,405.25,75.438,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.987,12.973,12.087,12.628,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,527.0,526.5,524.0,303.75,519.5,525.5,522.0,-0.004,0.844,0.0,1.73,0.789,0.293,0.0,0.003,0.005,0.004
5272008,1435,1,1,3,1,100,14.013,100,100.0,100.0,1,1,784.773,291.654,0.011,13.558,0,80,55,1.4,1312.375,1372.624,1830.804,1419.459,55.363,55.189,74.704,55.3,53.082,1.36,2.025,0.267,67.321,53.888,83.946,41.977,51.769,53.775,78.899,74.321,80.571,40.54,55.392,41.459,-10.82,85.313,89.688,72.438,78.375,55.906,56.969,0.0,0,72,70,1000,200,0.124,219.75,71.0,71.063,0.014,72.25,74.0,56.344,57.406,0.0,32.5,72,70,1000,200,0.09,328.5,76.0,75.313,0.028,72.375,74.063,56.281,57.75,0.0,53.25,72,70,1000,200,0.114,370.0,75.563,74.938,0.038,72.563,72.125,56.813,58.344,0.0,46.375,72,70,1000,200,0.146,419.25,75.438,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.008,12.993,12.106,12.645,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,527.0,526.5,524.0,303.25,520.0,525.5,522.0,-0.004,0.839,0.0,1.728,0.785,0.292,0.0,0.003,0.003,0.004
5272008,1436,1,1,3,1,100,14.208,100,100.0,100.0,1,1,796.486,291.654,0.011,13.573,0,80,55,1.4,1328.875,1358.62,1825.762,1411.817,55.255,55.083,74.704,55.3,52.975,1.406,2.054,0.252,67.341,53.874,83.104,41.865,51.769,53.561,78.825,74.533,80.571,40.467,55.392,41.313,-10.82,84.313,89.0,72.313,78.563,55.813,56.969,0.0,0,72,70,1000,200,0.124,220.625,70.875,71.0,0.014,72.25,73.813,56.25,57.406,0.0,33.563,72,70,1000,200,0.087,317.5,76.0,75.313,0.029,72.375,74.125,56.281,57.75,0.0,53.188,72,70,1000,200,0.116,376.75,75.563,74.938,0.036,72.688,72.188,56.813,58.344,0.0,47.188,72,70,1000,200,0.147,420.25,75.438,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.018,12.988,12.1,12.647,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,527.0,526.5,524.5,303.5,519.5,525.5,522.0,-0.004,0.769,0.0,1.593,0.796,0.292,0.0,0.003,0.003,0.004
5272008,1437,1,1,3,1,100,14.47,100,100.0,100.0,1,1,819.912,291.654,0.011,13.529,0,80,55,1.4,1340.75,1378.856,1851.015,1429.798,55.255,55.083,74.704,55.3,52.868,1.368,2.075,0.259,67.64,54.078,83.244,41.893,51.743,53.561,78.899,74.533,80.571,40.394,55.287,41.313,-10.82,84.563,89.063,72.438,78.5,55.906,56.969,0.0,0,72,70,1000,200,0.124,220.375,71.0,71.0,0.014,72.25,73.563,56.25,57.406,0.0,32.563,72,70,1000,200,0.09,328.75,75.875,75.313,0.029,72.375,73.938,56.188,57.75,0.0,52.438,72,70,1000,200,0.125,382.25,75.813,74.938,0.04,72.5,72.125,56.719,58.344,0.0,47.75,72,70,1000,200,0.149,423.25,75.438,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.933,12.907,12.021,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.0,526.5,524.5,303.5,520.0,525.5,522.0,-0.004,0.835,0.0,1.724,0.82,0.292,0.0,0.002,0.005,0.004
5272008,1438,1,1,3,1,100,15.008,100,100.0,100.0,1,1,794.144,289.312,0.011,13.544,0,80,55,1.4,1346.0,1392.898,1829.123,1430.977,55.363,54.977,74.599,55.3,52.975,1.379,2.025,0.27,67.755,54.086,83.076,41.921,51.627,53.561,78.899,74.321,80.498,40.394,55.287,41.24,-10.82,84.313,88.75,72.313,78.375,55.813,56.969,0.0,0,72,70,1000,200,0.131,227.5,71.0,71.0,0.014,72.125,73.688,56.25,57.406,0.0,32.813,72,70,1000,200,0.09,329.0,76.0,75.313,0.029,72.313,73.875,56.188,57.75,0.0,54.0,72,70,1000,200,0.12,377.75,75.563,74.938,0.042,72.688,72.063,56.719,58.125,0.0,48.094,72,70,1000,200,0.148,422.0,75.438,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.95,12.921,12.039,12.576,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.0,526.5,524.5,303.5,520.0,525.5,522.0,-0.004,0.769,0.0,1.589,0.794,0.289,0.0,0.003,0.004,0.004
5272008,1439,1,1,3,1,100,15.317,100,100.0,100.0,1,1,791.801,290.483,0.011,13.427,0,80,55,1.4,1365.75,1371.066,1822.405,1428.669,55.363,54.871,74.599,55.088,52.975,1.387,2.086,0.263,67.761,54.137,83.3,41.893,51.653,53.453,78.899,74.533,80.498,40.32,55.287,41.168,-10.82,84.563,88.875,72.438,78.438,55.813,56.906,0.0,0,72,70,1000,200,0.128,222.875,71.0,71.0,0.014,72.0,73.75,56.25,57.406,0.0,32.719,72,70,1000,200,0.088,327.0,75.875,75.313,0.029,72.313,73.813,56.188,57.594,0.0,53.844,72,70,1000,200,0.118,376.5,75.813,74.938,0.038,72.563,71.938,56.719,58.125,0.0,48.781,72,70,1000,200,0.151,425.0,75.438,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.93,12.907,12.026,12.562,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.0,526.5,525.0,303.5,520.0,525.5,522.0,-0.004,0.761,0.0,1.579,0.792,0.29,0.0,0.002,0.005,0.004
5272008,1440,1,1,3,1,100,15.131,100,100.0,100.0,1,1,818.741,295.168,0.011,13.441,0,80,55,1.4,1349.25,1392.898,1845.955,1453.722,55.363,55.083,74.599,55.194,52.868,1.383,2.09,0.263,67.877,54.384,83.216,41.809,51.627,53.453,78.825,74.321,80.498,40.247,55.183,41.095,-10.82,84.438,89.063,72.438,78.438,55.688,56.906,0.0,0,72,70,1000,200,0.135,230.0,70.875,71.0,0.014,72.125,73.688,56.25,57.313,0.0,32.656,72,70,1000,200,0.09,328.5,75.875,75.313,0.029,72.313,73.5,56.188,57.594,0.0,53.781,72,70,1000,200,0.122,380.75,75.563,74.938,0.035,72.563,71.813,56.719,58.125,0.0,48.656,72,70,1000,200,0.157,432.5,75.438,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.922,12.904,12.029,12.562,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.0,527.0,524.5,303.5,520.0,525.5,522.0,-0.004,0.763,0.0,1.581,0.819,0.295,0.0,0.002,0.003,0.004
5272008,1441,1,1,3,1,100,15.352,100,100.0,100.0,1,1,826.94,297.511,0.011,13.456,0,80,55,1.4,1363.75,1413.226,1842.585,1463.528,55.255,54.977,74.389,55.194,52.654,1.406,2.079,0.267,68.066,54.505,83.665,41.893,51.653,53.453,78.825,74.533,80.424,40.174,55.287,41.095,-10.82,84.875,89.313,72.438,78.438,55.688,56.906,0.0,0,72,70,1000,200,0.134,227.75,70.875,71.0,0.014,72.125,73.625,56.25,57.313,0.0,32.875,72,70,1000,200,0.09,327.75,75.875,75.313,0.028,72.375,73.5,56.188,57.594,0.0,53.25,72,70,1000,200,0.125,389.0,75.563,74.938,0.036,72.563,71.688,56.719,58.0,0.0,48.969,72,70,1000,200,0.166,444.0,75.313,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.905,12.032,12.562,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.0,526.5,525.0,303.5,520.0,525.5,522.0,-0.004,0.82,0.0,1.719,0.827,0.298,0.0,0.002,0.003,0.004
5272008,1442,1,1,3,1,100,15.821,100,100.0,100.0,1,1,809.37,298.682,0.011,13.514,0,80,55,1.4,1382.0,1394.459,1835.85,1444.684,55.255,54.977,74.494,55.194,52.761,1.425,2.054,0.267,68.007,54.412,83.048,41.921,51.581,53.561,78.825,74.321,80.424,40.027,55.287,40.949,-10.82,84.5,88.938,72.438,78.375,55.688,56.906,0.0,0,72,70,1000,200,0.128,225.5,70.875,71.0,0.014,72.25,73.563,56.125,57.313,0.0,33.5,72,70,1000,200,0.086,324.25,75.875,75.313,0.028,72.313,73.375,56.281,57.594,0.0,53.938,72,70,1000,200,0.125,383.5,75.563,74.938,0.039,72.5,71.625,56.469,58.0,0.0,49.969,72,70,1000,200,0.161,439.0,75.313,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.883,12.016,12.543,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.0,526.5,525.0,303.5,520.5,525.5,522.0,-0.004,0.817,0.0,1.728,0.809,0.299,0.0,0.002,0.004,0.004
5272008,1443,1,1,3,1,100,15.714,100,100.0,100.0,1,1,817.57,301.025,0.011,13.441,0,80,55,1.4,1384.25,1403.837,1834.168,1459.578,55.148,54.871,74.389,55.088,52.654,1.288,2.104,0.267,68.18,54.49,83.441,41.977,51.717,53.453,78.825,74.321,80.424,40.027,55.287,40.949,-10.82,84.75,89.188,72.438,78.375,55.688,56.75,0.0,0,72,70,1000,200,0.135,230.0,70.875,71.0,0.014,72.0,73.5,56.125,57.313,0.0,32.906,72,70,1000,200,0.086,323.75,75.875,75.313,0.028,72.188,73.375,56.094,57.438,0.0,54.063,72,70,1000,200,0.123,387.75,75.563,74.938,0.034,72.5,71.563,56.469,58.0,0.0,48.438,72,70,1000,200,0.171,451.0,75.313,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.896,12.019,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.0,526.5,525.0,303.5,520.5,525.5,522.0,-0.004,0.812,0.0,1.719,0.818,0.301,0.0,0.002,0.003,0.004
5272008,1444,1,1,3,1,100,15.591,100,100.0,100.0,1,1,815.227,297.511,0.011,13.485,0,80,55,1.4,1388.875,1446.177,1839.217,1474.859,55.04,55.083,74.494,55.088,52.547,1.402,2.101,0.282,68.248,54.547,84.17,41.977,51.743,53.561,78.825,74.321,80.498,39.954,55.183,40.876,-10.82,85.625,89.75,72.438,78.438,55.688,56.75,0.0,0,72,70,1000,200,0.136,230.375,70.875,71.0,0.014,72.125,73.625,56.125,57.313,0.0,33.438,72,70,1000,200,0.089,327.25,75.875,75.313,0.029,72.188,73.375,56.094,57.438,0.0,52.719,72,70,1000,200,0.129,395.0,75.563,74.938,0.038,72.5,71.5,56.469,57.938,0.0,48.906,72,70,1000,200,0.171,453.25,75.313,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.944,12.912,12.029,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.0,527.0,525.0,303.5,520.0,525.5,522.5,-0.004,0.816,0.0,1.725,0.815,0.298,0.0,0.002,0.003,0.004
5272008,1445,1,1,3,1,100,15.625,100,100.0,100.0,1,1,830.454,296.34,0.011,13.485,0,80,55,1.4,1400.0,1403.837,1835.85,1456.385,54.932,54.977,74.389,55.194,52.547,1.398,2.122,0.278,68.331,54.683,83.946,42.005,51.795,53.561,78.751,74.215,80.424,39.881,55.078,40.803,-10.82,85.25,89.75,72.438,78.5,55.5,56.75,0.0,0,72,70,1000,200,0.138,232.375,71.0,71.0,0.014,72.125,73.5,56.125,57.125,0.0,33.625,72,70,1000,200,0.08,310.5,75.875,75.563,0.029,72.188,73.125,56.094,57.438,0.0,54.125,72,70,1000,200,0.125,385.25,75.563,74.938,0.033,72.5,71.375,56.469,57.938,0.0,50.219,72,70,1000,200,0.171,453.25,75.438,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.957,12.916,12.027,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.0,527.0,525.5,303.5,520.0,526.0,522.0,-0.004,0.818,0.0,1.725,0.83,0.296,0.0,0.001,0.003,0.004
5272008,1446,1,1,3,1,100,15.663,100,100.0,100.0,1,1,842.167,297.511,0.011,13.529,0,80,55,1.4,1397.125,1427.331,1839.217,1470.161,55.04,54.977,74.284,55.194,52.547,1.368,2.086,0.267,68.39,54.695,84.366,42.033,51.847,53.561,78.751,74.321,80.35,39.807,55.078,40.73,-10.82,85.375,90.25,72.438,78.563,55.5,56.75,0.0,0,72,70,1000,200,0.139,232.625,71.0,71.0,0.014,72.0,73.5,55.938,57.125,0.0,33.844,72,70,1000,200,0.089,325.5,75.813,75.313,0.028,72.188,73.063,56.094,57.438,0.0,53.406,72,70,1000,200,0.128,393.5,75.563,74.938,0.032,72.375,71.375,56.375,57.938,0.0,50.719,72,70,1000,200,0.171,452.25,75.313,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.96,12.916,12.035,12.571,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,527.0,527.0,525.5,303.5,520.0,526.0,522.0,-0.004,0.818,0.0,1.732,0.842,0.298,0.0,0.002,0.003,0.003
5272008,1447,1,1,3,1,100,15.727,100,100.0,100.0,1,1,850.366,296.34,0.011,13.529,0,80,55,1.4,1403.625,1413.226,1840.9,1461.65,55.04,55.083,74.389,55.3,52.654,1.387,2.057,0.282,68.397,54.849,84.086,42.145,51.717,53.668,78.677,74.533,80.35,39.734,55.183,40.73,-10.82,85.0,90.0,72.438,78.313,55.5,56.75,0.0,0,72,70,1000,200,0.138,232.0,71.0,71.0,0.014,72.0,73.438,55.938,57.125,0.0,33.375,72,70,1000,200,0.087,323.5,75.875,75.313,0.029,72.188,73.063,56.094,57.438,0.0,53.781,72,70,1000,200,0.127,392.5,75.563,74.938,0.034,72.375,71.313,56.375,57.875,0.0,50.719,72,70,1000,200,0.172,452.75,75.313,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.96,12.922,12.032,12.579,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,527.0,526.5,525.5,303.5,520.5,526.0,522.0,-0.004,0.872,0.0,1.869,0.85,0.296,0.0,0.002,0.003,0.004
5272008,1448,1,1,3,1,100,15.721,100,100.0,100.0,1,1,845.681,295.168,0.011,13.441,0,80,55,1.4,1411.375,1433.608,1859.458,1491.479,55.04,54.977,74.389,55.194,52.547,1.413,2.111,0.27,68.455,54.769,83.272,42.229,51.607,53.453,78.751,74.215,80.424,39.661,55.078,40.658,-10.82,84.25,89.313,72.438,78.0,55.5,56.563,0.0,0,72,70,1000,200,0.138,232.625,70.875,71.0,0.014,72.0,73.5,55.938,57.125,0.0,33.469,72,70,1000,200,0.087,323.0,75.875,75.313,0.028,72.188,73.063,55.969,57.344,0.0,54.25,72,70,1000,200,0.128,388.75,75.5,74.875,0.04,72.375,71.25,56.375,57.875,0.0,49.469,72,70,1000,200,0.181,466.0,75.313,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.962,12.927,12.041,12.58,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,527.0,527.0,525.5,303.5,520.0,526.0,522.0,-0.004,0.869,0.0,1.859,0.846,0.295,0.0,0.002,0.004,0.004
