DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5272008,1449,1,1,3,1,100,15.202,100,100.0,100.0,1,1,859.736,296.34,0.011,13.5,0,80,55,1.4,1412.375,1432.038,1847.641,1479.388,54.932,54.765,74.179,54.983,52.44,1.383,2.158,0.274,68.523,54.866,83.048,42.173,51.53,53.131,78.751,74.215,80.35,39.661,55.078,40.585,-10.82,84.063,89.0,72.438,78.063,55.5,56.563,0.0,0,72,70,1000,200,0.139,233.5,71.0,71.0,0.014,71.875,73.438,55.938,57.0,0.0,33.281,72,70,1000,200,0.087,324.0,75.875,75.313,0.028,72.188,72.813,55.969,57.344,0.0,53.313,72,70,1000,200,0.134,396.5,75.5,74.938,0.036,72.313,71.125,56.281,57.875,0.0,50.75,72,70,1000,200,0.171,455.75,75.438,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.939,12.908,12.031,12.562,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.5,527.0,526.0,303.5,520.0,526.0,522.5,-0.004,0.809,0.0,1.73,0.86,0.296,0.0,0.002,0.003,0.004
5272008,1450,1,1,3,1,100,15.299,100,100.0,100.0,1,1,853.88,297.511,0.021,13.544,0,80,55,1.4,1407.25,1449.322,1835.85,1487.671,54.932,54.765,74.284,54.877,52.44,1.402,2.09,0.278,68.575,54.822,83.441,42.061,51.542,53.131,78.677,74.427,80.276,39.588,55.078,40.512,-10.82,84.438,89.188,72.438,78.313,55.406,56.438,0.0,0,72,70,1000,200,0.139,232.875,70.875,71.0,0.014,72.0,73.625,55.844,57.0,0.0,33.469,72,70,1000,200,0.086,322.5,75.875,75.313,0.029,72.188,72.875,55.875,57.344,0.0,53.281,72,70,1000,200,0.133,400.5,75.563,74.938,0.034,72.375,71.063,56.281,57.875,0.0,50.781,72,70,1000,200,0.175,459.0,75.313,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.97,12.94,12.044,12.595,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,527.0,527.0,526.0,303.5,520.5,526.0,522.5,-0.008,0.808,0.0,1.736,0.854,0.298,0.0,0.002,0.003,0.004
5272008,1451,1,1,3,1,100,14.93,100,100.0,100.0,1,1,848.023,299.854,0.011,13.471,0,80,55,1.4,1407.875,1438.319,1832.486,1476.171,54.717,54.659,74.179,54.877,52.333,1.337,2.05,0.267,68.571,54.894,84.03,42.005,51.614,53.238,78.677,74.215,80.35,39.734,54.869,40.512,-10.828,85.0,89.75,72.438,78.563,55.406,56.563,0.0,0,72,70,1000,200,0.139,232.25,71.0,71.0,0.014,71.875,73.563,55.844,57.0,0.0,33.75,72,70,1000,200,0.079,311.5,75.875,75.25,0.029,72.188,72.75,55.875,57.125,0.0,53.531,72,70,1000,200,0.134,399.5,75.5,74.938,0.038,72.313,71.125,56.281,57.75,0.0,51.906,72,70,1000,200,0.178,460.25,75.313,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.973,12.933,12.041,12.587,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.0,527.0,526.0,303.5,520.5,526.0,522.5,-0.004,0.692,0.0,1.454,0.848,0.3,0.0,0.003,0.003,0.004
5272008,1452,1,1,3,1,100,14.523,100,100.0,100.0,1,1,839.824,297.511,0.011,13.514,0,80,55,1.4,1410.75,1422.626,1835.85,1478.016,54.717,54.659,74.179,54.877,52.226,1.402,2.148,0.27,68.547,54.847,83.861,42.061,51.581,53.238,78.677,74.215,80.35,40.394,54.869,41.168,-10.82,84.688,89.813,72.313,78.313,55.281,56.563,0.0,0,72,70,1000,200,0.139,233.125,70.875,71.0,0.014,71.875,73.438,55.844,57.0,0.0,34.063,72,70,1000,200,0.079,306.25,75.875,75.313,0.029,72.063,72.688,55.875,57.219,0.0,53.188,72,70,1000,200,0.135,403.25,75.563,74.938,0.034,72.313,71.0,56.281,57.75,0.0,52.0,72,70,1000,200,0.177,460.25,75.313,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.985,12.94,12.046,12.597,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.0,526.5,526.0,303.5,520.0,526.0,522.5,-0.004,0.723,0.0,1.451,0.84,0.298,0.0,0.002,0.003,0.004
5272008,1453,1,1,3,1,100,14.282,100,100.0,100.0,1,1,837.482,301.025,0.011,13.573,0,80,55,1.4,1407.25,1436.748,1839.217,1483.721,54.717,54.659,74.179,54.877,52.226,1.379,2.101,0.282,68.654,54.92,84.03,42.173,51.64,53.131,78.677,74.215,80.276,40.687,54.974,41.532,-10.82,85.0,89.875,72.438,78.188,55.406,56.438,0.0,0,72,70,1000,200,0.137,231.25,70.875,71.0,0.014,72.0,73.375,55.75,57.0,0.0,33.719,72,70,1000,200,0.078,309.5,75.875,75.313,0.029,72.063,72.5,55.875,57.219,0.0,53.594,72,70,1000,200,0.131,396.0,75.5,74.938,0.036,72.313,71.063,56.188,57.75,0.0,51.375,72,70,1000,200,0.188,474.0,75.313,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.983,12.943,12.046,12.601,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,527.0,526.5,526.0,303.5,520.0,526.0,522.5,-0.004,0.803,0.0,1.591,0.837,0.301,0.0,0.002,0.003,0.003
5272008,1454,1,1,3,1,100,14.267,100,100.0,100.0,1,1,855.051,302.196,0.011,13.514,0,80,55,1.4,1414.5,1438.319,1854.391,1488.497,54.825,54.659,74.073,54.877,52.333,1.326,2.148,0.267,68.885,54.997,83.918,42.117,51.555,53.238,78.603,74.321,80.276,40.76,54.869,41.605,-10.82,84.75,89.938,72.438,78.313,55.281,56.344,0.0,0,72,70,1000,200,0.141,236.25,71.0,71.063,0.014,72.0,73.438,55.75,56.938,0.0,33.656,72,70,1000,200,0.085,315.5,75.875,75.25,0.029,71.875,72.563,55.875,57.219,0.0,52.844,72,70,1000,200,0.134,401.0,75.563,74.875,0.038,72.063,71.0,56.188,57.75,0.0,51.094,72,70,1000,200,0.177,461.75,75.313,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.963,12.941,12.048,12.595,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,527.0,526.5,526.5,303.75,520.0,526.0,522.5,-0.004,0.809,0.0,1.584,0.855,0.302,0.0,0.003,0.004,0.004
5272008,1455,1,1,3,1,100,13.736,100,100.0,100.0,1,1,845.681,303.368,0.011,13.514,0,80,55,1.4,1423.75,1436.748,1852.703,1497.999,54.825,54.659,74.179,54.877,52.226,1.353,2.144,0.27,68.886,55.132,84.114,42.089,51.614,53.238,78.455,74.427,80.202,40.687,54.869,41.677,-10.82,85.0,89.938,72.438,78.5,55.281,56.438,0.0,0,72,70,1000,200,0.14,233.375,70.875,71.063,0.014,72.0,73.375,55.75,56.938,0.0,33.938,72,70,1000,200,0.083,313.5,75.875,75.313,0.029,71.875,72.813,55.875,57.125,0.0,53.219,72,70,1000,200,0.133,400.0,75.5,74.938,0.042,72.063,70.938,56.188,57.75,0.0,52.344,72,70,1000,200,0.181,466.25,75.313,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.979,12.95,12.062,12.606,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,527.0,527.0,526.5,303.5,520.0,526.0,522.5,-0.005,0.943,0.0,1.855,0.846,0.303,0.0,0.002,0.003,0.003
5272008,1456,1,1,3,1,100,13.491,100,100.0,100.0,1,1,845.681,301.025,0.011,13.529,0,80,55,1.4,1421.0,1413.226,1845.955,1488.826,54.717,54.765,74.179,54.983,52.226,1.413,2.101,0.278,68.905,55.119,84.31,42.117,51.73,53.346,78.603,74.215,80.202,40.833,54.66,41.677,-10.82,85.313,90.063,72.313,78.5,55.281,56.344,0.0,0,72,70,1000,200,0.139,233.0,71.0,71.0,0.014,72.0,73.563,55.75,56.938,0.0,34.156,72,70,1000,200,0.082,314.25,75.875,75.313,0.029,72.063,72.563,55.656,57.0,0.0,54.563,72,70,1000,200,0.128,389.75,75.5,74.938,0.038,72.313,70.875,56.188,57.563,0.0,50.531,72,70,1000,200,0.183,468.75,75.313,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.974,12.941,12.052,12.597,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.0,527.0,526.0,303.25,520.0,526.0,522.5,-0.004,0.826,0.0,1.583,0.846,0.301,0.0,0.002,0.003,0.004
5272008,1457,1,1,3,1,100,13.388,100,100.0,100.0,1,1,883.163,299.854,0.011,13.485,0,80,55,1.4,1420.625,1449.322,1842.585,1486.391,54.825,54.871,74.179,54.983,52.44,1.41,2.151,0.282,68.977,55.172,84.647,42.229,51.782,53.453,78.603,74.427,80.202,40.906,54.765,41.75,-10.82,85.813,90.438,72.438,78.375,55.406,56.344,0.0,0,72,70,1000,200,0.149,242.125,70.875,71.0,0.014,72.0,73.625,55.75,56.938,0.0,33.938,72,70,1000,200,0.078,305.5,75.813,75.25,0.029,72.063,72.438,55.656,57.125,0.0,54.969,72,70,1000,200,0.131,395.5,75.5,74.938,0.034,72.063,70.813,56.188,57.563,0.0,51.469,72,70,1000,200,0.189,476.75,75.313,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.975,12.943,12.046,12.597,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.0,527.0,526.5,303.75,520.0,526.0,522.5,-0.004,0.821,0.0,1.578,0.883,0.3,0.0,0.002,0.003,0.004
5272008,1458,1,1,3,1,100,12.902,100,100.0,100.0,1,1,850.366,301.025,0.011,13.573,0,80,55,1.4,1420.625,1454.042,1844.27,1495.021,54.717,54.765,74.073,54.983,52.333,1.375,2.133,0.274,68.987,55.188,84.563,42.285,51.86,53.346,78.455,74.215,80.128,41.053,54.765,41.896,-10.82,85.563,90.5,72.438,78.563,55.281,56.438,0.0,0,72,70,1000,200,0.147,240.625,70.875,71.063,0.014,72.0,73.75,55.75,56.938,0.0,33.906,72,70,1000,200,0.083,313.5,75.875,75.25,0.029,72.063,72.688,55.656,57.219,0.0,53.063,72,70,1000,200,0.136,405.75,75.5,74.938,0.034,72.063,70.688,56.188,57.563,0.0,51.5,72,70,1000,200,0.18,464.25,75.313,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.968,12.938,12.039,12.595,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,527.0,526.5,526.5,303.5,520.0,526.0,522.5,-0.004,0.834,0.0,1.587,0.85,0.301,0.0,0.003,0.003,0.004
5272008,1459,1,1,3,1,100,13.112,100,100.0,100.0,1,1,879.649,303.368,0.011,13.456,0,80,55,1.4,1424.125,1501.399,1862.839,1537.844,54.932,54.765,74.073,54.983,52.44,1.402,2.14,0.267,69.203,55.369,84.647,42.257,51.886,53.453,78.529,74.427,80.202,41.126,54.869,41.896,-10.82,85.625,90.563,72.438,78.563,55.406,56.438,0.0,0,72,70,1000,200,0.151,243.5,70.875,71.0,0.014,72.0,73.625,55.75,56.938,0.0,33.406,72,70,1000,200,0.086,317.0,75.813,75.313,0.029,72.063,72.813,55.875,57.125,0.0,53.781,72,70,1000,200,0.136,399.0,75.5,74.938,0.036,72.313,70.688,56.188,57.438,0.0,51.344,72,70,1000,200,0.192,479.75,75.313,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.965,12.938,12.064,12.592,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,527.0,526.5,526.5,303.5,520.0,526.0,522.5,-0.004,0.754,0.0,1.437,0.88,0.303,0.0,0.002,0.003,0.004
5272008,1500,1,1,3,1,100,12.715,100,100.0,100.0,1,1,859.736,297.511,0.011,13.441,0,80,55,1.4,1437.75,1430.469,1845.955,1498.131,54.825,54.977,74.073,54.983,52.44,1.41,2.111,0.296,69.156,55.306,84.506,42.341,51.957,53.453,78.529,74.321,80.128,41.126,54.869,41.969,-10.82,85.563,90.5,72.438,78.438,55.406,56.438,0.0,0,72,70,1000,200,0.151,243.375,70.875,71.0,0.014,71.875,73.625,55.75,56.938,0.0,33.188,72,70,1000,200,0.081,308.0,75.875,75.313,0.029,72.063,72.75,55.656,57.125,0.0,54.438,72,70,1000,200,0.13,398.0,75.5,74.938,0.036,72.063,70.75,56.188,57.563,0.0,51.344,72,70,1000,200,0.182,467.5,75.313,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.963,12.922,12.059,12.579,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.0,526.5,526.5,303.5,520.0,526.0,523.0,-0.004,0.824,0.0,1.571,0.86,0.298,0.0,0.002,0.003,0.004
5272008,1501,1,1,3,1,100,12.798,100,100.0,100.0,1,1,846.852,302.196,0.011,13.514,0,80,55,1.4,1420.0,1458.765,1862.839,1512.003,54.932,54.871,74.073,54.983,52.547,1.36,2.162,0.282,69.162,55.308,84.731,42.341,51.957,53.561,78.529,74.321,80.276,41.273,54.974,42.114,-10.82,85.688,90.563,72.313,78.375,55.406,56.563,0.0,0,72,70,1000,200,0.152,243.5,70.875,71.0,0.014,72.0,73.625,55.75,56.938,0.0,33.125,72,70,1000,200,0.085,319.75,75.813,75.25,0.029,72.063,72.813,55.875,57.125,0.0,53.375,72,70,1000,200,0.142,412.5,75.5,74.938,0.034,72.0,70.688,56.188,57.563,0.0,51.5,72,70,1000,200,0.182,467.5,75.313,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.949,12.908,12.049,12.567,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,527.0,526.5,526.5,303.5,520.5,526.0,522.5,-0.005,0.83,0.0,1.576,0.847,0.302,0.0,0.002,0.003,0.004
5272008,1502,1,1,3,1,100,12.675,100,100.0,100.0,1,1,874.963,304.539,0.011,13.5,0,80,55,1.4,1445.125,1449.322,1852.703,1502.959,54.932,54.871,74.179,55.088,52.547,1.391,2.148,0.274,69.178,55.226,84.226,42.369,51.86,53.453,78.307,74.321,80.128,41.273,54.869,42.114,-10.82,85.0,90.25,72.438,78.375,55.5,56.438,0.0,0,72,70,1000,200,0.14,234.375,70.875,71.0,0.014,72.125,73.688,55.75,56.938,0.0,34.094,72,70,1000,200,0.086,320.25,75.813,75.25,0.028,72.063,72.688,55.875,57.125,0.0,53.344,72,70,1000,200,0.138,407.25,75.5,74.938,0.035,72.0,70.688,56.188,57.563,0.0,50.875,72,70,1000,200,0.182,466.25,75.313,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.955,12.914,12.052,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.0,526.5,526.5,303.5,520.0,526.0,522.5,-0.005,0.835,0.0,1.574,0.875,0.305,0.0,0.002,0.003,0.004
5272008,1503,1,1,3,1,100,12.532,100,100.0,100.0,1,1,880.82,302.196,0.011,13.485,0,80,55,1.4,1426.125,1471.374,1852.703,1512.604,54.932,54.871,74.179,54.983,52.547,1.425,2.111,0.282,69.14,55.262,83.946,42.397,51.847,53.346,78.455,74.108,80.202,41.346,54.974,42.187,-10.82,84.813,90.0,72.438,78.438,55.406,56.438,0.0,0,72,70,1000,200,0.15,243.0,71.0,71.0,0.014,72.0,73.625,55.75,56.938,0.0,34.469,72,70,1000,200,0.086,321.0,75.813,75.25,0.028,72.063,72.563,55.875,57.125,0.0,53.906,72,70,1000,200,0.137,402.75,75.5,74.875,0.036,72.0,70.688,56.188,57.563,0.0,50.594,72,70,1000,200,0.182,467.25,75.313,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.962,12.917,12.036,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.0,526.5,526.5,303.5,520.0,526.5,522.5,-0.004,0.832,0.0,1.572,0.881,0.302,0.0,0.002,0.003,0.004
5272008,1504,1,1,3,1,100,12.233,100,100.0,100.0,1,1,856.223,303.368,0.011,13.471,0,80,55,1.4,1429.75,1444.604,1864.53,1511.909,54.825,54.871,74.179,55.088,52.547,1.406,2.14,0.293,69.141,55.304,84.703,42.397,51.944,53.346,78.381,74.108,80.054,41.346,55.078,42.114,-10.82,85.938,90.375,72.313,78.438,55.406,56.438,0.0,0,72,70,1000,200,0.152,243.75,70.875,71.0,0.014,72.0,73.375,55.75,56.938,0.0,33.688,72,70,1000,200,0.086,320.75,75.813,75.25,0.029,72.063,72.563,55.875,57.125,0.0,54.813,72,70,1000,200,0.133,396.75,75.5,74.938,0.029,72.0,70.688,56.188,57.563,0.0,50.344,72,70,1000,200,0.182,467.5,75.313,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.942,12.9,12.031,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.5,526.5,527.0,303.5,520.5,526.0,523.0,-0.004,0.753,0.0,1.434,0.856,0.303,0.0,0.002,0.002,0.004
5272008,1505,1,1,3,1,100,12.424,100,100.0,100.0,1,1,858.565,304.539,0.011,13.573,0,80,55,1.4,1439.625,1455.616,1862.839,1501.337,54.932,54.977,74.179,55.088,52.547,1.41,2.144,0.285,69.026,55.352,84.535,42.369,51.996,53.561,78.307,74.321,80.054,41.273,54.974,42.187,-10.82,85.688,90.438,72.313,78.438,55.406,56.438,0.0,0,72,70,1000,200,0.152,243.125,70.875,71.0,0.014,72.0,73.313,55.844,56.938,0.0,33.75,72,70,1000,200,0.086,320.25,75.875,75.25,0.029,72.063,72.438,55.875,57.125,0.0,54.406,72,70,1000,200,0.134,402.0,75.5,74.875,0.034,72.063,70.688,56.188,57.563,0.0,50.906,72,70,1000,200,0.182,466.5,75.125,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.962,12.921,12.056,12.577,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.0,526.5,527.0,303.5,519.5,526.0,522.5,-0.005,0.905,0.0,1.72,0.859,0.305,0.0,0.003,0.003,0.003
5272008,1506,1,1,3,1,100,12.605,100,100.0,100.0,1,1,856.223,304.539,0.011,13.544,0,80,55,1.4,1438.25,1443.032,1859.458,1503.897,55.04,54.871,73.968,54.983,52.654,1.375,2.09,0.282,69.159,55.299,84.282,42.425,51.944,53.561,78.381,74.002,80.054,41.346,55.078,42.187,-10.82,85.438,90.313,72.313,78.438,55.406,56.438,0.0,0,72,70,1000,200,0.151,243.375,70.875,71.0,0.014,72.0,73.375,55.844,56.938,0.0,33.875,72,70,1000,200,0.085,319.75,75.813,75.25,0.029,72.063,72.313,55.875,57.219,0.0,54.188,72,70,1000,200,0.135,404.75,75.5,74.875,0.038,72.063,70.625,56.188,57.563,0.0,51.125,72,70,1000,200,0.182,466.5,75.125,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.958,12.921,12.051,12.579,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,526.5,527.0,526.5,303.5,520.5,526.0,522.5,-0.004,0.829,0.0,1.579,0.856,0.305,0.0,0.002,0.003,0.003
5272008,1507,1,1,3,1,100,12.609,100,100.0,100.0,1,1,878.477,301.025,0.011,13.529,0,80,55,1.4,1439.875,1449.322,1845.955,1501.343,55.04,54.977,74.179,55.088,52.654,1.436,2.133,0.274,69.18,55.348,84.31,42.453,51.996,53.453,78.233,74.215,80.054,41.346,54.974,42.187,-10.82,85.5,90.188,72.313,78.313,55.406,56.438,0.0,0,72,70,1000,200,0.152,243.75,70.875,71.0,0.014,71.875,73.563,55.75,56.938,0.0,33.781,72,70,1000,200,0.086,321.0,75.813,75.313,0.029,71.875,72.438,55.875,57.219,0.0,53.906,72,70,1000,200,0.137,407.25,75.5,74.938,0.034,72.063,70.688,56.188,57.563,0.0,50.313,72,70,1000,200,0.183,467.75,75.125,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.949,12.91,12.041,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,527.0,527.0,527.0,303.5,519.5,526.0,522.5,-0.005,0.835,0.0,1.578,0.878,0.301,0.0,0.002,0.003,0.003
5272008,1508,1,1,3,1,100,12.339,100,100.0,100.0,1,1,857.394,303.368,0.011,13.514,0,80,55,1.4,1437.625,1450.895,1869.607,1511.461,55.04,54.871,74.179,55.088,52.654,1.345,2.184,0.27,69.194,55.328,83.497,42.453,51.808,53.346,78.381,74.108,80.054,41.493,54.974,42.26,-10.82,84.625,89.625,72.438,78.313,55.406,56.438,0.0,0,72,70,1000,200,0.153,244.625,70.875,71.0,0.014,72.0,73.625,55.75,56.938,0.0,32.125,72,70,1000,200,0.086,322.0,75.813,75.25,0.028,71.875,72.5,55.875,57.125,0.0,54.969,72,70,1000,200,0.133,399.5,75.5,74.875,0.034,72.063,70.75,56.188,57.563,0.0,50.969,72,70,1000,200,0.182,468.0,75.125,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.96,12.916,12.056,12.574,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.0,527.0,527.0,303.25,520.0,526.0,522.5,-0.004,0.769,0.0,1.437,0.857,0.303,0.0,0.002,0.003,0.003
5272008,1509,1,1,3,1,100,12.285,100,100.0,100.0,1,1,869.107,305.71,0.011,13.573,0,80,55,1.4,1441.125,1452.469,1861.149,1515.223,54.932,54.765,74.179,54.983,52.547,1.41,2.079,0.285,69.298,55.438,82.908,42.341,51.743,53.131,78.307,74.108,80.054,41.419,55.078,42.333,-10.82,84.063,88.938,72.313,78.438,55.406,56.438,0.0,0,72,70,1000,200,0.152,244.125,70.875,71.0,0.014,72.0,73.438,55.844,56.938,0.0,33.094,72,70,1000,200,0.086,322.0,75.813,75.25,0.029,72.063,72.375,55.969,57.125,0.0,55.031,72,70,1000,200,0.135,397.75,75.5,74.875,0.034,72.063,70.75,56.188,57.563,0.0,50.219,72,70,1000,200,0.184,469.0,75.125,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.957,12.93,12.06,12.587,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.0,526.5,527.0,303.5,520.0,526.5,522.5,-0.005,0.908,0.0,1.72,0.869,0.306,0.0,0.002,0.003,0.003
5272008,1510,1,1,3,1,100,12.172,100,100.0,100.0,1,1,891.362,308.053,0.021,13.5,0,80,55,1.4,1439.75,1466.644,1867.914,1509.814,54.825,54.659,74.179,54.877,52.44,1.425,2.148,0.267,69.318,55.457,82.712,42.285,51.717,53.131,78.233,74.321,80.054,41.493,54.765,42.333,-10.82,84.125,88.625,72.313,78.5,55.406,56.438,0.0,0,72,70,1000,200,0.152,243.75,70.875,71.0,0.014,72.0,73.5,55.75,56.938,0.0,33.406,72,70,1000,200,0.085,319.5,75.813,75.25,0.029,72.063,72.5,55.875,57.219,0.0,53.656,72,70,1000,200,0.139,411.5,75.438,74.938,0.041,72.063,70.688,56.188,57.563,0.0,51.0,72,70,1000,200,0.183,468.0,75.313,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.966,12.917,12.046,12.574,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,526.5,527.0,527.0,303.25,520.5,526.0,522.5,-0.01,0.854,0.0,1.572,0.891,0.308,0.0,0.002,0.003,0.004
5272008,1511,1,1,3,1,100,11.813,100,100.0,100.0,1,1,871.45,308.053,0.011,13.529,0,80,55,1.4,1431.625,1452.469,1864.53,1500.977,55.04,54.659,74.073,54.772,52.547,1.391,2.101,0.289,69.235,55.418,83.16,42.229,51.743,53.238,78.233,74.002,80.054,41.493,54.974,42.333,-10.82,84.563,89.0,72.313,78.5,55.406,56.438,0.0,0,72,70,1000,200,0.151,243.5,70.875,71.0,0.014,72.0,73.563,55.844,56.938,0.0,33.031,72,70,1000,200,0.086,322.25,75.813,75.25,0.029,71.875,72.375,55.875,57.125,0.0,53.438,72,70,1000,200,0.134,401.25,75.438,74.938,0.042,72.063,70.688,56.281,57.563,0.0,51.281,72,70,1000,200,0.183,467.75,75.125,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.932,12.905,12.029,12.562,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.0,527.0,527.0,303.5,520.5,526.5,522.5,-0.005,0.843,0.0,1.576,0.871,0.308,0.0,0.002,0.003,0.003
5272008,1512,1,1,3,1,100,11.71,100,100.0,100.0,1,1,890.19,303.368,0.011,13.544,0,80,55,1.4,1443.75,1479.265,1854.391,1520.929,54.932,54.659,74.179,54.877,52.547,1.406,2.133,0.282,69.324,55.44,83.413,42.285,51.782,53.238,78.233,74.002,79.981,41.493,54.765,42.406,-10.82,84.625,89.0,72.313,78.5,55.406,56.438,0.0,0,72,70,1000,200,0.151,243.375,70.875,71.0,0.014,72.0,73.375,55.75,56.938,0.0,33.125,72,70,1000,200,0.086,321.5,75.813,75.25,0.029,71.875,72.563,55.875,57.219,0.0,53.0,72,70,1000,200,0.135,402.0,75.5,74.875,0.037,72.0,70.625,56.188,57.438,0.0,51.563,72,70,1000,200,0.193,481.75,75.313,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.889,12.024,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.0,527.0,527.0,303.5,521.0,526.0,522.5,-0.005,0.932,0.0,1.714,0.89,0.303,0.0,0.002,0.003,0.004
5272008,1513,1,1,3,1,100,11.571,100,100.0,100.0,1,1,851.537,299.854,0.011,13.441,0,80,55,1.4,1437.375,1458.765,1862.839,1507.754,54.825,54.659,73.968,54.877,52.44,1.394,2.166,0.278,69.283,55.434,83.16,42.257,51.769,53.131,78.307,74.002,80.054,41.639,54.869,42.406,-10.82,84.375,88.875,72.313,78.375,55.406,56.438,0.0,0,72,70,1000,200,0.152,244.125,70.875,70.875,0.014,71.875,73.438,55.75,56.938,0.0,33.219,72,70,1000,200,0.086,321.0,75.813,75.25,0.029,71.875,72.5,55.875,57.219,0.0,54.125,72,70,1000,200,0.136,403.75,75.5,74.875,0.041,72.0,70.625,56.188,57.563,0.0,52.188,72,70,1000,200,0.177,460.5,75.125,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.899,12.032,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.0,527.0,527.0,303.5,520.5,526.5,522.5,-0.004,0.779,0.0,1.429,0.852,0.3,0.0,0.002,0.004,0.003
5272008,1514,1,1,3,1,100,11.415,100,100.0,100.0,1,1,873.792,301.025,0.011,13.485,0,80,55,1.4,1429.25,1474.53,1859.458,1515.492,54.825,54.552,73.968,54.772,52.44,1.417,2.115,0.278,69.336,55.433,83.216,42.257,51.795,53.131,78.159,74.215,79.907,41.566,54.974,42.406,-10.82,84.688,88.813,72.438,78.375,55.406,56.438,0.0,0,72,70,1000,200,0.162,251.875,70.813,71.0,0.014,72.0,73.563,55.75,56.938,0.0,32.625,72,70,1000,200,0.082,315.75,75.813,75.313,0.029,71.875,72.375,55.656,57.125,0.0,54.344,72,70,1000,200,0.135,402.0,75.5,74.875,0.039,72.063,70.688,56.188,57.438,0.0,50.938,72,70,1000,200,0.185,471.75,75.125,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.896,12.043,12.552,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,527.0,527.0,527.0,303.5,520.5,526.5,522.5,-0.005,0.845,0.0,1.57,0.874,0.301,0.0,0.002,0.004,0.003
5272008,1515,1,1,3,1,100,11.262,100,100.0,100.0,1,1,885.505,298.682,0.011,13.544,0,80,55,1.4,1441.75,1455.616,1856.079,1513.921,54.825,54.552,73.968,54.772,52.44,1.421,2.18,0.289,69.248,55.475,83.413,42.229,51.782,53.131,78.159,74.002,79.981,41.566,54.765,42.406,-10.828,84.75,89.063,72.313,78.188,55.406,56.344,0.0,0,72,70,1000,200,0.165,254.125,70.875,71.0,0.014,72.0,73.625,55.75,56.938,0.0,32.938,72,70,1000,200,0.086,321.0,75.813,75.25,0.029,72.063,72.438,55.875,57.219,0.0,54.469,72,70,1000,200,0.136,402.25,75.5,74.875,0.04,72.0,70.688,56.188,57.563,0.0,52.094,72,70,1000,200,0.179,462.5,75.125,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.942,12.929,12.064,12.582,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.0,526.5,527.0,303.25,520.5,526.0,522.5,-0.005,0.862,0.0,1.577,0.886,0.299,0.0,0.002,0.004,0.003
5272008,1516,1,1,3,1,100,11.133,100,100.0,100.0,1,1,853.88,304.539,0.021,13.544,0,80,55,1.4,1443.125,1458.765,1856.079,1511.829,54.825,54.659,73.968,54.772,52.44,1.372,2.151,0.27,69.334,55.489,84.03,42.173,51.756,53.238,78.085,74.002,79.907,41.639,54.869,42.479,-10.82,85.563,89.5,72.313,78.25,55.406,56.344,0.0,0,72,70,1000,200,0.154,245.0,70.875,70.875,0.014,71.875,73.563,55.75,56.938,0.0,32.656,72,70,1000,200,0.087,322.25,75.813,75.25,0.029,72.063,72.375,55.875,57.125,0.0,53.344,72,70,1000,200,0.135,397.5,75.438,75.188,0.042,72.063,70.688,56.188,57.438,0.0,51.375,72,70,1000,200,0.184,467.75,75.125,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.952,12.916,12.054,12.577,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.0,527.0,527.0,303.5,520.5,526.5,522.5,-0.009,0.86,0.0,1.577,0.854,0.305,0.0,0.002,0.002,0.003
5272008,1517,1,1,3,1,100,11.236,100,100.0,100.0,1,1,872.621,303.368,0.011,13.529,0,80,55,1.4,1429.5,1466.644,1847.641,1514.996,54.932,54.659,74.073,54.772,52.547,1.391,2.111,0.285,69.262,55.426,83.272,42.173,51.704,53.238,78.159,74.108,79.907,41.639,54.869,42.479,-10.82,84.438,89.125,72.313,78.375,55.406,56.344,0.0,0,72,70,1000,200,0.165,253.625,70.875,70.875,0.014,72.0,73.563,55.75,56.938,0.0,32.906,72,70,1000,200,0.08,310.25,75.563,75.25,0.029,71.875,72.5,55.875,57.219,0.0,54.75,72,70,1000,200,0.133,398.25,75.5,74.938,0.034,71.938,70.75,56.188,57.438,0.0,50.563,72,70,1000,200,0.188,474.75,75.125,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.941,12.917,12.048,12.576,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,527.5,527.0,527.0,303.5,520.5,526.0,522.5,-0.005,0.859,0.0,1.576,0.873,0.303,0.0,0.001,0.003,0.003
5272008,1518,1,1,3,1,100,11.384,100,100.0,100.0,1,1,866.764,309.224,0.011,13.456,0,80,55,1.4,1424.625,1444.604,1864.53,1499.909,54.825,54.659,74.073,54.772,52.44,1.413,2.108,0.282,69.304,55.422,83.441,42.201,51.692,53.131,78.085,74.215,79.833,41.639,54.765,42.551,-10.82,84.875,89.188,72.313,78.375,55.406,56.438,0.0,0,72,70,1000,200,0.155,245.5,70.813,70.875,0.014,71.875,73.75,55.75,56.938,0.0,32.188,72,70,1000,200,0.082,313.25,75.563,75.25,0.028,72.063,72.563,55.875,57.125,0.0,53.375,72,70,1000,200,0.138,409.25,75.438,74.875,0.034,71.938,70.688,56.188,57.563,0.0,51.625,72,70,1000,200,0.177,460.25,75.125,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.935,12.91,12.048,12.571,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,527.0,527.0,527.0,303.5,521.0,526.0,523.0,-0.005,0.935,0.0,1.701,0.867,0.309,0.0,0.001,0.003,0.003
5272008,1519,1,1,3,1,100,11.035,100,100.0,100.0,1,1,860.908,305.71,0.011,13.544,0,80,55,1.4,1422.5,1461.916,1851.015,1510.633,54.932,54.659,74.073,54.772,52.547,1.387,2.144,0.274,69.373,55.417,83.272,42.229,51.666,53.238,78.085,74.002,79.833,41.639,54.869,42.551,-10.82,84.688,89.125,72.313,78.25,55.406,56.344,0.0,0,72,70,1000,200,0.164,253.5,70.813,71.0,0.014,72.0,73.688,55.75,56.938,0.0,33.594,72,70,1000,200,0.081,312.75,75.813,75.313,0.029,71.875,72.75,55.875,57.125,0.0,53.813,72,70,1000,200,0.128,394.0,75.438,74.938,0.035,72.0,70.75,56.188,57.563,0.0,50.813,72,70,1000,200,0.187,471.0,75.125,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.946,12.917,12.052,12.576,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.0,527.0,527.0,303.5,520.0,526.5,522.5,-0.005,0.934,0.0,1.713,0.861,0.306,0.0,0.002,0.003,0.003
5272008,1520,1,1,3,1,100,10.932,100,100.0,100.0,1,1,857.394,305.71,0.011,13.529,0,80,55,1.4,1429.875,1458.765,1857.768,1498.001,54.932,54.552,74.073,54.772,52.547,1.36,2.166,0.289,69.318,55.459,83.188,42.145,51.607,53.131,78.011,74.215,79.759,41.712,54.869,42.551,-10.82,84.688,88.875,72.313,78.25,55.406,56.344,0.0,0,72,70,1000,200,0.161,250.125,70.875,71.0,0.014,72.0,73.75,55.75,56.938,0.0,33.844,72,70,1000,200,0.082,313.5,75.813,75.313,0.029,71.875,72.813,55.875,57.125,0.0,53.719,72,70,1000,200,0.13,393.75,75.438,74.938,0.037,72.0,70.75,56.188,57.563,0.0,50.469,72,70,1000,200,0.187,473.75,75.125,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.958,12.935,12.056,12.587,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.0,527.0,527.0,303.5,520.5,526.5,522.5,-0.005,0.863,0.0,1.574,0.857,0.306,0.0,0.002,0.003,0.003
5272008,1521,1,1,3,1,100,10.819,100,100.0,100.0,1,1,870.278,304.539,0.011,13.573,0,80,55,1.4,1429.125,1454.042,1856.079,1500.864,54.932,54.659,74.073,54.772,52.547,1.406,2.14,0.27,69.339,55.432,83.497,42.173,51.627,53.238,78.011,74.002,79.833,41.712,54.765,42.624,-10.82,85.0,89.313,72.438,78.125,55.406,56.438,0.0,0,72,70,1000,200,0.163,252.5,70.875,71.0,0.014,72.0,73.688,55.75,56.938,0.0,33.188,72,70,1000,200,0.083,321.25,75.813,75.25,0.029,71.875,72.875,55.656,57.219,0.0,53.344,72,70,1000,200,0.13,394.75,75.438,74.938,0.034,72.0,70.625,56.188,57.563,0.0,51.281,72,70,1000,200,0.186,472.5,75.125,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.962,12.93,12.056,12.58,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.0,527.0,527.0,303.5,520.5,526.0,523.0,-0.005,0.948,0.0,1.716,0.87,0.305,0.0,0.002,0.002,0.003
5272008,1522,1,1,3,1,100,10.915,100,100.0,100.0,1,1,863.25,308.053,0.011,13.5,0,80,55,1.4,1429.125,1449.322,1861.149,1501.011,55.04,54.446,74.073,54.877,52.547,1.356,2.169,0.252,69.389,55.466,83.244,42.201,51.581,53.131,78.085,74.002,79.833,41.786,54.765,42.551,-10.82,84.5,89.0,72.313,78.25,55.281,56.344,0.0,0,72,70,1000,200,0.165,253.75,70.875,71.0,0.014,72.0,73.563,55.75,56.938,0.0,32.781,72,70,1000,200,0.086,323.5,75.813,75.25,0.029,71.875,72.688,55.875,57.125,0.0,53.438,72,70,1000,200,0.128,391.75,75.438,74.875,0.034,72.0,70.625,56.188,57.438,0.0,52.0,72,70,1000,200,0.178,460.75,75.125,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.96,12.933,12.059,12.587,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.0,527.0,527.0,303.5,520.0,526.5,522.5,-0.005,0.796,0.0,1.432,0.863,0.308,0.0,0.002,0.003,0.003
5272008,1523,1,1,3,1,100,10.537,100,100.0,100.0,1,1,887.848,304.539,0.011,13.529,0,80,55,1.4,1431.0,1476.108,1862.839,1529.725,54.932,54.446,73.968,54.666,52.44,1.459,2.129,0.274,69.386,55.469,82.908,42.089,51.504,53.023,78.085,74.215,79.833,41.786,54.765,42.624,-10.82,84.438,88.688,72.313,78.313,55.406,56.344,0.0,0,72,70,1000,200,0.166,254.875,70.875,70.875,0.014,72.0,73.625,55.75,56.938,0.0,32.531,72,70,1000,200,0.088,323.0,75.813,75.25,0.029,71.875,72.75,55.656,57.219,0.0,52.5,72,70,1000,200,0.131,395.75,75.438,74.875,0.037,72.063,70.625,56.188,57.438,0.0,50.938,72,70,1000,200,0.185,467.5,75.125,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.905,12.051,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,527.0,526.5,527.0,303.5,520.0,526.5,523.0,-0.005,0.874,0.0,1.572,0.888,0.305,0.0,0.002,0.003,0.003
5272008,1524,1,1,3,1,100,10.12,100,100.0,100.0,1,1,866.764,302.196,0.011,13.485,0,80,55,1.4,1438.5,1454.042,1857.768,1494.18,54.825,54.446,74.073,54.56,52.333,1.41,2.122,0.282,69.276,55.379,82.768,41.977,51.504,52.916,78.011,74.002,79.833,41.786,54.869,42.624,-10.82,84.625,88.563,72.313,78.438,55.281,56.438,0.0,0,72,70,1000,200,0.156,248.25,70.875,71.0,0.014,72.0,73.563,55.75,56.938,0.0,32.344,72,70,1000,200,0.087,326.75,75.813,75.25,0.028,71.875,72.75,55.656,57.219,0.0,52.938,72,70,1000,200,0.126,392.25,75.5,74.875,0.034,71.938,70.625,56.094,57.438,0.0,51.844,72,70,1000,200,0.178,463.25,75.125,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.96,12.937,12.064,12.592,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,527.0,527.0,527.0,303.5,520.0,526.5,522.5,-0.005,0.864,0.0,1.567,0.867,0.302,0.0,0.002,0.003,0.003
5272008,1525,1,1,3,1,100,9.64,100,100.0,100.0,1,1,866.764,301.025,0.011,13.485,0,80,55,1.4,1431.375,1449.322,1862.839,1496.751,54.717,54.446,74.179,54.666,52.333,1.391,2.166,0.267,69.193,55.318,82.459,42.005,51.491,52.809,77.937,74.108,79.833,41.786,54.765,42.624,-10.82,84.063,88.25,72.313,78.5,55.281,56.344,0.0,0,72,70,1000,200,0.156,246.0,70.875,70.875,0.014,72.0,73.438,55.75,56.938,0.0,33.063,72,70,1000,200,0.088,319.75,75.813,75.563,0.029,71.875,72.75,55.656,57.125,0.0,53.031,72,70,1000,200,0.127,389.75,75.438,74.875,0.038,71.938,70.625,56.094,57.438,0.0,50.75,72,70,1000,200,0.176,459.25,75.125,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.955,12.929,12.059,12.585,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,527.0,527.0,527.0,303.5,520.0,526.5,522.5,-0.005,0.871,0.0,1.567,0.867,0.301,0.0,0.001,0.003,0.003
5272008,1526,1,1,3,1,100,9.318,100,100.0,100.0,1,1,877.306,301.025,0.011,13.485,0,80,55,1.4,1412.5,1450.895,1857.768,1507.882,54.717,54.446,73.968,54.666,52.226,1.406,2.14,0.289,69.227,55.332,83.357,42.033,51.581,53.023,78.011,73.896,79.759,41.859,54.66,42.624,-10.82,84.938,88.875,72.125,78.188,55.188,56.344,0.0,0,72,70,1000,200,0.165,254.0,70.875,71.0,0.014,72.0,73.438,55.75,56.781,0.0,33.219,72,70,1000,200,0.086,318.25,75.563,75.25,0.029,71.875,72.75,55.656,57.219,0.0,53.813,72,70,1000,200,0.129,394.5,75.438,74.938,0.034,72.0,70.625,56.094,57.438,0.0,51.313,72,70,1000,200,0.176,459.5,75.0,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.962,12.94,12.059,12.598,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.0,526.5,527.0,303.5,520.0,526.5,523.0,-0.005,0.806,0.0,1.43,0.877,0.301,0.0,0.001,0.002,0.002
5272008,1527,1,1,3,1,100,9.074,100,100.0,100.0,1,1,869.107,305.71,0.011,13.514,0,80,55,1.4,1423.5,1436.748,1861.149,1512.921,54.717,54.446,74.073,54.666,52.333,1.421,2.166,0.3,69.198,55.379,83.076,42.005,51.53,53.023,78.011,73.896,79.759,41.859,54.556,42.697,-10.82,84.5,88.813,72.125,78.25,55.281,56.344,0.0,0,72,70,1000,200,0.165,254.875,70.875,71.0,0.014,72.0,73.5,55.75,56.781,0.0,33.375,72,70,1000,200,0.086,316.75,75.563,75.25,0.029,71.875,72.75,55.656,57.125,0.0,53.844,72,70,1000,200,0.124,380.25,75.438,74.875,0.035,72.313,70.563,56.094,57.563,0.0,50.563,72,70,1000,200,0.189,474.5,75.125,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.97,12.941,12.046,12.601,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.0,527.0,527.0,303.75,519.0,526.5,523.0,-0.005,0.892,0.0,1.57,0.869,0.306,0.0,0.001,0.003,0.003
5272008,1528,1,1,3,1,100,9.039,100,100.0,100.0,1,1,873.792,305.71,0.011,13.471,0,80,55,1.4,1420.875,1472.952,1840.9,1516.518,54.825,54.552,74.073,54.56,52.333,1.429,2.133,0.285,69.218,55.327,83.132,41.921,51.581,53.023,78.011,73.79,79.759,41.859,54.765,42.697,-10.82,84.563,88.813,72.125,78.313,55.188,56.344,0.0,0,72,70,1000,200,0.165,254.0,70.813,70.875,0.014,72.0,73.438,55.75,56.938,0.0,33.313,72,70,1000,200,0.085,317.5,75.563,75.25,0.029,71.875,72.688,55.656,57.125,0.0,52.469,72,70,1000,200,0.128,389.5,75.438,74.875,0.036,72.0,70.5,56.094,57.438,0.0,51.25,72,70,1000,200,0.186,472.5,75.125,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.965,12.943,12.048,12.593,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,527.0,527.0,527.0,303.5,521.0,526.5,523.0,-0.005,0.875,0.0,1.565,0.874,0.306,0.0,0.001,0.003,0.003
5272008,1529,1,1,3,1,100,9.089,100,100.0,100.0,1,1,855.051,301.025,0.011,13.485,0,80,55,1.4,1425.75,1446.177,1847.641,1513.22,54.717,54.552,74.073,54.666,52.44,1.413,2.122,0.274,69.208,55.326,83.721,41.921,51.704,53.131,78.011,74.108,79.685,41.859,54.765,42.697,-10.82,85.438,89.25,72.125,78.438,55.281,56.344,0.0,0,72,70,1000,200,0.164,253.375,70.813,71.0,0.014,72.0,73.5,55.75,56.781,0.0,33.531,72,70,1000,200,0.085,315.5,75.813,75.25,0.029,71.875,72.688,55.656,57.125,0.0,52.563,72,70,1000,200,0.125,389.25,75.438,74.875,0.036,72.0,70.438,56.188,57.438,0.0,50.781,72,70,1000,200,0.187,474.25,75.125,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.939,12.921,12.027,12.576,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.0,527.0,527.5,303.5,520.0,526.5,523.0,-0.005,0.876,0.0,1.567,0.855,0.301,0.0,0.002,0.003,0.003
5272008,1530,1,1,3,1,100,8.401,100,100.0,100.0,1,1,871.45,303.368,0.011,13.5,0,80,55,1.4,1430.0,1449.322,1856.079,1498.95,54.717,54.552,74.073,54.772,52.44,1.391,2.173,0.285,69.216,55.329,83.749,42.033,51.704,53.131,77.937,73.896,79.685,41.932,54.66,42.697,-10.82,85.5,89.375,72.313,78.5,55.406,56.344,0.0,0,72,70,1000,200,0.165,253.125,70.875,71.0,0.014,72.0,73.5,55.625,56.938,0.0,34.25,72,70,1000,200,0.082,311.0,75.813,75.25,0.029,71.875,72.688,55.875,57.125,0.0,53.75,72,70,1000,200,0.127,391.0,75.438,74.875,0.034,72.0,70.625,56.094,57.438,0.0,51.594,72,70,1000,200,0.18,463.75,75.125,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.947,12.935,12.056,12.593,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.0,527.0,527.0,303.5,520.5,526.5,523.0,-0.005,0.811,0.0,1.432,0.871,0.303,0.0,0.002,0.003,0.003
5272008,1531,1,1,3,1,100,8.435,100,100.0,100.0,1,1,858.565,302.196,0.011,13.544,0,80,55,1.4,1430.5,1447.749,1849.328,1481.319,54.825,54.659,74.179,54.772,52.44,1.429,2.148,0.278,69.091,55.232,83.637,42.089,51.743,53.131,77.937,73.896,79.685,41.932,54.66,42.697,-10.82,85.0,89.438,72.313,78.438,55.406,56.344,0.0,0,72,70,1000,200,0.166,254.75,70.813,71.0,0.014,72.0,73.5,55.75,56.781,0.0,32.656,72,70,1000,200,0.081,315.0,75.563,75.25,0.029,71.875,72.813,55.875,57.219,0.0,52.656,72,70,1000,200,0.125,388.25,75.438,74.938,0.038,72.0,70.625,56.094,57.438,0.0,51.5,72,70,1000,200,0.176,457.25,75.0,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.912,12.036,12.568,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,527.5,526.5,527.0,303.5,520.5,526.5,522.5,-0.005,0.814,0.0,1.436,0.859,0.302,0.0,0.001,0.003,0.002
5272008,1532,1,1,3,1,100,8.482,100,100.0,100.0,1,1,866.764,301.025,0.011,13.485,0,80,55,1.4,1423.375,1441.461,1839.217,1491.427,54.932,54.552,74.073,54.666,52.547,1.391,2.148,0.274,69.093,55.27,82.796,42.033,51.666,53.131,77.864,73.896,79.685,41.932,54.765,42.697,-10.82,84.438,88.75,72.125,78.438,55.281,56.344,0.0,0,72,70,1000,200,0.166,254.125,70.813,71.0,0.014,71.875,73.625,55.75,56.938,0.0,33.25,72,70,1000,200,0.078,310.25,75.563,75.25,0.029,71.875,72.875,55.875,57.125,0.0,52.469,72,70,1000,200,0.125,387.75,75.438,74.875,0.038,72.063,70.438,56.188,57.438,0.0,51.781,72,70,1000,200,0.182,467.75,75.0,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.942,12.919,12.049,12.577,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.0,527.0,527.0,303.5,520.0,526.5,522.5,-0.005,0.804,0.0,1.43,0.867,0.301,0.0,0.001,0.003,0.002
5272008,1533,1,1,3,1,100,8.091,100,100.0,100.0,1,1,871.45,301.025,0.011,13.529,0,80,55,1.4,1417.5,1461.916,1862.839,1503.502,54.825,54.446,74.179,54.772,52.547,1.421,2.115,0.293,69.232,55.27,82.599,41.977,51.679,53.023,77.937,73.79,79.685,41.932,54.765,42.77,-10.82,84.188,88.438,72.125,78.313,55.281,56.344,0.0,0,72,70,1000,200,0.164,253.625,70.875,71.0,0.014,72.0,73.625,55.75,57.0,0.0,32.625,72,70,1000,200,0.086,321.25,75.563,75.25,0.029,71.75,72.813,55.875,57.125,0.0,52.344,72,70,1000,200,0.126,387.0,75.438,74.875,0.026,72.063,70.438,56.094,57.438,0.0,51.219,72,70,1000,200,0.182,467.5,75.0,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.954,12.929,12.06,12.582,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.0,527.0,527.0,303.5,520.5,526.5,523.0,-0.005,0.883,0.0,1.572,0.871,0.301,0.0,0.001,0.002,0.002
5272008,1534,1,1,3,1,100,7.919,100,100.0,100.0,1,1,873.792,303.368,0.011,13.558,0,80,55,1.4,1421.25,1450.895,1857.768,1502.919,54.825,54.446,74.073,54.666,52.44,1.406,2.14,0.27,69.16,55.358,82.712,42.005,51.692,53.131,77.864,73.896,79.685,42.005,54.765,42.77,-10.82,84.563,88.375,72.125,78.25,55.406,56.25,0.0,0,72,70,1000,200,0.165,253.625,70.813,70.875,0.014,71.875,73.563,55.75,56.938,0.0,32.313,72,70,1000,200,0.086,321.5,75.563,75.25,0.029,71.875,73.0,55.875,57.125,0.0,53.219,72,70,1000,200,0.122,379.25,75.313,74.875,0.036,72.063,70.5,56.094,57.438,0.0,51.063,72,70,1000,200,0.182,467.75,75.0,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.955,12.925,12.048,12.582,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,527.0,527.0,527.0,303.5,520.0,526.5,523.0,-0.005,0.813,0.0,1.438,0.874,0.303,0.0,0.001,0.002,0.002
5272008,1535,1,1,3,1,100,7.717,100,100.0,100.0,1,1,851.537,303.368,0.011,13.529,0,80,55,1.4,1412.75,1436.748,1849.328,1480.922,54.825,54.659,74.179,54.772,52.44,1.444,2.083,0.274,69.063,55.253,83.3,41.893,51.704,53.238,77.864,74.108,79.611,42.005,54.765,42.77,-10.82,84.813,88.875,72.313,78.25,55.281,56.25,0.0,0,72,70,1000,200,0.167,254.875,70.813,71.0,0.014,71.875,73.563,55.75,56.938,0.0,32.469,72,70,1000,200,0.08,310.25,75.563,75.25,0.028,72.063,73.125,55.656,57.0,0.0,53.844,72,70,1000,200,0.118,376.5,75.438,74.875,0.03,72.0,70.563,56.094,57.438,0.0,50.781,72,70,1000,200,0.184,469.5,75.0,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.955,12.929,12.054,12.579,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.0,526.5,527.0,303.5,520.5,526.5,523.0,-0.005,0.811,0.0,1.435,0.852,0.303,0.0,0.001,0.002,0.002
5272008,1536,1,1,3,1,100,7.771,100,100.0,100.0,1,1,865.593,308.053,0.011,13.514,0,80,55,1.4,1422.75,1450.895,1847.641,1494.113,54.932,54.552,74.179,54.877,52.44,1.391,2.072,0.274,69.124,55.318,82.964,41.865,51.653,53.238,77.864,74.108,79.611,42.005,54.66,42.77,-10.82,84.438,88.75,72.313,78.313,55.406,56.344,0.0,0,72,70,1000,200,0.164,253.5,70.875,71.0,0.014,72.0,73.625,55.75,56.938,0.0,33.625,72,70,1000,200,0.081,311.0,75.563,75.25,0.028,72.063,73.125,55.656,57.125,0.0,53.25,72,70,1000,200,0.128,392.25,75.438,74.875,0.034,71.938,70.563,56.094,57.438,0.0,50.375,72,70,1000,200,0.181,466.0,75.0,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.97,12.935,12.052,12.595,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.0,527.0,527.0,303.5,520.0,526.5,522.5,-0.005,0.817,0.0,1.433,0.866,0.308,0.0,0.001,0.003,0.002
5272008,1537,1,1,3,1,100,7.383,100,100.0,100.0,1,1,848.023,303.368,0.011,13.514,0,80,55,1.4,1407.25,1424.194,1856.079,1481.247,54.825,54.552,74.073,54.666,52.44,1.341,2.148,0.27,69.067,55.302,83.02,41.865,51.692,53.131,77.79,73.896,79.611,42.005,54.765,42.77,-10.82,84.625,88.625,72.125,78.375,55.281,56.344,0.0,0,72,70,1000,200,0.167,255.375,70.813,71.0,0.014,72.0,73.688,55.75,56.938,0.0,33.656,72,70,1000,200,0.082,313.5,75.563,75.25,0.028,71.875,72.938,55.875,57.125,0.0,52.281,72,70,1000,200,0.125,386.75,75.438,74.875,0.039,71.938,70.563,56.094,57.438,0.0,51.469,72,70,1000,200,0.173,456.0,75.0,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.968,12.937,12.062,12.592,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,527.0,527.0,527.0,303.5,520.5,526.5,522.5,-0.005,0.81,0.0,1.433,0.848,0.303,0.0,0.001,0.003,0.002
5272008,1538,1,1,3,1,100,7.466,100,100.0,100.0,1,1,870.278,303.368,0.011,13.514,0,80,55,1.4,1423.5,1443.032,1851.015,1490.444,54.932,54.552,74.073,54.666,52.547,1.425,2.122,0.274,69.071,55.302,82.487,41.837,51.756,53.131,77.79,74.108,79.611,42.079,54.765,42.77,-10.82,84.25,88.125,72.125,78.375,55.281,56.344,0.0,0,72,70,1000,200,0.167,255.125,70.813,71.0,0.014,72.0,73.563,55.75,56.938,0.0,33.844,72,70,1000,200,0.082,314.25,75.5,75.25,0.029,71.875,72.813,55.875,57.219,0.0,54.188,72,70,1000,200,0.123,385.25,75.438,74.875,0.038,72.0,70.5,56.094,57.438,0.0,50.375,72,70,1000,200,0.181,462.75,75.0,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.977,12.943,12.062,12.6,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,527.0,527.0,527.0,303.5,520.5,526.5,522.5,-0.005,0.736,0.0,1.294,0.87,0.303,0.0,0.001,0.003,0.002
5272008,1539,1,1,3,1,100,7.294,100,100.0,100.0,1,1,874.963,302.196,0.011,13.529,0,80,55,1.4,1410.875,1447.749,1856.079,1495.328,54.932,54.552,73.968,54.772,52.547,1.429,2.194,0.285,69.099,55.294,82.655,41.921,51.653,53.131,77.864,73.896,79.537,42.079,54.765,42.77,-10.82,84.563,88.188,72.313,78.313,55.281,56.344,0.0,0,72,70,1000,200,0.165,254.125,70.875,71.0,0.014,72.0,73.5,55.75,56.938,0.0,34.094,72,70,1000,200,0.082,313.5,75.563,75.25,0.029,71.875,72.875,55.875,57.125,0.0,52.281,72,70,1000,200,0.124,387.0,75.438,74.875,0.034,71.938,70.5,56.094,57.563,0.0,50.344,72,70,1000,200,0.179,464.0,75.0,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.973,12.933,12.059,12.589,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.0,527.0,527.0,303.5,520.5,526.5,523.0,-0.005,0.737,0.0,1.296,0.875,0.302,0.0,0.001,0.003,0.002
5272008,1540,1,1,3,1,100,7.004,100,100.0,100.0,1,1,859.736,298.682,0.011,13.573,0,80,55,1.4,1434.75,1455.616,1852.703,1518.113,54.825,54.659,74.179,54.666,52.547,1.337,2.144,0.282,69.14,55.274,82.459,41.837,51.607,53.023,77.79,73.79,79.611,42.079,54.66,42.843,-10.82,84.125,88.125,72.313,78.25,55.406,56.344,0.0,0,72,70,1000,200,0.164,253.5,70.813,71.0,0.014,71.875,73.438,55.844,56.938,0.0,32.719,72,70,1000,200,0.091,327.25,75.563,75.25,0.029,72.063,73.125,55.875,57.219,0.0,52.906,72,70,1000,200,0.122,380.25,75.438,74.875,0.036,72.0,70.5,56.188,57.438,0.0,50.125,72,70,1000,200,0.182,468.25,75.0,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.957,12.93,12.056,12.587,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.0,526.5,527.0,303.5,520.5,526.5,523.0,-0.005,0.824,0.0,1.437,0.86,0.299,0.0,0.001,0.003,0.002
5272008,1541,1,1,3,1,100,6.91,100,100.0,100.0,1,1,858.565,306.881,0.011,13.514,0,80,55,1.4,1403.375,1443.032,1847.641,1481.141,54.825,54.552,74.284,54.666,52.547,1.391,2.104,0.27,69.068,55.253,82.908,41.809,51.679,53.131,77.79,73.79,79.537,42.079,54.869,42.843,-10.82,84.625,88.375,72.125,78.313,55.406,56.344,0.0,0,72,70,1000,200,0.166,254.5,70.875,70.875,0.014,72.0,73.25,55.75,56.938,0.0,32.75,72,70,1000,200,0.088,321.0,75.563,75.25,0.029,72.063,73.313,55.875,57.219,0.0,53.781,72,70,1000,200,0.113,370.0,75.313,74.875,0.034,72.0,70.625,56.188,57.438,0.0,51.188,72,70,1000,200,0.176,461.0,75.0,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.971,12.933,12.044,12.589,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,527.0,527.0,527.0,303.5,520.5,526.5,523.0,-0.005,0.807,0.0,1.431,0.859,0.307,0.0,0.001,0.002,0.002
5272008,1542,1,1,3,1,100,7.288,100,100.0,100.0,1,1,845.681,303.368,0.011,13.514,0,80,55,1.4,1411.0,1425.762,1852.703,1481.385,55.04,54.552,74.073,54.772,52.654,1.379,2.09,0.267,69.053,55.212,82.768,41.809,51.653,53.238,77.716,73.79,79.537,42.079,54.765,42.843,-10.82,84.438,88.313,72.125,78.188,55.406,56.438,0.0,0,72,70,1000,200,0.17,258.75,70.813,70.875,0.014,72.0,73.313,55.844,56.938,0.0,33.5,72,70,1000,200,0.085,315.0,75.563,75.25,0.029,72.063,73.375,55.875,57.219,0.0,53.75,72,70,1000,200,0.118,376.0,75.438,74.875,0.036,72.0,70.625,56.188,57.438,0.0,51.125,72,70,1000,200,0.172,456.75,75.0,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.977,12.946,12.057,12.601,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.0,527.0,527.0,303.5,519.5,526.5,523.0,-0.005,0.814,0.0,1.431,0.846,0.303,0.0,0.001,0.003,0.002
5272008,1543,1,1,3,1,100,7.037,100,100.0,100.0,1,1,878.477,309.224,0.011,13.617,0,80,55,1.4,1411.0,1476.108,1847.641,1513.628,54.932,54.659,74.179,54.877,52.547,1.417,2.047,0.278,69.206,55.328,82.712,41.781,51.73,53.238,77.716,73.79,79.537,42.079,54.869,42.916,-10.82,84.438,88.125,72.313,78.063,55.5,56.438,0.0,0,72,70,1000,200,0.176,262.75,70.813,70.875,0.014,72.0,73.5,55.844,56.938,0.0,33.313,72,70,1000,200,0.088,325.0,75.563,75.25,0.029,72.063,73.188,55.875,57.219,0.0,53.281,72,70,1000,200,0.127,393.75,75.438,74.875,0.04,72.0,70.75,56.188,57.438,0.0,50.938,72,70,1000,200,0.179,463.0,75.0,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.977,12.946,12.059,12.603,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,527.0,527.0,527.0,303.5,520.0,526.5,522.5,-0.005,0.891,0.0,1.58,0.878,0.309,0.0,0.001,0.003,0.002
5272008,1544,1,1,3,1,100,6.983,100,100.0,100.0,1,1,881.991,304.539,0.001,13.529,0,80,55,1.4,1446.0,1485.583,1849.328,1519.814,54.932,54.659,74.073,54.772,52.654,1.425,2.162,0.282,69.131,55.288,82.852,41.893,51.769,53.238,77.716,73.79,79.537,42.152,54.66,42.843,-10.82,84.313,88.438,72.313,78.125,55.406,56.438,0.0,0,72,70,1000,200,0.178,264.25,70.875,70.875,0.014,72.0,73.5,55.844,56.938,0.0,32.625,72,70,1000,200,0.086,323.0,75.563,75.25,0.029,72.063,73.125,55.875,57.219,0.0,52.844,72,70,1000,200,0.132,395.5,75.313,74.875,0.041,72.0,70.688,56.188,57.563,0.0,50.313,72,70,1000,200,0.181,466.25,75.0,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.954,12.93,12.056,12.587,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.0,526.5,527.0,303.5,520.0,526.5,522.5,0.0,0.747,0.0,1.296,0.882,0.305,0.0,0.001,0.003,0.002
5272008,1545,1,1,3,1,100,7.469,100,100.0,100.0,1,1,845.681,304.539,0.011,13.485,0,80,55,1.4,1445.75,1422.626,1849.328,1472.208,55.148,54.659,74.073,54.772,52.761,1.398,2.068,0.27,69.107,55.285,82.796,41.809,51.821,53.346,77.716,73.79,79.464,42.152,54.869,42.916,-10.82,84.563,88.25,72.125,78.25,55.5,56.438,0.0,0,72,70,1000,200,0.17,258.25,70.813,70.875,0.014,72.0,73.563,55.844,57.0,0.0,33.313,72,70,1000,200,0.079,307.25,75.563,75.25,0.028,72.063,73.313,55.875,57.219,0.0,54.188,72,70,1000,200,0.125,388.0,75.313,74.875,0.034,72.0,70.688,56.281,57.563,0.0,51.344,72,70,1000,200,0.171,453.0,75.0,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.97,12.943,12.049,12.595,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,527.0,527.0,527.0,303.75,520.5,526.5,522.5,-0.005,0.81,0.0,1.428,0.846,0.305,0.0,0.001,0.002,0.002
5272008,1546,1,1,3,1,100,7.536,100,100.0,100.0,1,1,862.079,302.196,0.011,13.471,0,80,55,1.4,1408.75,1458.765,1859.458,1498.396,55.148,54.765,74.179,54.877,52.761,1.379,2.158,0.282,69.127,55.324,82.627,41.837,51.743,53.346,77.568,73.79,79.464,42.079,54.765,42.916,-10.82,84.438,88.188,72.313,78.25,55.406,56.344,0.0,0,72,70,1000,200,0.171,259.0,70.813,70.875,0.014,72.0,73.813,55.938,56.938,0.0,33.313,72,70,1000,200,0.084,317.5,75.563,75.125,0.028,72.063,73.25,55.875,57.219,0.0,53.469,72,70,1000,200,0.128,393.5,75.313,74.875,0.042,72.0,70.75,56.281,57.563,0.0,50.594,72,70,1000,200,0.176,457.5,75.0,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.971,12.938,12.056,12.592,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,527.0,527.0,527.0,303.5,520.5,526.5,522.5,-0.006,0.889,0.0,1.563,0.862,0.302,0.0,0.002,0.003,0.003
5272008,1547,1,1,3,1,100,7.36,100,100.0,100.0,1,1,870.278,303.368,0.011,13.441,0,80,55,1.4,1430.0,1488.744,1878.079,1534.483,55.04,54.552,73.968,54.666,52.761,1.364,2.115,0.27,69.218,55.329,81.926,41.809,51.666,53.238,77.568,74.002,79.464,42.152,54.765,42.916,-10.82,83.75,87.5,72.125,78.25,55.5,56.438,0.0,0,72,70,1000,200,0.17,257.5,70.813,70.875,0.014,72.125,73.625,55.844,57.0,0.0,33.125,72,70,1000,200,0.091,327.25,75.563,75.25,0.029,72.063,73.188,55.969,57.219,0.0,53.125,72,70,1000,200,0.131,396.5,75.313,74.875,0.038,72.063,70.75,56.281,57.563,0.0,50.656,72,70,1000,200,0.183,467.75,75.0,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.975,12.94,12.052,12.595,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.0,527.0,527.0,303.5,520.5,526.5,523.0,-0.006,0.814,0.0,1.423,0.87,0.303,0.0,0.001,0.002,0.002
