DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5272008,1548,1,1,3,1,100,7.139,100,100.0,100.0,1,1,871.45,306.881,0.011,13.514,0,80,55,1.4,1444.0,1454.042,1851.015,1503.429,54.932,54.659,74.284,54.877,52.654,1.353,2.155,0.282,69.232,55.35,81.982,41.753,51.666,53.023,77.568,74.002,79.464,42.152,54.974,42.988,-10.82,83.875,87.438,72.313,78.313,55.5,56.438,0.0,0,72,70,1000,200,0.171,259.0,70.813,70.875,0.014,72.0,73.438,55.844,57.0,0.0,34.313,72,70,1000,200,0.083,314.25,75.563,75.313,0.029,72.063,73.25,55.969,57.219,0.0,53.156,72,70,1000,200,0.134,403.0,75.313,74.875,0.035,72.0,70.75,56.188,57.563,0.0,51.781,72,70,1000,200,0.173,455.5,75.0,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.966,12.93,12.046,12.587,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,527.0,527.0,527.0,303.5,520.0,526.5,522.5,-0.006,0.881,0.0,1.566,0.871,0.307,0.0,0.001,0.002,0.002
5272008,1549,1,1,3,1,100,7.438,100,100.0,100.0,1,1,874.963,302.196,0.011,13.529,0,80,55,1.4,1430.0,1463.491,1849.328,1507.278,55.04,54.765,74.179,54.877,52.654,1.436,2.169,0.293,69.256,55.394,82.627,41.781,51.743,53.238,77.494,73.79,79.464,42.152,54.869,42.988,-10.82,84.625,87.875,72.313,78.25,55.5,56.438,0.0,0,72,70,1000,200,0.17,258.75,71.0,71.0,0.014,72.125,73.438,55.844,57.0,0.0,33.594,72,70,1000,200,0.089,327.75,75.563,75.25,0.028,72.063,73.063,55.969,57.344,0.0,52.719,72,70,1000,200,0.132,400.5,75.313,74.875,0.034,72.0,70.688,56.281,57.563,0.0,51.969,72,70,1000,200,0.174,457.75,75.0,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.974,12.949,12.049,12.606,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,527.0,527.0,527.0,303.5,520.5,526.5,522.5,-0.006,0.889,0.0,1.568,0.875,0.302,0.0,0.001,0.002,0.003
5272008,1550,1,1,3,1,100,7.492,100,100.0,100.0,1,1,881.991,308.053,0.011,13.573,0,80,55,1.4,1432.25,1476.108,1862.839,1524.468,55.04,54.765,74.179,54.877,52.761,1.394,2.18,0.282,69.297,55.414,82.179,41.809,51.704,53.238,77.642,74.002,79.464,42.152,54.869,42.988,-10.82,84.063,87.875,72.125,78.313,55.5,56.438,0.0,0,72,70,1000,200,0.171,259.25,70.813,70.875,0.014,72.0,73.625,55.844,57.0,0.0,34.438,72,70,1000,200,0.087,324.0,75.563,75.25,0.029,72.063,72.938,55.969,57.219,0.0,52.781,72,70,1000,200,0.133,400.25,75.313,74.875,0.034,72.0,70.688,56.281,57.563,0.0,51.563,72,70,1000,200,0.182,466.25,75.0,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.98,12.958,12.072,12.609,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,527.0,527.0,527.0,303.5,520.5,526.5,523.0,-0.006,0.892,0.0,1.573,0.882,0.308,0.0,0.001,0.002,0.002
5272008,1551,1,1,3,1,100,7.555,100,100.0,100.0,1,1,880.82,306.881,0.011,13.529,0,80,55,1.4,1439.25,1454.042,1861.149,1514.959,55.04,54.659,74.073,54.772,52.761,1.394,2.155,0.267,69.336,55.41,82.74,41.809,51.782,53.238,77.642,74.002,79.464,42.152,54.765,42.988,-10.82,84.75,87.938,72.125,78.313,55.5,56.438,0.0,0,72,70,1000,200,0.17,258.5,70.813,70.875,0.014,72.0,73.75,55.844,57.0,0.0,33.688,72,70,1000,200,0.088,324.5,75.5,75.25,0.028,72.188,73.063,55.969,57.344,0.0,54.438,72,70,1000,200,0.126,388.75,75.313,74.875,0.034,72.0,70.625,56.281,57.563,0.0,51.031,72,70,1000,200,0.181,464.75,75.0,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.962,12.935,12.052,12.589,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,527.0,527.0,527.0,303.5,520.0,526.5,523.0,-0.006,0.897,0.0,1.568,0.881,0.307,0.0,0.001,0.002,0.002
5272008,1552,1,1,3,1,100,7.652,100,100.0,100.0,1,1,877.306,308.053,0.011,13.573,0,80,55,1.4,1445.75,1479.265,1859.458,1515.819,55.04,54.659,74.073,54.772,52.654,1.402,2.227,0.285,69.341,55.488,81.393,41.865,51.555,53.023,77.642,74.002,79.39,42.225,54.974,43.061,-10.82,83.125,87.125,72.125,78.375,55.5,56.438,0.0,0,72,70,1000,200,0.172,259.5,70.813,70.875,0.014,72.0,73.688,55.844,57.0,0.0,33.656,72,70,1000,200,0.087,324.75,75.563,75.25,0.029,72.063,73.125,55.969,57.438,0.0,53.531,72,70,1000,200,0.136,403.5,75.313,74.875,0.036,72.0,70.625,56.281,57.75,0.0,50.844,72,70,1000,200,0.18,465.25,75.0,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.996,12.958,12.079,12.61,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,527.0,527.0,527.0,303.5,520.0,526.5,523.0,-0.005,0.89,0.0,1.573,0.877,0.308,0.0,0.001,0.002,0.002
5272008,1553,1,1,3,1,100,7.711,100,100.0,100.0,1,1,885.505,304.539,0.011,13.514,0,80,55,1.4,1446.0,1460.341,1856.079,1514.131,54.932,54.552,74.179,54.772,52.654,1.413,2.104,0.282,69.28,55.366,81.197,41.781,51.53,52.916,77.494,73.896,79.464,42.225,54.974,43.061,-10.82,83.063,86.625,72.125,78.313,55.5,56.438,0.0,0,72,70,1000,200,0.173,259.75,70.813,70.875,0.014,72.0,73.688,55.844,57.0,0.0,33.406,72,70,1000,200,0.089,325.5,75.563,75.25,0.028,72.063,73.063,55.969,57.219,0.0,53.125,72,70,1000,200,0.134,400.0,75.313,74.875,0.034,72.0,70.688,56.281,57.75,0.0,51.781,72,70,1000,200,0.171,452.25,74.938,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.99,12.952,12.06,12.605,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,527.0,527.0,527.0,303.5,520.0,526.5,523.0,-0.006,0.886,0.0,1.566,0.886,0.305,0.0,0.001,0.002,0.002
5272008,1554,1,1,3,1,100,7.745,100,100.0,100.0,1,1,874.963,305.71,0.011,13.5,0,80,55,1.4,1441.0,1460.341,1852.703,1507.206,55.04,54.552,74.284,54.772,52.547,1.402,2.191,0.274,69.307,55.443,81.449,41.725,51.53,53.023,77.494,73.79,79.39,42.298,54.974,43.061,-10.82,83.438,86.875,72.125,78.375,55.5,56.344,0.0,0,72,70,1000,200,0.172,259.75,70.813,70.875,0.014,72.0,73.563,55.844,57.0,0.0,33.438,72,70,1000,200,0.088,325.25,75.563,75.125,0.029,72.063,73.0,55.969,57.219,0.0,52.813,72,70,1000,200,0.136,400.5,75.313,74.875,0.036,72.0,70.75,56.188,57.563,0.0,51.25,72,70,1000,200,0.173,455.0,74.938,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.996,12.957,12.054,12.609,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.0,527.0,527.0,303.75,521.0,526.5,523.0,-0.006,0.813,0.0,1.428,0.875,0.306,0.0,0.002,0.002,0.002
5272008,1555,1,1,3,1,100,8.015,100,100.0,100.0,1,1,879.649,304.539,0.011,13.529,0,80,55,1.4,1440.5,1477.686,1854.391,1521.081,55.148,54.659,74.179,54.772,52.761,1.398,2.227,0.278,69.338,55.458,81.506,41.697,51.517,53.131,77.494,73.896,79.39,42.298,54.765,43.061,-10.82,83.5,86.813,72.313,78.438,55.406,56.438,0.0,0,72,70,1000,200,0.172,259.5,70.813,71.0,0.014,72.0,73.438,55.844,57.0,0.0,33.281,72,70,1000,200,0.088,326.0,75.563,75.25,0.028,71.875,72.875,55.969,57.219,0.0,53.094,72,70,1000,200,0.136,398.25,75.313,74.75,0.042,72.063,70.75,56.281,57.75,0.0,50.156,72,70,1000,200,0.179,464.5,74.938,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.0,12.957,12.062,12.609,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.0,526.5,527.0,303.5,520.5,526.5,523.0,-0.006,0.828,0.0,1.431,0.88,0.305,0.0,0.001,0.003,0.002
5272008,1556,1,1,3,1,100,7.607,100,100.0,100.0,1,1,880.82,304.539,0.011,13.544,0,80,55,1.4,1440.75,1472.952,1889.962,1520.21,54.932,54.446,74.073,54.666,52.654,1.383,2.14,0.267,69.316,55.425,81.618,41.669,51.53,53.023,77.494,73.684,79.316,42.298,54.869,43.061,-10.82,83.563,87.0,72.125,78.25,55.5,56.563,0.0,0,72,70,1000,200,0.171,258.5,70.875,70.875,0.014,72.0,73.313,55.844,56.938,0.0,33.469,72,70,1000,200,0.087,324.0,75.5,75.25,0.029,71.875,73.063,55.969,57.344,0.0,53.156,72,70,1000,200,0.133,400.0,75.313,74.875,0.035,72.0,70.688,56.281,57.563,0.0,51.344,72,70,1000,200,0.18,464.25,75.0,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.003,12.955,12.067,12.612,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,527.0,526.5,527.0,303.75,520.0,526.5,522.5,-0.005,0.822,0.0,1.432,0.881,0.305,0.0,0.001,0.002,0.003
5272008,1557,1,1,3,1,100,7.91,100,100.0,100.0,1,1,890.19,303.368,0.011,13.485,0,80,55,1.4,1452.0,1487.163,1861.149,1514.866,55.04,54.446,74.073,54.56,52.654,1.402,2.108,0.274,69.307,55.444,81.225,41.669,51.53,52.916,77.494,73.684,79.316,42.298,54.869,43.061,-10.82,83.25,86.625,72.125,78.25,55.406,56.438,0.0,0,72,70,1000,200,0.18,265.5,70.813,70.875,0.014,72.0,73.375,55.844,57.0,0.0,34.688,72,70,1000,200,0.087,323.75,75.563,75.25,0.029,72.063,73.0,55.969,57.219,0.0,53.469,72,70,1000,200,0.131,397.5,75.313,74.875,0.041,72.0,70.688,56.281,57.563,0.0,50.406,72,70,1000,200,0.182,466.75,74.938,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.003,12.962,12.077,12.617,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,527.0,527.0,527.0,303.5,520.5,526.0,523.0,-0.005,0.818,0.0,1.426,0.89,0.303,0.0,0.001,0.003,0.002
5272008,1558,1,1,3,1,100,7.689,100,100.0,100.0,1,1,889.019,302.196,0.011,13.588,0,80,55,1.4,1454.75,1469.797,1849.328,1519.972,54.932,54.659,74.179,54.666,52.654,1.41,2.122,0.282,69.338,55.448,81.982,41.613,51.692,53.023,77.42,73.684,79.316,42.372,54.869,43.061,-10.82,84.313,87.125,72.125,78.0,55.5,56.438,0.0,0,72,70,1000,200,0.179,263.75,70.813,70.875,0.014,72.0,73.5,55.844,56.938,0.0,33.781,72,70,1000,200,0.088,326.0,75.563,75.25,0.029,71.875,73.0,55.969,57.219,0.0,53.813,72,70,1000,200,0.129,395.75,75.313,74.875,0.042,72.0,70.75,56.281,57.75,0.0,50.781,72,70,1000,200,0.18,460.75,74.938,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.996,12.963,12.074,12.615,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,527.0,527.0,527.0,303.5,520.5,526.5,523.0,-0.006,0.749,0.0,1.298,0.889,0.302,0.0,0.001,0.003,0.002
5272008,1559,1,1,3,1,100,7.935,100,100.0,100.0,1,1,874.963,308.053,0.011,13.485,0,80,55,1.4,1434.25,1476.108,1869.607,1517.148,55.04,54.552,74.073,54.666,52.761,1.402,2.148,0.293,69.338,55.489,82.263,41.641,51.679,53.346,77.494,73.684,79.39,42.445,54.869,43.207,-10.82,84.438,87.625,72.125,78.125,55.5,56.438,0.0,0,72,70,1000,200,0.178,263.75,70.688,70.75,0.014,72.0,73.5,55.938,57.125,0.0,33.969,72,70,1000,200,0.087,324.75,75.5,75.125,0.029,72.063,73.188,55.969,57.219,0.0,52.938,72,70,1000,200,0.127,390.5,75.313,74.875,0.042,72.0,70.75,56.281,57.563,0.0,50.594,72,70,1000,200,0.18,464.5,74.938,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.988,12.954,12.072,12.606,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,527.0,527.0,527.0,303.75,521.0,526.5,522.5,-0.005,0.827,0.0,1.424,0.875,0.308,0.0,0.002,0.003,0.002
5272008,1600,1,1,3,1,100,8.022,100,100.0,100.0,1,1,880.82,306.881,0.011,13.529,0,80,55,1.4,1446.0,1484.003,1862.839,1525.569,55.04,54.552,74.073,54.772,52.654,1.471,2.158,0.282,69.248,55.559,81.786,41.613,51.64,53.131,77.42,73.684,79.316,42.298,54.66,43.134,-10.82,83.688,87.188,72.125,78.125,55.5,56.438,0.0,0,72,70,1000,200,0.178,264.0,70.813,70.875,0.014,72.0,73.563,55.938,57.0,0.0,33.844,72,70,1000,200,0.089,325.5,75.5,75.25,0.029,72.063,73.125,55.969,57.219,0.0,54.031,72,70,1000,200,0.13,394.5,75.313,74.875,0.034,72.0,70.688,56.281,57.563,0.0,50.656,72,70,1000,200,0.181,461.75,74.938,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.006,12.968,12.085,12.623,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,527.0,527.0,527.0,303.25,520.5,526.5,522.5,-0.006,0.915,0.0,1.568,0.881,0.307,0.0,0.001,0.002,0.002
5272008,1601,1,1,3,1,100,8.298,100,100.0,100.0,1,1,878.477,304.539,0.011,13.544,0,80,55,1.4,1451.0,1482.423,1847.641,1525.805,55.04,54.765,74.284,54.772,52.547,1.421,2.148,0.293,69.278,55.437,81.393,41.585,51.607,53.023,77.346,73.896,79.316,42.372,54.765,43.207,-10.82,83.313,86.938,72.125,78.25,55.5,56.438,0.0,0,72,70,1000,200,0.177,263.25,70.813,70.875,0.014,72.0,73.625,55.938,57.0,0.0,34.281,72,70,1000,200,0.087,323.5,75.5,75.125,0.029,72.063,73.063,55.969,57.344,0.0,54.0,72,70,1000,200,0.132,395.25,75.313,74.875,0.04,72.0,70.688,56.281,57.563,0.0,50.5,72,70,1000,200,0.18,464.25,74.938,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.009,12.968,12.087,12.62,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,527.0,527.0,527.0,303.5,520.5,526.5,522.5,-0.006,0.913,0.0,1.568,0.878,0.305,0.0,0.002,0.003,0.002
5272008,1602,1,1,3,1,100,8.322,100,100.0,100.0,1,1,873.792,309.224,0.011,13.529,0,80,55,1.4,1457.0,1457.191,1856.079,1514.623,55.04,54.446,74.073,54.666,52.654,1.398,2.169,0.285,69.349,55.468,81.674,41.585,51.614,53.023,77.346,73.896,79.242,42.372,54.765,43.134,-10.82,83.813,86.813,72.125,78.188,55.5,56.438,0.0,0,72,70,1000,200,0.177,263.0,70.813,70.875,0.014,71.875,73.75,55.844,57.0,0.0,34.313,72,70,1000,200,0.091,329.25,75.563,75.125,0.029,72.063,73.25,55.875,57.344,0.0,53.656,72,70,1000,200,0.125,387.75,75.313,74.875,0.03,72.0,70.625,56.281,57.75,0.0,50.125,72,70,1000,200,0.181,466.0,74.938,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.021,12.99,12.1,12.643,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,526.5,527.0,527.0,304.0,521.0,526.5,522.5,-0.006,0.832,0.0,1.429,0.874,0.309,0.0,0.002,0.002,0.002
5272008,1603,1,1,3,1,100,7.895,100,100.0,100.0,1,1,880.82,305.71,0.011,13.529,0,80,55,1.4,1450.0,1476.108,1861.149,1520.863,55.148,54.552,74.073,54.666,52.761,1.436,2.144,0.263,69.317,55.435,81.814,41.613,51.679,53.238,77.42,73.684,79.316,42.445,54.869,43.134,-10.82,83.875,87.125,72.125,78.188,55.5,56.438,0.0,0,72,70,1000,200,0.187,269.25,70.813,70.875,0.014,72.0,73.688,55.844,57.0,0.0,34.313,72,70,1000,200,0.088,324.75,75.563,75.25,0.029,72.063,73.188,55.969,57.219,0.0,53.781,72,70,1000,200,0.131,400.25,75.188,74.875,0.034,72.0,70.625,56.281,57.563,0.0,50.656,72,70,1000,200,0.178,463.25,74.938,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.998,12.962,12.073,12.62,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,527.0,527.0,527.0,303.5,521.0,526.5,523.0,-0.006,0.75,0.0,1.292,0.881,0.306,0.0,0.001,0.002,0.002
5272008,1604,1,1,3,1,100,8.174,100,100.0,100.0,1,1,887.848,303.368,0.011,13.573,0,80,55,1.4,1450.75,1480.844,1847.641,1527.125,55.04,54.552,74.073,54.666,52.654,1.398,2.133,0.278,69.325,55.424,81.562,41.613,51.704,53.131,77.346,73.896,79.242,42.372,54.765,43.207,-10.82,83.563,86.875,72.125,78.25,55.5,56.438,0.0,0,72,70,1000,200,0.178,263.75,70.813,70.875,0.014,72.0,73.563,55.844,57.0,0.0,34.469,72,70,1000,200,0.087,324.5,75.5,75.25,0.029,71.875,73.063,56.094,57.344,0.0,53.0,72,70,1000,200,0.137,404.0,75.313,74.875,0.038,71.938,70.563,56.281,57.563,0.0,50.156,72,70,1000,200,0.181,465.75,74.938,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.024,12.987,12.087,12.643,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,527.0,527.0,527.0,303.5,521.0,526.0,523.0,-0.006,0.915,0.0,1.571,0.888,0.303,0.0,0.001,0.002,0.002
5272008,1605,1,1,3,1,100,8.257,100,100.0,100.0,1,1,871.45,303.368,0.011,13.544,0,80,55,1.4,1443.75,1476.108,1857.768,1516.652,55.04,54.659,74.073,54.877,52.654,1.463,2.126,0.274,69.37,55.453,82.235,41.669,51.756,53.238,77.346,73.577,79.242,42.445,54.765,43.207,-10.82,84.375,87.563,72.125,78.25,55.5,56.438,0.0,0,72,70,1000,200,0.178,264.75,70.688,70.875,0.014,72.0,73.563,55.844,57.0,0.0,34.5,72,70,1000,200,0.088,325.25,75.5,75.25,0.029,72.063,72.938,55.969,57.344,0.0,53.813,72,70,1000,200,0.134,398.0,75.188,74.875,0.034,72.0,70.625,56.281,57.75,0.0,51.438,72,70,1000,200,0.17,451.25,74.938,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.012,12.97,12.07,12.623,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,527.0,526.5,527.0,303.5,519.5,526.5,523.0,-0.006,0.838,0.0,1.431,0.871,0.303,0.0,0.001,0.002,0.002
5272008,1606,1,1,3,1,100,8.57,100,100.0,100.0,1,1,857.394,305.71,0.011,13.617,0,80,55,1.4,1442.5,1469.797,1854.391,1523.756,55.148,54.659,73.968,54.666,52.761,1.44,2.184,0.274,69.287,55.437,81.758,41.669,51.717,53.238,77.272,73.684,79.242,42.445,54.66,43.207,-10.82,83.813,87.188,72.125,78.125,55.5,56.438,0.0,0,72,70,1000,200,0.18,265.0,70.813,70.75,0.014,72.0,73.438,55.938,57.0,0.0,34.531,72,70,1000,200,0.088,325.75,75.5,75.25,0.029,71.875,73.063,56.094,57.344,0.0,54.156,72,70,1000,200,0.125,387.25,75.313,74.875,0.038,72.0,70.625,56.281,57.75,0.0,50.719,72,70,1000,200,0.182,467.25,74.938,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.028,12.988,12.087,12.641,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,527.0,527.0,527.0,303.5,520.0,526.5,522.5,-0.006,0.849,0.0,1.438,0.857,0.306,0.0,0.001,0.002,0.002
5272008,1607,1,1,3,1,100,8.653,100,100.0,100.0,1,1,858.565,305.71,0.011,13.558,0,80,55,1.4,1442.5,1466.644,1849.328,1508.15,55.148,54.659,73.968,54.772,52.761,1.417,2.155,0.282,69.245,55.366,82.01,41.697,51.73,53.346,77.42,73.577,79.168,42.445,54.765,43.207,-10.82,83.813,87.375,72.313,78.0,55.5,56.438,0.0,0,72,70,1000,200,0.178,264.0,70.813,71.0,0.014,72.0,73.438,55.938,57.0,0.0,34.719,72,70,1000,200,0.088,325.25,75.563,75.25,0.029,72.063,73.063,55.969,57.344,0.0,54.375,72,70,1000,200,0.124,386.25,75.313,74.875,0.034,72.0,70.75,56.281,57.75,0.0,50.219,72,70,1000,200,0.181,465.25,74.938,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.018,12.985,12.097,12.638,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,527.0,527.0,527.0,303.75,521.0,526.5,522.5,-0.005,0.839,0.0,1.432,0.859,0.306,0.0,0.001,0.002,0.002
5272008,1608,1,1,3,1,100,8.526,100,100.0,100.0,1,1,880.82,308.053,0.011,13.529,0,80,55,1.4,1439.75,1466.644,1847.641,1514.33,55.04,54.552,73.968,54.772,52.654,1.41,2.155,0.278,69.293,55.44,81.954,41.669,51.782,53.238,77.272,73.684,79.168,42.445,54.869,43.28,-10.82,84.0,87.313,72.125,77.938,55.5,56.438,0.0,0,72,70,1000,200,0.178,264.0,70.813,70.875,0.014,72.0,73.5,55.938,57.0,0.0,34.906,72,70,1000,200,0.088,324.5,75.5,75.25,0.028,72.063,73.063,55.969,57.344,0.0,54.125,72,70,1000,200,0.133,399.0,75.188,74.875,0.032,72.0,70.75,56.281,57.75,0.0,51.531,72,70,1000,200,0.17,451.0,74.938,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.02,12.978,12.097,12.631,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,527.0,526.5,527.0,303.5,521.0,526.5,522.5,-0.006,0.909,0.0,1.566,0.881,0.308,0.0,0.001,0.001,0.002
5272008,1609,1,1,3,1,100,8.678,100,100.0,100.0,1,1,872.621,309.224,0.011,13.529,0,80,55,1.4,1438.5,1493.487,1854.391,1544.691,55.04,54.659,74.073,54.877,52.761,1.372,2.176,0.282,69.394,55.548,82.683,41.725,51.886,53.346,77.272,73.577,79.168,42.445,54.974,43.28,-10.82,84.438,87.938,72.125,78.0,55.688,56.438,0.0,0,72,70,1000,200,0.189,273.75,70.813,70.875,0.014,72.0,73.5,55.938,57.0,0.0,34.125,72,70,1000,200,0.091,330.25,75.5,75.25,0.029,72.063,72.938,56.094,57.344,0.0,54.469,72,70,1000,200,0.136,402.25,75.313,74.875,0.034,71.938,70.75,56.281,57.75,0.0,50.156,72,70,1000,200,0.179,461.5,74.938,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.028,12.983,12.095,12.634,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,527.0,527.0,526.5,303.5,520.5,526.0,522.5,-0.006,0.902,0.0,1.566,0.873,0.309,0.0,0.001,0.002,0.002
5272008,1610,1,1,3,1,100,9.079,100,100.0,100.0,1,1,885.505,303.368,0.011,13.588,0,80,55,1.4,1458.75,1484.003,1845.955,1537.018,55.148,54.765,74.073,54.877,52.761,1.314,2.158,0.282,69.448,55.483,82.235,41.809,51.834,53.346,77.272,73.577,79.168,42.592,54.765,43.28,-10.82,84.0,87.813,72.125,78.188,55.5,56.563,0.0,0,72,70,1000,200,0.178,263.75,70.813,70.875,0.014,72.0,73.5,55.938,57.0,0.0,34.531,72,70,1000,200,0.093,333.0,75.5,75.25,0.029,72.063,72.938,56.094,57.219,0.0,53.281,72,70,1000,200,0.139,406.5,75.313,74.875,0.038,72.063,70.625,56.281,57.75,0.0,50.75,72,70,1000,200,0.177,462.0,74.938,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.031,12.993,12.102,12.645,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,527.0,527.0,526.5,303.5,521.0,526.5,522.5,-0.006,0.768,0.0,1.296,0.886,0.303,0.0,0.001,0.002,0.002
5272008,1611,1,1,3,1,100,9.23,100,100.0,100.0,1,1,905.417,309.224,0.011,13.558,0,80,55,1.4,1456.75,1499.816,1852.703,1545.839,55.148,54.659,73.968,54.877,52.761,1.406,2.191,0.293,69.515,55.575,81.449,41.725,51.756,53.238,77.272,73.577,79.168,42.518,54.869,43.353,-10.82,83.188,87.0,72.125,78.25,55.688,56.438,0.0,0,72,70,1000,200,0.19,272.75,70.813,70.875,0.014,72.125,73.5,55.938,57.0,0.0,35.125,72,70,1000,200,0.087,325.25,75.5,75.25,0.029,71.875,72.875,56.094,57.344,0.0,54.281,72,70,1000,200,0.135,399.0,75.188,74.875,0.036,72.063,70.688,56.281,57.75,0.0,50.813,72,70,1000,200,0.181,465.5,74.813,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.036,12.995,12.098,12.645,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,527.0,527.0,527.0,303.5,521.0,526.5,522.5,-0.006,0.917,0.0,1.569,0.905,0.309,0.0,0.001,0.002,0.002
5272008,1612,1,1,3,1,100,9.117,100,100.0,100.0,1,1,872.621,308.053,0.011,13.588,0,80,55,1.4,1472.25,1474.53,1851.015,1521.303,55.04,54.552,73.968,54.772,52.654,1.375,2.115,0.282,69.413,55.621,81.365,41.697,51.821,53.238,77.272,73.577,79.168,42.592,55.078,43.353,-10.82,83.188,86.875,72.125,78.25,55.5,56.438,0.0,0,72,70,1000,200,0.185,267.25,70.813,70.875,0.014,72.0,73.375,55.938,57.0,0.0,34.813,72,70,1000,200,0.089,325.25,75.5,75.25,0.029,72.063,72.875,55.969,57.344,0.0,54.656,72,70,1000,200,0.13,397.0,75.188,74.875,0.036,72.0,70.625,56.375,57.75,0.0,51.031,72,70,1000,200,0.181,465.25,74.938,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.01,12.976,12.084,12.628,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,527.0,527.0,527.0,303.75,520.5,526.5,523.0,-0.006,0.828,0.0,1.433,0.873,0.308,0.0,0.001,0.002,0.002
5272008,1613,1,1,3,1,100,9.734,100,100.0,100.0,1,1,887.848,308.053,0.011,13.675,0,80,55,1.4,1457.5,1493.487,1867.914,1544.353,55.255,54.659,73.968,54.983,52.761,1.391,2.169,0.278,69.558,55.652,82.066,41.641,51.86,53.453,77.198,73.577,79.02,42.592,54.869,43.353,-10.82,83.75,87.188,72.125,78.188,55.5,56.563,0.0,0,72,70,1000,200,0.189,272.75,70.813,70.875,0.014,72.125,73.313,55.938,57.0,0.0,34.344,72,70,1000,200,0.095,336.25,75.5,75.125,0.029,72.063,72.875,55.969,57.344,0.0,54.125,72,70,1000,200,0.133,402.75,75.188,74.75,0.038,72.063,70.625,56.281,57.75,0.0,51.125,72,70,1000,200,0.181,465.75,74.813,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.029,12.991,12.109,12.643,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,527.0,526.5,527.0,303.5,520.5,526.5,522.5,-0.006,0.848,0.0,1.442,0.888,0.308,0.0,0.002,0.002,0.002
5272008,1614,1,1,3,1,100,9.617,100,100.0,100.0,1,1,892.533,310.395,0.011,13.617,0,80,55,1.4,1479.0,1496.651,1864.53,1531.4,55.148,54.871,74.179,54.983,52.761,1.387,2.184,0.293,69.516,55.635,81.898,41.669,51.996,53.453,77.198,73.79,79.094,42.665,54.869,43.353,-10.82,83.75,87.125,72.125,78.188,55.406,56.438,0.0,0,72,70,1000,200,0.181,265.25,70.688,70.875,0.014,72.125,73.375,55.938,57.0,0.0,34.844,72,70,1000,200,0.093,334.0,75.5,75.25,0.028,72.063,72.75,55.969,57.219,0.0,53.531,72,70,1000,200,0.137,406.75,75.188,74.875,0.034,72.0,70.563,56.281,57.75,0.0,50.281,72,70,1000,200,0.183,466.75,74.813,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.037,13.005,12.122,12.656,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.75,527.0,526.5,527.0,303.5,520.5,526.0,523.0,-0.006,0.768,0.0,1.298,0.893,0.31,0.0,0.001,0.002,0.002
5272008,1615,1,1,3,1,100,9.749,100,100.0,100.0,1,1,896.047,309.224,0.011,13.573,0,80,55,1.4,1474.25,1504.566,1872.994,1542.282,55.148,54.765,74.073,54.877,52.761,1.368,2.166,0.282,69.528,55.626,82.094,41.697,51.996,53.346,77.198,73.79,79.02,42.592,54.869,43.425,-10.82,83.938,87.313,72.313,78.25,55.688,56.438,0.0,0,72,70,1000,200,0.178,263.5,70.813,70.875,0.014,72.0,73.375,55.938,57.0,0.0,34.125,72,70,1000,200,0.093,333.25,75.5,75.25,0.029,72.063,72.938,55.969,57.344,0.0,53.375,72,70,1000,200,0.138,408.5,75.188,74.875,0.034,72.063,70.563,56.281,57.75,0.0,50.219,72,70,1000,200,0.181,466.0,74.938,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.008,12.963,12.09,12.622,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,526.5,527.0,527.0,303.5,521.0,526.5,522.5,-0.006,0.921,0.0,1.567,0.896,0.309,0.0,0.001,0.002,0.002
5272008,1616,1,1,3,1,100,9.911,100,100.0,100.0,1,1,920.644,313.909,0.011,13.631,0,80,55,1.4,1470.0,1490.324,1874.689,1555.612,55.148,54.765,74.073,54.877,52.761,1.391,2.122,0.282,69.597,55.702,81.618,41.753,51.905,53.346,77.198,73.79,79.02,42.592,54.974,43.425,-10.82,83.063,87.125,72.125,78.438,55.688,56.438,0.0,0,72,70,1000,200,0.184,267.5,70.813,70.875,0.014,72.0,73.375,55.938,57.0,0.0,35.031,72,70,1000,200,0.092,334.5,75.563,75.25,0.029,72.063,72.875,56.094,57.344,0.0,53.719,72,70,1000,200,0.14,405.5,75.188,74.875,0.032,72.0,70.625,56.281,57.75,0.0,50.813,72,70,1000,200,0.181,467.25,74.813,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.023,12.995,12.112,12.648,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,527.0,526.5,527.0,303.5,521.0,526.5,522.5,-0.006,0.917,0.0,1.574,0.921,0.314,0.0,0.001,0.001,0.002
5272008,1617,1,1,3,1,100,10.072,100,100.0,100.0,1,1,892.533,310.395,0.011,13.631,0,80,55,1.4,1468.0,1487.163,1867.914,1547.345,55.148,54.765,73.968,54.983,52.868,1.387,2.137,0.267,69.666,55.76,81.393,41.753,51.905,53.453,77.198,73.471,79.02,42.665,54.974,43.353,-10.82,83.063,86.75,72.125,78.313,55.688,56.438,0.0,0,72,70,1000,200,0.184,269.5,70.813,70.875,0.014,72.0,73.5,55.938,57.0,0.0,34.188,72,70,1000,200,0.094,335.25,75.5,75.25,0.028,72.063,72.813,56.094,57.344,0.0,54.719,72,70,1000,200,0.134,398.5,75.188,74.875,0.042,72.063,70.688,56.281,57.75,0.0,51.031,72,70,1000,200,0.178,458.75,74.938,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.015,12.987,12.112,12.643,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,526.5,527.0,527.0,303.5,521.5,526.5,522.5,-0.005,0.762,0.0,1.3,0.893,0.31,0.0,0.001,0.002,0.002
5272008,1618,1,1,3,1,100,10.146,100,100.0,100.0,1,1,893.704,310.395,0.011,13.646,0,80,55,1.4,1478.5,1480.844,1869.607,1546.143,55.148,54.659,74.073,54.877,52.868,1.394,2.223,0.278,69.686,55.683,81.253,41.641,51.808,53.346,77.198,73.79,79.02,42.665,54.974,43.498,-10.82,82.75,86.563,72.125,78.375,55.5,56.438,0.0,0,72,70,1000,200,0.184,267.75,70.688,70.875,0.014,71.875,73.375,55.938,57.0,0.0,34.0,72,70,1000,200,0.094,336.25,75.563,75.125,0.029,72.063,72.688,56.094,57.344,0.0,54.563,72,70,1000,200,0.134,402.25,75.313,74.875,0.041,72.0,70.625,56.375,57.75,0.0,50.406,72,70,1000,200,0.181,466.25,74.938,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.034,13.005,12.106,12.656,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,527.0,527.0,526.5,303.75,521.0,526.5,522.5,-0.006,0.923,0.0,1.575,0.894,0.31,0.0,0.002,0.003,0.002
5272008,1619,1,1,3,1,100,10.072,100,100.0,100.0,1,1,874.963,308.053,0.011,13.573,0,80,55,1.4,1467.75,1474.53,1861.149,1530.097,55.04,54.659,73.968,54.772,52.654,1.417,2.137,0.285,69.586,55.687,80.664,41.641,51.782,53.131,77.198,73.577,79.02,42.665,54.974,43.498,-10.82,82.313,86.063,72.125,78.313,55.5,56.563,0.0,0,72,70,1000,200,0.186,271.0,70.813,70.875,0.014,71.875,73.188,55.938,57.125,0.0,34.531,72,70,1000,200,0.085,322.0,75.5,75.25,0.028,72.063,72.75,56.094,57.344,0.0,54.594,72,70,1000,200,0.137,402.5,75.188,74.875,0.036,72.0,70.563,56.281,57.75,0.0,51.031,72,70,1000,200,0.178,459.5,74.813,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.001,12.97,12.087,12.626,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,527.0,526.5,527.0,303.75,521.0,526.5,523.0,-0.006,0.919,0.0,1.567,0.875,0.308,0.0,0.001,0.002,0.002
5272008,1620,1,1,3,1,100,10.4,100,100.0,100.0,1,1,887.848,305.71,0.011,13.617,0,80,55,1.4,1468.25,1484.003,1861.149,1524.201,55.148,54.659,74.073,54.772,52.868,1.433,2.151,0.278,69.561,55.645,80.832,41.613,51.769,53.238,77.124,73.471,79.02,42.738,54.974,43.498,-10.82,82.563,86.063,72.313,78.25,55.5,56.438,0.0,0,72,70,1000,200,0.182,266.25,70.813,70.75,0.014,71.875,73.313,55.938,57.0,0.0,34.0,72,70,1000,200,0.084,324.75,75.5,75.25,0.028,72.188,72.813,56.094,57.344,0.0,54.531,72,70,1000,200,0.137,403.75,75.188,74.875,0.033,72.0,70.625,56.281,57.75,0.0,51.188,72,70,1000,200,0.182,466.25,74.813,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.01,12.984,12.118,12.641,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.75,526.5,526.5,527.0,303.5,520.5,526.0,523.0,-0.006,0.846,0.0,1.434,0.888,0.306,0.0,0.001,0.002,0.002
5272008,1621,1,1,3,1,100,10.503,100,100.0,100.0,1,1,898.39,305.71,0.011,13.617,0,80,55,1.4,1465.5,1495.069,1874.689,1527.952,55.148,54.552,74.073,54.772,52.761,1.417,2.209,0.274,69.637,55.673,80.019,41.557,51.666,53.131,77.198,73.577,79.02,42.811,54.765,43.498,-10.82,81.75,85.5,72.125,78.188,55.5,56.438,0.0,0,72,70,1000,200,0.191,273.5,70.688,70.875,0.014,71.875,73.438,55.938,57.0,0.0,33.438,72,70,1000,200,0.084,317.0,75.5,75.125,0.029,71.875,72.813,55.969,57.344,0.0,54.969,72,70,1000,200,0.134,402.5,75.188,74.875,0.035,72.0,70.688,56.281,57.875,0.0,50.438,72,70,1000,200,0.182,466.75,74.813,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.013,12.981,12.114,12.636,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,527.0,526.5,527.0,303.5,521.0,526.0,523.0,-0.006,0.783,0.0,1.297,0.898,0.306,0.0,0.002,0.002,0.002
5272008,1622,1,1,3,1,100,10.354,100,100.0,100.0,1,1,883.163,305.71,0.011,13.631,0,80,55,1.4,1456.25,1461.916,1867.914,1517.762,55.04,54.552,74.179,54.772,52.654,1.402,2.191,0.278,69.554,55.621,80.047,41.444,51.627,53.131,77.124,73.471,79.02,42.738,54.869,43.571,-10.82,81.875,85.375,72.125,78.188,55.5,56.438,0.0,0,72,70,1000,200,0.181,266.75,70.813,70.75,0.014,72.0,73.5,55.938,57.0,0.0,34.313,72,70,1000,200,0.083,316.25,75.5,75.25,0.029,72.063,72.75,55.969,57.344,0.0,53.969,72,70,1000,200,0.138,410.0,75.188,74.875,0.034,72.0,70.688,56.375,57.75,0.0,50.969,72,70,1000,200,0.178,460.5,74.938,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.008,12.981,12.112,12.639,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,527.0,526.5,527.0,303.5,521.0,526.0,523.0,-0.006,0.936,0.0,1.574,0.883,0.306,0.0,0.001,0.002,0.002
5272008,1623,1,1,3,1,100,10.385,100,100.0,100.0,1,1,890.19,306.881,0.011,13.631,0,80,55,1.4,1442.5,1482.423,1856.079,1527.477,55.04,54.552,74.179,54.666,52.654,1.387,2.162,0.289,69.508,55.59,80.917,41.388,51.704,53.238,77.198,73.577,79.02,42.811,54.765,43.644,-10.82,82.625,86.0,72.125,78.188,55.5,56.438,0.0,0,72,70,1000,200,0.191,274.0,70.688,70.75,0.014,71.875,73.5,55.938,57.0,0.0,34.188,72,70,1000,200,0.084,317.0,75.5,75.125,0.028,72.063,72.688,55.969,57.219,0.0,53.281,72,70,1000,200,0.134,404.75,75.188,74.875,0.034,72.0,70.688,56.281,57.75,0.0,50.594,72,70,1000,200,0.181,466.0,74.813,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.004,12.984,12.115,12.636,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.75,526.5,526.5,526.5,303.75,521.0,526.5,522.5,-0.006,0.95,0.0,1.574,0.89,0.307,0.0,0.002,0.002,0.002
5272008,1624,1,1,3,1,100,10.213,100,100.0,100.0,1,1,884.334,308.053,0.011,13.675,0,80,55,1.4,1472.0,1468.22,1869.607,1530.323,54.932,54.659,74.073,54.877,52.654,1.379,2.18,0.263,69.538,55.595,81.477,41.388,51.743,53.238,77.124,73.577,78.946,42.811,54.66,43.571,-10.82,83.25,86.563,72.125,78.063,55.5,56.438,0.0,0,72,70,1000,200,0.183,269.0,70.813,70.75,0.014,72.0,73.688,55.844,57.0,0.0,34.031,72,70,1000,200,0.09,327.0,75.5,75.125,0.029,71.875,72.75,55.969,57.219,0.0,54.75,72,70,1000,200,0.135,401.0,75.188,74.875,0.037,72.0,70.75,56.188,57.75,0.0,50.375,72,70,1000,200,0.182,466.5,74.813,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.985,12.968,12.093,12.623,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,527.0,526.5,527.0,303.5,521.0,526.5,522.5,-0.006,0.877,0.0,1.44,0.884,0.308,0.0,0.002,0.002,0.002
5272008,1625,1,1,3,1,100,10.482,100,100.0,100.0,1,1,878.477,308.053,0.011,13.646,0,80,55,1.4,1471.25,1465.067,1852.703,1523.371,55.04,54.552,73.968,54.772,52.547,1.413,2.18,0.282,69.455,55.545,80.328,41.388,51.692,53.131,77.124,73.79,78.946,42.738,54.869,43.498,-10.82,81.875,85.75,72.125,78.0,55.5,56.438,0.0,0,72,70,1000,200,0.187,270.0,70.813,70.875,0.014,72.0,73.813,55.938,57.0,0.0,34.344,72,70,1000,200,0.088,325.5,75.5,75.125,0.029,71.875,72.688,56.094,57.344,0.0,54.844,72,70,1000,200,0.134,401.0,75.188,74.875,0.034,71.938,70.688,56.281,57.75,0.0,51.375,72,70,1000,200,0.176,457.5,74.813,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.023,12.998,12.11,12.655,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.75,527.0,527.0,526.5,303.5,521.0,526.0,523.0,-0.006,0.855,0.0,1.437,0.878,0.308,0.0,0.002,0.002,0.002
5272008,1626,1,1,3,1,100,10.795,100,100.0,100.0,1,1,907.76,309.224,0.011,13.617,0,80,55,1.4,1463.75,1491.906,1861.149,1530.795,55.148,54.659,74.073,54.877,52.654,1.413,2.162,0.285,69.432,55.598,80.748,41.36,51.756,53.238,77.05,73.79,78.946,42.811,54.869,43.644,-10.82,82.375,85.875,72.125,78.063,55.5,56.438,0.0,0,72,70,1000,200,0.191,273.0,70.813,70.75,0.014,72.0,74.0,55.938,57.0,0.0,34.688,72,70,1000,200,0.088,324.75,75.5,75.125,0.028,71.875,72.813,55.969,57.344,0.0,54.813,72,70,1000,200,0.135,400.25,75.188,74.875,0.03,72.063,70.688,56.281,57.75,0.0,50.469,72,70,1000,200,0.181,466.0,74.938,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.016,12.993,12.12,12.645,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,527.0,526.5,527.0,303.5,520.5,526.5,522.5,-0.006,0.941,0.0,1.572,0.908,0.309,0.0,0.002,0.001,0.002
5272008,1627,1,1,3,1,100,10.639,100,100.0,100.0,1,1,891.362,305.71,0.011,13.675,0,80,55,1.4,1456.75,1496.651,1859.458,1531.781,55.04,54.659,73.968,54.772,52.654,1.413,2.205,0.3,69.416,55.535,81.309,41.36,51.808,53.238,77.05,73.79,78.946,42.811,54.765,43.571,-10.82,82.875,86.438,72.125,78.25,55.5,56.438,0.0,0,72,70,1000,200,0.189,270.0,70.688,70.75,0.014,72.0,74.0,55.938,57.0,0.0,34.906,72,70,1000,200,0.088,324.5,75.5,75.125,0.029,71.875,72.938,55.969,57.344,0.0,53.156,72,70,1000,200,0.134,403.0,75.188,74.875,0.038,72.063,70.563,56.281,57.875,0.0,51.188,72,70,1000,200,0.182,465.5,74.688,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.028,13.001,12.123,12.661,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,527.0,527.0,527.0,303.75,520.5,526.5,522.5,-0.006,0.869,0.0,1.44,0.891,0.306,0.0,0.002,0.002,0.001
5272008,1628,1,1,3,1,100,10.731,100,100.0,100.0,1,1,899.561,304.539,0.011,13.646,0,80,55,1.4,1463.75,1509.319,1854.391,1526.996,55.04,54.765,74.073,54.877,52.761,1.391,2.148,0.274,69.525,55.517,81.477,41.332,51.808,53.346,77.124,73.471,78.873,42.811,54.765,43.644,-10.82,82.938,86.625,72.125,78.313,55.5,56.438,0.0,0,72,70,1000,200,0.189,272.25,70.813,70.75,0.014,72.0,74.0,55.844,57.0,0.0,33.688,72,70,1000,200,0.092,336.5,75.5,75.125,0.029,72.063,72.813,55.969,57.344,0.0,55.094,72,70,1000,200,0.133,397.25,75.188,74.875,0.038,72.063,70.625,56.281,57.75,0.0,50.781,72,70,1000,200,0.18,464.0,74.813,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.003,12.981,12.112,12.636,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,527.0,526.5,527.0,303.75,521.0,526.5,523.0,-0.005,0.951,0.0,1.575,0.9,0.305,0.0,0.002,0.002,0.002
5272008,1629,1,1,3,1,100,11.093,100,100.0,100.0,1,1,878.477,308.053,0.011,13.661,0,80,55,1.4,1463.75,1498.234,1844.27,1539.654,55.148,54.765,74.179,54.877,52.868,1.433,2.198,0.27,69.504,55.652,80.748,41.416,51.743,53.238,77.05,73.471,78.946,42.885,54.869,43.644,-10.82,82.313,86.063,72.125,78.313,55.5,56.344,0.0,0,72,70,1000,200,0.192,272.5,70.688,70.875,0.014,72.0,73.813,55.938,57.0,0.0,34.594,72,70,1000,200,0.088,326.5,75.5,75.25,0.027,71.875,72.875,55.969,57.344,0.0,53.625,72,70,1000,200,0.137,411.25,75.188,74.875,0.038,72.0,70.688,56.281,57.75,0.0,50.438,72,70,1000,200,0.181,466.75,74.813,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.028,12.99,12.114,12.648,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.75,527.0,526.5,527.0,304.0,521.0,526.5,522.5,-0.006,0.865,0.0,1.437,0.878,0.308,0.0,0.001,0.002,0.002
5272008,1630,1,1,3,1,100,11.186,100,100.0,100.0,1,1,867.936,310.395,0.011,13.631,0,80,55,1.4,1477.5,1468.22,1847.641,1516.254,55.148,54.765,74.284,54.877,52.761,1.402,2.111,0.278,69.516,55.569,80.496,41.388,51.73,53.238,77.05,73.684,78.873,42.958,54.869,43.717,-10.82,82.125,85.813,72.125,78.313,55.688,56.563,0.0,0,72,70,1000,200,0.18,264.75,70.688,70.875,0.014,72.0,73.625,55.938,57.0,0.0,34.844,72,70,1000,200,0.088,326.0,75.5,75.125,0.029,71.875,72.875,55.969,57.344,0.0,53.375,72,70,1000,200,0.133,400.75,75.188,74.875,0.037,72.0,70.688,56.281,57.75,0.0,51.906,72,70,1000,200,0.172,455.25,74.813,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.018,12.987,12.103,12.645,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,527.0,526.5,527.0,303.75,521.0,526.5,522.5,-0.006,0.869,0.0,1.434,0.868,0.31,0.0,0.002,0.002,0.002
5272008,1631,1,1,3,1,100,11.079,100,100.0,100.0,1,1,887.848,306.881,0.011,13.646,0,80,55,1.4,1449.75,1482.423,1851.015,1531.782,55.04,54.552,74.073,54.772,52.654,1.383,2.148,0.278,69.449,55.568,80.524,41.304,51.756,53.131,76.976,73.471,78.799,42.885,54.869,43.644,-10.82,82.188,85.688,72.0,78.313,55.5,56.563,0.0,0,72,70,1000,200,0.19,272.5,70.688,70.75,0.014,72.0,73.438,55.844,57.0,0.0,34.594,72,70,1000,200,0.094,333.0,75.5,75.125,0.029,71.875,72.938,55.969,57.344,0.0,53.813,72,70,1000,200,0.128,394.0,75.188,74.875,0.039,72.0,70.625,56.281,57.75,0.0,50.5,72,70,1000,200,0.181,466.25,74.813,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.034,12.998,12.106,12.656,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,527.0,527.0,527.0,303.5,521.0,526.5,523.0,-0.006,0.864,0.0,1.435,0.888,0.307,0.0,0.002,0.002,0.002
5272008,1632,1,1,3,1,100,11.231,100,100.0,100.0,1,1,884.334,306.881,0.011,13.602,0,80,55,1.4,1464.75,1482.423,1859.458,1535.073,55.148,54.659,73.968,54.772,52.761,1.364,2.187,0.278,69.54,55.643,80.524,41.248,51.743,53.238,76.976,73.684,78.946,42.958,54.974,43.717,-10.82,82.188,85.688,72.125,78.438,55.5,56.438,0.0,0,72,70,1000,200,0.188,272.25,70.688,70.75,0.014,72.0,73.5,55.938,57.0,0.0,34.969,72,70,1000,200,0.092,329.75,75.5,75.25,0.029,71.875,72.813,55.969,57.344,0.0,53.688,72,70,1000,200,0.128,394.0,75.188,74.875,0.025,71.938,70.563,56.281,57.75,0.0,50.563,72,70,1000,200,0.18,464.5,74.813,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.036,13.002,12.112,12.655,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,527.0,526.5,527.0,303.5,520.5,526.5,523.0,-0.007,0.859,0.0,1.431,0.884,0.307,0.0,0.001,0.001,0.002
5272008,1633,1,1,3,1,100,11.588,100,100.0,100.0,1,1,886.676,308.053,0.011,13.675,0,80,55,1.4,1472.0,1457.191,1866.222,1507.441,55.148,54.552,73.968,54.772,52.761,1.444,2.184,0.274,69.472,55.627,80.131,41.276,51.679,53.238,77.05,73.471,78.799,42.885,54.869,43.717,-10.82,81.75,85.5,72.0,78.5,55.5,56.438,0.0,0,72,70,1000,200,0.185,268.0,70.688,70.75,0.014,72.0,73.375,55.938,57.0,0.0,34.094,72,70,1000,200,0.091,329.5,75.5,75.25,0.029,71.875,72.875,55.969,57.344,0.0,53.844,72,70,1000,200,0.124,384.5,75.188,74.875,0.037,72.0,70.5,56.375,57.75,0.0,51.438,72,70,1000,200,0.171,452.0,74.813,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.026,12.998,12.112,12.648,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.75,527.0,527.0,527.0,303.5,521.0,526.0,523.0,-0.005,0.949,0.0,1.577,0.887,0.308,0.0,0.001,0.002,0.002
5272008,1634,1,1,3,1,100,11.495,100,100.0,100.0,1,1,881.991,305.71,0.011,13.573,0,80,55,1.4,1435.75,1465.067,1856.079,1523.396,55.04,54.659,74.179,54.877,52.654,1.398,2.18,0.278,69.467,55.591,80.243,41.248,51.704,53.131,76.976,73.684,78.873,42.885,54.765,43.717,-10.82,81.875,85.438,72.125,78.375,55.688,56.438,0.0,0,72,70,1000,200,0.192,274.0,70.813,70.875,0.014,72.0,73.313,55.938,57.0,0.0,34.75,72,70,1000,200,0.088,325.25,75.5,75.25,0.029,72.063,73.063,55.969,57.344,0.0,54.031,72,70,1000,200,0.125,389.25,75.188,74.875,0.038,72.0,70.625,56.281,57.75,0.0,50.406,72,70,1000,200,0.181,465.25,74.813,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.939,12.914,12.036,12.571,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.0,527.0,527.0,303.75,521.0,526.5,523.0,-0.006,0.951,0.0,1.565,0.882,0.306,0.0,0.001,0.002,0.002
5272008,1635,1,1,3,1,100,11.617,100,100.0,100.0,1,1,890.19,302.196,0.011,13.602,0,80,55,1.4,1459.0,1465.067,1854.391,1511.646,55.04,54.765,74.179,54.877,52.654,1.413,2.122,0.296,69.477,55.569,80.804,41.164,51.821,53.238,76.976,73.471,78.873,42.958,54.765,43.717,-10.82,82.5,85.875,72.125,78.375,55.5,56.438,0.0,0,72,70,1000,200,0.187,269.25,70.688,70.75,0.014,72.0,73.375,55.938,57.0,0.0,34.906,72,70,1000,200,0.088,325.75,75.5,75.25,0.029,72.063,73.0,55.969,57.344,0.0,52.969,72,70,1000,200,0.132,394.5,75.188,74.875,0.042,71.938,70.75,56.375,57.75,0.0,51.375,72,70,1000,200,0.171,452.75,74.938,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.962,12.937,12.051,12.592,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.0,527.0,527.0,303.75,521.0,526.5,523.0,-0.006,0.874,0.0,1.431,0.89,0.302,0.0,0.001,0.002,0.002
5272008,1636,1,1,3,1,100,11.71,100,100.0,100.0,1,1,885.505,301.025,0.011,13.573,0,80,55,1.4,1433.0,1480.844,1857.768,1526.858,55.148,54.765,74.073,54.877,52.868,1.425,2.108,0.282,69.488,55.565,81.253,41.248,51.873,53.561,76.902,73.365,78.799,42.885,54.869,43.717,-10.82,82.938,86.188,72.125,78.25,55.5,56.344,0.0,0,72,70,1000,200,0.18,264.75,70.688,70.625,0.014,72.125,73.625,55.938,57.0,0.0,35.219,72,70,1000,200,0.088,324.75,75.5,75.125,0.029,72.063,72.938,56.094,57.344,0.0,54.25,72,70,1000,200,0.132,397.75,75.188,74.875,0.034,71.938,70.75,56.281,57.75,0.0,50.281,72,70,1000,200,0.179,460.5,74.813,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.96,12.933,12.039,12.59,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.0,527.0,527.0,303.75,521.0,526.5,523.0,-0.006,0.942,0.0,1.565,0.886,0.301,0.0,0.002,0.002,0.002
5272008,1637,1,1,3,1,100,12.097,100,100.0,100.0,1,1,894.876,308.053,0.011,13.602,0,80,55,1.4,1459.25,1495.069,1861.149,1527.19,55.148,54.977,74.179,55.088,52.761,1.36,2.137,0.274,69.549,55.571,80.945,41.248,51.905,53.453,76.902,73.365,78.799,42.152,54.974,42.988,-10.82,82.438,86.188,72.125,78.375,55.5,56.438,0.0,0,72,70,1000,200,0.191,273.25,70.688,70.75,0.014,72.0,73.5,55.938,56.938,0.0,34.938,72,70,1000,200,0.089,325.75,75.5,75.125,0.028,71.875,72.875,56.094,57.344,0.0,53.375,72,70,1000,200,0.137,408.5,75.188,74.875,0.036,72.0,70.75,56.281,57.75,0.0,50.75,72,70,1000,200,0.179,462.5,74.813,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.95,12.922,12.035,12.579,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.0,527.0,527.0,303.5,521.5,526.5,523.0,-0.006,0.887,0.0,1.576,0.895,0.308,0.0,0.002,0.002,0.002
5272008,1638,1,1,3,1,100,12.289,100,100.0,100.0,1,1,867.936,304.539,0.011,13.529,0,80,55,1.4,1462.75,1465.067,1856.079,1511.321,55.148,54.871,74.073,54.983,52.761,1.379,2.122,0.27,69.524,55.603,79.851,41.276,51.756,53.346,76.902,73.471,78.799,41.639,54.974,42.479,-10.82,81.313,85.438,72.125,78.25,55.688,56.438,0.0,0,72,70,1000,200,0.184,267.25,70.688,70.875,0.014,72.0,73.313,55.938,57.0,0.0,35.125,72,70,1000,200,0.089,325.5,75.375,75.25,0.029,71.875,72.688,56.094,57.344,0.0,52.719,72,70,1000,200,0.133,399.25,75.0,74.75,0.04,72.0,70.75,56.281,57.75,0.0,51.75,72,70,1000,200,0.172,454.25,74.813,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.971,12.948,12.048,12.605,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,527.0,527.0,527.0,303.5,521.0,526.5,523.0,-0.006,0.852,0.0,1.576,0.868,0.305,0.0,0.001,0.001,0.002
5272008,1639,1,1,3,1,100,12.725,100,100.0,100.0,1,1,906.589,306.881,0.011,13.646,0,80,55,1.4,1462.0,1485.583,1866.222,1540.669,55.255,54.765,74.179,54.983,52.761,1.41,2.176,0.278,69.596,55.708,79.178,41.22,51.717,53.346,76.828,73.365,78.799,41.419,54.974,42.333,-10.82,80.688,84.75,72.0,78.313,55.688,56.563,0.0,0,72,70,1000,200,0.19,273.25,70.813,70.75,0.014,71.875,73.5,55.938,57.0,0.0,34.344,72,70,1000,200,0.092,331.0,75.5,75.125,0.027,72.063,72.875,56.094,57.344,0.0,54.25,72,70,1000,200,0.134,399.75,75.188,74.875,0.037,72.0,70.75,56.375,57.75,0.0,50.188,72,70,1000,200,0.181,465.5,74.813,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.965,12.937,12.046,12.592,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.0,527.0,527.0,303.5,521.5,526.5,523.0,-0.006,0.92,0.0,1.729,0.907,0.307,0.0,0.001,0.002,0.002
5272008,1640,1,1,3,1,100,12.945,100,100.0,100.0,1,1,872.621,305.71,0.011,13.631,0,80,55,1.4,1456.25,1469.797,1856.079,1519.851,55.255,54.871,74.073,54.983,52.868,1.387,2.137,0.282,69.527,55.621,79.795,41.248,51.756,53.453,76.828,73.471,78.799,41.346,55.078,42.26,-10.82,81.25,85.0,72.0,78.188,55.5,56.563,0.0,0,72,70,1000,200,0.194,275.25,70.688,70.75,0.014,72.0,73.5,55.938,57.0,0.0,35.063,72,70,1000,200,0.088,325.5,75.375,75.25,0.028,71.875,72.875,56.094,57.344,0.0,52.781,72,70,1000,200,0.133,399.25,75.188,74.875,0.034,71.938,70.75,56.375,57.75,0.0,51.375,72,70,1000,200,0.169,450.25,74.813,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.963,12.937,12.034,12.593,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.0,527.0,527.0,303.5,521.0,526.5,523.0,-0.006,0.907,0.0,1.727,0.873,0.306,0.0,0.001,0.002,0.002
5272008,1641,1,1,3,1,100,13.146,100,100.0,100.0,1,1,865.593,311.567,0.011,13.573,0,80,55,1.4,1448.5,1450.895,1839.217,1515.226,55.255,54.871,74.073,54.983,52.761,1.41,2.09,0.282,69.453,55.559,80.019,41.248,51.808,53.561,76.828,73.365,78.725,41.2,54.974,42.114,-10.82,81.563,85.188,72.125,77.938,55.5,56.563,0.0,0,72,70,1000,200,0.185,270.75,70.688,70.75,0.014,71.875,73.438,55.938,57.125,0.0,33.75,72,70,1000,200,0.091,336.75,75.5,75.125,0.028,71.875,72.813,56.094,57.344,0.0,54.0,72,70,1000,200,0.127,387.25,75.188,74.75,0.034,71.938,70.688,56.375,57.875,0.0,51.313,72,70,1000,200,0.17,450.25,74.813,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.947,12.921,12.026,12.576,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.0,527.0,527.0,303.5,522.0,526.5,523.0,-0.006,0.901,0.0,1.72,0.866,0.312,0.0,0.002,0.002,0.002
5272008,1642,1,1,3,1,100,13.037,100,100.0,100.0,1,1,878.477,308.053,0.011,13.602,0,80,55,1.4,1466.0,1468.22,1867.914,1523.726,55.04,54.765,73.968,54.983,52.761,1.402,2.194,0.27,69.534,55.651,79.823,41.192,51.756,53.453,76.828,73.577,78.725,41.126,54.869,41.969,-10.82,81.188,85.0,72.0,78.0,55.5,56.563,0.0,0,72,70,1000,200,0.186,268.75,70.688,70.75,0.014,71.875,73.625,55.938,57.0,0.0,34.688,72,70,1000,200,0.089,327.0,75.5,75.125,0.029,71.875,72.563,56.094,57.344,0.0,53.688,72,70,1000,200,0.134,401.5,75.188,74.75,0.034,71.938,70.75,56.281,57.75,0.0,50.563,72,70,1000,200,0.173,455.25,74.688,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.97,12.943,12.041,12.598,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.0,527.0,527.0,303.5,521.5,526.5,523.5,-0.006,0.834,0.0,1.59,0.878,0.308,0.0,0.002,0.002,0.001
5272008,1643,1,1,3,1,100,13.185,100,100.0,100.0,1,1,897.218,306.881,0.011,13.573,0,80,55,1.4,1432.0,1490.324,1851.015,1532.101,55.148,54.871,74.073,55.088,52.868,1.413,2.129,0.289,69.584,55.662,79.598,41.136,51.756,53.453,76.828,73.365,78.725,40.98,54.974,41.896,-10.82,80.938,84.813,72.0,78.125,55.5,56.438,0.0,0,72,70,1000,200,0.19,273.25,70.688,70.75,0.014,72.0,73.438,55.938,57.0,0.0,35.063,72,70,1000,200,0.087,324.0,75.375,75.125,0.029,71.875,72.75,56.094,57.344,0.0,53.375,72,70,1000,200,0.125,385.25,75.0,74.875,0.042,72.0,70.75,56.281,57.75,0.0,50.094,72,70,1000,200,0.18,463.0,74.813,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.975,12.949,12.048,12.603,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.0,527.0,527.0,303.5,521.0,526.5,523.5,-0.006,0.888,0.0,1.724,0.897,0.307,0.0,0.001,0.001,0.002
5272008,1644,1,1,3,1,100,13.091,100,100.0,100.0,1,1,885.505,305.71,0.021,13.558,0,80,55,1.4,1441.5,1457.191,1842.585,1510.43,55.04,54.871,74.073,55.088,52.761,1.353,2.194,0.27,69.597,55.624,80.075,41.164,51.873,53.453,76.754,73.365,78.651,40.833,54.974,41.75,-10.82,81.313,85.063,72.125,78.125,55.5,56.438,0.0,0,72,70,1000,200,0.181,265.5,70.688,70.875,0.014,72.0,73.313,55.938,57.0,0.0,33.5,72,70,1000,200,0.088,325.25,75.5,75.125,0.029,71.875,72.75,56.094,57.344,0.0,53.281,72,70,1000,200,0.127,392.0,75.188,74.875,0.031,72.0,70.75,56.281,57.75,0.0,50.406,72,70,1000,200,0.178,462.25,74.813,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.965,12.94,12.043,12.592,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.5,527.0,527.0,303.5,521.0,526.5,523.0,-0.012,0.879,0.0,1.724,0.886,0.306,0.0,0.002,0.001,0.002
5272008,1645,1,1,3,1,100,13.198,100,100.0,100.0,1,1,881.991,308.053,0.011,13.602,0,80,55,1.4,1440.75,1477.686,1842.585,1524.213,55.148,55.083,74.073,55.088,52.868,1.417,2.22,0.296,69.548,55.638,80.917,41.136,52.022,53.775,76.828,73.365,78.651,40.76,55.078,41.605,-10.82,82.125,85.813,71.938,78.25,55.5,56.438,0.0,0,72,70,1000,200,0.194,276.5,70.688,70.75,0.014,71.875,73.438,55.938,57.0,0.0,34.313,72,70,1000,200,0.089,327.0,75.5,75.125,0.029,71.875,72.938,56.094,57.344,0.0,53.094,72,70,1000,200,0.129,390.25,75.188,74.75,0.035,72.0,70.75,56.375,57.75,0.0,51.094,72,70,1000,200,0.17,451.0,74.813,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.973,12.94,12.049,12.595,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,527.0,527.0,526.5,303.5,521.0,526.5,523.5,-0.006,0.803,0.0,1.594,0.882,0.308,0.0,0.002,0.002,0.002
5272008,1646,1,1,3,1,100,13.556,100,100.0,100.0,1,1,884.334,308.053,0.011,13.588,0,80,55,1.4,1440.5,1463.491,1862.839,1515.069,55.04,54.977,73.968,55.194,52.654,1.425,2.115,0.285,69.527,55.593,81.085,41.164,52.061,53.668,76.754,73.577,78.725,40.613,54.974,41.532,-10.82,82.0,86.313,72.125,78.25,55.688,56.438,0.0,0,72,70,1000,200,0.182,266.5,70.813,70.75,0.014,71.875,73.438,55.938,57.0,0.0,32.844,72,70,1000,200,0.089,326.0,75.375,75.25,0.029,71.875,72.938,56.094,57.344,0.0,53.906,72,70,1000,200,0.124,383.75,75.0,74.938,0.038,71.938,70.688,56.375,57.75,0.0,50.125,72,70,1000,200,0.177,458.75,74.813,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.949,12.919,12.034,12.576,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.0,527.0,527.0,303.5,522.0,526.5,523.0,-0.007,0.87,0.0,1.732,0.884,0.308,0.0,0.001,0.0,0.002
