DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5272008,1647,1,1,3,1,100,13.694,100,100.0,100.0,1,1,869.107,304.539,0.011,13.558,0,80,55,1.4,1429.25,1444.604,1839.217,1482.233,55.148,55.189,74.179,55.3,52.868,1.387,2.187,0.278,69.417,55.533,81.197,41.22,52.087,53.775,76.68,73.577,78.651,40.54,54.974,41.532,-10.82,82.125,86.313,72.0,78.188,55.5,56.563,0.0,0,72,70,1000,200,0.194,275.25,70.688,70.75,0.014,72.0,73.375,55.938,57.313,0.0,33.281,72,70,1000,200,0.083,319.75,75.375,75.125,0.029,71.875,72.938,56.094,57.438,0.0,54.063,72,70,1000,200,0.121,383.5,75.188,74.875,0.03,72.0,70.688,56.281,57.75,0.0,51.188,72,70,1000,200,0.169,450.25,74.813,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.975,12.94,12.054,12.595,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,527.0,527.0,526.5,303.5,521.0,526.5,523.0,-0.007,0.932,0.0,1.865,0.869,0.305,0.0,0.001,0.001,0.002
5272008,1648,1,1,3,1,100,13.875,100,100.0,100.0,1,1,860.908,305.71,0.011,13.602,0,80,55,1.4,1428.0,1444.604,1854.391,1492.751,55.255,55.189,74.179,55.3,52.868,1.429,2.111,0.267,69.427,55.504,80.552,41.248,52.009,53.775,76.754,73.365,78.651,40.54,55.078,41.386,-10.82,81.375,85.813,72.0,78.125,55.5,56.438,0.0,0,72,70,1000,200,0.184,267.5,70.688,70.75,0.014,72.0,73.5,55.938,57.0,0.0,33.719,72,70,1000,200,0.081,316.5,75.375,75.125,0.028,71.875,72.938,56.094,57.344,0.0,53.406,72,70,1000,200,0.124,386.75,75.0,74.875,0.034,72.0,70.75,56.375,57.75,0.0,50.625,72,70,1000,200,0.177,458.5,74.813,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.973,12.938,12.039,12.592,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.0,527.0,527.0,303.5,521.0,526.5,523.0,-0.006,0.792,0.0,1.596,0.861,0.306,0.0,0.001,0.001,0.002
5272008,1649,1,1,3,1,100,14.089,100,100.0,100.0,1,1,884.334,304.539,0.011,13.602,0,80,55,1.4,1444.5,1468.22,1852.703,1520.31,55.148,54.977,74.073,55.194,52.654,1.356,2.166,0.278,69.441,55.552,80.131,41.192,51.97,53.561,76.68,73.365,78.651,40.467,55.183,41.386,-10.82,80.875,85.563,72.0,78.188,55.688,56.438,0.0,0,72,70,1000,200,0.19,273.25,70.688,70.75,0.014,72.0,73.75,55.938,57.125,0.0,32.719,72,70,1000,200,0.09,329.75,75.5,75.125,0.028,71.875,72.938,56.094,57.438,0.0,53.156,72,70,1000,200,0.123,388.5,75.188,74.875,0.036,71.938,70.875,56.281,57.75,0.0,50.313,72,70,1000,200,0.178,461.75,74.813,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.98,12.945,12.048,12.6,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,527.0,527.0,527.0,303.5,521.0,526.5,523.0,-0.007,0.849,0.0,1.734,0.884,0.305,0.0,0.002,0.002,0.002
5272008,1650,1,1,3,1,100,14.241,100,100.0,100.0,1,1,863.25,305.71,0.011,13.588,0,80,55,1.4,1421.5,1433.608,1851.015,1484.181,55.148,55.083,74.284,55.3,52.654,1.375,2.104,0.293,69.302,55.591,80.468,41.164,52.009,53.668,76.754,73.365,78.651,40.394,55.183,41.24,-10.82,81.375,85.563,72.0,78.375,55.688,56.438,0.0,0,72,70,1000,200,0.185,268.25,70.688,70.75,0.014,72.0,73.813,55.938,57.125,0.0,33.406,72,70,1000,200,0.087,324.75,75.375,75.125,0.029,72.063,72.875,56.094,57.344,0.0,54.0,72,70,1000,200,0.121,380.25,75.188,74.875,0.034,72.063,70.75,56.375,57.875,0.0,50.875,72,70,1000,200,0.169,452.0,74.813,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.971,12.938,12.051,12.587,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,527.0,527.0,527.0,303.5,521.5,526.5,523.0,-0.006,0.777,0.0,1.594,0.863,0.306,0.0,0.001,0.002,0.002
5272008,1651,1,1,3,1,100,14.364,100,100.0,100.0,1,1,866.764,302.196,0.011,13.646,0,80,55,1.4,1421.5,1455.616,1825.762,1513.773,55.148,55.083,74.073,55.194,52.761,1.417,2.144,0.293,69.45,55.564,80.636,41.192,51.944,53.775,76.68,73.471,78.577,40.247,55.183,41.168,-10.82,81.313,85.875,72.0,78.313,55.5,56.438,0.0,0,72,70,1000,200,0.193,275.0,70.688,70.75,0.014,72.0,73.75,55.938,57.0,0.0,33.844,72,70,1000,200,0.084,321.25,75.375,75.125,0.028,72.063,73.063,56.094,57.344,0.0,54.406,72,70,1000,200,0.127,387.75,75.0,74.938,0.042,72.0,70.75,56.375,57.875,0.0,50.563,72,70,1000,200,0.176,459.5,74.813,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.973,12.94,12.07,12.587,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.0,526.5,527.0,303.5,521.0,526.5,523.0,-0.007,0.841,0.0,1.743,0.867,0.302,0.0,0.001,0.0,0.002
5272008,1652,1,1,3,1,100,14.555,100,100.0,100.0,1,1,853.88,302.196,0.011,13.573,0,80,55,1.4,1439.75,1452.469,1837.533,1505.975,55.148,55.083,74.073,55.194,52.761,1.41,2.148,0.278,69.417,55.546,80.412,41.192,51.899,53.775,76.606,73.577,78.651,40.174,55.183,41.168,-10.82,81.0,85.75,72.125,78.125,55.688,56.438,0.0,0,72,70,1000,200,0.182,266.25,70.688,70.75,0.014,72.0,73.813,55.938,57.125,0.0,34.0,72,70,1000,200,0.083,320.75,75.5,75.125,0.028,71.875,72.813,56.094,57.344,0.0,52.469,72,70,1000,200,0.127,391.0,75.0,74.875,0.036,72.0,70.688,56.375,57.75,0.0,50.531,72,70,1000,200,0.176,459.25,74.688,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.975,12.937,12.068,12.595,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.0,527.0,527.0,303.5,522.0,526.5,523.0,-0.007,0.899,0.0,1.871,0.854,0.302,0.0,0.002,0.001,0.001
5272008,1653,1,1,3,1,100,14.422,100,100.0,100.0,1,1,885.505,303.368,0.011,13.588,0,80,55,1.4,1438.25,1468.22,1835.85,1514.445,55.04,55.083,74.073,55.194,52.761,1.448,2.173,0.285,69.393,55.544,80.131,41.22,51.931,53.561,76.68,73.365,78.503,40.101,55.078,41.022,-10.82,80.875,85.438,72.0,78.063,55.5,56.438,0.0,0,72,70,1000,200,0.192,274.5,70.688,70.625,0.014,72.0,73.875,55.938,57.125,0.0,34.156,72,70,1000,200,0.085,316.75,75.5,75.125,0.028,72.063,72.875,56.094,57.344,0.0,52.438,72,70,1000,200,0.127,387.25,75.188,74.875,0.036,72.0,70.625,56.281,57.75,0.0,51.406,72,70,1000,200,0.175,458.0,74.688,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.966,12.927,12.059,12.582,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,527.0,527.0,527.0,303.75,521.5,526.5,523.0,-0.006,0.836,0.0,1.736,0.886,0.303,0.0,0.002,0.002,0.001
5272008,1654,1,1,3,1,100,14.534,100,100.0,100.0,1,1,863.25,298.682,0.011,13.646,0,80,55,1.4,1434.5,1444.604,1817.371,1517.362,55.148,55.189,74.179,55.3,52.761,1.452,2.101,0.293,69.345,55.508,81.281,41.164,52.022,53.775,76.68,73.259,78.577,40.174,55.287,41.022,-10.82,81.875,86.25,72.125,78.0,55.688,56.563,0.0,0,72,70,1000,200,0.183,267.25,70.688,70.75,0.014,72.125,73.813,55.938,57.0,0.0,33.875,72,70,1000,200,0.086,318.5,75.375,75.125,0.028,72.063,73.125,56.094,57.438,0.0,53.406,72,70,1000,200,0.122,380.25,75.0,74.875,0.036,72.0,70.625,56.375,57.875,0.0,50.281,72,70,1000,200,0.178,462.5,74.688,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.974,12.935,12.062,12.59,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,527.0,526.5,527.0,303.5,521.5,526.5,523.0,-0.006,0.766,0.0,1.605,0.863,0.299,0.0,0.001,0.001,0.001
5272008,1655,1,1,3,1,100,14.931,100,100.0,100.0,1,1,879.649,309.224,0.011,13.558,0,80,55,1.4,1422.75,1485.583,1844.27,1526.866,55.04,55.295,74.179,55.405,52.654,1.372,2.119,0.27,69.464,55.591,81.113,41.192,52.035,53.775,76.532,73.259,78.503,39.954,55.183,40.949,-10.82,81.563,86.313,72.0,77.938,55.688,56.563,0.0,0,72,70,1000,200,0.191,273.75,70.688,70.75,0.014,72.125,73.813,55.938,57.0,0.0,33.813,72,70,1000,200,0.09,330.5,75.5,75.125,0.029,71.875,73.25,56.094,57.344,0.0,53.906,72,70,1000,200,0.125,387.75,75.188,74.875,0.033,71.938,70.688,56.281,57.75,0.0,51.25,72,70,1000,200,0.172,455.25,74.813,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.982,12.945,12.064,12.603,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,527.0,526.5,527.0,303.5,521.0,526.5,523.0,-0.007,0.886,0.0,1.871,0.88,0.309,0.0,0.002,0.002,0.002
5272008,1656,1,1,3,1,100,15.044,100,100.0,100.0,1,1,889.019,305.71,0.011,13.544,0,80,55,1.4,1447.25,1474.53,1852.703,1527.269,55.04,55.083,74.073,55.194,52.761,1.36,2.22,0.293,69.344,55.467,80.019,41.22,52.022,53.668,76.606,73.471,78.577,39.954,55.392,40.876,-10.82,80.5,85.375,72.125,78.125,55.5,56.438,0.0,0,72,70,1000,200,0.192,273.25,70.688,70.875,0.014,72.125,73.563,55.938,57.0,0.0,32.844,72,70,1000,200,0.091,330.5,75.375,75.125,0.029,72.063,73.125,56.094,57.438,0.0,53.0,72,70,1000,200,0.13,398.75,75.0,74.75,0.041,72.0,70.688,56.375,57.75,0.0,51.219,72,70,1000,200,0.174,455.75,74.688,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.982,12.96,12.067,12.613,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.0,527.0,527.0,303.5,521.5,526.5,523.0,-0.007,0.809,0.0,1.732,0.889,0.306,0.0,0.001,0.001,0.001
5272008,1657,1,1,3,1,100,14.944,100,100.0,100.0,1,1,881.991,303.368,0.011,13.573,0,80,55,1.4,1453.75,1484.003,1862.839,1528.548,55.04,55.189,73.968,55.3,52.761,1.402,2.151,0.267,69.428,55.522,80.832,41.248,52.113,53.883,76.606,73.471,78.503,39.881,55.183,40.803,-10.82,81.313,86.063,72.0,78.125,55.5,56.438,0.0,0,72,70,1000,200,0.193,275.0,70.688,70.75,0.014,72.25,73.375,55.938,57.125,0.0,33.625,72,70,1000,200,0.092,332.75,75.5,75.125,0.029,72.063,73.125,55.969,57.344,0.0,54.625,72,70,1000,200,0.125,386.25,75.0,74.75,0.037,72.0,70.75,56.375,57.75,0.0,51.0,72,70,1000,200,0.175,458.25,74.688,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.968,12.933,12.046,12.59,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.0,527.0,526.5,303.5,521.5,526.5,523.5,-0.007,0.818,0.0,1.736,0.882,0.303,0.0,0.002,0.001,0.001
5272008,1658,1,1,3,1,100,15.033,100,100.0,100.0,1,1,876.135,302.196,0.011,13.558,0,80,55,1.4,1458.25,1465.067,1835.85,1522.933,55.148,55.189,73.968,55.3,52.761,1.375,2.202,0.274,69.461,55.555,80.215,41.304,52.035,53.775,76.68,73.471,78.503,39.881,55.183,40.73,-10.82,80.563,85.563,72.0,78.188,55.5,56.563,0.0,0,72,70,1000,200,0.192,274.75,70.688,70.75,0.014,72.25,73.125,55.938,57.0,0.0,34.875,72,70,1000,200,0.092,332.75,75.375,75.125,0.029,72.063,73.063,56.094,57.438,0.0,54.438,72,70,1000,200,0.126,388.5,75.188,74.75,0.037,72.0,70.688,56.375,57.75,0.0,50.969,72,70,1000,200,0.175,458.5,74.688,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.003,12.966,12.076,12.618,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.0,527.0,527.0,303.5,521.0,526.5,523.5,-0.006,0.752,0.0,1.597,0.876,0.302,0.0,0.001,0.002,0.001
5272008,1659,1,1,3,1,100,15.44,100,100.0,100.0,1,1,904.246,305.71,0.011,13.602,0,80,55,1.4,1456.0,1493.487,1851.015,1527.775,55.148,55.189,74.073,55.3,52.654,1.448,2.129,0.274,69.428,55.577,80.608,41.192,52.126,53.883,76.68,73.259,78.577,39.807,55.287,40.73,-10.82,81.0,85.563,72.0,78.188,55.5,56.438,0.0,0,72,70,1000,200,0.184,269.0,70.688,70.625,0.014,72.25,73.063,55.938,57.125,0.0,34.781,72,70,1000,200,0.097,335.5,75.25,75.125,0.028,71.875,73.0,56.094,57.438,0.0,54.281,72,70,1000,200,0.128,389.5,75.0,74.75,0.034,72.0,70.75,56.281,57.875,0.0,50.875,72,70,1000,200,0.176,459.25,74.688,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.006,12.965,12.09,12.623,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,527.0,526.5,527.0,303.5,521.0,526.5,523.0,-0.006,0.811,0.0,1.742,0.904,0.306,0.0,0.001,0.001,0.001
5272008,1700,1,1,3,1,100,15.602,100,100.0,100.0,1,1,873.792,309.224,0.011,13.588,0,80,55,1.4,1461.0,1471.374,1856.079,1532.808,55.04,55.189,74.073,55.3,52.761,1.413,2.155,0.289,69.467,55.617,80.103,41.164,52.035,53.775,76.606,73.259,78.503,39.661,55.287,40.585,-10.82,80.375,85.313,72.0,78.125,55.5,56.438,0.0,0,72,70,1000,200,0.192,274.75,70.688,70.75,0.014,72.25,73.188,55.938,57.0,0.0,35.156,72,70,1000,200,0.096,336.25,75.375,75.125,0.029,72.063,73.125,56.094,57.344,0.0,54.5,72,70,1000,200,0.127,389.75,75.0,74.875,0.034,72.063,70.813,56.281,57.875,0.0,51.781,72,70,1000,200,0.176,458.75,74.688,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.026,12.987,12.105,12.641,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,526.5,526.5,526.5,303.5,520.5,526.5,523.0,-0.006,0.803,0.0,1.742,0.874,0.309,0.0,0.001,0.001,0.001
5272008,1701,1,1,3,1,100,15.764,100,100.0,100.0,1,1,876.135,310.395,0.011,13.646,0,80,55,1.4,1469.5,1479.265,1852.703,1529.056,55.148,55.189,73.968,55.3,52.654,1.417,2.169,0.278,69.411,55.647,80.917,41.164,52.126,53.883,76.532,73.259,78.577,39.661,55.287,40.585,-10.82,81.313,85.875,72.0,78.188,55.5,56.438,0.0,0,72,70,1000,200,0.194,275.0,70.688,70.75,0.014,72.125,73.25,55.938,57.0,0.0,35.031,72,70,1000,200,0.092,336.0,75.375,75.125,0.028,72.063,73.188,56.094,57.344,0.0,54.406,72,70,1000,200,0.128,390.5,75.188,74.75,0.037,72.0,70.688,56.281,57.75,0.0,51.344,72,70,1000,200,0.176,458.5,74.688,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.037,12.987,12.108,12.648,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,526.5,527.0,526.5,303.5,521.0,526.5,523.0,-0.007,0.807,0.0,1.749,0.876,0.31,0.0,0.001,0.002,0.001
5272008,1702,1,1,3,1,100,15.906,100,100.0,100.0,1,1,876.135,306.881,0.011,13.602,0,80,55,1.4,1475.5,1457.191,1862.839,1519.937,55.255,55.401,74.073,55.405,52.868,1.41,2.166,0.278,69.521,55.617,81.842,41.248,52.191,54.098,76.532,73.259,78.503,39.588,55.392,40.585,-10.82,82.25,86.688,72.125,78.25,55.688,56.438,0.0,0,72,70,1000,200,0.186,268.5,70.688,70.75,0.014,72.25,73.25,55.938,57.0,0.0,34.719,72,70,1000,200,0.094,340.0,75.375,75.125,0.029,72.063,73.0,56.094,57.438,0.0,53.906,72,70,1000,200,0.128,396.75,75.188,74.75,0.034,72.063,70.625,56.375,57.875,0.0,51.469,72,70,1000,200,0.175,458.25,74.688,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.016,12.978,12.09,12.634,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,527.0,526.5,527.0,303.5,521.0,526.5,523.0,-0.007,0.858,0.0,1.881,0.876,0.307,0.0,0.001,0.002,0.001
5272008,1703,1,1,3,1,100,16.352,100,100.0,100.0,1,1,906.589,311.567,0.011,13.558,0,80,55,1.4,1471.5,1514.074,1867.914,1559.504,55.255,55.189,74.073,55.511,52.868,1.372,2.155,0.293,69.592,55.673,80.748,41.276,52.074,53.883,76.532,73.259,78.429,39.807,55.287,40.658,-10.82,80.875,86.063,72.0,78.313,55.688,56.438,0.0,0,72,70,1000,200,0.188,271.5,70.688,70.75,0.014,72.25,73.188,56.125,57.0,0.0,34.406,72,70,1000,200,0.101,347.75,75.375,75.125,0.029,72.063,72.875,56.094,57.344,0.0,53.281,72,70,1000,200,0.134,402.0,75.0,74.875,0.038,72.0,70.75,56.375,57.75,0.0,50.906,72,70,1000,200,0.183,467.25,74.688,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.021,12.983,12.102,12.636,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,527.0,526.5,526.5,303.5,521.0,526.5,523.0,-0.006,0.745,0.0,1.601,0.907,0.312,0.0,0.001,0.001,0.001
5272008,1704,1,1,3,1,100,16.523,100,100.0,100.0,1,1,897.218,306.881,0.011,13.617,0,80,55,1.4,1479.5,1495.069,1867.914,1554.63,55.255,55.295,73.968,55.511,52.761,1.345,2.216,0.282,69.538,55.681,81.449,41.304,52.1,53.883,76.532,73.471,78.503,40.394,55.392,41.313,-10.82,81.813,86.563,72.125,78.25,55.5,56.563,0.0,0,72,70,1000,200,0.192,273.75,70.688,70.75,0.014,72.313,73.0,55.938,57.0,0.0,34.313,72,70,1000,200,0.103,350.25,75.375,75.125,0.028,72.188,72.875,56.094,57.344,0.0,53.469,72,70,1000,200,0.132,401.5,75.0,74.75,0.035,72.0,70.688,56.375,57.875,0.0,51.844,72,70,1000,200,0.172,454.5,74.688,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.028,12.983,12.097,12.639,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,527.0,526.5,526.5,303.5,521.0,526.5,523.0,-0.007,0.834,0.0,1.736,0.897,0.307,0.0,0.001,0.001,0.001
5272008,1705,1,1,3,1,100,16.498,100,100.0,100.0,1,1,892.533,316.252,0.011,13.573,0,80,55,1.4,1475.0,1512.489,1859.458,1561.664,55.04,55.295,73.863,55.405,52.761,1.368,2.166,0.252,69.617,55.699,81.562,41.557,52.165,53.775,76.458,73.259,78.503,40.687,55.392,41.532,-10.82,81.75,86.813,72.0,78.25,55.688,56.438,0.0,0,72,70,1000,200,0.181,266.5,70.688,70.625,0.014,72.625,72.75,56.125,57.0,0.0,36.156,72,70,1000,200,0.103,353.5,75.375,75.125,0.028,72.188,72.875,56.094,57.438,0.0,53.844,72,70,1000,200,0.134,397.5,75.0,74.875,0.036,72.063,70.75,56.375,57.875,0.0,51.844,72,70,1000,200,0.174,455.5,74.688,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.023,12.99,12.122,12.645,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,526.5,527.0,526.5,303.5,521.0,526.0,523.0,-0.007,0.78,0.0,1.591,0.893,0.316,0.0,0.001,0.001,0.001
5272008,1706,1,1,3,1,100,16.63,100,100.0,100.0,1,1,917.13,310.395,0.011,13.573,0,80,55,1.4,1509.25,1528.357,1883.169,1587.672,55.255,55.295,73.758,55.405,52.761,1.417,2.158,0.289,69.741,55.753,82.207,41.669,52.236,54.098,76.458,73.259,78.429,40.833,55.287,41.75,-10.82,82.563,87.25,72.0,78.313,55.5,56.438,0.0,0,72,70,1000,200,0.19,273.5,70.688,70.75,0.014,72.625,72.563,55.938,57.0,0.0,36.406,72,70,1000,200,0.114,370.25,75.375,75.125,0.029,72.188,72.813,56.094,57.344,0.0,53.594,72,70,1000,200,0.139,407.75,75.0,74.875,0.032,72.063,70.75,56.375,57.75,0.0,51.281,72,70,1000,200,0.181,465.25,74.688,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.02,12.988,12.123,12.641,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.75,526.5,526.5,526.5,303.5,521.0,526.5,523.0,-0.007,0.861,0.0,1.726,0.917,0.31,0.0,0.001,0.001,0.001
5272008,1707,1,1,3,1,100,16.845,100,100.0,100.0,1,1,907.76,309.224,0.011,13.529,0,80,55,1.4,1526.5,1531.534,1866.222,1589.696,55.148,55.401,73.758,55.511,52.761,1.36,2.158,0.282,69.863,55.929,81.982,41.781,52.275,53.99,76.532,73.259,78.429,40.687,55.287,41.677,-10.82,82.125,87.438,72.0,78.438,55.688,56.563,0.0,0,72,70,1000,200,0.19,272.25,70.688,70.75,0.014,72.688,72.5,55.938,56.938,0.0,36.063,72,70,1000,200,0.126,384.5,75.375,75.125,0.028,72.188,72.875,56.094,57.344,0.0,54.344,72,70,1000,200,0.136,403.75,75.0,74.75,0.036,72.063,70.813,56.375,57.875,0.0,52.063,72,70,1000,200,0.177,460.5,74.688,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.028,12.988,12.122,12.643,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,527.0,526.5,526.5,303.75,521.0,526.5,522.5,-0.006,0.917,0.0,1.857,0.908,0.309,0.0,0.001,0.001,0.001
5272008,1708,1,1,3,1,100,16.993,100,100.0,100.0,1,1,931.186,312.738,0.011,13.544,0,80,55,1.4,1531.0,1552.216,1878.079,1598.913,55.148,55.295,73.863,55.511,52.654,1.375,2.18,0.27,70.052,55.974,81.477,41.781,52.262,53.775,76.458,73.471,78.356,40.833,55.287,41.75,-10.82,81.875,86.813,72.0,78.375,55.688,56.438,0.0,0,72,70,1000,200,0.193,274.5,70.688,70.625,0.014,72.688,72.688,55.938,56.938,0.0,37.406,72,70,1000,200,0.125,383.75,75.375,75.125,0.029,72.188,72.875,56.094,57.344,0.0,53.563,72,70,1000,200,0.137,404.5,75.0,74.875,0.038,72.063,70.75,56.375,57.875,0.0,51.969,72,70,1000,200,0.18,463.75,74.688,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.02,12.984,12.117,12.639,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,527.0,526.5,527.0,303.5,520.5,526.0,523.0,-0.007,0.859,0.0,1.722,0.931,0.313,0.0,0.001,0.001,0.001
5272008,1709,1,1,3,1,100,17.4,100,100.0,100.0,1,1,928.843,305.71,0.011,13.558,0,80,55,1.4,1536.5,1563.372,1886.565,1591.141,55.148,55.401,73.863,55.511,52.654,1.402,2.202,0.278,69.951,55.969,81.982,41.865,52.288,53.99,76.458,73.152,78.429,40.906,55.287,41.896,-10.82,82.25,87.313,72.0,78.5,55.688,56.438,0.0,0,72,70,1000,200,0.189,272.5,70.688,70.625,0.014,72.875,72.688,55.938,56.938,0.0,37.719,72,70,1000,200,0.128,390.25,75.375,75.125,0.029,72.063,72.875,56.094,57.344,0.0,53.656,72,70,1000,200,0.142,411.75,75.0,74.875,0.038,72.0,70.75,56.375,57.75,0.0,52.469,72,70,1000,200,0.178,461.25,74.688,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.787,12.815,12.034,12.42,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.0,526.5,527.0,303.5,521.0,526.5,523.0,-0.007,0.933,0.0,1.861,0.929,0.306,0.0,0.001,0.001,0.001
5272008,1710,1,1,3,1,100,17.326,100,100.0,100.0,1,1,911.274,311.567,0.011,13.558,0,80,55,1.4,1543.25,1560.183,1889.962,1587.68,55.255,55.295,73.653,55.405,52.868,1.391,2.148,0.285,70.044,56.054,81.786,41.949,52.314,54.098,76.384,73.046,78.282,40.98,55.392,41.969,-10.82,82.313,87.063,72.0,78.438,55.688,56.563,0.0,0,72,70,1000,200,0.191,273.25,70.688,70.75,0.014,72.875,72.625,55.938,56.938,0.0,38.531,72,70,1000,200,0.13,393.5,75.375,75.125,0.028,72.188,73.0,56.094,57.344,0.0,54.344,72,70,1000,200,0.134,402.0,74.875,74.75,0.034,72.0,70.75,56.375,57.875,0.0,52.031,72,70,1000,200,0.181,468.0,74.688,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.929,12.886,12.022,12.544,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.0,526.5,527.0,303.75,521.0,526.5,523.0,-0.006,0.93,0.0,1.859,0.911,0.312,0.0,0.001,0.001,0.001
5272008,1711,1,1,3,1,100,17.517,100,100.0,100.0,1,1,945.242,313.909,0.011,13.544,0,80,55,1.4,1562.5,1566.563,1896.765,1617.614,55.255,55.295,73.548,55.405,52.868,1.421,2.216,0.285,70.174,56.184,81.646,42.061,52.249,53.99,76.458,73.152,78.356,41.126,55.287,42.042,-10.82,81.688,87.063,72.125,78.375,55.5,56.438,0.0,0,72,70,1000,200,0.191,273.5,70.5,70.625,0.014,72.688,72.625,55.938,56.938,0.0,37.969,72,70,1000,200,0.144,416.0,75.375,75.125,0.029,72.313,72.938,56.094,57.344,0.0,54.813,72,70,1000,200,0.137,408.5,75.0,74.875,0.041,72.063,70.75,56.375,57.875,0.0,52.125,72,70,1000,200,0.181,464.75,74.813,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.927,12.889,12.026,12.546,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.0,526.5,527.0,303.75,521.5,526.5,523.0,-0.006,0.876,0.0,1.72,0.945,0.314,0.0,0.001,0.001,0.002
5272008,1712,1,1,3,1,100,17.996,100,100.0,100.0,1,1,948.756,316.252,0.011,13.5,0,80,55,1.4,1564.5,1601.734,1900.169,1625.41,55.255,55.295,73.758,55.405,52.868,1.394,2.266,0.282,70.291,56.207,81.758,42.005,52.314,54.098,76.458,73.259,78.356,41.2,55.287,42.114,-10.82,81.938,87.125,72.0,78.313,55.688,56.438,0.0,0,72,70,1000,200,0.192,273.75,70.5,70.625,0.014,72.625,72.625,55.938,56.938,0.0,38.031,72,70,1000,200,0.144,415.75,75.375,75.125,0.029,72.188,72.813,56.094,57.344,0.0,54.156,72,70,1000,200,0.142,415.25,75.0,74.875,0.034,72.063,70.688,56.281,57.75,0.0,51.0,72,70,1000,200,0.188,473.5,74.688,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.917,12.878,12.014,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.0,526.5,527.0,303.75,521.5,526.5,523.0,-0.007,0.876,0.0,1.711,0.949,0.316,0.0,0.001,0.001,0.001
5272008,1713,1,1,3,1,100,18.227,100,100.0,100.0,1,1,958.126,313.909,0.011,13.5,0,80,55,1.4,1562.5,1590.528,1905.28,1628.534,55.255,55.295,73.548,55.405,52.868,1.387,2.169,0.285,70.332,56.239,81.562,42.117,52.314,53.883,76.384,73.152,78.356,41.2,55.287,42.187,-10.82,81.875,86.813,72.0,78.125,55.688,56.438,0.0,0,72,70,1000,200,0.192,274.5,70.688,70.75,0.014,72.688,72.563,55.938,56.938,0.0,38.375,72,70,1000,200,0.144,415.0,75.375,75.125,0.029,72.188,72.625,56.094,57.344,0.0,54.188,72,70,1000,200,0.145,417.5,75.0,74.75,0.038,72.063,70.688,56.375,57.875,0.0,52.75,72,70,1000,200,0.178,461.75,74.688,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.848,11.997,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,526.5,527.0,303.75,521.5,526.5,523.0,-0.007,0.946,0.0,1.848,0.958,0.314,0.0,0.001,0.001,0.001
5272008,1714,1,1,3,1,100,18.218,100,100.0,100.0,1,1,944.07,316.252,0.011,13.529,0,80,55,1.4,1600.25,1601.734,1924.062,1664.464,55.255,55.295,73.548,55.405,52.975,1.375,2.216,0.274,70.422,56.34,81.113,42.201,52.152,53.883,76.384,73.471,78.356,41.346,55.287,42.187,-10.82,81.125,86.563,72.125,78.063,55.688,56.563,0.0,0,72,70,1000,200,0.191,273.5,70.5,70.75,0.014,72.688,72.125,55.938,56.938,0.0,39.125,72,70,1000,200,0.15,419.75,75.375,75.125,0.029,72.188,72.688,55.875,57.344,0.0,54.719,72,70,1000,200,0.146,411.5,75.0,74.875,0.033,72.063,70.625,56.375,57.75,0.0,51.625,72,70,1000,200,0.186,470.0,74.688,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.958,12.919,12.049,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.0,526.5,527.0,304.0,521.5,526.5,522.5,-0.007,0.816,0.0,1.578,0.944,0.316,-0.001,0.001,0.001,0.001
5272008,1715,1,1,3,1,100,18.196,100,100.0,100.0,1,1,958.126,315.081,0.011,13.5,0,80,55,1.4,1597.0,1569.754,1908.69,1645.696,55.04,55.083,73.443,55.3,52.761,1.341,2.277,0.296,70.485,56.366,80.496,42.173,52.035,53.561,76.384,73.046,78.356,41.346,55.287,42.26,-10.82,80.875,86.0,72.125,78.125,55.688,56.563,0.0,0,72,70,1000,200,0.191,273.25,70.688,70.625,0.014,72.688,71.75,55.938,56.781,0.0,37.969,72,70,1000,200,0.159,434.5,75.25,75.125,0.029,72.188,72.625,55.969,57.344,0.0,55.531,72,70,1000,200,0.141,410.75,75.0,74.875,0.036,72.063,70.625,56.375,57.75,0.0,52.281,72,70,1000,200,0.18,468.25,74.688,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.963,12.917,12.046,12.577,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.0,526.5,527.0,303.75,521.0,526.5,523.0,-0.006,0.885,0.0,1.711,0.958,0.315,0.0,0.001,0.001,0.001
5272008,1716,1,1,3,1,100,18.289,100,100.0,100.0,1,1,971.01,318.594,0.011,13.485,0,80,55,1.4,1597.0,1593.728,1900.169,1635.474,55.04,55.083,73.443,55.194,52.654,1.406,2.241,0.296,70.706,56.543,81.506,42.117,52.139,53.668,76.31,73.152,78.282,41.346,55.183,42.26,-10.82,82.0,86.563,72.0,78.063,55.5,56.438,0.0,0,72,70,1000,200,0.193,275.25,70.5,70.75,0.014,72.688,71.5,55.938,56.781,0.0,39.125,72,70,1000,200,0.159,436.0,75.375,75.125,0.029,72.188,72.5,55.969,57.344,0.0,55.438,72,70,1000,200,0.142,412.5,75.0,74.875,0.034,72.0,70.625,56.281,57.75,0.0,52.188,72,70,1000,200,0.182,466.25,74.563,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.96,12.922,12.056,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,527.0,526.5,527.0,304.0,521.0,526.5,523.0,-0.007,0.891,0.0,1.709,0.971,0.319,-0.001,0.001,0.001,0.001
5272008,1717,1,1,3,1,100,18.359,100,100.0,100.0,1,1,968.668,322.108,0.011,13.514,0,80,55,1.4,1594.25,1614.559,1906.985,1638.235,55.148,55.083,73.548,55.3,52.654,1.387,2.227,0.296,70.611,56.51,81.225,42.089,52.1,53.561,76.31,73.259,78.282,41.419,55.183,42.333,-10.828,81.75,86.5,72.125,78.0,55.5,56.438,0.0,0,72,70,1000,200,0.192,273.5,70.688,70.75,0.014,72.688,71.25,55.938,56.781,0.0,39.844,72,70,1000,200,0.159,441.0,75.375,75.125,0.029,72.063,72.563,56.094,57.344,0.0,54.563,72,70,1000,200,0.147,422.25,75.0,74.75,0.042,72.0,70.625,56.375,57.75,0.0,52.406,72,70,1000,200,0.178,460.75,74.688,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.955,12.921,12.065,12.576,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,527.0,526.5,527.0,303.5,521.5,526.5,523.0,-0.007,0.897,0.0,1.713,0.969,0.322,0.0,0.001,0.002,0.001
5272008,1718,1,1,3,1,100,18.442,100,100.0,100.0,1,1,993.265,320.937,0.011,13.485,0,80,55,1.4,1606.75,1630.616,1925.773,1676.39,55.148,54.977,73.443,55.3,52.654,1.353,2.227,0.289,70.708,56.578,81.253,42.089,52.087,53.775,76.31,73.365,78.208,41.493,55.183,42.406,-10.82,81.625,86.5,72.0,78.063,55.5,56.438,0.0,0,72,70,1000,200,0.192,274.0,70.688,70.625,0.014,72.625,71.188,55.844,56.688,0.0,38.906,72,70,1000,200,0.171,455.0,75.375,75.125,0.029,72.063,72.438,55.969,57.344,0.0,54.813,72,70,1000,200,0.151,420.5,75.188,74.875,0.034,72.063,70.625,56.281,57.75,0.0,52.438,72,70,1000,200,0.182,466.0,74.688,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.955,12.919,12.06,12.577,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,527.5,526.5,527.0,303.5,521.5,526.5,523.0,-0.007,0.899,0.0,1.707,0.993,0.321,0.0,0.001,0.002,0.001
5272008,1719,1,1,3,1,100,18.506,100,100.0,100.0,1,1,967.496,325.622,0.011,13.456,0,80,55,1.4,1602.5,1622.584,1920.642,1672.211,55.148,55.189,73.443,55.3,52.761,1.372,2.292,0.274,70.726,56.573,82.123,42.145,52.139,53.775,76.31,73.152,78.208,41.493,55.078,42.406,-10.82,82.875,87.25,72.0,78.125,55.5,56.438,0.0,0,72,70,1000,200,0.193,274.75,70.5,70.625,0.014,72.625,71.0,55.844,56.781,0.0,38.969,72,70,1000,200,0.173,454.5,75.375,75.125,0.029,72.063,72.313,55.969,57.219,0.0,55.063,72,70,1000,200,0.141,414.75,75.0,74.75,0.041,72.313,70.625,56.281,57.75,0.0,51.031,72,70,1000,200,0.19,477.25,74.563,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.946,12.91,12.049,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.0,527.0,527.0,303.75,521.5,526.5,523.0,-0.007,0.904,0.0,1.703,0.967,0.326,0.0,0.001,0.001,0.001
5272008,1720,1,1,3,1,100,18.582,100,100.0,100.0,1,1,1001.464,323.28,0.011,13.398,0,80,55,1.4,1615.75,1637.047,1930.909,1662.194,55.04,55.189,73.443,55.3,52.654,1.391,2.216,0.274,70.752,56.602,81.646,42.229,52.165,53.775,76.384,73.152,78.356,41.566,55.078,42.479,-10.82,82.188,86.938,72.125,78.25,55.5,56.438,0.0,0,72,70,1000,200,0.192,274.25,70.688,70.75,0.014,72.625,70.875,55.844,56.688,0.0,40.406,72,70,1000,200,0.175,455.25,75.375,75.125,0.029,72.063,72.25,55.969,57.219,0.0,54.781,72,70,1000,200,0.143,417.75,75.0,74.75,0.036,72.063,70.625,56.281,57.75,0.0,51.688,72,70,1000,200,0.188,474.5,74.688,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.952,12.916,12.038,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.5,526.5,527.0,303.75,521.0,526.5,523.0,-0.007,0.905,0.0,1.696,1.001,0.323,0.0,0.001,0.001,0.001
5272008,1721,1,1,3,1,100,18.691,100,100.0,100.0,1,1,946.413,323.28,0.011,13.412,0,80,55,1.4,1629.25,1630.616,1936.05,1668.527,55.148,54.977,73.337,55.194,52.654,1.368,2.295,0.282,70.821,56.682,80.748,42.257,52.074,53.668,76.31,73.152,78.282,41.566,55.183,42.551,-10.82,81.0,86.25,72.0,78.25,55.5,56.344,0.0,0,72,70,1000,200,0.192,274.75,70.5,70.75,0.014,72.438,70.75,55.844,56.688,0.0,41.188,72,70,1000,200,0.171,453.75,75.375,75.125,0.029,72.063,72.313,55.969,57.219,0.0,54.344,72,70,1000,200,0.149,420.25,75.0,74.75,0.037,72.0,70.625,56.281,57.75,0.0,52.125,72,70,1000,200,0.185,469.25,74.688,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.952,12.916,12.046,12.574,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.5,526.5,527.0,303.75,521.0,526.5,523.0,-0.007,0.97,0.0,1.832,0.946,0.323,-0.001,0.001,0.001,0.001
5272008,1722,1,1,3,1,100,18.778,100,100.0,100.0,1,1,978.038,323.28,0.011,13.456,0,80,55,1.4,1611.75,1635.439,1922.352,1679.686,55.148,54.977,73.337,55.088,52.654,1.379,2.284,0.278,70.874,56.63,80.243,42.117,52.061,53.668,76.31,73.365,78.208,41.566,54.974,42.551,-10.82,80.75,85.75,72.0,78.188,55.5,56.438,0.0,0,72,70,1000,200,0.193,274.0,70.688,70.75,0.014,72.438,70.813,55.75,56.688,0.0,39.906,72,70,1000,200,0.185,470.25,75.375,75.125,0.028,72.063,72.375,55.969,57.219,0.0,55.313,72,70,1000,200,0.144,413.5,75.0,74.75,0.038,72.0,70.625,56.281,57.75,0.0,52.625,72,70,1000,200,0.179,462.5,74.688,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.962,12.925,12.049,12.587,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,527.5,527.0,527.0,303.75,521.0,526.5,523.0,-0.007,0.989,0.0,1.838,0.978,0.323,0.0,0.001,0.001,0.001
5272008,1723,1,1,3,1,100,18.553,100,100.0,100.0,1,1,983.895,320.937,0.011,13.441,0,80,55,1.4,1625.25,1648.312,1913.809,1673.661,54.932,55.083,73.443,55.194,52.547,1.379,2.274,0.289,70.886,56.706,81.253,42.145,52.21,53.561,76.236,73.365,78.208,41.566,55.078,42.551,-10.82,81.813,86.25,72.125,78.063,55.5,56.344,0.0,0,72,70,1000,200,0.193,275.0,70.688,70.625,0.014,72.438,70.688,55.75,56.5,0.0,40.563,72,70,1000,200,0.189,470.25,75.375,75.125,0.029,72.063,72.25,55.969,57.219,0.0,54.281,72,70,1000,200,0.148,423.75,74.875,74.875,0.035,72.063,70.688,56.281,57.75,0.0,52.75,72,70,1000,200,0.179,463.25,74.688,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.966,12.933,12.064,12.59,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,527.5,526.5,527.0,303.75,521.0,526.5,523.0,-0.008,0.98,0.0,1.836,0.984,0.321,0.0,0.001,0.0,0.001
5272008,1724,1,1,3,1,100,18.532,100,100.0,100.0,1,1,980.381,325.622,0.011,13.441,0,80,55,1.4,1627.0,1649.922,1920.642,1685.799,54.932,54.977,73.337,55.194,52.547,1.383,2.288,0.293,70.953,56.8,80.804,42.005,52.139,53.668,76.31,73.365,78.208,41.639,54.974,42.624,-10.82,81.25,86.063,72.0,78.0,55.406,56.438,0.0,0,72,70,1000,200,0.192,274.0,70.688,70.75,0.014,72.438,70.688,55.75,56.5,0.0,39.813,72,70,1000,200,0.185,469.75,75.375,75.125,0.029,71.875,72.188,55.969,57.219,0.0,54.688,72,70,1000,200,0.149,418.75,75.0,74.75,0.031,71.938,70.563,56.188,57.75,0.0,52.188,72,70,1000,200,0.181,465.25,74.688,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.957,12.917,12.054,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.5,526.5,527.5,303.75,521.0,526.5,523.0,-0.007,0.993,0.0,1.836,0.98,0.326,0.0,0.001,0.001,0.001
5272008,1725,1,1,3,1,100,18.523,100,100.0,100.0,1,1,989.751,319.766,0.011,13.441,0,80,55,1.4,1626.5,1645.092,1912.102,1676.515,55.04,55.083,73.443,55.3,52.654,1.406,2.209,0.274,70.993,56.811,80.804,42.089,52.178,53.775,76.31,73.152,78.208,41.712,54.974,42.624,-10.82,81.188,86.063,72.0,78.0,55.406,56.344,0.0,0,72,70,1000,200,0.192,274.25,70.5,70.625,0.014,72.438,70.563,55.75,56.5,0.0,40.031,72,70,1000,200,0.185,470.5,75.375,75.125,0.029,72.063,72.188,55.969,57.125,0.0,55.625,72,70,1000,200,0.143,414.75,74.875,74.75,0.039,72.0,70.5,56.281,57.563,0.0,51.0,72,70,1000,200,0.189,475.0,74.688,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.947,12.912,12.049,12.57,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.5,527.0,527.0,303.5,521.0,526.5,523.0,-0.007,0.924,0.0,1.699,0.99,0.32,0.0,0.001,0.001,0.001
5272008,1726,1,1,3,1,100,18.763,100,100.0,100.0,1,1,979.209,325.622,0.011,13.427,0,80,55,1.4,1636.75,1625.796,1917.225,1671.089,54.932,54.977,73.232,55.194,52.547,1.379,2.306,0.296,71.048,56.808,81.029,42.005,52.327,53.668,76.236,73.365,78.208,41.712,54.974,42.624,-10.82,81.438,86.25,72.0,77.938,55.406,56.344,0.0,0,72,70,1000,200,0.194,275.5,70.5,70.625,0.014,72.313,70.625,55.75,56.5,0.0,39.844,72,70,1000,200,0.188,474.25,75.25,75.125,0.028,72.063,72.25,55.875,57.125,0.0,54.938,72,70,1000,200,0.146,422.0,75.0,74.75,0.034,72.0,70.438,56.188,57.75,0.0,52.531,72,70,1000,200,0.18,463.75,74.688,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.968,12.932,12.052,12.585,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,527.5,527.0,527.0,303.75,521.0,526.5,523.0,-0.008,0.923,0.0,1.698,0.979,0.326,0.0,0.001,0.001,0.001
5272008,1727,1,1,3,1,100,18.742,100,100.0,100.0,1,1,994.436,326.794,0.011,13.383,0,80,55,1.4,1630.25,1661.203,1924.062,1694.545,55.04,55.083,73.337,55.194,52.654,1.375,2.292,0.296,71.074,56.855,82.291,42.061,52.618,53.99,76.162,73.152,78.134,41.639,54.974,42.624,-10.82,82.813,87.188,72.0,78.0,55.5,56.344,0.0,0,72,70,1000,200,0.193,275.25,70.688,70.625,0.014,72.438,70.563,55.75,56.406,0.0,40.719,72,70,1000,200,0.186,471.25,75.375,75.125,0.029,72.063,72.375,55.969,57.219,0.0,54.063,72,70,1000,200,0.146,413.5,75.0,74.75,0.037,72.0,70.563,56.188,57.563,0.0,51.375,72,70,1000,200,0.19,478.0,74.688,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.963,12.933,12.048,12.579,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.0,526.5,527.5,304.0,520.5,526.5,523.0,-0.007,0.989,0.0,1.828,0.994,0.327,0.0,0.001,0.001,0.002
5272008,1728,1,1,3,1,100,19.08,100,100.0,100.0,1,1,978.038,322.108,0.011,13.456,0,80,55,1.4,1639.0,1641.873,1927.484,1680.184,55.04,55.401,73.337,55.617,52.654,1.398,2.295,0.293,71.109,56.856,81.786,42.173,52.579,54.098,76.162,73.365,78.134,41.639,54.974,42.624,-10.82,81.938,87.313,72.0,78.063,55.5,56.344,0.0,0,72,70,1000,200,0.193,274.25,70.5,70.625,0.014,72.438,70.563,55.844,56.5,0.0,41.5,72,70,1000,200,0.186,471.25,75.375,75.0,0.029,72.063,72.5,55.969,57.219,0.0,54.656,72,70,1000,200,0.146,422.0,75.0,74.938,0.032,72.0,70.625,56.281,57.75,0.0,51.688,72,70,1000,200,0.184,469.25,74.688,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.973,12.938,12.059,12.592,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,527.5,527.0,527.0,303.75,522.0,526.5,523.0,-0.008,0.994,0.0,1.838,0.978,0.322,0.0,0.002,0.0,0.001
5272008,1729,1,1,3,1,100,19.189,100,100.0,100.0,1,1,1003.807,323.28,0.011,13.456,0,80,55,1.4,1636.0,1656.367,1930.909,1685.471,55.04,55.295,73.337,55.405,52.761,1.349,2.32,0.289,71.179,56.872,81.59,42.229,52.579,53.99,76.236,73.365,78.208,41.712,55.078,42.697,-10.82,81.625,86.875,72.0,78.063,55.5,56.438,0.0,0,72,70,1000,200,0.182,268.0,70.688,70.625,0.014,72.313,70.5,55.844,56.5,0.0,40.813,72,70,1000,200,0.193,483.25,75.375,75.125,0.028,71.875,72.5,55.969,57.219,0.0,53.969,72,70,1000,200,0.151,427.0,74.875,74.75,0.033,72.0,70.563,56.281,57.563,0.0,51.0,72,70,1000,200,0.186,472.5,74.813,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.965,12.937,12.054,12.584,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,527.5,526.5,527.5,303.75,520.5,526.5,523.0,-0.008,0.992,0.0,1.838,1.004,0.323,0.0,0.001,0.001,0.002
5272008,1730,1,1,3,1,100,19.374,100,100.0,100.0,1,1,980.381,325.622,0.011,13.412,0,80,55,1.4,1624.0,1620.978,1922.352,1662.485,55.148,55.401,73.443,55.511,52.868,1.372,2.27,0.285,71.133,56.881,80.945,42.313,52.631,54.098,76.088,73.152,78.134,41.786,55.183,42.697,-10.82,81.0,86.5,72.0,78.188,55.5,56.438,0.0,0,72,70,1000,200,0.195,276.25,70.5,70.625,0.014,72.313,70.5,55.938,56.5,0.0,42.094,72,70,1000,200,0.185,470.25,75.375,75.125,0.029,71.875,72.563,55.875,57.219,0.0,53.906,72,70,1000,200,0.142,405.75,75.0,74.75,0.034,72.0,70.5,56.281,57.75,0.0,51.813,72,70,1000,200,0.179,465.75,74.563,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.968,12.933,12.06,12.587,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,527.5,526.5,527.0,303.5,521.0,526.5,523.0,-0.008,0.912,0.0,1.694,0.98,0.326,0.0,0.001,0.001,0.001
5272008,1731,1,1,3,1,100,19.624,100,100.0,100.0,1,1,992.094,325.622,0.011,13.485,0,80,55,1.4,1645.5,1653.144,1939.48,1702.873,55.148,55.507,73.443,55.617,52.868,1.337,2.223,0.282,71.322,57.006,81.309,42.201,52.709,54.312,76.236,73.365,78.134,41.786,55.183,42.77,-10.82,81.313,86.438,72.0,78.0,55.688,56.563,0.0,0,72,70,1000,200,0.186,271.0,70.5,70.75,0.014,72.313,70.5,55.844,56.688,0.0,40.969,72,70,1000,200,0.197,481.5,75.375,75.125,0.029,72.063,72.438,56.094,57.344,0.0,55.469,72,70,1000,200,0.147,419.75,75.0,74.75,0.034,72.0,70.5,56.281,57.75,0.0,50.594,72,70,1000,200,0.187,471.5,74.688,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.947,12.917,12.041,12.57,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.0,526.5,527.5,303.75,521.0,526.5,523.0,-0.007,0.99,0.0,1.84,0.992,0.326,-0.001,0.001,0.001,0.001
5272008,1732,1,1,3,1,100,20.09,100,100.0,100.0,1,1,1010.835,325.622,0.011,13.368,0,80,55,1.4,1635.0,1662.816,1941.196,1698.259,55.148,55.401,73.232,55.511,52.868,1.402,2.302,0.289,71.296,56.905,80.748,42.313,52.709,54.098,76.088,73.259,78.134,41.786,55.183,42.77,-10.82,80.625,86.188,72.0,77.938,55.5,56.563,0.0,0,72,70,1000,200,0.194,275.25,70.5,70.625,0.014,72.313,70.5,55.844,56.5,0.0,40.938,72,70,1000,200,0.2,484.5,75.25,75.125,0.029,72.063,72.25,56.094,57.344,0.0,55.031,72,70,1000,200,0.146,418.0,75.0,74.875,0.031,72.0,70.5,56.375,57.75,0.0,51.156,72,70,1000,200,0.184,469.75,74.688,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.914,12.034,12.568,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.5,526.5,527.5,303.75,521.0,526.5,523.0,-0.008,0.982,0.0,1.824,1.011,0.326,0.0,0.001,0.001,0.001
5272008,1733,1,1,3,1,100,20.301,100,100.0,100.0,1,1,1006.149,322.108,0.011,13.412,0,80,55,1.4,1644.0,1666.042,1910.396,1691.047,55.255,55.507,73.337,55.617,52.868,1.36,2.259,0.282,71.196,56.956,81.141,42.257,52.793,54.205,76.014,73.152,78.134,41.859,55.287,42.843,-10.82,81.125,86.25,72.0,78.063,55.688,56.563,0.0,0,72,70,1000,200,0.194,275.75,70.688,70.75,0.014,72.25,70.563,55.844,56.688,0.0,40.75,72,70,1000,200,0.2,490.0,75.25,75.125,0.029,72.063,72.313,55.969,57.344,0.0,55.313,72,70,1000,200,0.145,418.0,75.0,74.75,0.042,71.938,70.563,56.375,57.75,0.0,51.688,72,70,1000,200,0.18,465.75,74.688,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.966,12.937,12.039,12.592,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.5,527.0,527.5,304.0,521.0,526.5,523.0,-0.008,0.983,0.0,1.83,1.006,0.322,0.0,0.001,0.002,0.001
5272008,1734,1,1,3,1,100,20.57,100,100.0,100.0,1,1,997.95,326.794,0.011,13.368,0,80,55,1.4,1642.0,1630.616,1922.352,1685.16,55.255,55.507,73.337,55.617,52.975,1.402,2.27,0.278,71.278,56.987,80.243,42.285,52.67,54.205,76.088,73.152,78.134,41.786,55.287,42.916,-10.82,80.0,85.688,72.0,78.063,55.688,56.563,0.0,0,72,70,1000,200,0.188,270.0,70.688,70.75,0.014,72.313,70.5,55.844,56.781,0.0,40.938,72,70,1000,200,0.196,486.25,75.25,75.125,0.029,71.875,72.563,56.094,57.344,0.0,55.5,72,70,1000,200,0.146,419.0,75.0,74.75,0.034,72.0,70.5,56.281,57.75,0.0,51.719,72,70,1000,200,0.18,462.25,74.563,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.944,12.916,12.032,12.571,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.5,527.0,527.5,303.75,521.0,526.5,523.0,-0.008,1.119,0.0,2.094,0.998,0.327,0.0,0.001,0.001,0.001
5272008,1735,1,1,3,1,100,20.575,100,100.0,100.0,1,1,1014.348,319.766,0.011,13.441,0,80,55,1.4,1644.5,1682.19,1930.909,1701.561,55.148,55.401,73.337,55.511,52.761,1.36,2.252,0.296,71.261,57.012,79.823,42.145,52.67,53.99,76.088,73.259,78.134,41.859,55.287,42.988,-10.82,79.563,85.375,72.0,77.875,55.688,56.563,0.0,0,72,70,1000,200,0.19,273.5,70.5,70.625,0.014,72.313,70.563,55.844,56.688,0.0,41.875,72,70,1000,200,0.197,487.5,75.25,75.125,0.028,72.063,72.5,55.969,57.344,0.0,54.563,72,70,1000,200,0.154,426.25,75.0,74.875,0.041,72.0,70.563,56.281,57.75,0.0,51.688,72,70,1000,200,0.184,470.5,74.688,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.965,12.933,12.044,12.589,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.0,526.5,527.5,304.0,521.0,526.5,523.0,-0.008,1.13,0.0,2.104,1.014,0.32,0.0,0.001,0.001,0.001
5272008,1736,1,1,3,1,100,20.736,100,100.0,100.0,1,1,1007.321,322.108,0.011,13.427,0,80,55,1.4,1656.25,1653.144,1915.517,1687.905,55.255,55.401,73.337,55.617,52.868,1.421,2.245,0.285,71.283,57.058,80.945,42.033,52.735,54.205,76.088,73.259,78.134,41.859,55.287,42.916,-10.82,80.75,85.75,72.125,77.938,55.688,56.563,0.0,0,72,70,1000,200,0.194,275.0,70.5,70.75,0.014,72.25,70.5,55.844,56.5,0.0,40.625,72,70,1000,200,0.204,491.25,75.25,75.125,0.029,71.875,72.438,56.094,57.219,0.0,55.531,72,70,1000,200,0.147,420.75,75.0,74.75,0.038,71.938,70.5,56.281,57.75,0.0,52.188,72,70,1000,200,0.178,460.5,74.563,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.97,12.937,12.049,12.59,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,527.5,527.0,527.5,303.75,521.0,526.5,523.0,-0.008,1.057,0.0,1.968,1.007,0.322,-0.001,0.001,0.001,0.001
5272008,1737,1,1,3,1,100,20.692,100,100.0,100.0,1,1,1015.52,322.108,0.011,13.456,0,80,55,1.4,1644.5,1667.656,1913.809,1687.671,55.148,55.401,73.337,55.511,52.654,1.387,2.32,0.27,71.397,57.043,79.963,42.117,52.605,53.99,76.162,73.046,78.06,42.005,55.183,42.988,-10.82,79.438,85.313,72.0,78.0,55.5,56.438,0.0,0,72,70,1000,200,0.194,275.75,70.5,70.625,0.014,72.125,70.5,55.844,56.688,0.0,41.344,72,70,1000,200,0.201,490.5,75.25,75.125,0.028,71.875,72.375,56.094,57.344,0.0,54.688,72,70,1000,200,0.151,429.25,74.875,74.875,0.038,72.0,70.563,56.281,57.75,0.0,52.063,72,70,1000,200,0.175,456.75,74.563,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.963,12.938,12.052,12.592,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.5,526.5,527.0,303.75,520.5,526.5,523.0,-0.007,1.004,0.0,1.834,1.016,0.322,0.0,0.001,0.0,0.001
5272008,1738,1,1,3,1,100,20.853,100,100.0,100.0,1,1,1012.006,318.594,0.011,13.456,0,80,55,1.4,1655.75,1675.727,1918.933,1700.611,55.148,55.401,73.443,55.511,52.654,1.398,2.32,0.289,71.34,57.071,79.739,42.061,52.631,54.098,76.088,73.259,78.06,42.079,55.183,43.061,-10.82,79.375,84.938,72.0,78.0,55.688,56.438,0.0,0,72,70,1000,200,0.192,272.0,70.688,70.75,0.014,72.25,70.375,55.844,56.406,0.0,41.063,72,70,1000,200,0.203,493.25,75.375,75.125,0.028,72.063,72.375,55.969,57.219,0.0,53.656,72,70,1000,200,0.149,418.75,75.0,74.75,0.035,72.0,70.5,56.281,57.75,0.0,50.75,72,70,1000,200,0.186,472.25,74.688,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.966,12.937,12.043,12.59,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,528.0,526.5,527.5,303.75,521.5,526.5,523.0,-0.008,1.008,0.0,1.832,1.012,0.319,0.0,0.001,0.001,0.001
5272008,1739,1,1,3,1,100,20.946,100,100.0,100.0,1,1,1027.233,329.136,0.011,13.485,0,80,55,1.4,1657.75,1653.144,1939.48,1697.36,55.04,55.507,73.337,55.617,52.547,1.417,2.31,0.289,71.406,57.085,80.552,42.033,52.748,53.99,76.014,73.046,78.06,41.932,55.078,42.988,-10.82,80.25,85.438,72.0,78.125,55.5,56.438,0.0,0,72,70,1000,200,0.192,275.0,70.5,70.625,0.014,72.25,70.375,55.844,56.5,0.0,40.938,72,70,1000,200,0.204,494.0,75.25,75.125,0.029,72.063,72.375,56.094,57.344,0.0,55.125,72,70,1000,200,0.141,408.5,74.875,74.75,0.041,72.0,70.5,56.281,57.75,0.0,51.313,72,70,1000,200,0.186,473.25,74.688,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.973,12.93,12.027,12.587,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.0,527.0,527.5,303.75,521.5,527.0,523.0,-0.008,1.083,0.0,1.974,1.027,0.329,0.0,0.001,0.001,0.001
5272008,1740,1,1,3,1,100,21.01,100,100.0,100.0,1,1,1012.006,324.451,0.011,13.398,0,80,55,1.4,1662.5,1654.755,1927.484,1692.782,55.04,55.401,73.337,55.511,52.547,1.417,2.31,0.274,71.395,57.119,79.963,41.949,52.657,54.098,76.014,73.046,78.06,41.932,55.078,42.988,-10.82,79.375,85.375,72.0,78.188,55.5,56.438,0.0,0,72,70,1000,200,0.194,275.5,70.688,70.625,0.014,72.313,70.313,55.75,56.5,0.0,41.344,72,70,1000,200,0.203,493.25,75.25,75.125,0.029,71.875,72.375,55.969,57.219,0.0,54.0,72,70,1000,200,0.153,428.25,75.0,74.75,0.035,72.0,70.625,56.281,57.75,0.0,52.031,72,70,1000,200,0.178,461.25,74.563,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.973,12.935,12.041,12.589,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.0,526.5,527.5,304.0,521.0,526.5,522.5,-0.008,1.076,0.0,1.961,1.012,0.324,0.0,0.001,0.001,0.001
5272008,1741,1,1,3,1,100,21.014,100,100.0,100.0,1,1,1024.89,325.622,0.011,13.441,0,80,55,1.4,1653.25,1662.816,1922.352,1689.482,55.04,55.295,73.232,55.511,52.44,1.406,2.335,0.289,71.369,57.085,79.009,41.893,52.618,53.99,76.014,73.152,78.06,41.932,55.078,43.061,-10.82,78.375,84.563,72.0,78.313,55.5,56.344,0.0,0,72,70,1000,200,0.183,268.0,70.688,70.625,0.014,72.25,70.125,55.75,56.406,0.0,41.906,72,70,1000,200,0.202,492.0,75.25,75.125,0.029,72.063,72.375,55.875,57.219,0.0,54.594,72,70,1000,200,0.148,423.75,74.875,74.75,0.036,71.938,70.688,56.188,57.563,0.0,50.688,72,70,1000,200,0.186,472.5,74.563,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.973,12.935,12.041,12.59,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,528.0,527.0,527.5,304.0,521.0,526.5,523.0,-0.008,1.154,0.0,2.104,1.025,0.326,0.0,0.001,0.001,0.001
5272008,1742,1,1,3,1,100,20.823,100,100.0,100.0,1,1,1022.548,327.965,0.011,13.485,0,80,55,1.4,1642.75,1649.922,1924.062,1680.371,54.932,55.401,73.232,55.511,52.44,1.417,2.324,0.315,71.373,57.095,79.43,41.865,52.709,53.99,76.014,73.259,77.986,42.005,55.078,43.134,-10.82,78.813,84.625,72.0,78.25,55.406,56.344,0.0,0,72,70,1000,200,0.195,276.0,70.5,70.625,0.014,72.0,70.313,55.75,56.406,0.0,41.969,72,70,1000,200,0.204,495.25,75.375,75.0,0.029,72.063,72.375,55.875,57.219,0.0,54.063,72,70,1000,200,0.144,416.0,75.0,74.75,0.036,72.0,70.625,56.188,57.563,0.0,51.688,72,70,1000,200,0.176,458.75,74.688,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.963,12.937,12.044,12.59,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,528.0,526.5,527.5,304.0,521.5,526.5,522.5,-0.008,1.165,0.0,2.111,1.023,0.328,0.0,0.002,0.001,0.001
5272008,1743,1,1,3,1,100,20.788,100,100.0,100.0,1,1,1008.492,326.794,0.011,13.485,0,80,55,1.4,1642.75,1664.429,1939.48,1694.498,54.932,55.401,73.337,55.405,52.547,1.383,2.328,0.296,71.462,57.09,79.57,41.809,52.806,54.098,75.94,73.046,78.06,42.005,55.078,43.134,-10.82,78.938,84.75,72.0,78.313,55.406,56.344,0.0,0,72,70,1000,200,0.194,275.75,70.5,70.625,0.014,72.125,70.375,55.75,56.406,0.0,42.906,72,70,1000,200,0.202,492.5,75.25,75.125,0.029,71.875,72.313,55.875,57.219,0.0,53.969,72,70,1000,200,0.144,415.5,74.875,74.625,0.034,72.0,70.688,56.188,57.563,0.0,50.625,72,70,1000,200,0.186,472.75,74.563,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.971,12.949,12.054,12.601,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,528.0,527.0,527.5,303.75,521.0,526.5,523.0,-0.008,1.165,0.0,2.111,1.008,0.327,0.0,0.001,0.001,0.001
5272008,1744,1,1,3,1,100,20.999,100,100.0,100.0,1,1,1006.149,325.622,0.011,13.471,0,80,55,1.4,1657.0,1648.312,1924.062,1673.057,54.932,55.507,73.232,55.617,52.547,1.448,2.216,0.307,71.443,57.123,79.598,41.781,52.806,54.098,76.088,73.046,77.986,42.079,54.974,43.134,-10.82,78.688,84.813,72.0,78.25,55.406,56.344,0.0,0,72,70,1000,200,0.188,269.5,70.5,70.625,0.014,72.25,70.375,55.75,56.406,0.0,43.094,72,70,1000,200,0.206,494.5,75.25,75.0,0.029,71.875,72.25,55.875,57.219,0.0,54.656,72,70,1000,200,0.137,410.0,74.875,74.75,0.034,72.063,70.75,56.188,57.563,0.0,51.781,72,70,1000,200,0.179,464.25,74.688,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.973,12.943,12.054,12.595,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,528.0,526.5,527.5,304.0,521.0,526.5,522.5,-0.007,1.102,0.0,1.97,1.006,0.326,0.0,0.001,0.001,0.001
5272008,1745,1,1,3,1,100,21.007,100,100.0,100.0,1,1,1014.348,330.307,0.011,13.471,0,80,55,1.4,1639.25,1695.129,1932.622,1726.885,55.04,55.401,73.232,55.617,52.547,1.364,2.342,0.282,71.489,57.188,79.262,41.753,52.774,54.312,75.94,73.259,77.986,42.225,55.078,43.134,-10.82,78.313,84.5,72.0,78.25,55.406,56.438,0.0,0,72,70,1000,200,0.192,274.75,70.688,70.75,0.014,72.125,70.313,55.75,56.406,0.0,41.688,72,70,1000,200,0.216,507.25,75.25,75.125,0.028,71.875,72.375,55.875,57.219,0.0,54.906,72,70,1000,200,0.149,417.75,74.875,74.75,0.037,72.063,70.688,56.188,57.563,0.0,51.031,72,70,1000,200,0.188,474.5,74.563,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.977,12.94,12.048,12.595,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,528.0,526.5,527.5,304.0,520.5,526.5,522.5,-0.008,0.953,0.0,1.697,1.014,0.33,0.0,0.001,0.001,0.001
