DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5272008,1746,1,1,3,1,100,20.772,100,100.0,100.0,1,1,1001.464,329.136,0.011,13.441,0,80,55,1.4,1670.75,1654.755,1913.809,1692.663,55.04,55.507,73.127,55.617,52.547,1.417,2.288,0.3,71.423,57.132,79.907,41.753,52.871,54.312,75.866,73.046,78.06,42.152,55.078,43.207,-10.82,79.125,84.875,72.0,78.063,55.5,56.438,0.0,0,72,70,1000,200,0.184,268.25,70.688,70.625,0.014,72.25,70.25,55.75,56.406,0.0,42.5,72,70,1000,200,0.215,501.5,75.25,75.125,0.028,72.063,72.313,55.969,57.125,0.0,55.469,72,70,1000,200,0.144,417.75,75.0,74.75,0.034,72.063,70.5,56.188,57.563,0.0,51.844,72,70,1000,200,0.178,464.25,74.563,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.974,12.94,12.044,12.597,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,528.0,526.5,527.5,303.75,521.5,526.5,523.0,-0.009,1.097,0.0,1.966,1.001,0.329,0.0,0.001,0.001,0.001
5272008,1747,1,1,3,1,100,21.258,100,100.0,100.0,1,1,1026.062,325.622,0.011,13.383,0,80,55,1.4,1656.5,1685.423,1917.225,1718.275,55.148,55.613,73.232,55.722,52.654,1.387,2.277,0.293,71.531,57.203,79.178,41.725,52.806,54.312,75.866,73.046,77.986,42.152,55.078,43.207,-10.82,78.25,84.313,72.0,78.125,55.5,56.344,0.0,0,72,70,1000,200,0.192,274.25,70.5,70.625,0.014,72.25,70.188,55.75,56.406,0.0,42.0,72,70,1000,200,0.216,509.75,75.25,75.125,0.029,72.063,72.313,55.875,57.219,0.0,54.5,72,70,1000,200,0.15,426.0,74.875,74.75,0.034,72.063,70.563,56.188,57.563,0.0,51.469,72,70,1000,200,0.186,471.75,74.563,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.962,12.933,12.036,12.574,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,528.0,527.0,527.5,303.75,521.0,526.5,523.0,-0.008,1.092,0.0,1.957,1.026,0.326,0.0,0.001,0.001,0.001
5272008,1748,1,1,3,1,100,21.125,100,100.0,100.0,1,1,1040.117,323.28,0.001,13.471,0,80,55,1.4,1682.5,1657.979,1918.933,1691.306,55.04,55.613,73.337,55.722,52.547,1.444,2.302,0.289,71.447,57.175,79.318,41.697,52.806,54.205,75.94,72.94,77.912,42.225,55.078,43.28,-10.82,78.375,84.438,72.0,78.25,55.5,56.438,0.0,0,72,70,1000,200,0.195,276.25,70.5,70.625,0.014,72.25,70.125,55.75,56.406,0.0,42.781,72,70,1000,200,0.206,501.25,75.25,75.0,0.029,72.063,72.313,55.969,57.219,0.0,54.156,72,70,1000,200,0.146,415.75,74.875,74.875,0.034,72.0,70.563,56.281,57.75,0.0,52.313,72,70,1000,200,0.177,460.25,74.688,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.947,12.919,12.036,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.0,526.5,527.5,303.75,521.0,526.5,523.0,-0.001,1.106,0.0,1.97,1.04,0.323,0.0,0.001,0.0,0.001
5272008,1749,1,1,3,1,100,21.198,100,100.0,100.0,1,1,1027.233,324.451,0.011,13.5,0,80,55,1.4,1656.75,1683.806,1925.773,1723.697,55.148,55.613,73.337,55.828,52.654,1.402,2.306,0.282,71.628,57.202,79.065,41.697,52.845,54.312,75.866,73.152,77.912,42.225,55.183,43.28,-10.82,78.125,84.313,72.0,78.125,55.5,56.344,0.0,0,72,70,1000,200,0.194,275.5,70.5,70.625,0.014,72.125,70.125,55.75,56.406,0.0,42.375,72,70,1000,200,0.215,502.25,75.25,75.125,0.029,72.063,72.313,55.969,57.219,0.0,54.938,72,70,1000,200,0.15,421.0,74.875,74.75,0.042,71.938,70.563,56.281,57.563,0.0,50.656,72,70,1000,200,0.186,473.25,74.688,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.891,12.905,12.011,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.0,526.5,527.5,304.0,520.5,526.5,522.5,-0.008,1.099,0.0,1.974,1.027,0.324,0.0,0.001,0.001,0.001
5272008,1750,1,1,3,1,100,21.272,100,100.0,100.0,1,1,1020.205,327.965,0.011,13.485,0,80,55,1.4,1661.75,1656.367,1929.196,1692.097,55.148,55.613,73.337,55.722,52.761,1.413,2.313,0.282,71.477,57.176,79.065,41.557,52.981,54.312,75.866,73.046,77.986,42.225,55.078,43.353,-10.82,78.375,84.125,71.938,78.188,55.406,56.344,0.0,0,72,70,1000,200,0.196,276.0,70.5,70.5,0.014,72.25,70.125,55.75,56.406,0.0,43.156,72,70,1000,200,0.205,492.25,75.25,75.125,0.029,72.063,72.188,55.969,57.219,0.0,54.813,72,70,1000,200,0.149,426.25,74.875,74.75,0.039,72.0,70.563,56.281,57.563,0.0,51.219,72,70,1000,200,0.179,463.5,74.563,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.933,12.896,11.996,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,527.0,527.5,304.0,521.0,526.5,523.0,-0.008,1.183,0.0,2.109,1.02,0.328,0.0,0.001,0.001,0.001
5272008,1751,1,1,3,1,100,21.865,100,100.0,100.0,1,1,1031.918,326.794,0.011,13.471,0,80,55,1.4,1658.25,1670.883,1932.622,1710.525,55.255,55.719,73.127,55.722,52.761,1.394,2.328,0.282,71.534,57.175,80.047,41.697,53.033,54.527,75.866,73.046,77.912,42.225,55.183,43.353,-10.82,79.063,85.063,72.0,78.188,55.406,56.438,0.0,0,72,70,1000,200,0.191,273.75,70.5,70.625,0.014,72.125,70.125,55.844,56.406,0.0,43.813,72,70,1000,200,0.211,502.25,75.375,75.0,0.028,72.063,72.188,55.969,57.219,0.0,54.094,72,70,1000,200,0.155,429.75,74.875,74.75,0.03,72.063,70.625,56.281,57.563,0.0,51.469,72,70,1000,200,0.181,465.75,74.563,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.894,12.005,12.549,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.0,526.5,527.5,303.75,522.0,526.5,523.0,-0.008,1.173,0.0,2.106,1.032,0.327,0.0,0.002,0.001,0.001
5272008,1752,1,1,3,1,100,21.755,100,100.0,100.0,1,1,1000.293,331.479,0.011,13.5,0,80,55,1.4,1669.25,1648.312,1956.665,1712.581,55.148,55.719,73.127,55.722,52.654,1.402,2.346,0.293,71.554,57.286,79.654,41.725,52.936,54.42,75.94,72.94,77.912,42.298,55.183,43.353,-10.82,78.625,84.75,72.125,78.25,55.5,56.438,0.0,0,72,70,1000,200,0.194,275.75,70.688,70.75,0.014,72.125,70.0,55.844,56.406,0.0,43.75,72,70,1000,200,0.214,504.5,75.25,75.0,0.029,72.063,72.188,55.969,57.219,0.0,55.344,72,70,1000,200,0.149,421.75,74.875,74.75,0.037,72.0,70.688,56.281,57.75,0.0,52.625,72,70,1000,200,0.18,465.0,74.688,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.892,11.996,12.549,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,527.0,527.5,303.75,521.0,526.5,523.0,-0.007,1.105,0.0,1.974,1.0,0.331,0.0,0.001,0.001,0.001
5272008,1753,1,1,3,1,100,22.133,100,100.0,100.0,1,1,1029.575,324.451,0.011,13.471,0,80,55,1.4,1676.75,1664.429,1936.05,1723.962,55.255,55.719,73.337,55.828,52.761,1.391,2.324,0.278,71.602,57.299,79.851,41.753,52.871,54.42,75.94,73.152,77.912,42.298,55.183,43.425,-10.82,78.688,85.0,72.125,78.063,55.688,56.438,0.0,0,72,70,1000,200,0.195,276.0,70.5,70.625,0.014,72.125,70.0,55.844,56.406,0.0,43.906,72,70,1000,200,0.21,502.75,75.25,75.125,0.029,71.875,72.188,55.969,57.219,0.0,55.438,72,70,1000,200,0.15,420.75,75.0,74.875,0.034,72.0,70.688,56.281,57.563,0.0,51.125,72,70,1000,200,0.19,477.75,74.563,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.883,12.0,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.0,527.0,527.5,304.0,521.5,526.5,523.0,-0.008,1.178,0.0,2.104,1.03,0.324,0.0,0.001,0.001,0.001
5272008,1754,1,1,3,1,100,22.036,100,100.0,100.0,1,1,1004.978,329.136,0.011,13.354,0,80,55,1.4,1684.25,1667.656,1948.065,1704.933,55.148,55.507,73.232,55.722,52.547,1.387,2.349,0.296,71.546,57.236,78.869,41.809,52.819,54.312,75.94,72.94,77.912,42.372,55.287,43.425,-10.82,77.875,84.188,72.125,78.125,55.5,56.438,0.0,0,72,70,1000,200,0.195,276.5,70.5,70.625,0.014,72.0,70.0,55.75,56.406,0.0,43.719,72,70,1000,200,0.214,503.5,75.25,75.0,0.029,71.875,72.188,55.969,57.219,0.0,55.0,72,70,1000,200,0.148,426.5,74.875,74.75,0.039,72.0,70.625,56.281,57.75,0.0,52.75,72,70,1000,200,0.182,466.75,74.563,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.863,11.991,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,526.5,527.5,304.0,521.0,526.5,523.0,-0.007,1.089,0.0,1.949,1.005,0.329,0.0,0.001,0.001,0.001
5272008,1755,1,1,3,1,100,21.648,100,100.0,100.0,1,1,1004.978,323.28,0.021,13.412,0,80,55,1.4,1681.5,1664.429,1925.773,1700.418,55.04,55.507,73.127,55.722,52.44,1.387,2.349,0.282,71.535,57.226,78.448,41.781,52.696,54.098,75.866,73.152,77.912,42.372,55.287,43.498,-10.82,77.25,83.688,72.0,78.125,55.5,56.344,0.0,0,72,70,1000,200,0.192,274.75,70.688,70.625,0.014,71.875,70.0,55.75,56.406,0.0,43.281,72,70,1000,200,0.21,501.0,75.25,75.0,0.029,71.875,72.313,55.969,57.125,0.0,54.406,72,70,1000,200,0.145,418.25,74.875,74.75,0.037,72.0,70.625,56.281,57.563,0.0,51.906,72,70,1000,200,0.183,467.5,74.563,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.878,12.0,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.5,526.5,527.5,303.75,521.5,526.5,523.0,-0.016,1.169,0.0,2.093,1.005,0.323,0.0,0.001,0.001,0.001
5272008,1756,1,1,3,1,100,21.872,100,100.0,100.0,1,1,1008.492,327.965,0.011,13.441,0,80,55,1.4,1660.0,1656.367,1932.622,1689.698,55.04,55.401,73.127,55.511,52.547,1.394,2.284,0.293,71.556,57.245,78.561,41.641,52.605,54.205,75.866,73.046,77.912,42.372,54.974,43.498,-10.82,77.375,83.75,72.0,78.125,55.406,56.438,0.0,0,72,70,1000,200,0.195,276.25,70.5,70.625,0.014,71.875,70.0,55.75,56.406,0.0,42.313,72,70,1000,200,0.208,496.75,75.25,75.125,0.029,71.875,72.375,55.875,57.125,0.0,54.375,72,70,1000,200,0.144,416.0,74.875,74.75,0.038,71.938,70.563,56.188,57.563,0.0,52.406,72,70,1000,200,0.18,464.75,74.563,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.916,12.874,11.996,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,527.0,527.5,303.75,521.0,526.5,523.0,-0.008,1.201,0.0,2.098,1.008,0.328,0.0,0.001,0.001,0.001
5272008,1757,1,1,3,1,100,21.356,100,100.0,100.0,1,1,1003.807,327.965,0.011,13.412,0,80,55,1.4,1659.75,1661.203,1934.336,1686.809,54.825,55.401,73.127,55.511,52.333,1.425,2.331,0.285,71.509,57.228,78.589,41.641,52.605,53.99,75.792,72.94,77.912,42.372,54.974,43.498,-10.82,77.375,83.688,72.125,78.125,55.406,56.438,0.0,0,72,70,1000,200,0.188,269.75,70.688,70.625,0.014,71.875,70.063,55.625,56.406,0.0,41.719,72,70,1000,200,0.201,494.25,75.25,75.0,0.028,71.875,72.375,55.875,57.219,0.0,53.531,72,70,1000,200,0.147,420.5,74.875,74.75,0.035,71.938,70.563,56.188,57.563,0.0,51.313,72,70,1000,200,0.183,467.0,74.563,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.859,11.996,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.0,527.0,527.5,303.5,521.5,526.5,523.0,-0.008,1.198,0.0,2.093,1.004,0.328,0.0,0.001,0.001,0.001
5272008,1758,1,1,3,1,100,21.2,100,100.0,100.0,1,1,996.779,326.794,0.011,13.441,0,80,55,1.4,1647.75,1654.755,1934.336,1700.61,54.825,55.295,73.127,55.511,52.333,1.372,2.324,0.3,71.518,57.174,78.869,41.501,52.541,53.99,75.866,72.94,77.912,42.445,54.974,43.498,-10.82,77.5,83.938,72.0,78.125,55.406,56.344,0.0,0,72,70,1000,200,0.192,275.0,70.5,70.625,0.014,71.875,70.063,55.625,56.313,0.0,41.25,72,70,1000,200,0.208,500.5,75.25,75.125,0.029,71.875,72.5,55.875,57.125,0.0,53.594,72,70,1000,200,0.145,417.25,74.875,74.875,0.037,71.938,70.563,56.188,57.438,0.0,51.281,72,70,1000,200,0.18,464.75,74.688,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.861,11.991,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.5,527.0,527.5,304.0,521.5,526.5,523.0,-0.008,1.13,0.0,1.962,0.997,0.327,0.0,0.001,0.0,0.001
5272008,1759,1,1,3,1,100,20.989,100,100.0,100.0,1,1,1009.663,327.965,0.011,13.485,0,80,55,1.4,1650.75,1651.533,1934.336,1692.323,54.932,55.295,73.127,55.405,52.333,1.36,2.32,0.293,71.433,57.153,79.009,41.501,52.644,53.99,75.866,72.834,77.912,42.445,54.869,43.644,-10.82,78.063,84.0,71.938,78.0,55.406,56.344,0.0,0,72,70,1000,200,0.194,273.5,70.688,70.625,0.014,71.75,70.0,55.625,56.313,0.0,41.063,72,70,1000,200,0.207,500.25,75.25,75.0,0.029,71.875,72.438,55.656,57.125,0.0,54.031,72,70,1000,200,0.141,412.5,74.875,74.75,0.034,72.0,70.5,56.094,57.563,0.0,50.75,72,70,1000,200,0.181,466.0,74.563,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.863,11.988,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.5,527.0,527.5,303.75,521.0,526.5,523.0,-0.007,1.301,0.0,2.241,1.01,0.328,0.0,0.001,0.001,0.001
5272008,1800,1,1,3,1,100,21.046,100,100.0,100.0,1,1,987.409,325.622,0.011,13.368,0,80,55,1.4,1637.5,1654.755,1925.773,1686.386,54.932,55.295,73.127,55.617,52.333,1.402,2.328,0.274,71.322,57.009,79.767,41.529,52.644,54.098,75.866,73.152,77.912,42.518,54.765,43.571,-10.82,78.563,84.813,72.0,77.938,55.406,56.344,0.0,0,72,70,1000,200,0.194,275.5,70.5,70.75,0.014,71.75,69.938,55.625,56.313,0.0,41.438,72,70,1000,200,0.202,495.75,75.25,75.0,0.028,71.75,72.375,55.656,57.125,0.0,53.844,72,70,1000,200,0.141,414.5,74.875,74.75,0.038,72.0,70.438,56.188,57.563,0.0,51.031,72,70,1000,200,0.182,466.25,74.563,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.906,12.867,11.981,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.5,527.0,527.5,303.75,521.0,526.5,523.0,-0.008,1.149,0.0,1.951,0.987,0.326,-0.001,0.001,0.001,0.001
5272008,1801,1,1,3,1,100,20.655,100,100.0,100.0,1,1,1015.52,323.28,0.011,13.398,0,80,55,1.4,1636.0,1635.439,1920.642,1671.825,54.825,55.401,73.022,55.617,52.226,1.444,2.256,0.274,71.374,57.052,79.29,41.529,52.631,54.098,75.792,73.152,77.839,42.518,54.869,43.571,-10.82,78.125,84.5,71.938,77.813,55.281,56.344,0.0,0,72,70,1000,200,0.187,269.75,70.5,70.625,0.014,71.75,69.875,55.531,56.313,0.0,41.531,72,70,1000,200,0.196,484.25,75.25,75.0,0.029,71.75,72.313,55.656,57.125,0.0,53.563,72,70,1000,200,0.143,414.75,74.875,74.75,0.038,71.938,70.5,56.094,57.438,0.0,51.0,72,70,1000,200,0.182,466.25,74.563,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,-0.074,-0.072,0.001,-0.148,0.001,-0.009,1.142,0.0,1.955,1.016,0.323,0.0,0.001,0.001,0.001
5272008,1802,1,1,3,1,100,20.192,100,100.0,100.0,1,1,985.066,324.451,0.011,13.471,0,80,55,1.4,1621.0,1637.047,1917.225,1672.497,54.825,55.401,72.496,55.511,52.226,1.433,2.324,0.282,71.268,57.096,79.15,42.005,52.605,53.99,75.792,73.152,77.839,42.445,54.765,43.644,-10.82,77.938,84.375,71.938,76.813,55.281,56.25,0.0,0,72,70,1000,200,0.195,275.25,70.5,70.625,0.014,71.875,69.875,55.625,56.313,0.0,41.719,72,70,1000,200,0.193,480.5,75.25,75.0,0.029,71.75,71.75,55.656,57.125,0.0,53.313,72,70,1000,200,0.141,406.5,74.875,74.75,0.032,71.688,70.375,56.188,57.438,0.0,51.469,72,70,1000,200,0.174,456.25,74.563,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.149,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.009,1.311,0.0,2.239,0.985,0.324,0.0,0.001,0.001,0.001
5272008,1803,1,1,3,1,100,20.187,100,100.0,100.0,1,1,980.381,319.766,0.011,13.441,0,80,55,1.4,1593.75,1592.128,1905.28,1631.677,54.825,55.401,71.865,55.511,52.333,1.452,2.335,0.27,71.062,56.891,80.44,42.818,52.748,54.098,75.792,72.94,77.839,42.518,54.765,43.644,-10.82,79.313,85.375,71.75,75.25,55.188,56.25,0.0,0,72,70,1000,200,0.184,268.75,70.5,70.625,0.014,71.25,69.688,55.531,56.313,0.0,41.094,72,70,1000,200,0.194,482.75,75.25,75.0,0.029,71.625,71.125,55.656,57.125,0.0,53.781,72,70,1000,200,0.136,401.5,74.875,74.75,0.042,71.188,70.0,56.094,57.438,0.0,50.406,72,70,1000,200,0.16,439.25,74.563,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,-0.008,1.236,0.0,2.098,0.98,0.32,0.0,0.001,0.001,0.001
5272008,1804,1,1,3,1,100,19.717,100,100.0,100.0,1,1,955.783,308.053,0.011,13.383,0,80,55,1.4,1550.5,1545.847,1866.222,1589.067,54.932,55.507,71.34,55.722,52.333,1.467,2.209,0.285,70.688,56.602,80.384,43.687,52.683,54.205,75.792,72.94,77.839,42.592,54.765,43.644,-10.82,78.875,85.625,71.75,73.75,55.281,56.25,0.0,0,72,70,1000,200,0.187,270.0,70.5,70.625,0.014,70.813,69.313,55.531,56.313,0.0,40.188,72,70,1000,200,0.172,453.5,75.25,75.0,0.029,71.5,70.438,55.656,57.125,0.0,53.531,72,70,1000,200,0.132,397.5,74.875,74.75,0.036,70.875,69.5,56.094,57.438,0.0,48.594,72,70,1000,200,0.151,425.25,74.563,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.008,1.157,0.0,1.951,0.956,0.308,0.0,0.001,0.001,0.001
5272008,1805,1,1,3,1,100,19.721,100,100.0,100.0,1,1,631.332,289.312,0.011,13.427,0,80,55,1.4,1326.0,942.672,1739.075,1095.777,54.825,55.401,70.814,55.511,52.226,1.703,1.91,0.315,69.308,55.605,79.654,44.443,52.579,54.098,75.718,72.94,77.839,42.592,54.869,43.644,-10.82,78.313,85.125,71.313,72.375,55.188,56.25,0.0,0,72,70,1000,200,0.196,274.5,70.688,70.75,0.014,70.5,69.063,55.625,56.406,0.0,27.969,72,70,1000,200,0.054,235.75,75.25,75.125,0.029,71.063,69.938,55.656,57.125,0.0,51.719,72,70,1000,200,0.124,376.25,74.813,74.75,0.034,70.563,69.0,56.188,57.563,0.0,36.781,72,70,1000,200,0.051,244.75,74.688,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.008,1.151,0.0,1.958,0.631,0.289,0.0,0.001,0.0,0.001
5272008,1806,1,1,3,1,100,19.125,100,100.0,100.0,1,1,713.324,283.455,0.011,13.485,0,80,55,1.4,1101.625,1105.197,1711.005,1167.41,54.717,55.507,70.709,55.511,51.905,1.566,1.975,0.307,69.082,55.326,80.496,45.032,52.644,54.205,75.718,72.834,77.765,42.665,54.765,43.717,-10.82,78.938,86.125,71.125,71.25,55.094,56.125,0.0,0,72,70,1000,200,0.177,263.5,70.5,70.625,0.014,70.625,69.063,55.625,56.688,0.0,27.828,72,70,1000,200,0.042,223.375,75.25,75.0,0.029,70.875,69.5,55.625,57.125,0.0,50.563,72,70,1000,200,0.113,363.0,74.875,74.75,0.036,70.5,69.188,56.281,57.875,0.0,35.719,72,70,1000,200,0.046,232.0,74.563,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,-0.008,1.172,0.0,1.966,0.713,0.283,0.0,0.001,0.001,0.001
5272008,1807,1,1,3,1,100,18.478,100,100.0,100.0,1,1,617.277,274.085,0.011,13.456,0,80,55,1.4,937.75,894.808,1655.235,943.969,54.394,55.613,70.604,55.722,51.476,1.554,1.96,0.315,67.557,54.352,80.44,45.312,52.592,54.098,75.718,73.152,77.765,42.592,54.66,43.717,-10.82,78.5,86.563,70.938,70.5,54.906,55.938,0.0,0,72,70,1000,200,0.175,260.5,70.5,70.625,0.014,70.813,69.188,55.625,56.781,0.0,27.0,72,70,1000,200,0.041,217.625,75.25,75.125,0.029,70.688,69.313,55.625,57.219,0.0,46.063,72,70,1000,200,0.036,219.375,74.875,74.75,0.042,70.563,69.563,56.281,57.938,0.0,35.438,72,70,1000,200,0.042,222.625,74.688,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,-0.009,1.254,0.0,2.098,0.617,0.274,0.0,0.001,0.001,0.001
5272008,1808,1,1,3,1,100,17.158,100,100.0,100.0,1,1,589.166,269.4,0.011,13.5,0,80,55,1.4,937.75,878.948,1643.811,932.741,54.287,55.507,70.604,55.617,51.155,1.516,1.794,0.293,66.861,53.721,80.328,45.537,52.489,54.098,75.718,72.94,77.765,42.665,54.66,43.79,-10.82,77.875,86.75,70.688,70.063,54.781,55.938,0.0,0,72,70,1000,200,0.115,213.875,70.5,70.625,0.014,71.0,69.5,55.625,56.781,0.0,27.328,72,70,1000,200,0.037,207.875,75.25,75.0,0.029,70.875,69.625,55.625,57.344,0.0,46.0,72,70,1000,200,0.037,208.75,74.875,74.75,0.031,70.75,69.875,56.281,58.0,0.0,34.5,72,70,1000,200,0.041,219.625,74.688,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.008,1.266,0.0,2.105,0.589,0.269,0.0,0.001,0.001,0.001
5272008,1809,1,1,3,1,100,16.217,100,100.0,100.0,1,1,561.054,262.372,0.011,13.485,0,80,55,1.4,848.875,851.664,1608.031,905.238,54.179,55.401,70.604,55.617,51.048,1.497,1.845,0.3,66.361,53.106,80.3,45.48,52.541,54.098,75.718,73.152,77.839,42.738,54.347,43.79,-10.82,77.5,86.938,70.688,69.813,54.688,55.938,0.0,0,72,70,1000,200,0.113,210.0,70.5,70.625,0.014,70.938,69.563,55.531,56.938,0.0,26.797,72,70,1000,200,0.036,206.125,75.25,75.0,0.029,70.938,69.938,55.625,57.438,0.0,46.156,72,70,1000,200,0.035,203.0,74.875,74.875,0.042,70.75,70.063,56.281,58.125,0.0,35.438,72,70,1000,200,0.035,204.375,74.688,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.009,1.222,0.0,1.966,0.561,0.262,0.0,0.001,0.0,0.001
5272008,1810,1,1,3,1,100,14.788,100,100.0,100.0,1,1,557.54,257.687,0.011,13.441,0,80,55,1.4,819.875,843.078,1591.826,892.418,53.964,55.507,70.604,55.617,50.727,1.516,1.82,0.3,65.868,52.819,81.477,45.509,52.605,54.205,75.718,72.834,77.765,42.738,54.242,43.79,-10.82,78.375,88.125,70.688,69.688,54.594,55.875,0.0,0,72,70,1000,200,0.109,206.125,70.5,70.625,0.014,71.125,69.688,55.531,56.781,0.0,27.266,72,70,1000,200,0.034,201.375,75.188,75.125,0.029,70.938,70.063,55.5,57.594,0.0,46.094,72,70,1000,200,0.034,200.75,74.875,74.75,0.036,70.875,70.188,56.281,58.344,0.0,35.281,72,70,1000,200,0.034,201.5,74.563,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.008,1.229,0.0,1.96,0.558,0.258,0.0,0.0,0.001,0.001
5272008,1811,1,1,3,1,100,13.684,100,100.0,100.0,1,1,556.369,256.515,0.011,13.398,0,80,55,1.4,812.125,838.791,1591.826,877.902,53.856,55.719,70.814,55.828,50.513,1.551,1.784,0.296,65.527,52.425,81.562,45.593,52.605,54.312,75.718,72.94,77.765,42.738,54.242,43.717,-10.82,77.875,88.438,70.625,69.438,54.5,55.875,0.0,0,72,70,1000,200,0.107,204.5,70.688,70.75,0.014,71.0,69.75,55.344,57.0,0.0,27.547,72,70,1000,200,0.033,199.125,75.25,75.125,0.029,70.938,70.188,55.5,57.594,0.0,45.813,72,70,1000,200,0.034,200.625,74.875,74.75,0.034,70.875,70.125,56.281,58.344,0.0,35.344,72,70,1000,200,0.033,198.5,74.563,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.008,1.14,0.0,1.818,0.556,0.257,0.0,0.001,0.001,0.001
5272008,1812,1,1,3,1,100,11.782,100,100.0,100.0,1,1,554.026,256.515,0.011,13.295,0,80,55,1.4,807.625,833.079,1574.042,874.539,53.749,55.719,70.814,55.934,50.513,1.452,1.773,0.304,65.179,52.317,81.814,45.537,52.618,54.312,75.644,73.046,77.765,42.445,54.242,43.498,-10.82,77.813,88.813,70.625,69.313,54.594,55.75,0.0,0,72,70,1000,200,0.106,204.375,70.5,70.625,0.014,71.0,69.75,55.344,57.0,0.0,26.938,72,70,1000,200,0.034,201.25,75.25,75.0,0.029,71.063,70.375,55.5,57.594,0.0,45.688,72,70,1000,200,0.034,200.5,74.875,74.75,0.037,70.875,70.125,56.281,58.438,0.0,34.875,72,70,1000,200,0.034,201.0,74.563,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.009,1.187,0.0,1.94,0.554,0.257,0.0,0.001,0.001,0.001
5272008,1813,1,1,3,1,100,10.93,100,100.0,100.0,1,1,559.883,254.173,0.011,13.456,0,80,55,1.4,800.75,873.192,1578.888,899.828,53.856,55.826,70.814,55.934,50.62,1.448,1.794,0.289,64.918,51.964,82.263,45.537,52.657,54.42,75.644,73.046,77.765,41.712,54.242,42.697,-10.82,78.063,89.188,70.563,69.313,54.594,55.875,0.0,0,72,70,1000,200,0.104,202.0,70.5,70.625,0.014,71.0,69.75,55.344,56.938,0.0,26.5,72,70,1000,200,0.033,206.25,75.25,75.0,0.028,71.063,70.438,55.625,57.75,0.0,45.188,72,70,1000,200,0.036,204.125,74.875,74.75,0.038,70.75,70.0,56.281,58.344,0.0,33.938,72,70,1000,200,0.036,206.25,74.563,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.009,1.058,0.0,1.838,0.56,0.254,0.0,0.001,0.001,0.001
5272008,1814,1,1,3,1,100,10.067,100,100.0,100.0,1,1,537.628,249.488,0.011,13.368,0,80,55,1.4,811.625,848.801,1557.911,869.838,54.071,55.826,70.604,55.934,50.941,1.471,1.776,0.289,64.713,51.847,82.263,45.565,52.683,54.527,75.644,72.834,77.765,41.419,54.347,42.26,-10.82,77.75,89.188,70.313,69.125,54.594,55.75,0.0,0,72,70,1000,200,0.104,202.125,70.5,70.625,0.014,71.0,69.813,55.531,57.0,0.0,27.219,72,70,1000,200,0.033,197.5,75.25,75.0,0.029,70.938,70.5,55.5,57.75,0.0,44.875,72,70,1000,200,0.034,208.25,75.0,74.75,0.041,70.563,70.0,56.281,58.438,0.0,34.125,72,70,1000,200,0.035,206.875,74.563,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,-0.008,0.87,0.0,1.559,0.538,0.249,0.0,0.001,0.001,0.001
5272008,1815,1,1,3,1,100,9.319,100,100.0,100.0,1,1,534.114,250.659,0.011,13.31,0,80,55,1.4,800.0,821.676,1557.911,856.618,54.179,55.932,70.709,56.039,51.048,1.452,1.787,0.289,64.618,51.702,82.263,45.705,52.67,54.527,75.644,73.046,77.765,41.2,54.66,42.042,-10.82,78.0,89.125,70.313,68.938,54.688,55.875,0.0,0,72,70,1000,200,0.104,202.125,70.5,70.625,0.014,70.938,69.688,55.531,57.0,0.0,27.469,72,70,1000,200,0.033,196.75,75.25,75.0,0.028,70.938,70.5,55.625,57.75,0.0,45.531,72,70,1000,200,0.032,203.75,74.875,74.75,0.042,70.75,69.938,56.375,58.438,0.0,35.344,72,70,1000,200,0.032,197.25,74.563,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,-0.009,0.833,0.0,1.554,0.534,0.251,0.0,0.001,0.001,0.001
5272008,1816,1,1,3,1,100,8.258,100,100.0,100.0,1,1,532.943,249.488,0.011,13.368,0,80,55,1.4,820.0,851.664,1553.078,868.278,54.179,55.932,70.604,56.145,51.262,1.478,1.719,0.289,64.545,51.678,81.786,45.845,52.592,54.527,75.644,73.046,77.691,41.126,54.765,41.896,-10.82,77.438,88.563,70.25,68.75,54.781,55.938,0.0,0,72,70,1000,200,0.104,201.5,70.5,70.625,0.014,70.813,69.75,55.625,57.125,0.0,27.063,72,70,1000,200,0.033,198.625,75.188,75.0,0.029,71.063,70.5,55.625,57.75,0.0,44.719,72,70,1000,200,0.036,207.625,74.875,74.625,0.034,70.75,69.813,56.375,58.531,0.0,35.625,72,70,1000,200,0.031,194.25,74.563,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,-0.009,0.755,0.0,1.427,0.533,0.249,0.0,0.001,0.001,0.001
5272008,1817,1,1,3,1,100,7.719,100,100.0,100.0,1,1,524.744,244.802,0.011,13.324,0,80,55,1.4,802.0,820.253,1561.135,875.048,54.287,55.826,70.499,55.934,51.476,1.44,1.694,0.293,64.288,51.424,81.057,45.901,52.592,54.42,75.644,72.834,77.765,40.98,55.078,41.823,-10.82,76.938,87.813,70.25,68.625,54.781,55.938,0.0,0,72,70,1000,200,0.104,201.625,70.5,70.625,0.014,70.813,69.75,55.625,57.125,0.0,27.516,72,70,1000,200,0.032,196.375,75.25,75.0,0.029,70.938,70.563,55.625,57.75,0.0,45.531,72,70,1000,200,0.034,201.0,74.875,74.75,0.037,70.563,69.875,56.375,58.531,0.0,35.531,72,70,1000,200,0.032,194.25,74.563,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,-0.008,0.797,0.0,1.558,0.525,0.245,0.0,0.001,0.001,0.001
5272008,1818,1,1,3,1,100,7.272,100,100.0,100.0,1,1,522.401,253.001,0.011,13.441,0,80,55,1.4,811.625,814.562,1553.078,860.97,54.394,55.932,70.604,56.145,51.583,1.413,1.69,0.293,64.303,51.42,80.86,45.985,52.657,54.527,75.57,72.834,77.691,40.906,55.287,41.75,-10.82,77.063,87.438,70.125,68.438,54.906,55.938,0.0,0,72,70,1000,200,0.104,201.375,70.438,70.625,0.014,70.938,69.688,55.625,57.125,0.0,27.078,72,70,1000,200,0.033,198.75,75.188,74.938,0.029,70.938,70.563,55.656,57.75,0.0,45.781,72,70,1000,200,0.033,198.625,74.875,74.75,0.034,70.5,69.813,56.469,58.531,0.0,35.406,72,70,1000,200,0.032,194.875,74.563,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.146,-0.222,-0.072,-0.009,0.789,0.0,1.573,0.522,0.253,0.0,0.001,0.001,0.001
5272008,1819,1,1,3,1,100,6.904,100,100.0,100.0,1,1,495.461,253.001,0.011,13.441,0,80,55,1.4,805.0,818.829,1549.858,857.413,54.61,55.826,70.288,55.934,51.905,1.413,1.733,0.289,64.17,51.402,80.552,46.041,52.67,54.527,75.496,72.834,77.691,40.687,55.287,41.605,-10.82,76.813,87.063,70.125,68.188,55.094,56.125,0.0,0,72,70,1000,200,0.103,200.625,70.5,70.5,0.014,70.938,69.625,55.844,57.313,0.0,27.25,72,70,1000,200,0.032,200.5,75.25,75.0,0.029,70.938,70.5,55.656,57.813,0.0,45.844,72,70,1000,200,0.033,198.125,74.875,74.75,0.038,70.563,69.813,56.469,58.625,0.0,35.375,72,70,1000,200,0.032,195.125,74.563,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.009,0.845,0.0,1.711,0.495,0.253,0.0,0.001,0.001,0.001
5272008,1820,1,1,3,1,100,6.663,100,100.0,100.0,1,1,521.23,251.83,0.011,13.471,0,80,55,1.4,817.75,807.458,1553.078,868.577,54.61,55.932,70.393,56.039,51.798,1.429,1.697,0.289,64.246,51.374,80.187,46.125,52.657,54.42,75.496,73.152,77.617,40.54,55.392,41.459,-10.82,76.688,86.563,70.125,68.063,55.094,56.125,0.0,0,72,70,1000,200,0.103,200.25,70.5,70.625,0.014,70.813,69.625,55.844,57.313,0.0,27.219,72,70,1000,200,0.033,197.875,75.25,75.0,0.029,70.938,70.5,55.875,57.906,0.0,45.844,72,70,1000,200,0.033,197.625,74.813,74.625,0.037,70.75,69.625,56.469,58.625,0.0,35.25,72,70,1000,200,0.032,195.625,74.563,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.01,0.834,0.0,1.717,0.521,0.252,0.0,0.001,0.001,0.001
5272008,1821,1,1,3,1,100,6.266,100,100.0,100.0,1,1,521.23,250.659,0.011,13.427,0,80,55,1.4,809.625,834.507,1546.639,886.805,54.717,55.932,70.288,56.145,52.119,1.44,1.701,0.282,64.169,51.309,79.879,46.069,52.761,54.635,75.496,72.727,77.691,40.394,55.392,41.168,-10.82,76.75,86.063,69.938,68.063,55.188,56.125,1.694,0,72,70,1000,200,0.102,199.5,70.5,70.625,0.014,70.813,69.625,55.844,57.406,0.0,26.203,72,70,1000,200,0.036,205.375,75.188,75.0,0.028,70.875,70.438,55.875,57.906,0.0,46.063,72,70,1000,200,0.032,196.375,74.875,74.625,0.042,70.75,69.625,56.719,58.625,0.0,35.031,72,70,1000,200,0.033,196.75,74.563,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,-0.009,0.693,0.0,1.441,0.521,0.251,0.0,0.001,0.002,0.001
5272008,1822,1,1,3,1,100,6.221,100,100.0,100.0,1,1,522.401,248.316,0.011,13.368,0,80,55,1.4,805.125,813.141,1545.031,856.903,54.825,56.144,70.288,56.145,52.226,1.459,1.668,0.274,64.087,51.332,80.075,46.209,52.819,54.635,75.57,72.94,77.617,40.394,55.601,41.168,-10.82,77.188,86.125,70.125,67.938,55.281,56.344,0.0,0,72,70,1000,200,0.102,200.0,70.5,70.625,0.014,70.813,69.563,55.938,57.406,0.0,27.406,72,70,1000,200,0.032,196.375,75.188,75.0,0.028,70.875,70.5,55.969,58.0,0.0,46.281,72,70,1000,200,0.032,195.25,74.875,74.625,0.042,70.563,69.688,56.813,58.719,0.0,34.906,72,70,1000,200,0.033,198.0,74.563,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.009,0.68,0.0,1.435,0.522,0.248,0.0,0.001,0.002,0.001
5272008,1823,1,1,3,1,100,6.746,100,100.0,100.0,1,1,522.401,245.974,0.011,13.368,0,80,55,1.4,811.625,810.299,1548.249,880.748,55.04,56.038,70.183,56.145,52.44,1.436,1.722,0.285,64.043,51.263,79.57,46.293,52.793,54.85,75.496,73.046,77.691,40.247,55.601,41.022,-10.82,76.75,85.563,70.063,67.875,55.406,56.438,0.0,0,72,70,1000,200,0.102,199.375,70.438,70.5,0.014,70.625,69.5,56.125,57.5,0.0,26.844,72,70,1000,200,0.034,200.125,75.0,75.0,0.029,70.875,70.438,56.188,58.188,0.0,45.75,72,70,1000,200,0.032,201.5,74.875,74.625,0.042,70.563,69.813,56.813,58.719,0.0,34.656,72,70,1000,200,0.034,199.625,74.438,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.146,-0.01,0.675,0.0,1.437,0.522,0.246,0.0,0.0,0.002,0.001
5272008,1824,1,1,3,1,100,6.78,100,100.0,100.0,1,1,536.457,249.488,0.011,13.456,0,80,55,1.4,795.125,834.507,1551.468,872.255,55.04,56.144,70.288,56.251,52.547,1.337,1.74,0.293,64.192,51.325,79.458,46.321,52.897,54.742,75.496,73.046,77.617,40.174,55.705,40.949,-10.82,77.125,85.25,70.063,67.875,55.5,56.438,0.0,0,72,70,1000,200,0.102,199.625,70.438,70.5,0.014,70.813,69.5,56.25,57.625,0.0,26.516,72,70,1000,200,0.033,206.125,75.188,74.688,0.028,70.938,70.375,56.188,58.188,0.0,44.688,72,70,1000,200,0.035,207.25,74.813,74.75,0.038,70.563,69.813,56.906,58.719,0.0,34.625,72,70,1000,200,0.034,200.125,74.563,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.01,0.671,0.0,1.446,0.536,0.249,0.0,0.002,0.0,0.001
5272008,1825,1,1,3,1,100,7.442,100,100.0,100.0,1,1,532.943,248.316,0.011,13.441,0,80,55,1.4,795.125,860.265,1538.598,882.698,55.255,56.144,70.183,56.251,52.868,1.36,1.73,0.285,64.082,51.309,78.589,46.405,52.793,54.742,75.496,73.046,77.617,40.101,55.914,40.876,-10.82,76.25,84.5,69.938,67.813,55.688,56.563,0.0,0,72,70,1000,200,0.101,198.875,70.438,70.625,0.014,70.938,69.5,56.25,57.625,0.0,27.453,72,70,1000,200,0.032,196.125,75.0,74.938,0.029,70.875,70.313,56.281,58.188,0.0,45.0,72,70,1000,200,0.036,204.75,74.813,74.75,0.034,70.5,69.688,56.906,58.906,0.0,34.188,72,70,1000,200,0.035,203.5,74.438,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.01,0.659,0.0,1.445,0.533,0.248,0.0,0.0,0.0,0.001
5272008,1826,1,1,3,1,100,8.035,100,100.0,100.0,1,1,524.744,251.83,0.011,13.383,0,80,55,1.4,801.125,887.593,1561.135,882.905,55.363,56.144,70.183,56.251,52.868,1.417,1.679,0.278,64.037,51.224,78.392,46.461,52.832,54.85,75.496,73.046,77.617,40.027,55.914,40.803,-10.82,76.375,84.125,70.063,67.813,55.688,56.75,0.0,0,72,70,1000,200,0.101,199.125,70.5,70.625,0.014,70.813,69.438,56.438,57.719,0.0,25.766,72,70,1000,200,0.036,209.25,75.188,75.0,0.029,70.688,70.313,56.281,58.375,0.0,45.313,72,70,1000,200,0.035,202.0,74.75,74.625,0.034,70.5,69.688,56.969,58.906,0.0,34.406,72,70,1000,200,0.035,201.375,74.438,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,0.001,-0.296,-0.072,-0.01,0.654,0.0,1.441,0.525,0.252,0.0,0.001,0.001,0.0
5272008,1827,1,1,3,1,100,8.403,100,100.0,100.0,1,1,515.373,248.316,0.011,13.398,0,80,55,1.4,809.875,845.939,1540.206,871.829,55.363,56.144,70.078,56.251,52.868,1.444,1.604,0.285,64.09,51.235,77.972,46.405,52.897,54.635,75.496,72.834,77.617,39.954,56.018,40.73,-10.82,76.188,83.688,69.938,67.813,55.813,56.75,1.717,0,72,70,1000,200,0.101,198.875,70.438,70.5,0.014,70.813,69.438,56.438,57.719,0.0,27.438,72,70,1000,200,0.032,196.125,75.188,74.938,0.029,70.688,70.25,56.5,58.313,0.0,45.531,72,70,1000,200,0.034,200.75,74.875,74.625,0.034,70.5,69.563,56.969,59.031,0.0,34.594,72,70,1000,200,0.034,200.375,74.438,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,0.001,-0.009,0.647,0.0,1.442,0.515,0.248,0.0,0.001,0.001,0.001
5272008,1828,1,1,3,1,100,9.046,100,100.0,100.0,1,1,521.23,248.316,0.011,13.456,0,80,55,1.4,820.125,840.219,1546.639,873.557,55.471,56.25,69.973,56.356,52.975,1.364,1.697,0.285,64.016,51.209,78.589,46.518,53.007,54.957,75.496,72.834,77.617,39.881,56.123,40.658,-10.82,76.813,84.25,69.938,67.75,55.813,56.75,1.73,0,72,70,1000,200,0.1,198.5,70.5,70.625,0.014,70.813,69.375,56.438,57.906,0.0,26.672,72,70,1000,200,0.034,201.5,75.0,74.938,0.029,70.688,70.188,56.5,58.375,0.0,45.875,72,70,1000,200,0.033,198.25,74.813,74.625,0.034,70.5,69.563,56.969,59.031,0.0,34.469,72,70,1000,200,0.034,201.25,74.438,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.009,0.644,0.0,1.45,0.521,0.248,0.0,0.0,0.001,0.001
5272008,1829,1,1,3,1,100,9.266,100,100.0,100.0,1,1,521.23,243.631,0.011,13.383,0,80,55,1.4,820.125,834.507,1538.598,869.699,55.471,56.25,69.973,56.356,52.868,1.383,1.733,0.285,63.955,51.188,78.953,46.602,52.936,55.064,75.422,72.727,77.617,39.734,56.123,40.658,-10.82,76.938,84.625,69.938,67.813,55.813,56.969,1.754,0,72,70,1000,200,0.102,198.875,70.438,70.625,0.014,70.625,69.375,56.438,57.906,0.0,27.172,72,70,1000,200,0.032,199.75,75.188,74.938,0.029,70.688,70.188,56.563,58.5,0.0,46.313,72,70,1000,200,0.032,195.25,74.813,74.625,0.04,70.5,69.438,57.094,59.156,0.0,34.188,72,70,1000,200,0.036,203.875,74.438,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,-0.009,0.755,0.0,1.715,0.521,0.244,0.0,0.001,0.001,0.001
5272008,1830,1,1,3,1,100,9.477,100,100.0,100.0,1,1,520.059,245.974,0.011,13.456,0,80,55,1.4,794.375,821.676,1556.3,868.561,55.255,56.25,70.078,56.567,52.654,1.463,1.719,0.289,64.051,51.184,77.747,46.714,52.748,54.635,75.422,72.94,77.691,39.734,56.123,40.658,-10.82,75.313,83.563,69.938,67.688,55.813,56.906,1.78,0,72,70,1000,200,0.102,198.5,70.5,70.5,0.014,70.5,69.313,56.438,57.906,0.0,27.516,72,70,1000,200,0.032,195.0,75.0,74.938,0.029,70.688,70.125,56.5,58.5,0.0,45.781,72,70,1000,200,0.031,200.875,74.813,74.625,0.036,70.313,69.563,57.094,59.156,0.0,33.844,72,70,1000,200,0.036,205.5,74.438,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.01,0.759,0.0,1.725,0.52,0.246,0.0,0.0,0.001,0.001
5272008,1831,1,1,3,1,100,10.364,100,100.0,100.0,1,1,530.6,244.802,0.011,13.471,0,80,55,1.4,801.375,853.097,1556.3,879.55,55.363,56.144,69.973,56.251,52.761,1.368,1.697,0.282,63.952,51.14,77.551,46.658,52.696,54.742,75.422,72.834,77.543,39.588,56.123,40.585,-10.82,75.188,83.25,69.938,67.625,55.813,56.906,1.803,0,72,70,1000,200,0.101,198.875,70.438,70.5,0.014,70.625,69.313,56.438,57.906,0.0,27.391,72,70,1000,200,0.032,195.75,75.0,74.938,0.029,70.688,70.125,56.5,58.5,0.0,44.906,72,70,1000,200,0.036,205.625,74.813,74.625,0.034,70.5,69.688,57.094,59.156,0.0,33.906,72,70,1000,200,0.035,207.25,74.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,-0.009,0.812,0.0,1.863,0.531,0.245,0.0,0.0,0.001,0.0
5272008,1832,1,1,3,1,100,10.271,100,100.0,100.0,1,1,543.485,247.145,0.011,13.339,0,80,55,1.4,803.25,853.097,1561.135,893.315,55.255,56.144,69.973,56.251,52.547,1.394,1.762,0.285,63.968,51.219,77.383,46.63,52.735,54.742,75.422,72.727,77.617,39.514,56.332,40.439,-10.82,75.0,83.063,69.75,67.625,55.688,56.906,9.266,0,72,70,1000,200,0.102,199.0,70.438,70.5,0.014,70.5,69.313,56.438,58.031,0.0,26.0,72,70,1000,200,0.034,208.875,75.0,74.938,0.029,70.688,70.125,56.563,58.5,0.0,45.125,72,70,1000,200,0.036,203.5,74.813,74.563,0.035,70.313,69.625,57.094,59.188,0.0,33.875,72,70,1000,200,0.036,205.75,74.438,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.072,-0.072,-0.148,-0.072,-0.009,0.734,0.0,1.712,0.543,0.247,0.0,0.0,0.001,0.001
5272008,1833,1,1,3,1,100,10.325,100,100.0,100.0,1,1,541.142,248.316,0.011,13.412,0,80,55,1.4,809.25,868.879,1557.911,890.15,55.148,56.144,69.868,56.251,52.44,1.448,1.636,0.278,64.07,51.167,77.271,46.63,52.644,54.635,75.422,72.727,77.691,39.514,56.123,40.366,-10.82,74.813,83.0,69.75,67.563,55.813,56.906,9.352,0,72,70,1000,200,0.101,199.375,70.438,70.5,0.014,70.5,69.313,56.438,58.031,0.0,27.547,72,70,1000,200,0.032,195.0,74.813,74.938,0.029,70.875,70.125,56.563,58.5,0.0,45.188,72,70,1000,200,0.035,202.625,74.813,74.625,0.037,70.25,69.625,57.281,59.156,0.0,33.719,72,70,1000,200,0.036,208.875,74.438,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.009,0.688,0.0,1.585,0.541,0.248,0.0,-0.001,0.001,0.001
5272008,1834,1,1,3,1,100,10.506,100,100.0,100.0,1,1,520.059,248.316,0.011,13.471,0,80,55,1.4,797.75,830.226,1549.858,875.87,55.148,56.144,69.973,56.356,52.333,1.391,1.726,0.27,63.969,51.204,77.018,46.63,52.592,54.527,75.422,72.94,77.543,39.441,56.227,40.293,-10.82,74.625,82.813,69.625,67.563,55.688,56.906,12.188,0,72,70,1000,200,0.101,198.875,70.438,70.5,0.014,70.438,69.25,56.344,58.031,0.0,27.313,72,70,1000,200,0.032,196.625,75.0,74.938,0.028,70.688,70.125,56.563,58.625,0.0,46.156,72,70,1000,200,0.032,195.875,74.813,74.563,0.034,70.25,69.563,57.281,59.188,0.0,33.688,72,70,1000,200,0.036,208.0,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,-0.009,0.684,0.0,1.592,0.52,0.248,0.0,0.0,0.001,0.001
5272008,1835,1,1,3,1,100,10.726,100,100.0,100.0,1,1,532.943,243.631,0.011,13.368,0,80,55,1.4,789.25,835.934,1538.598,876.392,55.148,56.038,69.868,56.251,52.333,1.41,1.773,0.285,63.993,51.194,77.299,46.574,52.579,54.527,75.422,72.727,77.543,39.734,56.123,40.512,-10.82,74.875,83.0,69.625,67.563,55.688,56.906,12.297,0,72,70,1000,200,0.102,199.375,70.438,70.5,0.014,70.438,69.25,56.438,58.031,0.0,27.063,72,70,1000,200,0.033,198.125,75.0,74.688,0.028,70.563,70.125,56.5,58.5,0.0,46.156,72,70,1000,200,0.031,198.0,74.75,74.625,0.034,70.25,69.5,57.281,59.188,0.0,33.719,72,70,1000,200,0.036,206.375,74.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.296,-0.146,-0.009,0.635,0.0,1.443,0.533,0.244,0.0,0.001,0.001,0.0
5272008,1836,1,1,3,1,100,10.898,100,100.0,100.0,1,1,542.313,242.46,0.011,13.485,0,80,55,1.4,802.25,840.219,1545.031,883.21,55.148,56.038,69.868,56.251,52.226,1.436,1.755,0.267,63.98,51.225,77.495,46.658,52.605,54.527,75.348,72.834,77.543,40.394,56.018,41.095,-10.82,75.0,83.313,69.625,67.563,55.688,56.75,12.422,0,72,70,1000,200,0.102,199.25,70.438,70.5,0.014,70.438,69.125,56.438,58.031,0.0,26.563,72,70,1000,200,0.035,201.875,75.0,74.688,0.028,70.563,70.063,56.5,58.625,0.0,45.0,72,70,1000,200,0.034,207.375,74.813,74.563,0.034,70.25,69.375,57.281,59.188,0.0,33.75,72,70,1000,200,0.036,206.75,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.146,-0.01,0.605,0.0,1.311,0.542,0.242,0.0,0.001,0.001,0.001
5272008,1837,1,1,3,1,100,10.794,100,100.0,100.0,1,1,539.971,250.659,0.011,13.471,0,80,55,1.4,802.0,871.754,1546.639,878.165,55.255,56.144,69.868,56.145,52.333,1.341,1.762,0.27,64.062,51.193,77.523,46.658,52.592,54.527,75.348,72.727,77.543,40.54,56.123,41.459,-10.82,75.0,83.375,69.625,67.438,55.688,56.75,12.547,0,72,70,1000,200,0.101,198.75,70.438,70.5,0.014,70.438,69.125,56.438,57.906,0.0,26.125,72,70,1000,200,0.034,208.5,74.813,74.688,0.028,70.563,70.063,56.5,58.625,0.0,44.938,72,70,1000,200,0.036,204.25,74.75,74.625,0.034,70.25,69.313,57.281,59.188,0.0,33.719,72,70,1000,200,0.036,207.375,74.438,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.009,0.794,0.0,1.717,0.54,0.251,0.0,0.001,0.001,0.001
5272008,1838,1,1,3,1,100,11.142,100,100.0,100.0,1,1,524.744,249.488,0.011,13.427,0,80,55,1.4,791.625,860.265,1551.468,883.441,55.04,56.038,69.763,56.251,52.119,1.368,1.737,0.293,64.073,51.264,77.663,46.686,52.579,54.527,75.422,72.834,77.543,40.613,55.914,41.459,-10.82,75.25,83.563,69.625,67.375,55.5,56.906,12.672,0,72,70,1000,200,0.101,199.0,70.438,70.375,0.014,70.438,69.063,56.438,58.031,0.0,27.625,72,70,1000,200,0.031,194.5,74.813,74.688,0.029,70.563,70.125,56.5,58.625,0.0,45.438,72,70,1000,200,0.035,201.375,74.813,74.563,0.042,70.25,69.375,57.281,59.188,0.0,33.688,72,70,1000,200,0.036,207.5,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,-0.009,0.742,0.0,1.575,0.525,0.249,0.0,0.001,0.002,0.001
5272008,1839,1,1,3,1,100,11.216,100,100.0,100.0,1,1,532.943,249.488,0.011,13.456,0,80,55,1.4,797.875,864.57,1559.522,875.575,55.04,56.038,69.657,56.145,52.119,1.394,1.701,0.278,64.038,51.166,77.579,46.742,52.554,54.42,75.274,72.727,77.469,40.613,56.018,41.532,-10.82,75.0,83.563,69.625,67.375,55.688,56.75,12.797,0,72,70,1000,200,0.102,198.75,70.438,70.5,0.014,70.438,69.063,56.344,57.906,0.0,27.344,72,70,1000,200,0.032,195.5,74.813,74.625,0.029,70.5,70.063,56.5,58.625,0.0,45.844,72,70,1000,200,0.034,198.5,74.75,74.563,0.037,70.125,69.438,57.281,59.188,0.0,33.938,72,70,1000,200,0.036,205.375,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.009,0.803,0.0,1.715,0.533,0.249,0.0,0.001,0.001,0.001
5272008,1840,1,1,3,1,100,11.057,100,100.0,100.0,1,1,542.313,244.802,0.011,13.456,0,80,55,1.4,794.25,864.57,1548.249,886.513,55.04,55.932,69.657,56.145,52.226,1.452,1.73,0.285,64.057,51.241,77.607,46.742,52.566,54.42,75.348,72.94,77.469,40.687,55.914,41.532,-10.82,75.125,83.563,69.438,67.313,55.5,56.906,20.5,0,72,70,1000,200,0.102,199.125,70.688,70.5,0.056,70.438,69.0,56.344,57.906,0.0,26.359,72,70,1000,200,0.035,203.25,74.813,74.688,0.028,70.5,70.0,56.5,58.5,0.0,46.313,72,70,1000,200,0.032,195.125,74.75,74.563,0.042,70.125,69.438,57.281,59.188,0.0,33.781,72,70,1000,200,0.036,207.0,74.25,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.01,0.747,0.0,1.577,0.542,0.245,0.002,0.001,0.001,0.0
5272008,1841,1,1,3,1,100,11.323,100,100.0,100.0,1,1,534.114,248.316,0.011,13.485,0,80,55,1.4,794.125,861.699,1543.422,868.979,55.04,55.932,69.657,56.145,52.119,1.429,1.697,0.289,64.013,51.195,77.859,46.77,52.554,54.42,75.348,72.727,77.469,40.76,56.018,41.677,-10.82,75.438,83.813,69.563,67.25,55.688,57.063,20.656,0,72,70,1000,200,0.102,199.125,74.0,69.063,0.175,70.313,69.0,56.438,57.906,0.0,26.172,72,70,1000,200,0.034,206.875,74.813,74.688,0.028,70.5,69.938,56.563,58.625,0.0,45.531,72,70,1000,200,0.033,203.875,74.813,74.563,0.042,70.0,69.438,57.281,59.188,0.0,33.75,72,70,1000,200,0.036,207.125,74.313,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.009,0.81,0.0,1.715,0.534,0.248,0.126,0.001,0.002,0.001
5272008,1842,1,1,3,1,100,11.19,100,100.0,100.0,1,1,538.799,251.83,0.011,13.456,0,80,55,1.4,788.625,844.508,1574.042,886.197,55.04,56.038,69.657,56.251,52.119,1.402,1.737,0.278,64.101,51.252,78.196,46.77,52.579,54.42,75.274,72.94,77.543,40.906,55.914,41.677,-10.82,75.875,84.125,69.563,67.313,55.5,58.281,17.047,0,72,70,1000,200,0.101,199.125,74.063,63.0,0.196,70.188,68.938,56.438,57.906,0.0,27.422,72,70,1000,200,0.032,195.625,74.813,74.688,0.028,70.5,69.875,56.563,58.625,0.0,44.813,72,70,1000,200,0.036,206.0,74.813,74.563,0.041,70.0,69.375,57.281,59.188,0.0,34.125,72,70,1000,200,0.035,203.75,74.25,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.011,0.691,0.0,1.439,0.539,0.252,0.317,0.001,0.001,0.001
5272008,1843,1,1,3,1,100,11.263,100,100.0,100.0,1,1,538.799,245.974,0.011,13.441,0,80,55,1.4,799.0,857.396,1540.206,891.565,55.04,56.144,69.763,56.251,52.119,1.429,1.701,0.278,64.165,51.273,77.972,46.826,52.605,54.42,75.348,72.727,77.543,40.98,56.018,41.823,-10.82,75.5,83.938,69.625,67.375,55.688,58.875,17.188,0,72,70,1000,200,0.102,199.5,74.688,64.875,0.209,70.188,68.938,56.438,57.906,0.0,27.047,72,70,1000,200,0.033,198.125,74.813,74.688,0.029,70.5,69.875,56.5,58.625,0.0,45.281,72,70,1000,200,0.035,202.0,74.75,74.563,0.033,69.938,69.375,57.281,59.188,1.828,34.031,72,70,1000,200,0.035,204.375,74.25,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.009,0.753,0.0,1.571,0.539,0.246,0.3,0.001,0.001,0.0
5272008,1844,1,1,3,1,100,11.582,100,100.0,100.0,1,1,554.026,250.659,0.011,13.398,0,80,55,1.4,784.75,881.828,1561.135,902.28,55.148,56.038,69.552,56.145,52.333,1.429,1.762,0.267,64.214,51.35,77.944,46.854,52.605,54.527,75.274,72.727,77.469,40.98,55.914,41.896,-10.82,75.5,83.938,69.625,67.438,55.688,59.313,13.563,0,72,70,1000,200,0.101,199.5,74.938,66.125,0.207,70.188,68.875,56.344,57.906,0.0,25.531,72,70,1000,200,0.036,210.5,74.813,74.688,0.029,70.5,69.813,56.563,58.625,0.0,45.438,72,70,1000,200,0.035,201.125,74.813,74.563,0.034,69.938,69.313,57.281,59.188,1.842,33.875,72,70,1000,200,0.036,205.0,74.25,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.009,0.822,0.0,1.702,0.554,0.251,0.267,0.001,0.001,0.0
