DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5272008,1845,1,1,3,1,100,11.449,100,100.0,100.0,1,1,515.373,249.488,0.011,13.471,0,80,55,1.4,799.25,825.949,1530.565,861.302,55.04,55.932,69.552,56.145,52.226,1.368,1.758,0.285,64.031,51.167,77.803,46.826,52.579,54.42,75.274,72.727,77.469,41.126,55.81,41.896,-10.82,75.25,83.75,69.563,67.5,55.688,59.5,13.695,0,72,70,1000,200,0.102,199.25,75.188,66.625,0.202,70.188,68.875,56.344,58.031,0.0,27.359,72,70,1000,200,0.032,196.0,74.813,74.688,0.028,70.5,69.813,56.563,58.5,0.0,45.781,72,70,1000,200,0.032,199.25,74.75,74.563,0.034,69.938,69.313,57.281,59.188,1.879,34.0,72,70,1000,200,0.036,204.75,74.25,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.009,0.706,0.0,1.438,0.515,0.249,0.253,0.001,0.001,0.001
5272008,1846,1,1,3,1,100,11.778,100,100.0,100.0,1,1,544.656,244.802,0.011,13.456,0,80,55,1.4,801.125,841.649,1538.598,887.579,55.04,55.932,69.657,56.145,52.226,1.459,1.701,0.289,64.134,51.129,77.607,46.798,52.566,54.312,75.274,72.94,77.469,41.126,55.914,41.969,-10.82,75.0,83.438,69.563,67.563,55.688,59.594,17.594,0,72,70,1000,200,0.104,203.25,75.875,66.875,0.198,70.063,68.813,56.438,57.906,0.0,27.047,72,70,1000,200,0.033,198.125,74.813,74.625,0.028,70.375,69.688,56.563,58.625,0.0,44.844,72,70,1000,200,0.034,205.375,74.75,74.563,0.033,69.938,69.125,57.281,59.313,1.899,34.031,72,70,1000,200,0.036,204.25,74.25,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.146,-0.222,-0.146,-0.01,0.767,0.0,1.573,0.545,0.245,0.261,0.001,0.001,0.001
5272008,1847,1,1,3,1,100,11.668,100,100.0,100.0,1,1,541.142,250.659,0.011,13.456,0,80,55,1.4,792.875,876.069,1574.042,886.945,55.04,56.038,69.552,56.145,52.226,1.314,1.697,0.278,64.133,51.163,77.747,46.826,52.579,54.42,75.274,72.834,77.469,41.2,55.914,41.969,-10.82,75.375,83.563,69.563,67.563,55.688,59.781,17.719,0,72,70,1000,200,0.102,200.125,76.813,67.063,0.199,70.063,68.813,56.438,58.031,0.0,25.938,72,70,1000,200,0.036,206.75,74.813,74.625,0.029,70.375,69.75,56.563,58.625,0.0,44.625,72,70,1000,200,0.035,206.25,74.75,74.563,0.034,69.938,68.813,57.281,59.313,1.92,33.844,72,70,1000,200,0.035,207.375,74.25,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.01,0.703,0.0,1.435,0.541,0.251,0.284,0.001,0.001,0.001
5272008,1848,1,1,3,1,100,11.997,100,100.0,100.0,1,1,538.799,250.659,0.011,13.427,0,80,55,1.4,792.25,843.078,1557.911,880.783,55.148,55.932,69.447,56.145,52.44,1.402,1.744,0.296,64.086,51.269,77.635,46.826,52.579,54.527,75.2,72.834,77.395,41.126,56.018,41.969,-10.82,75.313,83.5,69.625,67.688,55.5,59.906,14.078,0,72,70,1000,200,0.102,199.0,77.438,67.25,0.2,70.063,68.813,56.438,57.906,0.0,26.172,72,70,1000,200,0.034,207.0,74.813,74.625,0.028,70.375,69.688,56.563,58.625,0.0,45.563,72,70,1000,200,0.034,196.5,74.75,74.563,0.037,70.0,68.688,57.281,59.188,1.941,33.875,72,70,1000,200,0.035,207.5,74.25,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.01,0.76,0.0,1.57,0.539,0.251,0.298,0.001,0.001,0.001
5272008,1849,1,1,3,1,100,11.899,100,100.0,100.0,1,1,525.915,245.974,0.011,13.485,0,80,55,1.4,798.125,827.375,1530.565,861.892,55.148,56.038,69.657,56.251,52.226,1.394,1.708,0.282,64.131,51.305,77.775,46.882,52.566,54.42,75.126,72.621,77.395,41.2,55.914,42.042,-10.82,75.438,83.625,69.625,67.688,55.688,60.0,14.211,0,72,70,1000,200,0.102,199.125,78.0,67.688,0.198,69.938,68.75,56.438,57.906,1.434,27.578,72,70,1000,200,0.032,195.125,74.813,74.625,0.028,70.375,69.688,56.563,58.625,0.0,45.531,72,70,1000,200,0.032,199.75,74.75,74.375,0.034,69.938,68.625,57.406,59.313,1.954,33.938,72,70,1000,200,0.035,206.625,74.25,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.01,0.772,0.0,1.574,0.526,0.246,0.298,0.001,0.002,0.002
5272008,1850,1,1,3,1,100,12.31,100,100.0,100.0,1,1,531.772,249.488,0.011,13.485,0,80,55,1.4,787.625,854.529,1543.422,866.847,55.148,56.038,69.447,56.145,52.333,1.44,1.658,0.282,64.012,51.251,77.663,46.882,52.541,54.42,75.274,72.727,77.395,41.273,55.81,42.114,-10.82,75.313,83.5,69.625,67.688,55.688,60.219,14.344,0,72,70,1000,200,0.102,199.375,78.313,68.0,0.198,70.063,68.75,56.438,57.906,0.0,27.266,72,70,1000,200,0.032,196.125,74.813,74.625,0.029,70.375,69.625,56.688,58.625,0.0,44.844,72,70,1000,200,0.034,204.625,74.75,74.375,0.033,69.938,68.688,57.281,59.313,8.617,34.031,72,70,1000,200,0.035,206.25,74.125,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.009,0.78,0.0,1.572,0.532,0.249,0.298,0.001,0.002,0.001
5272008,1851,1,1,3,1,100,12.452,100,100.0,100.0,1,1,529.429,249.488,0.011,13.485,0,80,55,1.4,798.5,855.963,1540.206,880.016,55.148,55.932,69.447,56.145,52.333,1.417,1.701,0.278,63.976,51.192,77.411,46.882,52.528,54.42,75.2,72.727,77.395,41.273,55.914,42.114,-10.82,75.188,83.25,69.625,67.688,55.813,60.406,14.484,0,72,70,1000,200,0.101,199.25,78.75,68.375,0.198,69.938,68.75,56.438,58.031,0.0,26.641,72,70,1000,200,0.034,201.0,74.813,74.625,0.028,70.25,69.563,56.563,58.781,0.0,45.531,72,70,1000,200,0.034,196.25,74.75,74.375,0.034,69.75,68.875,57.281,59.188,8.68,33.875,72,70,1000,200,0.035,207.625,74.125,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.01,0.775,0.0,1.572,0.529,0.249,0.3,0.001,0.002,0.001
5272008,1852,1,1,3,1,100,12.604,100,100.0,100.0,1,1,537.628,250.659,0.011,13.529,0,80,55,1.4,791.25,830.226,1562.747,860.13,55.148,55.932,69.447,56.039,52.44,1.383,1.722,0.282,64.05,51.248,77.579,46.826,52.489,54.527,75.126,72.727,77.395,41.273,55.914,42.114,-10.82,75.375,83.375,69.625,67.813,55.688,60.406,14.594,0,72,70,1000,200,0.101,198.5,78.875,68.563,0.189,70.063,68.688,56.438,57.906,1.449,27.063,72,70,1000,200,0.031,200.5,74.813,74.625,0.029,70.25,69.563,56.563,58.625,0.0,45.594,72,70,1000,200,0.032,199.125,74.75,74.375,0.032,69.75,68.938,57.406,59.313,8.758,34.344,72,70,1000,200,0.034,204.0,74.125,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,0.001,-0.296,-0.072,-0.01,0.777,0.0,1.578,0.538,0.251,0.285,0.001,0.002,0.001
5272008,1853,1,1,3,1,100,12.746,100,100.0,100.0,1,1,531.772,247.145,0.011,13.412,0,80,55,1.4,794.5,860.265,1554.689,877.815,55.148,56.038,69.552,56.145,52.44,1.398,1.769,0.285,64.083,51.256,77.299,46.91,52.566,54.42,75.2,72.94,77.395,41.346,55.914,42.187,-10.82,75.125,83.125,69.625,67.75,55.688,60.406,14.711,0,72,70,1000,200,0.105,202.125,78.875,68.563,0.198,70.063,68.625,56.438,58.031,1.455,27.234,72,70,1000,200,0.033,196.5,74.813,74.625,0.029,70.25,69.563,56.563,58.781,0.0,44.625,72,70,1000,200,0.035,206.125,74.75,74.375,0.034,69.688,69.0,57.406,59.313,11.594,34.0,72,70,1000,200,0.035,206.875,74.125,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.011,0.774,0.0,1.564,0.532,0.247,0.298,0.001,0.002,0.001
5272008,1854,1,1,3,1,100,12.913,100,100.0,100.0,1,1,551.684,245.974,0.011,13.5,0,80,55,1.4,806.125,866.006,1554.689,899.335,55.148,55.932,69.552,56.145,52.333,1.44,1.719,0.282,64.099,51.228,77.299,46.854,52.592,54.42,75.2,72.621,77.321,41.419,55.81,42.26,-10.82,75.125,83.063,69.625,67.813,55.688,60.625,14.828,0,72,70,1000,200,0.101,199.0,78.875,68.688,0.201,70.063,68.625,56.438,58.031,0.0,26.344,72,70,1000,200,0.035,203.875,74.813,74.563,0.028,70.25,69.438,56.688,58.625,0.0,45.719,72,70,1000,200,0.033,195.75,74.625,74.375,0.04,69.688,69.0,57.406,59.313,11.703,33.969,72,70,1000,200,0.035,206.75,74.125,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.009,0.789,0.0,1.574,0.552,0.246,0.299,0.001,0.001,0.001
5272008,1855,1,1,3,1,100,13.157,100,100.0,100.0,1,1,537.628,248.316,0.011,13.471,0,80,55,1.4,785.25,840.219,1540.206,857.275,55.148,55.826,69.447,56.251,52.44,1.398,1.661,0.289,63.998,51.188,77.327,46.798,52.631,54.42,75.2,72.621,77.395,41.493,55.914,42.26,-10.82,75.25,83.063,69.625,67.813,55.688,60.531,14.945,0,72,70,1000,200,0.102,199.25,78.875,68.688,0.197,69.938,68.625,56.438,57.906,1.472,27.625,72,70,1000,200,0.032,195.5,74.688,74.625,0.029,70.25,69.438,56.563,58.625,0.0,45.406,72,70,1000,200,0.032,200.375,74.75,74.375,0.034,69.563,69.0,57.406,59.313,15.609,34.0,72,70,1000,200,0.035,206.125,74.125,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,-0.009,0.716,0.0,1.433,0.538,0.248,0.293,0.0,0.002,0.001
5272008,1856,1,1,3,1,100,13.348,100,100.0,100.0,1,1,517.716,244.802,0.011,13.471,0,80,55,1.4,792.75,850.232,1548.249,869.146,55.148,56.038,69.447,56.145,52.333,1.425,1.73,0.289,63.872,51.081,77.355,46.854,52.592,54.42,75.126,72.621,77.321,41.419,55.914,42.26,-10.82,75.25,83.188,69.625,67.813,55.688,60.531,15.07,0,72,70,1000,200,0.101,199.0,78.875,68.688,0.19,69.938,68.563,56.438,58.031,1.482,27.328,72,70,1000,200,0.032,195.75,74.688,74.563,0.028,70.25,69.438,56.563,58.625,0.0,44.719,72,70,1000,200,0.035,204.875,74.75,74.375,0.034,69.563,68.938,57.406,59.313,15.727,34.281,72,70,1000,200,0.034,204.375,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.01,0.782,0.0,1.571,0.518,0.245,0.283,0.001,0.002,0.001
5272008,1857,1,1,3,1,100,13.5,100,100.0,100.0,1,1,503.66,250.659,0.011,13.398,0,80,55,1.4,806.75,815.984,1564.359,871.912,55.148,56.038,69.447,56.145,52.333,1.398,1.704,0.282,63.914,51.113,77.495,46.91,52.644,54.42,75.2,72.621,77.321,41.493,55.914,42.26,-10.82,75.375,83.25,69.625,67.688,55.688,60.625,15.188,0,72,70,1000,200,0.101,198.375,78.75,68.875,0.187,69.938,68.5,56.438,58.031,1.499,26.703,72,70,1000,200,0.035,200.75,74.813,74.563,0.028,70.25,69.438,56.688,58.625,0.0,46.188,72,70,1000,200,0.032,191.75,74.625,74.375,0.034,69.563,68.875,57.406,59.313,15.875,34.688,72,70,1000,200,0.033,202.125,74.125,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.009,0.713,0.0,1.425,0.504,0.251,0.27,0.001,0.001,0.001
5272008,1858,1,1,3,1,100,13.413,100,100.0,100.0,1,1,500.146,250.659,0.011,13.456,0,80,55,1.4,782.5,803.201,1557.911,839.987,55.255,55.932,69.342,56.145,52.44,1.429,1.755,0.289,63.957,51.352,77.439,46.91,52.631,54.42,75.126,72.621,77.321,41.419,55.914,42.26,-10.82,75.188,83.125,69.625,67.75,55.688,60.531,12.578,0,72,70,1000,200,0.101,199.0,78.875,68.688,0.2,69.938,68.5,56.438,58.031,5.426,27.313,72,70,1000,200,0.032,200.625,74.688,74.563,0.028,70.125,69.438,56.688,58.625,0.0,45.531,72,70,1000,200,0.032,200.0,74.625,74.375,0.034,69.438,68.938,57.406,59.313,20.734,34.75,72,70,1000,200,0.032,201.0,73.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.148,0.001,-0.01,0.781,0.0,1.569,0.5,0.251,0.298,0.001,0.001,0.0
5272008,1859,1,1,3,1,100,13.617,100,100.0,100.0,1,1,527.086,247.145,0.021,13.427,0,80,55,1.4,790.5,828.8,1545.031,856.444,55.04,56.144,69.447,56.251,52.44,1.433,1.751,0.278,63.881,51.088,76.738,46.966,52.631,54.42,75.2,72.621,77.321,41.493,55.81,42.333,-10.82,74.375,82.5,69.563,67.688,55.688,60.625,15.43,0,72,70,1000,200,0.101,199.25,78.938,68.688,0.194,69.813,68.563,56.563,58.031,5.477,27.531,72,70,1000,200,0.032,195.0,74.688,74.563,0.029,70.125,69.438,56.688,58.625,0.0,44.625,72,70,1000,200,0.035,206.0,74.625,74.25,0.028,69.438,68.875,57.406,59.531,20.938,34.719,72,70,1000,200,0.032,201.875,74.125,73.813,0.049,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.017,0.788,0.0,1.564,0.527,0.247,0.291,0.001,0.002,0.002
5272008,1900,1,1,3,1,100,14.034,100,100.0,100.0,1,1,524.744,247.145,0.011,13.456,0,80,55,1.4,790.5,808.878,1533.777,865.856,55.148,56.038,69.447,56.251,52.44,1.41,1.762,0.285,63.938,51.151,76.541,46.938,52.67,54.42,75.126,72.727,77.321,41.493,56.018,42.333,-10.82,74.375,82.313,69.563,67.688,55.688,60.531,19.328,0,72,70,1000,200,0.107,203.375,79.125,68.875,0.19,70.063,68.563,56.563,58.031,1.62,27.203,72,70,1000,200,0.033,197.125,74.688,74.563,0.029,70.25,69.375,56.688,58.781,0.0,46.406,72,70,1000,200,0.032,191.5,74.625,74.25,0.033,69.438,68.813,57.406,59.313,21.109,34.625,72,70,1000,200,0.033,202.625,74.313,73.813,0.041,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.01,0.778,0.0,1.567,0.525,0.247,0.285,0.001,0.002,0.003
5272008,1901,1,1,3,1,100,14.49,100,100.0,100.0,1,1,518.887,249.488,0.011,13.427,0,80,55,1.4,800.0,817.407,1528.959,840.705,55.255,55.932,69.342,56.145,52.547,1.368,1.69,0.289,63.973,51.148,77.214,46.938,52.709,54.527,75.126,72.621,77.321,41.566,55.81,42.406,-10.82,75.25,82.875,69.625,67.688,55.813,60.531,15.672,0,72,70,1000,200,0.101,199.0,79.125,68.688,0.198,69.75,68.5,56.438,58.031,5.566,26.906,72,70,1000,200,0.033,198.75,74.688,74.563,0.029,70.125,69.313,56.688,58.781,0.0,45.344,72,70,1000,200,0.033,201.125,74.438,74.25,0.037,69.438,68.813,57.469,59.531,21.297,34.625,72,70,1000,200,0.033,201.875,74.688,73.938,0.044,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.01,0.792,0.0,1.564,0.519,0.249,0.302,0.001,0.001,0.005
5272008,1902,1,1,3,1,100,14.72,100,100.0,100.0,1,1,530.6,250.659,0.011,13.485,0,80,55,1.4,803.125,844.508,1564.359,872.194,55.255,56.038,69.447,56.251,52.333,1.387,1.69,0.278,64.061,51.179,76.962,46.938,52.657,54.312,75.052,72.621,77.248,41.566,55.914,42.406,-10.82,74.875,82.688,69.75,67.75,55.688,60.719,13.063,0,72,70,1000,200,0.1,197.875,79.313,68.875,0.197,69.813,68.5,56.438,58.031,5.629,26.891,72,70,1000,200,0.034,198.25,74.688,74.438,0.029,70.0,69.25,56.688,58.625,0.0,44.906,72,70,1000,200,0.034,204.625,74.625,74.25,0.038,69.438,68.813,57.406,59.594,21.5,34.469,72,70,1000,200,0.034,203.25,75.313,73.813,0.053,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.01,0.789,0.0,1.57,0.531,0.251,0.3,0.001,0.002,0.012
5272008,1903,1,1,3,1,100,14.941,100,100.0,100.0,1,1,539.971,248.316,0.011,13.471,0,80,55,1.4,808.375,854.529,1551.468,863.151,55.255,56.038,69.237,56.145,52.44,1.36,1.737,0.274,64.001,51.181,77.158,46.994,52.696,54.527,75.052,72.621,77.321,41.566,55.914,42.333,-10.82,75.25,82.813,69.625,67.688,55.688,60.625,15.914,0,72,70,1000,200,0.102,199.125,79.438,68.938,0.194,69.938,68.5,56.438,58.031,5.676,25.953,72,70,1000,200,0.034,208.625,74.688,74.563,0.029,70.125,69.25,56.688,58.781,0.132,45.531,72,70,1000,200,0.034,197.375,74.625,74.25,0.031,69.438,68.813,57.469,59.594,21.688,34.563,72,70,1000,200,0.033,202.625,76.563,73.75,0.055,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,-0.01,0.72,0.0,1.433,0.54,0.248,0.298,0.001,0.002,0.023
5272008,1904,1,1,3,1,100,14.955,100,100.0,100.0,1,1,516.545,245.974,0.011,13.412,0,80,55,1.4,807.375,797.53,1538.598,844.278,55.148,55.932,69.237,56.145,52.44,1.394,1.74,0.293,63.963,51.146,77.158,46.994,52.722,54.42,75.052,72.834,77.321,41.566,55.914,42.479,-10.82,75.125,82.813,69.75,67.688,55.813,60.625,16.031,0,72,70,1000,200,0.102,200.25,79.563,68.938,0.194,69.75,68.5,56.438,58.031,12.266,27.359,72,70,1000,200,0.032,195.625,74.563,74.438,0.029,70.0,69.313,56.688,58.781,0.132,45.375,72,70,1000,200,0.032,201.125,74.438,74.25,0.034,69.313,68.813,57.406,59.688,24.781,35.031,72,70,1000,200,0.032,199.25,80.063,70.813,0.105,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.011,0.853,0.0,1.698,0.517,0.246,0.301,0.001,0.001,0.142
5272008,1905,1,1,3,1,100,15.421,100,100.0,100.0,1,1,525.915,248.316,0.011,13.514,0,80,55,1.4,803.625,833.079,1551.468,860.17,55.255,56.144,69.237,56.251,52.44,1.368,1.762,0.282,64.052,51.231,77.186,47.022,52.722,54.635,75.052,72.621,77.248,41.712,56.018,42.479,-10.82,75.0,82.813,69.625,67.688,55.688,60.625,16.156,0,72,70,1000,200,0.101,199.125,79.75,68.938,0.198,69.625,68.438,56.563,58.031,12.352,27.031,72,70,1000,200,0.033,197.5,74.563,74.438,0.029,70.125,69.25,56.688,58.781,0.0,44.594,72,70,1000,200,0.035,206.375,74.625,74.25,0.034,69.313,68.813,57.469,60.219,25.0,34.563,72,70,1000,200,0.033,202.875,81.0,63.781,0.164,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.222,-0.072,-0.01,0.725,0.0,1.437,0.526,0.248,0.313,0.001,0.002,0.412
5272008,1906,1,1,3,1,100,15.426,100,100.0,100.0,1,1,517.716,248.316,0.011,13.412,0,80,55,1.4,802.75,837.362,1541.814,875.15,55.148,56.144,69.342,56.251,52.44,1.375,1.701,0.282,63.938,51.15,77.439,47.022,52.78,54.42,75.052,72.834,77.248,41.639,56.018,42.551,-10.82,75.438,83.188,69.625,67.688,55.688,60.719,16.281,0,72,70,1000,200,0.107,205.5,79.75,69.063,0.207,69.75,68.438,56.438,58.031,8.813,26.063,72,70,1000,200,0.036,205.5,74.563,74.563,0.028,70.0,69.25,56.688,58.781,0.0,46.188,72,70,1000,200,0.032,192.5,74.438,74.25,0.028,69.313,68.75,57.469,60.781,25.219,34.844,72,70,1000,200,0.032,200.375,83.0,62.594,0.171,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.011,0.851,0.0,1.696,0.518,0.248,0.323,0.0,0.001,0.509
5272008,1907,1,1,3,1,100,15.931,100,100.0,100.0,1,1,541.142,250.659,0.011,13.441,0,80,55,1.4,809.375,803.201,1554.689,855.801,55.148,56.144,69.237,56.251,52.333,1.353,1.733,0.274,63.959,51.166,77.607,47.05,52.722,54.527,74.978,72.515,77.174,41.639,55.914,42.551,-10.82,75.563,83.375,69.563,67.688,55.688,60.719,16.391,0,72,70,1000,200,0.102,199.25,79.875,69.188,0.198,69.625,68.438,56.438,58.031,6.043,26.125,72,70,1000,200,0.034,207.5,74.563,74.438,0.028,70.0,69.188,56.688,58.781,0.137,45.375,72,70,1000,200,0.032,200.75,74.438,74.188,0.037,69.313,68.75,57.469,61.344,22.563,34.813,72,70,1000,200,0.032,200.875,83.813,64.375,0.167,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.146,-0.072,-0.222,-0.072,-0.01,0.859,0.0,1.699,0.541,0.251,0.309,0.001,0.001,0.474
5272008,1908,1,1,3,1,100,16.151,100,100.0,100.0,1,1,511.859,248.316,0.011,13.427,0,80,55,1.4,817.0,830.226,1532.171,854.013,55.255,56.038,69.132,56.251,52.44,1.429,1.715,0.282,63.977,51.192,77.411,47.106,52.722,54.635,75.126,72.515,77.174,41.712,55.914,42.551,-10.82,75.0,83.25,69.563,67.75,55.688,60.813,20.281,0,72,70,1000,200,0.102,199.25,79.875,69.25,0.206,69.813,68.5,56.75,58.031,6.117,27.563,72,70,1000,200,0.032,194.75,74.563,74.438,0.028,70.0,69.125,56.688,58.781,0.139,44.563,72,70,1000,200,0.035,205.0,74.438,74.188,0.034,69.313,68.75,57.406,61.844,22.766,34.719,72,70,1000,200,0.033,201.625,84.0,66.313,0.167,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.074,-0.072,-0.072,-0.296,-0.072,-0.009,0.793,0.0,1.562,0.512,0.248,0.32,0.001,0.001,0.431
5272008,1909,1,1,3,1,100,16.097,100,100.0,100.0,1,1,514.202,249.488,0.011,13.485,0,80,55,1.4,802.625,790.45,1553.078,840.647,55.148,56.038,69.132,56.145,52.333,1.353,1.712,0.278,64.05,51.187,77.102,47.106,52.657,54.635,74.904,72.515,77.174,41.639,56.018,42.551,-10.82,74.625,82.875,69.625,67.625,55.688,60.813,16.609,0,72,70,1000,200,0.101,198.5,79.75,69.5,0.196,69.75,68.5,56.438,58.031,9.063,27.219,72,70,1000,200,0.032,196.375,74.563,74.438,0.029,70.0,69.188,56.688,58.781,0.144,46.281,72,70,1000,200,0.031,193.5,74.438,74.188,0.034,69.438,68.813,57.469,62.25,22.969,34.719,72,70,1000,200,0.033,201.125,84.0,67.625,0.167,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.01,0.855,0.0,1.705,0.514,0.249,0.294,0.001,0.001,0.399
5272008,1910,1,1,3,1,100,16.229,100,100.0,100.0,1,1,527.086,247.145,0.011,13.398,0,80,55,1.4,798.5,824.525,1546.639,864.363,55.148,56.144,69.237,56.251,52.226,1.349,1.686,0.285,64.044,51.264,77.158,47.134,52.722,54.527,74.904,72.515,77.174,41.786,55.81,42.624,-10.82,74.75,82.875,69.75,67.625,55.688,60.813,13.984,0,72,70,1000,200,0.106,202.625,79.563,69.5,0.205,69.813,68.5,56.438,58.031,6.254,26.859,72,70,1000,200,0.034,198.625,74.563,74.313,0.029,70.0,69.125,56.688,58.625,0.147,45.031,72,70,1000,200,0.034,203.25,74.438,74.188,0.03,69.563,68.875,57.406,62.531,18.438,35.625,72,70,1000,200,0.031,194.125,84.0,68.313,0.154,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.01,0.801,0.0,1.557,0.527,0.247,0.301,0.001,0.001,0.353
5272008,1911,1,1,3,1,100,16.126,100,100.0,100.0,1,1,528.258,249.488,0.011,13.456,0,80,55,1.4,805.75,825.949,1545.031,865.167,55.04,56.144,69.132,56.145,52.119,1.379,1.661,0.289,64.082,51.262,77.691,47.106,52.735,54.527,74.978,72.515,77.174,41.712,56.018,42.624,-10.82,75.125,83.5,69.625,67.625,55.688,60.813,16.828,0,72,70,1000,200,0.102,198.75,79.563,69.25,0.202,69.75,68.5,56.438,57.906,9.188,26.172,72,70,1000,200,0.034,207.875,74.563,74.438,0.029,70.125,69.125,56.688,58.625,0.148,45.469,72,70,1000,200,0.034,196.375,74.438,74.188,0.038,69.563,68.938,57.406,62.75,18.594,34.844,72,70,1000,200,0.032,200.5,83.875,68.813,0.115,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.146,-0.072,-0.222,-0.072,-0.01,0.858,0.0,1.701,0.528,0.249,0.304,0.001,0.001,0.253
5272008,1912,1,1,3,1,100,15.983,100,100.0,100.0,1,1,520.059,248.316,0.011,13.441,0,80,55,1.4,806.25,806.039,1517.729,844.285,54.932,56.144,69.132,56.251,52.119,1.478,1.708,0.296,63.98,51.206,78.028,47.134,52.793,54.527,74.978,72.727,77.174,41.712,55.81,42.624,-10.828,75.625,83.938,69.625,67.625,55.5,60.719,16.953,0,72,70,1000,200,0.102,199.375,79.438,69.25,0.201,69.75,68.438,56.438,57.906,6.402,27.313,72,70,1000,200,0.032,196.25,74.375,74.438,0.029,70.125,69.188,56.688,58.625,0.15,45.313,72,70,1000,200,0.033,201.0,74.313,74.188,0.03,69.563,68.938,57.469,62.656,18.75,35.469,72,70,1000,200,0.032,194.375,83.875,68.938,0.094,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.011,0.869,0.0,1.699,0.52,0.248,0.299,0.0,0.001,0.205
5272008,1913,1,1,3,1,100,16.557,100,100.0,100.0,1,1,532.943,247.145,0.011,13.383,0,80,55,1.4,805.5,815.984,1541.814,865.246,55.148,56.144,69.237,56.356,52.226,1.436,1.722,0.282,64.038,51.098,78.056,47.19,52.761,54.742,74.904,72.515,77.174,41.712,55.914,42.624,-10.82,75.25,84.063,69.625,67.563,55.5,60.719,17.063,0,72,70,1000,200,0.101,198.625,79.313,69.188,0.198,69.625,68.438,56.438,58.031,12.984,27.063,72,70,1000,200,0.033,197.875,74.563,74.313,0.029,69.938,69.188,56.563,58.625,3.021,44.75,72,70,1000,200,0.035,204.625,74.313,74.063,0.034,69.563,69.0,57.469,62.438,18.891,35.063,72,70,1000,200,0.032,198.625,83.813,68.938,0.08,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,-0.01,0.859,0.0,1.692,0.533,0.247,0.293,0.001,0.001,0.174
5272008,1914,1,1,3,1,100,16.408,100,100.0,100.0,1,1,531.772,249.488,0.011,13.471,0,80,55,1.4,798.375,863.135,1545.031,874.808,55.04,56.25,69.237,56.356,52.119,1.429,1.751,0.282,63.902,51.174,77.944,47.19,52.774,54.527,74.904,72.515,77.1,41.786,55.81,42.697,-10.82,75.188,83.938,69.75,67.563,55.688,60.719,17.172,0,72,70,1000,200,0.102,199.625,79.313,69.188,0.21,69.75,68.375,56.438,57.719,6.574,25.813,72,70,1000,200,0.036,208.25,74.375,74.313,0.028,69.938,69.125,56.688,58.625,3.041,45.813,72,70,1000,200,0.033,195.5,74.313,74.188,0.034,69.563,69.063,57.406,62.063,19.031,35.219,72,70,1000,200,0.031,197.25,83.688,68.813,0.081,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.01,0.875,0.0,1.701,0.532,0.249,0.311,0.0,0.001,0.176
5272008,1915,1,1,3,1,100,16.664,100,100.0,100.0,1,1,530.6,249.488,0.011,13.441,0,80,55,1.4,804.375,793.281,1553.078,838.807,55.148,56.038,69.132,56.251,52.226,1.406,1.74,0.278,64.052,51.246,77.775,47.246,52.793,54.635,74.978,72.515,77.1,41.786,55.914,42.697,-10.82,75.125,83.813,69.625,67.625,55.5,60.625,17.281,0,72,70,1000,200,0.101,199.125,79.313,69.188,0.207,69.625,68.313,56.438,57.906,13.18,27.516,72,70,1000,200,0.031,197.125,74.375,74.313,0.028,69.938,69.188,56.563,58.625,3.068,45.875,72,70,1000,200,0.031,196.75,74.438,74.063,0.034,69.563,69.0,57.406,61.844,19.188,35.344,72,70,1000,200,0.031,197.25,83.688,68.5,0.08,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.009,0.867,0.0,1.698,0.531,0.249,0.306,0.0,0.002,0.177
5272008,1916,1,1,3,1,100,16.217,100,100.0,100.0,1,1,529.429,244.802,0.011,13.514,0,80,55,1.4,823.375,833.079,1514.523,861.809,54.932,56.144,69.237,56.356,52.119,1.429,1.737,0.296,64.03,51.3,77.859,47.218,52.819,54.635,74.904,72.515,77.1,41.859,55.81,42.697,-10.82,75.063,83.875,69.563,67.563,55.5,60.625,21.203,0,72,70,1000,200,0.105,203.125,79.313,69.063,0.205,69.438,68.375,56.438,58.031,21.0,27.172,72,70,1000,200,0.033,197.875,74.375,74.313,0.029,69.938,69.125,56.563,58.625,6.871,44.563,72,70,1000,200,0.035,206.25,74.313,74.188,0.028,69.563,69.0,57.406,61.625,19.344,35.219,72,70,1000,200,0.031,198.75,83.688,68.0,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.072,-0.072,-0.222,-0.072,-0.01,0.812,0.0,1.57,0.529,0.245,0.307,0.0,0.001,0.181
5272008,1917,1,1,3,1,100,16.157,100,100.0,100.0,1,1,524.744,233.089,0.011,13.485,0,80,55,1.4,802.0,808.878,1346.162,880.804,54.932,56.038,69.132,56.251,52.012,1.493,1.679,0.318,63.574,50.872,77.411,47.302,52.819,54.42,74.904,72.515,77.1,41.859,55.81,42.697,-10.82,74.438,83.5,69.438,67.563,55.5,60.719,25.156,0,72,70,1000,200,0.106,203.625,79.438,69.063,0.21,69.438,68.375,56.438,57.906,21.188,27.219,72,70,1000,200,0.033,198.25,74.375,74.313,0.028,69.938,69.063,56.688,58.625,3.121,46.094,72,70,1000,200,0.031,195.0,74.313,74.188,0.038,69.563,69.0,57.406,61.563,19.5,35.313,72,70,1000,200,0.032,195.0,83.625,67.313,0.08,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.01,0.81,0.0,1.567,0.525,0.233,0.318,0.0,0.001,0.19
5272008,1918,1,1,3,1,100,16.093,100,100.0,100.0,1,1,513.031,227.233,0.001,13.471,0,80,55,1.4,810.5,833.079,1320.974,893.545,54.932,56.038,69.132,56.251,52.012,1.501,1.643,0.322,63.356,50.771,77.551,47.274,52.793,54.312,74.83,72.621,77.1,41.859,55.81,42.77,-10.82,74.688,83.563,69.313,67.5,55.5,61.0,29.125,0,72,70,1000,200,0.105,202.875,79.875,69.688,0.279,69.438,68.313,56.344,57.906,21.375,26.844,72,70,1000,200,0.034,200.5,74.375,74.313,0.028,69.938,69.0,56.563,58.781,3.145,44.719,72,70,1000,200,0.035,203.625,74.313,74.063,0.034,69.563,68.938,57.406,61.5,19.672,35.063,72,70,1000,200,0.033,197.0,83.688,66.313,0.08,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,-0.001,0.88,0.0,1.701,0.513,0.227,0.415,0.0,0.001,0.203
5272008,1919,1,1,3,1,100,15.809,100,100.0,100.0,1,1,522.401,231.918,0.011,13.558,0,80,55,1.4,796.75,864.57,1401.446,896.157,55.04,55.932,69.027,56.145,52.119,1.429,1.65,0.311,63.322,50.647,77.775,47.302,52.78,54.312,74.978,72.515,77.174,41.859,55.705,42.77,-10.82,75.188,83.75,69.438,67.438,55.406,61.219,25.563,0,72,70,1000,200,0.103,200.875,80.0,70.375,0.283,69.438,68.188,56.344,57.906,24.438,26.078,72,70,1000,200,0.036,205.25,74.375,74.313,0.029,69.938,69.063,56.563,58.625,3.176,46.156,72,70,1000,200,0.032,193.5,74.313,74.063,0.037,69.438,68.875,57.406,61.5,24.531,34.438,72,70,1000,200,0.034,201.375,83.688,65.625,0.08,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.146,-0.222,-0.146,-0.01,0.892,0.0,1.712,0.522,0.232,0.398,0.0,0.001,0.211
5272008,1920,1,1,3,1,100,15.706,100,100.0,100.0,1,1,525.915,230.747,0.011,13.485,0,80,55,1.4,793.75,863.135,1410.95,903.503,54.825,55.826,69.132,56.039,51.905,1.455,1.686,0.304,63.195,50.557,77.439,47.358,52.774,53.99,74.904,72.515,77.174,41.932,55.705,42.843,-10.82,74.813,83.5,69.438,67.375,55.406,61.281,25.75,0,72,70,1000,200,0.103,200.625,80.625,70.875,0.271,69.313,68.188,56.344,57.625,21.75,25.781,72,70,1000,200,0.035,209.0,74.563,74.313,0.046,69.813,69.0,56.563,58.625,6.996,44.656,72,70,1000,200,0.034,205.625,74.313,74.063,0.034,69.438,68.875,57.406,61.344,27.578,34.313,72,70,1000,200,0.035,202.625,83.813,65.125,0.116,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.146,-0.01,0.892,0.0,1.703,0.526,0.231,0.386,0.002,0.001,0.316
5272008,1921,1,1,3,1,100,15.583,100,100.0,100.0,1,1,539.971,233.089,0.011,13.514,0,80,55,1.4,797.625,857.396,1441.107,892.112,54.825,55.613,68.921,55.934,51.905,1.333,1.672,0.3,63.151,50.471,77.523,47.302,52.774,53.99,74.83,72.515,77.1,41.859,55.601,42.77,-10.82,75.063,83.625,69.438,67.438,55.406,61.375,25.953,0,72,70,1000,200,0.101,198.5,81.188,71.25,0.267,69.438,68.188,56.344,57.719,21.938,25.859,72,70,1000,200,0.034,209.0,74.563,74.438,0.046,69.938,69.0,56.5,58.625,3.277,45.438,72,70,1000,200,0.034,197.875,74.313,74.063,0.034,69.313,68.813,57.406,61.563,24.906,33.813,72,70,1000,200,0.036,206.25,84.375,64.438,0.128,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.011,0.896,0.0,1.707,0.54,0.233,0.388,0.001,0.001,0.372
5272008,1922,1,1,3,1,100,15.139,100,100.0,100.0,1,1,516.545,240.117,0.011,13.485,0,80,55,1.4,793.0,845.939,1466.575,874.263,54.717,55.507,68.921,55.934,51.905,1.402,1.607,0.289,63.28,50.566,77.916,47.358,52.832,53.99,74.83,72.727,77.026,42.005,55.601,42.77,-10.82,75.688,84.0,69.438,67.5,55.406,61.625,26.156,0,72,70,1000,200,0.101,198.0,81.75,71.563,0.242,69.313,68.188,56.25,57.906,22.125,27.078,72,70,1000,200,0.031,199.875,74.688,74.438,0.046,69.813,69.0,56.5,58.625,3.33,45.5,72,70,1000,200,0.032,199.625,74.188,74.063,0.042,69.438,68.813,57.406,61.844,25.109,34.031,72,70,1000,200,0.036,203.625,84.938,64.25,0.128,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.011,0.759,0.0,1.43,0.517,0.24,0.36,0.002,0.001,0.386
5272008,1923,1,1,3,1,100,14.925,100,100.0,100.0,1,1,525.915,241.288,0.011,13.5,0,80,55,1.4,794.375,835.934,1503.311,861.724,54.717,55.613,69.027,55.828,51.798,1.421,1.715,0.282,63.411,50.595,78.701,47.302,52.858,54.098,74.756,72.409,77.026,42.005,55.392,42.77,-10.82,76.625,84.75,69.313,67.563,55.281,61.719,30.156,0,72,70,1000,200,0.099,197.5,82.0,71.938,0.285,69.625,68.25,56.344,57.906,14.57,26.375,72,70,1000,200,0.033,205.125,75.0,74.313,0.029,69.813,69.0,56.5,58.5,7.164,44.844,72,70,1000,200,0.034,204.625,74.313,74.063,0.034,69.438,68.75,57.406,61.938,25.297,34.625,72,70,1000,200,0.034,200.0,85.438,64.813,0.128,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.371,-0.222,-0.074,-0.072,-0.146,-0.222,-0.146,-0.011,0.771,0.0,1.432,0.526,0.241,0.419,0.003,0.001,0.385
5272008,1924,1,1,3,1,100,14.664,100,100.0,100.0,1,1,517.716,242.46,0.011,13.441,0,80,55,1.4,801.875,818.829,1522.54,872.334,54.717,55.719,69.027,55.934,51.798,1.345,1.683,0.285,63.397,50.72,78.869,47.302,52.91,54.205,74.756,72.409,77.026,41.932,55.496,42.843,-10.828,76.563,85.0,69.438,67.563,55.406,61.938,26.609,0,72,70,1000,200,0.101,197.5,82.5,72.563,0.327,69.625,68.25,56.25,57.906,14.727,26.281,72,70,1000,200,0.034,205.5,75.25,74.313,0.029,69.813,68.938,56.5,58.5,7.234,44.813,72,70,1000,200,0.035,202.875,74.188,73.938,0.037,69.313,68.75,57.281,62.125,28.391,35.063,72,70,1000,200,0.033,196.375,86.125,65.688,0.163,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,-0.011,0.903,0.0,1.697,0.518,0.242,0.474,0.004,0.001,0.486
5272008,1925,1,1,3,1,100,14.629,100,100.0,100.0,1,1,514.202,242.46,0.011,13.441,0,80,55,1.4,800.0,815.984,1504.912,863.393,54.825,55.719,69.027,55.828,51.905,1.448,1.668,0.285,63.544,50.822,78.869,47.358,52.871,54.312,74.904,72.409,77.1,42.079,55.392,42.988,-10.82,76.313,85.0,69.438,67.563,55.406,62.219,26.781,0,72,70,1000,200,0.101,198.25,82.75,73.25,0.304,69.625,68.25,56.25,57.906,14.844,27.359,72,70,1000,200,0.031,198.0,75.5,74.313,0.029,69.688,68.938,56.5,58.5,11.094,45.75,72,70,1000,200,0.033,195.875,74.188,73.938,0.038,69.313,68.688,57.281,62.531,28.594,35.125,72,70,1000,200,0.032,196.5,87.25,66.5,0.179,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.146,-0.01,0.918,0.0,1.694,0.514,0.242,0.422,0.005,0.001,0.541
5272008,1926,1,1,3,1,100,14.353,100,100.0,100.0,1,1,514.202,242.46,0.011,13.441,0,80,55,1.4,804.125,815.984,1496.911,855.684,54.825,55.719,68.921,55.934,51.905,1.391,1.647,0.285,63.52,50.869,78.477,47.386,52.923,54.42,74.904,72.515,77.1,42.079,55.496,42.988,-10.82,75.938,84.688,69.625,67.563,55.281,62.219,19.391,0,72,70,1000,200,0.101,198.75,83.0,73.375,0.25,69.625,68.313,56.25,57.719,14.953,27.563,72,70,1000,200,0.032,197.0,75.563,74.313,0.028,69.813,68.875,56.5,58.5,11.188,46.25,72,70,1000,200,0.032,193.125,74.188,74.063,0.034,69.438,68.75,57.406,62.813,28.813,34.906,72,70,1000,200,0.033,197.5,87.938,67.75,0.18,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.01,0.911,0.0,1.694,0.514,0.242,0.351,0.005,0.001,0.53
5272008,1927,1,1,3,1,100,13.854,100,100.0,100.0,1,1,518.887,244.802,0.011,13.544,0,80,55,1.4,804.125,820.253,1532.171,864.345,54.717,55.719,69.027,55.934,51.798,1.394,1.672,0.285,63.661,50.921,78.757,47.358,52.936,54.312,74.756,72.303,76.952,42.005,55.496,42.843,-10.82,76.25,85.0,69.563,67.625,55.281,61.938,23.313,0,72,70,1000,200,0.104,202.875,83.0,73.063,0.263,69.75,68.188,56.344,57.719,15.063,27.484,72,70,1000,200,0.032,194.875,75.563,74.313,0.029,69.813,68.938,56.5,58.5,7.5,45.219,72,70,1000,200,0.033,201.875,74.188,73.938,0.03,69.438,68.75,57.281,63.125,26.156,34.906,72,70,1000,200,0.033,197.25,88.563,69.0,0.18,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.01,0.841,0.0,1.573,0.519,0.245,0.381,0.005,0.001,0.513
5272008,1928,1,1,3,1,100,13.534,100,100.0,100.0,1,1,507.174,245.974,0.011,13.456,0,80,55,1.4,797.5,818.829,1527.354,865.117,54.825,55.932,69.132,56.039,51.905,1.337,1.715,0.282,63.701,50.961,78.673,47.386,52.962,54.42,74.756,72.515,76.952,42.005,55.392,42.916,-10.82,76.063,84.875,69.563,67.625,55.281,61.938,23.469,0,72,70,1000,200,0.102,199.625,83.063,72.563,0.26,69.625,68.188,56.25,57.719,11.531,27.313,72,70,1000,200,0.032,196.125,75.563,74.313,0.029,69.688,68.875,56.5,58.5,11.367,44.594,72,70,1000,200,0.035,205.125,74.188,74.063,0.034,69.313,68.875,57.281,63.375,29.219,34.938,72,70,1000,200,0.033,197.5,88.688,70.0,0.181,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.011,0.916,0.0,1.699,0.507,0.246,0.398,0.005,0.001,0.493
5272008,1929,1,1,3,1,100,13.323,100,100.0,100.0,1,1,515.373,247.145,0.011,13.412,0,80,55,1.4,789.125,847.369,1546.639,875.654,54.825,55.932,68.921,55.934,51.905,1.402,1.686,0.285,63.717,51.029,78.953,47.386,53.033,54.527,74.756,72.409,77.1,42.079,55.496,42.916,-10.82,76.25,85.063,69.563,67.688,55.406,61.938,23.625,0,72,70,1000,200,0.101,198.875,83.188,72.563,0.276,69.625,68.188,56.25,57.719,15.289,26.797,72,70,1000,200,0.034,199.875,75.563,74.313,0.029,69.688,68.875,56.5,58.5,11.469,45.813,72,70,1000,200,0.033,194.5,74.188,73.938,0.034,69.438,68.813,57.281,63.625,26.547,34.563,72,70,1000,200,0.034,200.625,88.875,70.563,0.181,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.222,-0.146,-0.146,-0.222,-0.072,-0.011,0.837,0.0,1.556,0.515,0.247,0.428,0.005,0.001,0.483
5272008,1930,1,1,3,1,100,13.047,100,100.0,100.0,1,1,528.258,245.974,0.011,13.485,0,80,55,1.4,788.375,851.664,1533.777,884.008,54.717,55.932,68.921,56.039,51.798,1.394,1.701,0.278,63.776,51.02,78.813,47.47,52.949,54.42,74.756,72.727,77.026,42.152,55.496,42.916,-10.82,75.875,85.0,69.563,67.625,55.281,61.844,23.781,0,72,70,1000,200,0.107,205.625,83.375,72.563,0.266,69.625,68.25,56.25,57.719,15.398,26.531,72,70,1000,200,0.035,201.25,75.813,74.125,0.029,69.813,68.813,56.281,58.375,7.789,45.438,72,70,1000,200,0.032,200.375,74.188,73.938,0.042,69.438,68.875,57.281,63.75,26.75,34.688,72,70,1000,200,0.034,199.5,88.688,71.0,0.181,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.222,-0.146,-0.012,0.772,0.0,1.428,0.528,0.246,0.42,0.007,0.002,0.467
5272008,1931,1,1,3,1,100,12.802,100,100.0,100.0,1,1,531.772,245.974,0.011,13.441,0,80,55,1.4,805.0,851.664,1546.639,882.538,54.717,56.038,69.027,56.145,51.798,1.406,1.715,0.267,63.86,51.037,78.168,47.414,52.962,54.527,74.756,72.621,77.026,42.079,55.496,42.988,-10.82,75.188,84.438,69.625,67.625,55.281,61.938,20.141,0,72,70,1000,200,0.102,198.875,83.5,72.563,0.244,69.625,68.25,56.25,57.719,15.508,26.063,72,70,1000,200,0.034,207.375,75.563,74.125,0.029,69.688,68.813,56.5,58.375,11.672,44.656,72,70,1000,200,0.035,206.0,74.188,73.938,0.042,69.438,68.938,57.281,63.813,26.938,34.594,72,70,1000,200,0.034,200.0,88.563,71.25,0.181,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.22,-0.072,-0.222,-0.072,-0.012,0.911,0.0,1.694,0.532,0.246,0.389,0.006,0.002,0.457
5272008,1932,1,1,3,1,100,12.555,100,100.0,100.0,1,1,520.059,249.488,0.011,13.514,0,80,55,1.4,798.625,844.508,1536.991,888.195,54.717,55.932,68.921,56.039,51.905,1.383,1.712,0.282,63.869,51.104,78.28,47.442,53.059,54.527,74.756,72.409,77.026,42.152,55.601,43.061,-10.82,75.5,84.375,69.563,67.625,55.281,61.938,20.281,0,72,70,1000,200,0.101,199.375,83.563,72.688,0.267,69.625,68.25,56.25,57.719,15.609,27.391,72,70,1000,200,0.032,195.875,75.563,74.0,0.029,69.813,68.75,56.5,58.5,11.773,45.75,72,70,1000,200,0.033,195.625,74.125,73.938,0.034,69.438,69.0,57.281,63.938,27.141,34.344,72,70,1000,200,0.035,202.125,88.563,71.5,0.181,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.222,-0.146,-0.146,-0.222,-0.146,-0.011,0.913,0.0,1.703,0.52,0.249,0.424,0.007,0.001,0.45
5272008,1933,1,1,3,1,100,12.399,100,100.0,100.0,1,1,532.943,245.974,0.011,13.529,0,80,55,1.4,788.875,833.079,1533.777,870.398,54.717,56.038,68.921,56.039,52.012,1.474,1.672,0.282,63.884,51.073,78.505,47.47,53.078,54.527,74.756,72.621,76.878,42.225,55.601,42.988,-10.82,75.625,84.625,69.563,67.625,55.281,61.938,24.219,0,72,70,1000,200,0.101,199.0,83.75,72.688,0.281,69.75,68.188,56.25,57.719,15.703,27.188,72,70,1000,200,0.033,197.0,75.813,74.0,0.029,69.688,68.75,56.5,58.5,8.094,45.281,72,70,1000,200,0.033,201.875,74.125,73.75,0.042,69.438,69.0,57.281,64.0,27.328,34.406,72,70,1000,200,0.034,201.0,88.438,71.5,0.178,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.222,-0.072,-0.146,-0.296,-0.146,-0.011,0.772,0.0,1.431,0.533,0.246,0.454,0.008,0.002,0.439
5272008,1934,1,1,3,1,100,12.669,100,100.0,100.0,1,1,539.971,248.316,0.021,13.514,0,80,55,1.4,793.0,883.268,1527.354,900.265,54.932,56.038,68.921,56.145,52.119,1.353,1.744,0.274,63.7,51.071,78.448,47.498,53.104,54.742,74.83,72.409,77.026,42.225,55.601,43.061,-10.82,75.438,84.563,69.563,67.625,55.406,62.031,28.141,0,72,70,1000,200,0.101,198.75,84.188,73.063,0.272,69.625,68.25,56.25,57.719,23.5,26.031,72,70,1000,200,0.036,206.25,75.813,74.0,0.029,69.813,68.688,56.5,58.375,11.969,44.594,72,70,1000,200,0.035,205.875,74.188,73.938,0.036,69.438,69.063,57.281,64.0,27.516,33.813,72,70,1000,200,0.036,206.125,88.125,71.563,0.181,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.146,-0.019,0.845,0.0,1.566,0.54,0.248,0.442,0.008,0.001,0.437
5272008,1935,1,1,3,1,100,12.507,100,100.0,100.0,1,1,542.313,247.145,0.011,13.485,0,80,55,1.4,790.25,883.268,1541.814,894.078,54.825,56.038,68.816,56.251,52.012,1.375,1.704,0.285,63.805,51.046,78.505,47.442,53.104,54.527,74.682,72.409,76.952,42.152,55.601,42.988,-10.82,75.563,84.563,69.563,67.625,55.281,62.219,24.516,0,72,70,1000,200,0.105,204.5,84.563,73.125,0.252,69.438,68.25,56.25,57.719,23.641,25.844,72,70,1000,200,0.036,207.25,75.813,74.0,0.029,69.688,68.688,56.281,58.5,12.07,46.125,72,70,1000,200,0.032,192.875,74.188,73.75,0.042,69.563,69.063,57.281,64.0,27.703,33.844,72,70,1000,200,0.035,207.0,87.938,71.563,0.178,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,-0.011,0.838,0.0,1.563,0.542,0.247,0.421,0.008,0.003,0.425
5272008,1936,1,1,3,1,100,12.358,100,100.0,100.0,1,1,536.457,248.316,0.011,13.514,0,80,55,1.4,807.0,830.226,1554.689,867.065,54.932,56.038,68.921,56.251,52.119,1.41,1.65,0.274,63.759,51.004,78.336,47.442,53.13,54.742,74.756,72.621,76.878,42.152,55.601,43.061,-10.82,75.25,84.438,69.563,67.625,55.406,62.219,28.438,0,72,70,1000,200,0.101,198.125,84.813,73.375,0.281,69.625,68.125,56.25,57.719,16.094,27.344,72,70,1000,200,0.031,197.875,75.875,74.0,0.046,69.5,68.75,56.5,58.5,17.781,45.438,72,70,1000,200,0.033,199.75,74.125,73.75,0.042,69.438,69.0,57.281,64.0,23.188,34.031,72,70,1000,200,0.035,205.625,87.75,71.5,0.177,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.146,-0.222,-0.146,-0.011,0.913,0.0,1.703,0.536,0.248,0.469,0.013,0.002,0.419
5272008,1937,1,1,3,1,100,12.529,100,100.0,100.0,1,1,527.086,241.288,0.011,13.529,0,80,55,1.4,811.125,853.097,1508.114,881.911,55.04,56.25,69.027,56.251,52.119,1.467,1.683,0.289,63.914,51.128,78.364,47.47,53.104,54.742,74.756,72.303,76.878,42.298,55.81,43.061,-10.82,75.188,84.313,69.563,67.625,55.406,62.313,28.594,0,72,70,1000,200,0.102,199.375,85.313,73.438,0.266,69.625,68.188,56.25,57.719,16.203,27.453,72,70,1000,200,0.032,195.0,76.0,74.0,0.029,69.688,68.75,56.5,58.5,12.281,44.969,72,70,1000,200,0.034,204.25,74.125,73.75,0.034,69.438,69.063,57.281,64.0,28.047,33.75,72,70,1000,200,0.035,207.875,87.25,71.5,0.181,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.146,-0.01,0.764,0.0,1.431,0.527,0.241,0.461,0.008,0.002,0.416
5272008,1938,1,1,3,1,100,12.0,100,100.0,100.0,1,1,537.628,250.659,0.011,13.529,0,80,55,1.4,792.375,871.754,1549.858,884.436,55.04,56.144,69.027,56.251,52.226,1.368,1.748,0.296,63.856,51.094,78.112,47.442,53.143,54.742,74.682,72.409,76.878,42.225,55.81,43.134,-10.82,74.938,84.125,69.563,67.625,55.406,62.438,24.969,0,72,70,1000,200,0.101,199.0,85.813,73.875,0.263,69.438,68.125,56.25,57.719,26.906,25.859,72,70,1000,200,0.035,210.0,76.188,74.0,0.046,69.5,68.75,56.563,58.5,12.391,44.906,72,70,1000,200,0.035,202.125,74.125,73.75,0.034,69.438,69.063,57.281,64.25,23.563,33.875,72,70,1000,200,0.035,205.875,86.75,71.5,0.181,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.072,-0.222,-0.146,-0.011,0.905,0.0,1.705,0.538,0.251,0.458,0.015,0.002,0.402
5272008,1939,1,1,3,1,100,11.848,100,100.0,100.0,1,1,503.66,242.46,0.011,13.514,0,80,55,1.4,794.875,821.676,1520.936,868.349,54.825,56.144,68.921,56.251,52.119,1.425,1.719,0.289,63.919,51.058,78.084,47.414,53.078,54.635,74.608,72.409,76.804,42.372,55.81,43.134,-10.82,74.625,84.063,69.625,67.688,55.5,62.531,25.125,0,72,70,1000,200,0.102,199.0,86.125,74.063,0.267,69.438,68.125,56.344,57.719,24.234,27.0,72,70,1000,200,0.032,201.25,76.5,73.938,0.055,69.5,68.75,56.5,58.5,18.109,45.813,72,70,1000,200,0.031,197.25,74.125,73.75,0.033,69.438,69.063,57.281,64.0,28.438,34.063,72,70,1000,200,0.036,204.5,86.125,71.375,0.181,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.011,0.766,0.0,1.427,0.504,0.242,0.47,0.021,0.002,0.389
5272008,1940,1,1,3,1,100,11.984,100,100.0,100.0,1,1,534.114,248.316,0.011,13.485,0,80,55,1.4,796.125,864.57,1551.468,881.556,54.932,56.144,68.921,56.251,52.119,1.413,1.733,0.278,63.941,51.12,77.495,47.47,53.059,54.635,74.682,72.621,76.952,42.298,55.81,43.134,-10.828,74.375,83.438,69.563,67.688,55.406,62.531,25.281,0,72,70,1000,200,0.108,206.125,86.625,74.25,0.27,69.313,68.125,56.25,57.906,24.422,27.453,72,70,1000,200,0.031,198.5,77.688,72.813,0.081,69.5,68.688,56.5,58.625,18.25,45.031,72,70,1000,200,0.034,203.375,74.125,73.75,0.037,69.438,69.125,57.281,64.0,28.625,34.031,72,70,1000,200,0.036,204.25,85.625,71.375,0.181,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.012,0.834,0.0,1.563,0.534,0.248,0.487,0.058,0.002,0.376
5272008,1941,1,1,3,1,100,11.9,100,100.0,100.0,1,1,532.943,247.145,0.011,13.456,0,80,55,1.4,795.25,837.362,1545.031,890.823,54.932,56.144,68.921,56.356,52.226,1.353,1.726,0.274,63.923,51.151,77.214,47.414,53.046,54.742,74.682,72.303,76.952,42.298,55.705,43.134,-10.82,73.938,83.063,69.563,67.688,55.5,62.656,25.422,0,72,70,1000,200,0.102,199.625,86.813,74.5,0.27,69.313,68.063,56.344,58.031,30.219,27.453,72,70,1000,200,0.032,194.75,79.438,70.25,0.081,69.5,68.75,56.5,58.5,18.406,44.688,72,70,1000,200,0.035,203.75,74.063,73.625,0.033,69.438,69.063,57.281,63.938,28.813,34.0,72,70,1000,200,0.036,205.0,85.438,71.375,0.185,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.01,0.839,0.0,1.559,0.533,0.247,0.485,0.109,0.002,0.379
5272008,1942,1,1,3,1,100,12.091,100,100.0,100.0,1,1,521.23,242.46,0.011,13.514,0,80,55,1.4,802.25,831.653,1524.144,877.451,55.04,56.038,68.921,56.251,52.226,1.459,1.704,0.289,63.912,51.186,77.467,47.358,53.02,54.742,74.682,72.303,76.878,42.298,55.914,43.134,-10.82,74.375,83.313,69.563,67.688,55.406,62.844,21.797,0,72,70,1000,200,0.102,199.75,87.125,74.688,0.3,69.313,68.063,56.25,58.219,24.844,26.828,72,70,1000,200,0.033,199.625,81.813,66.75,0.099,69.5,68.688,56.563,58.5,18.547,46.25,72,70,1000,200,0.031,194.125,74.125,73.625,0.034,69.438,69.063,57.281,63.938,29.0,33.906,72,70,1000,200,0.036,205.75,85.375,71.375,0.185,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.01,0.83,0.0,1.566,0.521,0.242,0.544,0.218,0.002,0.378
