DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5272008,1943,1,1,3,1,100,12.096,100,100.0,100.0,1,1,539.971,251.83,0.011,13.544,0,80,55,1.4,784.625,854.529,1599.924,859.8,55.04,56.25,69.027,56.356,52.226,1.322,1.748,0.285,63.959,51.168,77.467,47.358,53.078,54.742,74.756,72.409,76.878,42.445,56.018,43.207,-10.82,74.625,83.375,69.563,67.688,55.406,63.031,25.719,0,72,70,1000,200,0.1,199.875,87.313,75.188,0.283,69.625,68.063,56.344,58.625,25.031,26.188,72,70,1000,200,0.034,207.375,86.375,63.938,0.099,69.5,68.688,56.5,58.5,13.094,45.094,72,70,1000,200,0.034,202.5,74.063,73.75,0.036,69.313,69.125,57.281,63.938,29.203,34.188,72,70,1000,200,0.035,205.0,85.438,71.188,0.197,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.01,0.76,0.0,1.431,0.54,0.252,0.5,0.324,0.002,0.409
5272008,1944,1,1,3,1,100,12.061,100,100.0,100.0,1,1,532.943,248.316,0.011,13.514,0,80,55,1.4,794.0,830.226,1535.384,862.746,55.04,56.144,68.921,56.356,52.333,1.448,1.697,0.278,63.926,51.174,77.747,47.358,53.059,54.85,74.608,72.515,76.878,42.298,55.81,43.134,-10.82,74.688,83.625,69.625,67.75,55.406,62.938,22.078,0,72,70,1000,200,0.103,200.875,87.313,75.25,0.265,69.625,68.063,56.344,59.156,17.5,27.484,72,70,1000,200,0.032,195.5,93.438,62.656,0.085,69.688,68.688,56.563,58.375,22.75,45.219,72,70,1000,200,0.035,198.125,74.125,73.625,0.034,69.438,69.125,57.281,63.938,32.281,34.875,72,70,1000,200,0.032,200.375,86.063,71.188,0.198,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.146,-0.072,-0.296,-0.072,-0.012,0.836,0.0,1.566,0.533,0.248,0.466,0.381,0.002,0.43
5272008,1945,1,1,3,1,100,12.046,100,100.0,100.0,1,1,514.202,248.316,0.011,13.485,0,80,55,1.4,809.75,793.281,1545.031,843.406,55.04,56.25,69.027,56.356,52.333,1.406,1.73,0.289,63.997,51.155,77.747,47.358,53.007,54.85,74.608,72.196,76.878,42.298,55.81,43.207,-10.82,74.625,83.563,69.625,67.688,55.5,63.031,22.203,0,72,70,1000,200,0.102,199.125,87.313,75.25,0.263,69.625,68.125,56.344,59.344,25.313,27.078,72,70,1000,200,0.033,197.75,99.188,62.375,0.068,69.5,68.625,56.5,58.5,19.0,46.094,72,70,1000,200,0.031,195.75,74.063,73.625,0.031,69.313,69.063,57.281,63.938,32.469,35.438,72,70,1000,200,0.031,196.875,87.125,71.25,0.198,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.072,-0.072,-0.296,-0.072,-0.01,0.907,0.0,1.699,0.514,0.248,0.462,0.364,0.002,0.458
5272008,1946,1,1,3,1,100,12.325,100,100.0,100.0,1,1,532.943,248.316,0.011,13.514,0,80,55,1.4,803.375,804.62,1557.911,841.001,55.148,56.25,68.921,56.356,52.333,1.333,1.769,0.278,64.068,51.238,77.271,47.358,52.923,54.742,74.682,72.303,76.878,42.372,55.81,43.207,-10.82,74.125,83.125,69.625,67.75,55.5,63.125,22.328,0,72,70,1000,200,0.101,198.625,87.313,75.25,0.266,69.438,68.188,56.344,59.281,25.469,26.828,72,70,1000,200,0.034,198.875,103.063,62.375,0.068,69.5,68.5,56.5,58.5,19.172,45.219,72,70,1000,200,0.033,201.5,74.063,73.625,0.038,69.313,69.063,57.406,63.938,29.813,35.344,72,70,1000,200,0.031,197.375,88.563,71.25,0.198,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.222,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.146,-0.01,0.84,0.0,1.564,0.533,0.248,0.468,0.401,0.002,0.5
5272008,1947,1,1,3,1,100,12.075,100,100.0,100.0,1,1,528.258,250.659,0.011,13.471,0,80,55,1.4,787.25,828.8,1540.206,864.264,55.04,56.144,68.921,56.356,52.226,1.406,1.751,0.296,64.003,51.202,77.383,47.302,52.949,54.742,74.682,72.303,76.878,42.372,55.81,43.28,-10.82,74.25,83.25,69.625,67.75,55.5,62.938,26.219,0,72,70,1000,200,0.102,199.25,87.125,75.25,0.244,69.625,68.313,56.344,59.344,25.625,26.188,72,70,1000,200,0.034,207.375,105.5,62.531,0.068,69.5,68.563,56.563,58.5,19.313,44.688,72,70,1000,200,0.035,205.125,74.063,73.75,0.034,69.313,69.063,57.406,64.0,32.906,35.281,72,70,1000,200,0.031,197.125,90.5,71.375,0.204,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.01,0.91,0.0,1.695,0.528,0.251,0.422,0.424,0.002,0.568
5272008,1948,1,1,3,1,100,12.325,100,100.0,100.0,1,1,513.031,250.659,0.011,13.441,0,80,55,1.4,801.625,793.281,1545.031,843.441,55.148,56.25,69.027,56.251,52.44,1.387,1.686,0.285,63.957,51.229,77.158,47.274,52.897,54.742,74.608,72.303,76.804,42.445,55.914,43.207,-10.82,74.125,83.0,69.625,67.75,55.406,62.938,22.578,0,72,70,1000,200,0.102,199.0,87.0,75.063,0.275,69.438,68.25,56.344,59.281,25.813,27.406,72,70,1000,200,0.032,195.875,107.375,62.719,0.068,69.5,68.5,56.563,58.5,19.469,46.313,72,70,1000,200,0.031,193.0,74.063,73.75,0.051,69.313,69.063,57.406,64.25,33.125,35.688,72,70,1000,200,0.031,192.25,93.0,71.75,0.225,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,-0.01,0.76,0.0,1.42,0.513,0.251,0.479,0.44,0.002,0.696
5272008,1949,1,1,3,1,100,12.162,100,100.0,100.0,1,1,511.859,254.173,0.001,13.485,0,80,55,1.4,801.75,804.62,1549.858,861.36,55.04,56.25,69.027,56.462,52.333,1.41,1.751,0.285,64.065,51.259,77.271,47.274,52.871,54.742,74.608,72.409,76.804,42.518,55.81,43.28,-10.82,74.125,83.063,69.625,67.75,55.5,62.938,19.953,0,72,70,1000,200,0.108,204.5,86.688,74.938,0.263,69.438,68.25,56.344,59.563,26.0,27.078,72,70,1000,200,0.033,197.875,108.75,63.125,0.081,69.5,68.5,56.563,58.625,19.641,45.438,72,70,1000,200,0.032,200.5,74.188,73.75,0.051,69.313,69.063,57.281,64.625,33.344,35.531,72,70,1000,200,0.031,192.875,96.188,73.063,0.257,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.001,0.773,0.0,1.424,0.512,0.254,0.451,0.535,0.003,0.864
5272008,1950,1,1,3,1,100,12.0,100,100.0,100.0,1,1,541.142,248.316,0.011,13.5,0,80,55,1.4,807.5,827.375,1524.144,865.224,54.932,56.356,69.027,56.462,52.226,1.433,1.715,0.285,64.017,51.229,76.682,47.246,52.923,54.635,74.608,72.303,76.804,42.445,55.914,43.28,-10.82,73.625,82.563,69.563,67.75,55.5,62.844,26.578,0,72,70,1000,200,0.102,199.75,86.5,74.688,0.246,69.438,68.25,56.344,59.938,18.453,26.719,72,70,1000,200,0.034,200.625,110.5,63.625,0.081,69.5,68.563,56.563,58.625,19.813,44.594,72,70,1000,200,0.035,203.75,74.188,73.938,0.046,69.313,69.063,57.406,65.0,33.563,35.531,72,70,1000,200,0.031,193.375,99.0,74.875,0.254,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.37,-0.072,-0.01,0.837,0.0,1.562,0.541,0.248,0.424,0.55,0.002,0.89
5272008,1951,1,1,3,1,100,12.083,100,100.0,100.0,1,1,517.716,248.316,0.011,13.471,0,80,55,1.4,801.625,798.947,1546.639,856.601,54.932,56.25,69.132,56.462,52.226,1.417,1.74,0.289,64.023,51.208,77.074,47.162,52.897,54.635,74.682,72.303,76.878,42.592,55.914,43.353,-10.82,73.938,82.75,69.625,67.75,55.688,62.844,22.922,0,72,70,1000,200,0.102,200.25,86.188,74.625,0.25,69.625,68.313,56.25,60.375,18.594,27.453,72,70,1000,200,0.032,196.25,112.25,64.188,0.074,69.5,68.5,56.563,58.625,19.969,46.156,72,70,1000,200,0.032,192.75,74.313,73.75,0.045,69.313,69.125,57.406,65.625,33.781,35.344,72,70,1000,200,0.031,194.25,102.25,76.813,0.247,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.074,-0.146,-0.146,-0.296,-0.072,-0.01,0.77,0.0,1.421,0.518,0.248,0.422,0.515,0.004,0.912
5272008,1952,1,1,3,1,100,12.137,100,100.0,100.0,1,1,532.943,245.974,0.011,13.544,0,80,55,1.4,796.375,804.62,1548.249,848.286,55.148,56.25,69.027,56.356,52.333,1.326,1.672,0.278,64.13,51.311,77.271,47.162,52.884,54.85,74.608,72.303,76.804,42.445,55.81,43.353,-10.82,74.313,82.938,69.625,67.75,55.5,62.844,30.594,0,72,70,1000,200,0.102,199.125,85.875,74.5,0.259,69.438,68.313,56.344,60.563,18.766,27.078,72,70,1000,200,0.033,198.375,113.75,64.938,0.071,69.5,68.5,56.563,58.781,20.141,45.281,72,70,1000,200,0.033,201.0,74.438,73.938,0.051,69.313,69.125,57.281,66.188,33.969,35.5,72,70,1000,200,0.031,193.75,105.0,78.625,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.072,-0.072,-0.296,-0.072,-0.01,0.92,0.0,1.705,0.533,0.246,0.43,0.501,0.004,0.956
5272008,1953,1,1,3,1,100,12.249,100,100.0,100.0,1,1,510.688,254.173,0.011,13.471,0,80,55,1.4,793.5,825.949,1567.585,857.055,55.04,56.144,68.921,56.356,52.226,1.375,1.712,0.289,64.141,51.255,76.738,47.19,52.845,54.635,74.461,72.303,76.804,42.445,55.81,43.353,-10.82,73.625,82.563,69.625,67.75,55.5,62.656,23.188,0,72,70,1000,200,0.101,198.75,85.5,74.375,0.283,69.438,68.313,56.438,60.969,18.938,27.047,72,70,1000,200,0.032,201.625,116.563,67.125,0.103,69.375,68.5,56.563,58.781,24.219,44.656,72,70,1000,200,0.035,204.125,74.875,73.75,0.052,69.313,69.188,57.406,66.75,31.313,35.563,72,70,1000,200,0.031,193.25,107.75,80.375,0.285,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,-0.012,0.915,0.0,1.695,0.511,0.254,0.459,0.736,0.009,1.13
5272008,1954,1,1,3,1,100,12.598,100,100.0,100.0,1,1,509.517,250.659,0.011,13.456,0,80,55,1.4,793.5,797.53,1567.585,852.478,55.04,56.144,68.921,56.356,52.226,1.429,1.665,0.274,64.173,51.338,76.625,47.218,52.832,54.527,74.608,72.303,76.804,42.592,56.018,43.353,-10.82,73.563,82.375,69.625,67.75,55.5,62.656,23.313,0,72,70,1000,200,0.102,199.5,85.313,74.375,0.275,69.625,68.375,56.344,61.375,19.078,27.203,72,70,1000,200,0.033,197.875,117.75,69.813,0.068,69.375,68.5,56.563,58.781,20.516,46.0,72,70,1000,200,0.031,195.75,76.375,73.563,0.069,69.438,69.313,57.406,67.375,31.5,35.406,72,70,1000,200,0.032,193.875,109.938,81.938,0.223,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.01,0.763,0.0,1.419,0.51,0.251,0.439,0.471,0.028,0.904
5272008,1955,1,1,3,1,100,12.72,100,100.0,100.0,1,1,538.799,248.316,0.011,13.485,0,80,55,1.4,788.75,833.079,1540.206,864.178,55.04,56.038,69.027,56.356,52.119,1.448,1.654,0.289,64.16,51.393,76.597,47.078,52.819,54.635,74.608,72.515,76.878,42.518,55.81,43.353,-10.82,73.625,82.375,69.563,67.688,55.5,62.844,27.219,0,72,70,1000,200,0.103,200.25,84.938,74.375,0.292,69.625,68.438,56.344,61.375,15.547,26.813,72,70,1000,200,0.034,200.125,118.5,71.75,0.068,69.375,68.5,56.563,59.0,24.609,44.688,72,70,1000,200,0.035,205.5,78.25,70.375,0.086,69.563,69.313,57.281,67.938,27.0,35.25,72,70,1000,200,0.032,195.25,111.813,83.5,0.263,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.371,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.012,0.847,0.0,1.561,0.539,0.248,0.45,0.459,0.099,1.077
5272008,1956,1,1,3,1,100,12.783,100,100.0,100.0,1,1,534.114,249.488,0.011,13.544,0,80,55,1.4,800.0,813.141,1533.777,859.64,54.932,56.144,68.921,56.356,52.226,1.463,1.737,0.289,64.036,51.239,76.485,47.022,52.832,54.635,74.534,72.196,76.804,42.518,55.914,43.425,-10.82,73.5,82.188,69.563,67.75,55.5,62.656,23.594,0,72,70,1000,200,0.102,199.375,84.938,74.25,0.294,69.625,68.438,56.438,61.594,19.297,26.0,72,70,1000,200,0.034,209.75,119.438,72.813,0.057,69.375,68.438,56.563,59.219,24.797,45.938,72,70,1000,200,0.033,194.5,79.813,66.813,0.086,69.563,69.313,57.406,68.438,23.359,35.375,72,70,1000,200,0.032,194.75,113.688,84.688,0.237,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.146,-0.011,0.917,0.0,1.703,0.534,0.249,0.458,0.384,0.163,0.994
5272008,1957,1,1,3,1,100,13.112,100,100.0,100.0,1,1,514.202,248.316,0.011,13.471,0,80,55,1.4,798.5,789.036,1538.598,849.333,55.148,56.144,69.027,56.356,52.333,1.387,1.755,0.289,64.009,51.245,76.654,46.966,52.793,54.742,74.534,72.409,76.804,42.518,55.81,43.425,-10.82,73.75,82.313,69.563,67.688,55.5,62.844,27.5,0,72,70,1000,200,0.102,199.875,85.125,74.375,0.296,69.625,68.563,56.344,61.313,19.422,27.438,72,70,1000,200,0.032,196.25,119.438,73.563,0.055,69.375,68.438,56.563,59.375,24.984,45.719,72,70,1000,200,0.031,198.0,82.0,63.938,0.086,69.688,69.438,57.406,68.75,23.484,35.188,72,70,1000,200,0.032,195.75,114.5,85.438,0.177,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,-0.012,0.919,0.0,1.694,0.514,0.248,0.464,0.364,0.227,0.744
5272008,1958,1,1,3,1,100,13.244,100,100.0,100.0,1,1,535.286,251.83,0.011,13.471,0,80,55,1.4,791.25,837.362,1564.359,869.746,55.148,56.25,69.132,56.462,52.44,1.402,1.694,0.278,64.048,51.221,76.85,46.882,52.819,54.742,74.461,72.303,76.731,42.518,55.914,43.425,-10.82,73.938,82.563,69.563,67.688,55.5,62.844,23.859,0,72,70,1000,200,0.106,204.625,85.5,74.375,0.268,69.438,68.5,56.438,61.094,19.531,27.266,72,70,1000,200,0.032,196.5,119.188,74.438,0.055,69.375,68.5,56.563,59.688,21.266,44.688,72,70,1000,200,0.035,205.75,87.813,62.125,0.104,69.75,69.5,57.406,68.938,20.859,34.969,72,70,1000,200,0.033,197.625,115.938,84.875,0.154,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.072,-0.072,-0.296,-0.072,-0.012,0.912,0.0,1.694,0.535,0.252,0.435,0.355,0.389,0.691
5272008,1959,1,1,3,1,100,13.34,100,100.0,100.0,1,1,539.971,250.659,0.011,13.544,0,80,55,1.4,798.75,850.232,1553.078,897.243,54.932,56.144,69.027,56.251,52.333,1.471,1.737,0.285,64.134,51.283,77.046,46.91,52.832,54.742,74.461,72.303,76.731,42.592,55.914,43.425,-10.82,74.125,82.75,69.563,67.688,55.688,62.844,27.781,0,72,70,1000,200,0.103,200.5,86.188,74.5,0.298,69.625,68.625,56.344,60.969,19.656,26.203,72,70,1000,200,0.036,204.75,119.063,75.25,0.053,69.375,68.563,56.563,60.0,21.469,45.531,72,70,1000,200,0.034,197.625,94.563,61.75,0.104,69.75,69.563,57.406,68.688,20.953,34.688,72,70,1000,200,0.033,198.375,116.625,84.188,0.163,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,-0.012,0.847,0.0,1.564,0.54,0.251,0.508,0.335,0.496,0.764
5272008,2000,1,1,3,1,100,13.233,100,100.0,100.0,1,1,508.346,245.974,0.011,13.471,0,80,55,1.4,791.375,813.141,1524.144,870.962,55.04,56.144,69.027,56.356,52.226,1.372,1.751,0.289,63.968,51.126,77.102,46.882,52.819,54.635,74.461,72.196,76.731,42.592,55.914,43.425,-10.82,74.188,82.75,69.625,67.688,55.688,63.031,24.172,0,72,70,1000,200,0.102,200.0,87.438,74.875,0.293,69.438,68.563,56.438,60.656,27.484,26.844,72,70,1000,200,0.031,202.375,118.563,76.188,0.081,69.375,68.563,56.563,60.313,21.656,45.563,72,70,1000,200,0.032,199.625,100.188,61.75,0.104,69.75,69.563,57.406,68.438,21.031,34.438,72,70,1000,200,0.035,201.375,117.188,83.125,0.16,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.22,-0.222,-0.146,-0.011,0.842,0.0,1.555,0.508,0.246,0.537,0.496,0.58,0.787
5272008,2001,1,1,3,1,100,13.562,100,100.0,100.0,1,1,530.6,245.974,0.011,13.471,0,80,55,1.4,807.5,847.369,1548.249,872.1,55.148,56.25,69.132,56.462,52.333,1.398,1.722,0.282,64.021,51.196,77.214,46.882,52.845,54.635,74.461,72.303,76.731,42.592,55.81,43.498,-10.82,74.375,82.938,69.563,67.688,55.5,63.219,28.094,0,72,70,1000,200,0.101,198.625,88.938,75.688,0.3,69.625,68.5,56.438,60.656,19.969,27.422,72,70,1000,200,0.032,195.875,118.563,77.375,0.081,69.5,68.5,56.563,60.781,21.828,44.75,72,70,1000,200,0.035,205.625,104.625,62.313,0.104,69.75,69.625,57.406,68.063,21.109,34.156,72,70,1000,200,0.035,203.5,117.875,81.875,0.159,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,-0.012,0.923,0.0,1.692,0.531,0.246,0.579,0.482,0.638,0.827
5272008,2002,1,1,3,1,100,13.914,100,100.0,100.0,1,1,537.628,250.659,0.011,13.427,0,80,55,1.4,786.125,860.265,1575.657,895.103,55.255,56.144,69.027,56.356,52.44,1.28,1.733,0.274,64.102,51.202,77.13,46.854,52.858,54.742,74.461,72.196,76.731,42.665,55.81,43.425,-10.82,74.313,82.813,69.563,67.688,55.688,63.656,28.25,0,72,70,1000,200,0.1,198.125,90.875,76.375,0.295,69.625,68.5,56.438,60.969,20.109,26.125,72,70,1000,200,0.037,206.0,118.688,77.375,0.081,69.5,68.563,56.688,61.281,22.0,44.563,72,70,1000,200,0.035,205.625,107.75,63.031,0.104,69.75,69.688,57.406,68.188,23.938,33.906,72,70,1000,200,0.035,206.625,118.813,81.25,0.16,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,-0.011,0.776,0.0,1.414,0.538,0.251,0.623,0.483,0.674,0.868
5272008,2003,1,1,3,1,100,14.052,100,100.0,100.0,1,1,536.457,248.316,0.011,13.471,0,80,55,1.4,790.625,823.1,1545.031,866.831,55.255,56.462,69.447,56.673,52.333,1.375,1.758,0.285,64.119,51.289,76.962,46.826,52.819,54.742,74.461,72.409,76.731,42.592,55.81,43.498,-10.82,74.125,82.813,69.625,67.813,55.688,63.844,24.609,0,72,70,1000,200,0.102,199.5,93.188,77.375,0.298,69.625,68.5,56.438,61.313,20.234,27.516,72,70,1000,200,0.032,195.75,119.25,75.313,0.081,69.5,68.563,56.688,61.781,22.156,46.25,72,70,1000,200,0.031,193.375,110.188,64.438,0.104,69.75,69.625,57.469,68.188,21.281,34.094,72,70,1000,200,0.035,205.875,119.5,81.188,0.157,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.148,-0.072,-0.146,-0.222,-0.072,-0.012,0.923,0.0,1.692,0.536,0.248,0.686,0.514,0.689,0.868
5272008,2004,1,1,3,1,100,13.962,100,100.0,100.0,1,1,536.457,248.316,0.011,13.529,0,80,55,1.4,806.5,845.939,1533.777,866.105,55.148,56.144,69.132,56.356,52.333,1.425,1.73,0.289,63.978,51.276,76.71,46.826,52.793,54.742,74.534,72.196,76.731,42.665,55.81,43.498,-10.82,73.875,82.563,69.625,67.813,55.5,64.313,24.719,0,72,70,1000,200,0.101,198.875,95.625,78.5,0.299,69.625,68.5,56.438,61.375,28.047,27.25,72,70,1000,200,0.033,196.75,120.313,73.563,0.081,69.5,68.625,56.563,62.0,22.313,45.125,72,70,1000,200,0.034,202.375,113.063,65.938,0.073,69.75,69.688,57.406,68.188,21.375,33.969,72,70,1000,200,0.035,206.625,120.125,81.25,0.132,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.146,-0.01,0.857,0.0,1.562,0.536,0.248,0.745,0.547,0.498,0.741
5272008,2005,1,1,3,1,100,14.081,100,100.0,100.0,1,1,555.198,244.802,0.011,13.5,0,80,55,1.4,786.75,863.135,1545.031,891.518,55.148,56.144,69.237,56.356,52.333,1.41,1.748,0.289,64.128,51.174,76.597,46.742,52.793,54.635,74.461,72.196,76.731,42.665,55.81,43.498,-10.82,73.813,82.438,69.625,67.875,55.688,64.875,24.844,0,72,70,1000,200,0.102,201.75,98.125,79.75,0.273,69.438,68.563,56.438,61.594,28.234,26.0,72,70,1000,200,0.037,206.375,121.625,73.563,0.099,69.688,68.625,56.563,62.156,22.438,44.531,72,70,1000,200,0.035,205.25,113.5,67.0,0.059,69.75,69.625,57.406,67.938,21.453,34.125,72,70,1000,200,0.035,205.875,120.0,81.375,0.124,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.146,-0.011,0.855,0.0,1.559,0.555,0.245,0.729,0.686,0.397,0.691
5272008,2006,1,1,3,1,100,14.213,100,100.0,100.0,1,1,531.772,250.659,0.011,13.602,0,80,55,1.4,799.125,823.1,1545.031,857.879,55.148,56.144,69.237,56.356,52.333,1.444,1.679,0.282,64.095,51.194,76.878,46.742,52.819,54.635,74.461,72.196,76.731,42.665,55.914,43.571,-10.82,74.188,82.625,69.625,67.938,55.688,65.063,24.953,0,72,70,1000,200,0.104,200.625,100.625,80.688,0.276,69.438,68.5,56.438,61.75,20.719,27.594,72,70,1000,200,0.032,195.375,122.75,75.0,0.099,69.688,68.625,56.563,62.156,16.953,46.063,72,70,1000,200,0.031,195.0,113.813,68.063,0.056,69.75,69.625,57.406,67.625,21.531,34.281,72,70,1000,200,0.034,205.0,120.125,81.5,0.126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,-0.011,0.93,0.0,1.708,0.532,0.251,0.799,0.682,0.37,0.702
5272008,2007,1,1,3,1,100,14.345,100,100.0,100.0,1,1,563.397,251.83,0.011,13.602,0,80,55,1.4,801.125,844.508,1548.249,862.702,55.148,56.144,69.132,56.251,52.44,1.436,1.726,0.274,64.093,51.21,77.102,46.658,52.793,54.742,74.387,72.196,76.657,42.738,55.914,43.571,-10.828,74.438,82.75,69.625,67.938,55.688,65.625,22.313,0,72,70,1000,200,0.102,199.0,102.938,81.875,0.263,69.438,68.563,56.438,62.188,20.859,27.406,72,70,1000,200,0.032,195.875,123.688,76.875,0.099,69.813,68.688,56.688,62.0,13.273,44.969,72,70,1000,200,0.034,203.25,114.125,68.813,0.047,69.75,69.625,57.406,67.125,14.969,34.125,72,70,1000,200,0.034,206.0,119.875,81.5,0.108,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.146,-0.011,0.86,0.0,1.57,0.563,0.252,0.804,0.668,0.308,0.598
5272008,2008,1,1,3,1,100,14.507,100,100.0,100.0,1,1,538.799,249.488,0.011,13.514,0,80,55,1.4,787.125,868.879,1548.249,871.297,55.148,56.144,69.237,56.356,52.333,1.436,1.784,0.282,64.062,51.23,77.074,46.658,52.774,54.635,74.461,72.409,76.657,42.738,55.81,43.498,-10.82,74.375,82.688,69.75,68.063,55.688,66.063,22.406,0,72,70,1000,200,0.101,198.75,105.0,83.313,0.245,69.625,68.625,56.438,62.406,21.0,26.359,72,70,1000,200,0.036,204.125,124.313,78.375,0.085,69.688,68.688,56.688,61.781,17.156,45.188,72,70,1000,200,0.035,199.625,114.25,69.0,0.042,69.75,69.563,57.406,66.75,21.688,34.406,72,70,1000,200,0.034,203.625,119.563,81.375,0.097,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.22,-0.072,-0.296,-0.072,-0.012,0.786,0.0,1.423,0.539,0.249,0.77,0.563,0.275,0.535
5272008,2009,1,1,3,1,100,14.652,100,100.0,100.0,1,1,538.799,244.802,0.011,13.544,0,80,55,1.4,798.375,806.039,1512.92,853.357,55.148,56.144,69.237,56.251,52.333,1.425,1.758,0.289,64.001,51.195,76.429,46.602,52.709,54.527,74.387,72.196,76.657,42.738,55.81,43.644,-10.82,73.563,82.313,69.75,68.125,55.688,66.25,22.453,0,72,70,1000,200,0.102,199.0,106.875,84.125,0.23,69.625,68.688,56.344,62.5,21.109,27.688,72,70,1000,200,0.032,195.0,124.75,79.938,0.085,69.688,68.625,56.563,61.281,17.25,45.438,72,70,1000,200,0.032,200.0,113.625,69.25,0.042,69.75,69.563,57.406,66.188,21.766,34.438,72,70,1000,200,0.034,203.625,119.0,81.375,0.062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,-0.011,0.939,0.0,1.701,0.539,0.245,0.758,0.549,0.27,0.337
5272008,2010,1,1,3,1,100,14.804,100,100.0,100.0,1,1,535.286,250.659,0.011,13.544,0,80,55,1.4,792.25,820.253,1532.171,862.637,55.148,56.144,69.447,56.251,52.333,1.44,1.762,0.282,63.968,51.167,76.317,46.546,52.722,54.527,74.387,72.196,76.657,42.811,55.914,43.644,-10.82,73.625,82.125,69.938,68.188,55.5,66.188,15.07,0,72,70,1000,200,0.102,199.375,108.125,84.188,0.223,69.625,68.688,56.438,62.5,21.234,27.406,72,70,1000,200,0.032,196.125,125.125,81.625,0.085,69.688,68.625,56.563,60.906,17.344,44.594,72,70,1000,200,0.035,204.75,113.063,69.375,0.042,69.75,69.5,57.406,65.625,24.578,34.813,72,70,1000,200,0.033,200.5,118.5,81.5,0.076,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.072,-0.011,0.861,0.0,1.564,0.535,0.251,0.773,0.533,0.265,0.406
5272008,2011,1,1,3,1,100,14.962,100,100.0,100.0,1,1,535.286,250.659,0.011,13.529,0,80,55,1.4,804.75,837.362,1570.813,869.607,55.148,56.038,69.237,56.251,52.226,1.375,1.694,0.282,64.07,51.214,76.654,46.574,52.709,54.527,74.313,72.196,76.583,42.738,55.81,43.571,-10.82,74.0,82.375,70.063,68.25,55.5,66.25,12.227,0,72,70,1000,200,0.107,206.125,109.563,84.188,0.211,69.625,68.625,56.438,62.594,21.344,27.141,72,70,1000,200,0.033,197.5,125.25,83.0,0.085,69.5,68.563,56.563,60.313,23.078,46.313,72,70,1000,200,0.031,192.75,112.188,69.75,0.051,69.688,69.438,57.406,65.125,24.672,34.344,72,70,1000,200,0.034,204.125,118.688,81.5,0.084,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.222,-0.146,-0.146,-0.296,-0.146,-0.012,0.862,0.0,1.562,0.535,0.251,0.775,0.518,0.313,0.451
5272008,2012,1,1,3,1,100,14.908,100,100.0,100.0,1,1,538.799,248.316,0.011,13.573,0,80,55,1.4,797.125,818.829,1536.991,869.252,55.04,56.144,69.342,56.356,52.226,1.406,1.722,0.285,64.101,51.171,76.71,46.546,52.696,54.527,74.387,72.409,76.657,42.811,55.81,43.644,-10.82,74.125,82.5,69.938,68.25,55.688,66.5,15.117,0,72,70,1000,200,0.102,199.5,110.438,84.188,0.197,69.75,68.688,56.344,62.594,21.453,26.578,72,70,1000,200,0.035,201.875,125.438,83.813,0.085,69.5,68.438,56.688,60.188,27.141,45.094,72,70,1000,200,0.033,202.5,111.875,71.063,0.069,69.563,69.438,57.406,64.875,24.781,34.625,72,70,1000,200,0.033,202.125,119.25,81.5,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.222,-0.146,-0.013,0.87,0.0,1.567,0.539,0.248,0.749,0.51,0.407,0.6
5272008,2013,1,1,3,1,100,15.053,100,100.0,100.0,1,1,542.313,247.145,0.011,13.558,0,80,55,1.4,791.125,821.676,1545.031,861.07,55.04,56.038,69.237,56.251,52.226,1.448,1.766,0.282,64.05,51.222,76.569,46.461,52.67,54.527,74.313,72.196,76.657,42.811,55.81,43.717,-10.82,74.0,82.375,69.938,68.313,55.688,66.625,15.133,0,72,70,1000,200,0.102,199.375,111.5,84.25,0.192,69.625,68.75,56.438,62.594,21.578,27.188,72,70,1000,200,0.031,199.625,125.438,84.063,0.085,69.5,68.438,56.688,60.188,23.391,45.25,72,70,1000,200,0.035,199.25,112.188,72.125,0.078,69.563,69.438,57.406,64.875,28.703,34.781,72,70,1000,200,0.032,201.125,120.125,80.0,0.128,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.146,-0.012,0.945,0.0,1.702,0.542,0.247,0.757,0.507,0.452,0.741
5272008,2014,1,1,3,1,100,15.46,100,100.0,100.0,1,1,513.031,249.488,0.011,13.573,0,80,55,1.4,799.5,814.562,1536.991,843.478,55.148,56.038,69.342,56.251,52.226,1.421,1.715,0.289,63.958,51.21,76.766,46.518,52.67,54.527,74.387,72.409,76.583,42.885,55.81,43.717,-10.82,74.25,82.563,69.938,68.313,55.5,66.813,15.133,0,72,70,1000,200,0.102,199.375,112.25,84.75,0.199,69.625,68.688,56.438,62.813,21.703,27.359,72,70,1000,200,0.032,196.5,125.563,84.188,0.085,69.5,68.438,56.688,60.688,23.547,45.875,72,70,1000,200,0.031,196.75,112.0,72.25,0.086,69.438,69.313,57.406,65.5,33.563,34.813,72,70,1000,200,0.033,200.625,122.875,79.688,0.192,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.072,-0.146,-0.296,-0.146,-0.012,0.874,0.0,1.565,0.513,0.249,0.792,0.507,0.495,1.196
5272008,2015,1,1,3,1,100,15.854,100,100.0,100.0,1,1,539.971,250.659,0.011,13.558,0,80,55,1.4,795.75,813.141,1562.747,850.655,55.148,56.25,69.342,56.356,52.333,1.417,1.737,0.282,63.972,51.213,77.074,46.518,52.683,54.527,74.313,72.196,76.583,42.811,55.81,43.717,-10.82,74.563,82.75,69.938,68.438,55.688,66.875,12.258,0,72,70,1000,200,0.101,198.125,112.875,85.063,0.194,69.625,68.688,56.438,62.813,21.813,27.188,72,70,1000,200,0.033,196.75,125.563,84.25,0.085,69.5,68.375,56.688,60.969,27.609,45.188,72,70,1000,200,0.033,202.25,113.063,68.688,0.114,69.313,69.313,57.406,66.688,33.719,34.906,72,70,1000,200,0.032,200.625,123.875,80.563,0.19,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,-0.012,0.945,0.0,1.702,0.54,0.251,0.78,0.506,0.732,1.186
5272008,2016,1,1,3,1,100,15.803,100,100.0,100.0,1,1,515.373,245.974,0.011,13.5,0,80,55,1.4,805.125,825.949,1543.422,864.211,55.148,56.25,69.447,56.356,52.44,1.429,1.733,0.27,63.937,51.165,77.018,46.546,52.657,54.635,74.313,72.196,76.657,42.885,55.81,43.717,-10.82,74.438,82.75,70.063,68.5,55.688,66.813,15.109,0,72,70,1000,200,0.104,201.75,113.438,85.063,0.178,69.438,68.75,56.438,62.813,21.938,26.875,72,70,1000,200,0.033,198.75,125.75,84.25,0.09,69.5,68.438,56.688,61.781,23.875,44.875,72,70,1000,200,0.035,202.25,115.5,66.188,0.113,69.563,69.313,57.406,67.938,29.203,34.656,72,70,1000,200,0.033,201.875,124.438,82.438,0.22,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.22,-0.222,-0.146,-0.012,0.869,0.0,1.557,0.515,0.246,0.73,0.538,0.805,1.332
5272008,2017,1,1,3,1,100,15.961,100,100.0,100.0,1,1,531.772,245.974,0.011,13.544,0,80,55,1.4,791.25,804.62,1527.354,852.489,55.148,56.038,69.342,56.251,52.44,1.398,1.665,0.278,63.962,51.124,76.569,46.489,52.67,54.635,74.313,72.09,76.583,42.958,55.81,43.717,-10.82,73.938,82.438,70.063,68.5,55.5,66.625,12.242,0,72,70,1000,200,0.101,198.75,114.063,84.875,0.188,69.438,68.813,56.438,62.938,29.797,27.156,72,70,1000,200,0.031,200.0,126.375,84.25,0.103,69.5,68.438,56.563,62.406,24.016,45.875,72,70,1000,200,0.031,197.375,117.438,68.063,0.107,69.563,69.375,57.406,69.25,29.359,34.438,72,70,1000,200,0.034,203.0,124.813,86.875,0.232,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.146,-0.011,0.8,0.0,1.425,0.532,0.246,0.793,0.625,0.763,1.269
5272008,2018,1,1,3,1,100,15.871,100,100.0,100.0,1,1,525.915,248.316,0.011,13.5,0,80,55,1.4,789.375,828.8,1541.814,854.325,55.04,56.038,69.342,56.251,52.333,1.375,1.658,0.293,63.85,51.212,76.71,46.433,52.67,54.635,74.239,72.09,76.509,42.298,55.81,43.28,-10.82,74.188,82.5,70.063,68.5,55.5,66.813,12.234,0,72,70,1000,200,0.101,199.125,114.563,84.625,0.176,69.625,68.813,56.438,63.031,22.266,27.375,72,70,1000,200,0.032,195.375,126.813,84.25,0.116,69.688,68.563,56.563,62.75,18.563,44.688,72,70,1000,200,0.034,205.75,118.625,70.688,0.09,69.688,69.438,57.406,70.313,25.703,35.125,72,70,1000,200,0.031,198.0,125.125,90.125,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.222,-0.146,-0.012,0.981,0.0,1.838,0.526,0.248,0.762,0.711,0.623,1.261
5272008,2019,1,1,3,1,100,16.196,100,100.0,100.0,1,1,508.346,249.488,0.011,13.471,0,80,55,1.4,802.625,821.676,1549.858,852.139,55.148,56.038,69.342,56.251,52.44,1.398,1.719,0.278,64.023,51.216,76.794,46.349,52.67,54.742,74.313,72.303,76.657,41.712,55.914,42.697,-10.82,74.188,82.5,70.063,68.563,55.688,66.625,15.086,0,72,70,1000,200,0.102,199.25,114.75,84.75,0.188,69.438,68.75,56.438,63.219,22.438,26.859,72,70,1000,200,0.033,199.0,127.688,84.75,0.118,69.688,68.625,56.563,62.969,18.656,46.188,72,70,1000,200,0.032,192.625,119.125,72.375,0.073,69.75,69.625,57.406,71.0,25.813,34.938,72,70,1000,200,0.032,199.75,125.313,91.313,0.212,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.072,-0.146,-0.296,-0.146,-0.013,0.934,0.0,1.84,0.508,0.249,0.815,0.73,0.493,1.039
5272008,2020,1,1,3,1,100,16.4,100,100.0,100.0,1,1,504.832,243.631,0.011,13.529,0,80,55,1.4,796.5,800.365,1540.206,850.063,55.148,56.038,69.447,56.251,52.44,1.387,1.64,0.285,63.864,51.22,76.485,46.349,52.67,54.742,74.387,72.09,76.509,41.419,55.81,42.406,-10.82,73.75,82.25,70.063,68.563,55.688,66.625,12.211,0,72,70,1000,200,0.107,203.5,115.188,84.25,0.175,69.625,68.813,56.438,63.656,22.563,27.719,72,70,1000,200,0.032,195.25,128.5,86.188,0.121,69.688,68.75,56.688,62.75,18.766,45.563,72,70,1000,200,0.032,199.125,119.375,73.563,0.073,69.75,69.75,57.406,71.313,23.156,35.094,72,70,1000,200,0.032,198.625,125.5,91.375,0.134,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.222,-0.072,-0.01,0.928,0.0,1.851,0.505,0.244,0.783,0.737,0.483,0.659
5272008,2021,1,1,3,1,100,16.326,100,100.0,100.0,1,1,524.744,247.145,0.011,13.485,0,80,55,1.4,794.0,817.407,1527.354,859.437,55.04,56.038,69.447,56.251,52.333,1.413,1.733,0.285,63.949,51.124,76.738,46.181,52.67,54.635,74.239,72.09,76.583,41.273,55.81,42.26,-10.82,74.313,82.5,70.063,68.625,55.688,66.625,12.195,0,72,70,1000,200,0.101,198.75,115.438,84.25,0.195,69.625,68.813,56.438,63.75,22.688,27.344,72,70,1000,200,0.032,196.25,129.0,88.0,0.121,69.688,68.813,56.688,62.688,18.859,44.719,72,70,1000,200,0.035,205.25,119.75,73.438,0.046,69.938,69.938,57.406,70.5,16.547,35.469,72,70,1000,200,0.031,195.875,124.313,90.813,0.085,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.012,0.916,0.0,1.845,0.525,0.247,0.879,0.714,0.308,0.41
5272008,2022,1,1,3,1,100,16.688,100,100.0,100.0,1,1,503.66,251.83,0.021,13.383,0,80,55,1.4,804.0,804.62,1536.991,866.151,55.148,56.144,69.552,56.356,52.226,1.356,1.647,0.285,63.994,51.203,76.878,46.181,52.605,54.527,74.313,72.303,76.583,41.2,55.81,42.187,-10.82,74.125,82.688,70.063,68.625,55.688,66.813,9.445,0,72,70,1000,200,0.101,198.5,115.75,84.25,0.172,69.625,68.75,56.438,64.0,22.813,26.797,72,70,1000,200,0.034,200.25,129.25,90.063,0.116,69.688,68.813,56.688,62.406,18.938,45.625,72,70,1000,200,0.034,195.875,118.813,73.563,0.046,69.938,70.0,57.406,69.125,16.563,35.219,72,70,1000,200,0.031,197.375,123.125,90.625,0.058,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,-0.024,0.904,0.0,1.832,0.504,0.252,0.783,0.654,0.301,0.272
5272008,2023,1,1,3,1,100,16.797,100,100.0,100.0,1,1,531.772,248.316,0.011,13.5,0,80,55,1.4,804.0,791.865,1532.171,841.769,55.148,56.144,69.552,56.251,52.333,1.425,1.676,0.274,63.96,51.162,76.569,46.125,52.618,54.527,74.313,72.09,76.509,41.126,55.914,42.042,-10.82,73.875,82.438,69.938,68.688,55.5,66.875,12.188,0,72,70,1000,200,0.101,198.75,116.063,84.5,0.178,69.625,68.75,56.438,64.0,22.938,27.281,72,70,1000,200,0.032,199.5,129.0,91.438,0.103,69.813,68.875,56.563,61.781,15.234,45.625,72,70,1000,200,0.032,198.625,118.563,73.625,0.042,69.938,69.875,57.406,67.875,16.578,35.281,72,70,1000,200,0.031,198.125,122.125,90.438,0.058,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,-0.011,0.836,0.0,1.715,0.532,0.248,0.812,0.557,0.273,0.265
5272008,2024,1,1,3,1,100,16.664,100,100.0,100.0,1,1,532.943,249.488,0.011,13.427,0,80,55,1.4,804.0,821.676,1549.858,859.512,55.04,56.144,69.552,56.356,52.226,1.322,1.758,0.293,64.166,51.31,76.766,46.153,52.618,54.635,74.239,72.303,76.583,40.906,55.81,41.969,-10.82,73.875,82.625,70.063,68.625,55.5,66.875,22.469,0,72,70,1000,200,0.105,202.375,116.438,84.5,0.167,69.625,68.813,56.344,63.813,23.047,27.531,72,70,1000,200,0.032,195.375,129.0,92.563,0.103,69.813,68.813,56.688,61.219,19.094,44.844,72,70,1000,200,0.034,204.25,117.75,73.625,0.037,69.75,69.813,57.469,66.75,16.594,35.594,72,70,1000,200,0.031,194.625,121.438,90.125,0.058,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,-0.013,0.958,0.0,1.979,0.533,0.249,0.771,0.54,0.236,0.262
5272008,2025,1,1,3,1,100,16.688,100,100.0,100.0,1,1,521.23,248.316,0.011,13.456,0,80,55,1.4,800.375,823.1,1545.031,858.448,55.04,56.038,69.447,56.251,52.119,1.391,1.658,0.293,64.144,51.34,76.429,46.097,52.631,54.635,74.239,72.09,76.509,40.833,55.81,41.823,-10.82,73.5,82.375,70.063,68.688,55.5,66.813,15.063,0,72,70,1000,200,0.102,199.25,116.625,84.5,0.17,69.625,68.813,56.344,63.813,23.172,27.172,72,70,1000,200,0.033,197.5,128.75,92.75,0.103,69.688,68.75,56.563,60.688,19.203,45.844,72,70,1000,200,0.033,194.75,117.188,73.625,0.041,69.75,69.75,57.406,65.688,23.297,35.188,72,70,1000,200,0.031,197.875,120.875,89.813,0.073,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.222,-0.072,-0.012,0.889,0.0,1.847,0.521,0.248,0.789,0.534,0.258,0.327
5272008,2026,1,1,3,1,100,16.667,100,100.0,100.0,1,1,528.258,247.145,0.011,13.471,0,80,55,1.4,788.5,825.949,1541.814,861.558,54.932,56.038,69.342,56.251,51.905,1.413,1.708,0.282,64.012,51.289,76.654,46.153,52.644,54.527,74.239,72.09,76.509,40.687,55.81,41.677,-10.82,73.625,82.625,70.063,68.688,55.5,66.813,12.195,0,72,70,1000,200,0.102,200.125,116.875,84.5,0.179,69.625,68.813,56.344,63.75,23.297,26.938,72,70,1000,200,0.033,198.375,128.625,92.75,0.103,69.688,68.688,56.5,60.313,19.313,45.0,72,70,1000,200,0.033,203.25,116.313,73.625,0.051,69.688,69.625,57.406,65.125,26.125,35.531,72,70,1000,200,0.031,193.75,121.125,87.688,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.012,0.882,0.0,1.849,0.528,0.247,0.837,0.532,0.315,0.531
5272008,2027,1,1,3,1,100,16.393,100,100.0,100.0,1,1,530.6,249.488,0.011,13.412,0,80,55,1.4,800.75,858.83,1564.359,886.494,54.932,56.144,69.552,56.251,52.012,1.372,1.758,0.293,64.068,51.274,76.906,46.153,52.605,54.742,74.165,72.09,76.509,40.613,55.81,41.532,-10.82,73.813,82.813,70.063,68.688,55.406,67.125,12.188,0,72,70,1000,200,0.102,200.0,117.063,84.75,0.175,69.625,68.813,56.344,63.75,23.422,26.141,72,70,1000,200,0.036,204.75,128.625,92.5,0.116,69.5,68.625,56.563,60.063,25.047,45.438,72,70,1000,200,0.034,198.125,115.625,74.875,0.069,69.688,69.5,57.281,65.125,30.016,35.406,72,70,1000,200,0.032,194.75,122.563,80.063,0.155,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,-0.012,0.811,0.0,1.709,0.531,0.249,0.817,0.603,0.406,0.95
5272008,2028,1,1,3,1,100,16.025,100,100.0,100.0,1,1,515.373,243.631,0.011,13.471,0,80,55,1.4,789.5,798.947,1538.598,845.323,54.825,56.144,69.342,56.251,51.905,1.421,1.694,0.285,64.056,51.233,76.906,46.181,52.618,54.635,74.239,72.303,76.509,40.613,55.705,41.532,-10.82,73.563,82.813,70.063,68.688,55.281,66.875,9.438,0,72,70,1000,200,0.102,199.625,117.25,84.813,0.175,69.625,68.875,56.344,63.75,23.563,27.484,72,70,1000,200,0.032,195.75,129.25,91.938,0.121,69.5,68.563,56.5,60.063,25.203,45.688,72,70,1000,200,0.031,198.0,116.438,75.938,0.104,69.438,69.438,57.406,65.813,30.172,35.469,72,70,1000,200,0.032,194.0,124.5,78.813,0.198,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.013,0.82,0.0,1.717,0.515,0.244,0.82,0.65,0.609,1.304
5272008,2029,1,1,3,1,100,15.882,100,100.0,100.0,1,1,536.457,247.145,0.011,13.441,0,80,55,1.4,792.75,824.525,1543.422,859.749,54.825,56.038,69.342,56.356,51.798,1.448,1.679,0.285,64.03,51.215,76.766,46.209,52.618,54.527,74.239,72.09,76.509,40.54,55.81,41.459,-10.82,73.438,82.813,70.063,68.688,55.406,67.125,12.156,0,72,70,1000,200,0.102,199.25,117.5,84.813,0.171,69.625,68.813,56.25,64.0,23.688,27.359,72,70,1000,200,0.032,196.0,129.5,91.938,0.121,69.5,68.438,56.5,60.781,25.359,44.688,72,70,1000,200,0.035,205.625,116.25,73.75,0.104,69.438,69.438,57.406,67.313,30.328,35.531,72,70,1000,200,0.031,193.875,125.313,80.375,0.208,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,0.001,-0.012,0.809,0.0,1.713,0.536,0.247,0.807,0.654,0.639,1.347
5272008,2030,1,1,3,1,100,15.436,100,100.0,100.0,1,1,530.6,245.974,0.011,13.544,0,80,55,1.4,795.75,808.878,1549.858,878.301,54.717,56.25,69.447,56.251,51.69,1.444,1.654,0.293,64.023,51.186,76.99,46.209,52.657,54.635,74.239,72.09,76.509,40.394,55.81,41.386,-10.82,73.563,83.063,70.125,68.688,55.406,66.875,9.391,0,72,70,1000,200,0.102,199.5,117.625,84.875,0.172,69.625,68.813,56.25,64.063,23.828,26.609,72,70,1000,200,0.035,201.625,130.0,92.25,0.134,69.5,68.438,56.5,61.5,25.531,45.875,72,70,1000,200,0.033,195.0,117.438,67.813,0.121,69.563,69.438,57.406,68.438,30.469,35.406,72,70,1000,200,0.032,194.625,125.625,83.313,0.212,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,-0.012,0.872,0.0,1.863,0.531,0.246,0.814,0.728,0.867,1.293
5272008,2031,1,1,3,1,100,15.205,100,100.0,100.0,1,1,525.915,245.974,0.011,13.471,0,80,55,1.4,792.875,803.201,1551.468,867.8,54.717,56.144,69.342,56.356,51.798,1.387,1.686,0.278,64.018,51.222,77.523,46.153,52.618,54.635,74.239,71.984,76.509,40.394,55.705,41.313,-10.82,74.125,83.625,70.063,68.75,55.281,66.625,12.102,0,72,70,1000,200,0.107,206.0,117.625,84.625,0.143,69.625,68.813,56.25,64.25,23.969,26.359,72,70,1000,200,0.035,203.25,130.125,93.063,0.132,69.5,68.438,56.5,62.406,25.703,45.719,72,70,1000,200,0.031,198.0,119.563,68.188,0.121,69.563,69.438,57.406,69.313,30.625,35.313,72,70,1000,200,0.032,195.125,125.75,86.5,0.196,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,-0.011,0.809,0.0,1.717,0.526,0.246,0.682,0.704,0.897,1.108
5272008,2032,1,1,3,1,100,14.634,100,100.0,100.0,1,1,532.943,248.316,0.011,13.427,0,80,55,1.4,807.0,818.829,1540.206,863.641,54.61,56.144,69.342,56.356,51.69,1.375,1.751,0.274,64.006,51.182,77.579,46.181,52.592,54.635,74.239,72.303,76.509,40.247,55.601,41.24,-10.82,73.938,83.75,70.063,68.688,55.281,66.5,12.086,0,72,70,1000,200,0.102,200.25,117.625,83.563,0.147,69.625,68.813,56.25,64.438,24.094,27.266,72,70,1000,200,0.031,199.875,130.375,93.75,0.134,69.5,68.438,56.563,62.969,25.859,44.719,72,70,1000,200,0.034,205.125,121.563,71.938,0.121,69.688,69.563,57.281,69.938,26.969,35.094,72,70,1000,200,0.032,196.5,125.875,87.938,0.216,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.013,0.868,0.0,1.849,0.533,0.248,0.723,0.706,0.866,1.181
5272008,2033,1,1,3,1,100,14.782,100,100.0,100.0,1,1,524.744,244.802,0.011,13.485,0,80,55,1.4,798.25,831.653,1528.959,884.167,54.825,56.038,69.447,56.251,51.798,1.452,1.722,0.278,64.004,51.147,77.242,46.181,52.579,54.635,74.165,72.09,76.435,40.247,55.705,41.168,-10.82,73.438,83.375,70.063,68.688,55.281,66.563,12.086,0,72,70,1000,200,0.102,199.75,117.688,83.313,0.157,69.625,68.813,56.125,64.75,24.234,27.359,72,70,1000,200,0.032,196.375,130.5,94.25,0.134,69.5,68.563,56.281,63.344,26.0,45.375,72,70,1000,200,0.034,198.125,122.188,75.188,0.112,69.688,69.625,57.281,70.375,24.328,34.938,72,70,1000,200,0.033,197.625,126.0,88.563,0.202,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.012,0.803,0.0,1.723,0.525,0.245,0.78,0.699,0.759,1.09
5272008,2034,1,1,3,1,100,13.936,100,100.0,100.0,1,1,524.744,245.974,0.011,13.485,0,80,55,1.4,787.5,798.947,1530.565,861.901,54.61,56.038,69.447,56.251,51.583,1.41,1.697,0.282,63.865,51.115,77.355,46.069,52.566,54.527,74.165,72.303,76.435,40.101,55.705,41.095,-10.82,73.688,83.563,70.063,68.688,55.281,66.5,12.07,0,72,70,1000,200,0.102,199.25,117.813,83.0,0.154,69.438,68.875,56.125,64.75,24.375,26.875,72,70,1000,200,0.034,199.125,130.5,94.563,0.134,69.688,68.688,56.281,63.75,20.516,45.406,72,70,1000,200,0.032,200.625,122.563,77.563,0.107,69.75,69.813,57.281,70.688,24.422,35.094,72,70,1000,200,0.033,196.625,126.125,88.938,0.197,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,-0.013,0.859,0.0,1.859,0.525,0.246,0.774,0.693,0.694,1.055
5272008,2035,1,1,3,1,100,13.614,100,100.0,100.0,1,1,524.744,248.316,0.011,13.441,0,80,55,1.4,793.375,854.529,1554.689,891.989,54.61,55.932,69.447,56.251,51.583,1.372,1.719,0.282,63.901,51.088,77.383,45.985,52.579,54.42,74.165,72.09,76.509,40.101,55.81,41.022,-10.82,73.688,83.625,70.063,68.688,55.188,66.25,12.055,0,72,70,1000,200,0.102,199.25,117.813,83.0,0.159,69.625,68.938,56.125,64.813,24.5,25.922,72,70,1000,200,0.036,207.25,130.75,94.875,0.134,69.813,68.75,56.281,63.844,20.625,44.563,72,70,1000,200,0.035,205.75,122.563,79.438,0.086,69.938,69.875,57.281,70.813,17.844,34.906,72,70,1000,200,0.033,198.0,126.0,88.813,0.115,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.012,0.788,0.0,1.717,0.525,0.248,0.799,0.692,0.535,0.616
5272008,2036,1,1,3,1,100,13.441,100,100.0,100.0,1,1,531.772,249.488,0.011,13.412,0,80,55,1.4,786.5,815.984,1567.585,866.452,54.717,56.038,69.552,56.251,51.69,1.379,1.676,0.285,63.977,51.179,77.663,45.901,52.592,54.635,74.239,71.984,76.509,40.101,55.705,41.095,-10.82,74.063,83.938,70.063,68.688,55.188,66.25,12.047,0,72,70,1000,200,0.101,198.25,117.813,82.875,0.148,69.625,68.938,56.125,64.938,32.344,26.609,72,70,1000,200,0.032,204.125,130.75,94.875,0.134,69.688,68.75,56.281,63.844,20.734,45.625,72,70,1000,200,0.034,196.5,122.188,80.5,0.086,69.938,69.938,57.281,69.875,17.875,35.125,72,70,1000,200,0.033,196.5,125.375,88.563,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.146,-0.011,0.854,0.0,1.849,0.532,0.249,0.747,0.692,0.517,0.584
5272008,2037,1,1,3,1,100,12.612,100,100.0,100.0,1,1,510.688,247.145,0.011,13.441,0,80,55,1.4,801.375,797.53,1525.749,853.003,54.502,56.144,69.657,56.145,51.583,1.413,1.74,0.285,64.057,51.267,77.607,45.901,52.579,54.42,74.239,72.09,76.509,40.027,55.705,41.022,-10.82,73.75,83.813,70.063,68.688,55.094,66.25,12.047,0,72,70,1000,200,0.103,200.25,117.813,82.875,0.143,69.625,68.938,56.125,65.25,24.813,27.516,72,70,1000,200,0.032,195.0,130.875,94.938,0.14,69.688,68.813,56.281,63.75,20.828,45.594,72,70,1000,200,0.032,198.875,121.875,81.125,0.086,69.938,70.0,57.094,68.938,17.906,35.125,72,70,1000,200,0.032,196.25,124.813,88.813,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.012,0.853,0.0,1.855,0.511,0.247,0.722,0.724,0.506,0.571
5272008,2038,1,1,3,1,100,12.051,100,100.0,100.0,1,1,530.6,243.631,0.011,13.354,0,80,55,1.4,809.375,821.676,1535.384,863.488,54.502,56.038,69.657,56.145,51.476,1.364,1.755,0.267,64.031,51.182,77.579,45.873,52.554,54.42,74.165,72.09,76.509,39.881,55.705,40.803,-10.82,73.688,83.875,70.063,68.625,55.094,66.25,12.031,0,72,70,1000,200,0.101,199.875,117.938,82.813,0.161,69.625,68.938,55.938,65.313,32.625,27.234,72,70,1000,200,0.032,197.125,131.0,94.938,0.145,69.688,68.875,56.188,63.688,26.531,44.469,72,70,1000,200,0.035,205.25,121.688,81.438,0.086,69.938,69.813,57.281,67.875,24.563,35.344,72,70,1000,200,0.032,194.875,123.625,88.25,0.076,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.012,0.778,0.0,1.708,0.531,0.244,0.817,0.752,0.499,0.388
5272008,2039,1,1,3,1,100,11.591,100,100.0,100.0,1,1,532.943,249.488,0.011,13.383,0,80,55,1.4,796.875,803.201,1546.639,865.021,54.502,55.932,69.552,56.145,51.476,1.478,1.69,0.293,63.937,51.278,77.495,45.929,52.566,54.42,74.165,71.984,76.435,39.807,55.705,40.803,-10.82,73.625,83.813,70.063,68.625,55.094,66.25,12.023,0,72,70,1000,200,0.105,201.75,117.938,82.875,0.157,69.625,69.0,55.938,65.438,25.094,26.719,72,70,1000,200,0.034,199.875,131.125,94.875,0.15,69.813,68.875,56.188,63.344,17.25,46.188,72,70,1000,200,0.031,194.875,121.25,81.125,0.086,69.938,69.75,57.094,66.75,17.938,35.125,72,70,1000,200,0.032,196.5,122.875,87.438,0.076,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.011,0.838,0.0,1.849,0.533,0.249,0.795,0.782,0.498,0.388
