DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5272008,2040,1,1,3,1,100,11.095,100,100.0,100.0,1,1,543.485,248.316,0.011,13.383,0,80,55,1.4,800.375,824.525,1538.598,861.104,54.502,56.038,69.552,56.145,51.476,1.459,1.64,0.296,63.936,51.203,77.607,45.873,52.579,54.42,74.165,71.984,76.435,39.734,55.705,40.73,-10.82,73.688,83.938,70.063,68.625,55.094,66.25,12.016,0,72,70,1000,200,0.102,198.875,118.125,82.813,0.159,69.625,69.063,55.938,65.625,25.234,26.641,72,70,1000,200,0.035,200.25,131.25,94.688,0.148,69.813,68.938,56.188,63.188,21.109,45.031,72,70,1000,200,0.033,203.25,120.938,80.5,0.073,69.75,69.688,57.094,66.125,24.625,35.344,72,70,1000,200,0.032,194.375,122.5,86.688,0.08,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.011,0.835,0.0,1.849,0.543,0.248,0.811,0.778,0.426,0.413
5272008,2041,1,1,3,1,100,10.485,100,100.0,100.0,1,1,530.6,249.488,0.011,13.441,0,80,55,1.4,793.625,847.369,1564.359,859.107,54.502,56.038,69.657,56.251,51.476,1.383,1.766,0.274,63.921,51.134,78.0,45.873,52.579,54.312,74.091,72.09,76.435,39.661,55.601,40.658,-10.82,74.25,84.375,70.063,68.688,55.094,66.25,12.0,0,72,70,1000,200,0.101,198.5,118.25,82.813,0.154,69.625,69.063,55.938,65.875,25.344,25.828,72,70,1000,200,0.035,209.125,131.125,94.688,0.151,69.688,68.938,56.188,62.969,17.406,44.813,72,70,1000,200,0.035,202.875,121.188,79.875,0.051,69.688,69.625,57.094,65.625,24.719,35.281,72,70,1000,200,0.032,195.125,122.875,85.313,0.128,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.013,0.841,0.0,1.859,0.531,0.249,0.788,0.791,0.304,0.693
5272008,2042,1,1,3,1,100,9.769,100,100.0,100.0,1,1,515.373,248.316,0.011,13.383,0,80,55,1.4,801.0,800.365,1540.206,858.091,54.394,56.038,69.657,56.251,51.476,1.455,1.686,0.278,63.966,51.175,78.112,45.873,52.554,54.527,74.091,71.984,76.435,39.734,55.601,40.73,-10.82,74.125,84.5,70.063,68.688,55.094,66.063,11.984,0,72,70,1000,200,0.102,199.125,118.25,82.813,0.151,69.625,69.063,55.938,65.938,25.484,27.531,72,70,1000,200,0.032,195.375,131.125,94.688,0.151,69.688,69.0,56.188,62.563,17.484,46.125,72,70,1000,200,0.031,194.625,120.438,79.125,0.051,69.688,69.5,57.094,65.625,27.563,35.375,72,70,1000,200,0.032,194.25,123.875,81.563,0.188,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.146,-0.012,0.84,0.0,1.849,0.515,0.248,0.773,0.791,0.304,1.147
5272008,2043,1,1,3,1,100,8.93,100,100.0,100.0,1,1,524.744,250.659,0.021,13.383,0,80,55,1.4,821.625,814.562,1527.354,856.332,54.287,55.932,69.447,56.145,51.369,1.402,1.744,0.274,63.911,51.17,78.0,45.873,52.554,54.312,74.091,71.984,76.435,40.394,55.601,41.313,-10.82,74.0,84.438,70.125,68.625,55.094,66.188,11.969,0,72,70,1000,200,0.108,206.625,118.25,82.813,0.158,69.625,69.125,55.938,65.938,25.594,27.219,72,70,1000,200,0.033,197.0,131.125,94.688,0.139,69.688,69.0,56.188,62.094,21.359,45.438,72,70,1000,200,0.033,200.0,119.813,79.063,0.051,69.563,69.438,57.094,66.313,31.469,35.188,72,70,1000,200,0.032,195.5,125.313,81.375,0.212,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.023,0.809,0.0,1.706,0.525,0.251,0.809,0.729,0.3,1.342
5272008,2044,1,1,3,1,100,8.467,100,100.0,100.0,1,1,522.401,249.488,0.011,13.354,0,80,55,1.4,802.875,825.949,1561.135,865.339,54.394,55.932,69.447,56.039,51.369,1.429,1.748,0.282,64.051,51.212,78.364,45.901,52.528,54.312,74.091,71.984,76.361,40.687,55.496,41.605,-10.82,74.375,84.688,70.063,68.625,54.906,66.188,11.961,0,72,70,1000,200,0.101,198.75,118.313,82.813,0.155,69.625,69.188,55.844,66.063,25.719,27.016,72,70,1000,200,0.033,198.25,131.125,94.875,0.138,69.688,68.875,56.188,61.375,21.469,44.469,72,70,1000,200,0.035,206.75,119.25,78.813,0.051,69.563,69.375,56.969,67.875,31.625,35.219,72,70,1000,200,0.032,195.125,125.875,82.625,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.012,0.828,0.0,1.7,0.522,0.249,0.795,0.72,0.298,1.558
5272008,2045,1,1,3,1,100,7.85,100,100.0,100.0,1,1,521.23,248.316,0.011,13.427,0,80,55,1.4,798.625,824.525,1561.135,884.915,54.394,55.932,69.447,56.145,51.369,1.398,1.719,0.285,63.929,51.183,78.14,45.901,52.515,54.312,74.091,72.09,76.435,40.906,55.496,41.677,-10.82,74.125,84.5,70.125,68.625,55.094,66.188,9.203,0,72,70,1000,200,0.102,199.25,118.313,82.813,0.161,69.75,69.125,55.844,66.063,25.828,26.219,72,70,1000,200,0.036,204.25,131.125,94.875,0.138,69.688,68.813,56.094,60.969,27.172,46.063,72,70,1000,200,0.032,193.5,118.563,78.5,0.051,69.563,69.5,56.969,69.313,31.781,35.188,72,70,1000,200,0.032,195.375,126.188,88.25,0.232,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.013,0.71,0.0,1.436,0.521,0.248,0.825,0.72,0.295,1.268
5272008,2046,1,1,3,1,100,7.207,100,100.0,100.0,1,1,528.258,249.488,0.011,13.427,0,80,55,1.4,807.375,825.949,1538.598,860.923,54.394,55.932,69.552,56.251,51.476,1.421,1.629,0.285,64.003,51.212,77.831,45.929,52.528,54.312,74.091,71.984,76.435,40.833,55.601,41.75,-10.82,73.813,84.188,70.063,68.625,54.906,66.188,11.922,0,72,70,1000,200,0.102,199.75,118.438,82.813,0.157,69.625,69.125,55.844,66.063,25.938,27.672,72,70,1000,200,0.032,196.125,131.0,94.875,0.125,69.688,68.75,56.094,60.781,21.688,45.063,72,70,1000,200,0.033,203.375,119.25,77.188,0.086,69.688,69.5,56.969,70.5,31.922,35.063,72,70,1000,200,0.032,196.375,126.188,91.75,0.249,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.012,0.834,0.0,1.707,0.528,0.249,0.808,0.65,0.522,1.235
5272008,2047,1,1,3,1,100,6.518,100,100.0,100.0,1,1,520.059,249.488,0.011,13.427,0,80,55,1.4,796.875,817.407,1557.911,867.35,54.502,55.932,69.552,56.039,51.476,1.413,1.737,0.285,64.078,51.173,77.691,45.985,52.528,54.205,74.017,72.196,76.435,40.906,55.496,41.75,-10.82,73.813,83.938,70.063,68.625,55.094,66.25,11.906,0,72,70,1000,200,0.101,198.625,118.438,82.813,0.152,69.625,69.125,55.844,65.625,26.047,27.344,72,70,1000,200,0.032,196.5,130.875,94.875,0.122,69.5,68.688,56.094,61.281,27.438,44.719,72,70,1000,200,0.035,203.875,118.625,73.75,0.101,69.75,69.625,56.969,71.313,25.516,34.969,72,70,1000,200,0.033,197.0,126.375,93.188,0.266,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.015,0.777,0.0,1.571,0.52,0.249,0.782,0.632,0.654,1.272
5272008,2048,1,1,3,1,100,6.5,100,100.0,100.0,1,1,518.887,245.974,0.011,13.427,0,80,55,1.4,808.5,821.676,1551.468,898.322,54.61,55.932,69.552,55.934,51.798,1.471,1.636,0.293,63.917,51.175,77.719,45.929,52.541,54.42,74.017,72.196,76.361,40.906,55.705,41.605,-10.82,74.125,83.813,70.063,68.625,55.094,66.188,14.758,0,72,70,1000,200,0.109,205.375,118.5,82.875,0.157,69.625,69.125,55.844,65.313,33.844,26.641,72,70,1000,200,0.035,201.625,130.75,95.063,0.125,69.5,68.688,56.188,61.906,27.594,46.031,72,70,1000,200,0.032,193.25,119.438,68.688,0.104,69.75,69.813,56.969,71.688,25.609,34.813,72,70,1000,200,0.033,198.0,126.375,93.875,0.233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.014,0.634,0.0,1.302,0.519,0.246,0.808,0.642,0.762,1.091
5272008,2049,1,1,3,1,100,6.288,100,100.0,100.0,1,1,516.545,244.802,0.011,13.441,0,80,55,1.4,800.625,825.949,1533.777,865.352,54.61,55.932,69.447,56.145,51.905,1.387,1.733,0.285,63.8,51.02,77.355,45.873,52.502,54.205,74.017,71.984,76.361,41.053,55.601,41.75,-10.82,73.875,83.313,70.063,68.625,55.281,66.25,11.891,0,72,70,1000,200,0.102,199.125,118.75,82.875,0.159,69.625,69.125,55.938,65.063,33.969,26.719,72,70,1000,200,0.032,203.625,130.75,95.5,0.125,69.5,68.625,56.188,62.406,27.766,44.938,72,70,1000,200,0.034,203.75,120.375,69.0,0.104,69.938,70.063,56.969,72.0,25.688,34.906,72,70,1000,200,0.033,197.5,126.375,93.063,0.222,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.013,0.644,0.0,1.299,0.517,0.245,0.824,0.634,0.771,1.065
5272008,2050,1,1,3,1,100,6.489,100,100.0,100.0,1,1,528.258,244.802,0.011,13.383,0,80,55,1.4,802.25,823.1,1545.031,871.038,54.932,55.826,69.552,56.039,52.333,1.337,1.658,0.285,63.889,51.007,76.85,45.845,52.489,54.312,74.091,72.196,76.435,41.053,55.601,41.823,-10.82,73.813,82.625,70.063,68.625,55.406,66.25,11.883,0,72,70,1000,200,0.102,199.875,118.75,82.875,0.167,69.625,69.063,56.125,64.938,26.422,27.313,72,70,1000,200,0.032,196.75,130.75,95.5,0.161,69.5,68.625,56.281,62.75,22.313,45.094,72,70,1000,200,0.035,200.625,121.25,71.75,0.121,69.75,70.188,56.969,71.563,25.75,35.125,72,70,1000,200,0.032,196.5,126.188,92.375,0.141,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.014,0.708,0.0,1.429,0.528,0.245,0.865,0.816,0.864,0.687
5272008,2051,1,1,3,1,100,6.399,100,100.0,100.0,1,1,514.202,243.631,0.011,13.383,0,80,55,1.4,814.75,797.53,1538.598,871.156,54.932,55.826,69.657,56.039,52.333,1.349,1.629,0.285,63.775,51.041,76.541,45.761,52.456,54.205,73.943,71.984,76.287,41.2,55.601,41.896,-10.82,74.0,82.188,69.938,68.625,55.406,66.563,11.891,0,72,70,1000,200,0.101,199.125,118.875,83.0,0.141,69.438,69.063,56.25,65.438,26.563,26.625,72,70,1000,200,0.034,201.25,131.125,95.5,0.194,69.5,68.688,56.281,63.25,28.078,46.25,72,70,1000,200,0.032,193.25,122.875,74.875,0.121,69.938,70.313,57.094,70.688,19.141,34.875,72,70,1000,200,0.033,197.5,125.75,92.0,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.013,0.647,0.0,1.292,0.514,0.244,0.73,0.994,0.838,0.618
5272008,2052,1,1,3,1,100,6.911,100,100.0,100.0,1,1,528.258,247.145,0.011,13.471,0,80,55,1.4,803.875,818.829,1565.972,855.072,55.148,55.932,69.657,56.145,52.654,1.402,1.748,0.274,63.98,51.193,76.345,45.789,52.443,54.312,74.017,71.878,76.361,41.273,55.81,41.969,-10.82,74.25,81.875,70.063,68.625,55.5,66.563,11.883,0,72,70,1000,200,0.101,198.75,118.875,83.0,0.157,69.625,69.063,56.25,66.313,34.375,26.188,72,70,1000,200,0.036,204.25,131.625,94.563,0.184,69.5,68.75,56.5,63.844,28.234,45.344,72,70,1000,200,0.033,201.375,124.0,77.188,0.122,69.938,70.25,57.281,69.75,19.156,35.156,72,70,1000,200,0.032,195.75,125.5,90.313,0.128,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.012,0.645,0.0,1.3,0.528,0.247,0.813,0.981,0.823,0.649
5272008,2053,1,1,3,1,100,7.347,100,100.0,100.0,1,1,522.401,248.316,0.011,13.427,0,80,55,1.4,796.375,825.949,1546.639,870.733,55.255,55.826,69.657,56.039,52.654,1.394,1.708,0.285,63.929,51.125,76.233,45.705,52.404,54.205,73.943,71.984,76.287,41.273,55.705,41.969,-10.82,74.375,81.625,70.063,68.688,55.688,66.625,11.867,0,72,70,1000,200,0.107,206.125,118.75,83.125,0.143,69.625,69.063,56.344,67.25,26.859,27.516,72,70,1000,200,0.032,195.25,132.0,93.75,0.172,69.5,68.75,56.563,64.375,28.391,44.656,72,70,1000,200,0.035,204.5,124.813,79.5,0.124,69.938,70.063,57.281,69.0,19.188,35.438,72,70,1000,200,0.032,193.875,124.938,88.438,0.097,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,-0.013,0.648,0.0,1.296,0.522,0.248,0.736,0.946,0.81,0.51
5272008,2054,1,1,3,1,100,7.924,100,100.0,100.0,1,1,503.66,244.802,0.011,13.427,0,80,55,1.4,814.75,798.947,1545.031,876.761,55.363,55.719,69.657,55.934,52.868,1.425,1.654,0.293,63.893,51.148,75.56,45.649,52.417,54.205,74.017,71.984,76.361,41.273,55.81,42.042,-10.82,74.0,80.938,70.125,68.625,55.688,66.625,9.117,0,72,70,1000,200,0.102,199.375,118.875,83.313,0.154,69.625,69.25,56.438,68.0,26.984,26.563,72,70,1000,200,0.034,201.875,132.0,93.688,0.194,69.688,68.813,56.563,64.813,22.922,46.125,72,70,1000,200,0.032,192.875,125.313,81.75,0.125,69.938,69.938,57.281,68.063,19.203,35.375,72,70,1000,200,0.032,194.5,124.313,87.375,0.097,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,0.001,-0.072,-0.148,-0.072,-0.013,0.71,0.0,1.432,0.504,0.245,0.791,1.069,0.785,0.516
5272008,2055,1,1,3,1,100,8.239,100,100.0,100.0,1,1,511.859,245.974,0.011,13.427,0,80,55,1.4,789.75,791.865,1536.991,847.636,55.255,55.826,69.657,55.934,52.868,1.364,1.758,0.282,63.933,51.11,75.728,45.621,52.379,54.098,73.943,71.984,76.287,41.273,55.914,42.042,-10.82,74.313,81.0,70.063,68.688,55.813,66.813,11.836,0,72,70,1000,200,0.101,198.875,118.875,83.125,0.161,69.625,69.25,56.438,68.5,27.094,27.141,72,70,1000,200,0.032,200.25,132.0,94.0,0.183,69.688,68.813,56.688,64.938,23.047,45.156,72,70,1000,200,0.033,202.125,125.438,83.188,0.121,69.75,69.813,57.281,67.375,25.891,35.375,72,70,1000,200,0.032,194.5,124.125,86.875,0.097,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.013,0.705,0.0,1.432,0.512,0.246,0.831,1.0,0.737,0.521
5272008,2056,1,1,3,1,100,8.719,100,100.0,100.0,1,1,509.517,247.145,0.011,13.456,0,80,55,1.4,799.375,824.525,1562.747,859.213,55.471,55.719,69.657,55.934,52.868,1.406,1.704,0.282,64.03,51.163,75.391,45.565,52.366,54.205,74.017,71.878,76.287,41.419,55.914,42.187,-10.82,74.063,80.75,70.125,68.688,55.813,66.813,9.086,0,72,70,1000,200,0.101,198.75,118.875,83.313,0.15,69.75,69.375,56.438,68.75,34.875,27.422,72,70,1000,200,0.032,196.0,131.75,94.375,0.176,69.688,68.875,56.688,65.063,23.141,45.0,72,70,1000,200,0.036,201.25,125.313,84.188,0.121,69.75,69.75,57.281,66.688,25.969,35.344,72,70,1000,200,0.032,194.875,123.688,86.563,0.104,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.012,0.713,0.0,1.433,0.51,0.247,0.77,0.946,0.717,0.557
5272008,2057,1,1,3,1,100,9.106,100,100.0,100.0,1,1,508.346,248.316,0.011,13.441,0,80,55,1.4,813.0,808.878,1543.422,857.516,55.363,55.932,69.868,56.039,52.761,1.436,1.722,0.289,63.986,51.212,75.307,45.509,52.379,54.098,73.943,71.984,76.361,41.419,55.914,42.26,-10.82,73.938,80.625,70.063,68.688,55.813,66.813,11.805,0,72,70,1000,200,0.108,204.125,118.875,83.313,0.145,69.625,69.5,56.438,68.875,27.313,26.734,72,70,1000,200,0.034,200.625,131.75,94.438,0.161,69.688,68.875,56.688,65.063,23.25,46.313,72,70,1000,200,0.031,194.5,125.313,84.875,0.121,69.688,69.688,57.406,66.313,28.797,35.125,72,70,1000,200,0.032,196.375,124.188,85.5,0.135,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,-0.014,0.78,0.0,1.567,0.508,0.248,0.745,0.864,0.705,0.753
5272008,2058,1,1,3,1,100,9.195,100,100.0,100.0,1,1,527.086,244.802,0.011,13.441,0,80,55,1.4,813.0,845.939,1545.031,875.114,55.255,55.719,69.763,55.934,52.654,1.375,1.755,0.282,63.969,51.137,75.419,45.452,52.379,54.205,73.943,71.984,76.287,41.419,55.914,42.26,-10.82,74.0,80.75,70.063,68.75,55.688,66.813,11.781,0,72,70,1000,200,0.101,198.875,118.875,83.313,0.147,69.625,69.563,56.438,68.75,23.766,26.047,72,70,1000,200,0.036,206.0,131.5,94.563,0.155,69.688,68.938,56.688,64.938,19.578,44.688,72,70,1000,200,0.035,205.875,124.125,85.438,0.101,69.688,69.563,57.406,66.375,28.906,35.219,72,70,1000,200,0.032,195.875,124.75,84.5,0.132,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,0.001,-0.013,0.78,0.0,1.567,0.527,0.245,0.755,0.823,0.563,0.766
5272008,2059,1,1,3,1,100,9.537,100,100.0,100.0,1,1,514.202,250.659,0.011,13.441,0,80,55,1.4,801.25,833.079,1553.078,860.477,55.363,55.932,69.868,56.039,52.654,1.375,1.69,0.289,63.989,51.185,75.56,45.424,52.391,54.312,73.943,71.984,76.287,41.419,55.914,42.26,-10.82,74.063,80.938,70.063,68.688,55.813,66.813,9.031,0,72,70,1000,200,0.102,199.375,119.063,83.313,0.162,69.75,69.563,56.438,68.438,23.859,27.453,72,70,1000,200,0.032,196.5,131.375,94.875,0.15,69.688,69.0,56.563,64.938,23.453,45.938,72,70,1000,200,0.033,194.5,123.688,85.438,0.096,69.563,69.563,57.406,66.75,29.016,35.094,72,70,1000,200,0.033,196.75,125.063,85.313,0.182,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.013,0.78,0.0,1.567,0.514,0.251,0.836,0.788,0.529,1.043
5272008,2100,1,1,3,1,100,9.528,100,100.0,100.0,1,1,517.716,245.974,0.011,13.412,0,80,55,1.4,785.125,800.365,1536.991,859.278,55.255,55.719,69.763,55.934,52.44,1.387,1.719,0.278,63.95,51.16,75.476,45.396,52.353,54.098,73.943,72.09,76.287,41.493,55.914,42.333,-10.82,73.813,80.875,70.125,68.688,55.688,66.875,9.008,0,72,70,1000,200,0.102,199.5,119.063,83.313,0.149,69.75,69.563,56.438,67.813,23.938,26.922,72,70,1000,200,0.034,199.375,131.125,94.875,0.125,69.813,68.938,56.688,64.875,23.547,45.875,72,70,1000,200,0.031,197.5,123.5,85.0,0.103,69.563,69.438,57.406,67.75,29.156,35.0,72,70,1000,200,0.033,196.75,125.375,84.688,0.22,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.014,0.781,0.0,1.562,0.518,0.246,0.769,0.652,0.572,1.29
5272008,2101,1,1,3,1,100,9.778,100,100.0,100.0,1,1,531.772,249.488,0.011,13.471,0,80,55,1.4,794.375,853.097,1565.972,874.807,55.255,55.719,69.657,55.934,52.44,1.398,1.766,0.285,63.981,51.188,75.56,45.396,52.353,54.205,73.943,71.878,76.361,41.419,55.81,42.333,-10.82,74.125,81.063,70.063,68.688,55.688,66.813,11.727,0,72,70,1000,200,0.103,202.375,118.938,83.438,0.153,69.75,69.563,56.438,66.875,24.016,26.297,72,70,1000,200,0.036,204.125,130.875,95.125,0.125,69.813,69.0,56.688,64.813,23.641,44.719,72,70,1000,200,0.034,205.625,123.188,84.188,0.104,69.563,69.438,57.406,69.0,33.063,35.313,72,70,1000,200,0.032,195.375,125.625,85.5,0.245,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.013,0.856,0.0,1.707,0.532,0.249,0.784,0.643,0.585,1.417
5272008,2102,1,1,3,1,100,10.277,100,100.0,100.0,1,1,500.146,247.145,0.011,13.529,0,80,55,1.4,805.5,825.949,1541.814,862.076,55.255,55.826,69.552,55.934,52.547,1.421,1.726,0.278,63.873,51.17,75.784,45.424,52.327,54.205,73.943,71.878,76.214,41.493,55.601,42.333,-10.82,74.188,81.25,70.063,68.688,55.688,66.813,14.578,0,72,70,1000,200,0.103,200.25,119.063,83.438,0.141,69.813,69.563,56.438,66.313,24.094,26.422,72,70,1000,200,0.033,205.375,130.75,95.563,0.125,69.813,68.938,56.688,64.5,19.953,45.563,72,70,1000,200,0.033,196.375,123.0,83.188,0.103,69.563,69.5,57.406,70.313,33.219,35.188,72,70,1000,200,0.032,195.5,125.875,89.125,0.245,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,-0.012,0.806,0.0,1.576,0.5,0.247,0.725,0.633,0.591,1.297
5272008,2103,1,1,3,1,100,10.517,100,100.0,100.0,1,1,525.915,243.631,0.011,13.529,0,80,55,1.4,795.5,794.697,1528.959,839.86,55.255,55.719,69.763,55.934,52.547,1.413,1.712,0.285,63.891,51.102,75.728,45.424,52.314,54.312,73.943,71.878,76.287,41.566,55.914,42.333,-10.82,74.125,81.25,70.063,68.75,55.813,66.875,11.711,0,72,70,1000,200,0.102,199.375,119.125,83.313,0.151,69.625,69.5,56.438,65.938,24.188,27.25,72,70,1000,200,0.032,196.875,130.75,95.75,0.125,69.813,68.938,56.563,64.5,23.813,45.688,72,70,1000,200,0.031,199.125,122.875,82.313,0.104,69.688,69.688,57.406,71.063,29.563,35.25,72,70,1000,200,0.032,195.0,125.875,92.188,0.254,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,0.001,-0.012,0.723,0.0,1.439,0.526,0.244,0.781,0.629,0.608,1.233
5272008,2104,1,1,3,1,100,10.502,100,100.0,100.0,1,1,520.059,245.974,0.011,13.5,0,80,55,1.4,790.625,824.525,1541.814,855.145,55.148,55.826,69.868,56.039,52.44,1.394,1.679,0.282,63.998,51.162,75.812,45.452,52.275,54.098,73.869,72.196,76.287,41.566,55.81,42.406,-10.82,74.188,81.375,69.938,68.688,55.813,66.813,14.57,0,72,70,1000,200,0.102,199.25,119.125,83.313,0.152,69.75,69.5,56.344,65.563,27.922,26.828,72,70,1000,200,0.033,199.375,130.75,95.75,0.125,69.813,68.938,56.563,64.375,20.141,44.438,72,70,1000,200,0.035,206.0,122.813,81.438,0.104,69.75,69.875,57.406,71.875,26.922,35.406,72,70,1000,200,0.032,194.25,126.0,93.375,0.246,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.016,0.796,0.0,1.572,0.52,0.246,0.786,0.629,0.621,1.156
5272008,2105,1,1,3,1,100,10.919,100,100.0,100.0,1,1,539.971,251.83,0.011,13.602,0,80,55,1.4,790.625,821.676,1577.272,863.778,55.148,55.826,69.868,56.039,52.44,1.452,1.672,0.27,64.08,51.194,75.784,45.424,52.262,54.098,73.943,72.09,76.214,41.566,55.81,42.406,-10.82,74.188,81.438,69.75,68.75,55.688,66.813,14.586,0,72,70,1000,200,0.101,198.625,119.063,83.313,0.155,69.625,69.438,56.438,65.313,28.047,25.859,72,70,1000,200,0.037,206.75,130.75,95.688,0.125,69.813,69.0,56.688,64.375,29.594,46.219,72,70,1000,200,0.032,192.375,122.813,80.938,0.104,69.688,70.063,57.406,72.188,27.016,35.313,72,70,1000,200,0.032,195.25,126.125,93.875,0.258,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.013,0.802,0.0,1.584,0.54,0.252,0.8,0.631,0.628,1.199
5272008,2106,1,1,3,1,100,10.884,100,100.0,100.0,1,1,513.031,247.145,0.011,13.529,0,80,55,1.4,800.875,797.53,1532.171,843.944,55.255,55.719,69.763,55.828,52.44,1.379,1.676,0.278,63.948,51.161,75.56,45.368,52.301,54.205,73.869,71.878,76.287,41.566,55.705,42.406,-10.82,73.875,81.125,70.063,68.75,55.5,67.125,11.734,0,72,70,1000,200,0.101,198.75,119.375,83.5,0.174,69.625,69.375,56.438,65.25,35.844,27.656,72,70,1000,200,0.032,194.625,130.875,95.563,0.134,69.688,69.0,56.688,64.375,20.313,45.281,72,70,1000,200,0.033,201.5,122.813,80.75,0.073,69.75,70.188,57.406,72.563,27.094,35.5,72,70,1000,200,0.031,193.375,126.0,94.188,0.266,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.296,-0.072,-0.013,0.804,0.0,1.576,0.513,0.247,0.901,0.681,0.443,1.219
5272008,2107,1,1,3,1,100,11.085,100,100.0,100.0,1,1,542.313,250.659,0.011,13.471,0,80,55,1.4,813.625,818.829,1541.814,872.748,55.255,55.613,69.763,55.828,52.44,1.337,1.676,0.282,63.994,51.161,75.195,45.312,52.301,54.205,74.017,72.09,76.287,41.712,55.705,42.479,-10.82,73.5,80.813,69.938,68.75,55.5,67.125,11.734,0,72,70,1000,200,0.107,203.875,119.375,84.188,0.16,69.438,69.375,56.438,65.438,28.281,27.266,72,70,1000,200,0.032,196.625,131.25,95.563,0.138,69.688,69.0,56.688,64.313,24.188,44.563,72,70,1000,200,0.035,205.25,122.188,80.313,0.086,69.938,70.375,57.406,72.688,20.516,35.531,72,70,1000,200,0.031,193.25,126.125,94.188,0.183,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.013,0.738,0.0,1.432,0.542,0.251,0.813,0.708,0.519,0.842
5272008,2108,1,1,3,1,100,10.982,100,100.0,100.0,1,1,527.086,244.802,0.011,13.5,0,80,55,1.4,796.75,800.365,1532.171,853.834,55.04,55.719,69.868,55.934,52.333,1.402,1.733,0.285,63.993,51.205,75.195,45.284,52.275,53.99,73.795,72.09,76.214,41.639,55.705,42.479,-10.82,73.5,80.75,69.938,68.813,55.688,67.25,11.734,0,72,70,1000,200,0.103,200.0,119.375,84.813,0.164,69.438,69.25,56.438,65.563,28.422,26.656,72,70,1000,200,0.034,200.625,131.5,95.313,0.138,69.688,69.0,56.563,63.969,24.281,46.094,72,70,1000,200,0.031,195.375,122.0,80.188,0.086,69.938,70.5,57.406,72.125,27.219,35.375,72,70,1000,200,0.032,194.5,125.875,93.813,0.154,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.016,0.806,0.0,1.572,0.527,0.245,0.818,0.718,0.519,0.711
5272008,2109,1,1,3,1,100,11.104,100,100.0,100.0,1,1,517.716,245.974,0.011,13.529,0,80,55,1.4,805.375,823.1,1554.689,857.614,55.255,55.719,69.868,55.934,52.333,1.41,1.73,0.282,63.979,51.201,75.307,45.2,52.314,54.098,73.795,71.984,76.214,41.639,55.81,42.479,-10.82,73.75,80.875,70.063,68.813,55.688,67.25,11.727,0,72,70,1000,200,0.102,199.5,119.438,85.063,0.172,69.438,69.313,56.438,66.563,28.578,26.516,72,70,1000,200,0.033,205.125,131.75,95.063,0.222,69.813,69.0,56.688,63.75,20.594,44.75,72,70,1000,200,0.034,204.75,121.813,80.125,0.086,69.938,70.5,57.406,71.375,20.594,35.25,72,70,1000,200,0.032,195.5,125.625,91.875,0.154,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,0.001,-0.072,-0.222,-0.072,-0.015,0.802,0.0,1.576,0.518,0.246,0.854,1.171,0.517,0.749
5272008,2110,1,1,3,1,100,11.318,100,100.0,100.0,1,1,514.202,249.488,0.011,13.5,0,80,55,1.4,798.5,803.201,1532.171,869.367,55.04,55.719,69.763,55.828,52.226,1.413,1.672,0.289,64.071,51.309,75.391,45.144,52.288,54.098,73.795,72.09,76.214,41.712,55.705,42.479,-10.82,73.75,80.938,70.063,68.813,55.688,67.438,11.711,0,72,70,1000,200,0.102,199.75,119.438,85.188,0.166,69.625,69.313,56.344,67.938,36.438,27.188,72,70,1000,200,0.033,197.5,132.125,93.75,0.207,69.813,69.0,56.688,63.688,20.672,45.75,72,70,1000,200,0.033,195.625,121.375,79.438,0.086,69.938,70.438,57.406,70.688,27.266,35.063,72,70,1000,200,0.032,196.75,125.625,89.125,0.158,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.016,0.74,0.0,1.436,0.514,0.249,0.821,1.142,0.52,0.831
5272008,2111,1,1,3,1,100,11.692,100,100.0,100.0,1,1,525.915,248.316,0.011,13.544,0,80,55,1.4,799.125,817.407,1545.031,864.828,55.148,55.719,69.868,55.934,52.333,1.406,1.676,0.285,63.935,51.156,75.391,45.172,52.262,54.098,73.795,71.878,76.214,41.786,55.601,42.479,-10.82,73.688,80.938,70.063,68.813,55.688,67.438,11.703,0,72,70,1000,200,0.102,199.5,119.563,85.313,0.169,69.625,69.375,56.438,69.125,36.594,26.422,72,70,1000,200,0.035,202.625,132.25,93.875,0.221,69.688,69.0,56.563,63.594,24.531,45.25,72,70,1000,200,0.033,201.5,121.375,78.75,0.086,69.938,70.313,57.406,70.25,20.641,35.063,72,70,1000,200,0.033,196.375,125.625,87.375,0.154,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.014,0.679,0.0,1.301,0.526,0.248,0.836,1.22,0.529,0.849
5272008,2112,1,1,3,1,100,11.854,100,100.0,100.0,1,1,513.031,247.145,0.011,13.514,0,80,55,1.4,792.0,825.949,1545.031,863.01,55.148,55.613,69.868,55.828,52.226,1.372,1.755,0.282,63.866,51.193,75.139,45.088,52.301,53.99,73.721,71.984,76.14,41.639,55.705,42.551,-10.82,73.563,80.75,70.063,68.813,55.5,67.438,11.695,0,72,70,1000,200,0.102,199.125,119.438,85.438,0.165,69.625,69.5,56.344,69.938,29.031,26.875,72,70,1000,200,0.032,203.375,132.375,94.875,0.23,69.813,69.0,56.688,63.344,20.844,45.406,72,70,1000,200,0.034,198.625,121.25,77.625,0.086,69.938,70.125,57.406,69.875,20.672,35.125,72,70,1000,200,0.032,196.5,125.625,86.688,0.156,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.015,0.876,0.0,1.709,0.513,0.247,0.81,1.24,0.541,0.875
5272008,2113,1,1,3,1,100,11.741,100,100.0,100.0,1,1,523.573,243.631,0.011,13.514,0,80,55,1.4,802.625,804.62,1535.384,852.633,55.04,55.719,69.973,55.828,52.333,1.398,1.726,0.278,63.846,51.169,75.307,44.976,52.288,53.99,73.795,71.771,76.214,41.786,55.81,42.624,-10.82,73.688,80.875,69.938,68.875,55.5,67.438,11.688,0,72,70,1000,200,0.102,199.625,119.563,85.313,0.168,69.625,69.625,56.438,70.375,29.141,27.234,72,70,1000,200,0.032,197.0,132.375,95.563,0.198,69.688,69.0,56.688,63.344,24.703,45.563,72,70,1000,200,0.032,199.125,121.188,76.688,0.086,69.938,70.125,57.406,69.625,20.703,35.094,72,70,1000,200,0.033,196.375,125.75,86.25,0.157,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,-0.013,0.808,0.0,1.57,0.524,0.244,0.831,1.048,0.552,0.894
5272008,2114,1,1,3,1,100,12.089,100,100.0,100.0,1,1,531.772,251.83,0.011,13.471,0,80,55,1.4,796.875,853.097,1549.858,884.617,55.148,55.719,69.973,55.828,52.333,1.398,1.676,0.282,63.921,51.134,75.476,44.92,52.236,53.99,73.869,71.878,76.214,41.859,55.601,42.624,-10.82,73.938,81.0,70.125,68.875,55.688,67.438,8.945,0,72,70,1000,200,0.107,206.25,119.563,85.438,0.167,69.625,69.813,56.344,70.75,29.25,26.391,72,70,1000,200,0.035,202.875,132.375,95.75,0.209,69.813,69.0,56.563,63.344,21.016,44.469,72,70,1000,200,0.035,207.0,121.188,76.313,0.086,69.938,70.0,57.406,69.563,20.734,35.25,72,70,1000,200,0.032,195.25,125.75,86.125,0.155,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,-0.013,0.75,0.0,1.429,0.532,0.252,0.823,1.101,0.557,0.885
5272008,2115,1,1,3,1,100,12.005,100,100.0,100.0,1,1,517.716,244.802,0.011,13.456,0,80,55,1.4,799.75,818.829,1532.171,860.362,55.148,55.613,69.973,55.828,52.333,1.398,1.694,0.278,64.064,51.158,75.307,44.92,52.223,53.99,73.795,71.878,76.214,41.786,55.705,42.624,-10.82,73.625,80.938,70.063,68.875,55.688,67.25,11.664,0,72,70,1000,200,0.103,200.25,119.688,85.438,0.164,69.75,69.938,56.438,70.813,25.688,27.547,72,70,1000,200,0.032,196.0,132.25,95.75,0.204,69.813,68.875,56.688,63.25,24.891,45.969,72,70,1000,200,0.032,194.25,121.188,75.813,0.086,69.938,69.875,57.406,69.25,20.766,35.094,72,70,1000,200,0.032,196.5,125.625,86.0,0.15,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.014,0.81,0.0,1.563,0.518,0.245,0.811,1.071,0.563,0.856
5272008,2116,1,1,3,1,100,12.392,100,100.0,100.0,1,1,513.031,245.974,0.011,13.529,0,80,55,1.4,813.875,800.365,1536.991,855.767,55.04,55.613,69.973,55.722,52.333,1.417,1.726,0.282,63.922,51.131,74.999,44.892,52.249,53.99,73.795,71.878,76.214,41.859,55.601,42.624,-10.82,73.438,80.563,70.063,68.875,55.688,67.438,11.656,0,72,70,1000,200,0.101,199.25,119.75,85.313,0.171,69.75,70.0,56.438,70.813,25.766,27.094,72,70,1000,200,0.033,198.375,132.25,95.75,0.216,69.813,68.938,56.563,63.25,24.984,45.469,72,70,1000,200,0.032,199.75,121.25,75.75,0.086,69.75,69.813,57.406,69.25,27.438,34.844,72,70,1000,200,0.033,198.0,125.75,85.875,0.159,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.014,0.753,0.0,1.435,0.513,0.246,0.85,1.134,0.565,0.914
5272008,2117,1,1,3,1,100,12.312,100,100.0,100.0,1,1,536.457,247.145,0.011,13.5,0,80,55,1.4,792.0,825.949,1546.639,871.683,55.148,55.613,69.973,55.934,52.333,1.402,1.722,0.282,63.968,51.177,75.363,44.808,52.262,53.99,73.795,72.09,76.14,41.859,55.705,42.624,-10.82,73.813,80.875,70.063,68.875,55.5,67.438,11.648,0,72,70,1000,200,0.101,199.0,119.688,85.313,0.173,69.75,70.063,56.344,70.938,25.844,26.313,72,70,1000,200,0.036,204.0,132.25,95.688,0.22,69.688,68.938,56.563,63.344,21.297,44.469,72,70,1000,200,0.035,205.875,121.375,75.375,0.086,69.75,69.813,57.406,69.125,20.828,34.969,72,70,1000,200,0.033,197.875,125.75,85.875,0.148,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.015,0.746,0.0,1.432,0.536,0.247,0.858,1.157,0.571,0.85
5272008,2118,1,1,3,1,100,12.493,100,100.0,100.0,1,1,520.059,250.659,0.011,13.588,0,80,55,1.4,802.25,811.719,1556.3,851.239,55.04,55.719,70.078,55.934,52.44,1.429,1.658,0.274,63.976,51.203,75.335,44.836,52.288,54.098,73.721,71.878,76.214,41.859,55.601,42.624,-10.82,73.813,80.813,70.063,68.938,55.688,67.438,11.625,0,72,70,1000,200,0.101,198.5,119.688,85.438,0.167,69.75,70.125,56.438,70.75,25.922,25.953,72,70,1000,200,0.034,208.625,132.25,95.563,0.18,69.813,69.0,56.563,63.594,21.391,46.063,72,70,1000,200,0.032,193.375,121.563,75.375,0.086,69.75,69.813,57.406,69.125,27.547,34.969,72,70,1000,200,0.033,197.25,125.75,85.875,0.157,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,-0.015,0.756,0.0,1.441,0.52,0.251,0.826,0.95,0.573,0.902
5272008,2119,1,1,3,1,100,13.083,100,100.0,100.0,1,1,524.744,249.488,0.011,13.631,0,80,55,1.4,807.5,813.141,1546.639,860.924,55.148,55.613,69.973,55.828,52.226,1.36,1.73,0.278,64.004,51.242,75.335,44.836,52.288,54.098,73.795,71.984,76.214,41.932,55.81,42.697,-10.82,73.813,80.938,70.063,68.875,55.688,67.5,11.609,0,72,70,1000,200,0.101,199.375,119.75,85.438,0.166,69.813,70.063,56.438,69.938,26.0,27.484,72,70,1000,200,0.032,195.5,132.125,95.75,0.162,69.688,68.938,56.688,63.344,21.484,45.031,72,70,1000,200,0.033,203.75,121.688,75.5,0.086,69.938,69.75,57.406,69.125,20.969,35.063,72,70,1000,200,0.032,196.75,125.875,85.875,0.167,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.015,0.751,0.0,1.446,0.525,0.249,0.822,0.847,0.573,0.962
5272008,2120,1,1,3,1,100,13.032,100,100.0,100.0,1,1,543.485,247.145,0.011,13.529,0,80,55,1.4,797.25,851.664,1545.031,883.151,55.148,55.613,69.973,55.828,52.333,1.379,1.715,0.278,63.958,51.164,75.223,44.808,52.262,53.99,73.795,71.984,76.214,41.932,55.601,42.697,-10.82,73.688,80.813,69.938,68.938,55.688,67.438,14.469,0,72,70,1000,200,0.101,198.875,119.75,85.438,0.181,69.813,70.063,56.344,69.313,23.188,26.047,72,70,1000,200,0.037,206.5,132.0,95.75,0.147,69.688,68.938,56.563,63.594,21.578,45.031,72,70,1000,200,0.035,201.25,121.813,75.938,0.086,69.75,69.75,57.406,69.25,27.688,34.906,72,70,1000,200,0.033,198.0,125.75,85.75,0.16,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.015,0.757,0.0,1.435,0.543,0.247,0.896,0.766,0.569,0.922
5272008,2121,1,1,3,1,100,13.426,100,100.0,100.0,1,1,531.772,249.488,0.021,13.544,0,80,55,1.4,808.25,827.375,1556.3,865.612,55.148,55.719,69.973,55.828,52.44,1.402,1.712,0.274,63.905,51.217,75.251,44.892,52.21,54.098,73.721,71.771,76.14,41.932,55.601,42.697,-10.82,73.625,80.813,70.063,68.938,55.688,67.438,11.594,0,72,70,1000,200,0.103,200.5,119.75,85.438,0.171,69.813,69.938,56.438,68.75,23.25,25.641,72,70,1000,200,0.035,210.125,132.0,95.688,0.134,69.813,68.938,56.688,63.75,25.438,46.156,72,70,1000,200,0.032,193.125,121.875,76.313,0.086,69.75,69.75,57.406,69.25,27.75,34.688,72,70,1000,200,0.034,198.875,125.875,86.0,0.161,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,0.001,-0.072,-0.222,-0.072,-0.026,0.758,0.0,1.436,0.532,0.249,0.847,0.7,0.565,0.925
5272008,2122,1,1,3,1,100,13.572,100,100.0,100.0,1,1,528.258,247.145,0.011,13.529,0,80,55,1.4,797.125,830.226,1533.777,862.76,55.255,55.613,69.973,55.828,52.44,1.391,1.694,0.296,63.994,51.199,75.251,44.92,52.21,53.99,73.795,71.771,76.14,42.005,55.601,42.77,-10.82,73.688,80.75,70.063,68.938,55.688,67.5,11.578,0,72,70,1000,200,0.101,199.0,119.688,85.313,0.164,69.813,69.875,56.438,68.375,19.391,27.5,72,70,1000,200,0.032,195.5,132.0,95.5,0.134,69.688,68.938,56.688,63.75,21.75,44.781,72,70,1000,200,0.034,204.875,122.188,76.625,0.104,69.75,69.688,57.406,69.313,27.844,34.938,72,70,1000,200,0.033,197.5,125.75,85.875,0.163,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.013,0.761,0.0,1.435,0.528,0.247,0.814,0.703,0.684,0.937
5272008,2123,1,1,3,1,100,13.504,100,100.0,100.0,1,1,532.943,248.316,0.001,13.529,0,80,55,1.4,810.875,823.1,1541.814,880.104,55.148,55.613,69.868,55.934,52.44,1.436,1.686,0.289,63.963,51.186,75.139,44.92,52.191,54.098,73.721,72.09,76.066,41.932,55.601,42.77,-10.82,73.688,80.688,70.063,68.938,55.688,67.5,11.563,0,72,70,1000,200,0.102,200.0,119.688,85.313,0.166,69.813,69.75,56.438,67.375,23.344,26.719,72,70,1000,200,0.034,201.0,131.5,95.688,0.106,69.688,68.938,56.813,63.844,21.844,45.438,72,70,1000,200,0.034,198.0,122.25,77.125,0.104,69.938,69.75,57.469,69.313,27.922,34.875,72,70,1000,200,0.033,197.5,125.875,86.0,0.163,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,0.829,0.0,1.572,0.533,0.248,0.824,0.546,0.677,0.936
5272008,2124,1,1,3,1,100,13.96,100,100.0,100.0,1,1,523.573,250.659,0.011,13.558,0,80,55,1.4,811.0,811.719,1567.585,875.833,55.148,55.719,69.868,55.828,52.333,1.394,1.64,0.289,63.942,51.151,75.335,44.976,52.152,53.99,73.721,71.771,76.14,42.005,55.705,42.77,-10.82,73.875,80.875,70.063,68.938,55.688,67.438,11.547,0,72,70,1000,200,0.101,198.875,119.75,85.5,0.165,69.813,69.75,56.438,66.438,23.406,26.313,72,70,1000,200,0.036,203.75,131.0,95.563,0.116,69.688,68.875,56.688,63.844,25.719,46.031,72,70,1000,200,0.031,195.25,122.5,77.625,0.104,69.75,69.813,57.406,69.563,28.0,34.875,72,70,1000,200,0.033,197.75,125.875,86.0,0.163,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.146,-0.072,-0.222,-0.072,-0.014,0.757,0.0,1.438,0.524,0.251,0.816,0.591,0.673,0.936
5272008,2125,1,1,3,1,100,14.645,100,100.0,100.0,1,1,524.744,250.659,0.011,13.558,0,80,55,1.4,797.125,827.375,1549.858,857.427,55.471,55.613,69.868,55.828,52.547,1.36,1.69,0.282,64.024,51.262,75.419,44.948,52.139,54.205,73.795,71.771,76.14,42.005,55.705,42.843,-10.82,74.0,81.0,70.125,68.875,55.688,67.25,8.797,0,72,70,1000,200,0.104,202.0,119.75,85.313,0.174,69.75,69.625,56.438,65.875,26.344,26.297,72,70,1000,200,0.033,206.75,130.75,96.125,0.116,69.688,68.875,56.563,64.188,25.828,45.031,72,70,1000,200,0.033,203.125,122.813,77.938,0.104,69.75,69.75,57.406,69.563,28.078,35.0,72,70,1000,200,0.032,197.25,125.75,86.125,0.181,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,-0.013,0.829,0.0,1.575,0.525,0.251,0.865,0.578,0.673,1.033
5272008,2126,1,1,3,1,100,14.381,100,100.0,100.0,1,1,536.457,249.488,0.011,13.544,0,80,55,1.4,806.25,820.253,1540.206,873.474,55.148,55.719,69.868,55.828,52.333,1.402,1.683,0.282,63.932,51.086,75.139,45.032,52.1,53.883,73.795,71.771,76.14,42.005,55.601,42.77,-10.82,73.688,80.75,70.063,68.938,55.688,67.25,11.516,0,72,70,1000,200,0.102,199.5,119.688,85.188,0.178,69.75,69.5,56.344,65.438,26.422,27.375,72,70,1000,200,0.032,196.375,130.25,95.75,0.116,69.688,68.875,56.688,64.188,25.922,45.188,72,70,1000,200,0.035,199.75,122.875,78.438,0.104,69.75,69.75,57.406,69.75,28.172,34.75,72,70,1000,200,0.033,198.875,125.875,86.125,0.169,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,-0.013,0.762,0.0,1.436,0.536,0.249,0.886,0.576,0.666,0.968
5272008,2127,1,1,3,1,100,14.582,100,100.0,100.0,1,1,522.401,248.316,0.011,13.529,0,80,55,1.4,815.0,801.782,1549.858,883.023,55.255,55.613,69.657,55.722,52.44,1.353,1.672,0.282,64.007,51.196,75.027,44.976,52.113,53.99,73.647,71.771,76.14,42.005,55.601,42.843,-10.82,73.563,80.625,70.063,68.875,55.5,67.438,14.375,0,72,70,1000,200,0.101,198.75,119.688,85.063,0.154,69.625,69.438,56.438,65.063,30.172,26.438,72,70,1000,200,0.035,203.25,130.125,94.938,0.119,69.688,68.938,56.688,64.313,26.016,45.75,72,70,1000,200,0.032,197.75,123.125,79.063,0.104,69.75,69.813,57.406,69.875,28.25,34.625,72,70,1000,200,0.034,199.0,125.875,86.188,0.167,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.015,0.834,0.0,1.572,0.522,0.248,0.77,0.603,0.661,0.955
5272008,2128,1,1,3,1,100,14.315,100,100.0,100.0,1,1,541.142,245.974,0.011,13.529,0,80,55,1.4,801.0,876.069,1543.422,885.749,55.04,55.613,69.868,55.828,52.226,1.394,1.722,0.282,63.874,51.084,74.887,45.032,52.139,53.883,73.721,71.771,76.14,42.079,55.601,42.77,-10.82,73.438,80.5,70.125,68.938,55.688,67.438,11.5,0,72,70,1000,200,0.101,199.375,119.563,85.188,0.174,69.625,69.375,56.438,65.25,30.297,25.75,72,70,1000,200,0.036,209.0,130.5,94.25,0.134,69.688,68.875,56.563,64.188,26.125,44.75,72,70,1000,200,0.035,205.75,123.5,79.5,0.113,69.75,69.75,57.406,69.875,28.328,34.344,72,70,1000,200,0.035,201.875,125.75,86.5,0.179,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.074,-0.146,0.001,-0.296,-0.072,-0.014,0.691,0.0,1.296,0.541,0.246,0.863,0.699,0.717,1.012
5272008,2129,1,1,3,1,100,14.438,100,100.0,100.0,1,1,539.971,251.83,0.011,13.514,0,80,55,1.4,806.5,854.529,1556.3,876.916,55.04,55.507,69.763,55.722,52.226,1.421,1.74,0.282,63.973,51.15,75.195,45.032,52.113,53.775,73.721,71.771,76.14,42.005,55.601,42.843,-10.82,73.875,80.688,70.063,68.938,55.688,67.438,8.742,0,72,70,1000,200,0.104,203.25,119.688,85.063,0.165,69.625,69.313,56.438,65.25,30.406,27.563,72,70,1000,200,0.032,195.375,130.875,94.0,0.134,69.688,68.875,56.688,64.5,26.234,45.844,72,70,1000,200,0.033,195.0,124.438,79.875,0.121,69.75,69.813,57.406,69.938,28.406,34.344,72,70,1000,200,0.035,201.875,125.875,86.5,0.177,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.148,-0.072,-0.014,0.833,0.0,1.57,0.54,0.252,0.825,0.711,0.777,1.004
5272008,2130,1,1,3,1,100,14.821,100,100.0,100.0,1,1,529.429,249.488,0.011,13.558,0,80,55,1.4,806.5,820.253,1548.249,872.858,55.148,55.507,69.763,55.722,52.44,1.375,1.708,0.282,63.889,51.094,75.363,45.032,52.087,53.99,73.721,71.771,76.066,42.079,55.601,42.843,-10.82,74.063,80.938,70.063,68.875,55.688,67.25,11.461,0,72,70,1000,200,0.103,199.75,119.688,85.063,0.159,69.438,69.25,56.438,65.938,38.25,27.094,72,70,1000,200,0.033,198.125,131.375,94.688,0.247,69.688,68.875,56.563,64.875,26.328,45.156,72,70,1000,200,0.033,202.25,125.063,80.5,0.121,69.75,69.875,57.406,70.25,28.484,34.688,72,70,1000,200,0.034,199.25,125.875,86.688,0.187,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.013,0.766,0.0,1.436,0.529,0.249,0.795,1.303,0.777,1.056
5272008,2131,1,1,3,1,100,14.954,100,100.0,100.0,1,1,531.772,248.316,0.011,13.529,0,80,55,1.4,798.25,855.963,1546.639,896.914,55.04,55.507,69.763,55.722,52.226,1.402,1.69,0.289,63.895,51.084,75.307,44.976,52.1,53.883,73.795,71.878,76.066,42.079,55.601,42.843,-10.82,73.938,80.938,69.938,69.0,55.688,67.438,14.328,0,72,70,1000,200,0.102,199.0,119.688,85.063,0.166,69.438,69.313,56.344,68.063,38.438,26.266,72,70,1000,200,0.036,204.75,132.0,93.063,0.271,69.688,68.875,56.688,64.938,26.422,44.969,72,70,1000,200,0.035,200.625,125.438,81.75,0.121,69.75,69.875,57.406,70.313,28.563,34.781,72,70,1000,200,0.034,198.375,125.875,87.063,0.185,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,-0.013,0.764,0.0,1.433,0.532,0.248,0.83,1.517,0.762,1.035
5272008,2132,1,1,3,1,100,15.099,100,100.0,100.0,1,1,535.286,250.659,0.011,13.529,0,80,55,1.4,791.75,827.375,1551.468,870.338,55.04,55.401,69.868,55.722,52.226,1.413,1.704,0.293,64.018,51.22,75.279,45.004,52.074,53.883,73.647,71.771,76.066,42.079,55.601,42.843,-10.82,74.0,80.875,70.063,68.938,55.5,67.438,11.461,0,72,70,1000,200,0.101,198.75,119.688,84.875,0.166,69.438,69.375,56.438,70.25,38.594,25.672,72,70,1000,200,0.036,208.625,132.25,95.688,0.267,69.688,68.875,56.563,65.063,26.516,46.094,72,70,1000,200,0.031,196.0,125.813,83.0,0.121,69.75,69.938,57.406,70.5,28.641,34.875,72,70,1000,200,0.033,197.75,126.0,87.188,0.175,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.014,0.764,0.0,1.433,0.535,0.251,0.834,1.404,0.746,0.979
5272008,2133,1,1,3,1,100,15.251,100,100.0,100.0,1,1,517.716,249.488,0.011,13.558,0,80,55,1.4,800.875,833.079,1538.598,858.818,55.148,55.401,69.868,55.617,52.333,1.455,1.672,0.285,63.921,51.245,75.223,44.892,52.074,53.883,73.721,71.771,76.066,42.152,55.496,42.916,-10.82,73.813,80.75,69.938,68.938,55.5,67.25,11.461,0,72,70,1000,200,0.102,199.125,119.75,85.063,0.159,69.625,69.625,56.438,71.5,31.063,27.297,72,70,1000,200,0.032,196.625,132.375,98.313,0.257,69.688,68.938,56.563,65.125,26.594,44.719,72,70,1000,200,0.035,206.125,125.438,83.938,0.113,69.75,69.938,57.406,70.375,28.703,34.969,72,70,1000,200,0.033,197.0,125.875,87.25,0.185,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.013,0.776,0.0,1.436,0.518,0.249,0.796,1.259,0.676,1.03
5272008,2134,1,1,3,1,100,15.389,100,100.0,100.0,1,1,536.457,245.974,0.011,13.5,0,80,55,1.4,789.875,837.362,1535.384,890.677,55.04,55.507,70.078,55.722,52.226,1.448,1.73,0.278,63.974,51.229,75.167,44.668,52.074,53.775,73.721,71.771,76.14,42.225,55.496,42.988,-10.82,73.875,80.813,69.938,68.938,55.5,67.25,14.328,0,72,70,1000,200,0.103,200.375,119.75,85.063,0.163,69.625,69.813,56.438,72.188,31.203,26.406,72,70,1000,200,0.035,203.25,132.625,99.313,0.259,69.688,68.938,56.563,65.125,22.906,45.438,72,70,1000,200,0.034,197.125,125.438,84.688,0.112,69.75,70.0,57.406,70.5,28.781,34.844,72,70,1000,200,0.033,198.25,126.125,87.25,0.186,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,0.001,-0.072,-0.222,-0.072,-0.014,0.776,0.0,1.428,0.536,0.246,0.816,1.241,0.658,1.042
5272008,2135,1,1,3,1,100,15.505,100,100.0,100.0,1,1,529.429,245.974,0.011,13.471,0,80,55,1.4,791.125,823.1,1549.858,867.581,55.148,55.401,70.183,55.722,52.226,1.402,1.672,0.289,63.784,51.05,75.083,44.584,52.061,53.883,73.647,71.771,76.14,42.152,55.496,42.916,-10.82,73.875,80.75,69.938,68.938,55.5,67.438,14.328,0,72,70,1000,200,0.101,198.5,119.75,85.063,0.168,69.625,70.125,56.344,72.625,31.313,26.188,72,70,1000,200,0.036,204.25,132.625,99.438,0.252,69.688,69.0,56.563,65.125,26.781,45.563,72,70,1000,200,0.031,198.625,125.313,85.0,0.113,69.938,70.0,57.406,70.5,22.203,34.844,72,70,1000,200,0.033,197.25,126.0,87.25,0.181,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.015,0.771,0.0,1.427,0.529,0.246,0.841,1.202,0.656,1.011
5272008,2136,1,1,3,1,100,15.324,100,100.0,100.0,1,1,527.086,244.802,0.011,13.441,0,80,55,1.4,795.75,834.507,1543.422,872.528,55.04,55.507,70.183,55.617,52.333,1.333,1.751,0.285,63.935,51.071,75.476,44.5,52.022,53.99,73.573,71.665,76.066,42.152,55.392,42.988,-10.82,74.188,81.125,70.063,68.938,55.5,67.25,11.469,0,72,70,1000,200,0.107,203.375,120.0,85.063,0.164,69.625,70.313,56.344,72.813,27.75,26.359,72,70,1000,200,0.033,206.125,132.625,99.313,0.249,69.688,69.0,56.688,65.125,26.875,44.75,72,70,1000,200,0.034,204.875,125.25,84.875,0.112,69.938,70.0,57.406,70.5,22.25,35.125,72,70,1000,200,0.032,196.0,126.188,87.25,0.176,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,-0.014,0.849,0.0,1.558,0.527,0.245,0.827,1.193,0.652,0.987
