DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5272008,2137,1,1,3,1,100,15.407,100,100.0,100.0,1,1,515.373,243.631,0.011,13.514,0,80,55,1.4,795.625,817.407,1527.354,878.517,55.04,55.507,70.183,55.722,52.119,1.356,1.715,0.285,63.952,51.136,75.335,44.387,52.035,53.883,73.721,71.878,76.14,42.152,55.496,42.988,-10.82,73.875,81.0,70.063,68.938,55.5,67.25,11.461,0,72,70,1000,200,0.102,200.125,120.063,84.875,0.168,69.625,70.375,56.344,72.625,27.844,27.203,72,70,1000,200,0.032,197.5,132.625,98.938,0.188,69.813,69.0,56.563,65.063,26.969,45.656,72,70,1000,200,0.033,196.5,125.25,84.813,0.112,69.75,70.063,57.406,70.5,28.938,35.031,72,70,1000,200,0.033,196.75,126.188,87.25,0.197,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.014,0.847,0.0,1.566,0.515,0.244,0.853,0.911,0.653,1.105
5272008,2138,1,1,3,1,100,15.182,100,100.0,100.0,1,1,516.545,247.145,0.011,13.529,0,80,55,1.4,788.5,791.865,1533.777,863.945,55.04,55.401,70.078,55.617,52.226,1.345,1.658,0.282,63.887,51.109,75.532,44.331,52.022,53.883,73.647,71.771,76.066,42.225,55.496,43.061,-10.82,74.25,81.313,70.063,69.0,55.5,67.25,11.453,0,72,70,1000,200,0.101,199.25,120.063,85.063,0.169,69.75,70.438,56.344,71.813,27.922,26.766,72,70,1000,200,0.034,200.125,132.25,98.313,0.196,69.813,69.0,56.563,65.063,27.047,45.719,72,70,1000,200,0.031,198.0,125.063,84.813,0.112,69.75,70.063,57.406,70.688,29.0,35.094,72,70,1000,200,0.033,196.25,126.125,87.438,0.179,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.014,0.852,0.0,1.568,0.517,0.247,0.854,0.957,0.65,0.998
5272008,2139,1,1,3,1,100,15.177,100,100.0,100.0,1,1,520.059,245.974,0.021,13.514,0,80,55,1.4,796.75,857.396,1556.3,887.762,54.932,55.401,70.183,55.617,52.012,1.406,1.668,0.282,63.833,51.104,75.812,44.387,52.009,53.775,73.647,71.984,76.066,42.225,55.496,42.988,-10.82,74.375,81.625,70.063,68.875,55.5,67.438,11.445,0,72,70,1000,200,0.101,198.625,120.188,85.063,0.162,69.75,70.438,56.344,71.188,28.016,26.375,72,70,1000,200,0.036,203.25,132.125,97.313,0.186,69.813,69.0,56.563,65.063,23.359,44.563,72,70,1000,200,0.035,205.375,125.313,84.688,0.112,69.938,70.063,57.281,70.688,22.391,35.063,72,70,1000,200,0.033,196.625,126.188,87.438,0.175,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.148,-0.072,-0.031,0.777,0.0,1.429,0.52,0.246,0.821,0.931,0.656,0.977
5272008,2140,1,1,3,1,100,15.048,100,100.0,100.0,1,1,515.373,247.145,0.011,13.529,0,80,55,1.4,789.875,821.676,1548.249,860.887,55.04,55.401,70.078,55.722,52.012,1.394,1.722,0.274,63.863,51.054,76.036,44.387,52.009,53.883,73.647,71.878,76.066,42.225,55.496,43.061,-10.82,74.563,81.875,70.063,68.938,55.406,67.25,11.438,0,72,70,1000,200,0.101,198.625,120.188,85.063,0.153,69.75,70.375,56.344,70.75,25.219,25.75,72,70,1000,200,0.035,209.25,132.25,96.25,0.194,69.688,69.0,56.5,65.063,23.453,46.219,72,70,1000,200,0.031,193.5,125.813,84.5,0.121,69.938,70.063,57.281,70.688,22.438,35.0,72,70,1000,200,0.033,197.125,126.375,87.688,0.185,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.015,0.852,0.0,1.568,0.515,0.247,0.776,1.004,0.72,1.031
5272008,2141,1,1,3,1,100,14.915,100,100.0,100.0,1,1,523.573,242.46,0.011,13.5,0,80,55,1.4,800.75,817.407,1520.936,857.855,54.932,55.507,70.183,55.722,52.012,1.368,1.686,0.278,63.843,51.015,75.98,44.443,52.009,53.883,73.573,71.665,76.066,42.225,55.392,43.134,-10.82,74.438,81.938,70.063,68.938,55.406,67.438,14.297,0,72,70,1000,200,0.101,198.375,120.188,85.188,0.165,69.75,70.313,56.25,70.375,28.156,27.688,72,70,1000,200,0.031,194.0,132.0,95.563,0.17,69.688,68.938,56.563,65.125,23.531,44.938,72,70,1000,200,0.034,203.875,125.813,84.5,0.117,69.75,70.125,57.406,70.688,29.125,35.031,72,70,1000,200,0.033,197.125,126.375,87.688,0.197,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,-0.014,0.932,0.0,1.701,0.524,0.242,0.834,0.891,0.696,1.098
5272008,2142,1,1,3,1,100,14.788,100,100.0,100.0,1,1,506.003,251.83,0.011,13.471,0,80,55,1.4,807.25,828.8,1541.814,872.901,54.825,55.507,70.183,55.722,51.905,1.413,1.73,0.274,63.836,51.114,76.036,44.443,52.009,53.775,73.573,71.665,76.066,42.225,55.392,43.061,-10.82,74.375,81.938,70.125,68.875,55.406,67.188,11.43,0,72,70,1000,200,0.104,201.375,120.188,85.063,0.165,69.75,70.188,56.25,69.938,25.375,27.344,72,70,1000,200,0.032,196.375,132.25,95.313,0.16,69.813,69.0,56.5,65.125,23.609,45.438,72,70,1000,200,0.034,197.625,125.813,84.688,0.12,69.938,70.063,57.281,70.688,22.531,35.125,72,70,1000,200,0.032,196.375,126.375,87.688,0.193,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.014,0.855,0.0,1.561,0.506,0.252,0.836,0.85,0.711,1.076
5272008,2143,1,1,3,1,100,14.374,100,100.0,100.0,1,1,518.887,249.488,0.011,13.514,0,80,55,1.4,800.5,797.53,1538.598,853.649,54.717,55.295,70.078,55.617,51.905,1.398,1.676,0.293,63.922,51.258,76.177,44.528,51.983,53.668,73.573,71.665,76.066,42.225,55.287,43.134,-10.82,74.563,82.063,70.063,68.938,55.406,67.25,11.422,0,72,70,1000,200,0.102,198.875,120.188,85.063,0.171,69.813,70.125,56.25,69.625,25.438,26.5,72,70,1000,200,0.035,201.875,132.125,95.063,0.18,69.688,69.063,56.5,65.375,27.484,46.094,72,70,1000,200,0.031,196.125,126.063,84.875,0.121,69.938,70.125,57.281,70.688,29.203,35.063,72,70,1000,200,0.033,196.5,126.188,87.688,0.182,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.014,0.94,0.0,1.703,0.519,0.249,0.867,0.959,0.718,1.009
5272008,2144,1,1,3,1,100,14.379,100,100.0,100.0,1,1,535.286,251.83,0.011,13.485,0,80,55,1.4,798.375,847.369,1557.911,861.391,54.932,55.507,70.078,55.617,51.905,1.436,1.708,0.282,63.941,51.172,76.205,44.556,51.996,53.883,73.573,71.771,76.066,42.225,55.287,43.061,-10.82,74.625,82.188,70.063,68.938,55.406,67.188,11.414,0,72,70,1000,200,0.101,199.0,120.188,85.063,0.162,69.813,70.063,56.25,69.563,28.359,25.766,72,70,1000,200,0.035,208.625,132.125,94.938,0.173,69.688,69.063,56.5,65.375,27.578,44.688,72,70,1000,200,0.035,205.75,126.438,85.125,0.121,69.938,70.125,57.281,70.688,29.234,34.906,72,70,1000,200,0.033,197.875,126.375,87.688,0.185,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.015,0.863,0.0,1.563,0.535,0.252,0.821,0.925,0.72,1.031
5272008,2145,1,1,3,1,100,13.716,100,100.0,100.0,1,1,511.859,247.145,0.011,13.514,0,80,55,1.4,803.125,825.949,1538.598,870.635,54.825,55.507,70.183,55.722,51.798,1.413,1.758,0.285,63.893,51.136,76.149,44.556,51.996,53.775,73.573,71.665,76.066,42.298,55.392,43.134,-10.82,74.375,82.188,70.063,68.938,55.281,67.25,11.398,0,72,70,1000,200,0.101,199.25,120.188,85.063,0.168,69.75,69.938,56.25,69.25,25.563,27.578,72,70,1000,200,0.032,195.0,132.125,94.875,0.161,69.813,69.063,56.5,65.375,27.672,45.719,72,70,1000,200,0.033,195.75,126.438,85.563,0.121,69.938,70.125,57.281,70.688,22.625,35.063,72,70,1000,200,0.033,196.625,126.375,87.688,0.186,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.014,0.863,0.0,1.566,0.512,0.247,0.852,0.862,0.712,1.037
5272008,2146,1,1,3,1,100,13.741,100,100.0,100.0,1,1,546.999,250.659,0.011,13.5,0,80,55,1.4,808.375,791.865,1541.814,853.257,54.825,55.401,69.973,55.617,51.905,1.436,1.715,0.285,63.94,51.103,76.065,44.584,52.009,53.775,73.499,71.665,75.992,42.298,55.287,43.134,-10.82,74.438,82.063,70.063,68.875,55.406,67.25,11.383,0,72,70,1000,200,0.103,199.75,120.188,85.063,0.167,69.813,69.938,56.344,69.0,25.609,27.375,72,70,1000,200,0.032,195.875,132.125,94.875,0.129,69.688,69.063,56.281,65.563,27.75,45.406,72,70,1000,200,0.032,200.375,126.563,86.0,0.121,69.75,70.125,57.281,70.813,22.656,35.031,72,70,1000,200,0.033,196.75,126.188,87.688,0.187,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.015,0.869,0.0,1.564,0.547,0.251,0.847,0.691,0.707,1.037
5272008,2147,1,1,3,1,100,13.333,100,100.0,100.0,1,1,523.573,249.488,0.011,13.5,0,80,55,1.4,805.25,834.507,1567.585,878.813,54.717,55.507,70.078,55.722,51.798,1.364,1.773,0.282,63.916,51.105,76.345,44.612,52.009,53.775,73.499,71.665,75.992,42.298,55.287,43.134,-10.82,74.688,82.313,70.063,68.875,55.281,67.188,11.375,0,72,70,1000,200,0.106,205.625,120.188,85.063,0.153,69.813,69.875,56.25,68.375,25.672,27.0,72,70,1000,200,0.033,198.75,132.0,94.938,0.121,69.688,69.063,56.5,65.5,27.844,44.531,72,70,1000,200,0.035,205.625,126.75,86.188,0.121,69.938,70.125,57.094,70.688,22.688,35.25,72,70,1000,200,0.032,195.25,126.188,87.688,0.167,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.015,0.869,0.0,1.564,0.524,0.249,0.776,0.645,0.707,0.926
5272008,2148,1,1,3,1,100,13.092,100,100.0,100.0,1,1,532.943,251.83,0.011,13.471,0,80,55,1.4,805.25,845.939,1575.657,872.789,54.717,55.295,69.973,55.617,52.012,1.417,1.744,0.27,63.826,51.024,76.233,44.668,52.022,53.883,73.573,71.665,75.992,42.372,55.287,43.134,-10.82,74.563,82.313,69.938,68.875,55.281,67.188,14.234,0,72,70,1000,200,0.102,199.75,120.188,85.063,0.17,69.75,69.813,56.25,67.25,28.594,25.984,72,70,1000,200,0.037,206.5,131.625,95.125,0.121,69.813,69.063,56.5,65.5,27.938,45.875,72,70,1000,200,0.033,195.125,126.563,86.5,0.121,69.75,70.125,57.281,70.5,29.359,35.156,72,70,1000,200,0.032,196.0,126.188,87.688,0.167,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.014,0.795,0.0,1.423,0.533,0.252,0.862,0.635,0.698,0.926
5272008,2149,1,1,3,1,100,13.087,100,100.0,100.0,1,1,525.915,249.488,0.011,13.485,0,80,55,1.4,794.625,821.676,1546.639,852.653,54.717,55.401,69.973,55.617,51.905,1.433,1.726,0.285,63.821,51.107,76.429,44.668,52.035,53.775,73.573,71.665,75.992,42.372,55.287,43.207,-10.82,74.688,82.375,70.063,68.938,55.281,67.25,11.383,0,72,70,1000,200,0.102,199.5,120.188,85.063,0.159,69.75,69.688,56.125,66.563,28.672,25.734,72,70,1000,200,0.036,208.25,131.5,95.75,0.121,69.813,69.0,56.5,65.563,24.25,45.406,72,70,1000,200,0.032,200.5,126.75,86.563,0.121,69.938,70.125,57.281,70.313,22.766,35.094,72,70,1000,200,0.033,196.625,126.188,87.188,0.168,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.014,0.872,0.0,1.561,0.526,0.249,0.806,0.622,0.7,0.944
5272008,2150,1,1,3,1,100,12.565,100,100.0,100.0,1,1,522.401,245.974,0.011,13.456,0,80,55,1.4,801.375,820.253,1538.598,871.091,54.717,55.401,69.868,55.722,51.905,1.349,1.701,0.274,63.855,51.027,76.373,44.668,52.048,53.775,73.573,71.665,75.992,42.445,55.392,43.207,-10.82,74.688,82.375,70.063,68.875,55.281,67.188,11.375,0,72,70,1000,200,0.101,198.5,120.313,85.063,0.175,69.75,69.625,56.125,66.063,28.75,27.625,72,70,1000,200,0.031,196.625,131.375,96.188,0.125,69.688,69.063,56.5,65.5,28.109,44.594,72,70,1000,200,0.035,205.75,126.688,86.75,0.121,69.938,70.063,57.281,70.25,22.797,34.656,72,70,1000,200,0.033,199.5,126.375,86.875,0.167,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.014,0.792,0.0,1.421,0.522,0.246,0.89,0.633,0.696,0.95
5272008,2151,1,1,3,1,100,12.301,100,100.0,100.0,1,1,522.401,247.145,0.011,13.471,0,80,55,1.4,807.75,801.782,1545.031,863.382,54.825,55.507,69.973,55.617,51.905,1.436,1.679,0.282,63.785,51.088,76.569,44.668,52.022,53.883,73.573,71.665,75.992,42.445,55.287,43.207,-10.82,74.875,82.563,70.063,68.875,55.281,67.25,11.367,0,72,70,1000,200,0.101,198.875,120.188,85.063,0.154,69.75,69.625,56.125,65.625,32.469,27.281,72,70,1000,200,0.032,196.625,131.25,96.125,0.125,69.813,69.063,56.5,65.5,28.188,45.938,72,70,1000,200,0.033,194.375,127.063,86.75,0.122,69.938,70.063,57.281,70.125,22.828,34.656,72,70,1000,200,0.034,199.375,126.188,86.813,0.168,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.146,-0.014,0.799,0.0,1.423,0.522,0.247,0.781,0.632,0.708,0.953
5272008,2152,1,1,3,1,100,12.296,100,100.0,100.0,1,1,535.286,248.316,0.011,13.558,0,80,55,1.4,807.75,871.754,1569.199,895.875,54.717,55.401,69.973,55.617,51.798,1.41,1.708,0.274,63.861,51.068,76.569,44.752,52.009,53.775,73.499,71.665,75.992,42.445,55.183,43.28,-10.828,75.0,82.625,70.063,68.875,55.281,67.188,11.359,0,72,70,1000,200,0.109,206.625,120.188,85.188,0.152,69.75,69.438,56.125,65.438,32.563,26.594,72,70,1000,200,0.035,201.875,131.125,95.875,0.125,69.813,69.0,56.5,65.563,28.281,45.156,72,70,1000,200,0.033,202.25,127.375,86.875,0.124,69.75,70.0,57.281,70.125,22.859,34.313,72,70,1000,200,0.035,201.875,126.375,86.688,0.164,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.015,0.889,0.0,1.569,0.535,0.248,0.768,0.634,0.723,0.938
5272008,2153,1,1,3,1,100,11.565,100,100.0,100.0,1,1,551.684,248.316,0.011,13.485,0,80,55,1.4,817.0,854.529,1553.078,879.994,54.825,55.507,69.973,55.722,51.905,1.444,1.704,0.282,63.886,51.172,76.85,44.808,51.996,53.775,73.499,71.665,75.992,42.372,55.183,43.28,-10.82,75.188,82.813,70.063,68.938,55.281,67.188,11.359,0,72,70,1000,200,0.102,200.0,120.188,84.875,0.167,69.625,69.438,56.125,65.25,32.688,26.453,72,70,1000,200,0.033,206.625,131.125,95.75,0.125,69.813,69.063,56.281,65.688,24.578,44.625,72,70,1000,200,0.035,206.25,127.375,87.125,0.125,69.75,69.938,57.281,69.938,22.922,33.813,72,70,1000,200,0.036,206.375,126.375,86.688,0.17,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.015,0.956,0.0,1.697,0.552,0.248,0.851,0.636,0.725,0.972
5272008,2154,1,1,3,1,100,11.766,100,100.0,100.0,1,1,544.656,247.145,0.011,13.412,0,80,55,1.4,814.625,841.649,1545.031,882.61,54.825,55.401,69.868,55.617,52.012,1.398,1.73,0.278,63.945,51.1,76.85,44.892,51.996,53.883,73.499,71.771,75.992,42.445,55.287,43.28,-10.82,75.188,82.813,70.063,68.875,55.281,67.188,11.359,0,72,70,1000,200,0.101,198.75,120.188,84.875,0.167,69.438,69.375,56.125,65.438,40.5,27.531,72,70,1000,200,0.032,195.0,131.375,95.875,0.216,69.813,69.063,56.5,65.75,24.656,45.5,72,70,1000,200,0.034,197.0,127.25,87.313,0.125,69.938,70.0,57.281,69.938,22.953,33.938,72,70,1000,200,0.036,204.75,126.5,86.688,0.167,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.016,0.872,0.0,1.552,0.545,0.247,0.851,1.103,0.719,0.958
5272008,2155,1,1,3,1,100,11.034,100,100.0,100.0,1,1,551.684,253.001,0.021,13.471,0,80,55,1.4,787.375,818.829,1562.747,865.256,54.717,55.401,69.868,55.617,51.798,1.452,1.726,0.278,63.899,51.127,76.962,44.92,51.983,53.775,73.425,71.665,75.992,42.445,55.183,43.28,-10.82,75.375,82.938,69.938,68.938,55.281,67.25,14.227,0,72,70,1000,200,0.101,198.75,120.188,84.875,0.159,69.313,69.313,56.125,67.375,40.656,27.234,72,70,1000,200,0.033,196.875,132.125,93.875,0.281,69.813,69.063,56.281,65.75,24.719,45.313,72,70,1000,200,0.033,201.0,127.688,87.5,0.125,69.75,69.938,57.281,70.125,29.656,33.844,72,70,1000,200,0.036,206.0,126.375,86.688,0.185,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,-0.146,-0.031,0.883,0.0,1.559,0.552,0.253,0.81,1.546,0.723,1.058
5272008,2156,1,1,3,1,100,11.235,100,100.0,100.0,1,1,554.026,249.488,0.011,13.441,0,80,55,1.4,799.5,886.151,1559.522,895.313,54.717,55.507,69.973,55.511,51.798,1.429,1.78,0.274,63.923,51.06,77.158,44.92,51.97,53.668,73.573,71.878,75.992,42.592,55.287,43.353,-10.82,75.438,83.25,70.063,68.875,55.188,67.188,11.359,0,72,70,1000,200,0.102,199.0,120.188,85.063,0.152,69.625,69.375,56.125,69.813,33.125,25.922,72,70,1000,200,0.036,207.625,132.875,95.5,0.279,69.813,69.063,56.281,65.75,24.781,44.656,72,70,1000,200,0.035,204.375,127.688,87.813,0.125,69.938,69.938,57.094,70.125,29.719,34.125,72,70,1000,200,0.035,205.875,126.5,86.813,0.203,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,-0.016,0.806,0.0,1.418,0.554,0.249,0.771,1.499,0.718,1.161
5272008,2157,1,1,3,1,100,10.965,100,100.0,100.0,1,1,504.832,249.488,0.011,13.558,0,80,55,1.4,804.375,833.079,1553.078,873.237,54.825,55.507,69.973,55.617,52.012,1.383,1.715,0.285,63.76,51.075,76.906,44.808,51.931,53.775,73.499,71.665,75.918,42.445,55.183,43.28,-10.82,75.188,82.938,70.063,68.938,55.281,67.188,11.336,0,72,70,1000,200,0.108,206.5,120.063,85.063,0.155,69.625,69.563,56.25,71.5,33.281,27.125,72,70,1000,200,0.031,201.625,133.0,99.188,0.295,69.813,69.063,56.281,65.75,24.844,46.125,72,70,1000,200,0.031,195.5,126.875,87.813,0.121,69.938,70.0,57.281,70.375,23.141,34.156,72,70,1000,200,0.035,205.5,126.625,86.688,0.171,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.015,0.889,0.0,1.569,0.505,0.249,0.783,1.434,0.681,0.984
5272008,2158,1,1,3,1,100,10.488,100,100.0,100.0,1,1,546.999,247.145,0.011,13.471,0,80,55,1.4,815.875,828.8,1536.991,863.045,54.825,55.295,70.078,55.511,51.905,1.444,1.643,0.285,63.779,51.02,76.766,44.724,51.957,53.775,73.499,71.665,75.992,42.592,55.183,43.425,-10.82,75.188,82.813,70.063,68.875,55.281,67.188,11.328,0,72,70,1000,200,0.103,199.875,120.188,84.875,0.161,69.625,69.813,56.125,72.438,33.406,27.531,72,70,1000,200,0.032,194.75,133.0,100.688,0.288,69.813,69.063,56.281,65.688,24.906,45.063,72,70,1000,200,0.034,202.375,126.875,87.813,0.121,69.75,70.0,57.094,70.5,23.188,34.719,72,70,1000,200,0.033,201.25,126.5,87.375,0.17,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,0.001,-0.222,-0.072,-0.015,0.891,0.0,1.555,0.547,0.247,0.821,1.338,0.681,0.958
5272008,2159,1,1,3,1,100,10.483,100,100.0,100.0,1,1,544.656,250.659,0.011,13.5,0,80,55,1.4,813.375,821.676,1553.078,853.41,54.825,55.295,70.078,55.405,52.012,1.467,1.704,0.278,64.001,51.172,76.541,44.584,51.97,53.775,73.425,71.665,75.918,42.518,55.287,43.353,-10.82,74.875,82.625,70.063,68.938,55.281,67.188,11.313,0,72,70,1000,200,0.101,198.75,120.188,84.875,0.167,69.625,70.125,56.125,73.0,33.531,27.328,72,70,1000,200,0.032,195.75,133.125,101.375,0.3,69.813,69.125,56.281,65.563,24.969,44.625,72,70,1000,200,0.035,205.375,126.688,87.5,0.121,69.75,70.0,57.094,70.5,29.875,34.969,72,70,1000,200,0.032,199.5,126.5,87.875,0.181,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.016,0.883,0.0,1.562,0.545,0.251,0.851,1.369,0.683,1.007
5272008,2200,0,1,3,1,100,10.017,100,100.0,100.0,1,1,517.716,249.488,0.011,13.471,0,80,55,1.4,793.875,807.458,1530.565,863.936,54.717,55.401,70.288,55.511,51.798,1.417,1.647,0.267,63.823,51.172,76.513,44.443,51.996,53.668,73.499,71.665,75.992,42.592,55.183,43.353,-10.82,74.813,82.5,70.125,68.875,55.281,67.25,0.0,0,72,70,1000,200,0.102,198.875,120.313,85.063,0.157,69.625,70.375,56.125,73.25,0.0,26.563,72,70,1000,200,0.035,201.25,132.875,101.375,0.256,69.813,69.125,56.281,65.5,0.0,46.344,72,70,1000,200,0.031,192.25,126.688,87.188,0.121,69.75,70.063,57.281,70.375,0.0,34.563,72,70,1000,200,0.033,202.375,126.5,87.438,0.173,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.015,0.814,0.0,1.421,0.518,0.249,0.799,1.159,0.688,0.973
5272008,2201,0,1,3,1,100,9.756,100,100.0,100.0,0,0,98.389,74.963,0.011,13.471,0,80,55,1.4,694.125,4.493,497.399,42.793,54.717,55.295,70.288,55.511,51.798,0.088,0.152,0.039,71.409,54.498,76.317,44.415,51.983,53.775,73.425,71.665,75.918,42.518,55.183,43.425,-10.82,75.0,82.5,70.063,68.938,55.281,67.5,0.0,0,72,70,1000,200,0.014,66.125,119.063,84.813,0.014,69.75,70.5,56.25,73.438,0.0,13.266,72,70,1000,200,0.003,51.438,132.0,101.188,0.029,69.813,69.125,56.281,65.688,0.0,32.5,72,70,1000,200,0.002,46.219,125.625,86.75,0.038,69.938,70.063,57.281,70.5,0.0,19.484,72,70,1000,200,0.004,62.281,125.313,87.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,-0.016,0.965,0.0,1.694,0.098,0.075,0.069,0.129,0.213,0.148
5272008,2202,0,1,3,1,100,9.971,100,100.0,100.0,0,0,35.139,36.31,0.011,13.471,0,80,55,1.4,92.188,2.248,414.423,61.117,54.932,55.401,70.288,55.722,52.44,0.0,0.011,0.039,82.393,62.806,76.261,44.5,51.957,54.205,73.499,71.878,75.992,42.518,55.183,43.353,-10.82,74.563,81.563,70.125,69.0,55.688,67.813,0.0,0,72,70,1000,200,0.0,13.875,117.938,84.5,0.014,69.75,70.625,56.563,73.313,0.0,19.141,72,70,1000,200,0.0,0.0,130.875,100.375,0.029,69.938,69.188,56.688,66.25,0.0,38.25,72,70,1000,200,-0.001,0.0,124.563,86.313,0.03,69.75,70.063,57.469,70.5,0.0,26.359,72,70,1000,200,0.0,0.0,124.188,86.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.017,0.888,0.0,1.559,0.035,0.036,0.068,0.127,0.165,0.145
5272008,2203,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,7.766,2.248,278.74,145.0,55.255,55.613,70.393,55.934,52.868,0.0,0.011,0.05,20.423,20.008,75.924,44.471,51.918,55.709,73.573,71.771,75.992,42.592,55.287,42.916,-10.82,74.25,80.375,70.063,69.0,56.125,67.938,0.0,0,72,70,1000,200,0.0,7.637,117.063,84.188,0.014,69.75,70.625,58.063,72.875,0.0,19.141,72,70,1000,200,0.0,0.0,129.875,99.563,0.029,69.938,69.438,57.281,66.625,0.0,38.25,72,70,1000,200,-0.001,0.0,123.688,86.063,0.038,69.75,70.125,58.156,70.5,0.0,26.359,72,70,1000,200,0.0,0.0,123.313,86.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.015,0.343,0.0,0.0,0.035,0.036,0.066,0.127,0.206,0.143
5272008,2204,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,8.828,2.248,2.228,11.2,55.471,55.719,70.393,55.934,53.189,0.0,0.011,0.058,20.001,20.0,75.419,44.415,51.899,56.461,73.499,71.559,75.918,42.665,55.183,42.916,-10.82,74.438,79.25,70.125,69.125,56.719,68.0,0.0,0,72,70,1000,200,0.0,10.148,116.563,84.0,0.014,69.75,70.625,58.594,72.625,0.0,19.141,72,70,1000,200,0.0,0.0,129.0,99.188,0.028,69.938,69.563,57.781,66.938,0.0,38.25,72,70,1000,200,-0.001,0.0,123.0,85.938,0.036,69.75,70.125,58.656,70.5,0.0,26.359,72,70,1000,200,0.0,0.0,122.5,86.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.014,0.268,0.0,0.0,0.035,0.036,0.066,0.12,0.192,0.141
5272008,2205,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,10.25,2.248,2.228,-2.317,55.686,55.826,70.499,56.039,53.617,0.0,0.011,0.058,20.0,20.0,74.971,44.331,51.873,56.676,73.425,71.559,75.918,42.592,55.287,42.988,-10.82,74.375,78.438,70.125,69.125,57.125,68.063,0.0,0,72,70,1000,200,0.0,10.438,115.75,83.688,0.014,69.625,70.625,58.688,72.438,0.0,19.141,72,70,1000,200,0.0,0.0,128.25,98.938,0.028,69.938,69.688,57.969,67.375,0.0,38.25,72,70,1000,200,-0.001,0.0,122.25,85.625,0.034,69.75,70.125,58.875,70.5,0.0,26.359,72,70,1000,200,0.0,0.0,121.688,86.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.015,0.418,0.0,0.0,0.035,0.036,0.065,0.118,0.18,0.139
5272008,2206,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,10.477,2.248,2.228,0.26,55.901,56.038,70.499,56.145,53.938,0.0,0.011,0.058,20.0,20.0,74.494,44.275,51.86,56.676,73.425,71.453,75.992,42.665,55.287,42.988,-10.82,74.25,77.75,70.125,69.125,57.5,68.063,0.0,0,72,70,1000,200,0.0,10.352,115.188,83.563,0.014,69.625,70.75,58.875,72.313,0.0,19.141,72,70,1000,200,0.0,0.0,127.438,98.5,0.029,69.938,69.813,58.25,67.563,0.0,38.25,72,70,1000,200,-0.001,0.0,121.563,85.438,0.034,69.688,70.25,59.25,70.5,0.0,26.359,72,70,1000,200,0.0,0.0,121.125,86.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.014,0.342,0.0,0.0,0.035,0.036,0.064,0.121,0.177,0.137
5272008,2207,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,10.039,2.248,2.228,1.535,56.224,56.25,70.604,56.356,54.26,0.0,0.008,0.058,20.0,20.0,74.073,44.247,51.918,56.783,73.499,71.559,75.992,42.665,55.496,43.061,-10.82,74.188,77.188,70.125,69.188,57.75,68.063,0.0,0,72,70,1000,200,0.0,9.117,114.563,83.438,0.014,69.625,70.75,59.219,72.188,0.0,19.141,72,70,1000,200,0.0,0.0,126.563,98.125,0.028,69.938,70.0,58.531,67.875,0.0,38.25,72,70,1000,200,-0.001,0.0,120.75,85.313,0.033,69.75,70.25,59.469,70.5,0.0,26.359,72,70,1000,200,0.0,0.0,120.25,85.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,-0.014,0.413,0.0,0.0,0.035,0.036,0.063,0.115,0.169,0.134
5272008,2208,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,9.133,2.248,3.993,-0.231,56.547,56.462,70.709,56.462,54.688,0.0,0.008,0.058,20.0,20.0,73.821,44.135,51.944,56.998,73.425,71.559,75.918,42.592,55.392,42.916,-10.82,74.0,76.625,70.125,69.188,58.125,68.313,0.0,0,72,70,1000,200,0.0,10.188,114.063,83.313,0.014,69.625,70.813,59.5,72.063,0.0,19.141,72,70,1000,200,0.0,0.0,125.938,97.75,0.028,69.813,70.063,58.875,68.188,0.0,38.25,72,70,1000,200,-0.001,0.0,120.125,84.875,0.034,69.75,70.375,59.75,70.5,0.0,26.359,72,70,1000,200,0.0,0.0,119.875,85.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.015,0.34,0.0,0.0,0.035,0.036,0.062,0.114,0.173,0.133
5272008,2209,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,10.422,2.248,2.228,0.271,56.762,56.568,70.499,56.462,54.902,0.0,0.008,0.058,20.0,20.0,73.596,44.135,51.931,57.105,73.351,71.665,75.918,42.592,55.496,42.988,-10.82,74.0,76.188,70.125,69.188,58.313,68.438,0.0,0,72,70,1000,200,0.0,10.859,113.313,83.125,0.014,69.75,70.875,59.594,72.0,0.0,19.141,72,70,1000,200,0.0,0.0,125.125,97.375,0.028,69.813,70.25,59.156,68.313,0.0,38.25,72,70,1000,200,-0.001,0.0,119.438,84.813,0.034,69.688,70.375,60.0,70.5,0.0,26.359,72,70,1000,200,0.0,0.0,119.0,85.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.017,0.412,0.0,0.0,0.035,0.036,0.061,0.112,0.17,0.131
5272008,2210,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.456,0,80,55,1.4,10.742,2.248,2.228,1.337,56.87,56.78,70.709,56.673,55.009,0.0,0.008,0.058,20.0,20.0,73.232,44.107,51.944,57.105,73.425,71.559,75.918,42.592,55.392,42.916,-10.82,73.938,75.813,70.125,69.313,58.75,68.438,0.0,0,72,70,1000,200,0.0,10.969,112.688,82.875,0.014,69.75,70.938,59.906,71.813,0.0,19.141,72,70,1000,200,0.0,0.0,124.313,96.875,0.028,69.938,70.438,59.25,68.563,0.0,38.25,72,70,1000,200,-0.001,0.0,118.813,84.5,0.034,69.75,70.438,60.375,70.5,0.0,26.359,72,70,1000,200,0.0,0.0,118.375,85.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.015,0.341,0.0,0.0,0.035,0.036,0.06,0.111,0.168,0.129
5272008,2211,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,10.797,2.248,2.228,0.286,57.193,56.78,70.709,56.673,55.437,0.0,0.011,0.058,20.0,20.0,73.036,44.051,51.918,57.32,73.425,71.559,75.918,42.665,55.496,42.988,-10.82,73.938,75.5,70.125,69.313,58.844,68.438,0.0,0,72,70,1000,200,0.0,10.742,112.188,82.813,0.014,69.75,70.938,60.219,71.813,0.0,19.141,72,70,1000,200,0.0,0.0,123.563,96.813,0.028,69.938,70.625,59.656,68.688,0.0,38.25,72,70,1000,200,-0.001,0.0,118.313,84.438,0.037,69.688,70.5,60.469,70.5,0.0,26.359,72,70,1000,200,0.0,0.0,117.688,85.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.015,0.338,0.0,0.0,0.035,0.036,0.06,0.108,0.181,0.127
5272008,2212,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,10.656,2.248,2.228,-1.089,57.408,56.993,70.709,56.673,55.651,0.0,0.008,0.058,20.0,20.0,72.783,43.967,51.899,57.428,73.425,71.771,75.918,42.592,55.705,42.988,-10.82,73.813,75.188,70.125,69.25,59.031,68.5,0.0,0,72,70,1000,200,0.0,10.656,111.625,82.5,0.014,69.75,71.0,60.406,71.813,0.0,19.141,72,70,1000,200,0.0,0.0,122.875,96.375,0.029,69.938,70.688,59.844,68.75,0.0,38.25,72,70,1000,200,-0.001,0.0,117.75,84.313,0.034,69.688,70.5,60.656,70.5,0.0,26.359,72,70,1000,200,0.0,0.0,117.125,85.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.017,0.405,0.0,0.0,0.035,0.036,0.059,0.111,0.164,0.125
5272008,2213,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,10.617,2.248,2.228,-2.006,57.408,57.099,70.709,56.779,55.651,0.0,0.008,0.058,20.0,20.0,72.503,43.939,51.873,57.428,73.499,71.559,75.918,42.665,55.601,42.988,-10.82,73.813,74.938,70.125,69.313,59.313,68.563,0.0,0,72,70,1000,200,0.0,10.781,110.875,82.5,0.014,69.75,71.063,60.625,71.688,0.0,19.141,72,70,1000,200,0.0,0.0,122.313,96.125,0.028,69.938,70.813,60.094,68.938,0.0,38.25,72,70,1000,200,-0.001,0.0,117.188,84.063,0.034,69.688,70.5,60.969,70.5,0.0,26.359,72,70,1000,200,0.0,0.0,116.625,84.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.014,0.335,0.0,0.0,0.035,0.036,0.057,0.106,0.163,0.124
5272008,2214,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,10.727,2.248,2.228,0.108,57.623,57.099,70.814,56.884,55.865,0.0,0.008,0.058,20.0,20.0,72.278,43.911,51.86,57.535,73.351,71.771,75.918,42.592,55.601,42.988,-10.82,73.875,74.75,70.25,69.313,59.469,68.563,0.0,0,72,70,1000,200,0.0,10.555,110.313,82.375,0.014,69.625,71.125,60.813,71.688,0.0,19.141,72,70,1000,200,0.0,0.0,121.563,95.75,0.029,69.938,70.938,60.25,69.063,0.0,38.25,72,70,1000,200,-0.001,0.0,116.5,83.813,0.034,69.688,70.563,61.188,70.5,0.0,26.359,72,70,1000,200,0.0,0.0,116.0,84.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.018,0.408,0.0,0.0,0.035,0.036,0.057,0.108,0.161,0.122
5272008,2215,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,10.547,2.248,2.228,-2.728,57.731,57.417,70.919,57.096,55.972,0.0,0.008,0.058,20.0,20.0,71.998,43.855,51.847,57.642,73.351,71.559,75.918,42.518,55.601,42.988,-10.82,73.875,74.563,70.125,69.313,59.625,68.688,0.0,0,72,70,1000,200,0.0,10.703,109.75,82.188,0.014,69.625,71.188,61.031,71.563,0.0,19.141,72,70,1000,200,0.0,0.0,120.938,95.5,0.029,69.938,71.0,60.469,69.188,0.0,38.25,72,70,1000,200,-0.001,0.0,116.125,83.688,0.036,69.688,70.563,61.25,70.5,0.0,26.359,72,70,1000,200,0.0,0.0,115.313,84.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.016,0.481,0.0,0.0,0.035,0.036,0.056,0.106,0.169,0.12
5272008,2216,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,10.836,2.248,2.228,-1.555,57.946,57.523,70.919,57.096,56.186,0.0,0.008,0.058,20.0,20.0,71.773,43.827,51.834,57.75,73.277,71.559,75.918,42.518,55.601,42.988,-10.82,74.063,74.375,70.25,69.375,59.75,68.688,0.0,0,72,70,1000,200,0.0,10.742,109.188,82.125,0.014,69.75,71.188,61.188,71.563,0.0,19.141,72,70,1000,200,0.0,0.0,120.188,95.125,0.028,69.938,71.125,60.75,69.25,0.0,38.25,72,70,1000,200,-0.001,0.0,115.25,83.625,0.039,69.688,70.625,61.469,70.5,0.0,26.359,72,70,1000,200,0.0,0.0,114.75,84.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.017,0.48,0.0,0.0,0.035,0.036,0.055,0.101,0.178,0.119
5272008,2217,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,10.688,2.248,2.228,-1.538,58.054,57.523,70.919,57.096,56.294,0.0,0.008,0.058,20.0,20.0,71.521,43.799,51.873,57.857,73.425,71.559,75.918,42.665,55.601,42.988,-10.82,74.063,74.188,70.25,69.375,60.063,68.688,0.0,0,72,70,1000,200,0.0,10.656,108.625,81.875,0.014,69.75,71.25,61.438,71.5,0.0,19.141,72,70,1000,200,0.0,0.0,119.563,94.875,0.029,70.0,71.188,60.969,69.375,0.0,38.25,72,70,1000,200,-0.001,0.0,115.125,83.5,0.037,69.688,70.625,61.625,70.5,0.0,26.359,72,70,1000,200,0.0,0.0,114.188,84.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.015,0.333,0.0,0.0,0.035,0.036,0.054,0.103,0.169,0.117
5272008,2218,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,10.758,2.248,2.228,-0.213,58.161,57.629,70.919,57.096,56.401,0.0,0.008,0.058,20.0,20.0,71.297,43.771,51.808,58.072,73.351,71.559,75.918,42.665,55.601,42.988,-10.82,74.0,74.063,70.25,69.375,60.156,68.938,0.0,0,72,70,1000,200,0.0,10.695,108.0,81.75,0.014,69.625,71.375,61.625,71.5,0.0,19.141,72,70,1000,200,0.0,0.0,119.0,94.563,0.029,70.0,71.25,61.063,69.375,0.0,38.25,72,70,1000,200,-0.001,0.0,114.5,83.125,0.042,69.688,70.688,61.75,70.688,0.0,26.359,72,70,1000,200,0.0,0.0,113.625,84.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.016,0.335,0.0,0.0,0.035,0.036,0.053,0.102,0.191,0.115
5272008,2219,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,10.703,2.248,2.228,-1.722,58.377,57.735,71.024,57.307,56.508,0.0,0.008,0.058,20.0,20.0,71.1,43.743,51.782,58.072,73.425,71.771,75.918,42.592,55.496,42.988,-10.82,74.125,73.938,70.25,69.375,60.344,68.938,0.0,0,72,70,1000,200,0.0,10.578,107.375,81.688,0.014,69.625,71.438,61.875,71.5,0.0,19.141,72,70,1000,200,0.0,0.0,118.188,94.375,0.029,69.938,71.25,61.375,69.563,0.0,38.25,72,70,1000,200,-0.001,0.0,113.875,83.125,0.033,69.688,70.688,62.031,70.5,0.0,26.359,72,70,1000,200,0.0,0.0,113.125,83.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.017,0.412,0.0,0.0,0.035,0.036,0.052,0.1,0.147,0.114
5272008,2220,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,10.594,2.248,2.228,-1.08,58.592,57.735,71.024,57.201,56.722,0.0,0.008,0.058,20.0,20.0,70.904,43.687,51.756,58.287,73.351,71.559,75.844,42.592,55.601,42.988,-10.82,74.313,73.813,70.25,69.438,60.531,69.0,0.0,0,72,70,1000,200,0.0,10.531,107.063,81.563,0.014,69.75,71.5,62.031,71.375,0.0,19.141,72,70,1000,200,0.0,0.0,117.5,94.063,0.029,69.938,71.313,61.531,69.563,0.0,38.25,72,70,1000,200,-0.001,0.0,113.5,83.0,0.034,69.688,70.75,62.156,70.688,0.0,26.359,72,70,1000,200,0.0,0.0,112.5,83.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,0.0,0.001,-0.015,0.408,0.0,0.0,0.035,0.036,0.052,0.098,0.15,0.112
5272008,2221,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.281,0,80,55,1.4,10.563,2.248,2.228,-1.679,58.7,57.947,71.129,57.413,56.829,0.0,0.008,0.058,20.0,20.0,70.624,43.659,51.73,58.394,73.351,71.559,75.844,42.665,55.601,42.988,-10.82,74.438,73.625,70.25,69.438,60.625,69.0,0.0,0,72,70,1000,200,0.0,10.641,106.5,81.5,0.014,69.75,71.563,62.25,71.375,0.0,19.141,72,70,1000,200,0.0,0.0,116.938,93.875,0.028,69.938,71.375,61.656,69.75,0.0,38.25,72,70,1000,200,-0.001,0.0,112.813,82.688,0.037,69.688,70.813,62.25,70.688,0.0,26.359,72,70,1000,200,0.0,0.0,112.125,83.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.015,0.332,0.0,0.0,0.035,0.036,0.051,0.093,0.161,0.111
5272008,2222,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,10.828,2.248,2.228,-0.823,58.915,58.054,71.129,57.201,57.043,0.0,0.008,0.058,20.0,20.0,70.399,43.631,51.717,58.502,73.351,71.771,75.844,42.665,55.705,43.061,-10.828,74.438,73.563,70.25,69.438,60.75,69.0,0.0,0,72,70,1000,200,0.0,10.602,105.875,81.188,0.014,69.75,71.688,62.313,71.375,0.0,19.141,72,70,1000,200,0.0,0.0,116.313,93.438,0.029,69.938,71.438,61.844,69.75,0.0,38.25,72,70,1000,200,-0.001,0.0,112.563,82.625,0.038,69.688,70.813,62.438,70.688,0.0,26.359,72,70,1000,200,0.0,0.0,111.625,83.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.017,0.406,0.0,0.0,0.035,0.036,0.05,0.096,0.165,0.11
5272008,2223,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,10.563,2.248,2.228,-0.815,58.915,58.054,71.129,57.307,57.043,0.0,0.008,0.058,20.0,20.0,70.175,43.575,51.73,58.609,73.351,71.453,75.918,42.665,55.496,43.061,-10.82,74.438,73.375,70.313,69.5,60.938,69.125,0.0,0,72,70,1000,200,0.0,10.531,105.438,81.188,0.014,69.625,71.688,62.563,71.188,0.0,19.141,72,70,1000,200,0.0,0.0,115.75,93.25,0.029,70.0,71.438,62.063,69.813,0.0,38.25,72,70,1000,200,-0.001,0.0,112.063,82.5,0.038,69.688,70.875,62.656,70.688,0.0,26.359,72,70,1000,200,0.0,0.0,111.125,83.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.015,0.414,0.0,0.0,0.035,0.036,0.049,0.094,0.163,0.108
5272008,2224,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,10.648,2.248,2.228,-1.391,59.13,58.16,71.129,57.413,57.15,0.0,0.008,0.058,20.0,20.0,70.007,43.519,51.743,58.609,73.277,71.559,75.844,42.665,55.601,43.061,-10.82,74.438,73.25,70.25,69.563,61.125,69.125,0.0,0,72,70,1000,200,0.0,10.898,104.875,81.125,0.014,69.625,71.75,62.688,71.188,0.0,19.141,72,70,1000,200,0.0,0.0,115.313,93.063,0.029,70.0,71.5,62.188,69.813,0.0,38.25,72,70,1000,200,-0.001,0.0,111.625,82.438,0.035,69.688,70.875,62.75,70.688,0.0,26.359,72,70,1000,200,0.0,0.0,110.625,83.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.016,0.41,0.0,0.0,0.035,0.036,0.048,0.093,0.148,0.107
5272008,2225,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,10.797,2.248,2.228,-2.006,59.238,58.266,71.235,57.413,57.257,0.0,0.011,0.058,20.0,20.0,69.81,43.519,51.769,58.717,73.351,71.453,75.918,42.665,55.496,43.061,-10.82,74.438,73.188,70.25,69.5,61.25,69.125,0.0,0,72,70,1000,200,0.0,10.828,104.375,80.938,0.014,69.75,71.75,62.844,71.375,0.0,19.141,72,70,1000,200,0.0,0.0,114.688,92.75,0.029,70.0,71.563,62.25,69.938,0.0,38.25,72,70,1000,200,-0.001,0.0,111.063,82.313,0.033,69.688,70.875,62.844,70.688,0.0,26.359,72,70,1000,200,0.0,0.0,110.125,83.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,-0.072,-0.148,0.001,-0.015,0.414,0.0,0.0,0.035,0.036,0.048,0.092,0.137,0.105
5272008,2226,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,10.813,2.248,2.228,-2.455,59.453,58.266,71.235,57.518,57.364,0.0,0.011,0.058,20.0,20.0,69.586,43.519,51.769,58.931,73.351,71.665,75.844,42.665,55.601,43.061,-10.82,74.563,73.125,70.313,69.5,61.469,69.25,0.0,0,72,70,1000,200,0.0,10.617,104.063,80.688,0.014,69.625,71.75,63.063,71.188,0.0,19.141,72,70,1000,200,0.0,0.0,114.063,92.563,0.029,69.938,71.625,62.531,70.188,0.0,38.25,72,70,1000,200,-0.001,0.0,110.625,82.063,0.034,69.688,70.938,63.0,70.688,0.0,26.359,72,70,1000,200,0.0,0.0,109.75,83.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.222,0.001,-0.016,0.411,0.0,0.0,0.035,0.036,0.047,0.09,0.141,0.104
5272008,2227,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,10.578,2.248,2.228,-2.146,59.453,58.372,71.235,57.518,57.471,0.0,0.008,0.058,20.0,20.0,69.418,43.462,51.769,58.931,73.277,71.453,75.844,42.592,55.496,42.988,-10.82,74.625,73.0,70.25,69.5,61.469,69.25,0.0,0,72,70,1000,200,0.0,10.555,103.438,80.563,0.014,69.625,71.813,63.156,71.188,0.0,19.141,72,70,1000,200,0.0,0.0,113.563,92.125,0.029,69.938,71.688,62.531,70.188,0.0,38.25,72,70,1000,200,-0.001,0.0,110.25,81.938,0.031,69.688,70.938,63.031,70.688,0.0,26.359,72,70,1000,200,0.0,0.0,109.188,82.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.015,0.411,0.0,0.0,0.035,0.036,0.046,0.09,0.127,0.103
5272008,2228,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,10.75,2.248,2.228,-0.766,59.561,58.478,71.235,57.624,57.471,0.0,0.008,0.058,20.0,20.0,69.221,43.434,51.769,59.039,73.277,71.559,75.844,42.592,55.496,43.061,-10.82,74.688,72.938,70.313,69.563,61.563,69.25,0.0,0,72,70,1000,200,0.0,10.633,103.0,80.563,0.014,69.625,71.75,63.25,71.188,0.0,19.141,72,70,1000,200,0.0,0.0,113.0,92.063,0.029,69.938,71.813,62.625,70.25,0.0,38.25,72,70,1000,200,-0.001,0.0,109.75,81.813,0.034,69.688,71.0,63.375,70.688,0.0,26.359,72,70,1000,200,0.0,0.0,108.875,82.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,0.0,0.001,-0.016,0.488,0.0,0.0,0.035,0.036,0.046,0.088,0.138,0.101
5272008,2229,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,10.531,2.248,2.228,-0.715,59.668,58.478,71.235,57.624,57.685,0.0,0.008,0.058,20.0,20.0,69.109,43.406,51.782,59.146,73.277,71.453,75.844,42.665,55.496,43.061,-10.82,74.75,72.813,70.25,69.563,61.75,69.313,0.0,0,72,70,1000,200,0.0,10.484,102.375,80.375,0.014,69.75,71.813,63.469,71.188,0.0,19.141,72,70,1000,200,0.0,0.0,112.375,91.813,0.029,69.938,71.875,62.813,70.25,0.0,38.25,72,70,1000,200,-0.001,0.0,109.438,81.75,0.035,69.688,71.063,63.375,70.688,0.0,26.359,72,70,1000,200,0.0,0.0,108.25,82.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.015,0.412,0.0,0.0,0.035,0.036,0.045,0.086,0.14,0.1
5272008,2230,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,10.516,2.248,2.228,0.293,59.991,58.584,71.34,57.624,57.792,0.0,0.008,0.058,20.0,20.0,68.941,43.406,51.769,59.361,73.277,71.453,75.844,42.665,55.496,43.061,-10.82,74.813,72.688,70.25,69.563,61.844,69.313,0.0,0,72,70,1000,200,0.0,10.523,101.938,80.375,0.014,69.75,71.875,63.563,71.188,0.0,19.141,72,70,1000,200,0.0,0.0,111.813,91.5,0.029,69.938,71.938,63.031,70.25,0.0,38.25,72,70,1000,200,-0.001,0.0,108.938,81.75,0.041,69.688,71.063,63.531,70.813,0.0,26.359,72,70,1000,200,0.0,0.0,107.938,82.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.015,0.414,0.0,0.0,0.035,0.036,0.044,0.085,0.161,0.099
5272008,2231,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,10.586,2.248,2.228,-0.77,59.884,58.69,71.34,57.729,57.792,0.0,0.008,0.058,20.0,20.0,68.744,43.378,51.756,59.361,73.277,71.559,75.77,42.665,55.496,43.061,-10.82,74.875,72.625,70.25,69.625,62.031,69.313,0.0,0,72,70,1000,200,0.0,10.516,101.688,80.063,0.014,69.625,71.875,63.688,71.375,0.0,19.141,72,70,1000,200,0.0,0.0,111.375,91.375,0.029,69.938,71.938,63.125,70.438,0.0,38.25,72,70,1000,200,-0.001,0.0,108.563,81.438,0.038,69.688,71.063,63.656,70.813,0.0,26.359,72,70,1000,200,0.0,0.0,107.5,82.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.016,0.414,0.0,0.0,0.035,0.036,0.044,0.084,0.149,0.098
5272008,2232,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,10.523,2.248,2.228,0.176,59.991,58.69,71.235,57.835,57.792,0.0,0.008,0.058,20.0,20.0,68.604,43.378,51.782,59.361,73.203,71.453,75.844,42.665,55.496,43.061,-10.82,74.938,72.563,70.313,69.625,62.156,69.313,0.0,0,72,70,1000,200,0.0,10.344,101.125,80.0,0.014,69.625,71.938,63.75,71.188,0.0,19.141,72,70,1000,200,0.0,0.0,110.813,91.063,0.029,69.938,72.063,63.25,70.438,0.0,38.25,72,70,1000,200,-0.001,0.0,108.0,81.313,0.037,69.688,71.125,63.813,70.813,0.0,26.359,72,70,1000,200,0.0,0.0,107.0,82.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,-0.072,0.149,-0.148,0.149,-0.017,0.414,0.0,0.0,0.035,0.036,0.043,0.083,0.143,0.096
5272008,2233,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,10.469,2.248,2.228,-2.318,60.314,58.796,71.34,57.835,58.113,0.0,0.008,0.058,20.0,20.0,68.436,43.378,51.769,59.683,73.203,71.453,75.844,42.738,55.496,43.134,-10.82,75.0,72.438,70.313,69.625,62.344,69.313,0.0,0,72,70,1000,200,0.0,10.398,100.688,80.0,0.014,69.625,71.938,63.875,71.063,0.0,19.141,72,70,1000,200,0.0,0.0,110.5,90.813,0.029,69.938,72.125,63.375,70.375,0.0,38.25,72,70,1000,200,-0.001,0.0,107.75,81.188,0.034,69.688,71.125,63.969,70.813,0.0,26.359,72,70,1000,200,0.0,0.0,106.75,82.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.149,-0.017,0.417,0.0,0.0,0.035,0.036,0.042,0.083,0.131,0.096
5272008,2234,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,10.555,2.248,2.228,-0.994,60.206,58.796,71.34,57.835,58.006,0.0,0.008,0.058,20.0,20.0,68.296,43.322,51.743,59.683,73.203,71.559,75.77,42.665,55.496,43.134,-10.82,75.0,72.375,70.313,69.625,62.344,69.563,0.0,0,72,70,1000,200,0.0,10.555,100.125,79.938,0.014,69.625,72.0,63.875,71.063,0.0,19.141,72,70,1000,200,0.0,0.0,109.875,90.75,0.029,69.938,72.188,63.438,70.438,0.0,38.25,72,70,1000,200,-0.001,0.0,107.25,81.125,0.038,69.688,71.125,63.969,70.688,0.0,26.359,72,70,1000,200,0.0,0.0,106.313,82.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.017,0.489,0.0,0.0,0.035,0.036,0.041,0.08,0.144,0.095
5272008,2235,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,10.531,2.248,2.228,-0.046,60.422,58.902,71.34,57.941,58.113,0.0,0.008,0.058,20.0,20.0,68.155,43.322,51.717,59.791,73.203,71.453,75.77,42.738,55.287,43.134,-10.82,75.063,72.25,70.313,69.625,62.438,69.563,0.0,0,72,70,1000,200,0.0,10.594,99.875,79.75,0.014,69.625,72.063,64.063,71.188,0.0,19.141,72,70,1000,200,0.0,0.0,109.375,90.313,0.028,70.0,72.125,63.656,70.563,0.0,38.25,72,70,1000,200,-0.001,0.0,106.813,81.125,0.038,69.688,71.125,64.188,70.813,0.0,26.359,72,70,1000,200,0.0,0.0,105.938,81.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.016,0.422,0.0,0.0,0.035,0.036,0.041,0.077,0.141,0.094
5272008,2236,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.324,0,80,55,1.4,10.516,2.248,2.228,-1.339,60.422,59.008,71.445,57.941,58.22,0.0,0.008,0.058,20.0,20.0,67.931,43.294,51.653,59.791,73.203,71.453,75.77,42.738,55.392,43.061,-10.82,75.063,72.188,70.25,69.688,62.531,69.563,0.0,0,72,70,1000,200,0.0,10.438,99.375,79.688,0.014,69.75,72.125,64.188,71.063,0.0,19.141,72,70,1000,200,0.0,0.0,108.875,90.25,0.029,69.938,72.188,63.719,70.563,0.0,38.25,72,70,1000,200,-0.001,0.0,106.563,80.938,0.038,69.688,71.125,64.188,70.813,0.0,26.359,72,70,1000,200,0.0,0.0,105.563,81.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.016,0.34,0.0,0.0,0.035,0.036,0.04,0.078,0.141,0.092
