DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5272008,2237,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,10.367,2.248,2.228,-0.662,60.637,59.221,71.445,58.046,58.327,0.0,0.008,0.058,20.0,20.0,67.763,43.294,51.627,60.006,73.203,71.453,75.844,42.738,55.496,43.134,-10.82,75.125,72.188,70.313,69.625,62.75,69.563,0.0,0,72,70,1000,200,0.0,10.398,98.938,79.5,0.014,69.625,72.063,64.25,71.188,0.0,19.141,72,70,1000,200,0.0,0.0,108.563,90.063,0.029,70.0,72.25,63.813,70.563,0.0,38.25,72,70,1000,200,-0.001,0.0,106.125,80.813,0.037,69.688,71.125,64.25,70.813,0.0,26.359,72,70,1000,200,0.0,0.0,105.125,81.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.017,0.415,0.0,0.0,0.035,0.036,0.04,0.078,0.136,0.091
5272008,2238,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,10.492,2.248,2.228,-1.007,60.637,59.221,71.55,58.152,58.327,0.0,0.008,0.058,20.0,20.0,67.623,43.266,51.64,60.006,73.203,71.453,75.77,42.738,55.392,43.134,-10.82,75.125,72.063,70.313,69.688,62.969,69.563,0.0,0,72,70,1000,200,0.0,10.367,98.625,79.375,0.014,69.625,72.125,64.375,71.063,0.0,19.141,72,70,1000,200,0.0,0.0,108.063,89.688,0.029,70.0,72.313,63.969,70.75,0.0,38.25,72,70,1000,200,-0.001,0.0,105.813,80.75,0.04,69.688,71.188,64.438,70.813,0.0,26.359,72,70,1000,200,0.0,0.0,104.75,81.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.016,0.42,0.0,0.0,0.035,0.036,0.039,0.077,0.145,0.09
5272008,2239,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,10.391,2.248,2.228,0.134,60.745,59.115,71.445,58.046,58.434,0.0,0.008,0.058,20.0,20.0,67.51,43.266,51.666,60.113,73.129,71.453,75.844,42.738,55.496,43.207,-10.82,75.125,72.0,70.563,69.688,63.063,69.563,0.0,0,72,70,1000,200,0.0,10.367,98.25,79.375,0.014,69.625,72.125,64.438,71.188,0.0,19.141,72,70,1000,200,0.0,0.0,107.563,89.5,0.029,70.0,72.375,64.063,70.75,0.0,38.25,72,70,1000,200,-0.001,0.0,105.438,80.625,0.042,69.688,71.125,64.563,70.813,0.0,26.359,72,70,1000,200,0.0,0.0,104.438,81.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.018,0.494,0.0,0.0,0.035,0.036,0.038,0.076,0.151,0.09
5272008,2240,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,10.445,2.248,0.462,-0.129,60.852,59.221,71.445,58.046,58.649,0.0,0.004,0.058,20.0,20.0,67.314,43.238,51.666,60.22,73.129,71.453,75.844,42.811,55.392,43.134,-10.82,75.063,71.938,70.313,69.75,63.063,69.625,0.0,0,72,70,1000,200,0.0,10.477,97.938,79.25,0.014,69.625,72.188,64.438,71.188,0.0,19.141,72,70,1000,200,0.0,0.0,107.125,89.438,0.029,70.0,72.438,64.25,70.75,0.0,38.25,72,70,1000,200,-0.001,0.0,105.0,80.5,0.042,69.688,71.125,64.625,70.813,0.0,26.359,72,70,1000,200,0.0,0.0,104.063,81.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.018,0.344,0.0,0.0,0.035,0.036,0.038,0.074,0.149,0.088
5272008,2241,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,10.43,2.248,2.228,0.077,61.067,59.327,71.445,58.152,58.649,0.0,0.008,0.058,20.0,20.0,67.23,43.238,51.679,60.435,73.129,71.453,75.77,42.738,55.496,43.134,-10.82,75.25,71.813,70.313,69.688,63.156,69.625,0.0,0,72,70,1000,200,0.0,10.328,97.438,79.188,0.014,69.625,72.188,64.688,71.063,0.0,19.141,72,70,1000,200,0.0,0.0,106.688,89.125,0.028,70.0,72.438,64.375,70.875,0.0,38.25,72,70,1000,200,-0.001,0.0,104.688,80.313,0.04,69.688,71.125,64.625,70.813,0.0,26.359,72,70,1000,200,0.0,0.0,103.75,81.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.017,0.416,0.0,0.0,0.035,0.036,0.037,0.071,0.141,0.088
5272008,2242,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,10.492,2.248,2.228,0.266,61.067,59.433,71.55,58.152,58.649,0.0,0.008,0.058,20.0,20.0,67.09,43.21,51.692,60.328,73.129,71.453,75.77,42.811,55.392,43.207,-10.82,75.188,71.813,70.313,69.688,63.25,69.75,0.0,0,72,70,1000,200,0.0,10.508,97.125,79.063,0.014,69.625,72.25,64.813,71.188,0.0,19.141,72,70,1000,200,0.0,0.0,106.313,88.938,0.028,70.0,72.438,64.375,70.875,0.0,38.25,72,70,1000,200,-0.001,0.0,104.313,80.188,0.034,69.688,71.125,64.875,70.813,0.0,26.359,72,70,1000,200,0.0,0.0,103.375,81.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.017,0.421,0.0,0.0,0.035,0.036,0.037,0.071,0.119,0.087
5272008,2243,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.514,0,80,55,1.4,10.492,2.248,2.228,0.228,61.283,59.433,71.55,58.152,58.756,0.0,0.008,0.058,20.0,20.0,66.865,43.182,51.692,60.543,73.129,71.453,75.77,42.738,55.496,43.134,-10.82,75.25,71.75,70.563,69.75,63.375,69.625,0.0,0,72,70,1000,200,0.0,10.414,96.875,79.063,0.014,69.625,72.25,64.875,71.188,0.0,19.141,72,70,1000,200,0.0,0.0,105.813,88.813,0.029,70.0,72.563,64.438,70.875,0.0,38.25,72,70,1000,200,-0.001,0.0,104.0,80.188,0.037,69.688,71.188,65.0,70.813,0.0,26.359,72,70,1000,200,0.0,0.0,103.0,81.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.017,0.419,0.0,0.0,0.035,0.036,0.036,0.071,0.128,0.085
5272008,2244,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,10.422,2.248,2.228,0.154,61.283,59.645,71.655,58.363,58.756,0.0,0.008,0.058,20.0,20.0,66.753,43.182,51.756,60.543,73.203,71.453,75.844,42.885,55.392,43.207,-10.82,75.313,71.688,70.313,69.688,63.594,69.625,0.0,0,72,70,1000,200,0.0,10.523,96.438,78.813,0.014,69.625,72.25,65.0,71.063,0.0,19.141,72,70,1000,200,0.0,0.0,105.5,88.5,0.028,70.0,72.563,64.563,70.938,0.0,38.25,72,70,1000,200,-0.001,0.0,103.625,80.125,0.034,69.688,71.188,65.0,70.813,0.0,26.359,72,70,1000,200,0.0,0.0,102.688,81.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.017,0.344,0.0,0.0,0.035,0.036,0.036,0.069,0.116,0.085
5272008,2245,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,10.344,2.248,2.228,0.285,61.498,59.539,71.55,58.258,58.863,0.0,0.008,0.058,20.0,20.0,66.641,43.182,51.808,60.65,73.055,71.453,75.77,42.811,55.496,43.207,-10.82,75.313,71.625,70.563,69.75,63.594,69.625,0.0,0,72,70,1000,200,0.0,10.453,96.125,78.688,0.014,69.625,72.313,65.063,71.188,0.0,19.141,72,70,1000,200,0.0,0.0,105.125,88.313,0.028,70.0,72.563,64.688,71.063,0.0,38.25,72,70,1000,200,-0.001,0.0,103.188,80.0,0.042,69.688,71.25,65.125,70.938,0.0,26.359,72,70,1000,200,0.0,0.0,102.25,81.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.019,0.417,0.0,0.0,0.035,0.035,0.035,0.068,0.141,0.083
5272008,2246,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,10.398,2.248,2.228,0.33,61.498,59.645,71.55,58.363,58.97,0.0,0.004,0.058,20.0,20.0,66.529,43.154,51.86,60.757,73.129,71.453,75.77,42.811,55.496,43.207,-10.82,75.313,71.563,70.563,69.688,63.719,69.625,0.0,0,72,70,1000,200,0.0,10.531,95.75,78.688,0.014,69.75,72.313,65.063,71.063,0.0,19.141,72,70,1000,200,0.0,0.0,104.625,88.25,0.029,70.0,72.563,64.875,71.063,0.0,38.25,72,70,1000,200,-0.001,0.0,103.0,79.875,0.038,69.688,71.25,65.125,70.938,0.0,26.359,72,70,1000,200,0.0,0.0,101.938,80.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.001,-0.017,0.417,0.0,0.0,0.035,0.036,0.035,0.069,0.127,0.083
5272008,2247,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,10.594,2.248,2.228,-1.019,61.498,59.857,71.655,58.469,59.077,0.0,0.004,0.058,20.0,20.0,66.36,43.126,51.86,60.757,73.055,71.453,75.77,42.885,55.496,43.28,-10.82,75.313,71.5,70.313,69.688,63.75,69.625,0.0,0,72,70,1000,200,0.0,10.281,95.313,78.563,0.014,69.625,72.375,65.25,71.188,0.0,19.141,72,70,1000,200,0.0,0.0,104.313,88.0,0.029,70.0,72.563,64.875,71.063,0.0,38.25,72,70,1000,200,-0.001,0.0,102.5,79.75,0.037,69.688,71.25,65.25,70.938,0.0,26.359,72,70,1000,200,0.0,0.0,101.688,80.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.149,-0.148,0.001,-0.019,0.42,0.0,0.0,0.035,0.036,0.034,0.069,0.122,0.082
5272008,2248,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,10.367,2.248,2.228,-1.408,61.821,59.751,71.55,58.363,59.184,0.0,0.008,0.058,20.0,20.0,66.248,43.126,51.834,60.972,73.055,71.453,75.77,42.811,55.392,43.207,-10.82,75.313,71.438,70.563,69.75,63.875,69.625,0.0,0,72,70,1000,200,0.0,10.477,95.0,78.5,0.014,69.75,72.375,65.375,71.188,0.0,19.141,72,70,1000,200,0.0,0.0,103.875,87.813,0.028,70.0,72.625,64.938,71.063,0.0,38.25,72,70,1000,200,-0.001,0.0,102.313,79.75,0.038,69.688,71.313,65.313,70.938,0.0,26.359,72,70,1000,200,0.0,0.0,101.375,80.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.019,0.421,0.0,0.0,0.035,0.036,0.034,0.065,0.124,0.081
5272008,2249,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,10.469,2.248,2.228,-0.552,61.713,59.857,71.55,58.469,59.184,0.0,0.004,0.058,20.0,20.0,66.164,43.154,51.834,60.972,73.055,71.453,75.77,42.811,55.392,43.28,-10.82,75.313,71.375,70.313,69.75,63.875,69.75,0.0,0,72,70,1000,200,0.0,10.281,94.688,78.313,0.014,69.625,72.313,65.375,71.063,0.0,19.141,72,70,1000,200,0.0,0.0,103.438,87.688,0.029,70.0,72.625,65.063,71.063,0.0,38.25,72,70,1000,200,-0.001,0.0,101.938,79.625,0.038,69.688,71.375,65.313,70.938,0.0,26.359,72,70,1000,200,0.0,0.0,101.063,80.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.019,0.499,0.0,0.0,0.035,0.036,0.033,0.066,0.123,0.08
5272008,2250,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,10.281,2.248,2.228,0.148,61.821,59.857,71.655,58.575,59.184,0.0,0.004,0.058,20.0,20.0,66.052,43.126,51.873,61.08,72.981,71.453,75.696,42.811,55.496,43.207,-10.82,75.375,71.313,70.313,69.813,64.0,69.75,0.0,0,72,70,1000,200,0.0,10.352,94.438,78.313,0.014,69.625,72.375,65.375,71.188,0.0,19.141,72,70,1000,200,0.0,0.0,103.188,87.438,0.028,70.0,72.688,65.063,71.063,0.0,38.25,72,70,1000,200,-0.001,0.0,101.688,79.5,0.042,69.688,71.375,65.438,70.938,0.0,26.359,72,70,1000,200,0.0,0.0,100.813,80.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.02,0.418,0.0,0.0,0.035,0.036,0.033,0.064,0.135,0.079
5272008,2251,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,10.422,2.248,2.228,0.154,62.036,59.963,71.655,58.469,59.291,0.0,0.004,0.058,20.0,20.0,65.856,43.154,51.847,61.08,73.055,71.347,75.77,42.885,55.496,43.207,-10.82,75.375,71.25,70.313,69.813,64.188,69.75,0.0,0,72,70,1000,200,0.0,10.398,94.063,78.188,0.014,69.75,72.375,65.5,71.063,0.0,19.141,72,70,1000,200,0.0,0.0,102.75,87.313,0.028,70.0,72.688,65.125,71.125,0.0,38.25,72,70,1000,200,-0.001,0.0,101.313,79.5,0.042,69.688,71.313,65.625,70.813,0.0,26.359,72,70,1000,200,0.0,0.0,100.375,80.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.017,0.341,0.0,0.0,0.035,0.036,0.032,0.063,0.133,0.078
5272008,2252,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,10.508,2.248,2.228,-0.797,62.036,59.857,71.655,58.575,59.184,0.0,0.008,0.058,20.0,20.0,65.743,43.126,51.834,61.08,73.129,71.453,75.77,42.811,55.496,43.28,-10.82,75.313,71.188,70.563,69.813,64.25,69.625,0.0,0,72,70,1000,200,0.0,10.367,93.75,78.063,0.014,69.625,72.375,65.625,71.188,0.0,19.141,72,70,1000,200,0.0,0.0,102.438,87.063,0.029,70.0,72.688,65.125,71.125,0.0,38.25,72,70,1000,200,-0.001,0.0,101.0,79.438,0.034,69.688,71.375,65.625,71.0,0.0,26.359,72,70,1000,200,0.0,0.0,100.188,80.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.017,0.494,0.0,0.0,0.035,0.036,0.032,0.065,0.106,0.078
5272008,2253,0,1,3,1,100,0.0,100,0.0,0.0,0,0,36.31,36.31,0.011,13.398,0,80,55,1.4,10.398,2.248,2.228,0.307,62.144,59.963,71.55,58.575,59.398,0.0,0.004,0.058,20.0,20.0,65.603,43.098,51.808,61.402,73.055,71.453,75.77,42.885,55.496,43.28,-10.82,75.313,71.188,70.313,69.75,64.375,69.75,0.0,0,72,70,1000,200,0.0,10.492,93.438,78.063,0.014,69.625,72.375,65.625,71.188,0.0,19.141,72,70,1000,200,0.0,0.0,102.063,87.0,0.028,70.0,72.75,65.25,71.125,0.0,38.25,72,70,1000,200,-0.001,0.0,100.813,79.313,0.042,69.688,71.375,65.688,70.938,0.0,26.359,72,70,1000,200,0.0,0.0,99.75,80.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.019,0.42,0.0,0.0,0.036,0.036,0.031,0.061,0.131,0.076
5272008,2254,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.471,0,80,55,1.4,10.523,2.248,2.228,-0.29,62.251,60.069,71.655,58.68,59.505,0.0,0.008,0.058,20.0,20.0,65.491,43.098,51.795,61.402,72.981,71.347,75.696,42.885,55.496,43.28,-10.82,75.375,71.125,70.563,69.813,64.375,69.75,0.0,0,72,70,1000,200,0.0,10.602,93.188,77.938,0.014,69.625,72.313,65.688,71.188,0.0,19.141,72,70,1000,200,0.0,0.0,101.688,86.813,0.029,70.0,72.75,65.438,71.375,0.0,38.25,72,70,1000,200,-0.001,0.0,100.375,79.313,0.034,69.688,71.375,65.688,70.938,0.0,26.359,72,70,1000,200,0.0,0.0,99.563,80.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.018,0.422,0.0,0.0,0.035,0.036,0.031,0.063,0.104,0.076
5272008,2255,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,10.516,2.248,2.228,0.627,62.251,60.069,71.655,58.68,59.398,0.0,0.004,0.058,20.0,20.0,65.351,43.07,51.769,61.295,73.055,71.453,75.696,42.958,55.287,43.28,-10.82,75.375,71.0,70.625,69.813,64.438,69.75,0.0,0,72,70,1000,200,0.0,10.375,92.875,77.875,0.014,69.625,72.438,65.688,71.188,0.0,19.141,72,70,1000,200,0.0,0.0,101.313,86.625,0.029,70.0,72.75,65.438,71.125,0.0,38.25,72,70,1000,200,-0.001,0.0,100.063,79.313,0.042,69.688,71.375,65.813,71.0,0.0,26.359,72,70,1000,200,0.0,0.0,99.188,80.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.018,0.351,0.0,0.0,0.035,0.036,0.031,0.062,0.127,0.075
5272008,2256,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,10.32,2.248,2.228,-0.503,62.467,60.175,71.55,58.786,59.612,0.0,0.004,0.058,20.0,20.0,65.211,43.07,51.769,61.617,73.055,71.347,75.77,42.885,55.496,43.207,-10.82,75.375,71.0,70.563,69.813,64.563,69.875,0.0,0,72,70,1000,200,0.0,10.414,92.563,77.875,0.014,69.625,72.375,65.938,71.188,0.0,19.141,72,70,1000,200,-0.001,0.0,100.938,86.5,0.029,70.0,72.75,65.563,71.125,0.0,38.25,72,70,1000,200,-0.001,0.0,99.875,79.063,0.034,69.563,71.313,65.938,70.938,0.0,26.359,72,70,1000,200,0.0,0.0,99.0,80.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.001,-0.017,0.342,0.0,0.0,0.035,0.036,0.03,0.061,0.103,0.075
5272008,2257,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,10.32,2.248,2.228,0.505,62.467,60.282,71.655,58.786,59.505,0.0,0.008,0.058,20.0,20.0,65.098,43.042,51.782,61.509,72.981,71.347,75.77,42.885,55.496,43.28,-10.82,75.313,70.938,70.313,69.813,64.563,69.75,0.0,0,72,70,1000,200,0.0,10.406,92.25,77.688,0.014,69.75,72.313,66.0,71.188,0.0,19.141,72,70,1000,200,0.0,0.0,100.75,86.375,0.029,70.0,72.813,65.625,71.375,0.0,38.25,72,70,1000,200,-0.001,0.0,99.5,79.063,0.034,69.688,71.313,65.938,70.938,0.0,26.359,72,70,1000,200,0.0,0.0,98.563,79.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.019,0.42,0.0,0.0,0.035,0.036,0.03,0.061,0.101,0.074
5272008,2258,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.021,13.383,0,80,55,1.4,10.375,2.248,2.228,-0.964,62.682,60.282,71.655,58.892,59.719,0.0,0.004,0.058,20.0,20.0,64.986,43.042,51.808,61.724,72.981,71.347,75.77,42.885,55.287,43.28,-10.82,75.313,70.875,70.563,69.813,64.813,69.875,0.0,0,72,70,1000,200,0.0,10.211,92.0,77.625,0.014,69.625,72.313,66.0,71.188,0.0,19.141,72,70,1000,200,0.0,0.0,100.313,86.063,0.029,70.0,72.875,65.625,71.375,0.0,38.25,72,70,1000,200,-0.001,0.0,99.25,78.938,0.037,69.563,71.313,66.063,70.938,0.0,26.359,72,70,1000,200,0.0,0.0,98.375,79.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.036,0.426,0.0,0.0,0.035,0.036,0.029,0.06,0.109,0.073
5272008,2259,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.324,0,80,55,1.4,10.172,2.248,2.228,0.398,62.574,60.282,71.76,58.892,59.719,0.0,0.008,0.058,20.0,20.0,64.846,43.07,51.795,61.617,72.981,71.347,75.696,42.885,55.496,43.28,-10.82,75.313,70.813,70.313,69.813,64.813,69.75,0.0,0,72,70,1000,200,0.0,10.234,91.688,77.5,0.014,69.625,72.313,66.0,71.188,0.0,19.141,72,70,1000,200,0.0,0.0,100.125,86.0,0.029,70.0,72.813,65.75,71.5,0.0,38.25,72,70,1000,200,-0.001,0.0,98.875,79.063,0.034,69.688,71.313,66.063,70.938,0.0,26.359,72,70,1000,200,0.0,0.0,98.063,79.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.018,0.417,0.0,0.0,0.035,0.036,0.029,0.059,0.098,0.072
5272008,2300,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,10.344,2.248,2.228,0.532,62.682,60.388,71.655,58.997,59.719,0.0,0.004,0.058,20.0,20.0,64.734,43.042,51.821,61.617,73.055,71.347,75.77,42.958,55.496,43.28,-10.82,75.25,70.813,70.563,69.875,64.875,69.75,0.0,0,72,70,1000,200,0.0,10.414,91.438,77.5,0.014,69.625,72.375,66.188,71.188,0.0,19.141,72,70,1000,200,0.0,0.0,99.688,85.875,0.029,70.0,72.875,65.875,71.375,0.0,38.25,72,70,1000,200,-0.001,0.0,98.688,78.813,0.041,69.688,71.313,66.25,70.938,0.0,26.359,72,70,1000,200,0.0,0.0,97.875,79.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.149,-0.017,0.344,0.0,0.0,0.035,0.036,0.028,0.058,0.118,0.072
5272008,2301,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,10.391,2.248,2.228,1.582,62.79,60.494,71.76,59.103,59.826,0.0,0.004,0.058,20.0,20.0,64.594,43.042,51.847,61.724,72.907,71.347,75.696,42.885,55.496,43.353,-10.82,75.25,70.75,70.625,69.875,65.0,69.875,0.0,0,72,70,1000,200,0.0,10.375,91.063,77.5,0.014,69.625,72.313,66.188,71.188,0.0,19.141,72,70,1000,200,0.0,0.0,99.438,85.813,0.028,70.0,72.875,65.875,71.375,0.0,38.25,72,70,1000,200,-0.001,0.0,98.375,78.75,0.042,69.688,71.25,66.375,71.0,0.0,26.359,72,70,1000,200,0.0,0.0,97.5,79.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.02,0.497,0.0,0.0,0.035,0.036,0.028,0.055,0.12,0.07
5272008,2302,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,10.297,2.248,2.228,0.519,62.897,60.494,71.655,58.997,59.826,0.0,0.008,0.058,20.0,20.0,64.453,43.042,51.86,61.832,72.981,71.347,75.623,42.958,55.496,43.28,-10.82,75.188,70.625,70.563,69.875,65.063,69.875,0.0,0,72,70,1000,200,0.0,10.445,90.938,77.375,0.014,69.625,72.313,66.188,71.188,0.0,19.141,72,70,1000,200,0.0,0.0,99.125,85.5,0.029,70.0,72.875,66.063,71.5,0.0,38.25,72,70,1000,200,-0.001,0.0,98.188,78.75,0.037,69.688,71.25,66.375,70.938,0.0,26.359,72,70,1000,200,0.0,0.0,97.313,79.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.018,0.343,0.0,0.0,0.035,0.036,0.028,0.057,0.105,0.07
5272008,2303,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.456,0,80,55,1.4,10.359,2.248,2.228,0.336,63.005,60.6,71.655,59.103,59.933,0.0,0.004,0.058,20.0,20.0,64.341,43.014,51.834,61.939,72.981,71.347,75.696,43.031,55.496,43.353,-10.82,75.188,70.625,70.563,69.875,65.063,69.875,0.0,0,72,70,1000,200,0.0,10.281,90.625,77.313,0.014,69.625,72.375,66.313,71.188,0.0,19.141,72,70,1000,200,0.0,0.0,98.875,85.438,0.029,70.0,72.875,66.063,71.375,0.0,38.25,72,70,1000,200,-0.001,0.0,97.75,78.5,0.038,69.688,71.25,66.375,70.938,0.0,26.359,72,70,1000,200,0.0,0.0,96.875,79.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.018,0.348,0.0,0.0,0.035,0.036,0.027,0.057,0.106,0.068
5272008,2304,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,10.508,2.248,2.228,0.455,63.005,60.6,71.655,59.103,59.933,0.0,0.004,0.058,20.0,20.0,64.201,43.042,51.808,61.939,73.055,71.347,75.696,43.031,55.392,43.353,-10.82,75.25,70.625,70.563,69.875,65.188,69.875,0.0,0,72,70,1000,200,0.0,10.289,90.438,77.313,0.014,69.625,72.375,66.313,71.063,0.0,19.141,72,70,1000,200,0.0,0.0,98.438,85.313,0.028,70.0,72.875,66.125,71.5,0.0,38.25,72,70,1000,200,-0.001,0.0,97.563,78.5,0.037,69.688,71.25,66.375,70.938,0.0,26.359,72,70,1000,200,0.0,0.0,96.688,79.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.222,0.001,-0.017,0.348,0.0,0.0,0.035,0.036,0.027,0.053,0.103,0.068
5272008,2305,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,10.281,2.248,2.228,0.378,63.005,60.6,71.76,59.103,59.933,0.0,0.004,0.058,20.0,20.0,64.061,43.07,51.769,61.939,72.981,71.347,75.623,42.885,55.392,43.28,-10.82,75.25,70.563,70.563,69.875,65.188,69.75,0.0,0,72,70,1000,200,0.0,10.258,90.063,77.063,0.014,69.75,72.313,66.5,71.188,0.0,19.141,72,70,1000,200,0.0,0.0,98.313,85.188,0.028,70.0,72.875,66.125,71.5,0.0,38.25,72,70,1000,200,-0.001,0.0,97.375,78.438,0.039,69.688,71.25,66.5,70.938,0.0,26.359,72,70,1000,200,0.0,0.0,96.438,79.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.018,0.423,0.0,0.0,0.035,0.036,0.027,0.053,0.107,0.068
5272008,2306,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,10.375,2.248,2.228,2.111,63.22,60.706,71.655,59.208,60.04,0.0,0.008,0.058,20.0,20.0,63.892,43.07,51.717,62.154,72.981,71.347,75.696,42.958,55.496,43.353,-10.82,75.188,70.438,70.563,69.875,65.375,69.875,0.0,0,72,70,1000,200,0.0,10.461,89.813,77.063,0.014,69.75,72.25,66.5,71.188,0.0,19.141,72,70,1000,200,0.0,0.0,97.875,85.0,0.029,70.0,72.875,66.313,71.5,0.0,38.25,72,70,1000,200,-0.001,0.0,97.063,78.5,0.042,69.688,71.313,66.5,70.938,0.0,26.359,72,70,1000,200,0.0,0.0,96.188,79.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.018,0.423,0.0,0.0,0.035,0.036,0.026,0.054,0.113,0.067
5272008,2307,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,10.523,2.248,2.228,0.437,63.22,60.706,71.655,59.314,60.147,0.0,0.008,0.058,20.0,20.0,63.78,43.07,51.717,62.154,72.981,71.347,75.696,43.031,55.392,43.353,-10.82,75.25,70.438,70.563,69.875,65.5,69.875,0.0,0,72,70,1000,200,0.0,10.414,89.625,76.875,0.014,69.625,72.188,66.625,71.188,0.0,19.141,72,70,1000,200,0.0,0.0,97.688,84.875,0.029,70.0,72.875,66.313,71.5,0.0,38.25,72,70,1000,200,-0.001,0.0,96.875,78.313,0.034,69.688,71.313,66.625,70.938,0.0,26.359,72,70,1000,200,0.0,0.0,96.063,79.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.018,0.349,0.0,0.0,0.035,0.036,0.026,0.054,0.092,0.067
5272008,2308,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.456,0,80,55,1.4,10.227,2.248,2.228,1.245,63.328,60.812,71.655,59.208,60.147,0.0,0.008,0.058,20.0,20.0,63.64,43.042,51.717,62.261,72.981,71.347,75.696,43.031,55.392,43.425,-10.82,75.188,70.375,70.625,69.875,65.5,69.875,0.0,0,72,70,1000,200,0.0,10.023,89.438,76.875,0.014,69.625,72.25,66.625,71.188,0.0,19.141,72,70,1000,200,0.0,0.0,97.313,84.688,0.028,70.0,72.938,66.313,71.563,0.0,38.25,72,70,1000,200,-0.001,0.0,96.563,78.25,0.042,69.688,71.313,66.625,70.938,0.0,26.359,72,70,1000,200,0.0,0.0,95.75,79.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.018,0.429,0.0,0.0,0.035,0.036,0.026,0.051,0.112,0.066
5272008,2309,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.456,0,80,55,1.4,10.227,2.248,2.228,0.548,63.435,60.812,71.655,59.314,60.254,0.0,0.004,0.058,20.0,20.0,63.528,43.07,51.692,62.261,72.907,71.347,75.696,43.031,55.392,43.353,-10.82,75.188,70.375,70.625,69.875,65.5,69.875,0.0,0,72,70,1000,200,0.0,10.117,89.125,76.875,0.014,69.75,72.25,66.813,71.188,0.0,19.141,72,70,1000,200,0.0,0.0,97.063,84.563,0.028,70.0,72.938,66.375,71.5,0.0,38.25,72,70,1000,200,-0.001,0.0,96.25,78.25,0.035,69.688,71.313,66.813,70.938,0.0,26.359,72,70,1000,200,0.0,0.0,95.625,78.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.02,0.351,0.0,0.0,0.035,0.036,0.025,0.051,0.092,0.066
5272008,2310,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,10.148,2.248,0.462,0.35,63.543,60.918,71.655,59.314,60.361,0.0,0.008,0.058,20.0,20.0,63.36,43.07,51.743,62.476,72.907,71.347,75.623,43.031,55.392,43.425,-10.82,75.125,70.25,70.563,69.938,65.5,69.875,0.0,0,72,70,1000,200,0.0,10.367,88.938,76.75,0.014,69.625,72.188,66.813,71.188,0.0,19.141,72,70,1000,200,0.0,0.0,96.688,84.375,0.029,70.0,72.938,66.375,71.5,0.0,38.25,72,70,1000,200,-0.001,0.0,96.188,78.25,0.034,69.563,71.313,66.813,70.938,0.0,26.359,72,70,1000,200,0.0,0.0,95.25,78.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.019,0.426,0.0,0.0,0.035,0.036,0.025,0.052,0.089,0.064
5272008,2311,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,10.352,2.248,2.228,1.65,63.543,60.918,71.76,59.42,60.361,0.0,0.004,0.058,20.0,20.0,63.275,43.07,51.717,62.369,72.981,71.24,75.77,43.031,55.392,43.425,-10.82,75.125,70.25,70.625,69.938,65.688,69.875,0.0,0,72,70,1000,200,0.0,10.25,88.625,76.75,0.014,69.625,72.125,66.813,71.188,0.0,19.141,72,70,1000,200,0.0,0.0,96.563,84.25,0.029,70.0,72.938,66.625,71.5,0.0,38.25,72,70,1000,200,-0.001,0.0,95.75,78.125,0.042,69.563,71.313,66.813,70.938,0.0,26.359,72,70,1000,200,0.0,0.0,95.063,78.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.018,0.428,0.0,0.0,0.035,0.036,0.024,0.052,0.108,0.063
5272008,2312,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,10.227,2.248,2.228,0.33,63.543,61.024,71.76,59.314,60.468,0.0,0.008,0.058,20.0,20.0,63.163,43.014,51.704,62.476,72.833,71.347,75.549,42.958,55.392,43.353,-10.82,75.125,70.188,70.563,69.875,65.688,69.938,0.0,0,72,70,1000,200,0.0,10.172,88.438,76.688,0.014,69.625,72.188,66.938,71.188,0.0,19.141,72,70,1000,200,0.0,0.0,96.375,84.188,0.029,70.0,73.0,66.625,71.688,0.0,38.25,72,70,1000,200,-0.001,0.0,95.688,77.938,0.041,69.688,71.375,66.938,70.938,0.0,26.359,72,70,1000,200,0.0,0.0,94.813,78.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,-0.074,0.001,0.001,0.0,0.001,-0.02,0.426,0.0,0.0,0.035,0.036,0.024,0.051,0.106,0.064
5272008,2313,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,10.125,2.248,2.228,0.532,63.651,61.024,71.655,59.42,60.361,0.0,0.008,0.058,20.0,20.0,63.051,43.07,51.653,62.476,72.907,71.24,75.623,43.031,55.392,43.425,-10.82,75.125,70.125,70.625,69.875,65.75,69.875,0.0,0,72,70,1000,200,0.0,9.938,88.25,76.438,0.014,69.625,72.188,66.938,71.188,0.0,19.141,72,70,1000,200,0.0,0.0,96.0,84.063,0.029,70.0,73.0,66.688,71.563,0.0,38.25,72,70,1000,200,-0.001,0.0,95.313,77.938,0.042,69.688,71.375,66.938,70.938,0.0,26.359,72,70,1000,200,0.0,0.0,94.5,78.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.018,0.425,0.0,0.0,0.035,0.036,0.024,0.05,0.106,0.062
5272008,2314,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,10.016,2.248,2.228,0.46,63.758,61.024,71.655,59.42,60.468,0.0,0.004,0.058,20.0,20.0,62.939,43.042,51.653,62.584,72.833,71.24,75.623,43.031,55.496,43.425,-10.82,75.063,70.125,70.625,69.938,65.75,69.938,0.0,0,72,70,1000,200,0.0,10.281,88.063,76.688,0.014,69.75,72.188,66.938,71.188,0.0,19.141,72,70,1000,200,0.0,0.0,95.875,83.938,0.028,70.0,73.0,66.688,71.563,0.0,38.25,72,70,1000,200,-0.001,0.0,95.063,77.813,0.042,69.688,71.375,67.0,70.938,0.0,26.359,72,70,1000,200,0.0,0.0,94.313,78.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.148,0.001,-0.019,0.424,0.0,0.0,0.035,0.036,0.023,0.049,0.105,0.062
5272008,2315,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,10.352,2.248,2.228,1.683,63.758,61.13,71.76,59.525,60.468,0.0,0.004,0.058,20.0,20.0,62.827,43.07,51.627,62.584,72.981,71.347,75.696,43.104,55.392,43.425,-10.82,75.0,70.063,70.625,69.938,66.0,69.875,0.0,0,72,70,1000,200,0.0,10.109,87.813,76.375,0.014,69.625,72.25,67.125,71.188,0.0,19.141,72,70,1000,200,-0.001,0.0,95.438,83.813,0.028,70.0,73.0,66.813,71.688,0.0,38.25,72,70,1000,200,-0.001,0.0,94.938,77.813,0.038,69.563,71.438,67.0,70.938,0.0,26.359,72,70,1000,200,0.0,0.0,94.063,78.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.018,0.351,0.0,0.0,0.035,0.036,0.023,0.047,0.095,0.061
5272008,2316,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,10.133,2.248,2.228,1.251,63.974,61.13,71.655,59.525,60.575,0.0,0.004,0.058,20.0,20.0,62.686,43.07,51.627,62.798,72.907,71.347,75.623,43.104,55.392,43.425,-10.82,75.063,70.063,70.563,69.938,66.0,69.938,0.0,0,72,70,1000,200,0.0,10.188,87.688,76.375,0.014,69.75,72.313,67.125,71.375,0.0,19.141,72,70,1000,200,0.0,0.0,95.25,83.625,0.029,70.0,73.0,66.938,71.688,0.0,38.25,72,70,1000,200,-0.001,0.0,94.625,77.813,0.04,69.563,71.438,67.125,70.938,0.0,26.359,72,70,1000,200,0.0,0.0,93.813,78.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.019,0.35,0.0,0.0,0.035,0.036,0.023,0.049,0.098,0.06
5272008,2317,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,10.289,2.248,2.228,-0.126,63.974,61.236,71.655,59.525,60.575,0.0,0.008,0.058,20.0,20.0,62.574,43.098,51.627,62.691,72.833,71.24,75.696,43.104,55.392,43.498,-10.82,75.0,70.063,70.625,69.938,66.063,69.938,0.0,0,72,70,1000,200,0.0,10.07,87.438,76.375,0.014,69.625,72.375,67.125,71.188,0.0,19.141,72,70,1000,200,0.0,0.0,95.0,83.563,0.029,70.0,73.0,66.813,71.563,0.0,38.25,72,70,1000,200,-0.001,0.0,94.5,77.688,0.038,69.688,71.5,67.125,70.938,0.0,26.359,72,70,1000,200,0.0,0.0,93.625,78.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,-0.02,0.429,0.0,0.0,0.035,0.036,0.023,0.048,0.093,0.06
5272008,2318,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,10.297,2.248,2.228,0.365,63.974,61.236,71.655,59.631,60.682,0.0,0.008,0.058,20.0,20.0,62.462,43.07,51.627,62.798,72.907,71.24,75.696,43.178,55.496,43.425,-10.82,74.938,70.063,70.625,69.938,66.063,69.875,0.0,0,72,70,1000,200,0.0,10.031,87.25,76.25,0.014,69.625,72.375,67.25,71.188,0.0,19.141,72,70,1000,200,0.0,0.0,94.75,83.5,0.029,70.0,73.0,66.938,71.563,0.0,38.25,72,70,1000,200,-0.001,0.0,94.063,77.625,0.038,69.688,71.563,67.25,70.938,0.0,26.359,72,70,1000,200,0.0,0.0,93.313,78.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.018,0.269,0.0,0.0,0.035,0.035,0.022,0.047,0.091,0.059
5272008,2319,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,10.094,2.248,2.228,1.734,64.081,61.342,71.655,59.631,60.682,0.0,0.004,0.058,20.0,20.0,62.35,43.126,51.607,62.798,72.907,71.24,75.623,43.104,55.392,43.425,-10.82,74.938,69.938,70.625,70.0,66.063,69.875,0.0,0,72,70,1000,200,0.0,10.203,87.0,76.25,0.014,69.625,72.375,67.25,71.188,0.0,19.141,72,70,1000,200,0.0,0.0,94.5,83.375,0.029,70.0,73.063,67.063,71.688,0.0,38.25,72,70,1000,200,-0.001,0.0,94.063,77.625,0.042,69.563,71.625,67.25,70.938,0.0,26.359,72,70,1000,200,0.0,0.0,93.125,78.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.018,0.35,0.0,0.0,0.035,0.036,0.022,0.047,0.1,0.058
5272008,2320,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,10.258,2.248,2.228,2.537,63.974,61.342,71.55,59.737,60.575,0.0,0.004,0.058,20.0,20.0,62.238,43.098,51.53,62.798,72.833,71.347,75.623,43.031,55.496,43.498,-10.82,74.938,69.875,70.625,69.938,66.188,69.875,0.0,0,72,70,1000,200,0.0,10.211,86.688,76.188,0.014,69.75,72.438,67.313,71.375,0.0,19.141,72,70,1000,200,0.0,0.0,94.25,83.188,0.029,70.0,73.063,67.313,71.688,0.0,38.25,72,70,1000,200,-0.001,0.0,93.75,77.625,0.032,69.688,71.625,67.438,71.0,0.0,26.359,72,70,1000,200,0.0,0.0,93.0,78.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.021,0.501,0.0,0.0,0.035,0.036,0.021,0.047,0.075,0.058
5272008,2321,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,9.898,2.248,2.228,-1.296,64.189,61.342,71.655,59.631,60.79,0.0,0.004,0.058,20.0,20.0,62.154,43.07,51.465,63.013,72.833,71.347,75.623,43.104,55.496,43.425,-10.82,74.875,69.813,70.625,69.938,66.188,69.938,0.0,0,72,70,1000,200,0.0,9.781,86.625,76.063,0.014,69.625,72.375,67.313,71.375,0.0,19.141,72,70,1000,200,0.0,0.0,94.063,83.188,0.029,70.0,73.063,67.25,71.563,0.0,38.25,72,70,1000,200,-0.001,0.0,93.5,77.625,0.038,69.563,71.563,67.438,70.938,0.0,26.359,72,70,1000,200,0.0,0.0,92.75,78.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.149,0.001,-0.148,0.001,-0.021,0.348,0.0,0.0,0.035,0.036,0.022,0.046,0.088,0.057
5272008,2322,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,10.086,2.248,0.462,-0.653,64.189,61.342,71.655,59.737,60.79,0.0,0.004,0.058,20.0,20.0,62.041,43.126,51.465,62.906,72.833,71.24,75.623,43.104,55.496,43.498,-10.82,74.875,69.875,70.625,70.0,66.313,69.938,0.0,0,72,70,1000,200,0.0,10.125,86.375,76.063,0.014,69.625,72.375,67.313,71.188,0.0,19.141,72,70,1000,200,0.0,0.0,93.938,83.063,0.028,70.0,73.063,67.313,71.688,0.0,38.25,72,70,1000,200,-0.001,0.0,93.375,77.563,0.039,69.688,71.563,67.5,70.938,0.0,26.359,72,70,1000,200,0.0,0.0,92.563,78.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.019,0.425,0.0,0.0,0.035,0.036,0.021,0.044,0.09,0.057
5272008,2323,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.471,0,80,55,1.4,10.148,2.248,2.228,0.384,64.296,61.449,71.655,59.842,60.897,0.0,0.004,0.058,20.0,20.0,61.957,43.098,51.452,63.013,72.833,71.24,75.623,43.178,55.496,43.571,-10.82,74.875,69.813,70.625,70.0,66.313,69.938,0.0,0,72,70,1000,200,0.0,10.07,86.188,76.063,0.014,69.625,72.375,67.438,71.188,0.0,19.141,72,70,1000,200,0.0,0.0,93.5,82.875,0.029,70.0,73.063,67.313,71.688,0.0,38.25,72,70,1000,200,-0.001,0.0,93.188,77.563,0.038,69.563,71.563,67.5,71.0,0.0,26.359,72,70,1000,200,0.0,0.0,92.25,78.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.019,0.43,0.0,0.0,0.035,0.036,0.021,0.045,0.086,0.056
5272008,2324,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,10.172,2.248,2.228,0.937,64.404,61.449,71.655,59.737,60.897,0.0,0.004,0.058,20.0,20.0,61.845,43.07,51.413,63.121,72.833,71.24,75.623,43.178,55.496,43.498,-10.82,74.813,69.75,70.625,70.0,66.375,69.938,0.0,0,72,70,1000,200,0.0,10.164,86.0,75.875,0.014,69.625,72.313,67.438,71.188,0.0,19.141,72,70,1000,200,0.0,0.0,93.438,82.875,0.029,70.0,73.063,67.313,71.688,0.0,38.25,72,70,1000,200,-0.001,0.0,92.875,77.313,0.04,69.563,71.5,67.625,71.0,0.0,26.359,72,70,1000,200,0.0,0.0,92.188,77.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.019,0.347,0.0,0.0,0.035,0.036,0.021,0.045,0.091,0.056
5272008,2325,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,10.086,2.248,2.228,1.245,64.512,61.555,71.655,59.842,60.897,0.0,0.004,0.058,20.0,20.0,61.761,43.07,51.368,63.228,72.759,71.24,75.623,43.178,55.496,43.571,-10.82,74.875,69.688,70.625,70.0,66.375,69.938,0.0,0,72,70,1000,200,0.0,10.211,85.813,75.875,0.014,69.625,72.313,67.563,71.375,0.0,19.141,72,70,1000,200,0.0,0.0,93.125,82.75,0.029,70.0,73.063,67.438,71.688,0.0,38.25,72,70,1000,200,-0.001,0.0,92.75,77.188,0.035,69.563,71.5,67.5,71.0,0.0,26.359,72,70,1000,200,0.0,0.0,91.938,77.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,-0.072,-0.021,0.429,0.0,0.0,0.035,0.036,0.02,0.044,0.079,0.055
5272008,2326,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,10.125,2.248,2.228,0.561,64.512,61.555,71.655,59.948,61.004,0.0,0.004,0.058,20.0,20.0,61.621,43.098,51.355,63.228,72.759,71.24,75.623,43.104,55.496,43.498,-10.82,74.75,69.688,70.563,70.0,66.375,69.938,0.0,0,72,70,1000,200,0.0,9.961,85.563,75.75,0.014,69.625,72.25,67.563,71.375,0.0,19.141,72,70,1000,200,0.0,0.0,92.875,82.563,0.029,70.0,73.063,67.438,71.688,0.0,38.25,72,70,1000,200,-0.001,0.0,92.563,77.313,0.041,69.688,71.438,67.625,70.938,0.0,26.359,72,70,1000,200,0.0,0.0,91.625,77.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.021,0.426,0.0,0.0,0.035,0.036,0.02,0.044,0.091,0.054
5272008,2327,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.456,0,80,55,1.4,9.766,2.248,2.228,-0.162,64.619,61.661,71.55,59.948,61.111,0.0,0.008,0.058,20.0,20.0,61.536,43.126,51.342,63.335,72.759,71.24,75.623,43.104,55.496,43.571,-10.82,74.75,69.688,70.625,70.0,66.625,69.938,0.0,0,72,70,1000,200,0.0,9.898,85.438,75.75,0.014,69.625,72.188,67.563,71.188,0.0,19.141,72,70,1000,200,0.0,0.0,92.75,82.563,0.029,70.0,73.063,67.5,71.688,0.0,38.25,72,70,1000,200,-0.001,0.0,92.375,77.188,0.034,69.688,71.5,67.75,70.938,0.0,26.359,72,70,1000,200,0.0,0.0,91.625,77.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.021,0.507,0.0,0.0,0.035,0.036,0.02,0.043,0.075,0.054
5272008,2328,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.485,0,80,55,1.4,10.063,2.248,2.228,0.374,64.727,61.555,71.655,59.948,61.111,0.0,0.004,0.058,20.0,20.0,61.452,43.126,51.355,63.335,72.759,71.134,75.549,43.178,55.496,43.571,-10.82,74.688,69.563,70.625,70.0,66.625,69.938,0.0,0,72,70,1000,200,0.0,9.914,85.438,75.688,0.014,69.625,72.125,67.688,71.375,0.0,19.141,72,70,1000,200,0.0,0.0,92.438,82.5,0.029,70.0,73.0,67.5,71.688,0.0,38.25,72,70,1000,200,-0.001,0.0,92.188,77.188,0.042,69.563,71.438,67.75,70.938,0.0,26.359,72,70,1000,200,0.0,0.0,91.375,77.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.019,0.43,0.0,0.0,0.035,0.036,0.02,0.042,0.092,0.054
5272008,2329,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,9.977,2.248,2.228,0.997,64.727,61.661,71.55,60.054,61.111,0.0,0.004,0.058,20.0,20.0,61.34,43.098,51.322,63.443,72.833,71.134,75.623,43.251,55.496,43.498,-10.82,74.688,69.563,70.625,70.0,66.625,69.938,0.0,0,72,70,1000,200,0.0,10.109,85.125,75.688,0.014,69.625,72.188,67.688,71.188,0.0,19.141,72,70,1000,200,0.0,0.0,92.313,82.25,0.029,70.0,73.063,67.5,71.688,0.0,38.25,72,70,1000,200,-0.001,0.0,92.0,77.125,0.037,69.688,71.5,67.75,71.0,0.0,26.359,72,70,1000,200,0.0,0.0,91.313,77.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.018,0.27,0.0,0.0,0.035,0.036,0.019,0.042,0.08,0.053
5272008,2330,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.021,13.412,0,80,55,1.4,9.633,2.248,2.228,0.789,64.835,61.767,71.55,60.054,61.111,0.0,0.004,0.058,20.0,20.0,61.228,43.126,51.296,63.443,72.759,71.24,75.623,43.178,55.287,43.571,-10.82,74.625,69.563,70.625,70.0,66.688,69.938,0.0,0,72,70,1000,200,0.0,9.422,84.875,75.438,0.014,69.625,72.188,67.688,71.375,0.0,19.141,72,70,1000,200,0.0,0.0,92.125,82.188,0.029,70.0,73.0,67.5,71.688,0.0,38.25,72,70,1000,200,-0.001,0.0,91.625,77.125,0.034,69.563,71.5,67.75,71.0,0.0,26.359,72,70,1000,200,0.0,0.0,90.875,77.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.04,0.435,0.0,0.0,0.035,0.036,0.019,0.042,0.072,0.052
5272008,2331,0,1,3,1,100,0.0,100,0.0,0.0,0,0,33.968,36.31,0.011,13.339,0,80,55,1.4,9.992,2.248,2.228,1.766,64.835,61.767,71.55,60.159,61.218,0.0,0.004,0.058,20.0,20.0,61.144,43.126,51.27,63.55,72.833,71.134,75.623,43.251,55.496,43.498,-10.82,74.625,69.563,70.625,70.0,66.688,69.938,0.0,0,72,70,1000,200,0.0,10.055,84.813,75.563,0.014,69.625,72.125,67.813,71.375,0.0,19.141,72,70,1000,200,0.0,0.0,91.813,82.188,0.029,70.0,73.0,67.625,71.688,0.0,38.25,72,70,1000,200,-0.001,0.0,91.625,77.063,0.034,69.563,71.5,67.813,71.0,0.0,26.359,72,70,1000,200,0.0,0.0,90.875,77.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.018,0.269,0.0,0.0,0.034,0.036,0.019,0.041,0.072,0.052
5272008,2332,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,9.992,2.248,2.228,0.418,64.835,61.767,71.55,60.159,61.218,0.0,0.004,0.058,20.0,20.0,61.004,43.126,51.231,63.55,72.759,71.24,75.623,43.178,55.496,43.644,-10.82,74.625,69.5,70.625,70.0,66.813,70.125,0.0,0,72,70,1000,200,0.0,9.766,84.563,75.563,0.014,69.625,72.25,67.813,71.188,0.0,19.141,72,70,1000,200,0.0,0.0,91.688,81.938,0.029,70.0,73.0,67.625,71.688,0.0,38.25,72,70,1000,200,-0.001,0.0,91.375,77.063,0.042,69.563,71.5,67.813,71.0,0.0,26.359,72,70,1000,200,0.0,0.0,90.688,77.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.021,0.506,0.0,0.0,0.035,0.035,0.018,0.041,0.088,0.052
5272008,2333,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,9.711,2.248,2.228,0.099,64.942,61.767,71.55,60.159,61.432,0.0,0.004,0.058,20.0,20.0,60.919,43.126,51.205,63.658,72.759,71.24,75.623,43.178,55.496,43.571,-10.82,74.563,69.438,70.625,70.063,66.688,69.938,0.0,0,72,70,1000,200,0.0,9.797,84.375,75.438,0.014,69.625,72.25,67.813,71.375,0.0,19.141,72,70,1000,200,0.0,0.0,91.5,81.875,0.029,70.0,73.063,67.813,71.688,0.0,38.25,72,70,1000,200,-0.001,0.0,91.188,76.938,0.042,69.563,71.438,68.063,70.938,0.0,26.359,72,70,1000,200,0.0,0.0,90.375,77.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.021,0.427,0.0,0.0,0.035,0.036,0.018,0.041,0.087,0.051
5272008,2334,0,1,3,1,100,0.0,100,0.0,0.0,0,0,36.31,36.31,0.011,13.368,0,80,55,1.4,9.867,2.248,2.228,0.46,65.05,61.767,71.55,60.159,61.432,0.0,0.004,0.058,20.0,20.0,60.835,43.126,51.205,63.55,72.611,71.24,75.549,43.251,55.496,43.644,-10.82,74.625,69.438,70.688,70.0,66.938,70.125,0.0,0,72,70,1000,200,0.0,9.836,84.25,75.438,0.014,69.625,72.188,67.813,71.188,0.0,19.141,72,70,1000,200,0.0,0.0,91.188,81.813,0.028,70.0,73.0,67.813,71.938,0.0,38.25,72,70,1000,200,-0.001,0.0,91.0,76.938,0.042,69.563,71.375,68.063,70.938,0.0,26.359,72,70,1000,200,0.0,0.0,90.188,77.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.024,0.429,0.0,0.0,0.036,0.036,0.018,0.038,0.086,0.051
5272008,2335,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,9.945,2.248,2.228,0.364,65.05,61.767,71.445,60.159,61.432,0.0,0.004,0.058,20.0,20.0,60.751,43.154,51.18,63.55,72.685,71.134,75.623,43.251,55.496,43.571,-10.82,74.563,69.375,70.625,70.063,66.938,70.125,0.0,0,72,70,1000,200,0.0,9.938,84.188,75.25,0.014,69.625,72.25,67.938,71.375,0.0,19.141,72,70,1000,200,0.0,0.0,91.188,81.813,0.029,70.0,73.063,67.938,71.688,0.0,38.25,72,70,1000,200,-0.001,0.0,90.875,77.063,0.038,69.563,71.375,68.063,71.0,0.0,26.359,72,70,1000,200,0.0,0.0,90.063,77.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.021,0.35,0.0,0.0,0.035,0.036,0.018,0.04,0.076,0.05
5272008,2336,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,9.68,2.248,2.228,-0.099,65.158,61.979,71.445,60.159,61.539,0.0,0.008,0.058,20.0,20.0,60.639,43.154,51.141,63.765,72.611,71.24,75.549,43.251,55.392,43.571,-10.82,74.438,69.313,70.625,70.0,66.938,70.125,0.0,0,72,70,1000,200,0.0,9.977,83.938,75.25,0.014,69.625,72.188,67.938,71.375,0.0,19.141,72,70,1000,200,0.0,0.0,90.875,81.625,0.028,70.0,73.0,67.938,71.688,0.0,38.25,72,70,1000,200,-0.001,0.0,90.563,76.938,0.042,69.688,71.375,68.125,70.938,0.0,26.359,72,70,1000,200,0.0,0.0,89.875,77.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.297,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.024,0.353,0.0,0.0,0.035,0.036,0.018,0.038,0.083,0.05
5272008,2337,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,10.031,2.248,2.228,1.889,65.265,61.979,71.445,60.265,61.432,0.0,0.004,0.058,20.0,20.0,60.527,43.126,51.154,63.658,72.685,71.134,75.623,43.251,55.496,43.571,-10.82,74.375,69.375,70.625,70.0,66.938,70.125,0.0,0,72,70,1000,200,0.0,9.969,83.75,75.188,0.014,69.625,72.125,68.063,71.375,0.0,19.141,72,70,1000,200,0.0,0.0,90.563,81.563,0.027,70.0,73.063,67.938,71.688,0.0,38.25,72,70,1000,200,-0.001,0.0,90.438,76.938,0.034,69.688,71.313,68.125,70.938,0.0,26.359,72,70,1000,200,0.0,0.0,89.688,77.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.021,0.35,0.0,0.0,0.035,0.036,0.017,0.035,0.067,0.049
5272008,2338,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.471,0,80,55,1.4,9.859,2.248,2.228,2.097,65.265,62.085,71.55,60.37,61.432,0.0,0.004,0.054,20.0,20.0,60.443,43.182,51.089,63.765,72.685,71.134,75.623,43.251,55.496,43.644,-10.82,74.375,69.25,70.688,70.063,67.0,70.125,0.0,0,72,70,1000,200,0.0,9.797,83.688,75.25,0.014,69.625,72.125,68.063,71.188,0.0,19.141,72,70,1000,200,0.0,0.0,90.5,81.313,0.028,70.0,73.0,68.0,71.75,0.0,38.25,72,70,1000,200,-0.001,0.0,90.375,76.688,0.042,69.563,71.313,68.125,71.0,0.0,26.359,72,70,1000,200,0.0,0.0,89.5,77.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.021,0.432,0.0,0.0,0.035,0.036,0.017,0.037,0.084,0.048
