DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5272008,2339,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.471,0,80,55,1.4,9.789,2.248,2.228,0.521,65.265,62.085,71.55,60.37,61.539,0.0,0.004,0.058,20.0,20.0,60.359,43.182,51.03,63.872,72.685,71.134,75.549,43.324,55.496,43.644,-10.82,74.375,69.25,70.625,70.063,67.0,70.125,0.0,0,72,70,1000,200,0.0,10.188,83.5,75.188,0.014,69.625,72.125,68.063,71.188,0.0,19.141,72,70,1000,200,0.0,0.0,90.313,81.313,0.029,70.0,73.0,68.0,71.75,0.0,38.25,72,70,1000,200,-0.001,0.0,90.188,76.688,0.037,69.563,71.313,68.125,71.0,0.0,26.359,72,70,1000,200,0.0,0.0,89.25,77.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.02,0.354,0.0,0.0,0.035,0.036,0.017,0.038,0.073,0.048
5272008,2340,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,10.086,2.248,2.228,1.189,65.373,62.191,71.55,60.476,61.539,0.0,0.004,0.058,20.0,20.0,60.246,43.21,50.992,63.872,72.759,71.24,75.549,43.324,55.496,43.644,-10.82,74.375,69.25,70.625,70.063,67.0,70.125,0.0,0,72,70,1000,200,0.0,10.0,83.375,75.188,0.014,69.625,72.063,68.063,71.375,0.0,19.141,72,70,1000,200,0.0,0.0,90.125,81.25,0.028,70.0,73.0,68.125,71.75,0.0,38.25,72,70,1000,200,-0.001,0.0,89.875,76.625,0.037,69.563,71.313,68.25,71.0,0.0,26.359,72,70,1000,200,-0.001,0.0,89.125,77.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.02,0.353,0.0,0.0,0.035,0.036,0.017,0.036,0.071,0.047
5272008,2341,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,10.0,2.248,2.228,0.351,65.373,62.085,71.445,60.37,61.539,0.0,0.004,0.058,20.0,20.0,60.19,43.238,50.992,63.98,72.759,71.134,75.623,43.251,55.496,43.644,-10.82,74.25,69.188,70.625,70.0,67.0,70.125,0.0,0,72,70,1000,200,0.0,10.125,83.188,75.063,0.014,69.625,72.063,68.063,71.375,0.0,19.141,72,70,1000,200,0.0,0.0,90.0,81.188,0.029,70.125,73.0,68.125,71.688,0.0,38.25,72,70,1000,200,-0.001,0.0,89.75,76.688,0.04,69.563,71.313,68.25,71.0,0.0,26.359,72,70,1000,200,-0.001,0.0,89.0,77.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,0.149,0.001,-0.148,0.001,-0.019,0.43,0.0,0.0,0.035,0.036,0.017,0.037,0.076,0.047
5272008,2342,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,10.047,2.248,2.228,-0.085,65.588,62.191,71.445,60.476,61.646,0.0,0.004,0.058,20.0,20.0,60.078,43.21,50.966,64.087,72.685,71.134,75.549,43.251,55.496,43.644,-10.82,74.25,69.125,70.625,70.063,67.188,70.125,0.0,0,72,70,1000,200,0.0,9.781,83.063,74.938,0.014,69.625,72.0,68.125,71.375,0.0,19.141,72,70,1000,200,0.0,0.0,89.813,81.188,0.029,69.938,73.063,68.0,71.75,0.0,38.25,72,70,1000,200,-0.001,0.0,89.688,76.625,0.038,69.563,71.313,68.25,71.0,0.0,26.359,72,70,1000,200,0.0,0.0,88.875,77.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,-0.02,0.431,0.0,0.0,0.035,0.036,0.017,0.036,0.072,0.046
5272008,2343,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,9.945,2.248,2.228,1.898,65.373,62.191,71.445,60.476,61.646,0.0,0.004,0.054,20.0,20.0,59.994,43.238,50.979,63.98,72.685,71.134,75.549,43.251,55.496,43.644,-10.82,74.313,69.125,70.625,70.063,67.188,70.125,0.0,0,72,70,1000,200,0.0,9.711,82.875,74.938,0.014,69.625,72.063,68.125,71.188,0.0,19.141,72,70,1000,200,0.0,0.0,89.438,81.063,0.029,70.0,73.063,68.25,71.75,0.0,38.25,72,70,1000,200,-0.001,0.0,89.375,76.563,0.034,69.563,71.313,68.25,71.0,0.0,26.359,72,70,1000,200,0.0,0.0,88.563,77.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.02,0.43,0.0,0.0,0.035,0.036,0.016,0.035,0.063,0.045
5272008,2344,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,9.789,2.248,2.228,0.573,65.48,62.191,71.445,60.476,61.753,0.0,0.004,0.058,20.0,20.0,59.882,43.238,50.94,64.087,72.685,71.134,75.623,43.251,55.601,43.717,-10.82,74.25,69.063,70.625,70.063,67.313,70.25,0.0,0,72,70,1000,200,0.0,9.781,82.75,74.938,0.014,69.625,72.0,68.125,71.375,0.0,19.141,72,70,1000,200,0.0,0.0,89.375,81.063,0.029,70.0,73.063,68.125,71.75,0.0,38.25,72,70,1000,200,-0.001,0.0,89.25,76.563,0.034,69.563,71.375,68.375,70.938,0.0,26.359,72,70,1000,200,0.0,0.0,88.563,76.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.021,0.506,0.0,0.0,0.035,0.036,0.016,0.035,0.063,0.046
5272008,2345,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.31,0,80,55,1.4,9.859,2.248,2.228,0.936,65.588,62.297,71.445,60.582,61.753,0.0,0.004,0.058,20.0,20.0,59.798,43.266,50.901,64.087,72.537,71.134,75.475,43.324,55.496,43.717,-10.82,74.188,69.063,70.688,70.063,67.313,70.125,0.0,0,72,70,1000,200,0.0,10.109,82.563,74.938,0.014,69.625,72.0,68.313,71.375,0.0,19.141,72,70,1000,200,0.0,0.0,89.188,81.0,0.028,70.0,73.063,68.25,71.75,0.0,38.25,72,70,1000,200,-0.001,0.0,89.063,76.563,0.042,69.563,71.375,68.375,71.0,0.0,26.359,72,70,1000,200,0.0,0.0,88.313,76.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.023,0.43,0.0,0.0,0.035,0.036,0.016,0.033,0.076,0.045
5272008,2346,0,1,3,1,100,0.0,100,0.0,0.0,0,0,33.968,36.31,0.011,13.441,0,80,55,1.4,10.078,2.248,2.228,0.351,65.588,62.297,71.55,60.582,61.753,0.0,0.004,0.058,20.0,20.0,59.685,43.294,50.862,64.195,72.685,71.134,75.549,43.324,55.601,43.644,-10.82,74.188,69.0,70.688,70.063,67.438,70.125,0.0,0,72,70,1000,200,0.0,9.57,82.563,74.875,0.014,69.625,72.0,68.313,71.188,0.0,19.141,72,70,1000,200,0.0,0.0,89.063,80.75,0.029,70.0,73.0,68.25,71.75,0.0,38.25,72,70,1000,200,-0.001,0.0,88.938,76.438,0.034,69.563,71.375,68.438,71.0,0.0,26.359,72,70,1000,200,0.0,0.0,88.313,76.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.02,0.35,0.0,0.0,0.034,0.036,0.016,0.035,0.062,0.045
5272008,2347,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,9.984,2.248,2.228,0.392,65.696,62.297,71.445,60.582,61.86,0.0,0.004,0.058,20.0,20.0,59.601,43.266,50.888,64.195,72.685,71.134,75.549,43.251,55.601,43.644,-10.82,74.188,68.938,70.625,70.125,67.313,70.125,0.0,0,72,70,1000,200,0.0,9.641,82.375,74.875,0.014,69.625,72.063,68.313,71.375,0.0,19.141,72,70,1000,200,0.0,0.0,88.875,80.75,0.029,70.0,73.063,68.438,71.75,0.0,38.25,72,70,1000,200,-0.001,0.0,88.75,76.438,0.042,69.563,71.438,68.438,71.0,0.0,26.359,72,70,1000,200,0.0,0.0,88.0,76.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.02,0.425,0.0,0.0,0.035,0.036,0.015,0.034,0.075,0.044
5272008,2348,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.471,0,80,55,1.4,9.766,2.248,2.228,1.975,65.696,62.403,71.55,60.687,61.86,0.0,0.004,0.058,20.0,20.0,59.517,43.294,50.849,64.195,72.537,71.134,75.549,43.031,55.601,43.498,-10.82,74.125,68.938,70.688,70.063,67.438,70.125,0.0,0,72,70,1000,200,0.0,10.023,82.25,74.875,0.014,69.625,72.0,68.313,71.375,0.0,19.141,72,70,1000,200,0.0,0.0,88.625,80.625,0.029,70.0,73.0,68.438,71.75,0.0,38.25,72,70,1000,200,-0.001,0.0,88.625,76.438,0.032,69.563,71.438,68.625,71.0,0.0,26.359,72,70,1000,200,0.0,0.0,87.938,76.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.001,-0.024,0.5,0.0,0.0,0.035,0.036,0.015,0.034,0.057,0.044
5272008,2349,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,10.211,2.248,2.228,1.755,65.803,62.403,71.55,60.687,61.967,0.0,0.004,0.058,20.0,20.0,59.433,43.266,50.836,64.195,72.611,71.134,75.549,42.225,55.496,42.697,-10.82,74.063,68.938,70.688,70.125,67.563,70.125,0.0,0,72,70,1000,200,0.0,9.852,82.188,74.688,0.014,69.625,72.125,68.438,71.375,0.0,19.141,72,70,1000,200,0.0,0.0,88.625,80.563,0.028,70.0,73.063,68.438,71.75,0.0,38.25,72,70,1000,200,-0.001,0.0,88.438,76.313,0.034,69.438,71.438,68.625,71.0,0.0,26.359,72,70,1000,200,0.0,0.0,87.75,76.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,-0.074,0.001,0.001,0.0,0.001,-0.022,0.476,0.0,0.0,0.035,0.036,0.015,0.033,0.06,0.044
5272008,2350,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,10.133,2.248,3.993,1.052,65.803,62.403,71.55,60.687,61.967,0.0,0.008,0.058,20.0,20.0,59.349,43.294,50.836,64.302,72.611,71.134,75.549,41.859,55.496,42.333,-10.82,74.125,68.875,70.688,70.125,67.563,70.125,0.0,0,72,70,1000,200,0.0,10.203,82.0,74.688,0.014,69.625,72.125,68.438,71.375,0.0,19.141,72,70,1000,200,0.0,0.0,88.5,80.563,0.029,70.0,73.063,68.438,71.75,0.0,38.25,72,70,1000,200,-0.001,0.0,88.375,76.313,0.036,69.563,71.438,68.625,71.0,0.0,26.359,72,70,1000,200,0.0,0.0,87.5,76.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,0.0,0.001,-0.022,0.463,0.0,0.0,0.035,0.035,0.015,0.034,0.063,0.043
5272008,2351,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,9.711,2.248,2.228,1.791,65.803,62.51,71.445,60.793,61.967,0.0,0.004,0.054,20.0,20.0,59.265,43.294,50.849,64.41,72.611,71.134,75.549,41.712,55.496,42.114,-10.82,74.063,68.875,70.625,70.125,67.438,70.125,0.0,0,72,70,1000,200,0.0,9.789,81.875,74.688,0.014,69.625,72.188,68.438,71.375,0.0,19.141,72,70,1000,200,0.0,0.0,88.188,80.438,0.029,70.0,73.063,68.5,71.938,0.0,38.25,72,70,1000,200,-0.001,0.0,88.125,76.313,0.033,69.563,71.5,68.625,71.0,0.0,26.359,72,70,1000,200,0.0,0.0,87.438,76.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.022,0.391,0.0,0.0,0.035,0.036,0.015,0.033,0.057,0.043
5272008,2352,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,9.641,2.248,2.228,0.563,65.911,62.403,71.55,60.793,61.967,0.0,0.004,0.058,20.0,20.0,59.181,43.294,50.836,64.41,72.611,71.134,75.549,41.639,55.601,42.042,-10.82,74.0,68.875,70.688,70.125,67.563,70.125,0.0,0,72,70,1000,200,0.0,9.391,81.75,74.688,0.014,69.625,72.25,68.563,71.375,0.0,19.141,72,70,1000,200,0.0,0.0,88.063,80.313,0.028,70.0,73.0,68.5,71.75,0.0,38.25,72,70,1000,200,-0.001,0.0,88.063,76.313,0.038,69.563,71.5,68.625,71.0,0.0,26.359,72,70,1000,200,0.0,0.0,87.25,76.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.022,0.386,0.0,0.0,0.035,0.036,0.014,0.032,0.065,0.042
5272008,2353,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,9.508,2.248,2.228,1.348,65.911,62.51,71.445,60.793,62.074,0.0,0.004,0.058,20.0,20.0,59.125,43.294,50.836,64.41,72.611,71.134,75.549,41.493,55.496,41.896,-10.82,74.0,68.875,70.688,70.063,67.563,70.125,0.0,0,72,70,1000,200,0.0,9.68,81.625,74.625,0.014,69.625,72.25,68.563,71.375,0.0,19.141,72,70,1000,200,0.0,0.0,87.938,80.188,0.029,70.0,73.063,68.625,71.75,0.0,38.25,72,70,1000,200,-0.001,0.0,87.875,76.313,0.037,69.563,71.563,68.625,71.0,0.0,26.359,72,70,1000,200,0.0,0.0,87.125,76.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.022,0.385,0.0,0.0,0.035,0.035,0.014,0.033,0.062,0.042
5272008,2354,0,1,3,1,100,0.0,100,0.0,0.0,0,0,33.968,35.139,0.011,13.339,0,80,55,1.4,9.516,2.248,2.228,2.615,66.126,62.616,71.445,60.793,62.181,0.0,0.004,0.058,20.0,20.0,59.04,43.294,50.784,64.624,72.611,71.134,75.549,41.419,55.705,41.823,-10.82,74.0,68.75,70.688,70.125,67.563,70.125,0.0,0,72,70,1000,200,0.0,9.453,81.313,74.625,0.014,69.625,72.313,68.563,71.375,0.0,19.141,72,70,1000,200,0.0,0.0,87.688,80.188,0.028,70.0,73.063,68.625,71.75,0.0,38.25,72,70,1000,200,-0.001,0.0,87.813,76.313,0.042,69.563,71.563,68.75,71.0,0.0,26.359,72,70,1000,200,0.0,0.0,86.938,76.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.022,0.377,0.0,0.0,0.034,0.035,0.014,0.031,0.07,0.041
5272008,2355,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,35.139,0.011,13.295,0,80,55,1.4,9.594,2.248,2.228,1.112,66.019,62.616,71.55,60.899,62.074,0.0,0.004,0.058,20.0,20.0,58.956,43.294,50.823,64.517,72.611,71.134,75.475,41.2,55.496,41.605,-10.82,73.938,68.813,70.688,70.125,67.625,70.125,0.0,0,72,70,1000,200,0.0,9.367,81.313,74.625,0.014,69.625,72.313,68.563,71.375,0.0,19.141,72,70,1000,200,0.0,0.0,87.563,80.188,0.029,70.0,73.063,68.625,71.75,0.0,38.25,72,70,1000,200,-0.001,0.0,87.563,76.125,0.038,69.563,71.563,68.75,70.938,0.0,26.359,72,70,1000,200,0.0,0.0,86.813,76.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.021,0.377,0.0,0.0,0.035,0.035,0.014,0.031,0.063,0.041
5272008,2356,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,9.461,2.248,2.228,1.239,66.019,62.722,71.655,61.004,62.181,0.0,0.004,0.058,20.0,20.0,58.872,43.294,50.81,64.624,72.537,71.134,75.549,41.126,55.601,41.532,-10.82,74.0,68.75,70.688,70.125,67.625,70.125,0.0,0,72,70,1000,200,0.0,9.383,81.25,74.5,0.014,69.625,72.25,68.625,71.375,0.0,19.141,72,70,1000,200,-0.001,0.0,87.438,80.0,0.029,70.0,73.063,68.625,71.75,0.0,38.25,72,70,1000,200,-0.001,0.0,87.5,76.125,0.034,69.563,71.5,68.75,71.0,0.0,26.359,72,70,1000,200,0.0,0.0,86.75,76.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.024,0.375,0.0,0.0,0.035,0.036,0.014,0.031,0.056,0.041
5272008,2357,0,1,3,1,100,0.0,100,0.0,0.0,0,0,33.968,36.31,0.011,13.339,0,80,55,1.4,9.461,2.248,2.228,0.409,66.126,62.616,71.445,61.004,62.181,0.0,0.004,0.058,20.0,20.0,58.788,43.294,50.771,64.624,72.611,71.028,75.549,41.053,55.601,41.459,-10.82,74.0,68.688,70.688,70.125,67.813,70.125,0.0,0,72,70,1000,200,0.0,9.656,81.188,74.5,0.014,69.625,72.188,68.625,71.375,0.0,19.141,72,70,1000,200,0.0,0.0,87.313,79.938,0.028,70.0,73.125,68.75,71.75,0.0,38.25,72,70,1000,200,-0.001,0.0,87.25,76.125,0.042,69.563,71.5,68.875,71.0,0.0,26.359,72,70,1000,200,0.0,0.0,86.563,76.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.02,0.372,0.0,0.0,0.034,0.036,0.014,0.03,0.068,0.041
5272008,2358,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,9.789,2.248,2.228,0.497,66.234,62.616,71.445,61.004,62.181,0.0,0.004,0.058,20.0,20.0,58.704,43.238,50.726,64.624,72.537,71.134,75.475,40.906,55.601,41.313,-10.82,73.938,68.688,70.688,70.125,67.813,70.125,0.0,0,72,70,1000,200,0.0,9.516,81.063,74.5,0.014,69.438,72.188,68.625,71.375,0.0,19.141,72,70,1000,200,0.0,0.0,87.063,79.875,0.029,70.0,73.063,68.75,71.938,0.0,38.25,72,70,1000,200,-0.001,0.0,87.188,76.125,0.035,69.563,71.438,68.875,71.0,0.0,26.359,72,70,1000,200,0.0,0.0,86.313,76.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.149,-0.023,0.369,0.0,0.0,0.035,0.036,0.013,0.03,0.056,0.04
5272008,2359,0,1,3,1,100,0.0,100,0.0,0.0,0,0,35.139,36.31,0.011,13.31,0,80,55,1.4,9.508,2.248,2.228,0.707,66.126,62.722,71.445,61.004,62.288,0.0,0.004,0.058,20.0,20.0,58.62,43.266,50.674,64.732,72.537,71.134,75.475,40.833,55.601,41.24,-10.82,73.813,68.688,70.688,70.188,67.813,70.25,0.0,0,72,70,1000,200,0.0,9.609,80.938,74.375,0.014,69.625,72.125,68.625,71.375,0.0,19.141,72,70,1000,200,0.0,0.0,87.0,79.938,0.029,70.0,73.063,68.813,71.688,0.0,38.25,72,70,1000,200,-0.001,0.0,86.938,76.0,0.034,69.563,71.438,68.938,71.0,0.0,26.359,72,70,1000,200,0.0,0.0,86.25,76.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.023,0.367,0.0,0.0,0.035,0.036,0.013,0.03,0.054,0.039
