DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5272008,0,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,9.078,71.39,3.107,1.076,66.392,68.257,72.394,64.102,62.249,0.0,-0.005,0.011,20.0,20.0,69.427,53.424,65.412,72.928,129.942,109.048,126.657,41.164,55.806,40.965,-10.852,110,110,71.0,70.438,68.5,69.875,0.0,0.0,72,70,1000,200,0.0,8.953,78.5,72.5,0.008,72.813,74.438,72.438,73.625,0.0,20.016,72,70,1000,200,-0.001,0.0,75.25,74.063,0.022,71.5,74.0,70.813,72.75,0.0,17.688,72,70,1000,200,-0.002,0.0,80.063,77.25,0.026,72.188,73.0,71.125,72.563,0.0,22.625,72,70,1000,200,-0.001,0.0,78.813,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,-0.177,0.0,0.0,0.035,0.035,0.007,0.004,0.011,0.013
5272008,1,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,36.3,35.129,0.01,13.006,0,80,55,1.4,9.789,71.39,3.107,1.076,66.392,68.364,72.502,64.102,62.358,0.0,-0.005,0.011,20.0,20.0,69.316,53.51,65.412,72.928,129.647,109.048,126.214,41.164,55.806,40.965,-10.852,110,110,71.0,70.438,68.5,69.938,0.0,0.0,72,70,1000,200,0.0,9.438,78.375,72.5,0.008,72.813,74.438,72.438,73.625,0.0,20.016,72,70,1000,200,-0.001,0.0,75.313,74.063,0.022,71.688,74.0,70.938,72.75,0.0,17.688,72,70,1000,200,-0.002,0.0,79.938,77.25,0.026,72.188,72.875,71.125,72.563,0.0,22.625,72,70,1000,200,-0.001,0.0,78.688,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.222,0.001,0.002,-0.177,0.0,0.0,0.036,0.035,0.007,0.004,0.01,0.012
5272008,2,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.208,12.977,0,80,55,1.4,9.789,71.39,3.107,-0.356,66.392,68.257,72.394,64.212,62.249,0.0,-0.005,0.011,20.0,20.0,69.205,53.481,65.451,72.821,130.089,108.835,126.657,41.164,55.911,40.965,-10.867,110,110,71.0,70.438,68.5,69.938,0.0,0.0,72,70,1000,200,0.0,9.836,78.375,72.5,0.008,72.813,74.438,72.5,73.688,0.0,20.016,72,70,1000,200,-0.001,0.0,75.313,73.938,0.022,71.688,74.0,70.938,72.75,0.0,17.688,72,70,1000,200,-0.002,0.0,79.938,77.063,0.026,72.188,73.0,71.125,72.563,0.0,22.625,72,70,1000,200,-0.001,0.0,78.688,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.034,-0.175,0.0,0.0,0.035,0.035,0.007,0.004,0.011,0.012
5272008,3,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.344,12.977,0,80,55,1.4,9.773,71.39,3.107,1.076,66.499,68.364,72.502,63.992,62.358,0.0,-0.005,0.011,20.0,20.0,69.121,53.481,65.438,72.928,130.089,108.729,126.657,41.164,55.911,40.965,-10.852,110,110,71.0,70.438,68.5,69.938,0.0,0.0,72,70,1000,200,0.0,9.602,78.188,72.25,0.008,72.813,74.438,72.5,73.688,0.0,20.016,72,70,1000,200,-0.001,0.0,75.313,73.938,0.022,71.688,74.0,71.063,72.75,0.0,17.688,72,70,1000,200,-0.002,0.0,79.813,77.25,0.026,72.188,73.0,71.125,72.563,0.0,22.625,72,70,1000,200,-0.001,0.0,78.688,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.055,-0.175,0.0,0.0,0.035,0.035,0.007,0.004,0.01,0.013
5272008,4,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.417,12.962,0,80,55,1.4,9.445,71.39,3.107,2.508,66.606,68.364,72.502,64.212,62.467,0.0,-0.005,0.011,20.0,20.0,69.01,53.568,65.373,72.928,130.163,108.835,126.435,41.164,55.911,40.965,-10.852,110,110,71.063,70.438,68.625,69.938,0.0,0.0,72,70,1000,200,0.0,9.258,78.188,72.25,0.008,72.813,74.438,72.5,73.688,0.0,20.016,72,70,1000,200,-0.001,0.0,75.313,73.938,0.022,71.688,74.0,71.063,72.75,0.0,17.688,72,70,1000,200,-0.002,0.0,79.813,77.063,0.026,72.188,73.0,71.25,72.625,0.0,22.625,72,70,1000,200,-0.001,0.0,78.688,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.073,-0.175,0.0,0.0,0.035,0.035,0.007,0.004,0.01,0.013
5272008,5,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.469,13.049,0,80,55,1.4,9.258,71.39,3.107,1.076,66.606,68.15,72.394,64.212,62.467,0.0,-0.008,0.011,20.0,20.0,68.927,53.596,65.347,72.928,130.163,108.835,127.026,41.237,55.806,40.965,-10.852,110,110,71.0,70.438,68.625,69.938,0.0,0.0,72,70,1000,200,0.0,9.695,78.063,72.25,0.008,72.813,74.438,72.5,73.688,0.0,20.016,72,70,1000,200,-0.001,0.0,75.313,73.938,0.022,71.688,74.0,70.938,72.75,0.0,17.688,72,70,1000,200,-0.002,0.0,79.75,77.063,0.026,72.188,73.0,71.125,72.563,0.0,22.625,72,70,1000,200,-0.001,0.0,78.688,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.069,-0.244,0.0,0.0,0.035,0.035,0.007,0.004,0.01,0.013
5272008,6,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.511,13.006,0,80,55,1.4,9.703,71.39,3.107,1.076,66.499,68.257,72.502,64.212,62.358,0.0,-0.005,0.011,20.0,20.0,68.816,53.625,65.276,72.821,130.237,108.729,127.838,41.237,55.911,41.037,-10.852,110,110,71.0,70.438,68.625,69.938,0.0,0.0,72,70,1000,200,0.0,9.422,78.0,72.188,0.008,72.813,74.438,72.5,73.688,0.0,20.016,72,70,1000,200,-0.001,0.0,75.313,74.063,0.022,71.688,74.0,71.063,72.75,0.0,17.688,72,70,1000,200,-0.002,0.0,79.75,77.063,0.026,72.188,73.0,71.25,72.563,0.0,22.625,72,70,1000,200,-0.001,0.0,78.5,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.057,-0.177,0.0,0.0,0.035,0.035,0.007,0.004,0.01,0.012
5272008,7,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.553,12.991,0,80,55,1.4,9.195,71.39,3.107,2.508,66.606,68.364,72.502,64.212,62.467,0.0,-0.005,0.011,20.0,20.0,68.732,53.596,65.25,72.928,130.237,108.729,128.281,41.237,55.806,40.965,-10.852,110,110,71.0,70.438,68.625,69.875,0.0,0.0,72,70,1000,200,0.0,9.141,77.875,72.25,0.008,72.813,74.438,72.625,73.688,0.0,20.016,72,70,1000,200,-0.001,0.0,75.438,74.063,0.022,71.688,74.0,71.063,72.75,0.0,17.688,72,70,1000,200,-0.002,0.0,79.5,77.063,0.026,72.188,73.0,71.25,72.563,0.0,22.625,72,70,1000,200,-0.001,0.0,78.5,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.05,-0.243,0.0,0.0,0.035,0.035,0.007,0.004,0.009,0.012
5272008,8,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.573,13.049,0,80,55,1.4,9.328,71.39,3.107,2.508,66.712,68.257,72.502,64.322,62.467,0.0,-0.005,0.011,20.0,20.0,68.621,53.596,65.276,72.928,130.31,108.622,128.724,41.237,55.911,41.037,-10.852,110,110,71.063,70.438,68.625,69.938,0.0,0.0,72,70,1000,200,0.0,9.656,77.875,72.188,0.008,72.813,74.438,72.625,73.688,0.0,20.016,72,70,1000,200,-0.001,0.0,75.313,74.063,0.022,71.688,74.063,71.125,72.813,0.0,17.688,72,70,1000,200,-0.002,0.0,79.5,77.063,0.026,72.25,73.0,71.25,72.625,0.0,22.625,72,70,1000,200,-0.001,0.0,78.375,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.042,-0.178,0.0,0.0,0.035,0.035,0.007,0.004,0.009,0.012
5272008,9,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.573,12.991,0,80,55,1.4,9.477,71.39,3.107,1.076,66.819,68.257,72.502,64.322,62.576,0.0,-0.005,0.011,20.0,20.0,68.538,53.568,65.263,72.928,130.237,108.729,128.946,41.237,55.911,41.037,-10.852,110,110,71.0,70.438,68.813,69.875,0.0,0.0,72,70,1000,200,0.0,9.445,77.75,72.188,0.008,72.813,74.375,72.625,73.688,0.0,20.016,72,70,1000,200,-0.001,0.0,75.438,74.063,0.022,71.688,74.0,71.063,72.75,0.0,17.688,72,70,1000,200,-0.002,0.0,79.438,76.938,0.026,72.188,73.0,71.25,72.625,0.0,22.625,72,70,1000,200,-0.001,0.0,78.375,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.034,-0.177,0.0,0.0,0.035,0.035,0.007,0.004,0.009,0.012
5272008,10,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.594,13.006,0,80,55,1.4,10.039,71.39,3.107,2.508,66.819,68.257,72.502,64.212,62.576,0.0,-0.005,0.011,20.0,20.0,68.454,53.568,65.237,72.928,130.237,108.729,129.094,41.237,55.701,41.037,-10.867,110,110,71.0,70.438,68.813,69.938,0.0,0.0,72,70,1000,200,0.0,9.219,77.75,72.188,0.008,72.813,74.5,72.625,73.688,0.0,20.016,72,70,1000,200,-0.001,0.0,75.438,74.063,0.022,71.688,74.063,71.063,72.75,0.0,17.688,72,70,1000,200,-0.002,0.0,79.438,76.938,0.026,72.188,73.0,71.313,72.625,0.0,22.625,72,70,1000,200,-0.001,0.0,78.375,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.149,0.032,-0.18,0.0,0.0,0.035,0.035,0.007,0.004,0.009,0.012
5272008,11,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.573,13.006,0,80,55,1.4,9.148,71.39,3.107,1.076,66.819,68.15,72.394,64.212,62.576,0.0,-0.005,0.011,20.0,20.0,68.371,53.568,65.211,72.928,130.089,108.729,129.094,41.237,55.806,41.037,-10.852,110,110,71.0,70.438,68.813,69.938,0.0,0.0,72,70,1000,200,0.0,9.742,77.563,72.063,0.008,72.813,74.5,72.75,73.688,0.0,20.016,72,70,1000,200,-0.001,0.0,75.438,74.063,0.022,71.688,74.0,71.063,72.813,0.0,17.688,72,70,1000,200,-0.002,0.0,79.438,76.875,0.026,72.188,73.0,71.313,72.625,0.0,22.625,72,70,1000,200,-0.001,0.0,78.25,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.027,-0.179,0.0,0.0,0.035,0.034,0.006,0.004,0.01,0.011
5272008,12,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.542,13.035,0,80,55,1.4,9.438,71.39,3.107,1.076,66.819,68.15,72.394,64.322,62.576,0.0,-0.005,0.011,20.0,20.0,68.26,53.596,65.224,72.713,129.942,108.729,129.167,41.31,55.701,41.037,-10.852,110,110,71.063,70.438,68.875,69.875,0.0,0.0,72,70,1000,200,0.0,9.555,77.563,72.063,0.008,72.813,74.5,72.75,73.688,0.0,20.016,72,70,1000,200,-0.001,0.0,75.438,74.063,0.022,71.688,74.0,71.125,72.75,0.0,17.688,72,70,1000,200,-0.002,0.0,79.375,76.875,0.026,72.188,73.063,71.313,72.625,0.0,22.625,72,70,1000,200,-0.001,0.0,78.125,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.02,-0.247,0.0,0.0,0.035,0.034,0.006,0.004,0.009,0.011
5272008,13,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.553,13.006,0,80,55,1.4,9.555,71.39,4.643,1.076,66.925,68.364,72.502,64.212,62.685,0.0,-0.005,0.011,20.0,20.0,68.176,53.625,65.185,72.821,129.499,108.729,129.02,41.237,55.806,41.037,-10.852,110,110,71.0,70.5,68.813,69.938,0.0,0.0,72,70,1000,200,0.0,9.688,77.375,72.063,0.008,72.813,74.5,72.75,73.688,0.0,20.016,72,70,1000,200,-0.001,0.0,75.438,74.063,0.022,71.688,74.0,71.125,72.75,0.0,17.688,72,70,1000,200,-0.002,0.0,79.375,76.875,0.026,72.188,73.063,71.313,72.625,0.0,22.625,72,70,1000,200,-0.001,0.0,78.125,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.074,0.0,0.001,0.001,-0.148,0.001,0.013,-0.179,0.0,0.0,0.035,0.034,0.006,0.004,0.009,0.011
5272008,14,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.542,12.991,0,80,55,1.4,9.164,71.39,3.107,2.508,66.925,68.257,72.502,64.212,62.685,0.0,-0.005,0.011,20.0,20.0,68.148,53.683,65.172,72.821,129.352,108.729,129.094,41.31,55.911,41.037,-10.852,110,110,71.063,70.5,68.875,69.938,0.0,0.0,72,70,1000,200,0.0,9.391,77.375,72.063,0.008,72.813,74.5,72.75,73.688,0.0,20.016,72,70,1000,200,-0.001,0.0,75.438,74.063,0.022,71.5,74.0,71.125,72.813,0.0,17.688,72,70,1000,200,-0.002,0.0,79.375,76.875,0.026,72.25,73.063,71.313,72.563,0.0,22.625,72,70,1000,200,-0.001,0.0,78.125,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.007,-0.243,0.0,0.0,0.035,0.035,0.006,0.004,0.009,0.011
5272008,15,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.542,13.078,0,80,55,1.4,9.18,71.39,3.107,1.076,66.925,68.257,72.502,64.432,62.576,0.0,-0.005,0.011,20.0,20.0,68.037,53.711,65.172,72.713,129.204,108.729,128.946,41.31,55.911,41.11,-10.852,110,110,71.0,70.5,68.875,69.938,0.0,0.0,72,70,1000,200,0.0,8.805,77.375,71.938,0.008,72.813,74.5,72.75,73.688,0.0,20.016,72,70,1000,200,-0.001,0.0,75.438,74.063,0.022,71.688,74.0,71.313,72.75,0.0,17.688,72,70,1000,200,-0.002,0.0,79.25,76.875,0.026,72.188,73.063,71.313,72.625,0.0,22.625,72,70,1000,200,-0.001,0.0,78.125,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.007,-0.179,0.0,0.0,0.035,0.034,0.006,0.004,0.009,0.011
5272008,16,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.511,12.977,0,80,55,1.4,8.742,71.39,3.107,1.076,66.925,68.257,72.502,64.432,62.685,0.0,-0.005,0.011,20.0,20.0,67.954,53.711,65.133,72.821,129.204,108.729,128.798,41.382,55.806,41.11,-10.852,110,110,71.0,70.5,68.875,69.938,0.0,0.0,72,70,1000,200,0.0,9.109,77.25,71.938,0.008,72.813,74.5,72.75,73.688,0.0,20.016,72,70,1000,200,-0.001,0.0,75.438,74.063,0.022,71.688,74.0,71.125,72.813,0.0,17.688,72,70,1000,200,-0.002,0.0,79.25,76.75,0.026,72.25,73.063,71.313,72.625,0.0,22.625,72,70,1000,200,-0.001,0.0,78.063,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.01,-0.245,0.0,0.0,0.035,0.034,0.006,0.004,0.009,0.011
5272008,17,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.49,13.006,0,80,55,1.4,9.305,71.39,3.107,1.076,67.032,68.257,72.394,64.322,62.794,0.0,-0.005,0.011,20.0,20.0,67.87,53.683,65.094,72.821,129.425,108.729,128.503,41.382,55.911,41.11,-10.852,110,110,71.0,70.5,68.875,69.938,0.0,0.0,72,70,1000,200,0.0,9.094,77.125,71.938,0.008,72.813,74.5,72.75,73.938,0.0,20.016,72,70,1000,200,-0.001,0.0,75.438,74.063,0.022,71.688,74.0,71.313,72.813,0.0,17.688,72,70,1000,200,-0.002,0.0,79.25,76.75,0.026,72.188,73.063,71.313,72.625,0.0,22.625,72,70,1000,200,-0.001,0.0,78.063,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.022,-0.243,0.0,0.0,0.035,0.034,0.006,0.004,0.009,0.011
5272008,18,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.469,13.049,0,80,55,1.4,9.195,72.655,3.107,2.508,67.032,68.257,72.502,64.322,62.685,0.0,-0.005,0.011,20.0,20.0,67.842,53.74,65.016,72.713,129.794,108.835,128.355,41.31,55.911,41.11,-10.852,110,110,71.063,70.438,68.875,69.938,0.0,0.0,72,70,1000,200,0.0,9.609,77.125,72.063,0.008,72.813,74.5,72.75,73.938,0.0,20.016,72,70,1000,200,-0.001,0.0,75.5,74.063,0.022,71.688,74.0,71.313,72.75,0.0,17.688,72,70,1000,200,-0.002,0.0,79.125,76.75,0.026,72.25,73.063,71.313,72.625,0.0,22.625,72,70,1000,200,-0.001,0.0,78.063,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.032,-0.179,0.0,0.0,0.035,0.034,0.006,0.005,0.009,0.011
5272008,19,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.459,12.977,0,80,55,1.4,9.219,71.39,3.107,1.076,67.139,68.257,72.502,64.432,62.794,0.0,-0.005,0.011,20.0,20.0,67.759,53.74,64.997,72.821,130.163,108.835,128.281,41.31,55.911,41.11,-10.852,110,110,71.063,70.5,69.0,69.938,0.0,0.0,72,70,1000,200,0.0,8.875,77.0,71.938,0.008,72.813,74.5,72.75,73.688,0.0,20.016,72,70,1000,200,-0.001,0.0,75.438,74.125,0.022,71.688,74.063,71.313,72.813,0.0,17.688,72,70,1000,200,-0.002,0.0,79.0,76.75,0.026,72.188,73.063,71.438,72.625,0.0,22.625,72,70,1000,200,-0.001,0.0,77.938,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.041,-0.178,0.0,0.0,0.035,0.034,0.006,0.004,0.009,0.011
5272008,20,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.427,12.962,0,80,55,1.4,8.75,71.39,3.107,1.076,67.032,68.15,72.394,64.432,62.794,0.0,-0.005,0.011,20.0,20.0,67.62,53.74,64.971,72.713,130.532,108.729,128.134,41.382,55.911,41.11,-10.852,110,110,71.0,70.5,69.0,69.938,0.0,0.0,72,70,1000,200,0.0,8.641,76.875,71.938,0.008,72.813,74.5,72.813,73.938,0.0,20.016,72,70,1000,200,-0.001,0.0,75.438,74.063,0.022,71.688,74.063,71.313,72.813,0.0,17.688,72,70,1000,200,-0.002,0.0,79.0,76.75,0.026,72.25,73.125,71.438,72.625,0.0,22.625,72,70,1000,200,-0.001,0.0,77.938,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.047,-0.243,0.0,0.0,0.035,0.035,0.006,0.004,0.009,0.01
5272008,21,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.417,13.049,0,80,55,1.4,8.68,72.655,3.107,2.508,67.245,68.257,72.502,64.541,62.902,0.0,-0.005,0.011,20.0,20.0,67.564,53.769,64.945,72.821,130.9,108.835,128.134,41.31,55.806,41.183,-10.852,110,110,71.063,70.5,69.0,69.938,0.0,0.0,72,70,1000,200,0.0,8.742,76.875,71.938,0.008,72.813,74.5,72.813,73.938,0.0,20.016,72,70,1000,200,-0.001,0.0,75.5,74.063,0.022,71.688,74.0,71.313,72.813,0.0,17.688,72,70,1000,200,-0.002,0.0,79.0,76.75,0.026,72.188,73.125,71.438,72.625,0.0,22.625,72,70,1000,200,-0.001,0.0,77.813,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.052,-0.114,0.0,0.0,0.035,0.035,0.006,0.005,0.009,0.01
5272008,22,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.396,12.962,0,80,55,1.4,8.703,72.655,3.107,2.508,67.245,68.257,72.502,64.432,62.902,0.0,-0.005,0.011,20.0,20.0,67.481,53.798,64.997,72.821,131.122,108.729,128.208,41.382,55.806,41.183,-10.852,110,110,71.0,70.5,69.125,69.938,0.0,0.0,72,70,1000,200,0.0,8.82,76.875,71.875,0.008,72.813,74.563,72.813,73.938,0.0,20.016,72,70,1000,200,-0.001,0.0,75.5,74.063,0.022,71.688,74.063,71.438,72.813,0.0,17.688,72,70,1000,200,-0.002,0.0,79.0,76.75,0.026,72.25,73.125,71.438,72.625,0.0,22.625,72,70,1000,200,-0.001,0.0,77.688,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.052,-0.179,0.0,0.0,0.035,0.035,0.006,0.005,0.009,0.009
5272008,23,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.375,12.962,0,80,55,1.4,8.805,71.39,3.107,1.076,67.245,68.364,72.502,64.541,62.902,0.0,-0.005,0.011,20.0,20.0,67.425,53.798,65.016,72.821,131.343,108.835,128.355,41.382,55.911,41.183,-10.852,110,110,71.063,70.5,69.125,69.938,0.0,0.0,72,70,1000,200,0.0,9.195,76.75,71.875,0.008,72.813,74.563,72.813,73.938,0.0,20.016,72,70,1000,200,-0.001,0.0,75.5,74.063,0.022,71.688,74.0,71.438,72.813,0.0,17.688,72,70,1000,200,-0.002,0.0,79.0,76.625,0.026,72.25,73.063,71.438,72.625,0.0,22.625,72,70,1000,200,-0.001,0.0,77.688,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.05,-0.178,0.0,0.0,0.035,0.035,0.006,0.005,0.009,0.009
5272008,24,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.365,13.02,0,80,55,1.4,9.172,71.39,3.107,1.076,67.245,68.15,72.394,64.541,63.011,0.0,-0.005,0.011,20.0,20.0,67.342,53.826,65.003,72.821,131.417,108.835,128.429,41.382,55.911,41.183,-10.852,110,110,71.0,70.5,69.125,69.938,0.0,0.0,72,70,1000,200,0.0,9.227,76.75,71.938,0.008,72.813,74.563,73.0,73.938,0.0,20.016,72,70,1000,200,-0.001,0.0,75.5,74.125,0.022,71.688,74.063,71.438,72.813,0.0,17.688,72,70,1000,200,-0.002,0.0,78.813,76.625,0.026,72.25,73.125,71.438,72.625,0.0,22.625,72,70,1000,200,-0.001,0.0,77.688,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.048,-0.178,0.0,0.0,0.035,0.034,0.006,0.004,0.008,0.01
5272008,25,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.344,12.991,0,80,55,1.4,9.055,71.39,3.107,1.076,67.245,68.257,72.502,64.541,63.011,0.0,-0.005,0.011,20.0,20.0,67.259,53.855,64.984,72.821,131.564,108.835,128.577,41.382,55.911,41.183,-10.852,110,110,71.063,70.5,69.0,70.125,0.0,0.0,72,70,1000,200,0.0,9.055,76.688,71.875,0.008,72.813,74.563,73.0,73.938,0.0,20.016,72,70,1000,200,-0.001,0.0,75.5,74.125,0.022,71.688,74.063,71.438,72.813,0.0,17.688,72,70,1000,200,-0.002,0.0,78.813,76.625,0.026,72.25,73.125,71.438,72.625,0.0,22.625,72,70,1000,200,-0.001,0.0,77.688,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.045,-0.178,0.0,0.0,0.035,0.034,0.006,0.004,0.008,0.009
5272008,26,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.333,13.02,0,80,55,1.4,9.047,71.39,3.107,1.076,67.352,68.257,72.394,64.432,63.011,0.0,-0.005,0.011,20.0,20.0,67.203,53.826,64.958,72.821,131.638,108.835,128.724,41.382,55.911,41.183,-10.852,110,110,71.0,70.5,69.125,69.938,0.0,0.0,72,70,1000,200,0.0,8.992,76.688,71.875,0.008,72.813,74.563,73.0,73.688,0.0,20.016,72,70,1000,200,-0.001,0.0,75.5,74.063,0.022,71.688,74.063,71.438,72.813,0.0,17.688,72,70,1000,200,-0.002,0.0,78.75,76.625,0.026,72.25,73.063,71.438,72.625,0.0,22.625,72,70,1000,200,-0.001,0.0,77.563,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.043,-0.178,0.0,0.0,0.035,0.034,0.006,0.005,0.008,0.009
5272008,27,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.312,12.933,0,80,55,1.4,8.844,71.39,3.107,2.508,67.459,68.257,72.394,64.541,63.011,0.0,-0.005,0.011,20.0,20.0,67.12,53.855,64.958,72.821,131.564,108.835,128.872,41.382,55.911,41.183,-10.852,110,110,71.063,70.5,69.188,69.938,0.0,0.0,72,70,1000,200,0.0,8.82,76.563,71.875,0.008,72.813,74.5,73.0,73.938,0.0,20.016,72,70,1000,200,-0.001,0.0,75.5,74.125,0.022,71.688,74.063,71.438,72.813,0.0,17.688,72,70,1000,200,-0.002,0.0,78.75,76.625,0.026,72.25,73.125,71.5,72.625,0.0,22.625,72,70,1000,200,-0.001,0.0,77.563,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.037,-0.177,0.0,0.0,0.035,0.034,0.005,0.004,0.008,0.009
5272008,28,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.302,13.049,0,80,55,1.4,8.977,72.655,3.107,1.076,67.352,68.257,72.502,64.651,63.011,0.0,-0.005,0.011,20.0,20.0,67.036,53.855,64.971,72.713,131.564,108.835,129.02,41.382,55.806,41.183,-10.852,110,110,71.063,70.5,69.125,69.938,0.0,0.0,72,70,1000,200,0.0,8.797,76.375,71.688,0.008,72.938,74.563,73.0,73.938,0.0,20.016,72,70,1000,200,-0.001,0.0,75.5,74.125,0.022,71.688,74.063,71.438,72.938,0.0,17.688,72,70,1000,200,-0.002,0.0,78.75,76.438,0.026,72.25,73.125,71.5,72.625,0.0,22.625,72,70,1000,200,-0.001,0.0,77.563,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.034,-0.18,0.0,0.0,0.035,0.035,0.005,0.004,0.009,0.009
5272008,29,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.292,12.977,0,80,55,1.4,9.68,72.655,3.107,1.076,67.459,68.257,72.502,64.541,63.12,0.0,-0.005,0.011,20.0,20.0,66.953,53.855,64.932,72.821,131.564,108.729,129.167,41.382,55.911,41.256,-10.852,110,110,71.063,70.5,69.188,70.125,0.0,0.0,72,70,1000,200,0.0,9.203,76.375,71.875,0.008,72.938,74.5,73.0,73.938,0.0,20.016,72,70,1000,200,-0.001,0.0,75.5,74.125,0.022,71.688,74.063,71.438,72.813,0.0,17.688,72,70,1000,200,-0.002,0.0,78.688,76.438,0.026,72.25,73.063,71.5,72.625,0.0,22.625,72,70,1000,200,-0.001,0.0,77.563,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.031,-0.113,0.0,0.0,0.034,0.034,0.005,0.004,0.009,0.009
5272008,30,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.281,12.933,0,80,55,1.4,9.273,72.655,3.107,1.076,67.565,68.364,72.394,64.651,63.011,0.0,-0.005,0.011,20.0,20.0,66.869,53.826,64.867,72.713,131.49,108.835,129.167,41.455,55.806,41.256,-10.852,110,110,71.063,70.5,69.125,69.938,0.0,0.0,72,70,1000,200,0.0,9.391,76.375,71.688,0.008,72.938,74.563,73.0,73.938,0.0,20.016,72,70,1000,200,-0.001,0.0,75.5,74.063,0.022,71.688,74.063,71.5,72.813,0.0,17.688,72,70,1000,200,-0.002,0.0,78.688,76.438,0.026,72.25,73.125,71.5,72.625,0.0,22.625,72,70,1000,200,-0.001,0.0,77.438,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.029,-0.179,0.0,0.0,0.035,0.035,0.005,0.005,0.009,0.009
5272008,31,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.271,13.006,0,80,55,1.4,9.086,72.655,3.107,1.076,67.565,68.15,72.394,64.541,63.229,0.0,-0.005,0.011,20.0,20.0,66.842,53.855,64.867,72.821,131.417,108.941,129.167,41.455,55.806,41.256,-10.852,110,110,71.063,70.5,69.125,70.125,0.0,0.0,72,70,1000,200,0.0,9.016,76.375,71.688,0.008,72.813,74.563,73.125,73.938,0.0,20.016,72,70,1000,200,-0.001,0.0,75.5,74.063,0.022,71.813,74.063,71.5,72.813,0.0,17.688,72,70,1000,200,-0.002,0.0,78.688,76.438,0.026,72.25,73.063,71.5,72.625,0.0,22.625,72,70,1000,200,-0.001,0.0,77.438,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.027,-0.18,0.0,0.0,0.035,0.035,0.005,0.005,0.009,0.009
5272008,32,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.26,13.006,0,80,55,1.4,9.391,72.655,3.107,-0.356,67.672,68.257,72.502,64.651,63.12,0.0,-0.005,0.011,20.0,20.0,66.675,53.855,64.841,72.713,131.269,108.835,129.167,41.455,55.806,41.256,-10.867,110,110,71.063,70.5,69.188,69.938,0.0,0.0,72,70,1000,200,0.0,9.539,76.188,71.688,0.008,72.813,74.563,73.125,73.938,0.0,20.016,72,70,1000,200,-0.001,0.0,75.625,74.125,0.022,71.5,74.063,71.5,72.938,0.0,17.688,72,70,1000,200,-0.002,0.0,78.688,76.375,0.026,72.25,73.063,71.5,72.625,0.0,22.625,72,70,1000,200,-0.001,0.0,77.438,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.024,-0.18,0.0,0.0,0.035,0.035,0.005,0.005,0.009,0.009
5272008,33,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.239,13.035,0,80,55,1.4,8.945,72.655,3.107,2.508,67.565,68.15,72.285,64.541,63.12,0.0,-0.005,0.011,20.0,20.0,66.647,53.913,64.841,72.713,131.269,108.941,129.241,41.455,55.806,41.256,-10.852,110,110,71.063,70.5,69.188,69.938,0.0,0.0,72,70,1000,200,0.0,9.328,76.188,71.688,0.008,72.938,74.563,73.125,73.938,0.0,20.016,72,70,1000,200,-0.001,0.0,75.813,74.125,0.022,71.813,74.063,71.5,72.813,0.0,17.688,72,70,1000,200,-0.002,0.0,78.563,76.438,0.026,72.25,73.063,71.5,72.875,0.0,22.625,72,70,1000,200,-0.001,0.0,77.438,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.022,-0.181,0.0,0.0,0.035,0.035,0.005,0.005,0.008,0.009
5272008,34,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.218,13.02,0,80,55,1.4,8.945,72.655,3.107,2.508,67.672,68.257,72.502,64.761,63.12,0.0,-0.005,0.011,20.0,20.0,66.619,53.97,64.777,72.713,131.195,108.835,129.241,41.455,55.911,41.256,-10.852,110,110,71.063,70.563,69.438,69.938,0.0,0.0,72,70,1000,200,0.0,9.117,76.25,71.688,0.008,72.813,74.625,73.125,73.938,0.0,20.016,72,70,1000,200,-0.001,0.0,75.625,74.125,0.022,71.688,74.063,71.5,72.813,0.0,17.688,72,70,1000,200,-0.002,0.0,78.563,76.438,0.026,72.25,73.063,71.5,72.625,0.0,22.625,72,70,1000,200,-0.001,0.0,77.438,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.019,-0.179,0.0,0.0,0.035,0.034,0.005,0.005,0.008,0.009
5272008,35,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.271,13.049,0,80,55,1.4,9.383,72.655,3.107,1.076,67.672,68.15,72.394,64.651,63.338,0.0,-0.005,0.011,20.0,20.0,66.536,53.999,64.751,72.821,131.122,108.835,129.167,41.455,56.015,41.329,-10.852,110,110,71.063,70.5,69.188,70.125,0.0,0.0,72,70,1000,200,0.0,8.797,76.063,71.563,0.008,72.938,74.625,73.125,73.938,0.0,20.016,72,70,1000,200,-0.001,0.0,75.625,74.125,0.022,71.688,74.063,71.5,72.938,0.0,17.688,72,70,1000,200,-0.002,0.0,78.563,76.438,0.026,72.25,73.0,71.5,72.625,0.0,22.625,72,70,1000,200,-0.001,0.0,77.438,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.024,-0.113,0.0,0.0,0.035,0.034,0.005,0.005,0.008,0.009
5272008,36,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.469,13.049,0,80,55,1.4,8.828,72.655,3.107,1.076,67.778,68.364,72.502,64.651,63.229,0.0,-0.005,0.011,20.0,20.0,66.452,53.999,64.725,72.606,130.974,108.835,129.167,41.528,55.911,41.256,-10.852,110,110,71.063,70.563,69.438,69.938,0.0,0.0,72,70,1000,200,0.0,8.758,76.063,71.563,0.008,72.813,74.625,73.125,73.938,0.0,20.016,72,70,1000,200,-0.001,0.0,75.625,74.125,0.022,71.688,74.063,71.563,72.938,0.0,17.688,72,70,1000,200,-0.002,0.0,78.375,76.438,0.026,72.25,73.063,71.688,72.875,0.0,22.625,72,70,1000,200,-0.001,0.0,77.313,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.038,-0.247,0.0,0.0,0.034,0.034,0.005,0.005,0.007,0.009
5272008,37,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.521,12.962,0,80,55,1.4,8.75,72.655,3.107,1.076,67.672,68.257,72.394,64.761,63.229,0.0,-0.008,0.011,20.0,20.0,66.369,54.057,64.64,72.713,131.048,108.941,129.389,41.455,55.806,41.256,-10.852,110,110,71.063,70.563,69.438,70.125,0.0,0.0,72,70,1000,200,0.0,9.211,75.938,71.563,0.008,72.938,74.625,73.125,73.938,0.0,20.016,72,70,1000,200,-0.001,0.0,75.625,74.125,0.022,71.688,74.063,71.563,72.938,0.0,17.688,72,70,1000,200,-0.002,0.0,78.25,76.438,0.026,72.25,73.125,71.688,72.875,0.0,22.625,72,70,1000,200,-0.001,0.0,77.313,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.039,-0.18,0.0,0.0,0.035,0.034,0.005,0.005,0.007,0.009
5272008,38,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.563,12.948,0,80,55,1.4,9.102,72.655,3.107,2.508,67.778,68.257,72.394,64.761,63.229,0.0,-0.005,0.011,20.0,20.0,66.341,54.057,64.602,72.713,130.974,108.941,129.684,41.528,55.806,41.329,-10.852,110,110,71.063,70.563,69.188,70.125,0.0,0.0,72,70,1000,200,0.0,9.438,75.938,71.563,0.008,72.938,74.625,73.125,73.938,0.0,20.016,72,70,1000,200,-0.001,0.0,75.625,74.125,0.022,71.688,74.063,71.563,72.813,0.0,17.688,72,70,1000,200,-0.002,0.0,78.25,76.375,0.026,72.25,73.063,71.688,72.625,0.0,22.625,72,70,1000,200,-0.001,0.0,77.25,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.033,-0.18,0.0,0.0,0.035,0.034,0.005,0.005,0.007,0.009
5272008,39,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.605,13.035,0,80,55,1.4,9.305,72.655,3.107,1.076,67.778,68.15,72.394,64.651,63.338,0.0,-0.008,0.011,20.0,20.0,66.258,54.085,64.576,72.713,130.974,108.941,129.832,41.455,55.911,41.329,-10.852,110,110,71.063,70.5,69.438,70.125,0.0,0.0,72,70,1000,200,0.0,9.563,75.75,71.563,0.008,72.813,74.625,73.188,73.938,0.0,20.016,72,70,1000,200,-0.001,0.0,75.625,74.125,0.022,71.688,74.063,71.563,72.938,0.0,17.688,72,70,1000,200,-0.002,0.0,78.25,76.375,0.026,72.25,73.063,71.688,72.875,0.0,22.625,72,70,1000,200,-0.001,0.0,77.25,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,0.0,0.001,0.031,-0.114,0.0,0.0,0.035,0.034,0.005,0.005,0.007,0.009
5272008,40,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.605,13.006,0,80,55,1.4,9.383,72.655,3.107,1.076,67.885,68.257,72.394,64.651,63.338,0.0,-0.008,0.011,20.0,20.0,66.202,54.085,64.615,72.713,130.974,108.835,129.98,41.528,55.806,41.256,-10.852,110,110,71.063,70.563,69.438,69.938,0.0,0.0,72,70,1000,200,0.0,8.844,75.938,71.563,0.008,72.938,74.625,73.125,74.0,0.0,20.016,72,70,1000,200,-0.001,0.0,75.625,74.125,0.022,71.688,74.063,71.563,72.938,0.0,17.688,72,70,1000,200,-0.002,0.0,78.25,76.375,0.026,72.25,73.125,71.688,72.875,0.0,22.625,72,70,1000,200,-0.001,0.0,77.25,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.027,-0.248,0.0,0.0,0.034,0.034,0.005,0.005,0.007,0.009
5272008,41,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.605,13.064,0,80,55,1.4,9.25,72.655,3.107,1.076,67.778,68.15,72.394,64.651,63.446,0.0,-0.008,0.011,20.0,20.0,66.146,54.114,64.615,72.821,130.974,109.048,129.98,41.528,55.911,41.329,-10.852,110,110,71.063,70.563,69.438,69.938,0.0,0.0,72,70,1000,200,0.0,9.352,75.75,71.563,0.008,72.813,74.625,73.188,73.938,0.0,20.016,72,70,1000,200,-0.001,0.0,75.625,74.125,0.022,71.688,74.063,71.563,72.813,0.0,17.688,72,70,1000,200,-0.002,0.0,78.375,76.375,0.026,72.438,73.188,71.688,72.625,0.0,22.625,72,70,1000,200,-0.001,0.0,77.063,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.027,-0.181,0.0,0.0,0.035,0.034,0.005,0.005,0.008,0.008
5272008,42,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.584,13.049,0,80,55,1.4,9.328,72.655,3.107,1.076,67.885,68.15,72.394,64.651,63.338,0.0,-0.005,0.011,20.0,20.0,66.091,54.2,64.615,72.713,130.9,108.941,129.98,41.528,56.015,41.329,-10.852,110,110,71.188,70.563,69.5,69.938,0.0,0.0,72,70,1000,200,0.0,8.914,75.75,71.563,0.008,72.938,74.625,73.188,74.0,0.0,20.016,72,70,1000,200,-0.001,0.0,75.625,74.125,0.022,71.813,74.063,71.563,72.938,0.0,17.688,72,70,1000,200,-0.002,0.0,78.25,76.25,0.026,72.25,73.125,71.688,72.875,0.0,22.625,72,70,1000,200,-0.001,0.0,77.063,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.024,-0.179,0.0,0.0,0.035,0.034,0.005,0.005,0.008,0.008
5272008,43,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.584,12.977,0,80,55,1.4,8.93,72.655,3.107,1.076,67.992,68.364,72.394,64.871,63.338,0.0,-0.005,0.011,20.0,20.0,66.007,54.2,64.615,72.606,130.827,109.048,129.98,41.6,55.911,41.402,-10.852,110,110,71.063,70.563,69.5,70.125,0.0,0.0,72,70,1000,200,0.0,8.883,75.688,71.563,0.008,72.813,74.625,73.188,74.0,0.0,20.016,72,70,1000,200,-0.001,0.0,75.625,74.125,0.022,71.688,74.063,71.563,72.938,0.0,17.688,72,70,1000,200,-0.002,0.0,78.188,76.25,0.026,72.25,73.188,71.813,72.875,0.0,22.625,72,70,1000,200,-0.001,0.0,77.063,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.023,-0.18,0.0,0.0,0.035,0.034,0.005,0.005,0.007,0.008
5272008,44,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.573,13.006,0,80,55,1.4,8.859,72.655,3.107,3.939,67.992,68.15,72.394,64.761,63.338,0.0,-0.005,0.011,20.0,20.0,65.98,54.258,64.537,72.606,130.827,109.048,129.906,41.528,56.015,41.402,-10.852,110,110,71.188,70.563,69.5,70.125,0.0,0.0,72,70,1000,200,0.0,8.891,75.688,71.563,0.008,72.813,74.625,73.188,74.0,0.0,20.016,72,70,1000,200,-0.001,0.0,75.625,74.25,0.022,71.688,74.063,71.563,72.938,0.0,17.688,72,70,1000,200,-0.002,0.0,78.188,76.25,0.026,72.438,73.125,71.813,72.875,0.0,22.625,72,70,1000,200,-0.001,0.0,77.063,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.024,-0.113,0.0,0.0,0.035,0.034,0.005,0.004,0.007,0.008
5272008,45,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.542,12.962,0,80,55,1.4,8.945,72.655,3.107,1.076,67.992,68.257,72.285,64.761,63.555,0.0,-0.008,0.011,20.0,20.0,65.868,54.229,64.485,72.713,130.827,109.048,129.832,41.528,56.015,41.329,-10.852,110,110,71.063,70.563,69.5,69.938,0.0,0.0,72,70,1000,200,0.0,8.813,75.688,71.438,0.008,72.813,74.625,73.188,74.0,0.0,20.016,72,70,1000,200,-0.001,0.0,75.625,74.25,0.022,71.688,74.063,71.563,72.938,0.0,17.688,72,70,1000,200,-0.002,0.0,78.188,76.25,0.026,72.25,73.125,71.688,72.938,0.0,22.625,72,70,1000,200,-0.001,0.0,77.0,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.025,-0.178,0.0,0.0,0.034,0.034,0.005,0.004,0.007,0.008
5272008,46,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.521,13.035,0,80,55,1.4,8.797,72.655,3.107,1.076,68.098,68.257,72.502,64.871,63.446,0.0,-0.008,0.011,20.0,20.0,65.841,54.258,64.42,72.606,130.9,109.154,129.832,41.6,55.911,41.402,-10.852,110,110,71.063,70.563,69.5,69.938,0.0,0.0,72,70,1000,200,0.0,9.078,75.563,71.438,0.008,72.813,74.625,73.188,73.938,0.0,20.016,72,70,1000,200,-0.001,0.0,75.813,74.125,0.022,71.688,74.063,71.563,72.938,0.0,17.688,72,70,1000,200,-0.002,0.0,78.188,76.25,0.026,72.438,73.188,71.813,72.625,0.0,22.625,72,70,1000,200,-0.001,0.0,77.0,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.026,-0.18,0.0,0.0,0.034,0.034,0.005,0.005,0.007,0.008
5272008,47,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.511,13.006,0,80,55,1.4,8.992,72.655,3.107,1.076,67.992,68.257,72.502,64.871,63.555,0.0,-0.008,0.011,20.0,20.0,65.813,54.229,64.388,72.713,130.974,109.154,129.832,41.528,55.911,41.402,-10.852,110,110,71.063,70.563,69.5,69.938,0.0,0.0,72,70,1000,200,0.0,8.805,75.563,71.438,0.008,72.813,74.625,73.188,74.0,0.0,20.016,72,70,1000,200,-0.001,0.0,75.625,74.25,0.022,71.688,74.063,71.563,72.938,0.0,17.688,72,70,1000,200,-0.002,0.0,78.188,76.25,0.026,72.25,73.125,71.813,72.875,0.0,22.625,72,70,1000,200,-0.001,0.0,77.0,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.027,-0.114,0.0,0.0,0.035,0.034,0.005,0.004,0.007,0.008
5272008,48,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.5,13.035,0,80,55,1.4,9.461,72.655,3.107,1.076,68.098,68.257,72.502,64.871,63.446,0.0,-0.005,0.011,20.0,20.0,65.757,54.2,64.362,72.606,131.122,109.154,129.684,41.6,56.015,41.402,-10.852,110,110,71.063,70.563,69.5,70.125,0.0,0.0,72,70,1000,200,0.0,9.117,75.438,71.438,0.008,72.938,74.625,73.313,74.0,0.0,20.016,72,70,1000,200,-0.001,0.0,75.813,74.25,0.022,71.688,74.063,71.75,72.938,0.0,17.688,72,70,1000,200,-0.002,0.0,78.063,76.25,0.026,72.438,73.188,71.813,72.875,0.0,22.625,72,70,1000,200,-0.001,0.0,77.0,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.033,-0.179,0.0,0.0,0.034,0.034,0.005,0.005,0.007,0.008
5272008,49,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.469,13.02,0,80,55,1.4,9.078,72.655,3.107,1.076,68.098,68.15,72.285,64.871,63.555,0.0,-0.005,0.011,20.0,20.0,65.729,54.172,64.323,72.713,131.269,109.154,129.684,41.673,56.015,41.402,-10.852,110,110,71.188,70.563,69.5,70.125,0.0,0.0,72,70,1000,200,0.0,8.922,75.438,71.438,0.008,72.813,74.625,73.188,74.0,0.0,20.016,72,70,1000,200,-0.001,0.0,75.813,74.125,0.022,71.688,74.063,71.75,72.938,0.0,17.688,72,70,1000,200,-0.002,0.0,78.063,76.25,0.026,72.25,73.125,71.813,72.625,0.0,22.625,72,70,1000,200,-0.001,0.0,77.0,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.147,0.001,-0.072,-0.148,0.001,0.034,-0.246,0.0,0.0,0.035,0.034,0.005,0.005,0.007,0.008
5272008,50,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.438,12.991,0,80,55,1.4,9.641,72.655,3.107,1.076,68.098,68.257,72.502,64.981,63.664,0.0,-0.008,0.011,20.0,20.0,65.674,54.085,64.271,72.713,131.343,109.154,129.611,41.6,55.911,41.402,-10.852,110,110,71.063,70.563,69.5,70.125,0.0,0.0,72,70,1000,200,0.0,8.898,75.438,71.438,0.008,72.938,74.625,73.313,74.0,0.0,20.016,72,70,1000,200,-0.001,0.0,75.813,74.125,0.022,71.688,74.063,71.75,73.063,0.0,17.688,72,70,1000,200,-0.002,0.0,78.063,76.125,0.026,72.25,73.188,71.813,72.875,0.0,22.625,72,70,1000,200,-0.001,0.0,77.0,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.034,-0.18,0.0,0.0,0.035,0.034,0.005,0.005,0.007,0.008
5272008,51,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.417,12.977,0,80,55,1.4,8.773,72.655,4.643,2.508,68.205,68.257,72.394,64.981,63.664,0.0,-0.008,0.011,20.0,20.0,65.618,54.085,64.258,72.713,131.638,109.261,129.684,41.6,55.911,41.475,-10.852,110,110,71.063,70.563,69.563,70.125,0.0,0.0,72,70,1000,200,0.0,8.727,75.438,71.438,0.008,72.813,74.625,73.188,74.0,0.0,20.016,72,70,1000,200,-0.001,0.0,75.813,74.313,0.022,71.688,74.063,71.75,72.938,0.0,17.688,72,70,1000,200,-0.002,0.0,77.938,76.125,0.026,72.438,73.125,71.813,72.875,0.0,22.625,72,70,1000,200,-0.001,0.0,76.875,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.036,-0.113,0.0,0.0,0.034,0.034,0.005,0.005,0.007,0.008
5272008,52,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.396,13.006,0,80,55,1.4,8.68,72.655,3.107,1.076,68.098,68.364,72.394,64.981,63.555,0.0,-0.005,0.011,20.0,20.0,65.563,54.085,64.245,72.606,131.785,109.154,129.684,41.6,56.015,41.475,-10.852,110,110,71.063,70.563,69.563,70.125,0.0,0.0,72,70,1000,200,0.0,8.961,75.438,71.313,0.008,72.938,74.688,73.188,74.0,0.0,20.016,72,70,1000,200,-0.001,0.0,75.813,74.25,0.022,71.688,74.063,71.75,72.938,0.0,17.688,72,70,1000,200,-0.002,0.0,77.938,76.125,0.026,72.25,73.188,71.813,72.875,0.0,22.625,72,70,1000,200,-0.001,0.0,76.875,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.222,0.0,0.149,0.001,-0.148,0.001,0.037,-0.113,0.0,0.0,0.034,0.034,0.005,0.005,0.007,0.008
5272008,53,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.375,13.006,0,80,55,1.4,8.836,72.655,3.107,1.076,68.098,68.15,72.285,64.981,63.664,0.0,-0.008,0.011,20.0,20.0,65.507,54.085,64.161,72.713,131.933,109.261,129.611,41.6,56.015,41.402,-10.852,110,110,71.063,70.563,69.563,70.125,0.0,0.0,72,70,1000,200,0.0,8.961,75.375,71.313,0.008,72.813,74.688,73.313,74.0,0.0,20.016,72,70,1000,200,-0.001,0.0,75.813,74.25,0.022,71.688,74.063,71.75,72.938,0.0,17.688,72,70,1000,200,-0.002,0.0,77.938,76.125,0.026,72.438,73.188,71.813,72.875,0.0,22.625,72,70,1000,200,-0.001,0.0,76.875,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.074,-0.074,0.001,0.001,-0.148,0.001,0.038,-0.179,0.0,0.0,0.035,0.035,0.005,0.005,0.007,0.008
5272008,54,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.365,12.977,0,80,55,1.4,8.75,72.655,3.107,1.076,68.205,68.364,72.502,65.09,63.664,0.0,-0.005,0.011,20.0,20.0,65.451,54.085,64.122,72.606,132.007,109.261,129.684,41.673,56.015,41.475,-10.852,110,110,71.063,70.563,69.563,70.125,0.0,0.0,72,70,1000,200,0.0,8.859,75.125,71.438,0.008,72.938,74.625,73.313,74.0,0.0,20.016,72,70,1000,200,-0.001,0.0,75.813,74.25,0.022,71.813,74.063,71.875,73.063,0.0,17.688,72,70,1000,200,-0.002,0.0,77.938,76.125,0.026,72.25,73.188,71.813,72.875,0.0,22.625,72,70,1000,200,-0.001,0.0,76.75,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.037,-0.179,0.0,0.0,0.035,0.034,0.004,0.005,0.007,0.007
5272008,55,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.333,13.006,0,80,55,1.4,9.555,73.921,3.107,2.508,68.312,68.257,72.502,65.09,63.664,0.0,-0.008,0.011,20.0,20.0,65.424,54.085,64.115,72.606,132.08,109.261,129.758,41.673,56.12,41.475,-10.852,110,110,71.063,70.563,69.563,70.125,0.0,0.0,72,70,1000,200,0.0,10.188,75.125,71.438,0.008,72.813,74.688,73.313,74.0,0.0,20.016,72,70,1000,200,-0.001,0.0,75.813,74.25,0.022,71.688,74.063,71.75,72.938,0.0,17.688,72,70,1000,200,-0.002,0.0,77.938,76.125,0.026,72.25,73.188,71.938,72.875,0.0,22.625,72,70,1000,200,-0.001,0.0,76.875,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.149,0.034,-0.178,0.0,0.0,0.035,0.034,0.004,0.005,0.007,0.008
5272008,56,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.323,12.962,0,80,55,1.4,9.523,73.921,3.107,1.076,68.312,68.257,72.285,64.981,63.773,0.0,-0.005,0.011,20.0,20.0,65.34,54.143,64.038,72.713,132.08,109.261,129.832,41.673,56.015,41.475,-10.852,110,110,71.188,70.563,69.563,70.125,0.0,0.0,72,70,1000,200,0.0,10.281,75.063,71.438,0.008,72.938,74.688,73.313,74.0,0.0,20.016,72,70,1000,200,-0.001,0.0,75.813,74.25,0.022,71.813,74.063,71.75,72.938,0.0,17.688,72,70,1000,200,-0.002,0.0,77.813,76.125,0.026,72.438,73.25,71.938,72.875,0.0,22.625,72,70,1000,200,-0.001,0.0,76.875,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.001,0.032,-0.179,0.0,0.0,0.035,0.034,0.004,0.005,0.006,0.008
5272008,57,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.312,13.035,0,80,55,1.4,10.5,72.655,3.107,3.939,68.205,68.364,72.502,65.09,63.664,0.0,-0.008,0.011,20.0,20.0,65.34,54.143,63.973,72.499,132.08,109.261,129.832,41.673,56.12,41.402,-10.852,110,110,71.063,70.625,69.563,70.125,0.0,0.0,72,70,1000,200,0.0,10.031,75.063,71.313,0.008,72.813,74.688,73.313,74.0,0.0,20.016,72,70,1000,200,-0.001,0.0,75.938,74.25,0.022,71.688,74.063,71.875,72.938,0.0,17.688,72,70,1000,200,-0.002,0.0,77.813,76.125,0.026,72.438,73.25,72.063,72.875,0.0,22.625,72,70,1000,200,-0.001,0.0,76.75,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.031,-0.245,0.0,0.0,0.035,0.035,0.004,0.005,0.006,0.007
5272008,58,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.292,13.035,0,80,55,1.4,9.398,73.921,3.107,2.508,68.312,68.364,72.394,65.09,63.773,0.0,-0.005,0.011,20.0,20.0,65.285,54.143,63.934,72.606,131.933,109.261,129.758,41.673,56.12,41.475,-10.852,110,110,71.188,70.563,69.563,70.125,0.0,0.0,72,70,1000,200,0.0,9.859,75.063,71.313,0.008,72.813,74.688,73.313,74.0,0.0,20.016,72,70,1000,200,-0.001,0.0,75.813,74.25,0.022,71.813,74.063,71.875,72.938,0.0,17.688,72,70,1000,200,-0.002,0.0,77.813,76.063,0.026,72.438,73.25,71.938,72.875,0.0,22.625,72,70,1000,200,-0.001,0.0,76.75,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.028,-0.179,0.0,0.0,0.035,0.035,0.004,0.005,0.007,0.007
5272008,59,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.26,13.02,0,80,55,1.4,9.273,72.655,3.107,2.508,68.418,68.364,72.394,65.09,63.773,0.0,-0.005,0.011,20.0,20.0,65.229,54.143,63.895,72.606,131.933,109.367,129.832,41.746,56.12,41.475,-10.852,110,110,71.188,70.563,69.563,70.125,0.0,0.0,72,70,1000,200,0.0,9.43,75.0,71.313,0.008,72.813,74.688,73.313,74.0,0.0,20.016,72,70,1000,200,-0.001,0.0,75.813,74.25,0.022,71.688,74.063,71.875,72.938,0.0,17.688,72,70,1000,200,-0.002,0.0,77.813,76.125,0.026,72.438,73.188,71.938,72.875,0.0,22.625,72,70,1000,200,-0.001,0.0,76.75,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,0.024,-0.245,0.0,0.0,0.035,0.034,0.004,0.005,0.006,0.007
5272008,100,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.26,13.006,0,80,55,1.4,9.234,73.921,3.107,1.076,68.418,68.364,72.502,65.09,63.882,0.0,-0.005,0.011,20.0,20.0,65.201,54.172,63.843,72.606,131.859,109.367,129.832,41.746,56.015,41.548,-10.852,110,110,71.063,70.563,69.563,70.125,0.0,0.0,72,70,1000,200,0.0,8.844,75.0,71.25,0.008,72.938,74.688,73.313,74.0,0.0,20.016,72,70,1000,200,-0.001,0.0,75.938,74.25,0.022,71.813,74.063,71.875,73.063,0.0,17.688,72,70,1000,200,-0.002,0.0,77.813,76.125,0.026,72.438,73.313,71.813,72.875,0.0,22.625,72,70,1000,200,-0.001,0.0,76.75,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.023,-0.18,0.0,0.0,0.035,0.035,0.004,0.005,0.006,0.007
