DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5272008,101,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.218,13.035,0,80,55,1.4,9.094,72.655,3.107,1.076,68.312,68.364,72.394,65.09,63.773,0.0,-0.005,0.011,20.0,20.0,65.09,54.172,63.785,72.499,131.638,109.367,129.832,41.746,56.12,41.548,-10.852,110,110,71.063,70.625,69.688,70.125,0.0,0.0,72,70,1000,200,0.0,10.016,75.0,71.313,0.008,72.938,74.688,73.313,74.0,0.0,20.016,72,70,1000,200,-0.001,0.0,75.938,74.25,0.022,71.688,74.063,71.875,72.938,0.0,17.688,72,70,1000,200,-0.002,0.0,77.813,76.063,0.026,72.438,73.25,71.938,72.875,0.0,22.625,72,70,1000,200,-0.001,0.0,76.75,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.018,-0.18,0.0,0.0,0.035,0.034,0.004,0.005,0.007,0.007
5272008,102,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.218,12.948,0,80,55,1.4,9.43,73.921,3.107,1.076,68.525,68.364,72.502,65.2,63.882,0.0,-0.005,0.011,20.0,20.0,65.062,54.2,63.746,72.606,131.49,109.367,129.684,41.673,56.12,41.548,-10.852,110,110,71.188,70.563,69.688,70.125,0.0,0.0,72,70,1000,200,0.0,9.18,75.0,71.313,0.008,72.938,74.688,73.438,74.0,0.0,20.016,72,70,1000,200,-0.001,0.0,75.938,74.25,0.022,71.813,74.063,71.875,73.063,0.0,17.688,72,70,1000,200,-0.002,0.0,77.813,76.063,0.026,72.25,73.313,71.938,72.938,0.0,22.625,72,70,1000,200,-0.001,0.0,76.75,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,0.018,-0.112,0.0,0.0,0.035,0.034,0.004,0.005,0.007,0.007
5272008,103,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.198,13.035,0,80,55,1.4,9.141,73.921,3.107,1.076,68.525,68.257,72.285,65.09,63.882,0.0,-0.005,0.011,20.0,20.0,65.007,54.172,63.694,72.606,131.564,109.367,129.684,41.819,56.12,41.621,-10.852,110,110,71.188,70.563,69.563,70.125,0.0,0.0,72,70,1000,200,0.0,9.414,75.0,71.313,0.008,72.813,74.688,73.313,74.0,0.0,20.016,72,70,1000,200,-0.001,0.0,75.938,74.25,0.022,71.688,74.063,71.875,73.063,0.0,17.688,72,70,1000,200,-0.002,0.0,77.625,76.063,0.026,72.438,73.25,71.938,72.875,0.0,22.625,72,70,1000,200,-0.001,0.0,76.75,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.017,-0.18,0.0,0.0,0.035,0.034,0.004,0.005,0.006,0.007
5272008,104,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.166,13.006,0,80,55,1.4,9.367,73.921,3.107,1.076,68.525,68.257,72.285,65.2,63.882,0.0,-0.005,0.011,20.0,20.0,64.979,54.2,63.642,72.606,131.417,109.261,129.611,41.819,56.015,41.621,-10.852,110,110,71.063,70.563,69.563,70.125,0.0,0.0,72,70,1000,200,0.0,9.227,75.0,71.25,0.008,72.938,74.625,73.438,74.0,0.0,20.016,72,70,1000,200,-0.001,0.0,75.813,74.25,0.022,71.688,74.063,71.875,72.938,0.0,17.688,72,70,1000,200,-0.002,0.0,77.625,76.063,0.026,72.438,73.25,71.938,72.875,0.0,22.625,72,70,1000,200,-0.001,0.0,76.75,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.014,-0.181,0.0,0.0,0.035,0.034,0.004,0.005,0.006,0.008
5272008,105,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.166,13.02,0,80,55,1.4,8.945,73.921,3.107,3.939,68.525,68.364,72.502,65.2,63.99,0.0,-0.005,0.011,20.0,20.0,64.979,54.2,63.591,72.606,131.269,109.261,129.537,41.819,56.015,41.548,-10.852,110,110,71.063,70.625,69.688,70.125,0.0,0.0,72,70,1000,200,0.0,9.203,74.875,71.25,0.008,72.813,74.688,73.313,74.0,0.0,20.016,72,70,1000,200,-0.001,0.0,75.938,74.25,0.022,71.688,74.063,71.875,73.063,0.0,17.688,72,70,1000,200,-0.002,0.0,77.625,76.063,0.026,72.25,73.25,71.938,72.875,0.0,22.625,72,70,1000,200,-0.001,0.0,76.438,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.013,-0.249,0.0,0.0,0.035,0.034,0.004,0.005,0.006,0.006
5272008,106,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.323,13.049,0,80,55,1.4,9.234,73.921,4.643,2.508,68.631,68.364,72.394,65.2,63.99,0.0,-0.005,0.011,20.0,20.0,64.923,54.229,63.532,72.606,131.195,109.367,129.463,41.819,56.12,41.548,-10.852,110,110,71.063,70.563,69.688,70.125,0.0,0.0,72,70,1000,200,0.0,9.273,74.875,71.313,0.008,72.813,74.625,73.438,74.0,0.0,20.016,72,70,1000,200,-0.001,0.0,75.938,74.25,0.022,71.813,74.063,71.875,73.063,0.0,17.688,72,70,1000,200,-0.002,0.0,77.625,76.063,0.026,72.438,73.25,72.063,72.938,0.0,22.625,72,70,1000,200,-0.001,0.0,76.75,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.026,-0.247,0.0,0.0,0.035,0.034,0.004,0.005,0.006,0.007
5272008,107,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.438,12.977,0,80,55,1.4,9.07,73.921,3.107,1.076,68.631,68.257,72.285,65.2,63.99,0.0,-0.005,0.011,20.0,20.0,64.868,54.229,63.467,72.606,131.122,109.367,129.315,41.819,56.12,41.621,-10.852,110,110,71.188,70.625,69.688,70.125,0.0,0.0,72,70,1000,200,0.0,8.883,74.75,71.25,0.008,72.938,74.688,73.438,74.0,0.0,20.016,72,70,1000,200,-0.001,0.0,75.938,74.25,0.022,71.688,74.063,71.875,73.063,0.0,17.688,72,70,1000,200,-0.002,0.0,77.563,76.063,0.026,72.438,73.313,72.063,72.875,0.0,22.625,72,70,1000,200,-0.001,0.0,76.438,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.036,-0.18,0.0,0.0,0.035,0.034,0.004,0.005,0.006,0.006
5272008,108,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.479,13.049,0,80,55,1.4,9.977,73.921,3.107,1.076,68.631,68.257,72.285,65.2,63.99,0.0,-0.005,0.011,20.0,20.0,64.812,54.229,63.416,72.606,131.122,109.367,129.537,41.891,56.12,41.694,-10.852,110,110,71.063,70.563,69.688,70.125,0.0,0.0,72,70,1000,200,0.0,9.828,74.75,71.25,0.008,72.813,74.688,73.438,74.125,0.0,20.016,72,70,1000,200,-0.001,0.0,75.938,74.25,0.022,71.688,74.063,71.875,73.063,0.0,17.688,72,70,1000,200,-0.002,0.0,77.563,75.875,0.026,72.438,73.313,72.063,72.875,0.0,22.625,72,70,1000,200,-0.001,0.0,76.438,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.035,-0.181,0.0,0.0,0.034,0.034,0.004,0.005,0.006,0.007
5272008,109,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.532,12.933,0,80,55,1.4,9.008,73.921,3.107,1.076,68.631,68.364,72.394,65.2,63.99,0.0,-0.005,0.011,20.0,20.0,64.756,54.287,63.312,72.606,130.9,109.367,129.758,41.891,56.12,41.621,-10.852,110,110,71.188,70.563,69.688,70.125,0.0,0.0,72,70,1000,200,0.0,8.828,74.75,71.0,0.008,72.813,74.688,73.313,74.125,0.0,20.016,72,70,1000,200,-0.001,0.0,75.938,74.25,0.022,71.813,74.063,72.0,73.063,0.0,17.688,72,70,1000,200,-0.002,0.0,77.563,75.875,0.026,72.438,73.313,72.063,72.875,0.0,22.625,72,70,1000,200,-0.001,0.0,76.438,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.028,-0.245,0.0,0.0,0.035,0.035,0.004,0.005,0.006,0.007
5272008,110,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.573,12.991,0,80,55,1.4,9.188,73.921,3.107,2.508,68.631,68.364,72.394,65.2,63.99,0.0,-0.005,0.011,20.0,20.0,64.729,54.287,63.273,72.606,130.753,109.261,129.832,41.819,56.225,41.548,-10.852,110,110,71.188,70.625,69.688,70.125,0.0,0.0,72,70,1000,200,0.0,8.93,74.563,71.0,0.008,72.938,74.688,73.438,74.125,0.0,20.016,72,70,1000,200,-0.001,0.0,75.938,74.313,0.022,71.688,74.063,72.0,73.063,0.0,17.688,72,70,1000,200,-0.002,0.0,77.563,75.875,0.026,72.438,73.25,72.063,72.875,0.0,22.625,72,70,1000,200,-0.001,0.0,76.438,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.025,-0.244,0.0,0.0,0.035,0.034,0.004,0.005,0.006,0.007
5272008,111,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.563,12.991,0,80,55,1.4,8.906,73.921,3.107,1.076,68.631,68.257,72.285,65.09,64.099,0.0,-0.005,0.011,20.0,20.0,64.701,54.287,63.202,72.606,130.753,109.367,129.906,41.891,56.12,41.621,-10.852,110,110,71.063,70.563,69.813,70.25,0.0,0.0,72,70,1000,200,0.0,8.805,74.75,71.25,0.008,72.938,74.688,73.438,74.0,0.0,20.016,72,70,1000,200,-0.001,0.0,75.938,74.25,0.022,71.688,74.063,72.0,73.063,0.0,17.688,72,70,1000,200,-0.002,0.0,77.563,75.875,0.026,72.25,73.188,72.063,72.875,0.0,22.625,72,70,1000,200,-0.001,0.0,76.375,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.022,-0.247,0.0,0.0,0.035,0.034,0.004,0.005,0.006,0.006
5272008,112,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.573,13.035,0,80,55,1.4,8.781,73.921,3.107,1.076,68.631,68.364,72.394,65.31,63.99,0.0,-0.005,0.011,20.0,20.0,64.645,54.287,63.163,72.392,130.753,109.474,129.906,41.819,56.225,41.694,-10.852,110,110,71.063,70.625,69.688,70.125,0.0,0.0,72,70,1000,200,0.0,9.523,74.563,71.25,0.008,72.938,74.688,73.438,74.0,0.0,20.016,72,70,1000,200,-0.001,0.0,75.938,74.313,0.022,71.688,74.063,72.0,73.063,0.0,17.688,72,70,1000,200,-0.002,0.0,77.563,75.875,0.026,72.438,73.25,72.063,72.938,0.0,22.625,72,70,1000,200,-0.001,0.0,76.313,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,-0.072,0.149,-0.148,0.149,0.023,-0.113,0.0,0.0,0.035,0.034,0.004,0.005,0.006,0.006
5272008,113,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.573,13.035,0,80,55,1.4,9.32,73.921,3.107,2.508,68.738,68.257,72.285,65.2,64.099,0.0,-0.008,0.011,20.0,20.0,64.59,54.315,63.111,72.606,130.605,109.367,129.906,41.819,56.12,41.621,-10.852,110,110,71.063,70.625,69.688,70.125,0.0,0.0,72,70,1000,200,0.0,9.359,74.438,71.25,0.008,72.813,74.75,73.438,74.125,0.0,20.016,72,70,1000,200,-0.001,0.0,75.938,74.313,0.022,71.688,74.063,72.0,72.938,0.0,17.688,72,70,1000,200,-0.002,0.0,77.438,75.875,0.026,72.438,73.188,72.063,72.938,0.0,22.625,72,70,1000,200,-0.001,0.0,76.438,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.019,-0.18,0.0,0.0,0.034,0.034,0.004,0.005,0.006,0.007
5272008,114,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.563,13.006,0,80,55,1.4,9.18,73.921,3.107,2.508,68.738,68.364,72.394,65.31,64.099,0.0,-0.005,0.011,20.0,20.0,64.562,54.315,63.085,72.499,130.532,109.474,129.758,41.891,56.12,41.621,-10.852,110,110,71.063,70.563,69.688,70.125,0.0,0.0,72,70,1000,200,0.0,9.25,74.438,71.25,0.008,72.813,74.688,73.313,74.125,0.0,20.016,72,70,1000,200,-0.001,0.0,76.063,74.313,0.022,71.688,74.063,72.125,73.063,0.0,17.688,72,70,1000,200,-0.002,0.0,77.438,75.875,0.026,72.438,73.25,72.063,72.938,0.0,22.625,72,70,1000,200,-0.001,0.0,76.375,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.021,-0.247,0.0,0.0,0.034,0.035,0.004,0.006,0.006,0.006
5272008,115,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.553,12.991,0,80,55,1.4,8.961,73.921,3.107,2.508,68.631,68.364,72.502,65.31,63.99,0.0,-0.008,0.011,20.0,20.0,64.506,54.344,63.033,72.499,130.458,109.474,129.758,41.891,56.225,41.694,-10.852,110,110,71.063,70.563,69.813,70.125,0.0,0.0,72,70,1000,200,0.0,9.086,74.438,71.0,0.008,72.938,74.688,73.438,74.125,0.0,20.016,72,70,1000,200,-0.001,0.0,75.938,74.313,0.022,71.688,74.063,72.125,73.063,0.0,17.688,72,70,1000,200,-0.002,0.0,77.438,75.75,0.026,72.438,73.25,72.063,72.875,0.0,22.625,72,70,1000,200,-0.001,0.0,76.375,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.018,-0.179,0.0,0.0,0.034,0.034,0.004,0.005,0.006,0.006
5272008,116,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.521,12.991,0,80,55,1.4,9.234,73.921,3.107,1.076,68.845,68.364,72.394,65.31,64.099,0.0,-0.008,0.011,20.0,20.0,64.478,54.344,62.981,72.499,130.384,109.367,129.684,41.964,56.33,41.694,-10.852,110,110,71.188,70.625,69.813,70.125,0.0,0.0,72,70,1000,200,0.0,8.898,74.563,71.0,0.008,72.813,74.688,73.438,74.125,0.0,20.016,72,70,1000,200,-0.001,0.0,76.063,74.313,0.022,71.688,74.063,72.0,73.063,0.0,17.688,72,70,1000,200,-0.002,0.0,77.438,75.75,0.026,72.438,73.25,72.063,72.938,0.0,22.625,72,70,1000,200,-0.001,0.0,76.375,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.017,-0.244,0.0,0.0,0.035,0.034,0.004,0.006,0.006,0.006
5272008,117,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.511,12.962,0,80,55,1.4,8.719,75.187,3.107,2.508,68.845,68.257,72.285,65.31,64.208,0.0,-0.008,0.011,20.0,20.0,64.423,54.373,62.923,72.499,130.31,109.474,129.537,41.891,56.33,41.694,-10.852,110,110,71.188,70.625,69.813,70.125,0.0,0.0,72,70,1000,200,0.0,8.836,74.438,71.25,0.008,72.938,74.75,73.438,74.0,0.0,20.016,72,70,1000,200,-0.001,0.0,75.938,74.313,0.022,71.688,74.063,72.0,73.063,0.0,17.688,72,70,1000,200,-0.002,0.0,77.438,75.875,0.026,72.438,73.25,72.063,72.938,0.0,22.625,72,70,1000,200,-0.001,0.0,76.375,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.019,-0.177,0.0,0.0,0.035,0.034,0.004,0.005,0.006,0.006
5272008,118,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.49,13.035,0,80,55,1.4,8.961,73.921,3.107,3.939,68.845,68.257,72.394,65.2,64.208,0.0,-0.008,0.011,20.0,20.0,64.367,54.344,62.884,72.499,130.31,109.474,129.463,41.964,56.225,41.694,-10.852,110,110,71.188,70.625,69.813,70.125,0.0,0.0,72,70,1000,200,0.0,8.867,74.438,71.0,0.008,72.938,74.75,73.625,74.125,0.0,20.016,72,70,1000,200,-0.001,0.0,76.063,74.313,0.022,71.813,74.063,72.0,73.063,0.0,17.688,72,70,1000,200,-0.002,0.0,77.438,75.75,0.026,72.438,73.188,72.063,72.938,0.0,22.625,72,70,1000,200,-0.001,0.0,76.375,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.02,-0.247,0.0,0.0,0.035,0.034,0.004,0.006,0.006,0.006
5272008,119,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.469,13.02,0,80,55,1.4,8.719,73.921,3.107,1.076,68.845,68.364,72.394,65.42,64.208,0.0,-0.008,0.011,20.0,20.0,64.339,54.344,62.858,72.499,130.31,109.474,129.389,41.964,56.33,41.694,-10.852,110,110,71.188,70.625,69.688,69.938,0.0,0.0,72,70,1000,200,0.0,8.875,74.375,71.0,0.008,72.938,74.75,73.438,74.125,0.0,20.016,72,70,1000,200,-0.001,0.0,75.938,74.313,0.022,71.688,74.063,72.125,73.188,0.0,17.688,72,70,1000,200,-0.002,0.0,77.375,75.75,0.026,72.438,73.188,72.063,72.938,0.0,22.625,72,70,1000,200,-0.001,0.0,76.313,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.021,-0.245,0.0,0.0,0.035,0.034,0.004,0.005,0.006,0.006
5272008,120,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.459,12.977,0,80,55,1.4,9.555,73.921,3.107,1.076,68.845,68.257,72.394,65.31,64.208,0.0,-0.005,0.007,20.0,20.0,64.311,54.373,62.806,72.499,130.384,109.474,129.241,41.891,56.225,41.694,-10.852,110,110,71.063,70.625,69.813,70.125,0.0,0.0,72,70,1000,200,0.0,9.422,74.375,71.0,0.008,72.938,74.75,73.438,74.0,0.0,20.016,72,70,1000,200,-0.001,0.0,76.063,74.313,0.022,71.688,74.063,72.125,73.063,0.0,17.688,72,70,1000,200,-0.002,0.0,77.375,75.75,0.026,72.625,73.188,72.125,72.875,0.0,22.625,72,70,1000,200,-0.001,0.0,76.313,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.025,-0.178,0.0,0.0,0.035,0.035,0.004,0.006,0.006,0.006
5272008,121,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.417,13.006,0,80,55,1.4,9.555,73.921,3.107,2.508,68.951,68.364,72.502,65.31,64.208,0.0,-0.005,0.011,20.0,20.0,64.284,54.373,62.767,72.499,130.605,109.474,129.167,41.964,56.12,41.767,-10.852,110,110,71.063,70.625,69.813,70.25,0.0,0.0,72,70,1000,200,0.0,9.055,74.375,71.0,0.008,72.813,74.688,73.438,74.125,0.0,20.016,72,70,1000,200,-0.001,0.0,76.063,74.313,0.022,71.688,74.063,72.0,73.063,0.0,17.688,72,70,1000,200,-0.002,0.0,77.375,75.75,0.026,72.438,73.25,72.125,72.938,0.0,22.625,72,70,1000,200,-0.001,0.0,76.313,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.149,0.028,-0.181,0.0,0.0,0.035,0.034,0.004,0.006,0.006,0.006
5272008,122,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.406,12.962,0,80,55,1.4,9.313,73.921,3.107,2.508,68.951,68.257,72.394,65.31,64.208,0.0,-0.008,0.011,20.0,20.0,64.228,54.402,62.703,72.499,130.753,109.474,129.094,41.964,56.225,41.694,-10.852,110,110,71.188,70.625,69.813,70.25,0.0,0.0,72,70,1000,200,0.0,8.781,74.375,71.0,0.008,72.938,74.688,73.438,74.0,0.0,20.016,72,70,1000,200,-0.001,0.0,76.063,74.313,0.022,71.688,74.063,72.125,73.063,0.0,17.688,72,70,1000,200,-0.002,0.0,77.375,75.75,0.026,72.438,73.188,72.063,72.938,0.0,22.625,72,70,1000,200,-0.001,0.0,76.313,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.001,0.001,0.0,0.001,0.032,-0.245,0.0,0.0,0.035,0.034,0.004,0.006,0.006,0.006
5272008,123,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.375,13.006,0,80,55,1.4,8.766,75.187,3.107,1.076,68.951,68.257,72.285,65.31,64.208,0.0,-0.008,0.011,20.0,20.0,64.172,54.402,62.657,72.499,130.974,109.474,129.094,41.964,56.12,41.767,-10.852,110,110,71.188,70.625,69.813,70.125,0.0,0.0,72,70,1000,200,0.0,8.875,74.375,71.0,0.008,72.813,74.75,73.438,74.125,0.0,20.016,72,70,1000,200,-0.001,0.0,76.063,74.313,0.022,71.688,74.063,72.0,73.063,0.0,17.688,72,70,1000,200,-0.002,0.0,77.375,75.75,0.026,72.438,73.188,72.063,72.938,0.0,22.625,72,70,1000,200,-0.001,0.0,76.313,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.033,-0.181,0.0,0.0,0.035,0.034,0.004,0.006,0.006,0.006
5272008,124,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.365,12.948,0,80,55,1.4,9.094,73.921,3.107,1.076,68.845,68.364,72.502,65.31,64.208,0.0,-0.008,0.011,20.0,20.0,64.117,54.43,62.605,72.392,131.195,109.474,128.946,41.964,56.225,41.767,-10.852,110,110,71.063,70.625,69.813,70.25,0.0,0.0,72,70,1000,200,0.0,8.781,74.25,71.0,0.008,72.938,74.75,73.438,74.125,0.0,20.016,72,70,1000,200,-0.001,0.0,76.063,74.313,0.022,71.688,74.063,72.125,73.063,0.0,17.688,72,70,1000,200,-0.002,0.0,77.375,75.75,0.026,72.438,73.188,72.063,72.875,0.0,22.625,72,70,1000,200,-0.001,0.0,76.313,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.038,-0.179,0.0,0.0,0.035,0.035,0.004,0.006,0.006,0.006
5272008,125,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.323,12.991,0,80,55,1.4,8.758,73.921,3.107,3.939,68.845,68.257,72.394,65.53,64.208,0.0,-0.008,0.011,20.0,20.0,64.117,54.43,62.605,72.392,131.343,109.58,128.946,42.037,56.33,41.84,-10.852,110,110,71.063,70.625,69.813,70.25,0.0,0.0,72,70,1000,200,0.0,8.664,74.25,71.0,0.008,72.938,74.75,73.625,74.125,0.0,20.016,72,70,1000,200,-0.001,0.0,76.063,74.313,0.022,71.688,74.063,72.125,73.063,0.0,17.688,72,70,1000,200,-0.002,0.0,77.188,75.75,0.026,72.438,73.25,72.125,72.938,0.0,22.625,72,70,1000,200,-0.001,0.0,76.313,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,0.036,-0.179,0.0,0.0,0.035,0.034,0.004,0.006,0.005,0.006
5272008,126,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.312,12.962,0,80,55,1.4,8.828,73.921,3.107,2.508,69.058,68.364,72.502,65.53,64.317,0.0,-0.008,0.011,20.0,20.0,64.089,54.43,62.534,72.499,131.49,109.474,128.946,41.964,56.33,41.767,-10.852,110,110,71.063,70.688,69.813,70.125,0.0,0.0,72,70,1000,200,0.0,9.711,74.25,71.0,0.008,72.813,74.688,73.438,74.125,0.0,20.016,72,70,1000,200,-0.001,0.0,76.063,74.313,0.022,71.688,74.125,72.125,73.063,0.0,17.688,72,70,1000,200,-0.002,0.0,77.375,75.625,0.026,72.438,73.313,72.125,72.875,0.0,22.625,72,70,1000,200,-0.001,0.0,76.313,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,0.036,-0.178,0.0,0.0,0.035,0.034,0.004,0.006,0.007,0.006
5272008,127,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.281,13.064,0,80,55,1.4,9.703,73.921,3.107,1.076,68.951,68.364,72.394,65.53,64.317,0.0,-0.008,0.011,20.0,20.0,64.061,54.459,62.495,72.392,131.49,109.474,128.946,41.964,56.33,41.767,-10.852,110,110,71.063,70.625,70.0,70.125,0.0,0.0,72,70,1000,200,0.0,10.047,74.188,71.0,0.008,72.813,74.688,73.625,74.125,0.0,20.016,72,70,1000,200,-0.001,0.0,76.063,74.313,0.022,71.813,74.125,72.125,73.188,0.0,17.688,72,70,1000,200,-0.002,0.0,77.375,75.625,0.026,72.438,73.25,72.125,72.875,0.0,22.625,72,70,1000,200,-0.001,0.0,76.188,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.032,-0.179,0.0,0.0,0.035,0.035,0.004,0.006,0.007,0.006
5272008,128,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.25,13.064,0,80,55,1.4,9.734,73.921,3.107,1.076,69.058,68.364,72.394,65.53,64.317,0.0,-0.008,0.011,20.0,20.0,63.978,54.459,62.443,72.392,131.638,109.474,128.946,42.037,56.33,41.767,-10.852,110,110,71.188,70.625,70.0,70.25,0.0,0.0,72,70,1000,200,0.0,8.836,74.188,71.0,0.008,72.813,74.688,73.625,74.125,0.0,20.016,72,70,1000,200,-0.001,0.0,76.063,74.313,0.022,71.688,74.063,72.125,73.188,0.0,17.688,72,70,1000,200,-0.002,0.0,77.188,75.625,0.026,72.438,73.25,72.125,72.875,0.0,22.625,72,70,1000,200,-0.001,0.0,76.188,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.03,-0.247,0.0,0.0,0.034,0.035,0.004,0.006,0.006,0.006
5272008,129,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.239,12.991,0,80,55,1.4,8.813,73.921,3.107,1.076,68.951,68.364,72.502,65.53,64.208,0.0,-0.005,0.011,20.0,20.0,63.978,54.43,62.443,72.392,131.638,109.367,128.946,42.037,56.33,41.84,-10.867,110,110,71.063,70.625,70.0,70.25,0.0,0.0,72,70,1000,200,0.0,9.273,74.188,71.0,0.008,72.813,74.75,73.625,74.125,0.0,20.016,72,70,1000,200,-0.001,0.0,76.063,74.313,0.022,71.688,74.063,72.125,73.188,0.0,17.688,72,70,1000,200,-0.002,0.0,77.375,75.625,0.026,72.438,73.25,72.125,72.938,0.0,22.625,72,70,1000,200,-0.001,0.0,76.188,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.029,-0.179,0.0,0.0,0.035,0.034,0.004,0.006,0.007,0.006
5272008,130,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.229,13.049,0,80,55,1.4,9.063,73.921,3.107,1.076,68.951,68.257,72.394,65.42,64.317,0.0,-0.005,0.011,20.0,20.0,63.922,54.43,62.392,72.285,131.564,109.474,128.872,42.037,56.33,41.84,-10.852,110,110,71.188,70.625,70.0,70.125,0.0,0.0,72,70,1000,200,0.0,8.742,74.188,71.0,0.008,72.813,74.688,73.625,74.125,0.0,20.016,72,70,1000,200,-0.001,0.0,76.063,74.313,0.022,71.813,74.063,72.188,73.063,0.0,17.688,72,70,1000,200,-0.002,0.0,77.188,75.625,0.026,72.438,73.25,72.125,72.938,0.0,22.625,72,70,1000,200,-0.001,0.0,76.188,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.028,-0.18,0.0,0.0,0.035,0.034,0.004,0.006,0.006,0.006
5272008,131,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.198,13.049,0,80,55,1.4,9.008,73.921,3.107,2.508,69.058,68.257,72.394,65.42,64.317,0.0,-0.005,0.011,20.0,20.0,63.922,54.43,62.333,72.392,131.49,109.474,128.946,42.109,56.435,41.84,-10.852,110,110,71.188,70.625,70.0,70.25,0.0,0.0,72,70,1000,200,0.0,8.859,74.188,71.0,0.008,72.813,74.688,73.625,74.125,0.0,20.016,72,70,1000,200,-0.001,0.0,76.063,74.313,0.022,71.688,74.063,72.125,73.063,0.0,17.688,72,70,1000,200,-0.002,0.0,77.188,75.625,0.026,72.438,73.313,72.125,72.938,0.0,22.625,72,70,1000,200,-0.001,0.0,76.188,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.001,-0.148,0.147,0.001,0.001,-0.148,0.001,0.023,-0.245,0.0,0.0,0.035,0.034,0.004,0.006,0.006,0.006
5272008,132,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.198,12.991,0,80,55,1.4,8.828,73.921,3.107,5.371,69.058,68.364,72.502,65.639,64.317,0.0,-0.005,0.011,20.0,20.0,63.867,54.402,62.294,72.285,131.417,109.474,128.872,42.037,56.435,41.84,-10.852,110,110,71.063,70.625,70.0,70.125,0.0,0.0,72,70,1000,200,0.0,8.813,74.188,71.0,0.008,72.813,74.75,73.625,74.125,0.0,20.016,72,70,1000,200,-0.001,0.0,76.063,74.313,0.022,71.688,74.063,72.125,73.063,0.0,17.688,72,70,1000,200,-0.002,0.0,77.188,75.625,0.026,72.438,73.313,72.125,72.938,0.0,22.625,72,70,1000,200,-0.001,0.0,76.188,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.023,-0.178,0.0,0.0,0.034,0.034,0.004,0.006,0.006,0.006
5272008,133,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.156,13.006,0,80,55,1.4,8.805,73.921,3.107,1.076,69.165,68.257,72.394,65.53,64.317,0.0,-0.005,0.011,20.0,20.0,63.839,54.402,62.255,72.392,131.417,109.474,128.798,42.037,56.435,41.84,-10.852,110,110,71.188,70.625,70.0,70.125,0.0,0.0,72,70,1000,200,0.0,9.023,73.938,71.0,0.008,72.938,74.75,73.625,74.125,0.0,20.016,72,70,1000,200,-0.001,0.0,76.063,74.313,0.022,71.813,74.063,72.125,73.188,0.0,17.688,72,70,1000,200,-0.002,0.0,77.063,75.625,0.026,72.438,73.313,72.313,72.938,0.0,22.625,72,70,1000,200,-0.001,0.0,76.188,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,-0.072,-0.148,0.001,0.019,-0.178,0.0,0.0,0.035,0.035,0.003,0.006,0.005,0.006
5272008,134,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.135,13.006,0,80,55,1.4,8.813,73.921,3.107,1.076,69.165,68.364,72.502,65.639,64.426,0.0,-0.008,0.011,20.0,20.0,63.783,54.402,62.23,72.392,131.343,109.474,128.798,42.037,56.435,41.912,-10.852,110,110,71.063,70.625,70.0,70.25,0.0,0.0,72,70,1000,200,0.0,8.742,73.938,71.0,0.008,72.813,74.75,73.625,74.125,0.0,20.016,72,70,1000,200,-0.001,0.0,76.063,74.313,0.022,71.688,74.063,72.125,73.063,0.0,17.688,72,70,1000,200,-0.002,0.0,77.063,75.625,0.026,72.438,73.313,72.125,72.938,0.0,22.625,72,70,1000,200,-0.001,0.0,76.188,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.149,0.016,-0.113,0.0,0.0,0.035,0.034,0.003,0.006,0.005,0.006
5272008,135,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,8.797,73.921,3.107,1.076,69.165,68.472,72.502,65.53,64.426,0.0,-0.008,0.011,20.0,20.0,63.755,54.402,62.217,72.392,131.343,109.474,128.651,42.037,56.435,41.912,-10.852,110,110,71.188,70.625,70.063,70.125,0.0,0.0,72,70,1000,200,0.0,8.758,73.938,71.0,0.008,72.813,74.75,73.625,74.125,0.0,20.016,72,70,1000,200,-0.001,0.0,76.063,74.313,0.022,71.688,74.063,72.125,73.188,0.0,17.688,72,70,1000,200,-0.002,0.0,77.063,75.625,0.026,72.438,73.375,72.313,72.938,0.0,22.625,72,70,1000,200,-0.001,0.0,76.125,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,-0.113,0.0,0.0,0.035,0.034,0.003,0.006,0.005,0.006
5272008,136,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,8.781,73.921,3.107,2.508,69.058,68.472,72.394,65.639,64.426,0.0,-0.005,0.011,20.0,20.0,63.783,54.43,62.178,72.285,131.195,109.474,128.577,42.037,56.435,41.912,-10.852,110,110,71.063,70.625,70.0,70.125,0.0,0.0,72,70,1000,200,0.0,9.492,73.938,71.0,0.008,72.813,74.75,73.625,74.125,0.0,20.016,72,70,1000,200,-0.001,0.0,76.063,74.563,0.022,71.688,74.063,72.188,73.188,0.0,17.688,72,70,1000,200,-0.002,0.0,77.063,75.625,0.026,72.438,73.313,72.125,72.938,0.0,22.625,72,70,1000,200,-0.001,0.0,76.125,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.113,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.006
5272008,137,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,9.023,73.921,3.107,1.076,69.271,68.364,72.394,65.53,64.426,0.0,-0.005,0.011,20.0,20.0,63.672,54.43,62.139,72.285,130.605,109.367,128.281,42.037,56.435,41.84,-10.852,110,110,71.063,70.625,70.0,70.25,0.0,0.0,72,70,1000,200,0.0,8.813,73.875,71.0,0.008,72.813,74.75,73.625,74.125,0.0,20.016,72,70,1000,200,-0.001,0.0,76.063,74.313,0.022,71.688,74.063,72.125,73.063,0.0,17.688,72,70,1000,200,-0.002,0.0,77.063,75.625,0.026,72.438,73.375,72.125,72.875,0.0,22.625,72,70,1000,200,-0.001,0.0,76.125,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.179,0.0,0.0,0.035,0.035,0.003,0.006,0.005,0.006
5272008,138,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,8.75,73.921,3.107,2.508,69.271,68.472,72.502,65.639,64.426,0.0,-0.005,0.011,20.0,20.0,63.616,54.459,62.1,72.285,130.384,109.474,127.912,42.037,56.435,41.912,-10.852,110,110,71.188,70.688,70.063,70.125,0.0,0.0,72,70,1000,200,0.0,8.648,73.938,71.0,0.008,72.813,74.75,73.625,74.125,0.0,20.016,72,70,1000,200,-0.001,0.0,76.125,74.313,0.022,71.688,74.063,72.188,73.188,0.0,17.688,72,70,1000,200,-0.002,0.0,77.063,75.625,0.026,72.438,73.375,72.313,72.875,0.0,22.625,72,70,1000,200,-0.001,0.0,76.125,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.113,0.0,0.0,0.035,0.035,0.003,0.006,0.005,0.006
5272008,139,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,8.633,73.921,3.107,1.076,69.271,68.257,72.502,65.53,64.426,0.0,-0.005,0.011,20.0,20.0,63.616,54.488,62.068,72.285,130.089,109.367,127.764,42.109,56.435,41.912,-10.852,110,110,71.313,70.625,70.063,70.125,0.0,0.0,72,70,1000,200,0.0,8.656,73.938,71.0,0.008,72.813,74.75,73.625,74.125,0.0,20.016,72,70,1000,200,-0.001,0.0,76.063,74.313,0.022,71.688,74.063,72.188,73.188,0.0,17.688,72,70,1000,200,-0.002,0.0,77.063,75.625,0.026,72.438,73.375,72.313,72.938,0.0,22.625,72,70,1000,200,-0.001,0.0,76.125,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.179,0.0,0.0,0.035,0.034,0.003,0.006,0.005,0.006
5272008,140,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.271,13.064,0,80,55,1.4,8.664,73.921,3.107,1.076,69.165,68.364,72.394,65.53,64.534,0.0,-0.005,0.011,20.0,20.0,63.589,54.488,62.016,72.392,130.679,109.367,128.208,42.109,56.54,41.912,-10.852,110,110,71.188,70.688,70.063,70.125,0.0,0.0,72,70,1000,200,0.0,8.68,73.938,71.0,0.008,72.938,74.75,73.625,74.125,0.0,20.016,72,70,1000,200,-0.001,0.0,76.063,74.313,0.022,71.688,74.063,72.188,73.188,0.0,17.688,72,70,1000,200,-0.002,0.0,77.063,75.625,0.026,72.438,73.375,72.313,72.938,0.0,22.625,72,70,1000,200,-0.001,0.0,76.125,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.222,0.001,0.031,-0.178,0.0,0.0,0.035,0.034,0.003,0.006,0.005,0.006
5272008,141,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.333,12.977,0,80,55,1.4,8.977,73.921,3.107,2.508,69.271,68.472,72.394,65.749,64.426,0.0,-0.005,0.011,20.0,20.0,63.589,54.488,61.964,72.285,130.605,109.261,127.838,42.109,56.435,41.985,-10.852,110,110,71.063,70.625,70.0,70.25,0.0,0.0,72,70,1000,200,0.0,8.922,73.875,70.875,0.008,72.813,74.75,73.625,74.125,0.0,20.016,72,70,1000,200,-0.001,0.0,76.125,74.563,0.022,71.688,74.063,72.188,73.188,0.0,17.688,72,70,1000,200,-0.002,0.0,77.063,75.563,0.026,72.625,73.375,72.313,72.938,0.0,22.625,72,70,1000,200,-0.001,0.0,76.125,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,0.043,-0.112,0.0,0.0,0.035,0.034,0.004,0.005,0.006,0.006
5272008,142,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.386,12.991,0,80,55,1.4,9.008,73.921,3.107,1.076,69.165,68.364,72.285,65.639,64.643,0.0,-0.005,0.011,20.0,20.0,63.561,54.517,61.938,72.392,130.605,109.261,127.691,42.109,56.435,41.985,-10.852,110,110,71.188,70.625,70.0,70.125,0.0,0.0,72,70,1000,200,0.0,9.031,73.813,70.875,0.008,72.813,74.688,73.625,74.125,0.0,20.016,72,70,1000,200,-0.001,0.0,76.125,74.563,0.022,71.688,74.063,72.125,73.188,0.0,17.688,72,70,1000,200,-0.002,0.0,77.063,75.625,0.026,72.438,73.375,72.313,72.938,0.0,22.625,72,70,1000,200,-0.001,0.0,76.125,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.053,-0.112,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.006
5272008,143,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.438,13.035,0,80,55,1.4,8.75,73.921,3.107,3.939,69.378,68.257,72.394,65.639,64.534,0.0,-0.005,0.011,20.0,20.0,63.533,54.546,61.912,72.285,130.532,109.261,128.281,42.109,56.435,41.912,-10.852,110,110,71.063,70.688,70.063,70.25,0.0,0.0,72,70,1000,200,0.0,8.75,73.813,71.0,0.008,72.813,74.688,73.75,74.125,0.0,20.016,72,70,1000,200,-0.001,0.0,76.125,74.313,0.022,71.688,74.063,72.125,73.188,0.0,17.688,72,70,1000,200,-0.002,0.0,76.938,75.563,0.026,72.25,73.313,72.313,72.875,0.0,22.625,72,70,1000,200,-0.001,0.0,76.125,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.046,-0.179,0.0,0.0,0.035,0.035,0.003,0.006,0.005,0.006
5272008,144,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.49,12.977,0,80,55,1.4,8.664,73.921,3.107,2.508,69.271,68.364,72.394,65.639,64.643,0.0,-0.005,0.011,20.0,20.0,63.477,54.546,61.873,72.392,130.458,109.154,128.724,42.182,56.54,41.985,-10.852,110,110,71.188,70.625,70.063,70.25,0.0,0.0,72,70,1000,200,0.0,8.789,73.875,70.875,0.008,72.813,74.688,73.75,74.125,0.0,20.016,72,70,1000,200,-0.001,0.0,76.125,74.563,0.022,71.688,74.063,72.188,73.063,0.0,17.688,72,70,1000,200,-0.002,0.0,76.938,75.563,0.026,72.438,73.313,72.313,72.938,0.0,22.625,72,70,1000,200,-0.001,0.0,75.938,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.149,0.001,0.0,0.001,0.04,-0.178,0.0,0.0,0.035,0.034,0.004,0.005,0.005,0.005
5272008,145,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.5,13.02,0,80,55,1.4,8.703,72.655,3.107,1.076,69.271,68.364,72.394,65.639,64.643,0.0,-0.005,0.011,20.0,20.0,63.394,54.546,61.873,72.392,130.384,109.154,129.094,42.182,56.645,41.912,-10.852,110,110,71.063,70.625,70.0,70.125,0.0,0.0,72,70,1000,200,0.0,9.398,73.813,71.0,0.008,72.813,74.688,73.75,74.125,0.0,20.016,72,70,1000,200,-0.001,0.0,76.125,74.313,0.022,71.688,74.063,72.188,73.188,0.0,17.688,72,70,1000,200,-0.002,0.0,76.938,75.563,0.026,72.438,73.313,72.125,72.938,0.0,22.625,72,70,1000,200,-0.001,0.0,75.938,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.03,-0.243,0.0,0.0,0.035,0.035,0.003,0.006,0.005,0.005
5272008,146,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.511,12.991,0,80,55,1.4,9.289,73.921,3.107,1.076,69.271,68.472,72.502,65.749,64.643,0.0,-0.005,0.011,20.0,20.0,63.366,54.546,61.821,72.392,130.237,109.048,129.241,42.182,56.645,41.985,-10.852,110,110,71.188,70.688,70.063,70.125,0.0,0.0,72,70,1000,200,0.0,9.109,73.875,70.875,0.008,72.813,74.75,73.75,74.125,0.0,20.016,72,70,1000,200,-0.001,0.0,76.125,74.563,0.022,71.688,74.063,72.188,73.188,0.0,17.688,72,70,1000,200,-0.002,0.0,76.938,75.563,0.026,72.438,73.313,72.313,72.938,0.0,22.625,72,70,1000,200,-0.001,0.0,75.938,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,0.024,-0.177,0.0,0.0,0.035,0.035,0.004,0.005,0.005,0.005
5272008,147,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.521,12.933,0,80,55,1.4,8.711,73.921,3.107,1.076,69.378,68.472,72.394,65.749,64.643,0.0,-0.005,0.011,20.0,20.0,63.338,54.517,61.795,72.178,130.163,109.154,129.315,42.182,56.645,41.985,-10.852,110,110,71.188,70.625,70.063,70.25,0.0,0.0,72,70,1000,200,0.0,9.0,73.813,71.0,0.008,72.813,74.75,73.625,74.125,0.0,20.016,72,70,1000,200,-0.001,0.0,76.125,74.563,0.022,71.688,74.063,72.188,73.063,0.0,17.688,72,70,1000,200,-0.002,0.0,76.938,75.563,0.026,72.438,73.375,72.313,72.938,0.0,22.625,72,70,1000,200,-0.001,0.0,75.938,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.149,0.001,0.0,0.001,0.021,-0.176,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.006
5272008,148,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.521,12.991,0,80,55,1.4,9.211,73.921,3.107,-0.356,69.271,68.364,72.394,65.749,64.752,0.0,-0.005,0.011,20.0,20.0,63.394,54.546,61.763,72.392,130.163,109.154,129.315,42.182,56.435,42.058,-10.852,110,110,71.188,70.688,70.188,70.25,0.0,0.0,72,70,1000,200,0.0,8.852,73.875,70.875,0.008,72.813,74.688,73.625,74.125,0.0,20.016,72,70,1000,200,-0.001,0.0,76.125,74.563,0.022,71.688,74.125,72.188,73.188,0.0,17.688,72,70,1000,200,-0.002,0.0,76.938,75.563,0.026,72.438,73.375,72.313,72.875,0.0,22.625,72,70,1000,200,-0.001,0.0,75.938,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.021,-0.113,0.0,0.0,0.034,0.034,0.004,0.005,0.005,0.006
5272008,149,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.521,12.933,0,80,55,1.4,8.75,73.921,3.107,1.076,69.378,68.364,72.285,65.749,64.643,0.0,-0.005,0.011,20.0,20.0,63.311,54.517,61.698,72.178,130.015,109.154,129.241,42.255,56.645,41.985,-10.852,110,110,71.188,70.688,70.0,70.25,0.0,0.0,72,70,1000,200,0.0,9.375,73.813,71.0,0.008,72.813,74.75,73.625,74.125,0.0,20.016,72,70,1000,200,-0.001,0.0,76.125,74.563,0.022,71.688,74.063,72.188,73.188,0.0,17.688,72,70,1000,200,-0.002,0.0,76.938,75.563,0.026,72.438,73.313,72.313,72.938,0.0,22.625,72,70,1000,200,-0.001,0.0,75.938,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.222,0.149,0.019,-0.243,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.006
5272008,150,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.521,12.977,0,80,55,1.4,9.313,73.921,3.107,1.076,69.378,68.472,72.502,65.859,64.643,0.0,-0.005,0.011,20.0,20.0,63.227,54.517,61.711,72.178,129.72,109.154,129.167,42.109,56.54,42.058,-10.852,110,110,71.063,70.688,70.063,70.25,0.0,0.0,72,70,1000,200,0.0,9.453,73.813,70.875,0.008,72.813,74.75,73.625,74.125,0.0,20.016,72,70,1000,200,-0.001,0.0,76.125,74.563,0.022,71.688,74.063,72.188,73.313,0.0,17.688,72,70,1000,200,-0.002,0.0,76.938,75.563,0.026,72.438,73.375,72.313,72.938,0.0,22.625,72,70,1000,200,-0.001,0.0,75.938,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.014,-0.046,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.006
5272008,151,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.5,13.006,0,80,55,1.4,8.953,73.921,3.107,2.508,69.484,68.472,72.394,65.859,64.643,0.0,-0.008,0.011,20.0,20.0,63.227,54.546,61.633,72.178,129.499,109.154,129.094,42.255,56.54,41.985,-10.852,110,110,71.188,70.688,70.063,70.25,0.0,0.0,72,70,1000,200,0.0,8.75,73.688,70.875,0.008,72.813,74.75,73.625,74.125,0.0,20.016,72,70,1000,200,-0.001,0.0,76.125,74.563,0.022,71.688,74.063,72.188,73.188,0.0,17.688,72,70,1000,200,-0.002,0.0,76.938,75.563,0.026,72.438,73.375,72.313,72.938,0.0,22.625,72,70,1000,200,-0.001,0.0,75.938,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.01,-0.246,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.005
5272008,152,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.49,13.049,0,80,55,1.4,9.023,73.921,3.107,1.076,69.484,68.472,72.394,65.859,64.752,0.0,-0.008,0.007,20.0,20.0,63.199,54.546,61.62,72.285,129.204,109.154,129.02,42.182,56.54,42.058,-10.852,110,110,71.188,70.688,70.063,70.25,0.0,0.0,72,70,1000,200,0.0,8.82,73.688,70.875,0.008,72.813,74.75,73.625,74.25,0.0,20.016,72,70,1000,200,-0.001,0.0,76.125,74.563,0.022,71.688,74.063,72.188,73.188,0.0,17.688,72,70,1000,200,-0.002,0.0,76.938,75.438,0.026,72.438,73.375,72.313,72.938,0.0,22.625,72,70,1000,200,-0.001,0.0,75.938,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.074,-0.074,0.001,0.001,-0.148,0.001,0.004,-0.113,0.0,0.0,0.035,0.034,0.003,0.005,0.006,0.006
5272008,153,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.469,13.078,0,80,55,1.4,8.953,72.655,3.107,2.508,69.484,68.472,72.394,65.859,64.752,0.0,-0.005,0.011,20.0,20.0,63.172,54.546,61.607,72.285,129.057,109.154,128.946,42.255,56.54,42.058,-10.852,110,110,71.188,70.688,70.063,70.25,0.0,0.0,72,70,1000,200,0.0,8.859,73.688,70.75,0.008,72.813,74.75,73.625,74.125,0.0,20.016,72,70,1000,200,-0.001,0.0,76.125,74.563,0.022,71.688,74.063,72.188,73.188,0.0,17.688,72,70,1000,200,-0.002,0.0,76.875,75.438,0.026,72.438,73.375,72.313,72.938,0.0,22.625,72,70,1000,200,-0.001,0.0,75.813,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.003,-0.18,0.0,0.0,0.034,0.034,0.003,0.005,0.005,0.005
5272008,154,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.459,13.006,0,80,55,1.4,8.695,73.921,3.107,1.076,69.378,68.364,72.285,65.859,64.643,0.0,-0.008,0.011,20.0,20.0,63.227,54.574,61.543,72.178,128.835,109.154,128.724,42.255,56.54,42.058,-10.852,110,110,71.188,70.688,70.063,70.25,0.0,0.0,72,70,1000,200,0.0,8.773,73.813,70.875,0.008,72.813,74.75,73.625,74.125,0.0,20.016,72,70,1000,200,-0.001,0.0,76.125,74.563,0.022,71.688,74.063,72.313,73.188,0.0,17.688,72,70,1000,200,-0.002,0.0,76.938,75.438,0.026,72.438,73.375,72.313,72.938,0.0,22.625,72,70,1000,200,-0.001,0.0,75.813,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,0.003,-0.179,0.0,0.0,0.035,0.034,0.003,0.005,0.006,0.005
5272008,155,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.448,13.006,0,80,55,1.4,9.211,73.921,3.107,2.508,69.591,68.364,72.285,65.749,64.752,0.0,-0.005,0.011,20.0,20.0,63.172,54.574,61.504,72.178,128.835,109.154,128.503,42.255,56.54,42.058,-10.852,110,110,71.188,70.688,70.063,70.375,0.0,0.0,72,70,1000,200,0.0,8.977,73.688,70.875,0.008,72.813,74.75,73.625,74.25,0.0,20.016,72,70,1000,200,-0.001,0.0,76.125,74.563,0.022,71.688,74.063,72.313,73.188,0.0,17.688,72,70,1000,200,-0.002,0.0,76.875,75.438,0.026,72.438,73.375,72.313,72.938,0.0,22.625,72,70,1000,200,-0.001,0.0,75.813,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,0.008,-0.179,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.005
5272008,156,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.417,13.049,0,80,55,1.4,8.82,73.921,3.107,1.076,69.484,68.472,72.502,65.859,64.861,0.0,-0.005,0.011,20.0,20.0,63.172,54.632,61.471,72.285,128.835,109.154,128.208,42.182,56.54,41.985,-10.852,110,110,71.188,70.688,70.063,70.25,0.0,0.0,72,70,1000,200,0.0,9.266,73.563,70.875,0.008,72.813,74.75,73.625,74.125,0.0,20.016,72,70,1000,200,-0.001,0.0,76.125,74.563,0.022,71.688,74.063,72.188,73.188,0.0,17.688,72,70,1000,200,-0.002,0.0,76.875,75.438,0.026,72.438,73.438,72.438,72.938,0.0,22.625,72,70,1000,200,-0.001,0.0,75.938,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.001,0.149,-0.148,0.149,0.013,-0.179,0.0,0.0,0.034,0.035,0.003,0.005,0.005,0.006
5272008,157,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.406,13.035,0,80,55,1.4,8.75,73.921,3.107,3.939,69.484,68.364,72.285,65.859,64.752,0.0,-0.005,0.011,20.0,20.0,63.116,54.603,61.445,72.178,129.204,109.154,128.134,42.327,56.645,42.131,-10.852,110,110,71.188,70.688,70.0,70.25,0.0,0.0,72,70,1000,200,0.0,8.719,73.563,70.75,0.008,72.813,74.75,73.625,74.25,0.0,20.016,72,70,1000,200,-0.001,0.0,76.125,74.563,0.022,71.688,74.063,72.313,73.188,0.0,17.688,72,70,1000,200,-0.002,0.0,76.875,75.563,0.026,72.438,73.438,72.438,72.938,0.0,22.625,72,70,1000,200,-0.001,0.0,75.813,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.022,-0.178,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.005
5272008,158,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.386,13.049,0,80,55,1.4,8.75,72.655,3.107,1.076,69.484,68.472,72.285,65.859,64.752,0.0,-0.005,0.011,20.0,20.0,63.06,54.632,61.406,72.178,129.499,109.154,127.838,42.255,56.645,42.058,-10.852,110,110,71.063,70.688,70.188,70.125,0.0,0.0,72,70,1000,200,0.0,8.727,73.688,70.875,0.008,72.813,74.75,73.625,74.25,0.0,20.016,72,70,1000,200,-0.001,0.0,76.125,74.563,0.022,71.688,74.063,72.313,73.188,0.0,17.688,72,70,1000,200,-0.002,0.0,76.938,75.438,0.026,72.438,73.375,72.438,72.938,0.0,22.625,72,70,1000,200,-0.001,0.0,75.813,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.032,-0.179,0.0,0.0,0.035,0.034,0.003,0.005,0.006,0.005
5272008,159,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.354,12.962,0,80,55,1.4,8.75,73.921,3.107,3.939,69.484,68.364,72.285,65.859,64.752,0.0,-0.005,0.011,20.0,20.0,63.033,54.661,61.329,72.178,129.794,109.154,127.691,42.182,56.645,42.058,-10.852,110,110,71.188,70.688,70.188,70.25,0.0,0.0,72,70,1000,200,0.0,8.672,73.688,70.75,0.008,72.813,74.75,73.75,74.125,0.0,20.016,72,70,1000,200,-0.001,0.0,76.125,74.563,0.022,71.688,74.063,72.188,73.188,0.0,17.688,72,70,1000,200,-0.002,0.0,76.875,75.438,0.026,72.438,73.375,72.313,72.938,0.0,22.625,72,70,1000,200,-0.001,0.0,75.813,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,0.036,-0.111,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.005
5272008,200,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.323,12.991,0,80,55,1.4,8.656,73.921,3.107,11.096,69.484,68.472,72.394,65.969,64.752,0.0,-0.005,0.011,20.0,20.0,63.005,54.632,61.264,72.178,130.163,109.154,127.617,42.255,56.645,42.058,-10.852,110,110,71.188,70.688,70.188,70.25,0.0,0.0,72,70,1000,200,0.0,8.82,73.688,70.875,0.008,72.813,74.688,73.625,74.125,0.0,20.016,72,70,1000,200,-0.001,0.0,76.125,74.563,0.022,71.688,74.063,72.313,73.188,0.0,17.688,72,70,1000,200,-0.002,0.0,76.875,75.563,0.026,72.438,73.313,72.438,72.938,0.0,22.625,72,70,1000,200,-0.001,0.0,75.813,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.039,-0.178,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.005
5272008,201,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.312,12.991,0,80,55,1.4,8.805,73.921,3.107,1.076,69.484,68.472,72.394,65.969,64.861,0.0,-0.008,0.011,20.0,20.0,63.06,54.718,61.18,72.285,130.31,109.154,127.543,42.255,56.645,42.058,-10.852,110,110,71.188,70.688,70.063,70.25,0.0,0.0,72,70,1000,200,0.0,9.188,73.563,70.75,0.008,72.813,74.688,73.625,74.25,0.0,20.016,72,70,1000,200,-0.001,0.0,76.125,74.563,0.022,71.688,74.063,72.313,73.188,0.0,17.688,72,70,1000,200,-0.002,0.0,76.875,75.438,0.026,72.438,73.25,72.438,72.938,0.0,22.625,72,70,1000,200,-0.001,0.0,75.813,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.041,-0.178,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.005
