DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5272008,202,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.292,13.035,0,80,55,1.4,9.023,73.921,3.107,1.076,69.484,68.364,72.285,65.859,64.752,0.0,-0.005,0.011,20.0,20.0,63.033,54.718,61.141,72.07,130.532,109.048,127.543,42.327,56.645,42.131,-10.852,110,110,71.188,70.688,70.188,70.375,0.0,0.0,72,70,1000,200,0.0,9.211,73.688,70.75,0.008,72.813,74.75,73.75,74.125,0.0,20.016,72,70,1000,200,-0.001,0.0,76.25,74.563,0.022,71.688,74.063,72.313,73.313,0.0,17.688,72,70,1000,200,-0.002,0.0,76.875,75.563,0.026,72.438,73.25,72.438,72.938,0.0,22.625,72,70,1000,200,-0.001,0.0,75.813,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.041,-0.178,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.006
5272008,203,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.26,13.006,0,80,55,1.4,9.016,73.921,3.107,1.076,69.591,68.579,72.394,65.969,64.752,0.0,-0.005,0.007,20.0,20.0,63.005,54.718,61.102,72.07,130.679,109.048,127.543,42.327,56.75,42.131,-10.852,110,110,71.188,70.75,70.063,70.25,0.0,0.0,72,70,1000,200,0.0,8.742,73.563,70.75,0.008,72.813,74.75,73.625,74.25,0.0,20.016,72,70,1000,200,-0.001,0.0,76.125,74.563,0.022,71.688,74.063,72.313,73.313,0.0,17.688,72,70,1000,200,-0.002,0.0,76.875,75.563,0.026,72.438,73.313,72.313,72.938,0.0,22.625,72,70,1000,200,-0.001,0.0,75.813,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,0.038,-0.177,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.005
5272008,204,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.25,12.977,0,80,55,1.4,8.719,73.921,3.107,2.508,69.591,68.579,72.394,66.079,64.861,0.0,-0.005,0.011,20.0,20.0,62.977,54.718,61.037,72.178,130.827,109.048,127.543,42.327,56.645,42.131,-10.852,110,110,71.313,70.688,70.063,70.25,0.0,0.0,72,70,1000,200,0.0,9.555,73.563,70.75,0.008,72.813,74.688,73.75,74.125,0.0,20.016,72,70,1000,200,-0.001,0.0,76.25,74.563,0.022,71.688,74.125,72.313,73.188,0.0,17.688,72,70,1000,200,-0.002,0.0,76.875,75.438,0.026,72.625,73.25,72.438,72.938,0.0,22.625,72,70,1000,200,-0.001,0.0,75.813,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.038,-0.178,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.005
5272008,205,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.208,13.078,0,80,55,1.4,9.211,73.921,3.107,2.508,69.591,68.579,72.394,66.079,64.861,0.0,-0.005,0.011,20.0,20.0,62.949,54.718,60.94,72.178,130.827,108.941,127.543,42.327,56.75,42.131,-10.852,110,110,71.188,70.75,70.063,70.25,0.0,0.0,72,70,1000,200,0.0,9.523,73.375,70.75,0.008,72.813,74.813,73.625,74.313,0.0,20.016,72,70,1000,200,-0.001,0.0,76.25,74.563,0.022,71.688,74.125,72.313,73.313,0.0,17.688,72,70,1000,200,-0.002,0.0,76.75,75.438,0.026,72.438,73.313,72.438,72.938,0.0,22.625,72,70,1000,200,-0.001,0.0,75.813,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.031,-0.178,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.005
5272008,206,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.208,13.02,0,80,55,1.4,9.258,72.655,3.107,3.939,69.591,68.472,72.285,65.969,64.861,0.0,-0.005,0.011,20.0,20.0,62.921,54.689,60.869,72.07,130.753,109.048,127.543,42.4,56.645,42.204,-10.852,110,110,71.313,70.75,70.313,70.25,0.0,0.0,72,70,1000,200,0.0,9.281,73.563,70.75,0.008,72.813,74.75,73.625,74.25,0.0,20.016,72,70,1000,200,-0.001,0.0,76.125,74.563,0.022,71.688,74.063,72.313,73.313,0.0,17.688,72,70,1000,200,-0.002,0.0,76.875,75.25,0.026,72.625,73.25,72.438,72.938,0.0,22.625,72,70,1000,200,-0.001,0.0,75.813,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.034,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.031,-0.179,0.0,0.0,0.035,0.035,0.003,0.005,0.006,0.005
5272008,207,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.177,13.035,0,80,55,1.4,9.023,73.921,3.107,2.508,69.591,68.472,72.285,65.969,64.861,0.0,-0.005,0.011,20.0,20.0,62.866,54.689,60.843,72.178,130.827,108.941,127.617,42.4,56.54,42.204,-10.852,110,110,71.313,70.688,70.063,70.25,0.0,0.0,72,70,1000,200,0.0,9.352,73.375,70.875,0.008,72.813,74.813,73.625,74.125,0.0,20.016,72,70,1000,200,-0.001,0.0,76.125,74.563,0.022,71.688,74.063,72.313,73.188,0.0,17.688,72,70,1000,200,-0.002,0.0,76.75,75.438,0.026,72.438,73.188,72.313,72.938,0.0,22.625,72,70,1000,200,-0.001,0.0,75.75,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.026,-0.181,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.005
5272008,208,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.156,13.035,0,80,55,1.4,9.063,73.921,3.107,2.508,69.591,68.472,72.394,65.969,64.861,0.0,-0.005,0.011,20.0,20.0,62.838,54.689,60.817,72.07,130.974,109.048,127.617,42.4,56.645,42.204,-10.852,110,110,71.188,70.688,70.188,70.375,0.0,0.0,72,70,1000,200,0.0,8.773,73.563,70.75,0.008,72.813,74.813,73.625,74.25,0.0,20.016,72,70,1000,200,-0.001,0.0,76.25,74.563,0.022,71.688,74.125,72.188,73.188,0.0,17.688,72,70,1000,200,-0.002,0.0,76.75,75.438,0.026,72.438,73.313,72.438,72.938,0.0,22.625,72,70,1000,200,-0.001,0.0,75.75,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.024,-0.179,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.005
5272008,209,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.124,13.078,0,80,55,1.4,8.727,73.921,3.107,1.076,69.698,68.472,72.285,65.969,64.97,0.0,-0.005,0.011,20.0,20.0,62.866,54.661,60.739,72.07,130.9,109.048,127.617,42.4,56.855,42.204,-10.852,110,110,71.188,70.75,70.188,70.25,0.0,0.0,72,70,1000,200,0.0,8.789,73.375,70.75,0.008,72.813,74.75,73.625,74.25,0.0,20.016,72,70,1000,200,-0.001,0.0,76.25,74.563,0.022,71.688,74.063,72.313,73.313,0.0,17.688,72,70,1000,200,-0.002,0.0,76.75,75.438,0.026,72.438,73.25,72.438,72.938,0.0,22.625,72,70,1000,200,-0.001,0.0,75.75,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.019,-0.177,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.005
5272008,210,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.114,12.991,0,80,55,1.4,9.188,72.655,3.107,1.076,69.698,68.472,72.285,65.969,64.97,0.0,-0.005,0.011,20.0,20.0,62.866,54.632,60.687,72.07,130.827,108.941,127.469,42.473,56.75,42.204,-10.852,110,110,71.188,70.688,70.188,70.25,0.0,0.0,72,70,1000,200,0.0,8.898,73.375,70.75,0.008,72.813,74.813,73.625,74.125,0.0,20.016,72,70,1000,200,-0.001,0.0,76.25,74.563,0.022,71.688,74.063,72.313,73.188,0.0,17.688,72,70,1000,200,-0.002,0.0,76.75,75.438,0.026,72.438,73.313,72.438,72.938,0.0,22.625,72,70,1000,200,-0.001,0.0,75.75,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.017,-0.245,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.005
5272008,211,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.064,0,80,55,1.4,8.836,73.921,3.107,3.939,69.804,68.472,72.394,66.079,65.078,0.0,-0.005,0.011,20.0,20.0,62.81,54.632,60.629,72.178,130.827,108.941,127.469,42.473,56.75,42.204,-10.852,110,110,71.188,70.75,70.188,70.375,0.0,0.0,72,70,1000,200,0.0,8.773,73.375,70.75,0.008,72.813,74.75,73.625,74.125,0.0,20.016,72,70,1000,200,-0.001,0.0,76.125,74.688,0.022,71.688,74.063,72.5,73.313,0.0,17.688,72,70,1000,200,-0.002,0.0,76.75,75.438,0.026,72.438,73.375,72.5,73.0,0.0,22.625,72,70,1000,200,-0.001,0.0,75.813,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.002,-0.246,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.006
5272008,212,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,8.656,73.921,3.107,2.508,69.698,68.472,72.285,65.969,64.97,0.0,-0.005,0.011,20.0,20.0,62.81,54.632,60.616,72.07,130.384,108.941,127.248,42.4,56.75,42.131,-10.852,110,110,71.188,70.75,70.188,70.25,0.0,0.0,72,70,1000,200,0.0,9.172,73.25,70.75,0.008,72.813,74.813,73.625,74.25,0.0,20.016,72,70,1000,200,-0.001,0.0,76.25,74.563,0.022,71.688,74.125,72.313,73.188,0.0,17.688,72,70,1000,200,-0.002,0.0,76.75,75.438,0.026,72.438,73.313,72.5,72.938,0.0,22.625,72,70,1000,200,-0.001,0.0,75.75,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.244,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.005
5272008,213,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,9.539,73.921,3.107,1.076,69.698,68.472,72.394,66.079,64.97,0.0,-0.005,0.011,20.0,20.0,62.782,54.632,60.59,72.07,130.237,108.941,127.1,42.473,56.855,42.204,-10.852,110,110,71.188,70.75,70.313,70.25,0.0,0.0,72,70,1000,200,0.0,8.875,73.375,70.75,0.008,72.813,74.813,73.625,74.125,0.0,20.016,72,70,1000,200,-0.001,0.0,76.25,74.563,0.022,71.688,74.063,72.313,73.188,0.0,17.688,72,70,1000,200,-0.002,0.0,76.875,75.25,0.026,72.438,73.375,72.5,72.938,0.0,22.625,72,70,1000,200,-0.001,0.0,75.75,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.244,0.0,0.0,0.035,0.035,0.003,0.005,0.006,0.005
5272008,214,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.302,13.049,0,80,55,1.4,8.758,73.921,3.107,2.508,69.698,68.579,72.394,66.079,64.97,0.0,-0.005,0.011,20.0,20.0,62.727,54.603,60.616,72.07,130.532,108.835,127.321,42.473,56.855,42.277,-10.852,110,110,71.188,70.75,70.188,70.25,0.0,0.0,72,70,1000,200,0.0,8.797,73.25,70.75,0.008,72.813,74.813,73.625,74.25,0.0,20.016,72,70,1000,200,-0.001,0.0,76.25,74.563,0.022,71.688,74.125,72.5,73.313,0.0,17.688,72,70,1000,200,-0.002,0.0,76.75,75.438,0.026,72.438,73.375,72.5,72.938,0.0,22.625,72,70,1000,200,-0.001,0.0,75.75,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.045,-0.178,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.005
5272008,215,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.375,13.078,0,80,55,1.4,8.859,73.921,3.107,2.508,69.698,68.472,72.285,66.079,64.97,0.0,-0.005,0.011,20.0,20.0,62.727,54.603,60.59,72.07,130.532,108.835,127.1,42.4,56.855,42.204,-10.852,110,110,71.313,70.688,70.188,70.25,0.0,0.0,72,70,1000,200,0.0,9.703,73.25,70.75,0.008,72.813,74.75,73.625,74.25,0.0,20.016,72,70,1000,200,-0.001,0.0,76.25,74.688,0.022,71.688,74.125,72.313,73.188,0.0,17.688,72,70,1000,200,-0.002,0.0,76.75,75.438,0.026,72.438,73.313,72.5,72.875,0.0,22.625,72,70,1000,200,-0.001,0.0,75.75,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.059,-0.177,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.005
5272008,216,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.427,13.035,0,80,55,1.4,9.055,73.921,3.107,2.508,69.804,68.472,72.285,66.079,64.97,0.0,-0.005,0.011,20.0,20.0,62.755,54.603,60.577,72.07,130.605,108.729,127.321,42.473,56.855,42.277,-10.852,110,110,71.188,70.75,70.188,70.25,0.0,0.0,72,70,1000,200,0.0,8.758,73.25,70.75,0.008,72.813,74.75,73.75,74.125,0.0,20.016,72,70,1000,200,-0.001,0.0,76.25,74.563,0.022,71.688,74.125,72.313,73.313,0.0,17.688,72,70,1000,200,-0.002,0.0,76.75,75.25,0.026,72.438,73.25,72.438,72.938,0.0,22.625,72,70,1000,200,-0.001,0.0,75.75,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.064,-0.178,0.0,0.0,0.035,0.035,0.003,0.005,0.006,0.005
5272008,217,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.49,13.006,0,80,55,1.4,9.078,73.921,3.107,2.508,69.911,68.472,72.285,66.079,65.187,0.0,-0.005,0.007,20.0,20.0,62.727,54.603,60.59,72.178,130.532,108.622,128.06,42.473,56.855,42.277,-10.852,110,110,71.313,70.75,70.063,70.25,0.0,0.0,72,70,1000,200,0.0,9.086,73.25,70.75,0.008,72.813,74.688,73.75,74.25,0.0,20.016,72,70,1000,200,-0.001,0.0,76.25,74.563,0.022,71.5,74.125,72.313,73.313,0.0,17.688,72,70,1000,200,-0.002,0.0,76.75,75.25,0.026,72.438,73.313,72.5,72.938,0.0,22.625,72,70,1000,200,-0.001,0.0,75.75,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.055,-0.177,0.0,0.0,0.035,0.035,0.003,0.005,0.006,0.005
5272008,218,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.532,12.977,0,80,55,1.4,8.758,73.921,3.107,2.508,69.698,68.472,72.285,66.188,65.078,0.0,-0.005,0.011,20.0,20.0,62.727,54.574,60.59,72.07,130.532,108.622,128.577,42.473,56.75,42.204,-10.852,110,110,71.313,70.75,70.188,70.25,0.0,0.0,72,70,1000,200,0.0,9.258,73.25,70.75,0.008,72.813,74.688,73.625,74.25,0.0,20.016,72,70,1000,200,-0.001,0.0,76.25,74.688,0.022,71.688,74.125,72.5,73.313,0.0,17.688,72,70,1000,200,-0.002,0.0,76.75,75.25,0.026,72.438,73.25,72.438,72.938,0.0,22.625,72,70,1000,200,-0.001,0.0,75.75,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,0.047,-0.245,0.0,0.0,0.035,0.035,0.003,0.005,0.006,0.005
5272008,219,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.542,13.049,0,80,55,1.4,9.148,73.921,3.107,5.371,69.911,68.472,72.285,66.079,65.187,0.0,-0.005,0.011,20.0,20.0,62.727,54.546,60.59,72.178,130.458,108.729,129.02,42.473,56.96,42.277,-10.852,110,110,71.313,70.75,70.188,70.25,0.0,0.0,72,70,1000,200,0.0,9.008,73.188,70.75,0.008,72.813,74.75,73.75,74.25,0.0,20.016,72,70,1000,200,-0.001,0.0,76.25,74.563,0.022,71.688,74.125,72.313,73.313,0.0,17.688,72,70,1000,200,-0.002,0.0,76.563,75.25,0.026,72.438,73.25,72.5,72.938,0.0,22.625,72,70,1000,200,-0.001,0.0,75.75,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.036,-0.177,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.005
5272008,220,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,36.3,35.129,0.532,13.035,0,80,55,1.4,8.906,73.921,3.107,2.508,69.804,68.472,72.285,66.188,65.078,0.0,-0.005,0.011,20.0,20.0,62.699,54.517,60.59,72.07,130.532,108.729,129.241,42.545,56.855,42.35,-10.852,110,110,71.188,70.75,70.188,70.25,0.0,0.0,72,70,1000,200,0.0,9.086,73.25,70.625,0.008,72.813,74.75,73.75,74.125,0.0,20.016,72,70,1000,200,-0.001,0.0,76.25,74.688,0.022,71.688,74.063,72.313,73.313,0.0,17.688,72,70,1000,200,-0.002,0.0,76.75,75.25,0.026,72.438,73.313,72.5,73.0,0.0,22.625,72,70,1000,200,-0.001,0.0,75.75,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.032,-0.178,0.0,0.0,0.036,0.035,0.003,0.005,0.006,0.005
5272008,221,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.553,13.078,0,80,55,1.4,8.75,73.921,3.107,-0.356,69.804,68.472,72.285,66.188,65.078,0.0,-0.005,0.011,20.0,20.0,62.699,54.517,60.616,72.07,130.458,108.729,129.389,42.545,56.855,42.35,-10.852,110,110,71.313,70.688,70.188,70.125,0.0,0.0,72,70,1000,200,0.0,8.727,73.188,70.75,0.008,72.75,74.688,73.75,74.25,0.0,20.016,72,70,1000,200,-0.001,0.0,76.25,74.688,0.022,71.688,74.063,72.5,73.188,0.0,17.688,72,70,1000,200,-0.002,0.0,76.75,75.25,0.026,72.625,73.25,72.5,72.938,0.0,22.625,72,70,1000,200,-0.001,0.0,75.75,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,0.027,-0.178,0.0,0.0,0.035,0.035,0.003,0.005,0.006,0.005
5272008,222,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.542,13.035,0,80,55,1.4,10.0,73.921,3.107,1.076,69.804,68.472,72.285,66.188,65.078,0.0,-0.005,0.011,20.0,20.0,62.643,54.517,60.629,72.07,130.384,108.729,129.389,42.545,56.96,42.35,-10.852,110,110,71.313,70.688,70.188,70.25,0.0,0.0,72,70,1000,200,0.0,10.125,73.188,70.75,0.008,72.75,74.75,73.75,74.25,0.0,20.016,72,70,1000,200,-0.001,0.0,76.25,74.688,0.022,71.5,74.125,72.313,73.313,0.0,17.688,72,70,1000,200,-0.002,0.0,76.75,75.25,0.026,72.438,73.313,72.313,72.938,0.0,22.625,72,70,1000,200,-0.001,0.0,75.625,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.001,0.0,0.001,0.025,-0.176,0.0,0.0,0.035,0.035,0.003,0.005,0.006,0.005
5272008,223,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.532,13.064,0,80,55,1.4,9.336,73.921,3.107,2.508,69.911,68.472,72.177,66.298,65.187,0.0,-0.005,0.011,20.0,20.0,62.643,54.488,60.635,72.07,130.237,108.622,129.389,42.545,56.855,42.35,-10.852,110,110,71.188,70.75,70.188,70.375,0.0,0.0,72,70,1000,200,0.0,8.82,73.188,70.75,0.008,72.75,74.75,73.625,74.25,0.0,20.016,72,70,1000,200,-0.001,0.0,76.25,74.688,0.022,71.688,74.063,72.313,73.313,0.0,17.688,72,70,1000,200,-0.002,0.0,76.563,75.25,0.026,72.438,73.313,72.438,72.938,0.0,22.625,72,70,1000,200,-0.001,0.0,75.75,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,0.0,0.001,0.021,-0.178,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.005
5272008,224,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.532,13.006,0,80,55,1.4,9.43,73.921,3.107,3.939,70.018,68.472,72.285,66.188,65.187,0.0,-0.005,0.011,20.0,20.0,62.616,54.488,60.629,72.07,130.015,108.729,129.315,42.618,56.855,42.35,-10.852,110,110,71.188,70.75,70.313,70.375,0.0,0.0,72,70,1000,200,0.0,8.844,73.25,70.625,0.008,72.813,74.75,73.75,74.25,0.0,20.016,72,70,1000,200,-0.001,0.0,76.25,74.688,0.022,71.688,74.063,72.313,73.313,0.0,17.688,72,70,1000,200,-0.002,0.0,76.563,75.25,0.026,72.438,73.313,72.438,72.938,0.0,22.625,72,70,1000,200,-0.001,0.0,75.75,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.222,0.001,0.017,-0.245,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.005
5272008,225,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.511,13.049,0,80,55,1.4,8.773,73.921,3.107,2.508,69.911,68.579,72.394,66.188,65.187,0.0,-0.005,0.011,20.0,20.0,62.616,54.517,60.616,72.07,129.72,108.729,129.241,42.545,56.96,42.423,-10.852,110,110,71.188,70.688,70.188,70.125,0.0,0.0,72,70,1000,200,0.0,9.609,73.188,70.75,0.008,72.813,74.75,73.75,74.25,0.0,20.016,72,70,1000,200,-0.001,0.0,76.25,74.688,0.022,71.813,74.063,72.5,73.313,0.0,17.688,72,70,1000,200,-0.002,0.0,76.563,75.25,0.026,72.438,73.313,72.5,72.938,0.0,22.625,72,70,1000,200,-0.001,0.0,75.75,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.012,-0.11,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.005
5272008,226,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.5,13.02,0,80,55,1.4,9.805,73.921,3.107,3.939,70.018,68.579,72.285,66.188,65.187,0.0,-0.005,0.011,20.0,20.0,62.616,54.488,60.59,72.07,129.499,108.835,129.094,42.545,56.855,42.277,-10.852,110,110,71.188,70.688,70.188,70.25,0.0,0.0,72,70,1000,200,0.0,11.617,73.188,70.75,0.008,72.813,74.75,73.75,74.125,0.0,20.016,72,70,1000,200,-0.001,0.0,76.25,74.688,0.022,71.5,74.063,72.5,73.313,0.0,17.688,72,70,1000,200,-0.002,0.0,76.563,75.25,0.026,72.438,73.313,72.5,72.938,0.0,22.625,72,70,1000,200,-0.001,0.0,75.625,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.01,-0.244,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.005
5272008,227,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.49,13.035,0,80,55,1.4,9.992,73.921,4.643,1.076,69.911,68.686,72.394,66.298,65.078,0.0,-0.005,0.011,20.0,20.0,62.588,54.488,60.564,71.963,129.278,108.729,129.094,42.618,56.96,42.35,-10.852,110,110,71.188,70.75,70.188,70.375,0.0,0.0,72,70,1000,200,0.0,9.023,73.188,70.75,0.008,72.813,74.75,73.75,74.25,0.0,20.016,72,70,1000,200,-0.001,0.0,76.25,74.688,0.022,71.688,74.125,72.625,73.313,0.0,17.688,72,70,1000,200,-0.002,0.0,76.75,75.25,0.026,72.25,73.375,72.5,72.938,0.0,22.625,72,70,1000,200,-0.001,0.0,75.75,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.149,-0.148,0.001,0.004,-0.244,0.0,0.0,0.035,0.034,0.003,0.005,0.006,0.005
5272008,228,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.479,13.035,0,80,55,1.4,8.703,73.921,3.107,2.508,69.911,68.579,72.285,66.298,65.187,0.0,-0.005,0.011,20.0,20.0,62.616,54.488,60.551,71.963,129.278,108.835,128.872,42.618,56.855,42.423,-10.852,110,110,71.188,70.75,70.313,70.375,0.0,0.0,72,70,1000,200,0.0,8.727,73.188,70.625,0.008,72.75,74.75,73.75,74.25,0.0,20.016,72,70,1000,200,-0.001,0.0,76.25,74.688,0.022,71.688,74.125,72.5,73.313,0.0,17.688,72,70,1000,200,-0.002,0.0,76.563,75.125,0.026,72.438,73.313,72.5,73.0,0.0,22.625,72,70,1000,200,-0.001,0.0,75.625,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,0.01,-0.179,0.0,0.0,0.034,0.035,0.003,0.005,0.005,0.005
5272008,229,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.448,13.035,0,80,55,1.4,8.68,73.921,3.107,3.939,69.911,68.579,72.285,66.298,65.187,0.0,-0.005,0.011,20.0,20.0,62.588,54.488,60.538,71.856,129.352,108.835,128.651,42.545,57.064,42.423,-10.852,110,110,71.188,70.75,70.188,70.25,0.0,0.0,72,70,1000,200,0.0,9.258,73.063,70.75,0.008,72.75,74.688,73.75,74.25,0.0,20.016,72,70,1000,200,-0.001,0.0,76.25,74.688,0.022,71.688,74.125,72.5,73.313,0.0,17.688,72,70,1000,200,-0.002,0.0,76.75,75.25,0.026,72.25,73.313,72.5,72.938,0.0,22.625,72,70,1000,200,-0.001,0.0,75.625,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.015,-0.11,0.0,0.0,0.035,0.035,0.003,0.005,0.006,0.005
5272008,230,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.427,13.049,0,80,55,1.4,8.828,73.921,4.643,3.939,70.018,68.579,72.285,66.298,65.296,0.0,-0.005,0.011,20.0,20.0,62.56,54.43,60.512,71.963,129.573,108.835,128.429,42.545,56.96,42.35,-10.852,110,110,71.063,70.688,70.188,70.25,0.0,0.0,72,70,1000,200,0.0,8.688,73.188,70.75,0.008,72.75,74.688,73.75,74.25,0.0,20.016,72,70,1000,200,-0.001,0.0,76.25,74.688,0.022,71.5,74.125,72.5,73.313,0.0,17.688,72,70,1000,200,-0.002,0.0,76.563,75.25,0.026,72.438,73.313,72.5,72.938,0.0,22.625,72,70,1000,200,-0.001,0.0,75.625,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.024,-0.177,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.005
5272008,231,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.396,13.035,0,80,55,1.4,9.359,73.921,3.107,3.939,69.911,68.579,72.285,66.298,65.187,0.0,-0.005,0.011,20.0,20.0,62.532,54.43,60.473,71.856,129.942,108.835,128.281,42.691,57.064,42.423,-10.852,110,110,71.188,70.688,70.063,70.375,0.0,0.0,72,70,1000,200,0.0,8.781,73.063,70.625,0.008,72.75,74.688,73.75,74.25,0.0,20.016,72,70,1000,200,-0.001,0.0,76.25,74.688,0.022,71.688,74.125,72.5,73.313,0.0,17.688,72,70,1000,200,-0.002,0.0,76.563,75.125,0.026,72.438,73.313,72.5,73.0,0.0,22.625,72,70,1000,200,-0.001,0.0,75.625,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.031,-0.243,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.005
5272008,232,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.386,13.093,0,80,55,1.4,8.805,73.921,3.107,6.802,69.911,68.579,72.285,66.408,65.187,0.0,-0.005,0.011,20.0,20.0,62.504,54.402,60.46,71.856,130.237,108.729,128.134,42.618,56.96,42.423,-10.852,110,110,71.188,70.75,70.188,70.375,0.0,0.0,72,70,1000,200,0.0,8.773,73.063,70.75,0.008,72.75,74.625,73.75,74.25,0.0,20.016,72,70,1000,200,-0.001,0.0,76.25,74.688,0.022,71.688,74.125,72.5,73.313,0.0,17.688,72,70,1000,200,-0.002,0.0,76.563,75.25,0.026,72.438,73.313,72.5,72.938,0.0,22.625,72,70,1000,200,-0.001,0.0,75.625,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.038,-0.178,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.005
5272008,233,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.365,13.02,0,80,55,1.4,8.867,73.921,3.107,2.508,69.911,68.579,72.285,66.298,65.187,0.0,-0.005,0.011,20.0,20.0,62.504,54.344,60.447,71.749,130.458,108.835,128.06,42.618,56.96,42.423,-10.852,110,110,71.188,70.688,70.188,70.25,0.0,0.0,72,70,1000,200,0.0,8.875,73.063,70.625,0.008,72.75,74.625,73.75,74.25,0.0,20.016,72,70,1000,200,-0.001,0.0,76.25,74.688,0.022,71.5,74.125,72.5,73.313,0.0,17.688,72,70,1000,200,-0.002,0.0,76.563,75.125,0.026,72.25,73.313,72.5,72.938,0.0,22.625,72,70,1000,200,-0.001,0.0,75.563,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.04,-0.177,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.005
5272008,234,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.344,13.02,0,80,55,1.4,9.758,73.921,3.107,2.508,69.911,68.686,72.285,66.298,65.187,0.0,-0.005,0.011,20.0,20.0,62.504,54.344,60.421,71.856,130.753,108.729,128.134,42.691,56.96,42.496,-10.852,110,110,71.188,70.75,70.188,70.25,0.0,0.0,72,70,1000,200,0.0,9.555,73.063,70.75,0.008,72.75,74.625,73.75,74.25,0.0,20.016,72,70,1000,200,-0.001,0.0,76.25,74.688,0.022,71.688,74.063,72.5,73.313,0.0,17.688,72,70,1000,200,-0.002,0.0,76.563,75.25,0.026,72.438,73.375,72.5,72.938,0.0,22.625,72,70,1000,200,-0.001,0.0,75.625,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.041,-0.178,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.005
5272008,235,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.302,13.006,0,80,55,1.4,9.023,73.921,3.107,1.076,70.018,68.686,72.285,66.298,65.296,0.0,-0.005,0.011,20.0,20.0,62.532,54.287,60.395,71.749,130.9,108.835,128.134,42.691,56.96,42.496,-10.852,110,110,71.188,70.688,70.313,70.25,0.0,0.0,72,70,1000,200,0.0,8.852,73.063,70.75,0.008,72.75,74.688,73.75,74.25,0.0,20.016,72,70,1000,200,-0.001,0.0,76.25,74.688,0.022,71.688,74.188,72.5,73.313,0.0,17.688,72,70,1000,200,-0.002,0.0,76.5,75.125,0.026,72.25,73.375,72.5,73.0,0.0,22.625,72,70,1000,200,-0.001,0.0,75.625,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.038,-0.178,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.005
5272008,236,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,36.3,35.129,0.312,13.02,0,80,55,1.4,8.773,73.921,3.107,3.939,70.018,68.793,72.394,66.298,65.296,0.0,-0.005,0.011,20.0,20.0,62.532,54.287,60.344,71.749,130.9,108.835,128.06,42.618,57.064,42.423,-10.852,110,110,71.188,70.688,70.188,70.25,0.0,0.0,72,70,1000,200,0.0,9.055,73.063,70.625,0.008,72.75,74.688,73.75,74.25,0.0,20.016,72,70,1000,200,-0.001,0.0,76.25,74.688,0.022,71.688,74.125,72.5,73.313,0.0,17.688,72,70,1000,200,-0.002,0.0,76.563,75.25,0.026,72.438,73.375,72.5,72.938,0.0,22.625,72,70,1000,200,-0.001,0.0,75.625,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.04,-0.176,0.0,0.0,0.036,0.035,0.003,0.005,0.005,0.005
5272008,237,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.302,13.035,0,80,55,1.4,8.789,73.921,4.643,2.508,70.018,68.686,72.394,66.298,65.296,0.0,-0.005,0.011,20.0,20.0,62.504,54.258,60.246,71.856,131.122,108.835,128.134,42.691,56.96,42.496,-10.852,110,110,71.313,70.688,70.313,70.25,0.0,0.0,72,70,1000,200,0.0,8.75,73.188,70.625,0.008,72.75,74.688,73.75,74.25,0.0,20.016,72,70,1000,200,-0.001,0.0,76.25,74.688,0.022,71.5,74.063,72.5,73.313,0.0,17.688,72,70,1000,200,-0.002,0.0,76.5,75.125,0.026,72.438,73.375,72.5,72.938,0.0,22.625,72,70,1000,200,-0.001,0.0,75.625,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.04,-0.178,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.005
5272008,238,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.271,13.049,0,80,55,1.4,10.016,73.921,3.107,1.076,70.018,68.686,72.285,66.298,65.296,0.0,-0.005,0.007,20.0,20.0,62.476,54.229,60.156,71.856,131.048,108.729,128.134,42.618,57.064,42.423,-10.852,110,110,71.188,70.75,70.313,70.25,0.0,0.0,72,70,1000,200,0.0,9.141,73.063,70.75,0.008,72.75,74.688,73.75,74.25,0.0,20.016,72,70,1000,200,-0.001,0.0,76.25,74.688,0.022,71.688,74.125,72.5,73.188,0.0,17.688,72,70,1000,200,-0.002,0.0,76.563,75.125,0.026,72.438,73.375,72.5,73.0,0.0,22.625,72,70,1000,200,-0.001,0.0,75.625,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,0.035,-0.176,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.005
5272008,239,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.25,13.006,0,80,55,1.4,8.906,73.921,3.107,1.076,70.018,68.686,72.394,66.298,65.296,0.0,-0.005,0.011,20.0,20.0,62.476,54.229,59.929,71.749,131.122,108.835,128.208,42.691,57.064,42.496,-10.852,110,110,71.188,70.75,70.313,70.25,0.0,0.0,72,70,1000,200,0.0,8.734,73.188,70.625,0.008,72.75,74.688,73.75,74.25,0.0,20.016,72,70,1000,200,-0.001,0.0,76.438,74.688,0.022,71.688,74.063,72.5,73.313,0.0,17.688,72,70,1000,200,-0.002,0.0,76.563,75.125,0.026,72.438,73.375,72.5,73.0,0.0,22.625,72,70,1000,200,-0.001,0.0,75.625,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.033,-0.176,0.0,0.0,0.035,0.034,0.003,0.006,0.005,0.005
5272008,240,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.229,13.006,0,80,55,1.4,8.703,73.921,3.107,1.076,70.018,68.793,72.502,66.408,65.405,0.0,-0.005,0.011,20.0,20.0,62.476,54.2,59.702,71.856,131.122,108.835,128.281,42.691,57.064,42.496,-10.852,110,110,71.313,70.688,70.313,70.25,0.0,0.0,72,70,1000,200,0.0,8.695,73.063,70.625,0.008,72.75,74.75,73.75,74.125,0.0,20.016,72,70,1000,200,-0.001,0.0,76.438,74.688,0.022,71.688,74.063,72.5,73.313,0.0,17.688,72,70,1000,200,-0.002,0.0,76.563,75.125,0.026,72.438,73.438,72.5,72.938,0.0,22.625,72,70,1000,200,-0.001,0.0,75.563,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.029,-0.176,0.0,0.0,0.035,0.035,0.003,0.006,0.005,0.005
5272008,241,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.208,13.049,0,80,55,1.4,9.25,73.921,3.107,2.508,70.018,68.793,72.502,66.408,65.296,0.0,-0.005,0.007,20.0,20.0,62.449,54.172,59.469,71.749,131.195,108.835,128.281,42.691,57.064,42.496,-10.852,110,110,71.313,70.688,70.188,70.25,0.0,0.0,72,70,1000,200,0.0,8.844,72.938,70.625,0.008,72.75,74.75,73.75,74.25,0.0,20.016,72,70,1000,200,-0.001,0.0,76.438,74.688,0.022,71.688,74.063,72.625,73.313,0.0,17.688,72,70,1000,200,-0.002,0.0,76.5,75.25,0.026,72.438,73.438,72.5,72.938,0.0,22.625,72,70,1000,200,-0.001,0.0,75.625,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,0.027,-0.177,0.0,0.0,0.035,0.034,0.003,0.006,0.005,0.005
5272008,242,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.187,13.078,0,80,55,1.4,8.93,73.921,3.107,6.802,70.018,68.686,72.394,66.518,65.514,0.0,-0.005,0.011,20.0,20.0,62.449,54.172,59.326,71.749,131.122,108.835,128.355,42.691,57.064,42.569,-10.852,110,110,71.313,70.688,70.188,70.25,0.0,0.0,72,70,1000,200,0.0,8.945,72.938,70.75,0.008,72.75,74.75,73.75,74.25,0.0,20.016,72,70,1000,200,-0.001,0.0,76.25,74.688,0.022,71.688,74.063,72.5,73.313,0.0,17.688,72,70,1000,200,-0.002,0.0,76.563,75.125,0.026,72.438,73.438,72.5,72.938,0.0,22.625,72,70,1000,200,-0.001,0.0,75.563,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.023,-0.111,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.005
5272008,243,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.166,13.035,0,80,55,1.4,9.664,73.921,3.107,9.665,70.018,68.686,72.394,66.408,65.405,0.0,-0.005,0.011,20.0,20.0,62.421,54.172,59.261,71.749,130.827,108.835,128.208,42.618,57.064,42.496,-10.852,110,110,71.188,70.75,70.313,70.375,0.0,0.0,72,70,1000,200,0.0,9.195,73.063,70.625,0.008,72.75,74.75,73.75,74.25,0.0,20.016,72,70,1000,200,-0.001,0.0,76.25,74.688,0.022,71.5,74.063,72.5,73.313,0.0,17.688,72,70,1000,200,-0.002,0.0,76.563,75.125,0.026,72.25,73.438,72.5,72.938,0.0,22.625,72,70,1000,200,-0.001,0.0,75.625,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.02,-0.11,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.005
5272008,244,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.156,13.006,0,80,55,1.4,8.844,73.921,3.107,3.939,70.018,68.686,72.394,66.408,65.405,0.0,-0.005,0.011,20.0,20.0,62.449,54.143,59.177,71.749,130.9,108.729,128.281,42.691,57.064,42.569,-10.852,110,110,71.188,70.75,70.313,70.25,0.0,0.0,72,70,1000,200,0.0,9.523,72.938,70.625,0.008,72.75,74.75,73.75,74.25,0.0,20.016,72,70,1000,200,-0.001,0.0,76.25,74.688,0.022,71.5,74.063,72.5,73.313,0.0,17.688,72,70,1000,200,-0.002,0.0,76.5,75.125,0.026,72.25,73.375,72.5,72.938,0.0,22.625,72,70,1000,200,-0.001,0.0,75.563,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.018,-0.11,0.0,0.0,0.034,0.035,0.003,0.005,0.005,0.005
5272008,245,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.135,13.049,0,80,55,1.4,9.109,73.921,3.107,1.076,70.018,68.686,72.394,66.408,65.405,0.0,-0.005,0.011,20.0,20.0,62.421,54.143,59.138,71.749,130.827,108.729,128.134,42.763,57.064,42.569,-10.852,110,110,71.188,70.688,70.188,70.375,0.0,0.0,72,70,1000,200,0.0,8.859,72.938,70.625,0.008,72.75,74.75,73.75,74.25,0.0,20.016,72,70,1000,200,-0.001,0.0,76.438,74.688,0.022,71.688,74.063,72.625,73.313,0.0,17.688,72,70,1000,200,-0.002,0.0,76.5,75.125,0.026,72.438,73.438,72.5,72.938,0.0,22.625,72,70,1000,200,-0.001,0.0,75.563,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.016,-0.177,0.0,0.0,0.035,0.035,0.003,0.006,0.005,0.005
5272008,246,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.271,12.991,0,80,55,1.4,8.688,73.921,3.107,5.371,70.124,68.686,72.394,66.408,65.514,0.0,-0.005,0.011,20.0,20.0,62.421,54.085,59.047,71.642,130.827,108.835,128.208,42.618,57.064,42.496,-10.852,110,110,71.188,70.75,70.313,70.25,0.0,0.0,72,70,1000,200,0.0,9.031,73.063,70.625,0.008,72.75,74.688,73.75,74.25,0.0,20.016,72,70,1000,200,-0.001,0.0,76.438,74.688,0.022,71.688,74.125,72.625,73.313,0.0,17.688,72,70,1000,200,-0.002,0.0,76.563,75.125,0.026,72.438,73.375,72.5,73.0,0.0,22.625,72,70,1000,200,-0.001,0.0,75.563,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.032,-0.11,0.0,0.0,0.035,0.035,0.003,0.006,0.005,0.005
5272008,247,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.438,12.948,0,80,55,1.4,8.734,73.921,3.107,3.939,70.124,68.793,72.502,66.408,65.514,0.0,-0.005,0.011,20.0,20.0,62.393,54.085,59.047,71.642,130.827,108.835,128.208,42.763,57.064,42.569,-10.852,110,110,71.188,70.75,70.313,70.25,0.0,0.0,72,70,1000,200,0.0,8.922,72.938,70.625,0.008,72.75,74.688,73.75,74.25,0.0,20.016,72,70,1000,200,-0.001,0.0,76.438,74.688,0.022,71.688,74.063,72.5,73.313,0.0,17.688,72,70,1000,200,-0.002,0.0,76.5,75.125,0.026,72.438,73.313,72.5,72.938,0.0,22.625,72,70,1000,200,-0.001,0.0,75.563,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.052,-0.176,0.0,0.0,0.035,0.035,0.003,0.006,0.005,0.005
5272008,248,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.49,13.078,0,80,55,1.4,8.672,68.859,3.107,6.802,70.124,68.686,72.394,66.518,65.405,0.0,-0.005,0.011,20.0,20.0,62.421,54.057,58.944,71.642,130.753,108.835,128.429,42.691,57.064,42.569,-10.852,110,110,71.188,70.75,70.313,70.25,0.0,0.0,72,70,1000,200,0.0,9.391,72.938,70.625,0.008,72.75,74.688,73.75,74.25,0.0,20.016,72,70,1000,200,-0.001,0.0,76.438,74.688,0.022,71.5,74.063,72.625,73.188,0.0,17.688,72,70,1000,200,-0.002,0.0,76.5,75.125,0.026,72.438,73.313,72.5,72.938,0.0,22.625,72,70,1000,200,-0.001,0.0,75.563,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.052,-0.111,0.0,0.0,0.035,0.034,0.003,0.006,0.005,0.005
5272008,249,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.553,12.991,0,80,55,1.4,8.898,66.329,10.79,3.939,70.124,68.686,72.394,66.518,65.405,0.0,-0.005,0.011,20.0,20.0,62.393,54.085,58.892,71.642,130.605,108.835,128.872,42.691,57.169,42.496,-10.852,110,110,71.313,70.688,70.313,70.25,0.0,0.0,72,70,1000,200,0.0,8.703,72.938,70.625,0.008,72.75,74.625,73.75,74.125,0.0,20.016,72,70,1000,200,-0.001,0.0,76.25,74.688,0.022,71.5,74.125,72.625,73.188,0.0,17.688,72,70,1000,200,-0.002,0.0,76.5,75.125,0.026,72.438,73.375,72.5,72.938,0.0,22.625,72,70,1000,200,-0.001,0.0,75.563,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.044,-0.175,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.005
5272008,250,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.563,13.049,0,80,55,1.4,9.656,65.064,3.107,1.076,70.231,68.793,72.502,66.408,65.514,0.0,-0.005,0.011,20.0,20.0,62.393,54.057,58.859,71.642,130.679,108.835,129.315,42.763,57.169,42.569,-10.852,110,110,71.188,70.75,70.313,70.375,0.0,0.0,72,70,1000,200,0.0,9.211,72.938,70.438,0.008,72.75,74.688,73.75,74.125,0.0,20.016,72,70,1000,200,-0.001,0.0,76.438,74.688,0.022,71.688,74.125,72.5,73.313,0.0,17.688,72,70,1000,200,-0.002,0.0,76.5,75.125,0.026,72.438,73.375,72.5,72.938,0.0,22.625,72,70,1000,200,-0.001,0.0,75.563,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,0.035,-0.176,0.0,0.0,0.035,0.035,0.003,0.006,0.005,0.005
5272008,251,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.605,13.049,0,80,55,1.4,8.984,65.064,3.107,3.939,70.124,68.686,72.502,66.518,65.622,0.0,-0.005,0.011,20.0,20.0,62.393,54.057,58.821,71.749,130.605,108.835,129.537,42.763,57.064,42.642,-10.852,110,110,71.188,70.75,70.313,70.25,0.0,0.0,72,70,1000,200,0.0,8.945,72.75,70.625,0.008,72.75,74.688,73.75,74.313,0.0,20.016,72,70,1000,200,-0.001,0.0,76.438,74.688,0.022,71.5,74.063,72.625,73.313,0.0,17.688,72,70,1000,200,-0.002,0.0,76.5,75.125,0.026,72.438,73.375,72.5,72.938,0.0,22.625,72,70,1000,200,-0.001,0.0,75.563,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,-0.072,0.03,-0.11,0.0,0.0,0.035,0.034,0.002,0.006,0.005,0.005
5272008,252,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.594,13.035,0,80,55,1.4,8.75,65.064,3.107,1.076,70.124,68.686,72.394,66.518,65.514,0.0,-0.005,0.007,20.0,20.0,62.421,54.057,58.795,71.642,130.532,108.835,129.611,42.763,56.96,42.642,-10.852,110,110,71.188,70.688,70.313,70.25,0.0,0.0,72,70,1000,200,0.0,9.281,72.938,70.625,0.008,72.75,74.688,73.75,74.125,0.0,20.016,72,70,1000,200,-0.001,0.0,76.25,74.688,0.022,71.5,74.125,72.625,73.313,0.0,17.688,72,70,1000,200,-0.002,0.0,76.5,75.125,0.026,72.625,73.375,72.5,72.938,0.0,22.625,72,70,1000,200,-0.001,0.0,75.563,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,0.0,0.001,0.025,-0.111,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.005
5272008,253,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.594,13.064,0,80,55,1.4,9.531,65.064,3.107,1.076,70.124,68.793,72.502,66.518,65.514,0.0,-0.005,0.011,20.0,20.0,62.421,54.057,58.73,71.642,130.458,108.729,129.611,42.763,57.064,42.569,-10.852,110,110,71.188,70.688,70.313,70.375,0.0,0.0,72,70,1000,200,0.0,8.984,72.938,70.625,0.008,72.75,74.688,73.75,74.25,0.0,20.016,72,70,1000,200,-0.001,0.0,76.438,74.688,0.022,71.5,74.063,72.625,73.313,0.0,17.688,72,70,1000,200,-0.002,0.0,76.375,75.125,0.026,72.25,73.375,72.5,73.0,0.0,22.625,72,70,1000,200,-0.001,0.0,75.563,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.023,-0.177,0.0,0.0,0.035,0.034,0.003,0.006,0.005,0.005
5272008,254,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.594,13.064,0,80,55,1.4,8.758,63.799,3.107,2.508,70.124,68.686,72.502,66.518,65.622,0.0,-0.005,0.011,20.0,20.0,62.449,54.028,58.691,71.749,130.31,108.835,129.611,42.763,57.169,42.569,-10.852,110,110,71.188,70.75,70.313,70.25,0.0,0.0,72,70,1000,200,0.0,8.75,72.938,70.438,0.008,72.75,74.75,73.75,74.25,0.0,20.016,72,70,1000,200,-0.001,0.0,76.438,74.688,0.022,71.5,74.125,72.625,73.313,0.0,17.688,72,70,1000,200,-0.002,0.0,76.5,75.25,0.026,72.25,73.375,72.5,72.938,0.0,22.625,72,70,1000,200,-0.001,0.0,75.563,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.019,-0.176,0.0,0.0,0.035,0.035,0.003,0.006,0.005,0.005
5272008,255,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.563,13.035,0,80,55,1.4,8.938,65.064,3.107,2.508,70.124,68.686,72.394,66.518,65.514,0.0,-0.005,0.011,20.0,20.0,62.421,54.028,58.665,71.642,130.237,108.835,129.537,42.763,57.064,42.569,-10.852,110,110,71.188,70.688,70.313,70.25,0.0,0.0,72,70,1000,200,0.0,9.367,72.75,70.625,0.008,72.75,74.688,73.75,74.25,0.0,20.016,72,70,1000,200,-0.001,0.0,76.438,74.688,0.022,71.5,74.063,72.625,73.313,0.0,17.688,72,70,1000,200,-0.002,0.0,76.5,75.125,0.026,72.25,73.375,72.5,73.0,0.0,22.625,72,70,1000,200,-0.001,0.0,75.313,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.018,-0.177,0.0,0.0,0.035,0.035,0.002,0.006,0.005,0.004
5272008,256,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.553,12.991,0,80,55,1.4,9.188,65.064,3.107,1.076,70.338,68.9,72.611,66.628,65.514,0.0,-0.005,0.011,20.0,20.0,62.449,54.028,58.652,71.749,130.089,108.835,129.463,42.763,57.169,42.569,-10.852,110,110,71.313,70.75,70.375,70.25,0.0,0.0,72,70,1000,200,0.0,8.875,72.938,70.625,0.008,72.75,74.688,73.75,74.25,0.0,20.016,72,70,1000,200,-0.001,0.0,76.438,74.688,0.022,71.5,74.063,72.625,73.313,0.0,17.688,72,70,1000,200,-0.002,0.0,76.5,75.125,0.026,72.25,73.438,72.5,73.0,0.0,22.625,72,70,1000,200,-0.001,0.0,75.563,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.016,-0.175,0.0,0.0,0.035,0.034,0.003,0.006,0.005,0.005
5272008,257,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.542,12.991,0,80,55,1.4,8.711,65.064,3.107,1.076,70.231,68.793,72.502,66.518,65.514,0.0,-0.005,0.011,20.0,20.0,62.449,54.028,58.652,71.642,129.942,108.835,129.389,42.763,57.169,42.642,-10.852,110,110,71.313,70.688,70.313,70.25,0.0,0.0,72,70,1000,200,0.0,8.672,72.75,70.625,0.008,72.75,74.75,73.75,74.25,0.0,20.016,72,70,1000,200,-0.001,0.0,76.25,74.688,0.022,71.5,74.063,72.625,73.313,0.0,17.688,72,70,1000,200,-0.002,0.0,76.5,75.125,0.026,72.438,73.375,72.5,72.938,0.0,22.625,72,70,1000,200,-0.001,0.0,75.563,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.014,-0.109,0.0,0.0,0.035,0.035,0.002,0.005,0.005,0.005
5272008,258,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.521,13.006,0,80,55,1.4,9.047,65.064,3.107,3.939,70.338,68.793,72.502,66.518,65.622,0.0,-0.005,0.011,20.0,20.0,62.421,54.028,58.652,71.749,129.868,108.941,129.241,42.763,57.274,42.569,-10.852,110,110,71.188,70.688,70.375,70.25,0.0,0.0,72,70,1000,200,0.0,8.945,72.938,70.625,0.008,72.75,74.75,73.625,74.25,0.0,20.016,72,70,1000,200,-0.001,0.0,76.438,74.688,0.022,71.5,74.063,72.625,73.188,0.0,17.688,72,70,1000,200,-0.002,0.0,76.375,75.0,0.026,72.25,73.438,72.5,72.938,0.0,22.625,72,70,1000,200,-0.001,0.0,75.313,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.016,-0.174,0.0,0.0,0.035,0.035,0.003,0.006,0.005,0.004
5272008,259,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.49,13.049,0,80,55,1.4,8.773,65.064,3.107,1.076,70.231,68.793,72.502,66.518,65.622,0.0,-0.005,0.011,20.0,20.0,62.449,54.028,58.678,71.642,129.942,108.835,129.241,42.836,57.274,42.642,-10.852,110,110,71.188,70.75,70.313,70.375,0.0,0.0,72,70,1000,200,0.0,9.438,72.75,70.625,0.008,72.625,74.75,73.625,74.25,0.0,20.016,72,70,1000,200,-0.001,0.0,76.438,74.75,0.022,71.5,74.063,72.625,73.188,0.0,17.688,72,70,1000,200,-0.002,0.0,76.5,75.125,0.026,72.25,73.438,72.5,72.938,0.0,22.625,72,70,1000,200,-0.001,0.0,75.563,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,-0.074,0.149,0.001,-0.148,0.001,0.016,-0.175,0.0,0.0,0.035,0.035,0.002,0.005,0.005,0.005
5272008,300,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.49,13.078,0,80,55,1.4,8.813,65.064,3.107,3.939,70.338,68.793,72.502,66.518,65.731,0.0,-0.005,0.011,20.0,20.0,62.449,53.999,58.717,71.749,130.163,108.941,129.167,42.981,57.169,42.715,-10.852,110,110,71.313,70.688,70.313,70.25,0.0,0.0,72,70,1000,200,0.0,8.711,72.75,70.438,0.008,72.625,74.75,73.625,74.25,0.0,20.016,72,70,1000,200,-0.001,0.0,76.438,74.75,0.022,71.5,74.063,72.625,73.313,0.0,17.688,72,70,1000,200,-0.002,0.0,76.5,75.125,0.026,72.25,73.438,72.5,72.938,0.0,22.625,72,70,1000,200,-0.001,0.0,75.563,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.023,-0.245,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.005
5272008,301,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.459,13.064,0,80,55,1.4,8.961,65.064,3.107,-0.356,70.231,68.793,72.502,66.628,65.622,0.0,-0.005,0.007,20.0,20.0,62.421,53.999,58.717,71.642,130.384,108.941,128.946,42.836,57.169,42.715,-10.852,110,110,71.313,70.688,70.313,70.25,0.0,0.0,72,70,1000,200,0.0,8.789,72.75,70.438,0.008,72.75,74.688,73.75,74.25,0.0,20.016,72,70,1000,200,-0.001,0.0,76.438,74.75,0.022,71.5,74.063,72.625,73.313,0.0,17.688,72,70,1000,200,-0.002,0.0,76.375,75.0,0.026,72.438,73.438,72.625,72.938,0.0,22.625,72,70,1000,200,-0.001,0.0,75.563,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.031,-0.11,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.005
5272008,302,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.427,13.078,0,80,55,1.4,8.625,65.064,3.107,3.939,70.231,68.686,72.394,66.518,65.622,0.0,-0.005,0.007,20.0,20.0,62.449,54.028,58.73,71.642,130.605,109.048,128.872,42.836,57.169,42.642,-10.852,110,110,71.188,70.688,70.313,70.25,0.0,0.0,72,70,1000,200,0.0,8.625,72.75,70.438,0.008,72.75,74.688,73.75,74.125,0.0,20.016,72,70,1000,200,-0.001,0.0,76.25,74.688,0.022,71.5,74.063,72.625,73.313,0.0,17.688,72,70,1000,200,-0.002,0.0,76.5,75.125,0.026,72.438,73.438,72.625,72.938,0.0,22.625,72,70,1000,200,-0.001,0.0,75.563,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.034,-0.177,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.005
5272008,303,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.406,12.991,0,80,55,1.4,9.18,65.064,3.107,8.234,70.231,68.793,72.611,66.737,65.622,0.0,-0.005,0.011,20.0,20.0,62.449,54.028,58.756,71.642,130.974,109.048,128.798,42.909,57.169,42.715,-10.852,110,110,71.188,70.688,70.375,70.25,0.0,0.0,72,70,1000,200,0.0,8.859,72.75,70.438,0.008,72.75,74.625,73.75,74.125,0.0,20.016,72,70,1000,200,-0.001,0.0,76.25,74.688,0.022,71.5,74.125,72.625,73.313,0.0,17.688,72,70,1000,200,-0.002,0.0,76.375,75.125,0.026,72.25,73.438,72.625,73.0,0.0,22.625,72,70,1000,200,-0.001,0.0,75.563,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.04,-0.177,0.0,0.0,0.034,0.034,0.003,0.005,0.005,0.005
