DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5272008,304,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.386,13.006,0,80,55,1.4,8.766,65.064,3.107,9.665,70.231,68.686,72.394,66.628,65.622,0.0,-0.005,0.011,20.0,20.0,62.504,54.028,58.821,71.642,131.122,108.941,128.872,42.909,57.274,42.787,-10.852,110,110,71.313,70.688,70.375,70.25,0.0,0.0,72,70,1000,200,0.0,8.602,72.75,70.438,0.008,72.625,74.625,73.75,74.25,0.0,20.016,72,70,1000,200,-0.001,0.0,76.438,74.688,0.022,71.5,74.063,72.625,73.313,0.0,17.688,72,70,1000,200,-0.002,0.0,76.375,75.0,0.026,72.438,73.438,72.625,73.0,0.0,22.625,72,70,1000,200,-0.001,0.0,75.563,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.149,0.039,-0.11,0.0,0.0,0.034,0.035,0.003,0.006,0.005,0.005
5272008,305,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.365,13.006,0,80,55,1.4,8.945,65.064,3.107,3.939,70.231,68.686,72.502,66.628,65.622,0.0,-0.005,0.011,20.0,20.0,62.504,54.085,58.846,71.535,131.269,109.048,128.798,42.836,57.274,42.715,-10.852,110,110,71.313,70.688,70.375,70.25,0.0,0.0,72,70,1000,200,0.0,8.82,72.938,70.438,0.008,72.75,74.563,73.75,74.25,0.0,20.016,72,70,1000,200,-0.001,0.0,76.438,74.563,0.022,71.5,74.063,72.625,73.313,0.0,17.688,72,70,1000,200,-0.002,0.0,76.375,75.0,0.026,72.25,73.375,72.5,72.938,0.0,22.625,72,70,1000,200,-0.001,0.0,75.313,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.147,0.149,0.001,-0.148,0.001,0.041,-0.109,0.0,0.0,0.035,0.034,0.003,0.006,0.005,0.004
5272008,306,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.344,12.977,0,80,55,1.4,8.625,63.799,3.107,5.371,70.231,68.686,72.502,66.628,65.622,0.0,-0.005,0.011,20.0,20.0,62.532,54.085,58.885,71.642,131.343,108.941,128.798,42.836,57.379,42.715,-10.852,110,110,71.188,70.75,70.313,70.25,0.0,0.0,72,70,1000,200,0.0,8.656,72.625,70.438,0.008,72.625,74.563,73.75,74.25,0.0,20.016,72,70,1000,200,-0.001,0.0,76.438,74.688,0.022,71.5,74.063,72.625,73.313,0.0,17.688,72,70,1000,200,-0.002,0.0,76.5,75.125,0.026,72.25,73.375,72.625,72.938,0.0,22.625,72,70,1000,200,-0.001,0.0,75.313,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.039,-0.108,0.0,0.0,0.035,0.034,0.003,0.006,0.005,0.004
5272008,307,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.312,12.991,0,80,55,1.4,8.719,65.064,4.643,2.508,70.338,68.686,72.502,66.628,65.622,0.0,-0.005,0.011,20.0,20.0,62.56,54.085,58.931,71.535,131.49,109.048,128.872,42.909,57.379,42.715,-10.852,110,110,71.313,70.75,70.313,70.25,0.0,0.0,72,70,1000,200,0.0,8.648,72.75,70.438,0.008,72.75,74.563,73.75,74.125,0.0,20.016,72,70,1000,200,-0.001,0.0,76.438,74.688,0.022,71.5,74.063,72.625,73.313,0.0,17.688,72,70,1000,200,-0.002,0.0,76.375,75.0,0.026,72.25,73.375,72.5,73.0,0.0,22.625,72,70,1000,200,-0.001,0.0,75.563,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.036,-0.174,0.0,0.0,0.035,0.034,0.003,0.006,0.005,0.005
5272008,308,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.302,13.064,0,80,55,1.4,9.484,65.064,3.107,2.508,70.338,68.793,72.611,66.737,65.731,0.0,-0.005,0.011,20.0,20.0,62.588,54.143,58.931,71.535,131.49,109.048,128.946,42.909,57.274,42.787,-10.852,110,110,71.313,70.688,70.313,70.25,0.0,0.0,72,70,1000,200,0.0,9.875,72.625,70.625,0.008,72.625,74.5,73.75,74.25,0.0,20.016,72,70,1000,200,-0.001,0.0,76.438,74.75,0.022,71.5,74.063,72.625,73.313,0.0,17.688,72,70,1000,200,-0.002,0.0,76.375,75.0,0.026,72.438,73.375,72.5,72.938,0.0,22.625,72,70,1000,200,-0.001,0.0,75.563,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.034,-0.111,0.0,0.0,0.035,0.034,0.002,0.005,0.005,0.005
5272008,309,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.292,13.064,0,80,55,1.4,9.484,65.064,3.107,3.939,70.338,68.686,72.502,66.628,65.731,0.0,-0.005,0.011,20.0,20.0,62.588,54.143,58.918,71.535,131.564,109.048,129.02,42.909,57.169,42.715,-10.852,110,110,71.188,70.75,70.375,70.25,0.0,0.0,72,70,1000,200,0.0,8.773,72.75,70.438,0.008,72.625,74.5,73.813,74.25,0.0,20.016,72,70,1000,200,-0.001,0.0,76.438,74.75,0.022,71.5,74.063,72.625,73.313,0.0,17.688,72,70,1000,200,-0.002,0.0,76.25,75.125,0.026,72.25,73.438,72.5,72.938,0.0,22.625,72,70,1000,200,-0.001,0.0,75.313,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,0.033,-0.178,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5272008,310,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.26,12.962,0,80,55,1.4,8.758,65.064,3.107,3.939,70.338,68.686,72.394,66.628,65.731,0.0,-0.005,0.011,20.0,20.0,62.671,54.172,58.918,71.535,131.417,109.048,129.02,42.909,57.274,42.715,-10.852,110,110,71.188,70.75,70.313,70.25,0.0,0.0,72,70,1000,200,0.0,8.727,72.75,70.438,0.008,72.625,74.5,73.813,74.125,0.0,20.016,72,70,1000,200,-0.001,0.0,76.438,74.75,0.022,71.5,74.063,72.625,73.313,0.0,17.688,72,70,1000,200,-0.002,0.0,76.375,75.0,0.026,72.25,73.375,72.625,72.938,0.0,22.625,72,70,1000,200,-0.001,0.0,75.563,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.028,-0.175,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.005
5272008,311,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.25,13.035,0,80,55,1.4,8.719,65.064,3.107,8.234,70.338,68.793,72.502,66.628,65.731,0.0,-0.005,0.011,20.0,20.0,62.699,54.172,58.905,71.427,131.417,108.941,129.02,42.909,57.274,42.715,-10.852,110,110,71.188,70.688,70.313,70.25,0.0,0.0,72,70,1000,200,0.0,9.75,72.625,70.625,0.008,72.625,74.438,73.813,74.125,0.0,20.016,72,70,1000,200,-0.001,0.0,76.438,74.688,0.022,71.5,74.063,72.625,73.313,0.0,17.688,72,70,1000,200,-0.002,0.0,76.375,75.0,0.026,72.25,73.438,72.625,72.938,0.0,22.625,72,70,1000,200,-0.001,0.0,75.563,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.149,0.001,0.0,0.001,0.027,-0.176,0.0,0.0,0.035,0.035,0.002,0.006,0.005,0.005
5272008,312,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.229,13.02,0,80,55,1.4,9.484,65.064,3.107,1.076,70.338,68.793,72.502,66.737,65.731,0.0,-0.005,0.011,20.0,20.0,62.727,54.172,58.859,71.427,131.343,109.048,129.094,42.909,57.274,42.787,-10.852,110,110,71.188,70.75,70.375,70.25,0.0,0.0,72,70,1000,200,0.0,8.969,72.75,70.438,0.008,72.625,74.438,73.813,74.25,0.0,20.016,72,70,1000,200,-0.001,0.0,76.438,74.688,0.022,71.5,74.063,72.625,73.188,0.0,17.688,72,70,1000,200,-0.002,0.0,76.375,75.0,0.026,72.25,73.438,72.625,72.938,0.0,22.625,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.023,-0.111,0.0,0.0,0.035,0.034,0.003,0.006,0.005,0.004
5272008,313,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.218,12.991,0,80,55,1.4,8.852,65.064,3.107,8.234,70.338,68.793,72.502,66.737,65.731,0.0,-0.005,0.011,20.0,20.0,62.755,54.2,58.808,71.427,131.343,109.048,129.02,42.909,57.274,42.787,-10.852,110,110,71.188,70.75,70.375,70.25,0.0,0.0,72,70,1000,200,0.0,9.063,72.625,70.438,0.008,72.625,74.438,73.813,74.125,0.0,20.016,72,70,1000,200,-0.001,0.0,76.438,74.75,0.022,71.5,74.063,72.75,73.438,0.0,17.688,72,70,1000,200,-0.002,0.0,76.375,75.0,0.026,72.25,73.438,72.625,72.938,0.0,22.625,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.001,0.023,-0.11,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.004
5272008,314,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.177,13.035,0,80,55,1.4,8.945,65.064,3.107,2.508,70.444,68.793,72.502,66.737,65.731,0.0,-0.005,0.011,20.0,20.0,62.81,54.2,58.756,71.427,131.195,109.154,129.02,42.981,57.379,42.787,-10.852,110,110,71.188,70.688,70.375,70.25,0.0,0.0,72,70,1000,200,0.0,8.828,72.75,70.438,0.008,72.625,74.438,73.813,74.25,0.0,20.016,72,70,1000,200,-0.001,0.0,76.438,74.75,0.022,71.375,74.063,72.625,73.313,0.0,17.688,72,70,1000,200,-0.002,0.0,76.375,75.125,0.026,72.25,73.438,72.5,72.938,0.0,22.625,72,70,1000,200,-0.001,0.0,75.313,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.017,-0.176,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.004
5272008,315,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.166,13.035,0,80,55,1.4,8.836,65.064,3.107,1.076,70.338,68.793,72.502,66.737,65.731,0.0,-0.005,0.011,20.0,20.0,62.838,54.2,58.743,71.427,131.122,109.154,129.02,42.981,57.379,42.86,-10.852,110,110,71.313,70.75,70.375,70.25,0.0,0.0,72,70,1000,200,0.0,8.883,72.625,70.438,0.008,72.625,74.438,73.813,74.125,0.0,20.016,72,70,1000,200,-0.001,0.0,76.438,74.75,0.022,71.5,74.063,72.625,73.313,0.0,17.688,72,70,1000,200,-0.002,0.0,76.375,75.0,0.026,72.25,73.438,72.625,72.938,0.0,22.625,72,70,1000,200,-0.001,0.0,75.313,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.016,-0.11,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.004
5272008,316,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.156,13.02,0,80,55,1.4,8.82,65.064,3.107,1.076,70.551,68.793,72.502,66.737,65.731,0.0,-0.005,0.011,20.0,20.0,62.894,54.172,58.704,71.32,131.048,109.154,128.946,43.054,57.274,42.787,-10.852,110,110,71.313,70.688,70.313,70.375,0.0,0.0,72,70,1000,200,0.0,9.031,72.625,70.438,0.008,72.625,74.438,73.813,74.125,0.0,20.016,72,70,1000,200,-0.001,0.0,76.438,74.75,0.022,71.5,74.063,72.625,73.313,0.0,17.688,72,70,1000,200,-0.002,0.0,76.375,75.0,0.026,72.25,73.438,72.5,72.938,0.0,22.625,72,70,1000,200,-0.001,0.0,75.313,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.015,-0.244,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.004
5272008,317,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.135,13.02,0,80,55,1.4,8.984,65.064,3.107,8.234,70.338,68.793,72.502,66.847,65.731,0.0,-0.005,0.011,20.0,20.0,62.949,54.172,58.678,71.32,130.974,109.154,128.798,42.981,57.379,42.787,-10.852,110,110,71.188,70.75,70.375,70.25,0.0,0.0,72,70,1000,200,0.0,9.102,72.625,70.438,0.008,72.625,74.438,73.75,74.125,0.0,20.016,72,70,1000,200,-0.001,0.0,76.438,74.75,0.022,71.5,74.063,72.625,73.313,0.0,17.688,72,70,1000,200,-0.002,0.0,76.375,75.0,0.026,72.25,73.438,72.625,72.938,0.0,22.625,72,70,1000,200,-0.001,0.0,75.563,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.013,-0.175,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.005
5272008,318,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,8.922,65.064,3.107,5.371,70.444,68.793,72.502,66.737,65.84,0.0,-0.005,0.011,20.0,20.0,62.977,54.143,58.639,71.32,130.9,109.154,128.724,42.981,57.274,42.787,-10.852,110,110,71.313,70.75,70.313,70.25,0.0,0.0,72,70,1000,200,0.0,8.695,72.625,70.375,0.008,72.625,74.438,73.75,74.125,0.0,20.016,72,70,1000,200,-0.001,0.0,76.438,74.75,0.022,71.5,74.063,72.625,73.313,0.0,17.688,72,70,1000,200,-0.002,0.0,76.375,75.0,0.026,72.25,73.5,72.625,72.938,0.0,22.625,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.001,-0.177,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.004
5272008,319,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.962,0,80,55,1.4,9.484,65.064,4.643,6.802,70.444,68.793,72.502,66.737,65.84,0.0,-0.005,0.011,20.0,20.0,63.033,54.143,58.6,71.32,130.605,109.154,128.577,42.981,57.379,42.86,-10.852,110,110,71.188,70.75,70.375,70.375,0.0,0.0,72,70,1000,200,0.0,9.07,72.75,70.438,0.008,72.625,74.5,73.75,74.125,0.0,20.016,72,70,1000,200,-0.001,0.0,76.438,74.75,0.022,71.5,74.0,72.75,73.313,0.0,17.688,72,70,1000,200,-0.002,0.0,76.375,75.0,0.026,72.438,73.438,72.625,72.938,0.0,22.625,72,70,1000,200,-0.001,0.0,75.563,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.109,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.005
5272008,320,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.006,0,80,55,1.4,8.867,65.064,3.107,3.939,70.444,68.793,72.502,66.737,65.731,0.0,-0.005,0.011,20.0,20.0,63.06,54.114,58.555,71.32,130.384,109.048,128.355,43.127,57.379,42.933,-10.852,110,110,71.188,70.75,70.375,70.25,0.0,0.0,72,70,1000,200,0.0,9.07,72.625,70.438,0.008,72.625,74.5,73.75,74.25,0.0,20.016,72,70,1000,200,-0.001,0.0,76.25,74.688,0.022,71.5,74.0,72.625,73.313,0.0,17.688,72,70,1000,200,-0.002,0.0,76.375,75.0,0.026,72.25,73.438,72.5,72.938,0.0,22.625,72,70,1000,200,-0.001,0.0,75.313,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,-0.177,0.0,0.0,0.034,0.034,0.003,0.005,0.005,0.004
5272008,321,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.302,12.991,0,80,55,1.4,9.094,65.064,3.107,12.528,70.444,68.793,72.502,66.737,65.84,0.0,-0.005,0.011,20.0,20.0,63.116,54.114,58.503,71.32,130.532,109.048,128.429,43.054,57.379,42.86,-10.852,110,110,71.313,70.75,70.375,70.25,0.0,0.0,72,70,1000,200,0.0,9.18,72.563,70.438,0.008,72.625,74.5,73.75,74.125,0.0,20.016,72,70,1000,200,-0.001,0.0,76.438,74.75,0.022,71.5,74.063,72.625,73.313,0.0,17.688,72,70,1000,200,-0.002,0.0,76.375,75.0,0.026,72.25,73.438,72.625,72.938,0.0,22.625,72,70,1000,200,-0.001,0.0,75.313,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.03,-0.176,0.0,0.0,0.035,0.034,0.002,0.005,0.005,0.004
5272008,322,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.386,13.006,0,80,55,1.4,9.672,65.064,3.107,3.939,70.444,68.9,72.611,66.737,65.84,0.0,-0.005,0.011,20.0,20.0,63.144,54.057,58.451,71.32,130.458,109.048,128.06,43.054,57.274,42.86,-10.852,110,110,71.313,70.75,70.375,70.25,0.0,0.0,72,70,1000,200,0.0,9.117,72.625,70.438,0.008,72.563,74.5,73.75,74.25,0.0,20.016,72,70,1000,200,-0.001,0.0,76.438,74.688,0.022,71.5,74.0,72.625,73.313,0.0,17.688,72,70,1000,200,-0.002,0.0,76.375,75.0,0.026,72.25,73.438,72.5,72.938,0.0,22.625,72,70,1000,200,-0.001,0.0,75.313,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.149,0.001,0.0,0.001,0.043,-0.177,0.0,0.0,0.035,0.034,0.003,0.006,0.005,0.004
5272008,323,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.459,13.006,0,80,55,1.4,9.492,65.064,3.107,1.076,70.444,68.9,72.611,66.737,65.84,0.0,-0.005,0.011,20.0,20.0,63.283,54.057,58.412,71.32,130.458,109.048,128.134,43.127,57.379,42.933,-10.852,110,110,71.313,70.75,70.313,70.375,0.0,0.0,72,70,1000,200,0.0,9.289,72.563,70.438,0.008,72.625,74.5,73.75,74.25,0.0,20.016,72,70,1000,200,-0.001,0.0,76.438,74.688,0.022,71.5,74.0,72.75,73.313,0.0,17.688,72,70,1000,200,-0.002,0.0,76.375,75.0,0.026,72.25,73.438,72.625,73.0,0.0,22.625,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.05,-0.177,0.0,0.0,0.035,0.034,0.002,0.006,0.005,0.004
5272008,324,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.511,13.02,0,80,55,1.4,9.133,65.064,3.107,5.371,70.444,68.793,72.502,66.737,65.84,0.0,-0.005,0.011,20.0,20.0,63.422,54.028,58.386,71.32,130.31,109.048,128.651,43.054,57.379,42.86,-10.852,110,110,71.188,70.75,70.313,70.375,0.0,0.0,72,70,1000,200,0.0,9.938,72.625,70.438,0.008,72.625,74.5,73.75,74.125,0.0,20.016,72,70,1000,200,-0.001,0.0,76.438,74.75,0.022,71.5,74.063,72.625,73.313,0.0,17.688,72,70,1000,200,-0.002,0.0,76.375,75.0,0.026,72.25,73.5,72.625,72.938,0.0,22.625,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,0.04,-0.176,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.004
5272008,325,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.542,13.02,0,80,55,1.4,9.5,65.064,3.107,3.939,70.551,68.9,72.611,66.737,65.949,0.0,-0.005,0.011,20.0,20.0,63.45,54.028,58.322,71.427,130.31,109.048,129.094,43.127,57.379,42.933,-10.852,110,110,71.313,70.75,70.313,70.25,0.0,0.0,72,70,1000,200,0.0,9.445,72.625,70.438,0.008,72.625,74.5,73.75,74.125,0.0,20.016,72,70,1000,200,-0.001,0.0,76.438,74.75,0.022,71.5,74.0,72.75,73.313,0.0,17.688,72,70,1000,200,-0.002,0.0,76.25,75.0,0.026,72.25,73.438,72.625,72.938,0.0,22.625,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.031,-0.177,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.004
5272008,326,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.553,13.049,0,80,55,1.4,9.266,65.064,3.107,3.939,70.444,68.793,72.502,66.847,65.84,0.0,-0.005,0.011,20.0,20.0,63.533,54.028,58.263,71.32,130.237,109.048,129.167,43.127,57.274,42.86,-10.852,110,110,71.313,70.75,70.313,70.25,0.0,0.0,72,70,1000,200,0.0,9.508,72.625,70.438,0.008,72.625,74.5,73.75,74.25,0.0,20.016,72,70,1000,200,-0.001,0.0,76.438,74.75,0.022,71.5,74.0,72.75,73.313,0.0,17.688,72,70,1000,200,-0.002,0.0,76.375,75.0,0.026,72.25,73.438,72.625,72.938,0.0,22.625,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.028,-0.246,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.004
5272008,327,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.573,12.991,0,80,55,1.4,9.086,65.064,3.107,2.508,70.444,68.793,72.502,66.847,65.84,0.0,-0.005,0.011,20.0,20.0,63.561,53.999,58.211,71.32,130.163,109.048,129.241,43.127,57.484,42.86,-10.852,110,110,71.313,70.75,70.313,70.375,0.0,0.0,72,70,1000,200,0.0,9.414,72.625,70.625,0.008,72.625,74.438,73.75,74.125,0.0,20.016,72,70,1000,200,-0.001,0.0,76.438,74.75,0.022,71.5,74.063,72.625,73.313,0.0,17.688,72,70,1000,200,-0.002,0.0,76.375,74.938,0.026,72.25,73.5,72.625,72.938,0.0,22.625,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,-0.072,0.001,-0.148,0.001,0.025,-0.242,0.0,0.0,0.035,0.034,0.002,0.005,0.005,0.004
5272008,328,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.542,13.02,0,80,55,1.4,9.211,65.064,3.107,6.802,70.551,68.793,72.502,66.847,65.949,0.0,-0.005,0.011,20.0,20.0,63.616,53.999,58.172,71.427,130.163,109.048,129.315,43.199,57.484,42.933,-10.852,110,110,71.188,70.75,70.313,70.375,0.0,0.0,72,70,1000,200,0.0,9.219,72.563,70.438,0.008,72.625,74.438,73.75,74.125,0.0,20.016,72,70,1000,200,-0.001,0.0,76.438,74.75,0.022,71.375,74.063,72.75,73.313,0.0,17.688,72,70,1000,200,-0.002,0.0,76.375,75.0,0.026,72.25,73.5,72.625,72.938,0.0,22.625,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,0.022,-0.242,0.0,0.0,0.035,0.035,0.002,0.005,0.005,0.004
5272008,329,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.563,13.049,0,80,55,1.4,9.414,65.064,3.107,3.939,70.444,68.793,72.502,66.847,65.84,0.0,-0.005,0.011,20.0,20.0,63.672,53.97,58.095,71.32,130.089,109.048,129.315,43.199,57.379,43.006,-10.852,110,110,71.313,70.75,70.375,70.375,0.0,0.0,72,70,1000,200,0.0,9.25,72.563,70.625,0.008,72.563,74.438,73.75,74.25,0.0,20.016,72,70,1000,200,-0.001,0.0,76.438,74.688,0.022,71.5,74.0,72.75,73.313,0.0,17.688,72,70,1000,200,-0.002,0.0,76.375,74.938,0.026,72.25,73.438,72.625,72.938,0.0,22.625,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.021,-0.178,0.0,0.0,0.035,0.034,0.002,0.006,0.005,0.004
5272008,330,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.553,12.991,0,80,55,1.4,9.508,65.064,3.107,2.508,70.444,68.9,72.611,66.957,65.949,0.0,-0.005,0.011,20.0,20.0,63.7,53.942,58.069,71.32,129.942,109.048,129.241,43.199,57.484,43.006,-10.852,110,110,71.313,70.75,70.375,70.25,0.0,0.0,72,70,1000,200,0.0,9.008,72.625,70.375,0.008,72.625,74.375,73.813,74.125,0.0,20.016,72,70,1000,200,-0.001,0.0,76.438,74.75,0.022,71.5,74.063,72.625,73.313,0.0,17.688,72,70,1000,200,-0.002,0.0,76.25,74.938,0.026,72.25,73.438,72.625,72.938,0.0,22.625,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.019,-0.176,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.004
5272008,331,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.521,13.035,0,80,55,1.4,8.922,65.064,3.107,5.371,70.444,68.9,72.611,66.847,65.84,0.0,-0.005,0.011,20.0,20.0,63.728,53.942,58.017,71.32,129.794,109.048,129.167,43.199,57.484,43.006,-10.852,110,110,71.313,70.75,70.375,70.25,0.0,0.0,72,70,1000,200,0.0,9.414,72.563,70.438,0.008,72.625,74.375,73.813,74.25,0.0,20.016,72,70,1000,200,-0.001,0.0,76.438,74.75,0.022,71.375,74.0,72.625,73.313,0.0,17.688,72,70,1000,200,-0.002,0.0,76.25,75.0,0.026,72.25,73.5,72.625,73.0,0.0,22.625,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,-0.072,-0.148,0.001,0.016,-0.176,0.0,0.0,0.034,0.034,0.002,0.005,0.005,0.004
5272008,332,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.521,12.962,0,80,55,1.4,9.352,65.064,3.107,6.802,70.551,68.9,72.611,66.847,66.058,0.0,-0.005,0.011,20.0,20.0,63.728,53.913,57.985,71.427,129.499,109.048,129.02,43.127,57.484,42.933,-10.852,110,110,71.313,70.75,70.375,70.25,0.0,0.0,72,70,1000,200,0.0,8.961,72.563,70.438,0.008,72.563,74.375,73.75,74.125,0.0,20.016,72,70,1000,200,-0.001,0.0,76.438,74.75,0.022,71.5,74.063,72.75,73.188,0.0,17.688,72,70,1000,200,-0.002,0.0,76.375,75.0,0.026,72.25,73.438,72.625,72.938,0.0,22.625,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.012,-0.175,0.0,0.0,0.034,0.034,0.002,0.005,0.005,0.004
5272008,333,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.5,13.02,0,80,55,1.4,9.117,65.064,3.107,8.234,70.444,68.9,72.611,66.847,65.949,0.0,-0.005,0.011,20.0,20.0,63.839,53.913,57.972,71.32,129.352,109.048,129.02,43.199,57.589,43.006,-10.852,110,110,71.313,70.75,70.375,70.375,0.0,0.0,72,70,1000,200,0.0,8.813,72.625,70.438,0.008,72.625,74.375,73.813,74.313,0.0,20.016,72,70,1000,200,-0.001,0.0,76.438,74.688,0.022,71.5,74.0,72.75,73.313,0.0,17.688,72,70,1000,200,-0.002,0.0,76.25,75.0,0.026,72.25,73.5,72.625,72.938,0.0,22.625,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.008,-0.175,0.0,0.0,0.035,0.034,0.003,0.006,0.005,0.004
5272008,334,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.469,13.02,0,80,55,1.4,8.719,65.064,3.107,8.234,70.657,68.793,72.502,66.847,66.058,0.0,-0.005,0.011,20.0,20.0,63.922,53.913,57.959,71.427,129.278,109.048,128.872,43.272,57.379,43.006,-10.867,110,110,71.313,70.75,70.375,70.25,0.0,0.0,72,70,1000,200,0.0,8.734,72.563,70.438,0.008,72.625,74.313,73.813,74.125,0.0,20.016,72,70,1000,200,-0.001,0.0,76.438,74.75,0.022,71.5,74.0,72.75,73.313,0.0,17.688,72,70,1000,200,-0.002,0.0,76.25,75.0,0.026,72.25,73.438,72.625,72.938,0.0,22.625,72,70,1000,200,-0.001,0.0,75.313,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.009,-0.246,0.0,0.0,0.035,0.034,0.002,0.005,0.005,0.004
5272008,335,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.448,12.977,0,80,55,1.4,9.508,65.064,3.107,6.802,70.551,68.9,72.719,66.847,65.949,0.0,-0.005,0.011,20.0,20.0,64.033,53.884,57.933,71.32,129.278,109.154,128.651,43.199,57.379,43.006,-10.852,110,110,71.188,70.75,70.375,70.25,0.0,0.0,72,70,1000,200,0.0,9.016,72.625,70.438,0.008,72.625,74.375,73.813,74.125,0.0,20.016,72,70,1000,200,-0.001,0.0,76.438,74.75,0.022,71.5,74.0,72.75,73.313,0.0,17.688,72,70,1000,200,-0.002,0.0,76.25,75.0,0.026,72.25,73.438,72.625,72.938,0.0,22.625,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.014,-0.177,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.004
5272008,336,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.438,13.078,0,80,55,1.4,9.352,65.064,3.107,2.508,70.551,68.9,72.502,66.847,65.949,0.0,-0.005,0.011,20.0,20.0,64.117,53.884,57.946,71.32,129.499,109.154,128.503,43.199,57.484,43.079,-10.852,110,110,71.313,70.75,70.313,70.25,0.0,0.0,72,70,1000,200,0.0,10.109,72.563,70.438,0.008,72.563,74.313,73.813,74.125,0.0,20.016,72,70,1000,200,-0.001,0.0,76.438,74.75,0.022,71.5,74.063,72.625,73.188,0.0,17.688,72,70,1000,200,-0.002,0.0,76.25,74.938,0.026,72.25,73.438,72.625,72.938,0.0,22.625,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.148,0.001,0.001,-0.148,0.001,0.021,-0.11,0.0,0.0,0.035,0.035,0.002,0.005,0.005,0.004
5272008,337,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.406,12.991,0,80,55,1.4,9.188,65.064,4.643,5.371,70.551,68.9,72.611,66.957,65.949,0.0,-0.005,0.011,20.0,20.0,64.256,53.884,57.92,71.32,129.868,109.048,128.429,43.272,57.484,43.079,-10.852,110,110,71.313,70.688,70.375,70.375,0.0,0.0,72,70,1000,200,0.0,8.992,72.563,70.438,0.008,72.563,74.313,73.813,74.125,0.0,20.016,72,70,1000,200,-0.001,0.0,76.438,74.75,0.022,71.5,74.063,72.75,73.313,0.0,17.688,72,70,1000,200,-0.002,0.0,76.25,74.938,0.026,72.25,73.438,72.625,72.938,0.0,22.625,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,0.028,-0.176,0.0,0.0,0.035,0.034,0.002,0.005,0.005,0.004
5272008,338,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.396,13.035,0,80,55,1.4,9.203,65.064,3.107,2.508,70.657,68.793,72.502,66.847,66.166,0.0,-0.005,0.011,20.0,20.0,64.311,53.884,57.881,71.427,130.163,109.048,128.281,43.272,57.484,43.079,-10.852,110,110,71.313,70.75,70.375,70.375,0.0,0.0,72,70,1000,200,0.0,8.961,72.563,70.438,0.008,72.563,74.313,73.813,74.125,0.0,20.016,72,70,1000,200,-0.001,0.0,76.563,74.688,0.022,71.5,74.0,72.75,73.188,0.0,17.688,72,70,1000,200,-0.002,0.0,76.25,74.938,0.026,72.25,73.438,72.625,72.938,0.0,22.625,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,-0.072,0.149,-0.148,0.001,0.035,-0.177,0.0,0.0,0.035,0.034,0.002,0.006,0.005,0.004
5272008,339,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.375,13.049,0,80,55,1.4,9.273,65.064,3.107,1.076,70.551,68.9,72.611,66.847,65.949,0.0,-0.005,0.011,20.0,20.0,64.451,53.884,57.894,71.32,130.532,109.048,128.208,43.272,57.379,43.079,-10.852,110,110,71.313,70.75,70.375,70.25,0.0,0.0,72,70,1000,200,0.0,8.961,72.563,70.438,0.008,72.563,74.313,73.813,74.125,0.0,20.016,72,70,1000,200,-0.001,0.0,76.438,74.75,0.022,71.375,74.063,72.75,73.313,0.0,17.688,72,70,1000,200,-0.002,0.0,76.375,74.938,0.026,72.188,73.438,72.625,72.938,0.0,22.625,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.041,-0.179,0.0,0.0,0.035,0.035,0.002,0.005,0.005,0.004
5272008,340,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.344,13.02,0,80,55,1.4,9.008,65.064,3.107,2.508,70.657,68.9,72.611,66.847,66.058,0.0,-0.005,0.011,20.0,20.0,64.534,53.884,57.868,71.427,130.753,109.154,127.986,43.199,57.379,43.006,-10.852,110,110,71.188,70.75,70.375,70.375,0.0,0.0,72,70,1000,200,0.0,9.406,72.563,70.438,0.008,72.625,74.25,73.813,74.125,0.0,20.016,72,70,1000,200,-0.001,0.0,76.438,74.75,0.022,71.375,74.0,72.75,73.313,0.0,17.688,72,70,1000,200,-0.002,0.0,76.25,74.938,0.026,72.25,73.375,72.625,72.938,0.0,22.625,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.044,-0.177,0.0,0.0,0.035,0.034,0.002,0.005,0.005,0.004
5272008,341,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.323,13.035,0,80,55,1.4,9.234,65.064,3.107,5.371,70.657,68.793,72.502,66.957,66.166,0.0,-0.005,0.011,20.0,20.0,64.645,53.884,57.79,71.427,130.974,109.154,127.986,43.199,57.484,43.006,-10.852,110,110,71.313,70.75,70.375,70.375,0.0,0.0,72,70,1000,200,0.0,9.047,72.438,70.438,0.008,72.563,74.313,73.813,74.125,0.0,20.016,72,70,1000,200,-0.001,0.0,76.438,74.75,0.022,71.375,74.0,72.75,73.313,0.0,17.688,72,70,1000,200,-0.002,0.0,76.25,74.938,0.026,72.25,73.375,72.625,72.938,0.0,22.625,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.222,0.001,0.044,-0.176,0.0,0.0,0.035,0.035,0.002,0.005,0.005,0.004
5272008,342,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.292,13.035,0,80,55,1.4,9.523,65.064,3.107,1.076,70.764,68.793,72.502,66.957,66.166,0.0,-0.005,0.011,20.0,20.0,64.701,53.884,57.758,71.427,131.195,109.154,128.06,43.272,57.589,43.079,-10.852,110,110,71.313,70.75,70.375,70.375,0.0,0.0,72,70,1000,200,0.0,9.398,72.625,70.375,0.008,72.563,74.25,73.813,74.125,0.0,20.016,72,70,1000,200,-0.001,0.0,76.438,74.75,0.022,71.5,74.0,72.75,73.313,0.0,17.688,72,70,1000,200,-0.002,0.0,76.25,74.938,0.026,72.188,73.375,72.625,72.938,0.0,22.625,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.042,-0.176,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.004
5272008,343,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.281,13.049,0,80,55,1.4,9.344,65.064,3.107,3.939,70.657,68.9,72.502,66.957,66.166,0.0,-0.005,0.011,20.0,20.0,64.756,53.884,57.732,71.427,131.195,109.048,128.134,43.272,57.589,43.006,-10.852,110,110,71.188,70.75,70.375,70.375,0.0,0.0,72,70,1000,200,0.0,9.023,72.563,70.375,0.008,72.563,74.25,73.75,74.125,0.0,20.016,72,70,1000,200,-0.001,0.0,76.438,74.75,0.022,71.5,74.0,72.75,73.313,0.0,17.688,72,70,1000,200,-0.002,0.0,76.25,75.0,0.026,72.188,73.313,72.688,73.0,0.0,22.625,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.039,-0.242,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.004
5272008,344,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.239,13.035,0,80,55,1.4,9.0,65.064,3.107,3.939,70.551,68.793,72.502,66.957,66.058,0.0,-0.005,0.011,20.0,20.0,64.868,53.884,57.719,71.32,131.269,109.048,128.208,43.345,57.589,43.079,-10.852,110,110,71.188,70.75,70.375,70.25,0.0,0.0,72,70,1000,200,0.0,9.164,72.563,70.438,0.008,72.563,74.25,73.813,74.125,0.0,20.016,72,70,1000,200,-0.001,0.0,76.438,74.75,0.022,71.375,74.063,72.75,73.313,0.0,17.688,72,70,1000,200,-0.002,0.0,76.25,75.0,0.026,72.25,73.375,72.625,72.938,0.0,22.625,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.033,-0.243,0.0,0.0,0.035,0.034,0.002,0.005,0.005,0.004
5272008,345,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.239,13.006,0,80,55,1.4,9.281,65.064,3.107,2.508,70.551,68.793,72.502,66.957,66.058,0.0,-0.005,0.011,20.0,20.0,64.979,53.913,57.686,71.213,131.417,109.048,128.208,43.345,57.589,43.152,-10.852,110,110,71.313,70.75,70.375,70.25,0.0,0.0,72,70,1000,200,0.0,8.977,72.563,70.375,0.008,72.563,74.25,73.813,74.125,0.0,20.016,72,70,1000,200,-0.001,0.0,76.438,74.75,0.022,71.375,74.0,72.75,73.313,0.0,17.688,72,70,1000,200,-0.002,0.0,76.25,74.938,0.026,72.25,73.313,72.625,72.938,0.0,22.625,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.034,-0.176,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.004
5272008,346,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.218,13.02,0,80,55,1.4,9.398,65.064,3.107,2.508,70.551,68.9,72.611,67.067,66.166,0.0,-0.005,0.011,20.0,20.0,65.034,53.913,57.712,71.32,131.269,108.941,128.281,43.272,57.484,43.152,-10.852,110,110,71.313,70.75,70.375,70.375,0.0,0.0,72,70,1000,200,0.0,9.031,72.438,70.375,0.008,72.563,74.313,73.813,74.25,0.0,20.016,72,70,1000,200,-0.001,0.0,76.438,74.75,0.022,71.5,74.063,72.75,73.313,0.0,17.688,72,70,1000,200,-0.002,0.0,76.25,74.938,0.026,72.25,73.375,72.5,72.938,0.0,22.625,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.001,0.149,-0.148,0.149,0.029,-0.11,0.0,0.0,0.035,0.035,0.002,0.005,0.005,0.004
5272008,347,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.177,13.049,0,80,55,1.4,9.172,65.064,3.107,1.076,70.657,68.793,72.502,66.957,66.058,0.0,-0.005,0.011,20.0,20.0,65.146,53.913,57.699,71.32,131.343,108.941,128.208,43.272,57.589,43.152,-10.867,110,110,71.188,70.75,70.375,70.25,0.0,0.0,72,70,1000,200,0.0,9.023,72.625,70.438,0.008,72.625,74.313,73.813,74.125,0.0,20.016,72,70,1000,200,-0.001,0.0,76.438,74.75,0.022,71.5,74.063,72.75,73.313,0.0,17.688,72,70,1000,200,-0.002,0.0,76.25,74.938,0.026,72.25,73.375,72.625,73.0,0.0,22.625,72,70,1000,200,-0.001,0.0,75.25,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.025,-0.109,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.004
5272008,348,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.177,13.049,0,80,55,1.4,8.984,65.064,3.107,3.939,70.764,69.007,72.611,66.957,66.058,0.0,-0.005,0.011,20.0,20.0,65.257,53.913,57.686,71.427,131.122,109.048,128.208,43.199,57.589,43.079,-10.852,110,110,71.188,70.75,70.375,70.375,0.0,0.0,72,70,1000,200,0.0,9.141,72.563,70.438,0.008,72.563,74.375,73.75,74.125,0.0,20.016,72,70,1000,200,-0.001,0.0,76.438,74.688,0.022,71.5,74.0,72.75,73.313,0.0,17.688,72,70,1000,200,-0.002,0.0,76.25,74.938,0.026,72.25,73.375,72.625,72.938,0.0,22.625,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.023,-0.109,0.0,0.0,0.035,0.034,0.002,0.006,0.005,0.004
5272008,349,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.135,13.064,0,80,55,1.4,8.984,65.064,3.107,6.802,70.657,68.9,72.502,66.957,66.166,0.0,-0.005,0.011,20.0,20.0,65.312,53.913,57.673,71.213,131.269,109.048,128.281,43.345,57.589,43.152,-10.852,110,110,71.313,70.75,70.375,70.375,0.0,0.0,72,70,1000,200,0.0,9.148,72.563,70.375,0.008,72.563,74.375,73.75,74.25,0.0,20.016,72,70,1000,200,-0.001,0.0,76.438,74.75,0.022,71.375,74.0,72.75,73.188,0.0,17.688,72,70,1000,200,-0.002,0.0,76.25,74.938,0.026,72.25,73.375,72.625,72.938,0.0,22.625,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.018,-0.177,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.004
5272008,350,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.124,13.049,0,80,55,1.4,9.125,65.064,3.107,1.076,70.657,69.007,72.611,66.957,66.166,0.0,-0.005,0.011,20.0,20.0,65.424,53.913,57.66,71.427,131.269,109.048,128.281,43.345,57.694,43.152,-10.852,110,110,71.188,70.75,70.375,70.25,0.0,0.0,72,70,1000,200,0.0,8.883,72.563,70.438,0.008,72.563,74.438,73.75,74.125,0.0,20.016,72,70,1000,200,-0.001,0.0,76.438,74.75,0.022,71.375,74.0,72.75,73.438,0.0,17.688,72,70,1000,200,-0.002,0.0,76.25,74.938,0.026,72.25,73.375,72.625,72.938,0.0,22.625,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.017,-0.176,0.0,0.0,0.034,0.035,0.002,0.005,0.005,0.004
5272008,351,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,8.898,65.064,3.107,5.371,70.657,68.9,72.502,67.067,66.166,0.0,-0.005,0.011,20.0,20.0,65.507,53.942,57.699,71.32,131.195,109.048,128.208,43.272,57.589,43.079,-10.852,110,110,71.313,70.75,70.375,70.375,0.0,0.0,72,70,1000,200,0.0,9.461,72.563,70.375,0.008,72.563,74.438,73.75,74.125,0.0,20.016,72,70,1000,200,-0.001,0.0,76.438,74.75,0.022,71.375,74.063,72.813,73.313,0.0,17.688,72,70,1000,200,-0.002,0.0,76.25,74.938,0.026,72.25,73.438,72.625,72.938,0.0,22.625,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.176,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.004
5272008,352,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.078,0,80,55,1.4,9.32,65.064,3.107,3.939,70.657,68.9,72.502,66.957,66.166,0.0,-0.005,0.011,20.0,20.0,65.618,53.942,57.686,71.32,130.753,109.048,128.06,43.345,57.589,43.225,-10.867,110,110,71.313,70.75,70.375,70.375,0.0,0.0,72,70,1000,200,0.0,8.844,72.563,70.375,0.008,72.563,74.5,73.75,74.125,0.0,20.016,72,70,1000,200,-0.001,0.0,76.438,74.75,0.022,71.375,74.0,72.75,73.313,0.0,17.688,72,70,1000,200,-0.002,0.0,76.25,74.938,0.026,72.25,73.438,72.625,72.938,0.0,22.625,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.11,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.004
5272008,353,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.064,0,80,55,1.4,8.766,65.064,3.107,5.371,70.657,69.007,72.611,67.067,66.166,0.0,-0.005,0.011,20.0,20.0,65.674,53.942,57.719,71.213,130.532,109.048,127.691,43.345,57.484,43.225,-10.852,110,110,71.188,70.75,70.625,70.25,0.0,0.0,72,70,1000,200,0.0,8.797,72.563,70.375,0.008,72.563,74.5,73.75,74.125,0.0,20.016,72,70,1000,200,-0.001,0.0,76.438,74.75,0.022,71.375,74.0,72.75,73.313,0.0,17.688,72,70,1000,200,-0.002,0.0,76.25,74.813,0.026,72.25,73.438,72.625,72.938,0.0,22.625,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.111,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.004
5272008,354,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,36.3,33.958,0.01,12.977,0,80,55,1.4,8.93,65.064,3.107,3.939,70.657,69.007,72.611,67.177,66.275,0.0,-0.005,0.011,20.0,20.0,65.785,53.942,57.712,71.32,130.163,108.835,127.321,43.272,57.589,43.152,-10.852,110,110,71.313,70.75,70.375,70.375,0.0,0.0,72,70,1000,200,0.0,9.477,72.563,70.375,0.008,72.625,74.5,73.75,74.125,0.0,20.016,72,70,1000,200,-0.001,0.0,76.438,74.75,0.022,71.375,74.0,72.75,73.313,0.0,17.688,72,70,1000,200,-0.002,0.0,76.25,74.938,0.026,72.25,73.438,72.625,72.938,0.0,22.625,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.109,0.0,0.0,0.036,0.034,0.003,0.005,0.005,0.004
5272008,355,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,36.3,35.129,0.187,12.991,0,80,55,1.4,9.539,65.064,3.107,2.508,70.657,68.9,72.502,67.067,66.166,0.0,-0.005,0.011,20.0,20.0,65.896,53.942,57.712,71.213,130.458,108.941,127.617,43.345,57.694,43.152,-10.852,110,110,71.313,70.75,70.375,70.375,0.0,0.0,72,70,1000,200,0.0,9.352,72.438,70.438,0.008,72.563,74.5,73.75,74.25,0.0,20.016,72,70,1000,200,-0.001,0.0,76.438,74.813,0.022,71.375,74.0,72.75,73.313,0.0,17.688,72,70,1000,200,-0.002,0.0,76.25,74.938,0.026,72.25,73.5,72.688,72.938,0.0,22.625,72,70,1000,200,-0.001,0.0,75.25,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.025,-0.175,0.0,0.0,0.036,0.035,0.002,0.005,0.005,0.005
5272008,356,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.312,13.02,0,80,55,1.4,9.352,65.064,3.107,3.939,70.657,69.007,72.611,67.177,66.166,0.0,-0.005,0.011,20.0,20.0,66.007,53.97,57.686,71.213,130.605,108.941,127.764,43.418,57.589,43.225,-10.852,110,110,71.313,70.75,70.625,70.25,0.0,0.0,72,70,1000,200,0.0,9.031,72.563,70.375,0.008,72.563,74.563,73.75,74.25,0.0,20.016,72,70,1000,200,-0.001,0.0,76.438,74.75,0.022,71.375,74.0,72.75,73.313,0.0,17.688,72,70,1000,200,-0.002,0.0,76.25,74.938,0.026,72.25,73.438,72.688,72.938,0.0,22.625,72,70,1000,200,-0.001,0.0,75.25,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.041,-0.177,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.005
5272008,357,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.386,12.991,0,80,55,1.4,9.234,65.064,3.107,5.371,70.764,68.9,72.502,67.067,66.275,0.0,-0.005,0.011,20.0,20.0,66.119,53.97,57.66,71.32,130.532,108.941,127.321,43.418,57.589,43.152,-10.852,110,110,71.313,70.75,70.375,70.375,0.0,0.0,72,70,1000,200,0.0,8.867,72.438,70.438,0.008,72.563,74.5,73.75,74.125,0.0,20.016,72,70,1000,200,-0.001,0.0,76.438,74.75,0.022,71.5,74.0,72.813,73.313,0.0,17.688,72,70,1000,200,-0.002,0.0,76.25,74.938,0.026,72.188,73.438,72.625,72.938,0.0,22.625,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.057,-0.244,0.0,0.0,0.035,0.034,0.002,0.005,0.005,0.004
5272008,358,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.448,13.02,0,80,55,1.4,9.352,65.064,3.107,2.508,70.657,68.9,72.502,67.067,66.166,0.0,-0.005,0.011,20.0,20.0,66.202,53.97,57.635,71.106,130.605,108.729,127.691,43.418,57.694,43.225,-10.852,110,110,71.313,70.75,70.375,70.375,0.0,0.0,72,70,1000,200,0.0,10.18,72.438,70.438,0.008,72.563,74.5,73.75,74.125,0.0,20.016,72,70,1000,200,-0.001,0.0,76.438,74.75,0.022,71.375,74.0,72.75,73.313,0.0,17.688,72,70,1000,200,-0.002,0.0,76.25,74.813,0.026,72.25,73.438,72.625,72.938,0.0,22.625,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.06,-0.176,0.0,0.0,0.035,0.035,0.002,0.005,0.005,0.004
5272008,359,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.5,13.064,0,80,55,1.4,9.406,65.064,3.107,6.802,70.657,68.9,72.502,67.067,66.275,0.0,-0.005,0.011,20.0,20.0,66.313,53.999,57.622,71.213,130.458,108.729,128.429,43.418,57.694,43.298,-10.852,110,110,71.375,70.813,70.625,70.25,0.0,0.0,72,70,1000,200,0.0,9.094,72.563,70.375,0.008,72.563,74.438,73.75,74.125,0.0,20.016,72,70,1000,200,-0.001,0.0,76.563,74.75,0.022,71.375,74.0,72.75,73.313,0.0,17.688,72,70,1000,200,-0.002,0.0,76.25,74.813,0.026,72.25,73.438,72.625,72.938,0.0,22.625,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,0.0,0.001,0.047,-0.11,0.0,0.0,0.035,0.035,0.003,0.006,0.005,0.004
5272008,400,1,1,3,1,100,0.0,0.0,0.0,0.0,0,0,39.813,35.129,0.553,13.006,0,80,55,1.4,8.992,65.064,3.107,1.076,70.764,68.9,72.502,67.067,66.275,0.0,-0.005,0.011,20.0,20.0,66.452,53.999,57.596,71.213,130.458,108.835,128.946,43.49,57.589,43.298,-10.852,110,110,71.313,70.75,70.375,70.375,0.0,30.891,72,70,1000,200,0.0,9.758,72.438,70.438,0.008,72.563,74.438,73.75,74.125,0.0,20.016,72,70,1000,200,-0.001,0.0,76.438,74.75,0.022,71.375,74.0,72.813,73.313,0.0,17.688,72,70,1000,200,-0.002,0.0,76.25,74.938,0.026,72.25,73.438,72.625,72.938,0.0,22.625,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.039,-0.177,0.0,0.0,0.04,0.035,0.002,0.005,0.005,0.004
5272008,401,1,1,3,1,100,0.0,41.719,41.719,41.719,1,1,138.173,98.361,23.162,13.035,0,80,55,1.4,12.055,515.45,386.423,3.939,70.657,69.114,72.502,67.067,65.731,0.13,0.198,0.055,22.15,17.145,74.043,54.057,57.57,71.106,138.718,108.09,138.102,43.563,57.484,43.298,-10.852,110,110,71.313,70.75,70.625,70.375,0.0,36.375,72,70,1000,200,0.007,57.438,72.438,70.438,0.008,72.563,74.375,73.125,74.25,0.0,40.625,72,70,1000,200,0.005,97.75,76.438,74.75,0.022,71.375,74.0,72.5,73.438,0.0,38.313,72,70,1000,200,0.004,91.25,76.188,74.938,0.026,72.188,73.438,72.125,73.0,0.0,42.531,72,70,1000,200,0.009,113.938,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,0.466,-0.248,2.048,0.0,0.138,0.098,0.002,0.005,0.005,0.004
5272008,402,1,1,3,1,100,0.0,50.241,50.241,50.241,1,1,186.182,108.899,0.01,12.977,0,80,55,1.4,468.313,706.602,601.462,175.632,68.845,69.863,72.502,67.616,63.664,0.206,0.351,0.066,29.153,23.126,71.29,54.028,57.557,70.891,131.638,109.048,134.115,43.418,57.694,43.298,-10.852,110,110,71.313,70.75,69.563,70.125,0.0,40.5,72,70,1000,200,0.02,91.438,72.438,70.438,0.008,72.563,74.125,72.0,74.0,0.0,41.219,72,70,1000,200,0.022,167.375,76.438,74.75,0.022,71.375,73.688,71.125,73.188,0.0,34.531,72,70,1000,200,0.019,152.125,76.188,74.938,0.026,72.25,73.25,70.25,72.563,0.0,41.031,72,70,1000,200,0.022,165.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,-0.109,0.0,0.0,0.186,0.109,0.002,0.005,0.005,0.004
5272008,403,1,1,3,1,100,0.0,56.308,56.308,56.308,1,1,238.875,124.122,0.511,13.035,0,80,55,1.4,634.375,841.353,727.517,325.963,67.032,70.078,72.502,68.384,62.358,0.316,0.553,0.092,36.239,28.474,72.625,54.373,57.505,68.962,131.417,108.835,133.746,43.418,57.799,43.225,-10.852,110,110,71.313,70.75,68.5,69.625,0.0,42.25,72,70,1000,200,0.038,124.75,72.438,70.375,0.008,72.563,73.938,70.875,73.313,0.0,39.688,72,70,1000,200,0.035,208.25,76.438,74.75,0.022,71.375,73.313,69.813,72.375,0.0,32.625,72,70,1000,200,0.027,183.0,76.25,74.813,0.026,72.25,73.125,68.563,71.813,0.0,38.875,72,70,1000,200,0.031,196.25,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.053,-0.175,0.0,0.0,0.239,0.124,0.002,0.005,0.005,0.004
5272008,404,1,1,3,1,100,0.0,59.358,59.358,59.358,1,1,312.645,140.515,0.563,13.035,0,80,55,1.4,753.75,961.195,932.154,481.041,65.966,69.649,72.502,68.824,62.141,0.503,0.724,0.125,41.668,33.066,73.625,54.776,57.44,66.819,130.679,108.941,132.712,43.49,57.799,43.225,-10.852,110,110,71.188,70.75,67.813,69.063,0.0,42.094,72,70,1000,200,0.061,156.0,72.438,70.375,0.008,72.563,73.75,70.25,72.438,0.0,37.906,72,70,1000,200,0.045,236.125,76.438,74.75,0.022,71.5,73.0,69.0,71.625,0.0,30.859,72,70,1000,200,0.033,201.25,76.25,74.813,0.026,72.188,72.938,67.688,70.813,0.0,37.594,72,70,1000,200,0.039,217.125,75.125,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.37,-0.148,-0.146,-0.072,-0.222,-0.072,-0.053,-0.241,0.0,0.0,0.313,0.141,0.002,0.005,0.005,0.004
