DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5272008,405,1,1,3,1,100,0.0,66.264,66.264,66.264,1,1,361.826,156.909,0.553,13.049,0,80,55,1.4,841.125,1018.11,1060.762,660.106,65.646,68.686,72.394,68.714,62.467,0.652,0.908,0.154,46.59,36.962,73.653,55.092,57.382,64.568,129.868,109.048,131.604,43.418,57.694,43.225,-10.852,110,110,71.188,70.625,67.313,68.438,0.0,41.094,72,70,1000,200,0.081,178.875,72.563,70.375,0.008,72.563,73.438,69.688,71.75,0.0,36.438,72,70,1000,200,0.053,252.5,76.438,74.75,0.022,71.375,72.75,68.563,70.938,0.0,29.078,72,70,1000,200,0.037,210.5,76.188,74.938,0.026,72.188,72.875,67.375,70.0,0.0,35.531,72,70,1000,200,0.043,226.875,75.25,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,-0.046,-0.176,0.0,0.0,0.362,0.157,0.003,0.005,0.005,0.005
5272008,406,1,1,3,1,100,0.0,74.126,74.126,74.126,1,1,411.006,174.473,0.563,13.035,0,80,55,1.4,877.625,1046.654,1160.354,774.983,65.539,67.508,72.285,67.945,62.685,0.762,1.058,0.169,50.419,40.159,73.292,55.408,57.33,62.96,129.204,109.048,131.014,43.418,57.694,43.225,-10.852,110,110,71.188,70.5,67.063,67.938,0.0,40.5,72,70,1000,200,0.092,190.5,72.563,70.375,0.008,72.563,73.25,69.563,71.25,0.0,35.781,72,70,1000,200,0.056,259.25,76.438,74.75,0.022,71.375,72.438,68.125,70.313,0.0,28.156,72,70,1000,200,0.038,212.0,76.25,74.938,0.026,72.063,72.688,67.188,69.563,0.0,34.594,72,70,1000,200,0.044,230.25,75.125,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.051,-0.176,0.0,0.0,0.411,0.174,0.003,0.005,0.005,0.004
5272008,407,1,1,3,1,100,0.0,80.893,80.893,80.893,1,1,449.647,187.354,0.584,12.962,0,80,55,1.4,908.375,1095.723,1249.903,837.83,65.433,66.116,72.069,67.067,62.902,0.873,1.186,0.202,53.622,42.678,72.958,55.581,57.291,61.889,128.54,109.048,130.423,43.418,57.904,43.298,-10.852,110,110,71.188,70.438,66.75,67.563,0.0,39.625,72,70,1000,200,0.1,198.75,72.563,70.375,0.008,72.563,73.0,69.25,70.75,0.0,34.625,72,70,1000,200,0.054,253.875,76.438,74.75,0.022,71.375,72.188,67.938,69.813,0.0,27.375,72,70,1000,200,0.037,211.75,76.25,74.938,0.026,72.0,72.625,67.0,69.0,0.0,33.875,72,70,1000,200,0.044,230.5,75.25,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.056,-0.107,0.0,0.0,0.45,0.187,0.003,0.005,0.005,0.005
5272008,408,1,1,3,1,100,0.0,88.184,88.184,88.184,1,1,497.657,199.063,0.605,13.02,0,80,55,1.4,897.0,1144.963,1341.804,890.641,65.326,64.938,71.96,65.859,62.794,1.002,1.321,0.216,56.097,44.157,72.625,55.754,57.239,61.138,128.024,109.474,129.684,43.418,57.904,43.298,-10.852,110,110,71.063,70.375,66.5,67.313,0.0,38.531,72,70,1000,200,0.107,204.75,72.438,70.375,0.008,72.188,72.875,69.063,70.5,0.0,32.969,72,70,1000,200,0.058,265.0,76.438,74.75,0.022,71.313,72.0,67.75,69.375,0.0,26.063,72,70,1000,200,0.038,215.5,76.188,74.813,0.026,72.0,72.563,67.0,68.563,0.0,32.688,72,70,1000,200,0.041,222.375,75.25,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.148,-0.072,-0.054,-0.108,0.0,0.0,0.498,0.199,0.002,0.005,0.005,0.005
5272008,409,1,1,3,1,100,0.0,94.787,94.787,94.787,1,1,505.853,207.26,0.605,13.064,0,80,55,1.4,901.125,1112.117,1372.555,896.521,65.113,63.868,71.852,64.871,62.685,1.09,1.36,0.238,57.932,45.829,72.68,55.984,57.174,60.495,127.508,109.367,129.02,43.49,57.904,43.298,-10.852,110,110,71.063,70.25,66.188,66.938,0.0,37.875,72,70,1000,200,0.109,206.0,72.438,70.438,0.008,72.313,72.688,68.875,70.0,0.0,32.531,72,70,1000,200,0.058,264.75,76.438,74.75,0.022,71.313,71.813,67.5,69.188,0.0,26.5,72,70,1000,200,0.036,207.375,76.25,74.813,0.026,71.875,72.5,66.625,68.313,0.0,32.156,72,70,1000,200,0.04,218.5,75.125,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.05,-0.174,0.0,0.0,0.506,0.207,0.002,0.005,0.005,0.004
5272008,410,1,1,3,1,100,4.375,100.0,100.0,100.0,1,1,530.443,214.286,0.615,13.064,0,80,55,1.4,901.25,1083.44,1397.922,911.229,64.899,63.011,71.635,63.883,62.032,1.17,1.417,0.246,59.396,47.146,72.819,56.185,57.051,60.174,127.065,109.154,128.429,43.49,57.799,43.371,-10.852,110,110,71.063,70.125,66.0,66.75,0.0,37.063,72,70,1000,200,0.111,208.5,72.438,70.375,0.008,72.313,72.5,68.438,69.813,0.0,32.375,72,70,1000,200,0.057,260.25,76.438,74.75,0.022,71.313,71.688,67.25,68.75,0.0,25.188,72,70,1000,200,0.038,212.875,76.188,74.938,0.026,71.688,72.375,66.438,68.188,0.0,30.719,72,70,1000,200,0.04,218.875,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.047,-0.109,0.0,-0.215,0.53,0.214,0.002,0.005,0.005,0.004
5272008,411,1,1,3,1,100,14.34,100.0,100.0,100.0,1,1,540.982,220.141,0.615,13.078,0,80,55,1.4,883.875,1053.459,1443.31,889.172,64.58,62.262,71.635,63.114,61.488,1.208,1.498,0.257,60.275,47.984,73.097,56.329,56.922,59.745,126.623,109.154,127.838,43.49,57.904,43.371,-10.852,110,110,71.063,70.0,65.813,66.5,0.0,36.844,72,70,1000,200,0.108,205.875,72.438,70.375,0.008,72.188,72.438,68.25,69.563,0.0,32.313,72,70,1000,200,0.057,261.5,76.438,74.75,0.022,71.188,71.625,66.938,68.563,0.0,26.141,72,70,1000,200,0.034,201.375,76.188,74.813,0.026,71.688,72.313,66.188,67.875,0.0,30.844,72,70,1000,200,0.036,208.0,75.125,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.043,-0.108,0.0,-0.216,0.541,0.22,0.002,0.005,0.005,0.004
5272008,412,1,1,3,1,100,23.966,100.0,100.0,100.0,1,1,560.888,225.995,0.605,13.253,0,80,55,1.4,877.625,1065.716,1450.583,899.461,64.26,61.833,71.418,62.346,61.161,1.257,1.509,0.26,61.19,48.815,73.514,56.473,56.85,59.531,126.033,109.154,127.248,43.49,57.694,43.662,-10.852,110,110,70.75,69.875,65.438,66.188,0.0,36.094,72,70,1000,200,0.11,208.0,72.438,70.375,0.008,72.188,72.313,67.938,69.25,0.0,31.953,72,70,1000,200,0.058,264.0,76.438,74.75,0.022,71.188,71.563,66.688,68.125,0.0,25.859,72,70,1000,200,0.034,202.875,76.25,74.938,0.026,71.688,72.25,65.813,67.563,0.0,30.313,72,70,1000,200,0.036,208.75,75.25,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.072,-0.044,0.16,0.0,0.316,0.561,0.226,0.002,0.005,0.005,0.005
5272008,413,1,1,3,1,100,33.231,100.0,100.0,100.0,1,1,574.94,231.85,0.584,13.107,0,80,55,1.4,891.125,981.495,1470.597,871.549,63.94,61.405,71.31,61.906,60.4,1.311,1.559,0.275,61.855,49.348,73.514,56.588,56.721,59.209,125.516,109.261,126.731,43.49,61.995,45.485,-10.852,110,110,70.688,69.75,65.0,65.938,0.0,36.094,72,70,1000,200,0.107,204.125,72.438,70.375,0.008,72.188,72.25,67.688,68.938,0.0,31.813,72,70,1000,200,0.055,255.625,76.438,74.75,0.022,71.188,71.438,66.313,67.938,0.0,25.203,72,70,1000,200,0.035,206.375,76.188,74.813,0.026,71.563,72.188,65.438,67.313,0.0,29.516,72,70,1000,200,0.037,209.125,75.125,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.044,1.413,0.0,3.623,0.575,0.232,0.002,0.005,0.005,0.004
5272008,414,1,1,3,1,100,40.281,100.0,100.0,100.0,1,1,578.453,230.679,0.594,12.962,0,80,55,1.4,877.25,1050.737,1481.523,906.815,62.874,61.084,71.31,61.357,58.115,1.314,1.555,0.268,62.29,49.684,70.067,56.588,56.578,58.995,124.705,109.048,126.361,43.563,61.575,48.548,-10.852,110,110,70.688,69.625,63.969,65.438,0.0,36.0,72,70,1000,200,0.105,203.25,72.438,70.375,0.008,72.125,72.125,67.313,68.75,0.0,30.953,72,70,1000,200,0.059,261.5,76.438,74.75,0.022,71.063,71.375,65.625,67.563,0.0,24.5,72,70,1000,200,0.036,208.375,76.25,74.813,0.026,71.5,72.063,64.75,67.063,0.0,29.375,72,70,1000,200,0.036,209.625,75.25,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.146,-0.222,-0.072,-0.063,3.587,0.0,8.953,0.578,0.231,0.002,0.005,0.005,0.005
5272008,415,1,1,3,1,100,42.313,100.0,100.0,100.0,1,1,574.94,227.166,0.573,12.904,0,80,55,1.4,857.375,1061.629,1445.128,874.485,60.421,60.763,71.202,61.028,53.98,1.326,1.58,0.275,62.284,49.834,69.121,56.415,56.52,58.888,123.525,109.261,125.845,43.49,53.917,47.017,-10.852,110,110,70.688,69.563,62.0,64.125,0.0,35.531,72,70,1000,200,0.107,204.25,72.438,70.375,0.008,72.125,72.0,66.438,68.313,0.0,32.188,72,70,1000,200,0.052,249.5,76.563,74.75,0.022,71.063,71.313,64.375,66.938,0.0,25.594,72,70,1000,200,0.032,195.75,76.188,74.938,0.026,71.5,72.0,62.938,66.188,0.0,29.656,72,70,1000,200,0.035,206.5,75.125,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.093,4.365,0.0,6.306,0.575,0.227,0.002,0.006,0.005,0.004
5272008,416,1,1,3,1,100,42.402,100.0,100.0,100.0,1,1,584.307,233.021,0.563,12.962,0,80,55,1.4,856.125,1039.853,1465.137,874.485,58.289,60.549,71.093,60.699,51.043,1.36,1.591,0.282,62.593,50.013,72.124,55.984,56.494,58.781,122.197,109.261,125.402,43.563,51.715,46.36,-10.852,110,110,70.563,69.5,60.406,62.688,0.0,34.875,72,70,1000,200,0.108,206.25,72.375,70.375,0.008,71.938,71.875,65.625,67.75,0.0,31.375,72,70,1000,200,0.052,249.75,76.438,74.75,0.022,70.875,71.188,63.281,66.25,0.0,25.109,72,70,1000,200,0.033,198.25,76.188,74.813,0.026,71.5,71.938,61.5,65.438,0.0,30.25,72,70,1000,200,0.033,201.375,75.125,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.146,-0.139,4.447,0.0,5.024,0.584,0.233,0.002,0.005,0.005,0.004
5272008,417,1,1,3,1,100,42.15,100.0,100.0,100.0,1,1,583.136,234.192,0.553,12.875,0,80,55,1.4,865.5,1106.65,1474.238,875.953,56.689,60.442,71.093,60.589,49.302,1.33,1.58,0.275,62.665,50.147,74.877,55.61,56.468,58.673,120.796,109.261,124.663,43.345,51.505,46.142,-10.852,110,110,70.5,69.375,59.188,61.5,0.0,34.563,72,70,1000,200,0.109,205.0,72.438,70.375,0.008,71.938,71.813,64.938,67.063,0.0,29.828,72,70,1000,200,0.053,253.75,76.438,74.75,0.022,70.875,71.125,62.375,65.563,0.0,24.656,72,70,1000,200,0.034,200.375,76.25,74.813,0.026,71.375,71.813,60.344,64.375,0.0,30.734,72,70,1000,200,0.032,195.875,75.125,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.146,-0.072,-0.296,-0.072,-0.185,4.413,0.0,4.99,0.583,0.234,0.002,0.005,0.005,0.004
5272008,418,1,1,3,1,100,41.499,100.0,100.0,100.0,1,1,573.769,234.192,0.521,12.86,0,80,55,1.4,837.125,1177.885,1474.238,855.413,55.729,60.335,70.985,60.369,48.54,1.368,1.587,0.271,62.753,50.21,76.767,55.15,56.442,58.566,119.911,109.261,123.925,43.127,51.4,45.923,-10.852,110,110,70.375,69.188,58.313,60.688,0.0,35.719,72,70,1000,200,0.1,197.5,72.438,70.375,0.008,71.563,71.688,64.313,66.563,0.0,29.875,72,70,1000,200,0.047,238.5,76.438,74.75,0.022,70.813,71.0,61.406,64.813,0.0,23.922,72,70,1000,200,0.036,205.75,75.938,74.813,0.026,71.25,71.688,59.531,63.563,0.0,30.297,72,70,1000,200,0.033,198.625,75.125,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.196,4.346,0.0,4.983,0.574,0.234,0.002,0.005,0.004,0.004
5272008,419,1,1,3,1,100,40.168,100.0,100.0,100.0,1,1,566.743,231.85,0.511,12.933,0,80,55,1.4,816.625,965.252,1457.858,826.119,55.09,60.12,70.768,60.04,47.996,1.36,1.598,0.286,62.803,50.295,78.046,54.632,56.429,58.566,119.321,109.048,122.965,43.054,51.19,45.704,-10.867,110,110,70.375,69.125,57.625,59.969,0.0,35.906,72,70,1000,200,0.1,197.5,72.438,70.375,0.008,71.563,71.625,63.844,66.188,0.0,29.953,72,70,1000,200,0.042,228.0,76.438,74.75,0.022,70.688,70.938,60.938,64.25,0.0,25.047,72,70,1000,200,0.031,199.125,76.188,74.813,0.026,71.125,71.563,58.844,62.969,0.0,30.781,72,70,1000,200,0.032,196.5,75.125,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,-0.181,4.212,0.0,4.75,0.567,0.232,0.002,0.005,0.005,0.004
5272008,420,1,1,3,1,100,38.818,100.0,100.0,100.0,1,1,570.256,234.192,0.479,12.86,0,80,55,1.4,820.0,988.268,1463.317,830.51,54.45,59.906,70.66,59.93,47.561,1.398,1.633,0.275,62.939,50.371,79.27,54.315,56.494,58.459,118.952,109.154,122.005,43.054,51.085,45.631,-10.852,110,110,69.938,68.813,57.0,59.344,1.435,34.625,72,70,1000,200,0.108,206.25,72.438,70.438,0.008,71.438,71.438,63.5,65.688,0.0,29.516,72,70,1000,200,0.037,211.375,76.25,74.75,0.022,70.625,70.813,60.313,63.5,0.0,25.172,72,70,1000,200,0.032,195.75,76.188,74.813,0.026,71.0,71.5,58.406,62.281,0.0,30.109,72,70,1000,200,0.034,200.5,75.125,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.149,4.127,0.0,4.593,0.57,0.234,0.002,0.005,0.005,0.004
5272008,421,1,1,3,1,100,37.37,100.0,100.0,100.0,1,1,574.94,234.192,0.448,12.948,0,80,55,1.4,821.0,1031.695,1472.418,829.046,54.13,59.906,70.552,59.93,47.343,1.421,1.623,0.29,62.984,50.368,80.437,54.114,56.481,58.566,118.731,109.261,121.193,42.763,51.085,45.558,-10.852,110,110,69.938,68.625,56.5,58.688,1.445,35.281,72,70,1000,200,0.102,199.625,72.438,70.438,0.008,71.375,71.25,63.031,65.25,0.0,28.047,72,70,1000,200,0.039,214.5,76.563,74.75,0.022,70.5,70.688,59.719,62.969,0.0,24.469,72,70,1000,200,0.034,200.875,76.25,74.625,0.026,70.938,71.438,57.813,61.688,0.0,30.438,72,70,1000,200,0.033,198.75,75.125,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.116,4.349,0.0,5.016,0.575,0.234,0.002,0.006,0.006,0.004
5272008,422,1,1,3,1,100,35.067,100.0,100.0,100.0,1,1,558.546,231.85,0.427,12.889,0,80,55,1.4,796.25,955.786,1452.401,811.492,53.81,59.799,70.335,59.71,47.126,1.398,1.616,0.282,62.894,50.364,80.799,53.913,56.429,58.459,118.51,108.941,120.306,42.109,50.771,45.121,-10.852,110,110,69.938,68.25,56.219,58.188,1.459,35.594,72,70,1000,200,0.101,198.125,72.438,70.375,0.008,71.188,71.063,62.563,64.938,0.0,28.781,72,70,1000,200,0.034,200.125,76.438,74.75,0.022,70.188,70.625,59.438,62.531,0.0,24.813,72,70,1000,200,0.032,201.0,76.188,74.813,0.026,70.813,71.313,57.406,61.188,0.0,30.438,72,70,1000,200,0.033,199.375,75.125,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.08,4.482,0.0,5.382,0.559,0.232,0.002,0.005,0.005,0.004
5272008,423,1,1,3,1,100,32.422,100.0,100.0,100.0,1,1,562.059,233.021,0.406,12.831,0,80,55,1.4,802.0,1035.773,1461.497,801.261,53.277,59.692,70.226,59.71,46.799,1.406,1.612,0.286,62.99,50.405,81.188,53.711,56.338,58.245,118.51,108.835,119.79,41.964,50.771,44.683,-10.852,110,110,69.938,68.063,55.688,57.656,1.483,35.75,72,70,1000,200,0.1,198.125,72.438,70.25,0.008,71.063,70.938,62.219,64.625,0.0,28.078,72,70,1000,200,0.035,203.125,76.438,74.688,0.022,70.063,70.438,58.969,61.969,0.0,25.063,72,70,1000,200,0.032,196.375,76.188,74.813,0.026,70.688,71.125,57.031,60.656,0.0,30.578,72,70,1000,200,0.033,198.75,75.125,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.054,3.961,0.0,4.836,0.562,0.233,0.003,0.006,0.005,0.004
5272008,424,1,1,3,1,100,29.74,100.0,100.0,100.0,1,1,576.111,234.192,0.354,12.817,0,80,55,1.4,801.0,1158.671,1481.523,830.51,52.957,59.585,70.226,59.601,46.691,1.391,1.58,0.279,62.977,50.382,82.244,53.654,56.287,58.138,118.362,108.835,119.199,41.746,50.666,44.173,-10.852,110,110,69.813,68.0,55.281,57.313,7.129,35.938,72,70,1000,200,0.099,198.5,72.438,70.25,0.008,71.063,70.875,61.906,64.188,0.0,27.891,72,70,1000,200,0.034,206.125,76.25,74.75,0.022,70.063,70.25,58.5,61.469,0.0,23.953,72,70,1000,200,0.036,205.625,76.188,74.813,0.026,70.5,71.125,56.594,60.219,0.0,30.75,72,70,1000,200,0.032,198.0,75.125,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.031,3.487,0.0,4.313,0.576,0.234,0.003,0.005,0.005,0.004
5272008,425,1,1,3,1,100,27.467,100.0,100.0,100.0,1,1,570.256,233.021,0.323,12.86,0,80,55,1.4,801.0,1012.679,1474.238,826.119,52.851,59.371,70.01,59.271,47.017,1.429,1.623,0.282,63.058,50.47,84.163,53.539,56.287,58.03,118.362,108.835,118.756,41.673,51.19,43.59,-10.852,110,110,69.813,67.813,55.094,57.0,7.207,34.75,72,70,1000,200,0.107,203.25,72.375,70.375,0.008,70.938,70.875,61.5,63.875,0.0,28.656,72,70,1000,200,0.033,197.875,76.438,74.75,0.022,69.938,70.063,58.25,61.188,0.0,24.828,72,70,1000,200,0.032,200.375,76.188,74.813,0.026,70.375,71.0,56.406,59.906,0.0,29.188,72,70,1000,200,0.037,208.625,75.125,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.013,2.59,0.0,3.418,0.57,0.233,0.002,0.005,0.005,0.004
5272008,426,1,1,3,1,100,25.417,100.0,100.0,100.0,1,1,555.033,231.85,0.312,12.846,0,80,55,1.4,807.25,993.689,1446.946,798.34,52.957,59.371,69.793,59.271,47.67,1.375,1.58,0.279,63.038,50.465,85.831,53.539,56.157,57.923,118.362,108.622,118.534,41.673,51.82,43.298,-10.852,110,110,69.5,67.625,55.219,56.688,17.594,35.594,72,70,1000,200,0.101,198.0,72.188,70.375,0.008,70.75,70.875,61.25,63.531,0.0,28.984,72,70,1000,200,0.032,197.0,76.25,74.75,0.022,69.938,69.813,58.031,60.75,2.637,24.984,72,70,1000,200,0.032,196.5,76.188,74.813,0.026,70.375,70.875,56.406,59.531,0.0,30.313,72,70,1000,200,0.033,199.375,75.125,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.006,2.057,0.0,2.894,0.555,0.232,0.002,0.005,0.005,0.004
5272008,427,1,1,3,1,100,23.814,100.0,100.0,100.0,1,1,569.085,234.192,0.302,12.86,0,80,55,1.4,791.5,1043.933,1465.137,805.646,53.277,59.264,69.901,59.052,48.649,1.433,1.598,0.282,63.043,50.433,87.499,53.568,56.092,57.923,118.362,108.516,118.313,41.528,52.239,42.86,-10.852,110,110,69.625,67.5,55.281,56.688,17.75,35.781,72,70,1000,200,0.1,197.875,72.438,70.25,0.008,70.75,70.813,61.063,63.313,0.0,28.125,72,70,1000,200,0.034,202.0,76.438,74.75,0.022,69.625,69.688,57.969,60.563,13.023,24.109,72,70,1000,200,0.035,203.5,76.188,74.625,0.026,70.125,70.75,56.406,59.344,0.0,30.375,72,70,1000,200,0.033,199.375,75.125,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,0.001,-0.072,-0.222,-0.072,0.002,1.599,0.0,2.375,0.569,0.234,0.003,0.005,0.006,0.005
5272008,428,1,1,3,1,100,23.056,100.0,100.0,100.0,1,1,566.743,231.85,0.271,12.86,0,80,55,1.4,796.125,1039.853,1450.583,792.497,53.704,59.05,69.685,59.052,49.411,1.413,1.644,0.282,63.044,50.439,88.611,53.683,56.053,57.816,118.362,108.409,118.091,41.382,52.869,42.569,-10.852,110,110,69.5,67.438,55.406,56.906,17.922,36.031,72,70,1000,200,0.1,197.125,75.75,70.375,0.161,70.75,70.625,60.906,63.0,0.0,28.516,72,70,1000,200,0.032,200.875,76.438,74.688,0.022,69.5,69.5,57.969,60.25,17.078,25.188,72,70,1000,200,0.032,195.75,76.188,74.813,0.026,70.25,70.625,56.406,59.188,0.0,30.453,72,70,1000,200,0.033,198.875,75.125,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.007,1.329,0.0,2.117,0.567,0.232,0.127,0.006,0.005,0.004
5272008,429,1,1,3,1,100,22.688,100.0,100.0,100.0,1,1,563.23,234.192,0.25,12.773,0,80,55,1.4,805.25,977.432,1474.238,812.955,53.917,59.05,69.576,59.052,50.064,1.356,1.651,0.275,63.083,50.432,89.39,53.913,56.04,57.816,118.362,108.409,117.944,41.237,53.393,42.35,-10.852,110,110,69.375,67.438,55.688,58.375,20.984,34.438,72,70,1000,200,0.109,207.0,75.063,64.188,0.206,70.938,70.5,60.688,62.813,0.0,28.609,72,70,1000,200,0.033,197.75,76.438,74.688,0.022,69.438,69.313,57.969,60.156,20.0,24.188,72,70,1000,200,0.035,202.875,76.188,74.813,0.026,70.25,70.563,56.531,59.063,0.0,30.375,72,70,1000,200,0.033,199.75,75.125,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.148,-0.146,0.01,1.169,0.0,1.971,0.563,0.234,0.328,0.006,0.005,0.004
5272008,430,1,1,3,1,100,22.407,100.0,100.0,100.0,1,1,570.256,229.508,0.25,12.86,0,80,55,1.4,797.75,980.141,1437.857,811.492,54.237,58.943,69.468,58.832,50.499,1.372,1.658,0.286,63.046,50.424,89.751,54.287,55.956,57.709,118.362,108.09,117.722,41.019,54.232,42.058,-10.852,110,110,69.5,67.375,55.813,59.5,18.297,35.531,72,70,1000,200,0.101,198.25,78.5,66.188,0.212,70.938,70.25,60.688,62.719,0.0,28.938,72,70,1000,200,0.032,196.625,76.438,74.688,0.022,69.313,69.25,57.969,60.156,23.047,25.094,72,70,1000,200,0.032,196.625,76.188,74.813,0.026,70.125,70.5,56.719,59.063,0.0,30.297,72,70,1000,200,0.033,200.5,75.125,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.016,1.011,0.0,1.853,0.57,0.23,0.382,0.006,0.005,0.004
5272008,431,1,1,3,1,100,21.92,100.0,100.0,100.0,1,1,577.282,233.021,0.26,12.846,0,80,55,1.4,791.375,1022.184,1481.523,829.046,54.45,58.943,69.576,58.832,50.825,1.375,1.608,0.279,63.132,50.483,89.779,54.546,55.917,57.602,118.362,107.984,117.574,40.946,54.442,41.985,-10.852,110,110,69.375,67.313,55.906,60.594,18.484,36.0,72,70,1000,200,0.099,196.375,81.125,67.813,0.238,70.875,70.125,60.594,62.625,0.0,27.25,72,70,1000,200,0.037,208.375,76.25,74.688,0.022,69.313,69.188,57.969,60.063,23.266,23.891,72,70,1000,200,0.036,206.375,78.063,74.813,0.059,70.125,70.438,56.719,59.063,0.0,30.484,72,70,1000,200,0.033,199.0,75.125,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.146,-0.072,-0.222,-0.072,0.02,0.989,0.0,1.851,0.577,0.233,0.463,0.005,0.028,0.005
5272008,432,1,1,3,1,100,21.931,100.0,100.0,100.0,1,1,572.598,234.192,0.25,12.817,0,80,55,1.4,803.25,1054.821,1466.957,811.492,54.663,58.836,69.468,58.722,51.043,1.383,1.619,0.29,63.193,50.561,89.862,54.833,55.93,57.602,118.362,107.984,117.5,40.801,54.652,41.767,-10.852,110,110,69.5,67.313,56.0,61.313,18.656,34.563,72,70,1000,200,0.108,206.125,83.188,69.813,0.236,70.75,70.0,60.469,62.344,0.0,28.656,72,70,1000,200,0.033,197.875,76.25,74.688,0.022,69.313,69.063,57.969,60.063,23.5,25.031,72,70,1000,200,0.032,196.875,80.375,74.438,0.065,69.938,70.375,56.719,58.938,2.611,30.141,72,70,1000,200,0.034,201.0,75.063,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.222,-0.072,-0.072,-0.222,-0.072,0.021,0.894,0.0,1.717,0.573,0.234,0.461,0.005,0.056,0.005
5272008,433,1,1,3,1,100,22.116,100.0,100.0,100.0,1,1,580.794,234.192,0.302,12.788,0,80,55,1.4,796.75,1042.573,1465.137,814.417,54.876,58.729,69.36,58.612,51.152,1.402,1.633,0.282,63.274,50.645,89.89,55.092,55.975,57.709,118.436,107.771,117.353,40.583,54.966,41.621,-10.852,110,110,69.625,67.375,56.219,61.906,15.031,35.531,72,70,1000,200,0.101,198.0,84.188,71.0,0.234,70.563,69.938,60.25,62.219,0.0,29.016,72,70,1000,200,0.032,196.75,76.438,74.688,0.022,69.313,69.0,58.031,60.25,23.719,23.531,72,70,1000,200,0.036,209.75,81.063,69.188,0.091,69.938,70.313,56.813,58.938,2.635,30.109,72,70,1000,200,0.034,201.0,75.063,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.031,0.923,0.0,1.841,0.581,0.234,0.45,0.006,0.158,0.005
5272008,434,1,1,3,1,100,22.175,100.0,100.0,100.0,1,1,569.085,223.653,0.365,12.817,0,80,55,1.4,809.375,1037.133,1325.547,810.031,54.983,58.729,69.36,58.503,51.26,1.44,1.598,0.297,63.063,50.53,89.835,55.236,55.975,57.709,118.583,107.558,117.279,40.51,55.176,41.548,-10.852,110,110,69.5,67.438,56.219,62.281,18.953,35.75,72,70,1000,200,0.1,197.375,84.625,71.688,0.203,70.438,69.875,60.188,62.094,0.0,28.203,72,70,1000,200,0.034,201.0,76.25,74.688,0.022,69.313,69.0,57.844,60.75,23.953,24.859,72,70,1000,200,0.033,198.0,83.75,65.125,0.149,69.813,70.25,56.813,58.938,6.441,29.828,72,70,1000,200,0.034,202.5,75.063,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,0.043,0.907,0.0,1.845,0.569,0.224,0.383,0.005,0.405,0.005
5272008,435,1,1,3,1,100,22.108,100.0,100.0,100.0,1,1,576.111,234.192,0.459,12.831,0,80,55,1.4,796.625,926.078,1474.238,805.646,54.983,58.729,69.36,58.503,51.26,1.436,1.658,0.275,63.07,50.46,89.584,55.437,55.917,57.816,118.731,107.558,117.279,40.365,55.281,41.402,-10.852,110,110,69.5,67.5,56.0,62.281,15.313,34.625,72,70,1000,200,0.107,205.5,84.688,71.563,0.207,70.438,69.813,60.063,61.813,0.0,28.922,72,70,1000,200,0.032,196.75,76.25,74.688,0.022,69.313,68.938,57.844,61.344,24.172,25.266,72,70,1000,200,0.032,197.75,87.563,65.125,0.149,69.813,70.188,56.719,58.938,6.496,30.094,72,70,1000,200,0.033,199.875,74.938,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.06,0.892,0.0,1.845,0.576,0.234,0.396,0.005,0.487,0.004
5272008,436,1,1,3,1,100,21.79,100.0,100.0,100.0,1,1,567.914,234.192,0.542,12.802,0,80,55,1.4,802.875,935.523,1459.678,817.342,54.876,58.621,69.36,58.503,51.043,1.402,1.587,0.279,62.963,50.349,89.418,55.581,55.826,57.494,118.952,107.451,117.353,40.147,55.281,41.183,-10.852,110,110,69.813,67.563,56.0,62.281,8.914,35.844,72,70,1000,200,0.099,195.875,84.688,71.563,0.189,70.313,69.688,59.969,61.813,0.0,27.484,72,70,1000,200,0.037,207.125,76.25,74.688,0.022,69.313,68.938,57.719,62.094,24.406,24.781,72,70,1000,200,0.033,198.625,89.375,66.875,0.126,69.813,70.188,56.719,58.875,6.555,30.141,72,70,1000,200,0.033,199.75,74.938,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.075,0.876,0.0,1.84,0.568,0.234,0.362,0.005,0.413,0.004
5272008,437,1,1,3,1,100,21.439,100.0,100.0,100.0,1,1,573.769,237.705,0.605,12.831,0,80,55,1.4,799.5,984.204,1523.462,820.267,54.77,58.514,69.251,58.393,50.934,1.402,1.605,0.282,63.083,50.481,89.195,55.696,55.826,57.494,119.468,107.345,117.5,40.074,55.386,41.11,-10.852,110,110,69.875,67.625,56.0,61.969,6.141,34.75,72,70,1000,200,0.106,204.0,84.5,71.25,0.176,70.313,69.563,59.906,61.719,0.0,29.078,72,70,1000,200,0.032,195.25,76.25,74.688,0.022,69.438,68.938,57.656,62.563,21.734,23.797,72,70,1000,200,0.035,208.375,90.063,68.375,0.126,69.813,70.125,56.594,58.875,6.613,30.203,72,70,1000,200,0.033,199.25,75.063,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,0.098,0.868,0.0,1.844,0.574,0.238,0.34,0.005,0.398,0.005
5272008,438,1,1,3,1,100,21.265,100.0,100.0,100.0,1,1,569.085,241.218,0.688,12.759,0,80,55,1.4,806.5,989.623,1517.986,793.958,54.77,58.621,69.468,58.283,51.043,1.41,1.626,0.279,63.193,50.578,89.362,55.811,55.787,57.494,119.985,107.239,117.722,39.929,55.281,40.892,-10.852,110,110,69.813,67.625,56.0,61.813,9.078,35.781,72,70,1000,200,0.098,195.5,84.375,70.375,0.143,70.313,69.563,59.656,61.625,0.0,28.188,72,70,1000,200,0.034,200.375,76.25,74.688,0.022,69.5,69.0,57.656,62.875,21.922,24.828,72,70,1000,200,0.033,198.0,90.375,69.25,0.089,69.813,70.063,56.594,58.781,6.684,30.266,72,70,1000,200,0.033,199.25,74.938,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.122,0.8,0.0,1.704,0.569,0.241,0.292,0.005,0.274,0.004
5272008,439,1,1,3,1,100,21.091,100.0,100.0,100.0,1,1,573.769,237.705,0.709,12.802,0,80,55,1.4,793.0,919.334,1519.812,796.879,54.77,58.514,69.251,58.393,51.043,1.375,1.616,0.279,63.179,50.565,89.334,55.84,55.736,57.494,120.648,107.026,118.091,40.001,55.491,40.892,-10.852,110,110,69.813,67.688,56.0,61.5,9.156,34.5,72,70,1000,200,0.107,204.75,84.5,69.438,0.137,70.25,69.563,59.656,61.531,0.0,28.563,72,70,1000,200,0.032,199.875,76.25,74.688,0.022,69.438,69.063,57.469,62.688,19.375,25.406,72,70,1000,200,0.032,195.625,90.375,69.563,0.085,69.75,70.063,56.594,58.781,8.703,30.344,72,70,1000,200,0.033,198.875,75.063,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.072,0.133,0.736,0.0,1.582,0.574,0.238,0.301,0.005,0.258,0.005
5272008,440,1,1,3,1,100,21.364,100.0,100.0,100.0,1,1,569.085,236.534,0.709,12.831,0,80,55,1.4,805.375,903.164,1501.57,804.184,54.983,58.407,69.251,58.393,51.26,1.413,1.658,0.275,63.203,50.567,89.501,55.984,55.697,57.602,121.755,106.919,118.682,40.438,55.596,41.256,-10.852,110,110,69.625,67.625,56.0,61.375,15.742,35.906,72,70,1000,200,0.097,194.625,84.375,68.875,0.151,70.125,69.5,59.531,61.406,0.0,28.438,72,70,1000,200,0.033,198.5,76.125,74.688,0.022,69.5,69.188,57.469,62.531,19.531,24.688,72,70,1000,200,0.033,199.25,90.563,69.563,0.061,69.75,70.063,56.594,58.563,8.781,30.234,72,70,1000,200,0.033,200.125,75.063,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,0.147,0.692,0.0,1.456,0.569,0.237,0.341,0.005,0.187,0.005
5272008,441,1,1,3,1,100,20.996,100.0,100.0,100.0,1,1,571.427,235.363,0.835,12.817,0,80,55,1.4,790.75,935.523,1510.689,798.34,54.876,58.407,69.251,58.283,51.152,1.375,1.598,0.282,63.304,50.583,89.501,55.984,55.723,57.494,123.082,106.706,119.199,40.365,55.596,41.256,-10.852,110,110,69.813,67.625,55.906,61.5,9.32,34.281,72,70,1000,200,0.108,205.25,84.375,69.188,0.155,70.125,69.5,59.531,61.25,0.0,29.078,72,70,1000,200,0.032,195.25,76.25,74.688,0.022,69.5,69.188,57.469,62.094,19.703,25.156,72,70,1000,200,0.032,196.625,90.563,69.5,0.061,69.75,70.063,56.594,58.563,8.867,30.25,72,70,1000,200,0.033,199.875,74.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,0.198,0.75,0.0,1.584,0.571,0.235,0.343,0.005,0.187,0.004
5272008,442,1,1,3,1,100,20.89,100.0,100.0,100.0,1,1,576.111,238.876,0.908,12.802,0,80,55,1.4,794.625,1065.716,1503.393,801.261,54.876,58.514,69.36,58.173,51.26,1.413,1.605,0.279,63.336,50.718,89.668,56.099,55.664,57.387,125.221,106.6,120.233,40.365,55.806,41.183,-10.852,110,110,69.813,67.563,56.0,61.813,9.438,35.594,72,70,1000,200,0.098,198.0,84.625,69.563,0.18,70.0,69.438,59.406,61.25,0.0,28.063,72,70,1000,200,0.034,202.0,76.25,74.563,0.022,69.5,69.188,57.469,61.688,19.859,23.625,72,70,1000,200,0.036,210.125,90.25,69.063,0.061,69.625,70.0,56.531,58.563,13.656,30.453,72,70,1000,200,0.033,198.5,74.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.243,0.678,0.0,1.452,0.576,0.239,0.396,0.005,0.188,0.004
5272008,443,1,1,3,1,100,21.007,100.0,100.0,100.0,1,1,572.598,236.534,0.918,12.773,0,80,55,1.4,805.25,965.252,1503.393,799.801,54.983,58.514,69.36,58.173,51.369,1.406,1.562,0.279,63.33,50.647,89.612,56.185,55.574,57.494,127.729,106.494,121.562,40.292,55.911,41.183,-10.852,110,110,69.625,67.563,56.0,61.813,16.063,35.219,72,70,1000,200,0.102,198.375,84.688,70.125,0.175,70.125,69.375,59.406,61.0,0.0,28.922,72,70,1000,200,0.032,196.625,76.25,74.688,0.022,69.5,69.125,57.375,61.313,20.031,24.844,72,70,1000,200,0.033,198.5,90.125,69.063,0.061,69.75,70.0,56.531,58.5,9.055,30.297,72,70,1000,200,0.033,200.125,74.938,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.267,0.729,0.0,1.578,0.573,0.237,0.372,0.005,0.187,0.004
5272008,444,1,1,3,1,100,20.708,100.0,100.0,100.0,1,1,584.307,236.534,0.908,12.759,0,80,55,1.4,790.75,1038.493,1496.1,831.974,54.876,58.3,69.143,58.063,51.26,1.406,1.655,0.271,63.338,50.674,89.501,56.329,55.496,57.28,130.163,106.494,123.482,40.22,55.911,41.183,-10.852,110,110,69.625,67.625,56.0,61.969,16.188,34.875,72,70,1000,200,0.104,203.5,84.625,70.375,0.177,70.0,69.313,59.25,61.0,1.056,27.563,72,70,1000,200,0.035,208.25,76.125,74.563,0.022,69.438,69.063,57.375,61.031,22.938,25.141,72,70,1000,200,0.032,197.375,90.25,68.563,0.043,69.625,69.875,56.531,58.5,13.844,30.25,72,70,1000,200,0.033,200.625,74.938,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.256,0.783,0.0,1.704,0.584,0.237,0.368,0.005,0.136,0.003
5272008,445,1,1,3,1,100,20.873,100.0,100.0,100.0,1,1,576.111,238.876,0.908,12.846,0,80,55,1.4,812.5,901.817,1476.059,807.107,54.983,58.193,69.143,57.954,51.369,1.398,1.555,0.279,63.341,50.661,89.501,56.3,55.47,57.28,132.523,106.281,125.549,40.22,55.911,41.037,-10.852,110,110,69.625,67.688,56.0,61.969,16.328,35.969,72,70,1000,200,0.097,194.625,84.688,70.625,0.186,70.0,69.25,59.25,60.938,1.066,28.797,72,70,1000,200,0.032,197.25,76.125,74.563,0.022,69.438,69.0,57.375,60.75,26.016,25.266,72,70,1000,200,0.032,197.75,90.25,68.0,0.059,69.625,69.875,56.531,58.5,13.961,30.172,72,70,1000,200,0.034,200.625,74.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.241,0.669,0.0,1.456,0.576,0.239,0.382,0.005,0.191,0.004
5272008,446,1,1,3,1,100,20.543,100.0,100.0,100.0,1,1,578.453,238.876,0.887,12.846,0,80,55,1.4,790.125,946.327,1474.238,820.267,54.876,58.193,69.143,57.954,51.26,1.406,1.612,0.275,63.299,50.638,89.723,56.386,55.47,57.173,134.146,106.174,127.691,40.147,55.911,40.965,-10.852,110,110,69.625,67.688,56.0,61.969,16.469,34.656,72,70,1000,200,0.107,202.75,84.688,70.75,0.186,69.875,69.25,59.063,60.938,1.083,28.75,72,70,1000,200,0.032,200.375,76.125,74.563,0.022,69.313,68.875,57.375,60.75,26.219,24.234,72,70,1000,200,0.035,204.125,90.375,67.188,0.087,69.5,69.938,56.406,58.5,17.734,30.172,72,70,1000,200,0.033,200.75,74.75,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.146,0.205,0.667,0.0,1.458,0.578,0.239,0.378,0.005,0.294,0.003
5272008,447,1,1,3,1,100,20.768,100.0,100.0,100.0,1,1,564.401,237.705,0.866,12.846,0,80,55,1.4,806.0,977.432,1483.345,808.569,54.983,58.193,69.143,58.063,51.369,1.383,1.644,0.279,63.267,50.628,89.723,56.444,55.418,57.173,135.178,106.174,129.832,40.147,56.015,40.965,-10.852,110,110,69.625,67.75,56.0,62.094,16.594,35.156,72,70,1000,200,0.102,201.375,84.625,70.875,0.19,69.875,69.188,58.969,60.625,4.891,28.344,72,70,1000,200,0.033,199.625,76.125,74.563,0.022,69.313,68.875,57.25,61.031,34.0,25.031,72,70,1000,200,0.033,198.125,91.313,66.188,0.113,69.5,69.813,56.406,58.406,17.891,30.172,72,70,1000,200,0.033,200.25,74.75,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.16,0.662,0.0,1.458,0.564,0.238,0.381,0.005,0.413,0.004
5272008,448,1,1,3,1,100,20.817,100.0,100.0,100.0,1,1,571.427,234.192,0.814,12.788,0,80,55,1.4,801.125,976.079,1483.345,789.577,54.983,58.193,69.251,57.844,51.369,1.425,1.637,0.275,63.239,50.619,89.696,56.559,55.405,57.173,135.694,106.174,131.53,40.147,56.12,40.965,-10.852,110,110,69.625,67.625,56.0,62.094,16.719,35.625,72,70,1000,200,0.099,196.375,84.625,71.0,0.182,69.875,69.063,58.969,60.625,4.941,28.719,72,70,1000,200,0.033,197.75,76.125,74.563,0.022,69.313,68.875,57.25,61.688,26.656,25.219,72,70,1000,200,0.032,197.625,92.438,67.063,0.135,69.5,69.813,56.531,58.406,18.063,30.047,72,70,1000,200,0.033,201.25,74.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.115,0.655,0.0,1.451,0.571,0.234,0.362,0.005,0.499,0.004
5272008,449,1,1,3,1,100,20.867,100.0,100.0,100.0,1,1,567.914,235.363,0.824,12.788,0,80,55,1.4,790.375,990.978,1485.166,811.492,54.983,58.086,69.143,57.954,51.369,1.383,1.591,0.282,63.285,50.632,89.723,56.588,55.373,57.173,135.916,106.174,132.786,40.001,56.015,40.892,-10.852,110,110,69.625,67.688,56.0,62.094,16.844,34.375,72,70,1000,200,0.107,205.625,84.625,71.0,0.196,69.75,69.0,58.969,60.625,8.781,29.047,72,70,1000,200,0.032,197.0,75.938,74.688,0.022,69.313,68.813,57.25,62.406,26.875,24.297,72,70,1000,200,0.035,203.5,93.625,68.063,0.135,69.5,69.688,56.406,58.406,18.219,30.172,72,70,1000,200,0.033,199.75,74.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.146,-0.146,-0.222,-0.072,0.087,0.712,0.0,1.58,0.568,0.235,0.39,0.004,0.502,0.004
5272008,450,1,1,3,1,100,21.13,100.0,100.0,100.0,1,1,566.743,236.534,0.814,12.802,0,80,55,1.4,800.75,955.786,1476.059,807.107,55.09,58.193,69.143,57.954,51.587,1.372,1.644,0.279,63.299,50.629,89.668,56.703,55.347,57.173,135.916,106.281,133.672,40.001,56.225,40.819,-10.852,110,110,69.625,67.688,56.0,62.375,16.969,35.719,72,70,1000,200,0.097,197.375,84.625,71.438,0.213,69.75,69.0,58.906,60.531,8.859,28.016,72,70,1000,200,0.035,203.125,76.125,74.563,0.022,69.438,68.875,57.25,62.875,24.203,25.016,72,70,1000,200,0.033,198.25,94.25,69.5,0.135,69.5,69.688,56.531,58.281,18.375,30.109,72,70,1000,200,0.033,200.125,74.938,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.146,0.062,0.645,0.0,1.453,0.567,0.237,0.41,0.005,0.486,0.005
5272008,451,1,1,3,1,100,21.17,100.0,100.0,100.0,1,1,564.401,235.363,0.824,12.846,0,80,55,1.4,800.375,969.311,1483.345,801.261,55.09,57.979,69.034,57.844,51.587,1.383,1.633,0.29,63.287,50.64,89.862,56.76,55.256,57.173,135.768,106.281,134.189,39.929,56.12,40.819,-10.852,110,110,69.625,67.625,56.0,62.375,17.094,35.125,72,70,1000,200,0.104,199.25,84.625,71.563,0.182,69.75,69.0,58.906,60.438,8.938,28.813,72,70,1000,200,0.032,197.0,76.125,74.563,0.022,69.438,68.875,57.156,63.281,24.406,25.234,72,70,1000,200,0.032,197.625,94.563,70.438,0.135,69.5,69.688,56.406,58.281,24.266,30.109,72,70,1000,200,0.033,200.25,76.438,73.813,0.058,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.072,0.044,0.706,0.0,1.586,0.564,0.235,0.347,0.005,0.474,0.022
5272008,452,1,1,3,1,100,21.21,100.0,100.0,100.0,1,1,567.914,236.534,0.835,12.788,0,80,55,1.4,791.875,978.786,1474.238,804.184,55.09,58.086,69.143,57.954,51.478,1.372,1.655,0.282,63.312,50.623,89.723,56.789,55.165,56.959,135.547,106.387,134.484,39.856,56.225,40.746,-10.852,110,110,69.625,67.625,56.0,62.281,17.234,34.781,72,70,1000,200,0.104,203.5,84.625,71.438,0.209,69.75,69.0,58.781,60.438,11.891,28.297,72,70,1000,200,0.033,203.375,76.063,74.563,0.022,69.438,68.938,57.25,63.594,24.594,25.328,72,70,1000,200,0.032,197.875,94.813,71.313,0.13,69.313,69.563,56.406,58.406,24.453,29.953,72,70,1000,200,0.034,200.875,79.875,72.688,0.063,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,0.03,0.695,0.0,1.579,0.568,0.237,0.402,0.005,0.444,0.066
5272008,453,1,1,3,1,100,21.016,100.0,100.0,100.0,1,1,571.427,236.534,0.824,12.788,0,80,55,1.4,812.375,973.371,1476.059,796.879,54.983,57.979,69.143,57.734,51.369,1.44,1.555,0.275,63.23,50.637,89.64,56.846,55.081,56.959,135.104,106.387,134.632,39.783,56.12,40.673,-10.852,110,110,69.5,67.625,56.0,62.375,21.156,35.813,72,70,1000,200,0.098,195.0,84.5,71.438,0.21,69.75,68.938,58.781,60.438,11.977,28.641,72,70,1000,200,0.033,197.875,76.063,74.25,0.022,69.438,68.938,57.25,63.594,24.781,24.406,72,70,1000,200,0.035,203.125,94.875,71.563,0.13,69.25,69.625,56.406,58.781,24.672,30.031,72,70,1000,200,0.033,200.625,79.438,64.875,0.083,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.014,0.697,0.0,1.579,0.571,0.237,0.4,0.006,0.441,0.177
5272008,454,1,1,3,1,100,21.241,100.0,100.0,100.0,1,1,570.256,234.192,0.814,12.729,0,80,55,1.4,793.625,1031.695,1492.455,808.569,55.09,57.872,69.034,57.624,51.478,1.368,1.626,0.286,63.353,50.7,89.668,56.818,55.029,56.959,134.662,106.6,134.558,39.783,56.225,40.673,-10.852,110,110,69.625,67.688,56.0,62.375,17.531,34.344,72,70,1000,200,0.107,205.0,84.5,71.563,0.209,69.688,68.875,58.688,60.344,9.211,29.125,72,70,1000,200,0.032,196.0,76.063,74.563,0.022,69.5,68.938,57.156,63.688,22.219,25.047,72,70,1000,200,0.033,198.375,95.063,71.563,0.13,69.313,69.563,56.406,59.188,24.891,30.0,72,70,1000,200,0.033,200.25,83.125,60.969,0.109,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.003,0.689,0.0,1.572,0.57,0.234,0.394,0.005,0.444,0.352
5272008,455,1,1,3,1,100,21.047,100.0,100.0,100.0,1,1,566.743,233.021,0.887,12.759,0,80,55,1.4,801.875,989.623,1472.418,796.879,54.983,57.872,69.034,57.844,51.587,1.394,1.573,0.29,63.322,50.776,89.751,56.875,54.951,57.066,134.293,106.706,134.263,39.711,56.015,40.6,-10.852,110,110,69.5,67.688,56.0,62.5,21.438,35.813,72,70,1000,200,0.097,196.875,84.375,71.563,0.222,69.688,68.813,58.688,60.219,12.188,28.375,72,70,1000,200,0.034,199.625,76.063,74.313,0.022,69.5,69.0,57.156,63.688,22.391,25.234,72,70,1000,200,0.033,197.875,95.375,71.438,0.097,69.313,69.563,56.25,59.656,25.109,30.031,72,70,1000,200,0.033,200.25,86.688,61.969,0.108,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.001,0.696,0.0,1.573,0.567,0.233,0.415,0.006,0.338,0.389
5272008,456,1,1,3,1,100,21.31,100.0,100.0,100.0,1,1,577.282,238.876,1.054,12.802,0,80,55,1.4,797.75,1034.414,1466.957,814.417,55.09,57.872,68.926,57.734,51.587,1.387,1.626,0.282,63.397,50.75,89.696,56.933,54.835,57.066,134.219,106.813,133.967,39.565,56.12,40.527,-10.852,110,110,69.5,67.625,56.0,62.375,21.594,34.406,72,70,1000,200,0.108,204.25,84.5,71.688,0.221,69.688,68.75,58.688,60.219,12.297,28.875,72,70,1000,200,0.032,197.0,76.063,74.563,0.022,69.5,69.0,57.156,63.5,22.547,24.234,72,70,1000,200,0.035,204.5,95.5,71.438,0.096,69.313,69.563,56.25,60.219,25.328,30.094,72,70,1000,200,0.033,199.75,88.5,63.375,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.01,0.744,0.0,1.709,0.577,0.239,0.413,0.005,0.336,0.403
5272008,457,1,1,3,1,100,21.097,100.0,100.0,100.0,1,1,573.769,236.534,1.106,12.802,0,80,55,1.4,801.625,963.9,1472.418,789.577,54.983,57.765,69.143,57.624,51.478,1.368,1.648,0.29,63.485,50.765,89.39,56.904,54.776,56.851,134.588,106.919,133.672,39.565,56.12,40.527,-10.852,110,110,69.5,67.625,56.0,62.5,21.734,35.375,72,70,1000,200,0.1,199.875,84.625,71.938,0.228,69.688,68.688,58.438,60.219,12.43,27.891,72,70,1000,200,0.035,203.25,76.063,74.563,0.022,69.5,69.0,57.156,63.063,25.453,25.016,72,70,1000,200,0.033,198.25,95.688,71.063,0.1,69.313,69.563,56.25,60.719,25.547,30.047,72,70,1000,200,0.033,200.25,89.313,64.563,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.037,0.744,0.0,1.709,0.574,0.237,0.422,0.005,0.358,0.397
5272008,458,1,1,3,1,100,20.865,100.0,100.0,100.0,1,1,574.94,235.363,1.085,12.918,0,80,55,1.4,798.625,1003.181,1479.702,799.801,54.876,57.658,68.926,57.514,51.369,1.398,1.637,0.282,63.436,50.746,89.334,56.818,54.764,56.851,135.326,107.239,133.672,39.565,56.12,40.454,-10.852,110,110,69.5,67.625,55.906,62.594,21.891,35.313,72,70,1000,200,0.102,198.25,84.688,72.25,0.219,69.688,68.625,58.438,60.031,12.57,28.828,72,70,1000,200,0.032,196.75,76.063,74.563,0.022,69.5,69.0,57.094,62.875,22.891,25.047,72,70,1000,200,0.033,199.125,96.0,70.75,0.099,69.313,69.5,56.25,61.094,25.734,29.938,72,70,1000,200,0.034,201.125,89.75,65.75,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,0.064,0.694,0.0,1.593,0.575,0.235,0.397,0.005,0.363,0.385
5272008,459,1,1,3,1,100,21.031,100.0,100.0,100.0,1,1,577.282,233.021,1.012,12.788,0,80,55,1.4,802.375,992.334,1485.166,834.902,54.983,57.658,69.034,57.405,51.152,1.372,1.626,0.293,63.458,50.756,89.306,56.846,54.738,56.637,136.137,107.239,133.967,39.565,55.806,40.454,-10.852,110,110,69.5,67.625,55.906,62.594,22.047,34.594,72,70,1000,200,0.106,204.25,84.813,72.25,0.237,69.688,68.625,58.344,60.031,16.484,27.375,72,70,1000,200,0.036,209.375,75.938,74.313,0.022,69.438,69.0,57.094,62.875,23.078,25.406,72,70,1000,200,0.032,197.5,96.188,70.688,0.1,69.313,69.625,56.156,61.344,25.953,30.063,72,70,1000,200,0.033,199.625,90.25,66.688,0.125,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.076,0.7,0.0,1.577,0.577,0.233,0.434,0.005,0.371,0.429
5272008,500,1,1,3,1,100,20.682,100.0,100.0,100.0,1,1,565.572,240.047,0.929,12.846,0,80,55,1.4,798.875,938.223,1468.777,802.723,54.876,57.551,69.034,57.405,51.26,1.394,1.605,0.282,63.43,50.751,89.306,56.875,54.699,56.637,136.653,107.451,134.41,40.074,55.911,40.892,-10.852,110,110,69.625,67.625,55.813,62.688,18.438,35.969,72,70,1000,200,0.097,194.5,85.0,72.5,0.228,69.563,68.625,58.344,60.031,16.641,28.672,72,70,1000,200,0.033,197.875,75.938,74.313,0.022,69.438,68.938,57.094,62.875,25.984,24.594,72,70,1000,200,0.034,201.25,96.313,70.375,0.1,69.313,69.625,56.156,61.688,20.406,29.969,72,70,1000,200,0.033,200.5,90.875,67.438,0.126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,0.071,0.664,0.0,1.458,0.566,0.24,0.416,0.005,0.377,0.43
5272008,501,1,1,3,1,100,20.576,100.0,100.0,100.0,1,1,579.624,235.363,0.855,12.86,0,80,55,1.4,802.5,961.195,1472.418,810.031,54.876,57.765,69.143,57.514,51.26,1.429,1.601,0.29,63.43,50.762,89.529,56.789,54.776,56.744,136.875,107.558,134.927,40.583,55.911,41.329,-10.852,110,110,69.5,67.688,55.906,62.594,22.344,34.5,72,70,1000,200,0.108,203.875,85.188,72.5,0.229,69.563,68.563,58.344,59.938,16.797,28.781,72,70,1000,200,0.033,198.25,75.938,74.313,0.022,69.438,68.938,56.875,62.563,26.156,24.906,72,70,1000,200,0.033,199.0,96.313,70.438,0.099,69.5,69.688,56.156,61.875,20.594,29.766,72,70,1000,200,0.034,201.875,91.563,68.063,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.146,-0.222,-0.072,0.057,0.626,0.0,1.33,0.58,0.235,0.424,0.005,0.372,0.435
5272008,502,1,1,3,1,100,20.705,100.0,100.0,100.0,1,1,577.282,234.192,0.741,12.759,0,80,55,1.4,802.5,973.371,1461.497,805.646,54.876,57.765,69.143,57.624,51.369,1.436,1.648,0.286,63.399,50.766,89.946,56.818,54.673,56.851,136.875,107.771,135.37,40.583,55.911,41.402,-10.852,110,110,69.625,67.75,55.906,62.688,18.703,35.438,72,70,1000,200,0.099,199.625,85.313,72.563,0.229,69.563,68.563,58.344,59.938,16.953,28.891,72,70,1000,200,0.033,198.125,76.063,74.313,0.025,69.438,68.938,56.875,62.688,23.609,24.938,72,70,1000,200,0.033,199.375,96.313,70.438,0.096,69.5,69.688,56.156,61.969,20.766,29.703,72,70,1000,200,0.034,201.625,92.188,68.563,0.121,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,0.038,0.682,0.0,1.449,0.577,0.234,0.426,0.006,0.361,0.416
