DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5272008,503,1,1,3,1,100,20.665,100.0,100.0,100.0,1,1,574.94,235.363,0.699,12.875,0,80,55,1.4,799.125,1028.977,1457.858,808.569,54.983,57.658,69.034,57.405,51.587,1.383,1.616,0.293,63.33,50.699,90.14,56.818,54.608,56.851,136.727,107.771,135.592,40.728,56.015,41.475,-10.852,110,110,69.5,67.688,56.0,62.938,22.641,35.563,72,70,1000,200,0.1,196.875,85.563,72.563,0.232,69.375,68.563,58.313,59.938,17.125,28.422,72,70,1000,200,0.033,203.875,76.688,74.313,0.025,69.438,68.938,57.094,62.688,26.531,25.094,72,70,1000,200,0.033,198.5,96.313,70.688,0.11,69.5,69.625,56.156,62.281,20.922,29.703,72,70,1000,200,0.034,201.125,92.813,68.813,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.034,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.027,0.629,0.0,1.334,0.575,0.235,0.44,0.009,0.41,0.444
5272008,504,1,1,3,1,100,21.172,100.0,100.0,100.0,1,1,569.085,235.363,0.657,12.802,0,80,55,1.4,800.75,1046.654,1477.88,823.193,55.196,57.765,69.143,57.514,51.696,1.387,1.608,0.29,63.394,50.767,90.279,56.846,54.563,56.744,136.506,107.984,135.739,40.801,56.015,41.548,-10.852,110,110,69.625,67.688,56.0,62.969,19.016,34.5,72,70,1000,200,0.107,205.25,85.875,72.875,0.242,69.375,68.563,58.313,59.813,22.891,28.5,72,70,1000,200,0.033,199.5,78.625,74.313,0.035,69.438,68.875,57.094,62.875,26.734,25.078,72,70,1000,200,0.033,199.375,96.063,70.688,0.126,69.5,69.688,56.156,62.5,17.438,29.719,72,70,1000,200,0.033,200.625,93.25,69.125,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.148,-0.072,-0.146,-0.148,-0.072,0.018,0.629,0.0,1.326,0.569,0.235,0.459,0.022,0.465,0.446
5272008,505,1,1,3,1,100,21.289,100.0,100.0,100.0,1,1,571.427,233.021,0.72,12.846,0,80,55,1.4,804.5,981.495,1468.777,795.418,55.196,57.658,69.034,57.405,51.804,1.391,1.608,0.282,63.403,50.715,90.363,56.875,54.517,56.637,136.211,108.196,135.666,40.874,56.225,41.694,-10.852,110,110,69.5,67.688,56.0,63.094,19.172,36.0,72,70,1000,200,0.096,195.375,86.188,73.063,0.238,69.375,68.5,58.313,59.938,17.5,28.891,72,70,1000,200,0.032,197.375,80.688,74.125,0.035,69.313,68.875,57.094,63.063,26.922,25.234,72,70,1000,200,0.033,198.625,95.688,70.75,0.126,69.625,69.625,56.25,62.594,17.578,29.891,72,70,1000,200,0.033,199.5,93.813,69.438,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.014,0.686,0.0,1.461,0.571,0.233,0.456,0.034,0.457,0.45
5272008,506,1,1,3,1,100,21.475,100.0,100.0,100.0,1,1,571.427,238.876,0.908,12.86,0,80,55,1.4,800.0,990.978,1490.633,830.51,55.196,57.658,69.143,57.405,51.913,1.356,1.562,0.286,63.393,50.728,90.279,56.962,54.517,56.744,135.621,108.409,135.592,40.946,56.225,41.767,-10.852,110,110,69.625,67.75,56.219,63.094,19.313,34.75,72,70,1000,200,0.106,202.0,86.5,73.375,0.239,69.375,68.438,58.313,59.938,23.266,27.25,72,70,1000,200,0.037,210.875,81.5,73.563,0.035,69.438,68.938,57.094,63.281,27.109,25.375,72,70,1000,200,0.033,199.25,94.875,71.0,0.126,69.625,69.688,56.406,62.688,13.031,29.859,72,70,1000,200,0.033,199.375,94.313,69.563,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.371,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.001,0.691,0.0,1.464,0.571,0.239,0.457,0.041,0.438,0.457
5272008,507,1,1,3,1,100,21.981,100.0,100.0,100.0,1,1,567.914,236.534,1.043,12.817,0,80,55,1.4,801.875,963.9,1468.777,818.804,55.303,57.444,69.034,57.295,52.022,1.368,1.665,0.282,63.398,50.714,90.335,56.933,54.375,56.637,134.957,108.409,135.37,41.019,56.225,41.767,-10.852,110,110,69.625,67.75,56.219,63.281,19.453,35.125,72,70,1000,200,0.102,201.125,86.938,73.688,0.232,69.375,68.375,58.313,60.031,23.469,28.531,72,70,1000,200,0.033,199.0,81.813,72.188,0.061,69.438,68.938,57.094,63.281,27.313,24.609,72,70,1000,200,0.034,201.375,94.0,71.313,0.126,69.625,69.688,56.25,62.594,17.828,29.703,72,70,1000,200,0.033,200.375,94.063,69.813,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.016,0.63,0.0,1.329,0.568,0.237,0.448,0.086,0.416,0.279
5272008,508,1,1,3,1,100,22.264,100.0,100.0,100.0,1,1,573.769,234.192,1.012,12.744,0,80,55,1.4,801.125,1024.901,1461.497,795.418,55.303,57.444,69.143,57.295,51.913,1.413,1.616,0.286,63.338,50.669,90.252,56.933,54.323,56.423,134.367,108.729,135.075,41.164,56.225,41.912,-10.852,110,110,69.625,67.75,56.219,63.281,19.609,35.531,72,70,1000,200,0.1,196.75,87.438,73.813,0.241,69.375,68.375,58.313,60.219,23.672,28.828,72,70,1000,200,0.033,198.0,82.188,69.188,0.06,69.438,68.938,57.156,63.5,27.5,24.828,72,70,1000,200,0.033,199.375,93.063,71.313,0.126,69.75,69.75,56.406,62.375,13.258,29.703,72,70,1000,200,0.033,200.125,94.063,70.0,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.028,0.633,0.0,1.322,0.574,0.234,0.479,0.114,0.399,0.277
5272008,509,1,1,3,1,100,22.547,100.0,100.0,100.0,1,1,581.965,235.363,0.981,12.817,0,80,55,1.4,794.0,1064.354,1468.777,827.583,55.303,57.444,69.143,57.295,51.804,1.406,1.651,0.282,63.49,50.7,90.168,57.019,54.284,56.423,134.072,108.835,134.558,41.237,56.12,41.985,-10.852,110,110,69.5,67.813,56.219,63.531,23.547,34.656,72,70,1000,200,0.105,204.25,87.813,74.25,0.267,69.563,68.438,58.313,60.438,23.875,27.406,72,70,1000,200,0.036,210.375,84.813,66.375,0.069,69.438,68.938,57.156,63.5,27.688,25.078,72,70,1000,200,0.033,198.375,92.188,71.313,0.126,69.625,69.813,56.25,61.875,18.063,29.625,72,70,1000,200,0.033,200.625,94.063,69.438,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.146,-0.222,-0.146,-0.019,0.644,0.0,1.329,0.582,0.235,0.528,0.186,0.383,0.283
5272008,510,1,1,3,1,100,23.083,100.0,100.0,100.0,1,1,565.572,230.679,0.855,12.86,0,80,55,1.4,796.0,1028.977,1446.946,804.184,55.41,57.444,69.143,57.185,52.022,1.421,1.616,0.297,63.408,50.728,90.279,57.077,54.297,56.53,134.219,108.941,133.967,41.237,56.12,41.985,-10.852,110,110,69.625,67.813,56.219,63.844,19.922,36.031,72,70,1000,200,0.097,194.375,88.25,74.875,0.261,69.375,68.438,58.313,60.813,24.078,28.578,72,70,1000,200,0.033,198.5,90.438,64.75,0.073,69.438,68.938,57.094,63.594,27.891,25.047,72,70,1000,200,0.033,198.75,91.563,71.063,0.126,69.625,69.75,56.406,61.688,18.172,29.453,72,70,1000,200,0.034,201.5,94.313,68.625,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.009,0.646,0.0,1.334,0.566,0.231,0.509,0.273,0.376,0.295
5272008,511,1,1,3,1,100,23.21,100.0,100.0,100.0,1,1,566.743,234.192,0.761,12.788,0,80,55,1.4,797.125,1000.468,1452.401,805.646,55.303,57.23,69.034,57.185,51.913,1.379,1.591,0.293,63.364,50.672,90.14,57.134,54.2,56.208,134.736,109.154,133.598,41.31,55.911,42.058,-10.852,110,110,69.5,67.875,56.219,63.906,23.859,34.969,72,70,1000,200,0.105,200.625,88.688,75.188,0.273,69.375,68.438,58.219,61.0,24.281,28.703,72,70,1000,200,0.033,198.625,96.813,64.125,0.073,69.438,68.938,57.094,63.281,28.078,25.031,72,70,1000,200,0.033,199.75,91.375,70.75,0.126,69.625,69.688,56.25,61.5,21.953,29.5,72,70,1000,200,0.033,200.5,94.375,68.438,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.146,-0.072,-0.222,-0.072,0.034,0.655,0.0,1.326,0.567,0.234,0.537,0.347,0.378,0.298
5272008,512,1,1,3,1,100,23.327,100.0,100.0,100.0,1,1,580.794,236.534,0.688,12.802,0,80,55,1.4,795.0,981.495,1468.777,804.184,55.196,57.123,69.034,56.965,51.804,1.421,1.587,0.29,63.316,50.648,89.862,57.163,54.232,56.101,135.473,109.367,133.45,41.31,56.015,42.131,-10.852,110,110,69.5,67.813,56.219,64.188,24.016,35.0,72,70,1000,200,0.104,202.25,89.313,75.563,0.262,69.375,68.5,58.219,61.25,24.469,28.859,72,70,1000,200,0.032,198.5,101.813,64.438,0.073,69.438,68.938,57.094,63.281,28.266,25.156,72,70,1000,200,0.033,199.25,91.75,70.438,0.126,69.5,69.688,56.25,61.406,22.109,29.344,72,70,1000,200,0.034,201.25,94.563,68.313,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.053,0.715,0.0,1.457,0.581,0.237,0.525,0.396,0.391,0.302
5272008,513,1,1,3,1,100,23.61,100.0,100.0,100.0,1,1,574.94,235.363,0.845,12.831,0,80,55,1.4,801.125,969.311,1461.497,811.492,55.196,57.015,68.926,56.856,51.804,1.394,1.633,0.282,63.321,50.667,89.974,57.22,54.226,55.994,136.506,109.261,133.598,41.455,55.911,42.131,-10.852,110,110,69.625,67.875,56.219,64.188,13.867,35.594,72,70,1000,200,0.1,196.125,89.625,75.75,0.269,69.375,68.563,58.219,61.625,19.031,27.719,72,70,1000,200,0.036,207.75,105.875,64.813,0.073,69.438,68.938,57.094,63.281,28.453,25.234,72,70,1000,200,0.033,198.625,92.563,70.375,0.126,69.5,69.688,56.25,61.344,22.25,29.344,72,70,1000,200,0.034,200.875,94.563,68.313,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.09,0.6,0.0,1.203,0.575,0.235,0.544,0.435,0.407,0.302
5272008,514,1,1,3,1,100,23.845,100.0,100.0,100.0,1,1,573.769,236.534,0.981,12.802,0,80,55,1.4,802.375,1052.098,1474.238,812.955,55.196,56.908,69.034,56.746,51.804,1.425,1.648,0.282,63.344,50.655,89.835,57.163,54.226,56.101,137.317,109.474,134.189,41.455,55.911,42.204,-10.852,110,110,69.625,67.938,56.344,64.313,14.016,34.469,72,70,1000,200,0.107,205.125,90.125,76.125,0.275,69.563,68.563,58.219,61.813,19.188,28.516,72,70,1000,200,0.033,199.25,109.0,65.438,0.073,69.438,68.938,57.094,63.281,28.641,25.266,72,70,1000,200,0.033,199.0,93.875,70.375,0.13,69.5,69.625,56.25,61.344,22.375,29.313,72,70,1000,200,0.034,201.0,94.688,68.25,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.146,-0.072,-0.296,-0.072,0.11,0.663,0.0,1.329,0.574,0.237,0.561,0.461,0.444,0.304
5272008,515,1,1,3,1,100,24.341,100.0,100.0,100.0,1,1,569.085,237.705,0.991,12.788,0,80,55,1.4,801.75,1005.894,1485.166,801.261,55.303,56.908,68.926,56.746,51.696,1.345,1.623,0.279,63.358,50.684,89.918,57.163,54.2,55.994,137.538,109.58,135.223,41.455,55.806,42.204,-10.852,110,110,69.625,67.938,56.219,64.188,20.656,36.094,72,70,1000,200,0.096,194.0,90.625,75.875,0.224,69.563,68.688,58.219,62.094,19.328,28.75,72,70,1000,200,0.033,198.5,111.375,66.5,0.073,69.313,68.938,57.094,63.281,28.844,24.125,72,70,1000,200,0.035,205.5,95.688,70.438,0.144,69.5,69.625,56.25,61.188,22.547,29.25,72,70,1000,200,0.034,201.125,94.563,68.25,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.082,0.667,0.0,1.328,0.569,0.238,0.481,0.474,0.529,0.302
5272008,516,1,1,3,1,100,24.566,100.0,100.0,100.0,1,1,567.914,235.363,0.949,12.817,0,80,55,1.4,803.375,955.786,1468.777,807.107,55.303,57.015,69.034,56.746,51.804,1.398,1.669,0.286,63.399,50.683,89.862,57.163,54.148,55.994,137.317,109.793,136.109,41.528,55.806,42.277,-10.852,110,110,69.625,67.938,56.0,64.188,20.797,34.813,72,70,1000,200,0.105,201.25,91.0,75.625,0.258,69.688,68.813,58.219,62.406,12.805,28.797,72,70,1000,200,0.033,198.875,113.188,68.0,0.073,69.438,68.938,57.094,63.594,31.906,24.859,72,70,1000,200,0.033,199.625,98.063,71.0,0.141,69.5,69.563,56.25,61.188,22.703,29.25,72,70,1000,200,0.033,201.0,94.438,68.25,0.098,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.042,0.672,0.0,1.331,0.568,0.235,0.578,0.477,0.554,0.373
5272008,517,1,1,3,1,100,24.547,100.0,100.0,100.0,1,1,584.307,240.047,0.876,12.729,0,80,55,1.4,794.375,959.842,1501.57,824.656,55.196,56.908,69.143,56.746,51.587,1.425,1.644,0.29,63.436,50.771,89.835,57.163,54.174,55.887,136.58,109.793,136.626,41.528,55.701,42.277,-10.852,110,110,69.625,68.0,56.0,64.438,20.922,34.938,72,70,1000,200,0.104,202.5,91.438,76.375,0.258,69.75,69.0,58.219,62.625,12.891,27.703,72,70,1000,200,0.035,208.25,113.875,69.375,0.056,69.438,69.0,57.094,63.781,29.25,24.922,72,70,1000,200,0.033,199.125,100.625,71.563,0.144,69.313,69.5,56.156,61.406,22.875,29.313,72,70,1000,200,0.033,200.25,94.375,68.25,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.002,0.673,0.0,1.322,0.584,0.24,0.566,0.36,0.608,0.418
5272008,518,1,1,3,1,100,24.723,100.0,100.0,100.0,1,1,567.914,237.705,0.814,12.817,0,80,55,1.4,811.375,874.912,1496.1,795.418,55.196,56.801,69.034,56.636,51.696,1.402,1.616,0.282,63.386,50.707,89.974,57.134,54.135,55.887,135.99,109.793,136.478,41.6,55.596,42.35,-10.852,110,110,69.625,68.0,56.219,64.5,21.063,35.719,72,70,1000,200,0.099,195.375,92.063,76.688,0.246,69.75,69.063,58.063,62.406,12.977,28.406,72,70,1000,200,0.033,199.75,113.25,70.063,0.022,69.438,68.938,57.156,64.25,29.438,25.031,72,70,1000,200,0.033,198.75,102.813,72.25,0.143,69.5,69.5,56.25,61.875,28.766,29.219,72,70,1000,200,0.034,200.625,93.5,68.625,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.015,0.687,0.0,1.333,0.568,0.238,0.551,0.137,0.634,0.46
5272008,519,1,1,3,1,100,24.617,100.0,100.0,100.0,1,1,571.427,236.534,0.72,12.802,0,80,55,1.4,794.375,897.778,1465.137,796.879,55.09,56.908,69.143,56.636,51.696,1.391,1.601,0.286,63.367,50.692,89.835,57.105,54.096,55.78,135.621,110.112,136.035,41.528,55.701,42.277,-10.852,110,110,69.625,68.0,56.219,64.438,24.953,34.469,72,70,1000,200,0.107,205.0,92.438,76.75,0.211,69.75,69.063,58.063,62.094,13.063,28.641,72,70,1000,200,0.032,198.625,112.125,70.5,0.022,69.438,68.938,56.875,64.375,29.641,25.094,72,70,1000,200,0.033,199.0,105.188,73.125,0.144,69.313,69.5,56.25,62.375,28.969,29.313,72,70,1000,200,0.033,200.0,92.563,69.5,0.136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.146,-0.072,-0.222,-0.072,-0.012,0.677,0.0,1.329,0.571,0.237,0.482,0.132,0.669,0.457
5272008,520,1,1,3,1,100,24.754,100.0,100.0,100.0,1,1,566.743,235.363,0.741,12.817,0,80,55,1.4,800.0,939.574,1463.317,801.261,55.09,56.801,69.143,56.636,51.696,1.383,1.608,0.282,63.323,50.661,89.751,57.048,54.083,55.887,135.694,110.219,135.592,41.673,55.596,42.35,-10.852,110,110,69.625,68.0,56.0,64.75,21.313,36.063,72,70,1000,200,0.097,194.5,92.813,76.5,0.244,69.75,69.125,58.063,61.625,13.141,28.75,72,70,1000,200,0.033,198.125,111.188,70.688,0.022,69.438,68.938,57.094,64.813,29.828,24.922,72,70,1000,200,0.033,200.375,107.688,74.0,0.161,69.313,69.5,56.156,62.688,29.156,29.047,72,70,1000,200,0.034,201.375,91.688,70.25,0.139,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.072,-0.146,-0.222,-0.072,0.003,0.623,0.0,1.203,0.567,0.235,0.579,0.129,0.786,0.434
5272008,521,1,1,3,1,100,24.88,100.0,100.0,100.0,1,1,569.085,235.363,0.939,12.875,0,80,55,1.4,801.25,936.873,1466.957,791.037,55.09,56.694,69.143,56.416,51.587,1.41,1.651,0.29,63.31,50.675,89.751,57.019,54.083,55.672,136.285,110.112,135.149,41.673,55.491,42.35,-10.852,110,110,69.625,68.063,56.0,64.813,21.438,35.125,72,70,1000,200,0.103,199.5,93.125,77.063,0.255,69.75,69.188,58.063,61.156,13.227,28.891,72,70,1000,200,0.032,198.5,110.75,70.688,0.022,69.5,69.0,56.875,65.063,27.266,25.031,72,70,1000,200,0.033,199.625,110.0,75.25,0.161,69.5,69.563,56.156,63.063,23.594,29.031,72,70,1000,200,0.034,201.0,91.313,70.813,0.145,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.041,0.631,0.0,1.208,0.569,0.235,0.596,0.128,0.81,0.433
5272008,522,1,1,3,1,100,24.97,100.0,100.0,100.0,1,1,573.769,235.363,1.033,12.802,0,80,55,1.4,794.25,962.547,1470.597,810.031,55.09,56.694,69.034,56.416,51.696,1.413,1.651,0.286,63.307,50.647,89.779,56.99,54.135,55.887,137.096,110.325,135.001,41.6,55.596,42.423,-10.852,110,110,69.5,68.063,56.0,64.813,21.563,34.844,72,70,1000,200,0.104,203.125,93.5,77.5,0.222,69.75,69.125,58.063,60.813,13.313,28.859,72,70,1000,200,0.033,198.625,109.875,70.688,0.022,69.5,69.063,56.875,65.625,27.438,25.359,72,70,1000,200,0.033,197.75,111.938,76.75,0.161,69.313,69.563,56.156,63.063,29.5,29.031,72,70,1000,200,0.033,200.625,91.375,70.813,0.145,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.081,0.753,0.0,1.461,0.574,0.235,0.517,0.125,0.82,0.434
5272008,523,1,1,3,1,100,24.813,100.0,100.0,100.0,1,1,574.94,236.534,1.002,12.817,0,80,55,1.4,813.5,1005.894,1476.059,812.955,54.983,56.694,69.251,56.416,51.587,1.421,1.605,0.282,63.296,50.633,89.89,56.904,54.07,55.672,137.465,110.432,135.592,41.746,55.491,42.423,-10.852,110,110,69.625,68.0,56.0,64.813,21.703,35.594,72,70,1000,200,0.099,196.125,93.75,77.063,0.265,69.75,69.125,58.063,60.531,16.281,27.5,72,70,1000,200,0.036,210.0,109.125,70.688,0.022,69.5,69.125,56.781,66.188,27.594,24.641,72,70,1000,200,0.034,201.25,113.875,78.25,0.161,69.5,69.625,56.0,63.156,23.938,29.25,72,70,1000,200,0.033,198.625,91.688,70.813,0.145,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.069,0.631,0.0,1.203,0.575,0.237,0.643,0.122,0.829,0.441
5272008,524,1,1,3,1,100,25.116,100.0,100.0,100.0,1,1,579.624,236.534,0.918,12.904,0,80,55,1.4,803.875,984.204,1465.137,808.569,55.196,56.587,69.143,56.416,51.587,1.402,1.648,0.293,63.373,50.657,89.835,56.904,53.992,55.78,137.096,110.538,136.256,41.819,55.386,42.496,-10.852,110,110,69.625,68.063,55.906,64.938,21.828,34.406,72,70,1000,200,0.107,205.0,93.75,78.063,0.221,69.688,69.0,57.906,60.344,16.391,28.766,72,70,1000,200,0.033,197.75,108.063,70.75,0.022,69.5,69.25,56.875,66.563,27.75,24.938,72,70,1000,200,0.033,199.0,115.5,79.313,0.162,69.5,69.625,56.156,63.156,24.109,28.938,72,70,1000,200,0.034,201.125,92.875,70.875,0.145,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.029,0.644,0.0,1.211,0.58,0.237,0.504,0.119,0.847,0.464
5272008,525,1,1,3,1,100,24.972,100.0,100.0,100.0,1,1,570.256,233.021,0.876,12.86,0,80,55,1.4,796.75,959.842,1445.128,795.418,54.983,56.587,69.143,56.307,51.478,1.41,1.584,0.286,63.422,50.649,89.835,56.818,53.992,55.672,136.506,110.644,136.552,41.746,55.491,42.569,-10.852,110,110,69.625,68.063,56.0,64.938,21.938,36.063,72,70,1000,200,0.096,194.5,93.75,77.375,0.219,69.563,68.875,57.906,60.031,20.297,28.781,72,70,1000,200,0.033,198.5,107.188,70.75,0.022,69.625,69.375,56.875,66.875,24.0,24.984,72,70,1000,200,0.033,199.25,117.188,80.438,0.161,69.5,69.625,56.156,63.281,24.266,28.875,72,70,1000,200,0.034,201.25,94.438,70.875,0.145,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.22,-0.002,0.77,0.0,1.467,0.57,0.233,0.522,0.116,0.855,0.497
5272008,526,1,1,3,1,100,24.991,100.0,100.0,100.0,1,1,573.769,234.192,0.761,12.802,0,80,55,1.4,801.125,978.786,1452.401,801.261,54.983,56.587,69.251,56.307,51.478,1.429,1.63,0.286,63.331,50.672,89.723,56.76,53.908,55.565,135.99,110.751,136.33,41.819,55.491,42.496,-10.852,110,110,69.625,68.063,55.906,64.75,22.063,35.0,72,70,1000,200,0.104,200.125,93.625,76.938,0.219,69.563,68.813,57.906,59.938,20.438,28.859,72,70,1000,200,0.033,198.875,106.688,71.063,0.035,69.688,69.5,56.875,66.938,24.125,24.938,72,70,1000,200,0.033,199.75,118.438,81.438,0.161,69.5,69.688,56.156,63.5,24.438,28.781,72,70,1000,200,0.034,201.625,96.313,71.188,0.145,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,-0.01,0.634,0.0,1.202,0.574,0.234,0.532,0.181,0.86,0.53
5272008,527,1,1,3,1,100,24.992,100.0,100.0,100.0,1,1,578.453,235.363,0.688,12.831,0,80,55,1.4,794.875,996.4,1456.039,821.73,54.983,56.48,69.143,56.307,51.478,1.41,1.64,0.29,63.299,50.643,89.696,56.731,53.895,55.565,136.211,110.857,136.035,41.891,55.386,42.569,-10.867,110,110,69.813,68.125,55.906,64.5,15.664,34.969,72,70,1000,200,0.104,202.25,93.625,77.063,0.225,69.563,68.875,57.906,60.031,20.594,27.609,72,70,1000,200,0.035,209.125,106.0,71.375,0.035,69.688,69.563,56.875,67.375,24.25,25.094,72,70,1000,200,0.033,199.0,119.438,82.25,0.145,69.5,69.75,56.0,63.563,24.594,28.766,72,70,1000,200,0.034,200.625,98.563,71.563,0.145,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.005,0.645,0.0,1.206,0.578,0.235,0.542,0.176,0.778,0.569
5272008,528,1,1,3,1,100,24.993,100.0,100.0,100.0,1,1,563.23,237.705,0.741,12.86,0,80,55,1.4,806.875,986.913,1457.858,808.569,54.983,56.48,69.251,56.197,51.478,1.379,1.619,0.29,63.326,50.702,89.751,56.674,53.921,55.565,136.506,110.964,135.666,41.891,55.281,42.569,-10.852,110,110,69.625,68.125,55.906,64.5,22.266,34.938,72,70,1000,200,0.104,200.0,93.5,76.875,0.223,69.375,68.813,57.906,60.031,20.781,28.578,72,70,1000,200,0.033,198.875,107.688,71.938,0.102,69.688,69.625,56.781,67.313,22.531,23.953,72,70,1000,200,0.036,206.25,120.375,82.813,0.144,69.313,69.688,56.0,63.75,24.766,28.797,72,70,1000,200,0.033,200.375,100.938,72.125,0.148,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.024,0.651,0.0,1.209,0.563,0.238,0.539,0.528,0.781,0.619
5272008,529,1,1,3,1,100,25.229,100.0,100.0,100.0,1,1,571.427,231.85,0.918,12.788,0,80,55,1.4,793.0,999.112,1445.128,812.955,54.876,56.373,69.251,56.197,51.369,1.387,1.687,0.279,63.307,50.638,89.723,56.616,53.882,55.458,137.17,111.07,135.37,41.964,55.176,42.642,-10.852,110,110,69.813,68.125,55.906,64.5,15.875,34.813,72,70,1000,200,0.104,202.875,93.125,76.938,0.227,69.563,68.75,57.906,61.0,20.953,28.641,72,70,1000,200,0.033,199.25,114.375,67.5,0.102,69.688,69.75,56.781,66.938,22.625,24.672,72,70,1000,200,0.033,200.0,120.938,83.188,0.076,69.5,69.688,56.0,64.063,24.938,28.656,72,70,1000,200,0.034,201.125,103.375,73.063,0.148,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.063,0.656,0.0,1.202,0.571,0.232,0.535,0.691,0.414,0.651
5272008,530,1,1,3,1,100,24.703,100.0,100.0,100.0,1,1,565.572,231.85,1.012,12.831,0,80,55,1.4,799.5,889.703,1448.764,795.418,54.876,56.373,69.36,56.087,51.369,1.368,1.633,0.293,63.344,50.677,89.612,56.559,53.83,55.351,137.612,111.177,135.592,41.964,55.281,42.642,-10.852,110,110,69.813,68.125,55.906,64.438,15.953,35.906,72,70,1000,200,0.098,194.375,92.938,76.75,0.23,69.563,68.688,57.906,62.219,21.094,28.875,72,70,1000,200,0.033,198.375,118.938,66.938,0.102,69.938,69.75,56.781,65.938,22.703,24.797,72,70,1000,200,0.033,199.125,120.375,83.375,0.026,69.625,69.75,56.0,64.313,21.453,28.563,72,70,1000,200,0.034,201.25,105.75,74.188,0.157,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,0.001,-0.222,0.001,0.077,0.653,0.0,1.206,0.566,0.232,0.542,0.766,0.139,0.718
5272008,531,1,1,3,1,100,24.616,100.0,100.0,100.0,1,1,576.111,233.021,0.991,12.817,0,80,55,1.4,803.25,901.817,1441.492,811.492,54.876,56.373,69.36,56.197,51.369,1.394,1.665,0.293,63.395,50.655,89.696,56.53,53.843,55.351,137.538,111.283,136.109,41.964,55.281,42.642,-10.852,110,110,69.625,68.125,55.813,64.5,22.594,34.344,72,70,1000,200,0.108,204.375,92.438,76.75,0.246,69.688,68.75,57.906,63.219,17.453,29.0,72,70,1000,200,0.033,198.0,121.375,70.375,0.089,69.688,69.75,56.781,64.688,14.297,24.781,72,70,1000,200,0.033,199.375,119.125,83.188,0.026,69.5,69.75,56.0,64.688,25.25,28.531,72,70,1000,200,0.034,200.875,107.938,75.25,0.155,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.054,0.653,0.0,1.205,0.576,0.233,0.562,0.655,0.135,0.734
5272008,532,1,1,3,1,100,24.549,100.0,100.0,100.0,1,1,567.914,234.192,0.939,12.773,0,80,55,1.4,793.25,942.274,1470.597,796.879,54.876,56.266,69.251,56.087,51.369,1.398,1.608,0.275,63.253,50.638,89.64,56.53,53.817,55.244,137.022,111.389,136.626,42.037,55.176,42.715,-10.852,110,110,69.813,68.188,55.813,64.5,16.203,35.25,72,70,1000,200,0.101,200.25,92.063,76.938,0.228,69.688,68.875,57.781,63.531,17.563,29.078,72,70,1000,200,0.033,198.125,122.375,74.25,0.074,69.688,69.75,56.688,63.281,22.828,24.984,72,70,1000,200,0.033,198.375,118.125,82.938,0.031,69.625,69.813,55.906,65.0,25.406,28.453,72,70,1000,200,0.034,200.875,109.75,76.375,0.162,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,0.015,0.659,0.0,1.201,0.568,0.234,0.502,0.514,0.158,0.783
5272008,533,1,1,3,1,100,24.453,100.0,100.0,100.0,1,1,570.256,234.192,0.855,12.802,0,80,55,1.4,812.875,958.49,1461.497,807.107,54.876,56.159,69.251,55.977,51.369,1.387,1.548,0.29,63.365,50.675,89.723,56.501,53.778,55.244,136.432,111.389,136.699,42.037,55.176,42.715,-10.852,110,110,69.625,68.125,55.813,64.313,22.828,35.344,72,70,1000,200,0.102,197.5,91.625,76.25,0.232,69.688,68.938,57.781,63.625,17.672,28.359,72,70,1000,200,0.034,201.0,122.5,77.563,0.065,69.688,69.688,56.688,62.406,22.922,24.953,72,70,1000,200,0.033,199.625,116.875,83.188,0.039,69.625,69.813,55.906,65.438,21.906,28.531,72,70,1000,200,0.033,200.125,111.563,77.375,0.16,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.009,0.661,0.0,1.203,0.57,0.234,0.519,0.421,0.19,0.792
5272008,534,1,1,3,1,100,24.065,100.0,100.0,100.0,1,1,578.453,234.192,0.751,12.759,0,80,55,1.4,794.75,916.638,1465.137,805.646,54.77,56.266,69.36,55.977,51.26,1.417,1.616,0.293,63.298,50.628,89.668,56.501,53.804,55.244,136.211,111.496,136.33,41.964,55.071,42.642,-10.852,110,110,69.625,68.188,55.813,64.313,22.938,34.844,72,70,1000,200,0.104,202.875,91.313,76.125,0.212,69.75,69.063,57.781,63.531,11.125,28.766,72,70,1000,200,0.033,198.375,122.313,79.375,0.056,69.625,69.563,56.688,61.688,28.781,25.172,72,70,1000,200,0.033,198.375,115.563,83.375,0.057,69.625,69.875,55.906,65.625,22.031,28.5,72,70,1000,200,0.033,200.375,113.125,78.313,0.162,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,0.001,-0.296,-0.072,-0.004,0.66,0.0,1.199,0.578,0.234,0.469,0.347,0.265,0.816
5272008,535,1,1,3,1,100,23.901,100.0,100.0,100.0,1,1,570.256,235.363,0.647,12.744,0,80,55,1.4,796.625,901.817,1461.497,788.117,54.77,56.266,69.36,55.867,51.26,1.41,1.644,0.275,63.233,50.612,89.723,56.473,53.791,55.244,136.358,111.602,135.961,42.037,55.176,42.715,-10.852,110,110,69.625,68.125,55.813,64.188,23.063,35.906,72,70,1000,200,0.098,194.375,91.188,75.875,0.231,69.75,69.063,57.781,63.219,14.977,28.656,72,70,1000,200,0.033,199.375,121.688,79.875,0.022,69.438,69.375,56.688,61.688,31.688,25.063,72,70,1000,200,0.033,199.375,118.063,76.625,0.152,69.625,69.813,55.906,65.875,22.156,28.344,72,70,1000,200,0.034,201.25,114.563,79.125,0.148,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.01,0.658,0.0,1.198,0.57,0.235,0.515,0.133,0.91,0.758
5272008,536,1,1,3,1,100,23.736,100.0,100.0,100.0,1,1,565.572,236.534,0.772,12.773,0,80,55,1.4,801.875,976.079,1466.957,792.497,54.77,56.266,69.36,55.977,51.26,1.356,1.637,0.282,63.383,50.652,89.807,56.501,53.791,55.351,136.875,111.496,135.592,42.037,54.966,42.715,-10.852,110,110,69.625,68.188,55.813,64.125,23.156,34.344,72,70,1000,200,0.107,205.125,91.0,75.875,0.23,69.75,69.063,57.719,62.719,11.281,29.016,72,70,1000,200,0.032,197.25,120.563,79.375,0.022,69.438,69.125,56.688,63.063,31.891,25.297,72,70,1000,200,0.033,198.375,121.563,74.0,0.187,69.75,69.875,55.906,66.063,22.266,28.469,72,70,1000,200,0.033,199.875,115.688,79.625,0.148,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,0.039,0.67,0.0,1.201,0.566,0.237,0.507,0.131,1.283,0.771
5272008,537,1,1,3,1,100,23.747,100.0,100.0,100.0,1,1,566.743,236.534,0.929,12.817,0,80,55,1.4,801.25,927.427,1476.059,788.117,54.876,56.052,69.143,55.867,51.478,1.375,1.637,0.29,63.324,50.647,89.89,56.473,53.765,55.351,137.612,111.709,135.444,42.109,55.071,42.787,-10.852,110,110,69.625,68.125,55.688,64.125,23.281,35.469,72,70,1000,200,0.098,198.875,91.188,75.75,0.259,69.875,69.063,57.719,62.094,11.336,28.172,72,70,1000,200,0.034,201.625,119.625,78.813,0.022,69.313,69.063,56.688,65.063,34.969,25.219,72,70,1000,200,0.033,199.0,123.563,79.438,0.215,69.75,70.0,55.906,66.188,17.672,28.453,72,70,1000,200,0.034,199.0,116.813,80.25,0.148,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.078,0.67,0.0,1.205,0.567,0.237,0.582,0.13,1.368,0.782
5272008,538,1,1,3,1,100,23.583,100.0,100.0,100.0,1,1,572.598,234.192,0.96,12.744,0,80,55,1.4,796.625,881.633,1472.418,796.879,54.876,56.052,69.251,55.977,51.369,1.44,1.576,0.29,63.305,50.647,89.723,56.473,53.74,55.137,138.055,111.815,135.739,42.037,55.071,42.715,-10.852,110,110,69.5,68.125,55.813,64.313,27.188,35.531,72,70,1000,200,0.1,196.75,91.75,76.25,0.28,69.75,69.0,57.719,61.406,15.172,28.5,72,70,1000,200,0.033,199.125,118.625,78.5,0.022,69.438,69.063,56.688,66.938,32.313,25.219,72,70,1000,200,0.033,199.375,124.563,84.438,0.196,69.625,70.0,55.844,66.375,17.75,28.859,72,70,1000,200,0.033,199.5,117.563,80.75,0.148,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.085,0.663,0.0,1.198,0.573,0.234,0.632,0.127,1.134,0.787
5272008,539,1,1,3,1,100,23.167,100.0,100.0,100.0,1,1,563.23,235.363,0.949,12.715,0,80,55,1.4,810.125,893.74,1466.957,820.267,54.77,55.945,69.251,55.758,51.26,1.353,1.619,0.286,63.256,50.607,89.557,56.358,53.74,55.029,137.981,111.922,136.404,42.182,55.071,42.787,-10.852,110,110,69.5,68.063,55.813,64.438,27.344,34.469,72,70,1000,200,0.106,204.75,92.938,77.25,0.289,69.75,69.0,57.719,60.938,15.258,28.703,72,70,1000,200,0.033,198.875,116.938,78.438,0.022,69.5,69.25,56.688,68.438,29.781,24.047,72,70,1000,200,0.037,207.25,125.438,87.688,0.201,69.75,69.938,55.906,66.5,22.531,28.828,72,70,1000,200,0.033,199.75,118.688,81.375,0.147,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.057,0.597,0.0,1.066,0.563,0.235,0.66,0.122,1.093,0.792
5272008,540,1,1,3,1,100,22.935,100.0,100.0,100.0,1,1,573.769,233.021,0.876,12.671,0,80,55,1.4,792.75,858.793,1443.31,783.738,54.876,56.052,69.36,55.758,51.26,1.448,1.608,0.286,63.373,50.668,89.64,56.214,53.791,55.137,137.391,111.922,136.921,42.182,54.966,42.787,-10.852,110,110,69.625,68.063,55.688,64.938,23.688,36.125,72,70,1000,200,0.096,193.75,94.25,78.063,0.287,69.688,68.938,57.719,60.531,18.219,28.969,72,70,1000,200,0.032,197.5,115.625,78.375,0.022,69.625,69.563,56.688,69.375,29.922,24.875,72,70,1000,200,0.033,200.125,126.063,89.313,0.215,69.75,70.063,55.906,66.563,17.922,28.719,72,70,1000,200,0.033,200.625,119.438,81.938,0.146,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.016,0.6,0.0,1.063,0.574,0.233,0.676,0.118,1.138,0.79
5272008,541,1,1,3,1,100,22.44,100.0,100.0,100.0,1,1,578.453,234.192,0.814,12.729,0,80,55,1.4,792.75,865.507,1470.597,805.646,54.663,56.052,69.468,55.867,51.152,1.444,1.64,0.275,63.324,50.641,89.668,56.127,53.765,55.029,136.875,112.241,137.069,42.109,54.862,42.787,-10.852,110,110,69.625,68.125,55.813,65.313,23.844,35.125,72,70,1000,200,0.104,199.25,96.5,79.125,0.294,69.688,68.875,57.719,60.219,18.344,29.078,72,70,1000,200,0.033,197.5,113.938,78.25,0.022,69.625,69.875,56.563,70.25,26.156,24.953,72,70,1000,200,0.033,199.0,126.438,90.25,0.201,69.75,70.125,55.844,66.563,18.0,28.75,72,70,1000,200,0.033,200.125,119.5,82.375,0.101,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,-0.006,0.677,0.0,1.196,0.578,0.234,0.743,0.114,1.048,0.541
5272008,542,1,1,3,1,100,22.381,100.0,100.0,100.0,1,1,573.769,234.192,0.709,12.729,0,80,55,1.4,797.125,881.633,1450.583,811.492,54.77,56.052,69.468,55.648,51.26,1.406,1.591,0.286,63.338,50.668,89.779,56.012,53.778,55.137,136.58,111.922,136.921,42.255,54.757,42.787,-10.852,110,110,69.625,68.188,55.688,65.938,23.969,34.75,72,70,1000,200,0.105,203.625,98.563,80.375,0.288,69.563,68.813,57.719,60.031,22.25,28.219,72,70,1000,200,0.034,201.625,112.938,78.375,0.047,69.688,70.125,56.563,70.313,24.438,25.031,72,70,1000,200,0.033,199.0,126.75,90.625,0.113,69.75,70.063,55.844,66.063,18.078,28.547,72,70,1000,200,0.034,201.0,119.188,83.188,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.01,0.542,0.0,0.939,0.574,0.234,0.761,0.235,0.588,0.499
5272008,543,1,1,3,1,100,21.907,100.0,100.0,100.0,1,1,566.743,235.363,0.814,12.773,0,80,55,1.4,804.75,864.164,1456.039,791.037,54.77,55.945,69.468,55.648,51.369,1.41,1.601,0.29,63.37,50.688,89.862,55.955,53.765,55.029,136.653,112.134,136.478,42.255,54.862,42.86,-10.852,110,110,69.625,68.188,55.688,66.188,24.109,35.781,72,70,1000,200,0.098,195.375,101.125,81.563,0.301,69.563,68.75,57.719,59.938,22.391,28.531,72,70,1000,200,0.033,199.5,112.938,79.375,0.052,69.938,70.313,56.563,69.063,16.016,25.109,72,70,1000,200,0.033,198.875,126.563,90.75,0.043,69.75,70.063,55.844,65.313,18.172,28.625,72,70,1000,200,0.033,200.375,119.25,83.188,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.006,0.613,0.0,1.071,0.567,0.235,0.855,0.252,0.222,0.5
5272008,544,1,1,3,1,100,22.13,100.0,100.0,100.0,1,1,571.427,236.534,0.97,12.715,0,80,55,1.4,793.25,874.912,1468.777,793.958,54.876,56.052,69.576,55.648,51.369,1.364,1.619,0.279,63.384,50.681,90.029,55.897,53.74,55.244,137.096,112.028,135.961,42.255,54.862,42.86,-10.852,110,110,69.813,68.313,55.688,66.625,17.672,34.625,72,70,1000,200,0.106,204.5,103.125,82.5,0.238,69.563,68.625,57.625,60.219,22.531,28.703,72,70,1000,200,0.033,198.625,114.375,79.063,0.052,69.938,70.313,56.563,67.313,16.047,25.0,72,70,1000,200,0.033,199.75,125.25,90.75,0.043,69.75,70.0,55.844,64.813,18.25,28.641,72,70,1000,200,0.033,200.0,119.5,83.188,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.044,0.61,0.0,1.066,0.571,0.237,0.712,0.265,0.214,0.503
5272008,545,1,1,3,1,100,21.431,100.0,100.0,100.0,1,1,576.111,235.363,1.002,12.642,0,80,55,1.4,802.25,877.6,1452.401,788.117,54.663,56.052,69.576,55.867,51.26,1.383,1.64,0.293,63.418,50.699,89.974,55.955,53.74,55.029,137.76,112.134,135.887,42.255,54.966,42.86,-10.852,110,110,69.875,68.438,55.688,66.75,17.766,36.0,72,70,1000,200,0.097,194.25,105.0,82.188,0.25,69.375,68.625,57.719,60.813,28.328,28.688,72,70,1000,200,0.033,199.375,117.688,74.75,0.131,69.938,70.188,56.563,65.438,16.078,24.938,72,70,1000,200,0.033,200.5,124.0,90.25,0.026,69.75,70.063,56.0,64.313,18.328,28.484,72,70,1000,200,0.034,201.0,119.875,83.188,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.073,0.602,0.0,1.06,0.576,0.235,0.827,0.812,0.127,0.508
5272008,546,1,1,3,1,100,21.412,100.0,100.0,100.0,1,1,572.598,236.534,0.96,12.729,0,80,55,1.4,797.25,882.978,1463.317,810.031,54.77,55.838,69.36,55.648,51.26,1.421,1.658,0.293,63.378,50.706,89.807,55.955,53.662,55.029,138.128,112.241,136.256,42.327,54.966,42.86,-10.852,110,110,69.813,68.5,55.813,66.938,17.828,34.344,72,70,1000,200,0.107,205.5,106.938,83.0,0.224,69.313,68.625,57.719,62.094,28.531,28.969,72,70,1000,200,0.032,198.125,123.25,70.0,0.139,69.938,70.063,56.563,63.781,16.094,25.016,72,70,1000,200,0.033,200.25,122.938,89.625,0.026,69.625,70.0,55.844,64.125,18.422,28.438,72,70,1000,200,0.034,201.375,120.063,83.188,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,0.069,0.537,0.0,0.94,0.573,0.237,0.777,1.067,0.125,0.511
5272008,547,1,1,3,1,100,20.946,100.0,100.0,100.0,1,1,569.085,235.363,0.908,12.773,0,80,55,1.4,802.875,870.88,1465.137,802.723,54.663,55.945,69.468,55.538,51.152,1.383,1.587,0.286,63.321,50.647,89.779,56.041,53.662,54.815,137.833,112.56,136.773,42.327,54.966,42.933,-10.852,110,110,69.875,68.563,55.813,67.188,17.906,35.875,72,70,1000,200,0.096,196.0,108.063,83.313,0.225,69.375,68.625,57.625,63.781,28.734,29.172,72,70,1000,200,0.032,197.5,126.063,74.25,0.145,69.688,69.938,56.563,62.688,24.609,24.969,72,70,1000,200,0.033,200.125,122.063,89.313,0.026,69.625,69.938,55.844,64.063,23.234,28.453,72,70,1000,200,0.033,200.5,120.375,83.438,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,0.038,0.612,0.0,1.073,0.569,0.235,0.807,1.082,0.123,0.512
5272008,548,1,1,3,1,100,20.627,100.0,100.0,100.0,1,1,573.769,236.534,0.803,12.686,0,80,55,1.4,806.125,888.358,1481.523,805.646,54.663,55.731,69.36,55.538,51.152,1.402,1.616,0.29,63.329,50.66,89.612,56.041,53.565,54.708,137.17,112.454,136.995,42.255,54.862,42.86,-10.852,110,110,69.875,68.563,55.688,67.313,15.094,34.969,72,70,1000,200,0.104,200.375,109.375,83.563,0.225,69.563,68.75,57.625,65.188,23.328,28.25,72,70,1000,200,0.034,201.75,127.375,80.313,0.141,69.625,69.813,56.563,61.781,26.531,24.953,72,70,1000,200,0.033,200.25,120.938,89.313,0.074,69.625,70.0,55.844,63.813,23.359,28.469,72,70,1000,200,0.033,200.25,120.688,83.625,0.101,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.006,0.609,0.0,1.064,0.574,0.237,0.841,0.956,0.338,0.54
5272008,549,1,1,3,1,100,20.53,100.0,100.0,100.0,1,1,576.111,231.85,0.741,12.7,0,80,55,1.4,797.125,903.164,1468.777,814.417,54.77,55.624,69.36,55.538,51.152,1.425,1.616,0.279,63.276,50.631,89.529,56.099,53.513,54.815,136.875,112.347,137.069,42.327,54.757,42.86,-10.852,110,110,69.875,68.625,55.594,67.75,15.148,34.813,72,70,1000,200,0.104,203.125,110.688,84.125,0.221,69.688,68.938,57.625,66.188,19.703,28.672,72,70,1000,200,0.033,198.625,128.25,84.688,0.139,69.5,69.5,56.469,61.781,30.578,25.016,72,70,1000,200,0.033,200.0,122.5,80.563,0.144,69.625,69.875,55.844,63.75,23.484,28.547,72,70,1000,200,0.033,199.875,121.125,83.75,0.101,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.006,0.545,0.0,0.938,0.576,0.232,0.85,0.872,0.871,0.545
5272008,550,1,1,3,1,100,19.705,100.0,100.0,100.0,1,1,567.914,234.192,0.657,12.7,0,80,55,1.4,803.625,1003.181,1448.764,788.117,54.557,55.624,69.36,55.428,51.043,1.391,1.608,0.286,63.264,50.635,89.557,56.099,53.461,54.601,136.727,112.667,136.699,42.327,54.862,42.86,-10.852,110,110,69.875,68.688,55.594,67.813,15.195,35.969,72,70,1000,200,0.097,194.125,111.813,84.625,0.236,69.688,69.063,57.625,66.875,19.813,28.875,72,70,1000,200,0.033,197.375,128.5,87.313,0.139,69.438,69.313,56.563,62.969,33.5,25.125,72,70,1000,200,0.033,199.0,124.938,75.125,0.171,69.625,69.875,55.594,63.75,27.266,28.625,72,70,1000,200,0.033,199.0,121.563,84.125,0.101,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,0.54,0.0,0.938,0.568,0.234,0.928,0.824,1.228,0.546
5272008,551,1,1,3,1,100,19.521,100.0,100.0,100.0,1,1,574.94,235.363,0.678,12.744,0,80,55,1.4,794.0,988.268,1463.317,808.569,54.663,55.517,69.36,55.209,51.043,1.413,1.591,0.29,63.258,50.618,89.64,56.07,53.409,54.494,136.875,112.667,136.33,42.4,54.757,42.86,-10.852,110,110,69.875,68.813,55.688,68.063,15.242,34.313,72,70,1000,200,0.107,205.875,113.063,85.313,0.196,69.75,69.188,57.625,66.938,17.047,28.969,72,70,1000,200,0.032,197.875,128.5,88.5,0.102,69.313,69.188,56.469,64.813,36.531,25.172,72,70,1000,200,0.033,199.0,126.563,81.25,0.208,69.5,69.813,55.594,63.813,27.438,28.438,72,70,1000,200,0.033,200.625,121.75,84.375,0.101,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.015,0.474,0.0,0.813,0.575,0.235,0.787,0.587,1.358,0.545
5272008,552,1,1,3,1,100,18.891,100.0,100.0,100.0,1,1,565.572,234.192,0.855,12.773,0,80,55,1.4,797.25,1003.181,1477.88,795.418,54.557,55.624,69.468,55.209,51.043,1.372,1.594,0.286,63.25,50.567,89.779,56.012,53.364,54.494,137.096,112.773,135.887,42.327,54.862,42.715,-10.852,110,110,69.875,68.875,55.594,68.125,15.281,35.5,72,70,1000,200,0.099,198.625,113.625,85.375,0.205,69.875,69.313,57.625,66.375,13.32,29.031,72,70,1000,200,0.033,198.25,127.875,89.688,0.039,69.313,69.125,56.469,66.875,33.906,25.141,72,70,1000,200,0.033,199.375,127.313,85.75,0.212,69.5,69.938,55.594,63.813,27.594,28.438,72,70,1000,200,0.033,200.375,122.0,84.813,0.101,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.042,0.395,0.0,0.687,0.566,0.234,0.838,0.214,1.269,0.542
5272008,553,1,1,3,1,100,18.453,100.0,100.0,100.0,1,1,564.401,234.192,0.96,12.889,0,80,55,1.4,801.5,1056.182,1479.702,827.583,54.557,55.409,69.36,55.099,51.043,1.356,1.655,0.279,63.303,50.601,89.807,55.926,53.325,54.386,137.538,112.56,135.961,42.4,54.862,42.86,-10.852,110,110,69.875,68.938,55.594,68.063,12.586,35.063,72,70,1000,200,0.104,199.625,114.438,85.375,0.2,69.875,69.438,57.625,65.25,13.367,27.344,72,70,1000,200,0.038,209.875,126.563,90.25,0.039,69.5,69.313,56.469,68.75,34.094,25.203,72,70,1000,200,0.033,199.375,127.938,89.563,0.25,69.313,69.938,55.594,64.125,27.766,28.453,72,70,1000,200,0.033,200.125,123.25,85.188,0.162,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.061,0.476,0.0,0.822,0.564,0.234,0.84,0.204,1.381,0.889
5272008,554,1,1,3,1,100,18.279,100.0,100.0,100.0,1,1,576.111,236.534,0.949,12.802,0,80,55,1.4,797.75,1033.054,1452.401,802.723,54.663,55.302,69.468,55.099,51.152,1.413,1.619,0.286,63.214,50.564,89.807,55.869,53.234,54.386,137.538,112.879,136.256,42.4,54.862,42.787,-10.852,110,110,69.875,68.938,55.594,68.125,15.359,34.719,72,70,1000,200,0.105,203.375,115.063,85.5,0.199,69.875,69.438,57.5,64.063,13.406,28.609,72,70,1000,200,0.033,198.875,125.063,89.625,0.022,69.5,69.688,56.469,70.25,31.531,25.125,72,70,1000,200,0.033,200.125,128.375,92.5,0.252,69.5,69.813,55.594,65.313,27.922,28.344,72,70,1000,200,0.034,200.625,124.25,84.375,0.196,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.049,0.398,0.0,0.687,0.576,0.237,0.85,0.112,1.302,1.127
5272008,555,1,1,3,1,100,17.941,100.0,100.0,100.0,1,1,570.256,234.192,0.949,12.788,0,80,55,1.4,807.25,1003.181,1479.702,769.149,54.77,55.302,69.468,55.099,51.26,1.402,1.576,0.286,63.174,50.54,89.918,55.667,53.221,54.494,136.948,112.986,136.626,42.4,54.966,42.787,-10.852,110,110,69.875,69.0,55.688,68.438,15.391,36.031,72,70,1000,200,0.097,193.875,115.688,85.5,0.208,69.875,69.438,57.625,63.0,13.43,28.813,72,70,1000,200,0.033,198.125,124.188,88.938,0.022,69.625,70.0,56.469,71.063,25.938,25.297,72,70,1000,200,0.033,198.75,128.625,93.813,0.237,69.5,69.813,55.594,66.75,28.094,29.875,72,70,1000,200,0.029,190.625,124.75,85.75,0.188,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.013,0.394,0.0,0.686,0.57,0.234,0.908,0.112,1.188,1.057
5272008,556,1,1,3,1,100,17.621,100.0,100.0,100.0,1,1,570.256,236.534,0.855,12.918,0,80,55,1.4,808.75,1012.679,1454.22,799.801,54.663,55.195,69.576,54.989,51.152,1.402,1.612,0.286,63.193,50.576,89.89,55.523,53.156,54.279,136.432,112.773,136.699,42.4,55.071,42.787,-10.852,110,110,69.875,69.0,55.594,68.375,15.422,34.438,72,70,1000,200,0.107,204.75,116.063,85.938,0.206,69.75,69.313,57.5,62.219,17.25,28.953,72,70,1000,200,0.033,198.125,123.0,88.438,0.022,69.688,70.313,56.469,71.438,26.047,24.469,72,70,1000,200,0.035,203.25,128.625,94.063,0.201,69.625,69.875,55.594,67.938,28.25,28.969,72,70,1000,200,0.033,198.875,125.063,88.25,0.198,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,-0.01,0.395,0.0,0.693,0.57,0.237,0.897,0.11,1.0,1.05
5272008,557,1,1,3,1,100,17.485,100.0,100.0,100.0,1,1,570.256,233.021,0.772,12.831,0,80,55,1.4,808.75,959.842,1465.137,801.261,54.77,55.302,69.793,54.989,51.152,1.41,1.626,0.29,63.18,50.536,89.918,55.38,53.072,54.279,136.063,112.773,136.404,42.473,54.966,42.787,-10.852,110,110,69.938,69.063,55.688,68.625,15.453,35.75,72,70,1000,200,0.097,196.75,116.625,86.063,0.203,69.75,69.188,57.625,61.531,20.203,29.094,72,70,1000,200,0.033,197.875,121.188,88.125,0.022,69.938,70.5,56.469,71.063,17.656,24.859,72,70,1000,200,0.033,199.75,128.625,92.625,0.073,69.625,69.938,55.844,68.875,24.75,28.906,72,70,1000,200,0.033,199.375,125.375,88.813,0.193,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.146,-0.222,-0.146,-0.011,0.322,0.0,0.558,0.57,0.233,0.896,0.105,0.378,1.017
5272008,558,1,1,3,1,100,16.922,100.0,100.0,100.0,1,1,570.256,237.705,0.667,12.889,0,80,55,1.4,790.25,989.623,1450.583,798.34,54.663,55.195,69.793,54.989,51.26,1.364,1.651,0.286,63.173,50.556,89.918,55.207,53.007,54.172,136.063,112.879,136.035,42.4,54.966,42.787,-10.852,110,110,69.875,69.125,55.688,68.5,12.742,34.375,72,70,1000,200,0.107,204.875,116.875,86.375,0.208,69.75,69.063,57.625,60.938,20.313,27.969,72,70,1000,200,0.035,204.25,119.375,87.813,0.022,69.938,70.625,56.469,69.688,17.688,25.016,72,70,1000,200,0.033,199.125,128.25,92.0,0.043,69.75,70.0,55.844,69.313,20.172,28.875,72,70,1000,200,0.033,200.125,125.625,89.125,0.169,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.001,0.397,0.0,0.691,0.57,0.238,0.917,0.1,0.224,0.889
5272008,559,1,1,3,1,100,16.582,100.0,100.0,100.0,1,1,569.085,234.192,0.803,12.802,0,80,55,1.4,807.75,996.4,1441.492,808.569,54.663,55.195,69.901,54.77,51.152,1.391,1.633,0.286,63.174,50.53,89.807,55.121,52.884,54.065,136.358,112.879,135.592,42.545,55.176,42.787,-10.852,110,110,69.938,69.125,55.688,68.75,12.766,35.219,72,70,1000,200,0.101,200.25,117.375,86.625,0.207,69.688,68.938,57.5,60.531,20.422,28.859,72,70,1000,200,0.033,197.375,118.125,87.875,0.052,70.0,70.563,56.469,67.563,14.844,25.0,72,70,1000,200,0.033,199.5,127.063,91.938,0.026,69.75,70.125,55.594,69.125,20.266,28.844,72,70,1000,200,0.033,200.25,125.438,89.125,0.148,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.026,0.245,0.0,0.429,0.569,0.234,0.919,0.227,0.132,0.774
