DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5272008,600,1,1,3,1,100,16.457,100.0,100.0,100.0,1,1,563.23,234.192,0.908,12.875,0,80,55,1.4,799.75,962.547,1496.1,792.497,54.77,54.874,69.793,54.66,51.043,1.387,1.587,0.286,63.146,50.528,89.584,55.121,52.819,53.85,136.948,113.092,135.37,42.473,55.281,42.787,-10.852,110,110,69.938,69.125,55.688,68.75,12.781,35.5,72,70,1000,200,0.1,196.375,117.5,86.625,0.178,69.688,68.875,57.625,60.344,20.547,28.891,72,70,1000,200,0.033,198.25,117.688,89.063,0.052,69.938,70.438,56.469,65.688,17.719,25.016,72,70,1000,200,0.033,199.875,126.0,91.75,0.026,69.813,70.188,55.594,68.688,18.375,28.656,72,70,1000,200,0.034,201.0,125.125,88.438,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.06,0.316,0.0,0.56,0.563,0.234,0.794,0.215,0.128,0.418
5272008,601,1,1,3,1,100,15.904,100.0,100.0,100.0,1,1,564.401,235.363,0.918,12.933,0,80,55,1.4,794.5,1004.537,1457.858,798.34,54.663,54.874,69.685,54.66,51.152,1.41,1.633,0.279,63.194,50.555,89.529,55.178,52.819,53.85,137.538,112.986,135.444,42.473,55.176,42.787,-10.852,110,110,70.063,69.188,55.594,68.438,12.789,34.688,72,70,1000,200,0.106,203.5,117.625,85.938,0.181,69.563,68.75,57.5,60.531,24.438,28.953,72,70,1000,200,0.033,198.75,118.438,88.0,0.052,69.938,70.25,56.469,64.125,17.734,25.156,72,70,1000,200,0.033,199.0,124.938,91.625,0.026,69.813,70.25,55.594,67.563,18.438,28.781,72,70,1000,200,0.033,200.0,124.063,88.25,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,0.078,0.32,0.0,0.563,0.564,0.235,0.828,0.229,0.125,0.408
5272008,602,1,1,3,1,100,15.496,100.0,100.0,100.0,1,1,569.085,233.021,0.876,12.933,0,80,55,1.4,801.625,1000.468,1452.401,804.184,54.663,54.874,69.901,54.55,51.152,1.364,1.569,0.279,63.274,50.606,89.557,55.178,52.793,53.958,137.76,112.986,135.887,42.473,55.071,42.715,-10.852,110,110,69.938,69.125,55.594,68.125,15.531,36.031,72,70,1000,200,0.096,193.625,117.875,85.063,0.168,69.375,68.688,57.5,60.938,24.594,27.516,72,70,1000,200,0.037,208.125,119.375,84.188,0.058,69.688,70.063,56.563,62.875,17.766,25.188,72,70,1000,200,0.033,198.875,124.0,91.625,0.034,69.813,70.25,55.594,66.188,20.453,28.844,72,70,1000,200,0.033,199.875,123.563,87.813,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.066,0.248,0.0,0.434,0.569,0.233,0.796,0.295,0.159,0.407
5272008,603,1,1,3,1,100,14.846,100.0,100.0,100.0,1,1,564.401,231.85,0.803,12.904,0,80,55,1.4,798.375,997.756,1461.497,802.723,54.557,54.874,69.793,54.55,51.152,1.387,1.605,0.275,63.198,50.513,89.584,55.265,52.793,53.958,137.391,113.199,136.33,42.473,55.071,42.787,-10.852,110,110,69.938,69.188,55.594,67.938,12.797,34.406,72,70,1000,200,0.107,204.875,118.0,84.813,0.172,69.375,68.688,57.281,61.719,33.406,28.719,72,70,1000,200,0.033,198.0,124.188,74.125,0.152,69.625,69.875,56.469,62.094,28.156,25.297,72,70,1000,200,0.033,198.625,122.938,90.25,0.091,69.813,70.313,55.594,65.313,18.563,28.813,72,70,1000,200,0.033,200.25,123.25,86.063,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.146,-0.222,-0.072,0.035,0.322,0.0,0.562,0.564,0.232,0.824,1.097,0.429,0.424
5272008,604,1,1,3,1,100,14.613,100.0,100.0,100.0,1,1,565.572,234.192,0.751,12.889,0,80,55,1.4,801.75,982.849,1466.957,792.497,54.663,54.767,69.576,54.44,51.152,1.383,1.626,0.29,63.222,50.543,89.723,55.351,52.78,53.958,136.801,113.305,136.626,42.473,55.071,42.642,-10.852,110,110,69.938,69.125,55.594,68.125,12.805,35.75,72,70,1000,200,0.097,196.75,118.063,84.125,0.153,69.313,68.625,57.5,63.781,30.609,28.953,72,70,1000,200,0.032,197.75,127.375,76.438,0.17,69.5,69.625,56.469,62.406,28.297,25.172,72,70,1000,200,0.033,200.0,125.125,77.438,0.161,69.75,70.188,55.531,64.375,18.641,28.734,72,70,1000,200,0.033,200.5,123.063,84.625,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.006,0.173,0.0,0.302,0.566,0.234,0.75,1.247,1.106,0.438
5272008,605,1,1,3,1,100,14.274,100.0,100.0,100.0,1,1,570.256,236.534,0.699,12.977,0,80,55,1.4,795.75,996.4,1476.059,817.342,54.663,54.874,69.685,54.55,51.26,1.417,1.637,0.282,63.273,50.619,89.918,55.495,52.793,53.958,136.432,113.305,136.626,42.545,55.071,42.569,-10.852,110,110,69.938,69.125,55.688,67.938,12.813,34.344,72,70,1000,200,0.107,204.625,118.438,84.125,0.173,69.563,68.75,57.5,66.188,30.797,27.797,72,70,1000,200,0.036,204.375,128.5,82.938,0.184,69.5,69.5,56.469,63.781,32.375,24.281,72,70,1000,200,0.035,204.25,126.938,77.813,0.173,69.75,70.125,55.844,64.125,25.359,28.813,72,70,1000,200,0.033,200.0,123.063,83.438,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.006,0.025,0.0,0.043,0.57,0.237,0.857,1.207,1.224,0.451
5272008,606,1,1,3,1,100,14.421,100.0,100.0,100.0,1,1,567.914,236.534,0.636,12.948,0,80,55,1.4,807.0,995.045,1463.317,798.34,54.876,54.874,69.576,54.55,51.369,1.394,1.662,0.29,63.33,50.671,90.196,55.581,52.819,53.85,136.211,113.305,136.404,42.545,55.071,42.569,-10.852,110,110,70.063,69.125,55.688,67.938,9.047,35.281,72,70,1000,200,0.101,200.125,118.438,84.063,0.168,69.375,68.938,57.5,68.0,25.359,28.5,72,70,1000,200,0.033,199.125,129.125,87.438,0.187,69.438,69.375,56.563,65.625,35.281,24.672,72,70,1000,200,0.033,200.25,127.938,83.938,0.196,69.75,70.063,55.594,63.75,20.766,28.734,72,70,1000,200,0.033,200.75,123.25,82.625,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.005,0.025,0.0,0.043,0.568,0.237,0.834,1.122,1.242,0.539
5272008,607,1,1,3,1,100,14.276,100.0,100.0,100.0,1,1,566.743,233.021,0.803,12.918,0,80,55,1.4,803.75,969.311,1452.401,782.278,54.876,54.874,69.576,54.55,51.478,1.318,1.591,0.282,63.2,50.59,90.335,55.61,52.819,53.85,136.211,113.092,135.961,42.545,55.071,42.569,-10.852,110,110,69.938,69.125,55.813,68.063,12.828,35.313,72,70,1000,200,0.102,197.625,118.5,84.125,0.172,69.688,69.188,57.625,69.188,21.719,28.672,72,70,1000,200,0.033,198.5,129.25,89.688,0.155,69.438,69.375,56.563,67.438,35.469,24.781,72,70,1000,200,0.033,199.5,128.625,87.438,0.229,69.625,70.063,55.844,63.625,25.578,28.719,72,70,1000,200,0.033,200.5,123.313,82.563,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.009,0.025,0.0,0.043,0.567,0.233,0.854,0.883,1.358,0.541
5272008,608,1,1,3,1,100,14.432,100.0,100.0,100.0,1,1,574.94,234.192,0.96,12.875,0,80,55,1.4,792.25,978.786,1477.88,798.34,54.983,54.874,69.468,54.44,51.696,1.413,1.655,0.286,63.316,50.652,90.391,55.667,52.819,53.958,136.506,112.986,135.592,42.473,55.071,42.496,-10.852,110,110,69.938,69.188,55.906,68.125,12.836,34.688,72,70,1000,200,0.105,203.625,118.625,84.25,0.173,69.75,69.438,57.625,69.438,18.953,28.859,72,70,1000,200,0.032,197.875,129.75,90.813,0.139,69.5,69.563,56.563,69.25,32.906,24.859,72,70,1000,200,0.033,199.625,129.0,90.625,0.24,69.5,70.0,55.906,63.813,29.359,28.813,72,70,1000,200,0.033,200.0,124.75,83.188,0.145,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.037,0.024,0.0,0.041,0.575,0.234,0.859,0.779,1.326,0.869
5272008,609,1,1,3,1,100,14.423,100.0,100.0,100.0,1,1,567.914,235.363,0.981,12.962,0,80,55,1.4,803.125,958.49,1485.166,791.037,54.983,54.767,69.576,54.44,51.696,1.436,1.63,0.279,63.365,50.652,90.335,55.667,52.871,53.85,136.948,113.305,135.518,42.545,55.071,42.496,-10.852,110,110,70.063,69.125,55.906,68.125,9.055,35.969,72,70,1000,200,0.097,193.875,118.75,84.25,0.173,69.875,69.625,57.625,69.25,19.031,28.797,72,70,1000,200,0.033,199.5,129.375,91.375,0.073,69.625,69.875,56.688,70.625,29.172,24.844,72,70,1000,200,0.033,199.625,129.25,92.938,0.26,69.313,69.938,55.906,64.813,29.531,28.734,72,70,1000,200,0.033,200.25,125.25,85.563,0.199,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.059,-0.051,0.0,-0.088,0.568,0.235,0.862,0.399,1.359,1.138
5272008,610,1,1,3,1,100,14.716,100.0,100.0,100.0,1,1,572.598,235.363,0.96,12.918,0,80,55,1.4,794.25,981.495,1476.059,801.261,55.09,54.767,69.685,54.44,51.696,1.413,1.633,0.286,63.263,50.61,90.224,55.552,52.897,53.85,137.096,113.412,135.813,42.473,55.071,42.423,-10.852,110,110,70.063,69.188,55.906,68.125,9.031,34.375,72,70,1000,200,0.107,205.0,118.75,84.625,0.177,70.0,69.75,57.625,68.063,15.305,29.109,72,70,1000,200,0.032,197.75,128.375,91.563,0.039,69.688,70.188,56.688,71.438,29.281,24.906,72,70,1000,200,0.033,199.125,129.25,94.063,0.229,69.5,69.938,55.906,66.5,29.688,28.781,72,70,1000,200,0.033,200.125,125.813,86.063,0.196,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.052,-0.051,0.0,-0.09,0.573,0.235,0.872,0.207,1.16,1.123
5272008,611,1,1,3,1,100,14.872,100.0,100.0,100.0,1,1,571.427,235.363,0.897,12.918,0,80,55,1.4,802.25,980.141,1479.702,802.723,55.09,54.767,69.685,54.44,51.696,1.406,1.665,0.286,63.264,50.612,90.168,55.466,52.923,53.958,136.801,113.412,136.182,42.473,55.281,42.496,-10.852,110,110,69.938,69.188,55.906,68.438,9.039,35.313,72,70,1000,200,0.101,199.75,119.063,84.438,0.167,70.0,69.813,57.625,66.75,11.547,28.406,72,70,1000,200,0.034,200.0,127.438,91.563,0.039,69.938,70.438,56.688,71.625,27.563,24.906,72,70,1000,200,0.033,199.625,129.25,93.813,0.192,69.5,69.938,56.0,68.188,29.844,28.703,72,70,1000,200,0.034,200.375,126.063,88.875,0.206,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.024,0.023,0.0,0.041,0.571,0.235,0.835,0.201,0.979,1.104
5272008,612,1,1,3,1,100,15.058,100.0,100.0,100.0,1,1,576.111,236.534,0.835,12.948,0,80,55,1.4,802.625,966.605,1496.1,786.657,55.09,54.767,69.793,54.44,51.804,1.448,1.598,0.282,63.271,50.616,90.001,55.293,52.923,53.958,136.285,113.412,136.256,42.473,55.281,42.496,-10.852,110,110,69.938,69.188,56.0,68.125,12.813,35.406,72,70,1000,200,0.101,197.25,119.188,84.625,0.166,70.0,69.813,57.625,65.188,11.555,28.828,72,70,1000,200,0.032,198.0,126.125,91.313,0.022,69.938,70.625,56.781,70.813,19.156,24.922,72,70,1000,200,0.033,199.625,129.125,93.0,0.096,69.625,70.0,56.0,69.125,26.328,28.578,72,70,1000,200,0.034,201.125,126.25,90.563,0.207,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,0.023,0.0,0.041,0.576,0.237,0.828,0.11,0.499,1.064
5272008,613,1,1,3,1,100,15.438,100.0,100.0,100.0,1,1,570.256,233.021,0.73,12.933,0,80,55,1.4,792.0,962.547,1472.418,796.879,55.196,54.874,70.01,54.55,51.696,1.425,1.651,0.286,63.239,50.59,89.835,55.207,52.923,53.958,136.063,113.518,136.256,42.473,55.386,42.642,-10.852,110,110,70.063,69.188,56.0,68.125,12.813,34.625,72,70,1000,200,0.105,204.0,119.188,84.063,0.155,70.0,69.75,57.719,63.969,11.57,29.031,72,70,1000,200,0.033,197.625,125.125,90.688,0.023,69.938,70.688,56.781,69.063,27.641,24.969,72,70,1000,200,0.033,199.75,128.5,92.813,0.069,69.75,70.125,56.0,70.0,21.75,28.766,72,70,1000,200,0.033,199.5,126.375,91.063,0.188,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.296,-0.072,-0.006,0.169,0.0,0.303,0.57,0.233,0.786,0.114,0.355,0.956
5272008,614,1,1,3,1,100,15.36,100.0,100.0,100.0,1,1,572.598,235.363,0.667,12.904,0,80,55,1.4,801.25,985.558,1470.597,776.442,55.09,54.767,70.01,54.44,51.696,1.391,1.626,0.286,63.265,50.575,89.723,55.15,52.897,53.85,135.99,113.305,135.887,42.4,55.491,42.569,-10.852,110,110,69.938,69.188,56.0,68.063,12.805,35.813,72,70,1000,200,0.096,196.5,119.188,83.563,0.141,69.875,69.625,57.719,62.906,15.383,28.969,72,70,1000,200,0.032,200.375,124.125,90.25,0.022,70.0,70.625,56.781,67.375,16.328,25.125,72,70,1000,200,0.033,198.5,127.625,92.0,0.026,69.813,70.188,56.0,70.125,19.875,28.797,72,70,1000,200,0.033,199.375,126.375,90.688,0.175,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.003,0.167,0.0,0.302,0.573,0.235,0.725,0.107,0.133,0.9
5272008,615,1,1,3,1,100,15.712,100.0,100.0,100.0,1,1,559.717,235.363,0.626,12.977,0,80,55,1.4,811.0,981.495,1465.137,801.261,55.196,54.767,69.901,54.44,51.696,1.364,1.619,0.286,63.212,50.623,89.696,55.092,52.819,53.958,136.285,113.305,135.592,42.545,55.491,42.496,-10.852,110,110,70.063,69.188,56.0,67.75,9.023,34.938,72,70,1000,200,0.104,200.0,119.375,83.0,0.143,69.875,69.438,57.719,62.0,15.43,28.469,72,70,1000,200,0.033,200.125,122.375,89.813,0.022,69.938,70.438,56.781,65.688,16.328,25.016,72,70,1000,200,0.033,199.75,126.625,91.313,0.026,69.938,70.25,56.0,70.0,16.156,28.734,72,70,1000,200,0.033,200.125,126.063,89.875,0.109,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.019,-0.049,0.0,-0.088,0.56,0.235,0.751,0.103,0.132,0.568
5272008,616,1,1,3,1,100,15.645,100.0,100.0,100.0,1,1,583.136,233.021,0.782,12.904,0,80,55,1.4,794.75,995.045,1466.957,796.879,55.09,54.66,70.01,54.44,51.696,1.433,1.616,0.29,63.258,50.614,89.529,55.15,52.761,53.85,136.506,113.518,135.296,42.545,55.491,42.569,-10.852,110,110,69.938,69.125,56.0,67.563,12.781,34.813,72,70,1000,200,0.105,203.125,119.188,82.188,0.143,69.688,69.313,57.719,61.406,22.156,28.688,72,70,1000,200,0.033,198.5,120.563,89.625,0.022,69.938,70.25,56.781,64.313,19.203,25.172,72,70,1000,200,0.033,198.75,125.563,91.0,0.026,69.938,70.375,56.0,68.938,19.969,28.609,72,70,1000,200,0.033,200.75,125.375,89.563,0.101,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.041,0.024,0.0,0.043,0.583,0.233,0.764,0.098,0.129,0.521
5272008,617,1,1,3,1,100,15.996,100.0,100.0,100.0,1,1,571.427,235.363,0.845,12.933,0,80,55,1.4,801.75,969.311,1481.523,793.958,55.196,54.66,69.901,54.33,51.696,1.421,1.626,0.286,63.3,50.628,89.418,55.207,52.709,53.85,136.801,113.412,135.296,42.545,55.491,42.642,-10.852,110,110,69.938,69.125,56.0,67.438,9.008,35.563,72,70,1000,200,0.1,196.125,119.375,81.875,0.147,69.563,69.25,57.719,61.0,26.047,28.891,72,70,1000,200,0.033,198.125,119.5,89.875,0.035,69.938,70.125,56.781,62.969,19.234,25.125,72,70,1000,200,0.033,199.75,124.563,90.625,0.026,69.938,70.438,56.0,67.688,16.234,28.688,72,70,1000,200,0.033,199.75,125.063,88.875,0.101,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.054,0.097,0.0,0.174,0.571,0.235,0.796,0.15,0.127,0.527
5272008,618,1,1,3,1,100,15.888,100.0,100.0,100.0,1,1,566.743,233.021,0.866,12.977,0,80,55,1.4,791.875,981.495,1470.597,796.879,55.09,54.767,69.901,54.44,51.478,1.394,1.623,0.279,63.226,50.571,89.306,55.207,52.67,53.743,136.727,113.624,135.444,42.473,55.491,42.569,-10.852,110,110,69.938,69.125,56.0,67.75,12.781,34.656,72,70,1000,200,0.106,203.875,119.375,81.875,0.148,69.563,69.063,57.719,60.813,26.188,28.891,72,70,1000,200,0.033,199.0,118.938,90.5,0.044,69.625,70.0,56.781,62.094,29.625,25.141,72,70,1000,200,0.033,199.5,123.563,89.563,0.115,69.938,70.438,56.0,66.563,16.266,28.719,72,70,1000,200,0.033,200.0,124.625,88.063,0.101,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.048,0.096,0.0,0.173,0.567,0.233,0.801,0.181,0.564,0.532
5272008,619,1,1,3,1,100,15.764,100.0,100.0,100.0,1,1,577.282,234.192,0.824,13.035,0,80,55,1.4,802.875,930.125,1465.137,786.657,54.983,54.553,69.685,54.33,51.587,1.444,1.633,0.293,63.258,50.608,89.279,55.322,52.554,53.743,136.358,113.624,135.739,42.473,55.386,42.569,-10.852,110,110,69.938,69.063,55.906,67.75,12.781,35.906,72,70,1000,200,0.097,194.125,119.438,82.25,0.145,69.563,68.875,57.719,60.625,26.344,28.297,72,70,1000,200,0.034,205.125,119.25,89.625,0.083,69.5,69.75,56.688,62.563,33.656,24.672,72,70,1000,200,0.033,204.75,125.813,76.875,0.161,69.813,70.438,56.0,65.875,20.094,28.641,72,70,1000,200,0.033,200.375,124.625,87.688,0.101,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,0.022,0.097,0.0,0.173,0.577,0.234,0.778,0.355,1.135,0.538
5272008,620,1,1,3,1,100,16.046,100.0,100.0,100.0,1,1,570.256,231.85,0.793,12.889,0,80,55,1.4,817.25,947.678,1466.957,801.261,54.983,54.66,69.793,54.33,51.587,1.413,1.587,0.286,63.237,50.591,89.112,55.466,52.456,53.743,135.99,113.624,135.961,42.618,55.491,42.642,-10.852,110,110,69.938,69.063,55.906,67.563,12.789,34.5,72,70,1000,200,0.106,204.5,119.625,82.25,0.146,69.375,68.813,57.719,61.719,32.125,28.547,72,70,1000,200,0.033,199.5,124.188,77.25,0.167,69.5,69.5,56.688,64.375,29.922,24.578,72,70,1000,200,0.034,201.5,127.25,79.063,0.212,69.813,70.313,56.0,65.438,22.094,28.547,72,70,1000,200,0.034,200.875,124.5,87.5,0.101,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.001,0.024,0.0,0.043,0.57,0.232,0.788,1.13,1.471,0.539
5272008,621,1,1,3,1,100,15.803,100.0,100.0,100.0,1,1,565.572,234.192,0.761,12.948,0,80,55,1.4,799.625,931.474,1472.418,796.879,54.983,54.446,69.576,54.221,51.369,1.44,1.651,0.279,63.252,50.611,88.778,55.552,52.391,53.529,135.621,113.624,135.739,42.545,55.386,42.642,-10.852,110,110,69.938,69.063,55.906,67.813,12.781,35.75,72,70,1000,200,0.096,196.75,119.625,82.375,0.146,69.313,68.75,57.625,64.063,32.344,28.766,72,70,1000,200,0.033,198.75,127.125,76.563,0.192,69.438,69.438,56.688,66.75,34.031,24.781,72,70,1000,200,0.033,200.25,128.25,85.313,0.221,69.813,70.25,56.0,65.0,20.219,28.547,72,70,1000,200,0.033,200.5,124.625,87.25,0.101,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.004,0.098,0.0,0.174,0.566,0.234,0.785,1.398,1.366,0.544
5272008,622,1,1,3,1,100,15.532,100.0,100.0,100.0,1,1,569.085,235.363,0.678,12.904,0,80,55,1.4,801.375,943.625,1472.418,801.261,54.983,54.446,69.576,54.111,51.369,1.383,1.619,0.282,63.203,50.556,88.75,55.61,52.262,53.422,135.399,113.518,135.444,42.545,55.281,42.715,-10.852,110,110,69.938,69.125,55.906,67.563,12.773,34.313,72,70,1000,200,0.107,204.5,119.625,82.375,0.146,69.375,68.875,57.719,66.563,32.531,28.938,72,70,1000,200,0.032,198.25,128.5,83.313,0.183,69.5,69.625,56.688,68.688,36.938,25.078,72,70,1000,200,0.033,198.75,128.625,89.563,0.223,69.75,70.188,56.0,64.688,22.234,28.547,72,70,1000,200,0.034,200.5,124.5,87.063,0.101,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,-0.001,0.172,0.0,0.304,0.569,0.235,0.785,1.19,1.254,0.545
5272008,623,1,1,3,1,100,15.416,100.0,100.0,100.0,1,1,581.965,234.192,0.667,12.948,0,80,55,1.4,793.25,961.195,1474.238,815.879,54.876,54.446,69.685,54.221,51.26,1.394,1.608,0.279,63.148,50.517,88.5,55.552,52.178,53.315,135.547,113.624,135.149,42.618,55.386,42.715,-10.852,110,110,70.063,69.125,55.813,67.75,9.0,35.313,72,70,1000,200,0.101,199.375,119.75,82.25,0.146,69.563,69.0,57.625,68.563,27.125,27.828,72,70,1000,200,0.035,207.625,129.25,88.438,0.193,69.625,69.813,56.563,69.875,34.344,25.016,72,70,1000,200,0.033,198.625,129.0,91.75,0.225,69.625,70.188,55.906,64.625,22.344,28.578,72,70,1000,200,0.033,200.125,124.625,86.938,0.101,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,0.001,0.012,0.098,0.0,0.174,0.582,0.234,0.79,1.134,1.206,0.549
5272008,624,1,1,3,1,100,15.524,100.0,100.0,100.0,1,1,577.282,233.021,0.855,12.962,0,80,55,1.4,805.75,944.976,1456.039,807.107,54.77,54.339,69.685,54.001,51.26,1.417,1.608,0.279,63.186,50.549,88.584,55.38,52.165,53.422,135.916,113.624,134.927,42.545,55.386,42.642,-10.852,110,110,70.063,69.125,55.813,67.563,9.0,34.344,72,70,1000,200,0.107,204.875,119.75,82.375,0.147,69.688,69.25,57.625,69.813,23.469,28.594,72,70,1000,200,0.033,199.0,129.375,90.938,0.205,69.688,70.125,56.688,70.813,30.578,25.141,72,70,1000,200,0.033,198.75,129.0,92.438,0.213,69.75,70.188,55.906,64.375,27.141,28.531,72,70,1000,200,0.033,200.875,124.5,86.938,0.101,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.038,0.098,0.0,0.174,0.577,0.233,0.793,1.134,1.121,0.547
5272008,625,1,1,3,1,100,15.078,100.0,100.0,100.0,1,1,567.914,234.192,0.97,12.933,0,80,55,1.4,796.0,959.842,1459.678,793.958,54.77,54.339,69.685,54.001,51.152,1.417,1.573,0.286,63.165,50.522,88.611,55.265,52.152,53.422,136.358,113.624,134.779,42.545,55.281,42.642,-10.852,110,110,69.938,69.063,55.813,67.75,12.766,35.375,72,70,1000,200,0.1,199.375,119.75,82.25,0.148,69.75,69.563,57.625,70.563,20.703,28.766,72,70,1000,200,0.033,198.125,129.75,92.0,0.127,69.688,70.313,56.688,71.438,28.875,25.109,72,70,1000,200,0.033,199.375,128.875,92.938,0.224,69.5,70.125,55.844,64.313,27.266,28.5,72,70,1000,200,0.033,200.5,124.625,87.063,0.109,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.067,0.099,0.0,0.174,0.568,0.234,0.801,0.69,1.159,0.59
5272008,626,1,1,3,1,100,14.622,100.0,100.0,100.0,1,1,573.769,234.192,0.981,12.962,0,80,55,1.4,800.125,966.605,1463.317,785.197,54.77,54.339,69.685,54.001,51.26,1.448,1.612,0.282,63.153,50.544,88.806,55.121,52.21,53.422,136.875,113.624,135.075,42.618,55.281,42.642,-10.852,110,110,70.063,69.125,55.813,67.438,9.0,35.156,72,70,1000,200,0.103,198.25,119.75,82.375,0.146,69.75,69.813,57.625,69.938,20.781,28.984,72,70,1000,200,0.032,198.0,129.25,92.625,0.089,69.938,70.563,56.563,71.5,20.5,25.219,72,70,1000,200,0.033,199.125,129.0,92.938,0.13,69.5,70.125,55.906,64.938,31.063,28.531,72,70,1000,200,0.033,200.375,125.813,86.438,0.169,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.076,0.025,0.0,0.043,0.574,0.234,0.788,0.469,0.675,0.959
5272008,627,1,1,3,1,100,14.428,100.0,100.0,100.0,1,1,565.572,233.021,0.929,12.991,0,80,55,1.4,790.875,963.9,1448.764,799.801,54.876,54.446,69.901,54.111,51.26,1.36,1.651,0.286,63.164,50.511,88.723,55.006,52.191,53.315,137.17,113.412,135.592,42.691,55.176,42.642,-10.852,110,110,69.938,69.125,55.813,67.75,12.758,34.844,72,70,1000,200,0.104,202.5,119.813,82.25,0.146,70.0,69.938,57.625,68.563,13.266,29.078,72,70,1000,200,0.032,198.125,128.5,92.938,0.056,69.938,70.688,56.688,70.375,20.531,25.266,72,70,1000,200,0.033,199.0,128.75,92.938,0.096,69.625,70.063,55.844,66.125,31.203,28.781,72,70,1000,200,0.033,198.75,126.063,86.625,0.173,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.062,-0.051,0.0,-0.088,0.566,0.233,0.792,0.287,0.495,0.983
5272008,628,1,1,3,1,100,14.246,100.0,100.0,100.0,1,1,560.888,231.85,0.897,12.933,0,80,55,1.4,803.5,959.842,1454.22,798.34,54.77,54.232,69.793,53.891,51.26,1.375,1.63,0.282,63.195,50.561,88.723,54.891,52.165,53.207,136.58,113.624,136.035,42.618,55.281,42.642,-10.852,110,110,70.063,69.125,55.813,67.563,8.977,35.688,72,70,1000,200,0.099,195.125,119.813,82.25,0.15,70.0,70.0,57.625,67.063,13.281,27.969,72,70,1000,200,0.035,207.375,127.313,92.75,0.056,70.0,70.688,56.688,68.688,20.547,25.281,72,70,1000,200,0.033,199.25,128.25,92.25,0.096,69.625,70.063,55.844,67.188,27.688,28.625,72,70,1000,200,0.033,199.875,126.063,87.125,0.17,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.148,-0.072,-0.072,-0.148,-0.072,0.021,0.025,0.0,0.043,0.561,0.232,0.813,0.279,0.498,0.954
5272008,629,1,1,3,1,100,14.527,100.0,100.0,100.0,1,1,564.401,235.363,0.814,12.918,0,80,55,1.4,817.125,957.138,1461.497,795.418,54.983,54.232,69.901,53.891,51.369,1.421,1.63,0.282,63.147,50.514,88.834,54.804,52.178,53.422,136.358,113.731,136.182,42.691,55.176,42.569,-10.852,110,110,69.938,69.125,55.813,67.563,12.742,34.469,72,70,1000,200,0.107,204.5,119.75,82.25,0.147,70.0,69.875,57.625,65.688,13.289,28.484,72,70,1000,200,0.033,199.75,126.563,92.125,0.022,70.0,70.563,56.563,66.938,17.688,24.422,72,70,1000,200,0.035,203.375,127.75,90.813,0.043,69.625,70.063,55.844,67.938,27.828,28.688,72,70,1000,200,0.033,199.375,126.063,88.063,0.192,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.006,-0.126,0.0,-0.218,0.564,0.235,0.796,0.109,0.229,1.051
5272008,630,1,1,3,1,100,14.178,100.0,100.0,100.0,1,1,550.35,230.679,0.73,12.846,0,80,55,1.4,794.875,928.776,1454.22,788.117,54.876,54.232,70.01,54.001,51.369,1.36,1.576,0.282,63.137,50.499,89.056,54.776,52.165,53.207,136.211,113.624,136.035,42.691,55.176,42.569,-10.852,110,110,69.938,69.125,55.813,67.563,12.742,35.906,72,70,1000,200,0.095,195.5,119.813,82.25,0.149,70.0,69.813,57.625,64.5,13.297,28.734,72,70,1000,200,0.033,198.5,125.313,91.563,0.022,70.0,70.375,56.563,65.938,17.688,24.891,72,70,1000,200,0.033,199.625,127.063,90.0,0.043,69.625,70.125,55.906,68.875,27.938,28.625,72,70,1000,200,0.033,200.125,126.25,88.688,0.193,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.371,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.006,-0.126,0.0,-0.217,0.55,0.231,0.808,0.107,0.23,1.044
5272008,631,1,1,3,1,100,14.344,100.0,100.0,100.0,1,1,565.572,234.192,0.647,12.948,0,80,55,1.4,799.0,957.138,1456.039,795.418,55.09,54.232,69.901,53.891,51.587,1.413,1.559,0.275,63.116,50.524,89.14,54.804,52.139,53.207,136.137,113.518,135.739,42.691,55.281,42.569,-10.852,110,110,70.063,69.188,55.906,67.75,12.742,34.375,72,70,1000,200,0.107,204.75,119.813,82.375,0.15,70.0,69.688,57.719,63.406,17.109,28.984,72,70,1000,200,0.033,198.0,124.313,91.0,0.022,69.938,70.25,56.688,64.688,20.563,25.094,72,70,1000,200,0.033,198.375,126.063,89.313,0.043,69.75,70.125,55.906,69.438,23.344,28.672,72,70,1000,200,0.033,199.625,126.25,89.563,0.188,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.011,-0.125,0.0,-0.219,0.566,0.234,0.811,0.106,0.228,0.994
5272008,632,1,1,3,1,100,14.598,100.0,100.0,100.0,1,1,577.282,231.85,0.573,12.875,0,80,55,1.4,793.25,944.976,1448.764,785.197,55.09,54.125,69.901,53.891,51.696,1.402,1.648,0.286,63.133,50.515,89.279,54.804,52.061,53.315,136.506,113.624,135.444,42.618,55.281,42.496,-10.852,110,110,69.938,69.188,56.0,67.813,12.734,35.313,72,70,1000,200,0.101,199.375,119.813,82.375,0.147,69.875,69.563,57.719,62.406,17.156,28.344,72,70,1000,200,0.033,204.5,122.688,90.688,0.022,69.938,70.063,56.688,63.594,20.578,25.125,72,70,1000,200,0.033,199.0,124.938,88.688,0.043,69.75,70.188,56.0,69.688,21.469,28.828,72,70,1000,200,0.033,198.5,126.25,89.688,0.176,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.027,-0.124,0.0,-0.218,0.577,0.232,0.794,0.102,0.225,0.927
5272008,633,1,1,3,1,100,14.716,100.0,100.0,100.0,1,1,566.743,235.363,0.594,12.86,0,80,55,1.4,808.375,942.274,1476.059,789.577,55.09,54.232,69.793,53.891,51.804,1.391,1.633,0.282,63.158,50.528,89.223,54.833,52.022,53.422,136.727,113.624,135.223,42.763,55.281,42.642,-10.852,110,110,69.938,69.125,56.0,67.813,12.734,34.406,72,70,1000,200,0.106,204.125,119.813,82.375,0.168,69.75,69.438,57.719,61.625,21.0,28.625,72,70,1000,200,0.033,199.125,121.063,90.375,0.034,69.938,70.0,56.781,62.969,29.125,25.078,72,70,1000,200,0.033,199.5,125.125,84.5,0.126,69.813,70.313,56.0,69.688,21.531,28.719,72,70,1000,200,0.033,199.75,126.25,89.5,0.17,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.039,-0.124,0.0,-0.216,0.567,0.235,0.908,0.151,0.738,0.9
5272008,634,1,1,3,1,100,15.125,100.0,100.0,100.0,1,1,556.204,235.363,0.835,12.918,0,80,55,1.4,796.625,934.174,1470.597,789.577,55.196,54.232,69.901,54.001,51.804,1.372,1.587,0.29,63.165,50.525,88.973,54.862,51.983,53.207,137.17,113.624,135.223,42.691,55.176,42.642,-10.852,110,110,69.938,69.125,56.0,68.375,12.727,35.688,72,70,1000,200,0.097,196.625,119.938,83.5,0.168,69.688,69.25,57.625,61.25,23.953,28.766,72,70,1000,200,0.033,198.375,120.438,90.5,0.035,69.625,69.813,56.781,63.781,31.078,25.203,72,70,1000,200,0.033,198.875,126.563,77.25,0.17,69.938,70.313,56.156,69.625,21.578,28.578,72,70,1000,200,0.034,200.875,126.063,89.375,0.148,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.069,-0.051,0.0,-0.088,0.556,0.235,0.884,0.151,1.208,0.782
5272008,635,1,1,3,1,100,15.612,100.0,100.0,100.0,1,1,572.598,233.021,0.929,12.933,0,80,55,1.4,800.875,949.029,1472.418,792.497,55.303,54.125,69.793,53.781,51.913,1.41,1.608,0.286,63.148,50.512,88.667,54.919,51.918,53.315,137.096,113.624,135.592,42.763,55.281,42.642,-10.852,110,110,69.938,69.125,56.0,68.375,12.727,34.563,72,70,1000,200,0.106,202.0,120.063,84.25,0.17,69.688,69.063,57.719,61.0,24.047,28.828,72,70,1000,200,0.033,198.375,119.5,90.063,0.035,69.5,69.563,56.781,65.438,31.219,25.156,72,70,1000,200,0.033,199.375,127.625,82.25,0.168,69.938,70.438,56.0,69.125,17.844,28.766,72,70,1000,200,0.033,199.625,125.938,88.813,0.148,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.06,-0.125,0.0,-0.217,0.573,0.233,0.879,0.149,1.098,0.792
5272008,636,1,1,3,1,100,15.632,100.0,100.0,100.0,1,1,564.401,234.192,0.929,12.918,0,80,55,1.4,793.625,957.138,1472.418,792.497,55.196,54.125,69.793,53.891,51.804,1.398,1.594,0.286,63.19,50.564,88.584,54.977,51.821,53.207,136.801,113.518,136.109,42.763,55.281,42.642,-10.852,110,110,69.938,69.188,56.0,68.5,12.719,35.281,72,70,1000,200,0.101,200.125,120.25,84.438,0.171,69.375,69.0,57.719,61.0,27.984,28.969,72,70,1000,200,0.033,198.375,121.063,87.25,0.134,69.625,69.563,56.875,66.875,35.281,25.141,72,70,1000,200,0.033,199.75,127.875,86.188,0.172,69.938,70.438,56.0,68.438,17.859,28.594,72,70,1000,200,0.033,200.375,125.125,88.313,0.075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,0.001,0.028,-0.125,0.0,-0.217,0.564,0.234,0.884,0.654,1.032,0.398
5272008,637,1,1,3,1,100,15.896,100.0,100.0,100.0,1,1,570.256,231.85,0.918,12.962,0,80,55,1.4,812.0,951.731,1446.946,795.418,55.196,54.018,69.793,53.781,51.804,1.417,1.605,0.293,63.28,50.611,88.222,54.977,51.756,53.207,136.285,113.731,136.182,42.691,55.176,42.642,-10.852,110,110,70.188,69.188,56.0,68.5,8.93,35.063,72,70,1000,200,0.103,199.5,120.25,84.813,0.168,69.563,68.875,57.719,62.719,33.75,27.938,72,70,1000,200,0.035,203.875,125.75,74.938,0.2,69.5,69.563,56.781,67.875,31.5,25.156,72,70,1000,200,0.033,200.25,127.938,88.125,0.175,69.938,70.5,56.156,67.063,21.656,28.547,72,70,1000,200,0.034,200.75,123.938,88.813,0.044,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.004,-0.051,0.0,-0.088,0.57,0.232,0.859,1.464,1.003,0.223
5272008,638,1,1,3,1,100,16.12,100.0,100.0,100.0,1,1,558.546,234.192,0.855,12.948,0,80,55,1.4,796.25,961.195,1476.059,798.34,55.196,54.018,69.793,53.672,51.804,1.383,1.633,0.286,63.24,50.592,87.916,54.977,51.679,52.993,135.916,113.518,136.109,42.763,55.281,42.715,-10.852,110,110,70.063,69.25,56.0,68.438,8.898,34.813,72,70,1000,200,0.104,203.0,120.25,84.438,0.168,69.563,68.875,57.719,65.563,33.938,28.656,72,70,1000,200,0.033,198.625,128.0,80.125,0.182,69.625,69.688,56.688,68.438,31.641,25.172,72,70,1000,200,0.033,200.0,128.25,89.0,0.172,69.938,70.5,56.156,65.813,17.906,28.422,72,70,1000,200,0.034,201.75,122.625,89.125,0.044,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.007,-0.05,0.0,-0.086,0.559,0.234,0.868,1.255,0.972,0.213
5272008,639,1,1,3,1,100,16.053,100.0,100.0,100.0,1,1,564.401,234.192,0.761,12.875,0,80,55,1.4,799.875,955.786,1456.039,782.278,55.09,53.911,69.793,53.781,51.587,1.417,1.576,0.286,63.189,50.57,87.805,54.977,51.594,52.886,135.768,113.731,135.739,42.763,55.071,42.642,-10.852,110,110,70.063,69.25,56.0,68.375,8.883,35.813,72,70,1000,200,0.098,194.75,120.25,84.063,0.157,69.563,69.063,57.781,68.0,28.484,28.844,72,70,1000,200,0.032,198.25,128.625,86.625,0.194,69.688,69.875,56.781,69.0,29.938,25.219,72,70,1000,200,0.033,199.75,128.25,89.438,0.177,69.813,70.438,56.156,64.375,21.734,28.469,72,70,1000,200,0.033,200.75,121.688,88.25,0.044,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,0.001,-0.127,0.0,-0.216,0.564,0.234,0.82,1.173,0.989,0.212
5272008,640,1,1,3,1,100,16.151,100.0,100.0,100.0,1,1,578.453,234.192,0.699,12.933,0,80,55,1.4,798.25,1000.468,1472.418,811.492,55.09,53.911,69.685,53.672,51.478,1.433,1.616,0.29,63.173,50.531,87.805,54.919,51.368,52.993,135.916,113.731,135.37,42.763,55.176,42.715,-10.852,110,110,70.063,69.25,56.0,68.375,8.859,34.531,72,70,1000,200,0.106,204.375,120.313,84.0,0.139,69.688,69.25,57.719,69.313,24.844,28.625,72,70,1000,200,0.032,201.875,129.0,89.875,0.185,69.688,70.063,56.781,69.25,30.031,23.797,72,70,1000,200,0.036,211.0,128.25,89.625,0.175,69.75,70.313,56.0,63.625,23.75,28.5,72,70,1000,200,0.033,200.125,120.938,86.563,0.05,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.017,-0.05,0.0,-0.086,0.578,0.234,0.728,1.042,0.973,0.248
5272008,641,1,1,3,1,100,16.512,100.0,100.0,100.0,1,1,556.204,231.85,0.636,12.875,0,80,55,1.4,802.25,953.083,1439.675,776.442,55.196,53.911,69.685,53.562,51.696,1.383,1.623,0.282,63.178,50.476,87.722,54.977,51.329,52.886,136.211,113.731,135.223,42.763,55.176,42.715,-10.852,110,110,70.063,69.313,56.0,68.375,8.844,35.938,72,70,1000,200,0.096,195.875,120.313,83.875,0.166,69.75,69.5,57.719,70.0,22.078,28.563,72,70,1000,200,0.033,199.375,129.25,91.313,0.156,69.938,70.125,56.781,69.063,21.625,24.828,72,70,1000,200,0.033,200.375,128.125,89.813,0.139,69.75,70.188,56.0,63.063,23.828,28.531,72,70,1000,200,0.033,200.25,121.875,79.75,0.075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.148,-0.072,0.028,-0.05,0.0,-0.086,0.556,0.232,0.873,0.852,0.767,0.456
5272008,642,1,1,3,1,100,16.115,100.0,100.0,100.0,1,1,564.401,233.021,0.793,12.933,0,80,55,1.4,801.375,976.079,1461.497,802.723,54.983,53.696,69.685,53.452,51.369,1.364,1.544,0.279,63.155,50.529,87.249,54.891,51.283,52.564,136.801,113.412,135.075,42.836,55.176,42.715,-10.852,110,110,70.063,69.313,55.906,68.125,8.82,34.313,72,70,1000,200,0.107,205.0,120.25,84.0,0.155,69.875,69.688,57.719,70.125,18.359,28.828,72,70,1000,200,0.033,197.75,129.375,91.688,0.135,69.938,70.25,56.781,68.438,21.656,24.781,72,70,1000,200,0.033,200.625,127.938,89.813,0.084,69.625,70.125,56.0,62.969,28.609,28.563,72,70,1000,200,0.033,199.875,122.625,74.875,0.12,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.059,-0.127,0.0,-0.217,0.564,0.233,0.811,0.732,0.461,0.826
5272008,643,1,1,3,1,100,16.105,100.0,100.0,100.0,1,1,569.085,233.021,0.897,12.86,0,80,55,1.4,792.875,970.664,1470.597,786.657,54.983,53.589,69.685,53.342,51.26,1.433,1.548,0.282,63.214,50.542,86.999,54.804,51.089,52.564,137.317,113.731,135.149,42.909,55.176,42.787,-10.852,110,110,70.063,69.25,55.813,68.125,8.797,35.25,72,70,1000,200,0.102,200.125,120.313,83.5,0.159,69.875,69.875,57.719,69.563,18.406,28.844,72,70,1000,200,0.033,199.0,129.125,91.938,0.089,69.938,70.188,56.781,67.375,21.688,24.828,72,70,1000,200,0.033,200.0,127.563,90.0,0.083,69.5,70.063,55.906,63.625,32.375,28.359,72,70,1000,200,0.034,200.75,124.813,78.563,0.156,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.082,-0.128,0.0,-0.217,0.569,0.233,0.845,0.476,0.449,1.04
5272008,644,1,1,3,1,100,16.038,100.0,100.0,100.0,1,1,572.598,233.021,0.908,12.904,0,80,55,1.4,801.75,996.4,1459.678,815.879,54.983,53.482,69.685,53.232,51.369,1.421,1.637,0.286,63.135,50.53,86.943,54.747,50.979,52.457,137.612,113.731,135.666,42.909,54.966,42.787,-10.852,110,110,70.188,69.313,55.906,67.938,4.988,34.313,72,70,1000,200,0.107,204.375,120.313,83.5,0.15,70.0,69.938,57.625,68.313,14.672,27.469,72,70,1000,200,0.036,210.125,128.375,91.688,0.085,69.938,70.188,56.688,66.25,21.703,24.844,72,70,1000,200,0.033,199.875,127.125,89.813,0.082,69.5,70.0,55.906,64.813,32.531,28.406,72,70,1000,200,0.033,200.375,125.375,83.813,0.162,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.074,-0.131,0.0,-0.218,0.573,0.233,0.797,0.449,0.441,0.97
5272008,645,1,1,3,1,100,15.708,100.0,100.0,100.0,1,1,562.059,231.85,0.897,12.889,0,80,55,1.4,795.75,972.018,1461.497,802.723,54.876,53.482,69.685,53.342,51.26,1.433,1.616,0.282,63.134,50.543,86.943,54.747,50.94,52.564,137.391,113.518,136.182,42.836,55.071,42.787,-10.852,110,110,69.938,69.25,55.906,68.063,8.734,35.094,72,70,1000,200,0.102,200.75,120.313,83.313,0.153,70.125,69.938,57.625,67.188,14.672,28.578,72,70,1000,200,0.033,199.125,127.75,91.938,0.022,69.938,70.063,56.688,65.438,21.734,24.891,72,70,1000,200,0.033,200.0,126.75,88.313,0.078,69.5,69.938,55.906,65.875,32.688,28.5,72,70,1000,200,0.033,199.375,125.438,85.75,0.162,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.045,-0.052,0.0,-0.088,0.562,0.232,0.817,0.113,0.432,0.926
5272008,646,1,1,3,1,100,15.272,100.0,100.0,100.0,1,1,565.572,230.679,0.835,12.918,0,80,55,1.4,802.0,957.138,1470.597,786.657,54.77,53.589,69.901,53.232,51.152,1.413,1.637,0.282,63.11,50.497,86.999,54.661,50.888,52.35,136.801,113.731,136.404,42.909,54.966,42.86,-10.852,110,110,70.063,69.25,55.813,67.75,8.711,35.063,72,70,1000,200,0.103,198.75,120.313,83.375,0.129,70.0,69.875,57.625,66.0,14.68,28.766,72,70,1000,200,0.033,198.375,126.688,91.375,0.022,69.688,70.0,56.688,64.875,30.234,24.906,72,70,1000,200,0.033,199.875,126.625,86.625,0.078,69.625,69.938,55.844,66.688,29.188,28.406,72,70,1000,200,0.033,200.375,125.625,86.625,0.17,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.014,-0.052,0.0,-0.088,0.566,0.231,0.688,0.112,0.449,0.955
5272008,647,1,1,3,1,100,15.068,100.0,100.0,100.0,1,1,557.375,230.679,0.782,12.933,0,80,55,1.4,796.25,978.786,1459.678,793.958,54.77,53.375,69.901,53.123,51.043,1.36,1.633,0.286,63.142,50.468,86.665,54.546,50.836,52.243,136.358,113.731,136.552,42.981,54.966,42.86,-10.852,110,110,70.063,69.25,55.813,67.563,8.688,34.906,72,70,1000,200,0.104,202.25,120.25,82.188,0.137,70.0,69.813,57.625,64.625,14.695,28.563,72,70,1000,200,0.033,200.125,125.625,90.938,0.022,69.688,69.813,56.563,64.813,30.328,24.766,72,70,1000,200,0.033,200.625,126.938,85.313,0.144,69.5,70.0,55.844,67.688,29.328,28.391,72,70,1000,200,0.033,200.0,125.625,87.25,0.198,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,-0.007,-0.131,0.0,-0.217,0.557,0.231,0.753,0.11,0.863,1.095
5272008,648,1,1,3,1,100,14.574,100.0,100.0,100.0,1,1,556.204,231.85,0.709,12.948,0,80,55,1.4,802.0,962.547,1456.039,785.197,54.663,53.375,69.793,52.903,51.043,1.375,1.587,0.286,63.125,50.488,86.582,54.459,50.726,52.136,135.99,113.731,136.182,42.836,54.862,42.86,-10.852,110,110,70.063,69.25,55.688,67.313,8.664,35.625,72,70,1000,200,0.099,195.5,120.063,81.188,0.132,70.0,69.688,57.625,63.313,14.711,28.875,72,70,1000,200,0.033,198.0,124.125,90.688,0.022,69.688,69.75,56.688,65.313,32.25,24.938,72,70,1000,200,0.033,199.5,127.25,86.375,0.161,69.625,70.063,55.844,68.438,29.469,28.344,72,70,1000,200,0.033,200.25,125.75,88.313,0.194,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,0.001,-0.006,0.026,0.0,0.043,0.556,0.232,0.741,0.106,0.948,1.046
5272008,649,1,1,3,1,100,14.234,100.0,100.0,100.0,1,1,567.914,233.021,0.647,12.918,0,80,55,1.4,797.375,977.432,1474.238,801.261,54.663,53.375,69.901,53.013,51.043,1.413,1.598,0.275,63.079,50.445,86.609,54.373,50.713,52.136,135.99,113.837,135.813,42.909,54.862,42.787,-10.852,110,110,70.063,69.188,55.688,67.125,8.641,34.594,72,70,1000,200,0.105,203.875,119.938,81.0,0.129,69.875,69.563,57.625,62.344,18.531,28.938,72,70,1000,200,0.033,198.375,122.063,90.313,0.022,69.625,69.625,56.563,66.188,32.375,25.094,72,70,1000,200,0.033,198.5,127.313,88.0,0.168,69.75,70.063,55.844,69.125,24.891,28.438,72,70,1000,200,0.033,199.75,125.813,89.375,0.193,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.005,-0.132,0.0,-0.218,0.568,0.233,0.725,0.101,0.951,1.013
5272008,650,1,1,3,1,100,13.875,100.0,100.0,100.0,1,1,564.401,229.508,0.72,12.948,0,80,55,1.4,802.5,982.849,1459.678,805.646,54.663,53.161,69.685,52.903,51.043,1.394,1.623,0.286,63.049,50.429,86.665,54.344,50.648,52.136,136.211,113.837,135.444,42.981,54.862,42.787,-10.852,110,110,70.063,69.125,55.688,67.125,4.844,36.0,72,70,1000,200,0.096,193.75,119.938,80.688,0.132,69.75,69.438,57.625,61.531,22.375,27.484,72,70,1000,200,0.037,208.375,120.25,90.063,0.022,69.625,69.625,56.469,67.125,32.5,25.109,72,70,1000,200,0.033,199.125,127.625,88.313,0.183,69.813,70.188,55.844,69.688,24.969,28.484,72,70,1000,200,0.033,199.5,125.813,89.875,0.204,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.025,-0.211,0.0,-0.348,0.564,0.23,0.748,0.096,1.036,1.056
5272008,651,1,1,3,1,100,13.536,100.0,100.0,100.0,1,1,566.743,234.192,0.897,12.962,0,80,55,1.4,801.25,973.371,1468.777,807.107,54.663,53.054,69.685,52.793,51.152,1.406,1.64,0.282,63.153,50.488,86.637,54.2,50.609,52.028,136.653,113.837,135.149,42.981,54.966,42.715,-10.852,110,110,70.063,69.063,55.813,66.813,8.594,34.406,72,70,1000,200,0.107,204.625,119.813,80.563,0.122,69.688,69.25,57.625,61.0,25.328,28.641,72,70,1000,200,0.033,199.125,119.5,90.313,0.052,69.625,69.563,56.563,68.063,32.625,25.109,72,70,1000,200,0.033,199.5,127.75,88.688,0.183,69.813,70.188,55.844,70.0,23.078,28.375,72,70,1000,200,0.033,200.125,125.813,90.0,0.167,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.059,-0.288,0.0,-0.478,0.567,0.234,0.691,0.219,1.029,0.862
5272008,652,1,1,3,1,100,13.469,100.0,100.0,100.0,1,1,570.256,233.021,0.96,12.977,0,80,55,1.4,790.375,973.371,1468.777,788.117,54.77,53.054,69.793,52.793,51.152,1.406,1.608,0.286,63.058,50.445,86.609,54.143,50.583,51.921,137.17,113.731,135.296,42.909,55.176,42.715,-10.852,110,110,70.063,69.063,55.688,66.75,8.586,35.469,72,70,1000,200,0.099,198.625,119.625,79.625,0.121,69.563,69.063,57.5,61.0,29.25,29.0,72,70,1000,200,0.032,197.0,122.313,88.313,0.102,69.688,69.625,56.563,68.75,30.922,25.141,72,70,1000,200,0.033,199.625,127.875,89.313,0.18,69.813,70.313,55.844,69.875,23.141,28.422,72,70,1000,200,0.033,199.625,125.75,89.5,0.176,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.077,-0.205,0.0,-0.349,0.57,0.233,0.699,0.5,0.999,0.919
5272008,653,1,1,3,1,100,13.246,100.0,100.0,100.0,1,1,562.059,230.679,0.918,12.846,0,80,55,1.4,809.125,972.018,1459.678,782.278,54.77,53.054,69.793,52.793,51.26,1.387,1.64,0.282,63.088,50.472,86.749,53.999,50.544,52.028,137.317,113.837,135.739,42.981,55.386,42.715,-10.852,110,110,70.063,69.0,55.688,66.5,8.563,34.438,72,70,1000,200,0.106,204.0,119.625,79.125,0.121,69.563,68.875,57.625,62.219,29.391,28.109,72,70,1000,200,0.034,202.0,124.938,76.625,0.159,69.688,69.813,56.563,69.25,22.563,25.234,72,70,1000,200,0.033,199.0,127.938,89.625,0.184,69.813,70.375,55.844,69.625,23.203,28.453,72,70,1000,200,0.033,199.625,125.75,88.813,0.167,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.062,-0.275,0.0,-0.474,0.562,0.231,0.707,1.107,1.015,0.889
5272008,654,1,1,3,1,100,13.247,100.0,100.0,100.0,1,1,558.546,230.679,0.887,12.948,0,80,55,1.4,809.125,957.138,1454.22,783.738,54.876,53.161,69.793,52.903,51.369,1.406,1.605,0.286,62.987,50.377,86.86,54.028,50.48,52.136,136.875,113.837,136.182,42.909,55.386,42.715,-10.852,110,110,69.938,69.0,55.813,66.625,12.328,35.938,72,70,1000,200,0.095,195.0,119.625,78.75,0.124,69.375,68.813,57.625,64.188,35.156,28.609,72,70,1000,200,0.033,198.375,127.375,77.938,0.206,69.688,70.0,56.563,69.688,22.641,25.094,72,70,1000,200,0.033,200.125,127.938,89.938,0.173,69.813,70.438,55.844,69.563,23.25,28.313,72,70,1000,200,0.033,200.5,125.75,88.438,0.17,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.146,0.027,-0.201,0.0,-0.348,0.559,0.231,0.732,1.467,0.947,0.914
5272008,655,1,1,3,1,100,13.122,100.0,100.0,100.0,1,1,572.598,231.85,0.803,12.948,0,80,55,1.4,793.75,967.958,1459.678,785.197,54.876,53.161,69.793,52.793,51.369,1.429,1.569,0.275,63.091,50.491,86.749,53.97,50.421,52.136,136.506,113.624,136.404,42.981,55.596,42.715,-10.852,110,110,69.938,69.0,55.813,66.5,12.336,34.781,72,70,1000,200,0.105,201.125,119.625,78.563,0.117,69.563,68.875,57.625,66.75,35.344,28.859,72,70,1000,200,0.032,197.5,128.625,84.313,0.217,70.0,70.188,56.563,69.688,31.156,25.125,72,70,1000,200,0.033,199.75,127.938,90.0,0.148,69.938,70.438,55.906,69.438,23.281,28.5,72,70,1000,200,0.033,199.0,125.75,88.313,0.169,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.004,-0.273,0.0,-0.477,0.573,0.232,0.694,1.384,0.808,0.912
5272008,656,1,1,3,1,100,13.239,100.0,100.0,100.0,1,1,569.085,234.192,0.751,12.933,0,80,55,1.4,795.625,973.371,1476.059,786.657,54.983,53.161,69.793,52.793,51.478,1.413,1.648,0.286,63.173,50.558,86.749,53.942,50.421,52.136,136.137,113.837,136.182,42.909,55.701,42.715,-10.867,110,110,69.938,69.0,55.813,66.5,12.336,34.938,72,70,1000,200,0.103,202.0,119.438,78.5,0.12,69.563,69.063,57.625,68.938,29.922,29.125,72,70,1000,200,0.032,196.625,129.625,89.625,0.224,69.938,70.25,56.563,69.063,22.719,25.172,72,70,1000,200,0.033,199.5,127.875,90.0,0.113,69.938,70.5,55.906,69.438,23.313,28.531,72,70,1000,200,0.033,199.25,125.75,88.25,0.167,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.002,-0.196,0.0,-0.348,0.569,0.234,0.709,1.289,0.616,0.902
