DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5272008,657,1,1,3,1,100,13.201,100.0,100.0,100.0,1,1,565.572,234.192,0.636,12.991,0,80,55,1.4,798.375,967.958,1470.597,804.184,54.983,53.054,69.901,52.793,51.478,1.417,1.569,0.282,63.098,50.478,86.47,53.884,50.408,52.028,136.137,113.944,135.961,42.909,55.701,42.787,-10.852,110,110,69.938,68.938,55.906,66.75,12.344,34.813,72,70,1000,200,0.104,200.5,119.438,78.563,0.143,69.688,69.313,57.625,70.563,30.047,28.219,72,70,1000,200,0.034,201.5,129.625,92.75,0.21,69.938,70.25,56.563,67.938,19.875,25.281,72,70,1000,200,0.033,199.25,127.625,90.125,0.113,69.938,70.5,55.906,69.313,19.578,28.422,72,70,1000,200,0.033,200.125,125.75,88.313,0.166,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.005,-0.124,0.0,-0.22,0.566,0.234,0.844,1.114,0.61,0.895
5272008,658,1,1,3,1,100,13.171,100.0,100.0,100.0,1,1,564.401,233.021,0.626,12.918,0,80,55,1.4,800.25,963.9,1456.039,798.34,54.983,53.054,69.901,52.683,51.478,1.375,1.576,0.286,63.048,50.449,86.192,53.798,50.344,51.921,136.211,113.837,135.592,42.909,55.596,42.715,-10.852,110,110,69.938,68.938,55.906,67.125,12.352,34.844,72,70,1000,200,0.104,202.125,119.75,80.063,0.143,69.75,69.625,57.625,71.563,23.516,28.719,72,70,1000,200,0.033,197.625,129.75,93.938,0.196,69.938,70.188,56.688,66.938,19.891,25.25,72,70,1000,200,0.033,199.75,127.563,89.938,0.113,69.938,70.5,55.906,69.313,19.609,28.469,72,70,1000,200,0.033,199.875,125.75,88.25,0.166,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,0.017,-0.198,0.0,-0.347,0.564,0.233,0.819,1.01,0.612,0.897
5272008,659,1,1,3,1,100,12.911,100.0,100.0,100.0,1,1,562.059,234.192,0.814,12.933,0,80,55,1.4,799.375,946.327,1477.88,779.36,54.876,52.947,69.901,52.683,51.478,1.391,1.651,0.29,63.099,50.445,86.081,53.769,50.356,51.921,136.727,113.837,135.37,43.054,55.701,42.86,-10.852,110,110,69.938,68.938,55.906,67.313,12.359,35.844,72,70,1000,200,0.098,194.375,119.813,81.188,0.167,69.75,69.938,57.625,71.938,23.594,28.875,72,70,1000,200,0.032,197.875,129.75,94.125,0.125,69.938,70.063,56.688,66.25,22.781,24.344,72,70,1000,200,0.035,203.875,127.25,89.813,0.078,69.938,70.5,55.906,69.313,19.641,28.469,72,70,1000,200,0.033,200.0,125.625,88.063,0.168,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.146,0.048,-0.198,0.0,-0.348,0.562,0.234,0.931,0.641,0.421,0.909
5272008,700,1,1,3,1,100,13.116,100.0,100.0,100.0,1,1,576.111,234.192,0.918,12.933,0,80,55,1.4,795.75,953.083,1474.238,792.497,54.983,53.054,70.01,52.683,51.478,1.436,1.601,0.29,63.16,50.44,86.026,53.74,50.318,51.921,137.096,113.837,135.296,42.909,55.806,42.787,-10.852,110,110,69.938,69.0,55.906,67.813,12.367,34.5,72,70,1000,200,0.106,204.25,119.938,82.188,0.168,69.875,70.25,57.719,71.25,19.859,28.984,72,70,1000,200,0.032,198.125,129.75,94.0,0.134,69.688,70.063,56.563,65.563,31.281,24.75,72,70,1000,200,0.033,200.25,126.938,89.563,0.078,69.938,70.5,55.906,69.313,19.656,28.375,72,70,1000,200,0.033,200.5,125.438,88.25,0.166,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.071,-0.122,0.0,-0.219,0.576,0.234,0.915,0.689,0.42,0.89
5272008,701,1,1,3,1,100,13.088,100.0,100.0,100.0,1,1,556.204,231.85,0.929,12.991,0,80,55,1.4,804.25,946.327,1437.857,791.037,54.983,53.054,69.901,52.683,51.587,1.421,1.58,0.29,63.072,50.455,86.22,53.568,50.331,51.921,137.17,113.837,135.666,42.981,55.701,42.715,-10.852,110,110,70.063,69.0,55.813,68.063,8.586,35.938,72,70,1000,200,0.095,195.125,120.063,83.375,0.168,70.0,70.375,57.625,70.125,16.125,28.969,72,70,1000,200,0.033,198.625,129.625,93.188,0.074,69.688,69.938,56.688,65.063,31.375,24.672,72,70,1000,200,0.033,200.375,127.063,87.813,0.16,69.938,70.5,55.906,69.313,19.688,28.344,72,70,1000,200,0.033,200.25,125.438,88.25,0.168,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.06,-0.272,0.0,-0.479,0.556,0.232,0.89,0.388,0.905,0.9
5272008,702,1,1,3,1,100,13.089,100.0,100.0,100.0,1,1,572.598,231.85,0.876,12.977,0,80,55,1.4,796.875,963.9,1459.678,801.261,54.983,52.947,69.901,52.574,51.587,1.429,1.648,0.279,63.132,50.481,85.942,53.51,50.292,51.921,136.801,113.837,136.035,42.981,55.806,42.787,-10.852,110,110,69.938,69.063,55.906,68.125,12.352,34.438,72,70,1000,200,0.106,204.5,120.063,84.0,0.173,70.0,70.375,57.625,68.625,16.141,27.641,72,70,1000,200,0.036,206.625,128.625,92.75,0.056,69.688,69.875,56.688,65.938,31.469,24.938,72,70,1000,200,0.033,199.0,127.625,87.5,0.164,69.938,70.563,55.906,69.313,19.719,28.5,72,70,1000,200,0.033,199.5,125.375,88.063,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.072,-0.072,-0.222,-0.146,0.029,-0.196,0.0,-0.349,0.573,0.232,0.901,0.289,0.948,0.591
5272008,703,1,1,3,1,100,13.1,100.0,100.0,100.0,1,1,563.23,230.679,0.835,12.918,0,80,55,1.4,808.5,934.174,1441.492,801.261,54.983,52.947,70.01,52.574,51.587,1.421,1.633,0.282,63.137,50.499,85.831,53.51,50.266,51.814,136.358,113.837,136.256,42.981,55.701,42.787,-10.852,110,110,70.063,69.125,56.0,68.375,8.563,36.094,72,70,1000,200,0.096,193.375,120.063,84.125,0.171,70.125,70.313,57.625,67.063,11.43,28.578,72,70,1000,200,0.033,199.125,127.563,92.75,0.052,69.625,69.813,56.688,66.875,31.578,24.766,72,70,1000,200,0.033,200.125,127.875,88.313,0.17,69.938,70.563,56.0,68.563,19.734,28.359,72,70,1000,200,0.033,200.0,124.813,88.688,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.371,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.004,-0.197,0.0,-0.347,0.563,0.231,0.887,0.261,0.968,0.573
5272008,704,1,1,3,1,100,13.091,100.0,100.0,100.0,1,1,567.914,231.85,0.772,12.918,0,80,55,1.4,799.25,944.976,1452.401,795.418,54.983,52.733,70.01,52.464,51.478,1.41,1.616,0.282,63.083,50.464,85.108,53.424,50.162,51.6,135.99,113.944,136.109,42.981,55.701,42.787,-10.852,110,110,69.938,69.188,55.906,68.125,12.32,34.469,72,70,1000,200,0.106,204.125,120.063,84.25,0.151,70.125,70.125,57.625,65.75,11.398,28.734,72,70,1000,200,0.033,198.625,126.688,92.625,0.052,69.688,69.75,56.688,67.563,33.531,24.828,72,70,1000,200,0.033,199.125,127.875,88.688,0.171,69.938,70.5,56.0,67.563,19.766,28.484,72,70,1000,200,0.033,199.5,124.5,88.25,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.004,-0.197,0.0,-0.347,0.568,0.232,0.781,0.255,0.965,0.575
5272008,705,1,1,3,1,100,13.043,100.0,100.0,100.0,1,1,556.204,231.85,0.678,12.991,0,80,55,1.4,803.25,912.595,1452.401,783.738,54.983,52.626,69.901,52.464,51.478,1.44,1.633,0.279,63.056,50.434,84.969,53.366,50.104,51.493,135.768,113.944,135.813,42.981,55.806,42.787,-10.852,110,110,70.063,69.188,55.906,67.938,8.523,35.75,72,70,1000,200,0.096,196.125,120.063,83.563,0.125,70.0,70.0,57.719,64.688,11.383,28.625,72,70,1000,200,0.033,199.375,125.75,92.0,0.052,69.938,69.75,56.688,68.313,31.813,24.734,72,70,1000,200,0.033,200.0,127.938,89.25,0.167,69.938,70.563,56.0,66.688,19.797,29.391,72,70,1000,200,0.031,191.625,124.438,88.25,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,-0.001,-0.197,0.0,-0.349,0.556,0.232,0.659,0.253,0.93,0.574
5272008,706,1,1,3,1,100,12.673,100.0,100.0,100.0,1,1,572.598,233.021,0.657,12.918,0,80,55,1.4,792.75,953.083,1466.957,793.958,54.876,52.519,70.01,52.244,51.369,1.402,1.64,0.286,63.124,50.529,84.775,53.251,50.104,51.385,135.768,113.731,135.444,42.981,55.701,42.787,-10.852,110,110,70.063,69.188,55.906,67.313,8.5,34.344,72,70,1000,200,0.107,204.5,119.813,82.25,0.125,69.875,69.875,57.625,63.969,19.875,28.922,72,70,1000,200,0.033,197.875,125.125,90.313,0.052,69.688,69.75,56.688,68.75,31.906,24.797,72,70,1000,200,0.033,199.75,127.938,89.438,0.176,69.813,70.438,55.906,66.125,23.625,28.813,72,70,1000,200,0.033,199.5,124.25,87.938,0.109,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.146,-0.222,-0.072,0.01,-0.197,0.0,-0.347,0.573,0.233,0.678,0.261,0.976,0.571
5272008,707,1,1,3,1,100,12.538,100.0,100.0,100.0,1,1,563.23,234.192,0.835,12.918,0,80,55,1.4,796.375,949.029,1477.88,792.497,54.876,52.519,69.901,52.244,51.26,1.387,1.626,0.286,63.19,50.565,84.83,53.28,50.104,51.385,136.211,113.837,135.149,42.981,55.701,42.787,-10.852,110,110,70.063,69.125,55.813,67.125,8.469,35.156,72,70,1000,200,0.101,200.25,119.75,80.563,0.125,70.0,69.688,57.625,63.406,19.891,28.5,72,70,1000,200,0.033,203.375,124.5,88.0,0.052,69.938,69.875,56.688,69.063,23.5,24.906,72,70,1000,200,0.033,198.875,128.125,89.625,0.164,69.813,70.438,55.906,65.625,23.688,28.734,72,70,1000,200,0.033,200.125,124.125,87.813,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,0.0,-0.146,-0.072,-0.222,-0.072,0.04,-0.197,0.0,-0.347,0.563,0.234,0.707,0.274,0.909,0.576
5272008,708,1,1,3,1,100,12.394,100.0,100.0,100.0,1,1,562.059,231.85,0.876,13.02,0,80,55,1.4,813.375,931.474,1468.777,780.819,54.876,52.626,70.01,52.244,51.26,1.398,1.601,0.275,63.083,50.462,84.914,53.28,50.065,51.385,136.727,113.731,135.001,42.981,55.701,42.787,-10.852,110,110,70.063,69.125,55.813,66.813,8.445,35.5,72,70,1000,200,0.1,196.25,119.438,79.938,0.125,69.875,69.563,57.625,63.0,23.719,28.391,72,70,1000,200,0.033,200.5,124.188,84.688,0.052,69.938,70.0,56.688,69.063,32.0,24.875,72,70,1000,200,0.033,199.25,127.938,89.813,0.161,69.75,70.375,55.906,65.313,25.719,28.734,72,70,1000,200,0.033,200.125,124.125,87.625,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,0.066,-0.199,0.0,-0.35,0.562,0.232,0.713,0.296,0.884,0.579
5272008,709,1,1,3,1,100,11.968,100.0,100.0,100.0,1,1,567.914,231.85,0.876,12.977,0,80,55,1.4,793.25,950.38,1454.22,804.184,54.77,52.412,69.901,52.134,51.26,1.41,1.619,0.286,63.104,50.484,84.635,53.251,50.013,51.278,137.022,113.944,135.223,42.981,55.701,42.787,-10.852,110,110,70.063,69.125,55.688,66.75,8.43,34.688,72,70,1000,200,0.105,203.125,119.438,79.625,0.125,69.688,69.375,57.625,62.813,23.813,28.766,72,70,1000,200,0.032,198.125,124.188,80.188,0.061,69.938,70.063,56.563,68.75,23.563,24.875,72,70,1000,200,0.033,199.5,127.938,89.813,0.148,69.75,70.313,55.906,65.0,25.813,28.672,72,70,1000,200,0.033,200.0,124.25,87.5,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,0.068,-0.198,0.0,-0.349,0.568,0.232,0.718,0.387,0.812,0.673
5272008,710,1,1,3,1,100,11.735,100.0,100.0,100.0,1,1,567.914,233.021,0.855,12.962,0,80,55,1.4,801.75,934.174,1461.497,780.819,54.77,52.412,69.793,52.244,51.26,1.433,1.623,0.279,63.134,50.514,84.663,53.309,49.935,51.278,136.801,113.731,135.666,42.981,55.911,42.86,-10.852,110,110,69.938,69.063,55.813,66.625,8.422,35.875,72,70,1000,200,0.097,194.25,119.375,79.25,0.12,69.688,69.25,57.625,62.906,26.781,28.906,72,70,1000,200,0.033,198.25,124.5,77.0,0.069,69.938,70.125,56.563,68.313,23.578,24.938,72,70,1000,200,0.033,199.25,127.875,89.813,0.113,69.75,70.188,55.906,65.5,30.594,28.656,72,70,1000,200,0.033,200.125,125.063,86.938,0.168,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.042,-0.121,0.0,-0.217,0.568,0.233,0.695,0.472,0.619,0.923
5272008,711,1,1,3,1,100,11.561,100.0,100.0,100.0,1,1,569.085,235.363,0.814,13.035,0,80,55,1.4,798.25,953.083,1486.988,799.801,54.77,52.305,69.685,52.134,51.26,1.433,1.608,0.293,63.132,50.577,84.357,53.28,49.87,51.171,136.506,113.731,136.035,43.054,55.701,42.86,-10.852,110,110,69.938,69.0,55.688,66.313,12.203,34.469,72,70,1000,200,0.106,204.375,119.125,78.75,0.124,69.563,69.125,57.625,63.219,30.688,28.938,72,70,1000,200,0.033,198.625,125.313,74.938,0.109,69.938,70.125,56.563,67.438,20.734,24.797,72,70,1000,200,0.033,200.0,127.75,90.0,0.113,69.625,70.125,55.844,66.5,30.719,28.656,72,70,1000,200,0.033,200.5,125.25,86.438,0.187,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,0.017,-0.2,0.0,-0.35,0.569,0.235,0.723,0.791,0.614,1.046
5272008,712,1,1,3,1,100,11.319,100.0,100.0,100.0,1,1,572.598,231.85,0.741,13.006,0,80,55,1.4,799.125,931.474,1459.678,799.801,54.77,52.305,69.685,52.025,51.26,1.425,1.626,0.29,63.157,50.447,84.496,53.338,49.799,51.278,135.99,113.944,136.035,42.981,55.701,42.787,-10.852,110,110,69.938,68.938,55.688,66.313,12.203,35.969,72,70,1000,200,0.095,195.25,119.125,78.5,0.132,69.563,69.063,57.625,63.625,30.828,28.016,72,70,1000,200,0.034,207.125,127.125,75.813,0.11,69.938,70.063,56.563,66.75,23.625,25.0,72,70,1000,200,0.033,198.625,127.625,90.0,0.113,69.625,70.125,55.844,67.688,30.859,28.688,72,70,1000,200,0.033,200.5,125.25,86.938,0.211,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,-0.002,-0.198,0.0,-0.35,0.573,0.232,0.774,0.813,0.612,1.165
5272008,713,1,1,3,1,100,11.077,100.0,100.0,100.0,1,1,566.743,233.021,0.678,12.933,0,80,55,1.4,808.875,954.435,1470.597,798.34,54.77,52.305,69.685,52.025,51.152,1.421,1.655,0.282,63.112,50.502,84.385,53.251,49.741,51.171,135.621,113.944,135.813,43.054,55.701,42.86,-10.852,110,110,69.875,68.875,55.688,66.75,14.953,34.313,72,70,1000,200,0.107,203.75,119.188,79.188,0.151,69.375,69.0,57.625,64.688,36.594,28.359,72,70,1000,200,0.033,201.0,128.375,81.125,0.183,69.938,70.0,56.688,66.188,32.125,24.859,72,70,1000,200,0.033,200.0,127.625,90.0,0.113,69.625,70.063,55.844,68.875,30.984,28.563,72,70,1000,200,0.034,200.875,125.438,89.125,0.214,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.006,-0.198,0.0,-0.348,0.567,0.233,0.872,1.245,0.612,1.12
5272008,714,1,1,3,1,100,10.806,100.0,100.0,100.0,1,1,565.572,234.192,0.615,13.006,0,80,55,1.4,798.25,954.435,1476.059,796.879,54.77,52.305,69.576,51.915,51.152,1.421,1.584,0.282,63.096,50.479,84.385,53.251,49.741,51.171,135.547,113.944,135.518,43.054,55.701,42.933,-10.852,110,110,69.938,68.938,55.688,67.188,12.227,35.125,72,70,1000,200,0.102,201.0,119.188,81.0,0.151,69.563,69.125,57.625,66.875,31.172,28.594,72,70,1000,200,0.033,199.375,129.375,85.938,0.231,69.688,69.938,56.688,65.938,32.156,24.859,72,70,1000,200,0.033,199.875,127.563,89.813,0.161,69.625,70.125,55.844,69.688,31.109,28.5,72,70,1000,200,0.033,200.875,125.625,90.688,0.231,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,-0.124,0.0,-0.218,0.566,0.234,0.833,1.444,0.875,1.163
5272008,715,1,1,3,1,100,10.495,100.0,100.0,100.0,1,1,569.085,230.679,0.824,12.948,0,80,55,1.4,801.875,943.625,1466.957,799.801,54.77,52.198,69.685,51.915,51.152,1.417,1.63,0.282,63.034,50.414,84.246,53.165,49.702,51.171,135.694,113.944,135.149,43.054,55.701,42.86,-10.852,110,110,69.938,68.938,55.813,67.313,8.469,34.438,72,70,1000,200,0.107,203.0,119.438,81.813,0.154,69.563,69.188,57.625,69.313,27.547,28.781,72,70,1000,200,0.032,198.375,129.875,90.313,0.232,69.688,69.813,56.563,66.563,32.25,24.828,72,70,1000,200,0.033,200.25,127.875,89.563,0.171,69.75,70.188,55.906,70.313,26.516,28.578,72,70,1000,200,0.033,200.0,125.75,91.25,0.221,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.021,-0.199,0.0,-0.348,0.569,0.231,0.836,1.321,0.943,1.099
5272008,716,1,1,3,1,100,9.932,100.0,100.0,100.0,1,1,560.888,233.021,0.96,13.035,0,80,55,1.4,792.5,943.625,1483.345,789.577,54.663,52.198,69.685,51.915,51.152,1.383,1.619,0.286,63.064,50.435,84.163,53.107,49.715,51.171,136.137,113.944,134.853,43.054,55.596,42.933,-10.852,110,110,69.938,69.0,55.594,67.563,8.469,35.094,72,70,1000,200,0.102,201.0,119.375,82.375,0.156,69.688,69.375,57.625,71.063,27.656,29.031,72,70,1000,200,0.032,197.375,130.25,93.313,0.223,69.688,69.813,56.563,67.438,32.375,24.922,72,70,1000,200,0.033,199.75,128.125,89.25,0.183,69.813,70.25,55.844,70.813,24.641,28.563,72,70,1000,200,0.033,200.375,125.813,91.438,0.236,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,0.056,-0.126,0.0,-0.219,0.561,0.233,0.833,1.185,1.024,1.169
5272008,717,1,1,3,1,100,9.622,100.0,100.0,100.0,1,1,553.862,233.021,0.96,13.035,0,80,55,1.4,803.25,942.274,1465.137,780.819,54.663,52.198,69.793,51.805,51.152,1.391,1.552,0.29,63.057,50.445,83.94,52.906,49.676,50.957,136.653,113.944,135.001,43.127,55.701,42.86,-10.852,110,110,69.875,69.0,55.688,67.563,14.992,35.656,72,70,1000,200,0.099,195.125,119.375,82.688,0.16,69.75,69.688,57.625,71.813,24.891,29.094,72,70,1000,200,0.032,198.0,130.375,94.688,0.198,69.688,69.813,56.469,68.438,32.469,24.875,72,70,1000,200,0.033,199.875,128.25,89.25,0.199,69.75,70.313,55.844,70.813,24.703,28.563,72,70,1000,200,0.033,200.125,125.813,91.375,0.196,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.07,-0.277,0.0,-0.482,0.554,0.233,0.847,1.017,1.117,0.973
5272008,718,1,1,3,1,100,9.263,100.0,100.0,100.0,1,1,563.23,234.192,0.929,13.006,0,80,55,1.4,808.5,957.138,1466.957,793.958,54.663,52.09,69.901,51.805,51.043,1.421,1.591,0.286,63.107,50.517,83.801,52.676,49.702,50.957,136.727,113.944,135.37,43.054,55.701,42.86,-10.852,110,110,69.938,69.0,55.594,67.813,12.273,34.469,72,70,1000,200,0.106,204.625,119.438,82.875,0.17,69.75,70.063,57.5,71.75,21.188,28.359,72,70,1000,200,0.034,201.0,129.875,94.438,0.182,69.938,69.875,56.469,69.25,32.563,24.938,72,70,1000,200,0.033,199.5,128.375,89.938,0.18,69.938,70.375,55.844,70.688,20.984,28.547,72,70,1000,200,0.033,200.125,125.813,90.125,0.188,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.146,0.055,-0.2,0.0,-0.35,0.563,0.234,0.897,0.928,0.996,0.967
5272008,719,1,1,3,1,100,8.864,100.0,100.0,100.0,1,1,565.572,231.85,0.835,13.02,0,80,55,1.4,796.875,947.678,1450.583,782.278,54.663,51.983,70.01,51.695,51.043,1.41,1.605,0.286,63.023,50.417,83.662,52.417,49.663,50.85,136.432,113.731,135.739,43.127,55.596,42.933,-10.852,110,110,69.938,69.063,55.688,68.063,12.273,35.594,72,70,1000,200,0.098,197.875,119.75,83.5,0.168,69.875,70.313,57.5,71.313,21.234,28.781,72,70,1000,200,0.033,198.125,130.0,93.313,0.123,69.938,70.0,56.469,69.688,24.156,24.875,72,70,1000,200,0.033,200.0,128.375,90.5,0.173,69.938,70.5,55.594,70.313,21.016,28.469,72,70,1000,200,0.033,200.25,125.813,89.5,0.186,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.025,-0.203,0.0,-0.35,0.566,0.232,0.879,0.649,0.943,0.973
5272008,720,1,1,3,1,100,8.244,100.0,100.0,100.0,1,1,565.572,233.021,0.772,13.006,0,80,55,1.4,799.0,959.842,1461.497,792.497,54.557,51.983,70.01,51.805,51.043,1.406,1.594,0.29,63.053,50.438,83.496,52.273,49.663,50.85,136.063,113.944,135.813,43.054,55.596,42.933,-10.852,110,110,69.938,69.063,55.594,67.938,12.273,34.344,72,70,1000,200,0.107,204.625,119.438,83.688,0.168,69.875,70.313,57.5,70.125,17.484,28.563,72,70,1000,200,0.032,202.0,129.625,92.938,0.077,69.938,70.188,56.469,69.688,24.188,25.0,72,70,1000,200,0.033,199.375,128.375,90.5,0.13,69.938,70.563,55.594,69.875,21.031,28.484,72,70,1000,200,0.033,200.25,125.375,89.063,0.105,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.009,-0.125,0.0,-0.218,0.566,0.233,0.867,0.407,0.709,0.549
5272008,721,1,1,3,1,100,7.738,100.0,100.0,100.0,1,1,569.085,237.705,0.699,13.049,0,80,55,1.4,800.0,957.138,1501.57,802.723,54.557,51.983,70.118,51.695,50.934,1.429,1.672,0.29,63.024,50.417,83.496,52.158,49.689,50.742,135.768,113.944,135.739,43.127,55.806,42.933,-10.852,110,110,69.938,69.125,55.594,67.938,12.266,35.031,72,70,1000,200,0.102,201.25,119.75,83.563,0.166,70.0,70.375,57.5,68.375,12.797,28.094,72,70,1000,200,0.034,202.0,128.625,92.75,0.073,69.938,70.313,56.469,69.188,24.219,24.984,72,70,1000,200,0.033,199.875,128.375,90.5,0.13,69.938,70.563,55.531,68.563,21.047,28.5,72,70,1000,200,0.033,200.0,124.813,89.375,0.105,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.001,-0.2,0.0,-0.351,0.569,0.238,0.867,0.377,0.709,0.536
5272008,722,1,1,3,1,100,7.282,100.0,100.0,100.0,1,1,566.743,234.192,0.667,13.02,0,80,55,1.4,804.25,959.842,1465.137,789.577,54.557,51.876,70.118,51.585,50.934,1.421,1.598,0.286,62.975,50.411,83.384,52.043,49.676,50.742,135.694,113.837,135.444,43.127,55.701,42.933,-10.852,110,110,70.063,69.125,55.406,67.813,8.5,34.594,72,70,1000,200,0.107,201.75,119.75,83.688,0.159,70.125,70.25,57.5,67.063,17.453,28.734,72,70,1000,200,0.032,197.5,127.875,92.5,0.04,69.938,70.25,56.469,68.125,21.375,25.172,72,70,1000,200,0.033,198.625,128.25,90.438,0.13,69.938,70.5,55.594,67.313,21.078,28.438,72,70,1000,200,0.033,200.375,124.5,88.25,0.105,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.008,-0.201,0.0,-0.35,0.567,0.234,0.828,0.204,0.708,0.549
5272008,723,1,1,3,1,100,6.847,100.0,100.0,100.0,1,1,558.546,231.85,0.793,12.991,0,80,55,1.4,791.5,963.9,1456.039,788.117,54.557,51.876,70.01,51.476,50.934,1.379,1.569,0.286,62.992,50.392,83.44,52.072,49.702,50.742,136.063,113.731,135.149,43.127,55.701,42.933,-10.852,110,110,70.063,69.125,55.406,67.938,8.484,35.094,72,70,1000,200,0.102,200.875,119.75,83.688,0.156,70.0,70.125,57.281,65.875,17.438,28.781,72,70,1000,200,0.033,198.0,127.0,92.0,0.024,70.0,70.188,56.469,67.375,21.375,25.063,72,70,1000,200,0.033,199.75,128.25,90.438,0.13,69.813,70.5,55.594,66.375,24.891,28.469,72,70,1000,200,0.033,199.75,124.5,87.688,0.105,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.032,-0.2,0.0,-0.349,0.559,0.232,0.812,0.121,0.708,0.557
5272008,724,1,1,3,1,100,6.283,100.0,100.0,100.0,1,1,562.059,231.85,0.855,13.02,0,80,55,1.4,802.75,959.842,1459.678,773.524,54.45,51.769,69.901,51.476,51.043,1.383,1.587,0.297,63.025,50.399,83.357,52.014,49.702,50.85,136.506,113.624,135.001,43.127,55.701,42.933,-10.852,110,110,70.063,69.188,55.406,67.813,8.469,35.156,72,70,1000,200,0.103,198.25,119.75,83.563,0.167,70.0,70.0,57.5,64.688,17.438,28.969,72,70,1000,200,0.032,197.25,126.063,91.375,0.025,70.0,70.125,56.25,66.875,24.266,25.094,72,70,1000,200,0.033,199.5,128.125,90.438,0.13,69.813,70.438,55.594,65.625,24.953,28.516,72,70,1000,200,0.033,199.625,124.438,87.313,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,0.056,-0.201,0.0,-0.35,0.562,0.232,0.872,0.125,0.705,0.589
5272008,725,1,1,3,1,100,5.467,100.0,100.0,100.0,1,1,560.888,235.363,0.866,13.078,0,80,55,1.4,792.625,965.252,1472.418,793.958,54.45,51.769,69.901,51.476,50.934,1.387,1.584,0.286,63.074,50.45,83.301,52.043,49.728,50.635,136.801,113.837,135.149,43.127,55.701,42.933,-10.852,110,110,69.938,69.188,55.406,67.813,12.234,34.813,72,70,1000,200,0.104,202.25,119.625,83.563,0.156,69.875,69.813,57.5,63.531,21.25,29.047,72,70,1000,200,0.033,198.0,124.813,90.938,0.027,69.938,70.063,56.25,66.313,24.281,25.109,72,70,1000,200,0.033,199.625,128.125,90.438,0.13,69.75,70.438,55.594,65.438,26.984,28.531,72,70,1000,200,0.033,199.625,124.75,87.125,0.116,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.296,-0.072,0.062,-0.202,0.0,-0.352,0.561,0.235,0.812,0.132,0.705,0.629
5272008,726,1,1,3,1,100,4.865,100.0,100.0,100.0,1,1,565.572,234.192,0.814,13.02,0,80,55,1.4,801.125,949.029,1479.702,807.107,54.45,51.662,69.901,51.476,50.934,1.41,1.644,0.286,63.067,50.463,83.134,52.101,49.728,50.635,136.58,113.837,135.518,43.199,55.701,43.006,-10.852,110,110,70.063,69.188,55.594,67.938,8.453,36.125,72,70,1000,200,0.096,194.0,119.813,83.5,0.168,69.875,69.625,57.5,62.719,21.297,27.219,72,70,1000,200,0.037,210.25,123.688,90.25,0.035,69.938,70.0,56.25,66.25,32.813,25.094,72,70,1000,200,0.033,199.875,127.938,90.438,0.168,69.75,70.313,55.531,65.5,31.75,28.656,72,70,1000,200,0.033,199.0,125.25,87.25,0.145,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.146,0.038,-0.201,0.0,-0.348,0.566,0.234,0.881,0.169,0.907,0.794
5272008,727,1,1,3,1,100,4.273,100.0,100.0,100.0,1,1,570.256,231.85,0.782,12.962,0,80,55,1.4,801.25,944.976,1466.957,798.34,54.45,51.769,69.793,51.476,50.934,1.421,1.648,0.286,63.048,50.443,83.301,52.13,49.754,50.742,136.137,113.837,135.739,43.127,55.701,43.006,-10.852,110,110,69.938,69.125,55.406,67.813,12.219,34.531,72,70,1000,200,0.106,204.0,119.75,83.688,0.164,69.688,69.438,57.281,62.094,28.016,28.688,72,70,1000,200,0.033,198.625,122.688,89.5,0.091,69.688,69.875,56.25,66.875,32.875,25.047,72,70,1000,200,0.033,200.25,128.375,89.813,0.19,69.625,70.25,55.531,66.063,31.859,28.578,72,70,1000,200,0.033,199.625,125.438,87.25,0.145,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.014,-0.125,0.0,-0.217,0.57,0.232,0.854,0.436,1.055,0.798
5272008,728,1,1,3,1,100,3.661,100.0,100.0,100.0,1,1,559.717,233.021,0.73,13.035,0,80,55,1.4,798.375,965.252,1461.497,779.36,54.45,51.769,69.793,51.476,50.934,1.394,1.594,0.286,62.984,50.403,83.384,52.158,49.812,50.85,135.694,113.944,135.813,43.199,55.701,42.933,-10.852,110,110,69.938,69.188,55.406,67.813,8.43,35.813,72,70,1000,200,0.098,194.25,119.813,83.5,0.163,69.688,69.25,57.281,62.219,28.141,28.859,72,70,1000,200,0.033,198.125,124.813,82.125,0.135,69.625,69.875,56.25,67.938,33.0,25.047,72,70,1000,200,0.033,200.375,128.625,89.313,0.19,69.625,70.188,55.531,66.375,31.969,28.547,72,70,1000,200,0.033,200.25,125.438,87.25,0.182,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.072,-0.222,-0.146,-0.004,-0.277,0.0,-0.48,0.56,0.233,0.854,0.831,1.075,1.002
5272008,729,1,1,3,1,100,3.089,100.0,100.0,100.0,1,1,570.256,233.021,0.647,13.006,0,80,55,1.4,798.875,966.605,1463.317,799.801,54.557,51.876,69.685,51.476,50.934,1.383,1.612,0.29,63.069,50.463,83.551,52.158,49.767,50.85,135.473,113.837,135.592,43.199,55.806,43.079,-10.867,110,110,69.875,69.188,55.406,67.75,14.922,34.5,72,70,1000,200,0.105,204.0,119.75,83.563,0.143,69.563,69.125,57.281,63.531,32.031,28.938,72,70,1000,200,0.033,198.625,127.0,75.5,0.137,69.938,69.938,56.25,69.063,33.094,25.188,72,70,1000,200,0.033,199.375,128.75,89.938,0.2,69.625,70.188,55.438,67.188,32.094,28.484,72,70,1000,200,0.033,200.375,125.75,86.75,0.182,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.004,-0.124,0.0,-0.216,0.57,0.233,0.747,1.016,1.117,1.023
5272008,730,1,1,3,1,100,2.496,100.0,100.0,100.0,1,1,560.888,233.021,0.73,13.006,0,80,55,1.4,795.5,959.842,1459.678,773.524,54.45,51.876,69.793,51.476,50.934,1.349,1.612,0.286,63.155,50.47,83.551,52.014,49.786,50.85,135.473,113.837,135.296,43.199,55.701,43.006,-10.852,110,110,69.938,69.125,55.406,67.313,8.422,36.094,72,70,1000,200,0.095,193.625,119.438,82.375,0.139,69.563,69.0,57.281,65.188,28.422,29.078,72,70,1000,200,0.033,198.5,128.75,81.75,0.237,69.688,70.0,56.25,69.875,24.703,25.203,72,70,1000,200,0.033,199.5,128.875,90.75,0.176,69.625,70.188,55.531,68.25,35.875,28.563,72,70,1000,200,0.033,199.75,125.938,87.938,0.199,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,0.006,-0.201,0.0,-0.348,0.561,0.233,0.744,1.604,0.966,1.09
5272008,731,1,1,3,1,100,1.904,100.0,100.0,100.0,1,1,566.743,233.021,0.939,12.948,0,80,55,1.4,819.625,982.849,1465.137,807.107,54.45,51.983,69.793,51.695,50.934,1.41,1.612,0.29,63.111,50.49,83.357,52.043,49.741,50.85,135.694,113.837,134.927,43.199,55.701,43.079,-10.852,110,110,69.938,69.063,55.406,67.125,12.195,34.469,72,70,1000,200,0.106,204.0,119.438,81.563,0.14,69.563,69.063,57.281,68.0,32.344,27.953,72,70,1000,200,0.035,204.75,129.75,87.125,0.239,69.938,70.125,56.25,69.938,24.734,23.891,72,70,1000,200,0.037,207.875,128.75,91.188,0.17,69.625,70.188,55.531,69.125,32.344,28.609,72,70,1000,200,0.033,199.625,126.063,89.563,0.239,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.146,0.033,-0.124,0.0,-0.215,0.567,0.233,0.765,1.466,0.919,1.257
5272008,732,1,1,3,1,100,1.322,100.0,100.0,100.0,1,1,560.888,235.363,0.991,13.006,0,80,55,1.4,810.5,1007.251,1456.039,783.738,54.45,51.876,69.793,51.476,50.934,1.375,1.601,0.29,63.159,50.514,83.301,51.957,49.799,50.85,136.211,113.837,134.853,43.199,55.806,43.079,-10.852,110,110,69.938,69.063,55.594,67.125,12.195,36.0,72,70,1000,200,0.095,194.75,119.438,81.0,0.139,69.688,69.25,57.281,70.125,28.688,28.75,72,70,1000,200,0.033,198.75,130.25,92.625,0.244,69.938,70.25,56.25,69.813,24.766,24.813,72,70,1000,200,0.033,199.75,128.625,90.813,0.143,69.75,70.188,55.531,70.188,27.766,28.672,72,70,1000,200,0.033,199.125,126.25,92.188,0.222,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,0.06,-0.124,0.0,-0.216,0.561,0.235,0.771,1.321,0.778,1.089
5272008,733,1,1,3,1,100,0.953,100.0,100.0,100.0,1,1,565.572,231.85,0.97,13.006,0,80,55,1.4,797.625,982.849,1459.678,789.577,54.45,51.876,69.793,51.476,50.934,1.391,1.63,0.279,63.092,50.469,83.134,51.871,49.754,50.85,136.58,113.944,135.001,43.199,55.806,43.006,-10.852,110,110,70.063,69.063,55.406,66.813,8.414,34.375,72,70,1000,200,0.107,204.375,119.375,81.0,0.136,69.75,69.5,57.281,71.625,28.781,28.922,72,70,1000,200,0.033,198.0,130.625,95.313,0.227,69.938,70.375,56.25,69.188,24.781,24.859,72,70,1000,200,0.033,199.375,128.625,90.625,0.135,69.813,70.25,55.531,70.813,27.844,28.547,72,70,1000,200,0.033,200.125,126.375,93.0,0.203,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.068,-0.199,0.0,-0.348,0.566,0.232,0.753,1.153,0.739,0.976
5272008,734,1,1,3,1,100,0.157,100.0,100.0,100.0,1,1,562.059,234.192,0.887,13.035,0,80,55,1.4,796.25,938.223,1468.777,793.958,54.45,51.769,69.901,51.476,50.934,1.387,1.651,0.282,63.034,50.433,83.079,51.641,49.728,50.742,136.506,113.837,135.37,43.272,55.806,43.079,-10.852,110,110,70.063,69.0,55.406,66.938,12.195,35.125,72,70,1000,200,0.102,200.625,119.188,80.688,0.143,69.75,69.938,57.281,72.313,26.0,28.797,72,70,1000,200,0.033,199.625,130.5,96.125,0.174,69.938,70.313,56.156,68.438,21.938,24.813,72,70,1000,200,0.033,200.0,128.375,90.5,0.133,69.813,70.313,55.531,71.438,25.953,28.563,72,70,1000,200,0.033,199.875,126.563,93.438,0.236,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.146,-0.146,-0.222,-0.072,0.044,-0.201,0.0,-0.349,0.562,0.234,0.795,0.861,0.725,1.126
5272008,735,1,1,3,1,100,0.0,99.969,99.969,99.969,1,1,560.888,234.192,0.814,13.006,0,80,55,1.4,802.0,985.558,1459.678,783.738,54.45,51.876,69.901,51.476,51.043,1.391,1.619,0.279,63.073,50.42,83.329,51.554,49.715,50.85,136.063,113.837,135.666,43.272,55.806,43.006,-10.852,110,110,69.938,69.0,55.406,67.125,12.211,35.156,72,70,1000,200,0.103,198.5,119.188,81.25,0.151,69.875,70.25,57.281,72.125,22.281,29.0,72,70,1000,200,0.033,198.75,130.25,95.625,0.144,70.0,70.25,56.25,67.875,24.813,24.781,72,70,1000,200,0.033,200.25,128.25,90.438,0.135,69.813,70.438,55.531,71.688,22.234,28.484,72,70,1000,200,0.033,200.625,126.563,93.5,0.229,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.015,-0.276,0.0,0.0,0.561,0.234,0.827,0.717,0.735,1.091
5272008,736,1,1,3,1,100,0.0,99.649,99.649,99.649,1,1,572.598,235.363,0.73,13.006,0,80,55,1.4,793.125,973.371,1476.059,804.184,54.557,51.876,70.01,51.476,51.043,1.406,1.651,0.286,63.06,50.501,82.939,51.41,49.702,50.742,135.768,113.837,135.739,43.272,55.806,43.079,-10.852,110,110,69.938,69.0,55.594,67.188,8.445,34.75,72,70,1000,200,0.104,203.0,119.438,81.813,0.143,70.0,70.438,57.281,71.063,18.531,27.594,72,70,1000,200,0.037,207.625,130.0,94.125,0.139,70.0,70.125,56.25,67.375,21.969,24.844,72,70,1000,200,0.033,199.625,128.25,90.438,0.135,69.938,70.5,55.531,71.688,22.281,28.484,72,70,1000,200,0.033,200.125,126.563,92.625,0.217,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,0.001,-0.2,0.0,0.0,0.573,0.235,0.777,0.718,0.735,1.061
5272008,737,1,1,3,1,100,0.0,99.183,99.183,99.183,1,1,567.914,233.021,0.647,13.006,0,80,55,1.4,806.75,939.574,1450.583,774.983,54.557,51.769,70.118,51.476,50.934,1.433,1.619,0.275,63.048,50.445,82.717,51.353,49.702,50.742,135.621,113.837,135.592,43.272,55.806,43.079,-10.852,110,110,69.938,69.0,55.594,67.188,12.227,35.313,72,70,1000,200,0.101,197.25,119.438,82.063,0.15,70.0,70.375,57.281,70.0,18.563,28.578,72,70,1000,200,0.033,199.75,129.75,93.125,0.139,70.0,70.063,56.25,66.938,24.844,24.828,72,70,1000,200,0.033,199.875,128.25,90.438,0.135,69.938,70.625,55.531,71.688,22.297,28.594,72,70,1000,200,0.033,199.625,126.813,92.313,0.166,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.37,-0.072,0.001,-0.2,0.0,0.0,0.568,0.233,0.809,0.733,0.735,0.825
5272008,738,1,1,3,1,100,0.0,98.997,98.997,98.997,1,1,562.059,233.021,0.647,13.02,0,80,55,1.4,791.75,951.731,1452.401,795.418,54.557,51.876,70.118,51.476,50.934,1.417,1.655,0.282,62.99,50.427,82.856,51.295,49.741,50.85,135.768,113.837,135.223,43.272,55.806,43.079,-10.852,110,110,69.938,69.0,55.406,67.313,12.234,34.625,72,70,1000,200,0.105,203.5,119.438,82.188,0.147,70.125,70.375,57.281,69.25,18.563,28.906,72,70,1000,200,0.033,197.625,129.75,92.625,0.088,69.938,70.0,56.25,66.875,24.875,24.813,72,70,1000,200,0.033,200.375,128.375,90.438,0.135,69.938,70.625,55.531,70.813,15.797,28.469,72,70,1000,200,0.033,200.25,126.375,92.0,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,0.016,-0.2,0.0,0.0,0.562,0.233,0.791,0.47,0.737,0.475
5272008,739,1,1,3,1,100,0.0,98.694,98.694,98.694,1,1,564.401,233.021,0.824,13.02,0,80,55,1.4,799.25,943.625,1457.858,801.261,54.45,51.876,70.118,51.476,51.043,1.413,1.637,0.282,62.993,50.393,83.19,51.295,49.715,50.85,136.063,113.837,134.927,43.272,55.806,43.079,-10.852,110,110,70.063,69.0,55.594,67.188,8.469,35.375,72,70,1000,200,0.1,196.625,119.625,82.188,0.151,70.0,70.313,57.281,68.0,13.867,27.781,72,70,1000,200,0.036,205.125,128.75,92.5,0.052,69.938,69.938,56.25,66.75,24.891,24.938,72,70,1000,200,0.033,199.75,127.938,90.25,0.135,69.938,70.625,55.531,69.0,22.297,28.547,72,70,1000,200,0.033,200.0,125.438,90.75,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.042,-0.2,0.0,0.0,0.564,0.233,0.816,0.271,0.733,0.48
5272008,740,1,1,3,1,100,0.0,98.385,98.385,98.385,1,1,564.401,233.021,0.897,13.02,0,80,55,1.4,794.375,955.786,1463.317,801.261,54.557,51.876,70.118,51.476,51.043,1.41,1.591,0.286,62.992,50.422,83.162,51.267,49.663,50.957,136.285,113.518,134.927,43.418,55.806,43.152,-10.852,110,110,70.063,69.0,55.406,67.313,8.469,34.688,72,70,1000,200,0.105,203.25,119.625,82.25,0.151,70.0,70.188,57.281,66.5,18.547,28.641,72,70,1000,200,0.033,198.75,127.75,92.188,0.035,69.938,69.875,56.25,66.75,24.953,24.875,72,70,1000,200,0.033,200.0,128.25,90.438,0.161,69.938,70.625,55.531,67.563,22.313,28.516,72,70,1000,200,0.033,200.25,124.75,89.375,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.054,-0.28,0.0,0.0,0.564,0.233,0.815,0.179,0.876,0.403
5272008,741,1,1,3,1,100,0.0,98.106,98.106,98.106,1,1,552.692,230.679,0.887,13.02,0,80,55,1.4,801.375,930.125,1468.777,780.819,54.557,51.983,70.01,51.585,51.152,1.379,1.623,0.282,63.07,50.453,83.079,51.324,49.663,50.957,136.506,113.837,135.149,43.345,55.806,43.152,-10.852,110,110,69.938,69.063,55.406,67.438,12.25,35.781,72,70,1000,200,0.097,194.5,119.625,82.25,0.147,70.0,70.063,57.281,65.063,18.547,28.922,72,70,1000,200,0.032,197.5,126.563,92.188,0.034,69.688,69.813,56.25,67.375,33.5,24.953,72,70,1000,200,0.033,199.5,128.5,89.625,0.192,69.938,70.5,55.594,66.125,22.328,28.625,72,70,1000,200,0.033,199.5,124.125,87.813,0.089,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.053,-0.202,0.0,0.0,0.553,0.231,0.793,0.168,1.075,0.466
5272008,742,1,1,3,1,100,0.0,97.815,97.815,97.815,1,1,574.94,234.192,0.835,12.991,0,80,55,1.4,796.5,942.274,1465.137,783.738,54.557,51.876,69.901,51.585,51.152,1.375,1.648,0.286,63.11,50.498,83.023,51.382,49.637,50.957,136.137,113.837,135.444,43.345,55.806,43.079,-10.852,110,110,69.938,69.0,55.594,67.438,12.258,34.594,72,70,1000,200,0.106,203.625,119.625,82.375,0.15,69.875,69.875,57.281,63.781,18.563,28.109,72,70,1000,200,0.034,202.375,125.313,92.0,0.035,69.688,69.813,56.25,68.438,33.594,25.109,72,70,1000,200,0.033,199.0,128.75,89.563,0.211,69.813,70.438,55.594,65.438,28.125,28.563,72,70,1000,200,0.033,200.375,125.125,84.625,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.026,-0.277,0.0,0.0,0.575,0.234,0.807,0.168,1.19,0.741
5272008,743,1,1,3,1,100,0.0,97.505,97.505,97.505,1,1,559.717,234.192,0.782,13.064,0,80,55,1.4,801.375,935.523,1494.277,788.117,54.663,51.983,69.793,51.585,51.152,1.417,1.619,0.279,63.114,50.457,83.106,51.41,49.663,51.064,135.694,113.837,135.592,43.272,55.806,43.079,-10.852,110,110,69.938,69.0,55.594,67.313,12.266,35.125,72,70,1000,200,0.103,197.875,119.625,82.25,0.151,69.75,69.688,57.281,62.906,26.156,28.75,72,70,1000,200,0.033,197.75,124.125,91.938,0.035,69.938,69.875,56.469,69.688,33.688,25.188,72,70,1000,200,0.033,198.875,128.875,90.25,0.218,69.75,70.375,55.531,65.5,28.203,28.656,72,70,1000,200,0.033,199.875,125.625,85.563,0.13,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.004,-0.201,0.0,0.0,0.56,0.234,0.815,0.162,1.212,0.75
5272008,744,1,1,3,1,100,0.0,97.412,97.412,97.412,1,1,558.546,233.021,0.72,13.035,0,80,55,1.4,792.125,949.029,1486.988,783.738,54.663,51.983,69.793,51.695,51.26,1.383,1.658,0.286,63.084,50.44,82.8,51.468,49.637,51.064,135.399,113.624,135.444,43.345,55.386,43.152,-10.852,110,110,70.063,69.063,55.594,67.438,8.492,34.781,72,70,1000,200,0.104,202.25,119.813,82.375,0.149,69.688,69.438,57.281,62.406,29.109,28.875,72,70,1000,200,0.033,197.625,124.313,90.938,0.119,69.688,70.063,56.25,70.375,25.313,25.016,72,70,1000,200,0.033,200.0,129.0,91.625,0.187,69.75,70.313,55.594,65.813,28.297,28.703,72,70,1000,200,0.033,199.5,125.938,86.75,0.188,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,-0.001,-0.209,0.0,0.0,0.559,0.233,0.805,0.573,1.006,1.061
5272008,745,1,1,3,1,100,0.0,97.197,97.197,97.197,1,1,569.085,233.021,0.615,12.991,0,80,55,1.4,801.0,992.334,1443.31,779.36,54.663,51.876,69.793,51.585,51.26,1.444,1.552,0.29,63.052,50.469,82.439,51.468,49.611,50.957,135.326,113.624,135.223,43.345,55.806,43.152,-10.852,110,110,70.063,69.063,55.688,67.438,8.5,35.625,72,70,1000,200,0.098,195.125,119.75,82.375,0.151,69.688,69.313,57.281,63.219,29.219,28.828,72,70,1000,200,0.033,198.75,126.75,78.938,0.119,69.938,70.25,56.469,70.813,25.375,25.0,72,70,1000,200,0.033,200.0,129.0,92.0,0.194,69.625,70.188,55.594,67.063,33.094,28.641,72,70,1000,200,0.033,200.125,126.063,86.75,0.184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.003,-0.201,0.0,0.0,0.569,0.233,0.815,0.82,1.033,1.042
5272008,746,1,1,3,1,100,0.0,96.982,96.982,96.982,1,1,560.888,231.85,0.741,13.035,0,80,55,1.4,795.5,980.141,1463.317,801.261,54.663,51.983,69.793,51.585,51.26,1.402,1.63,0.279,63.074,50.459,82.634,51.382,49.566,51.064,135.547,113.731,134.853,43.345,55.806,43.152,-10.852,110,110,69.938,69.063,55.688,67.438,12.281,34.5,72,70,1000,200,0.106,204.125,119.75,82.375,0.146,69.688,69.188,57.281,64.188,29.328,28.906,72,70,1000,200,0.033,199.125,128.125,78.375,0.152,69.938,70.438,56.25,70.625,25.391,25.125,72,70,1000,200,0.033,199.875,129.0,91.813,0.179,69.625,70.125,55.594,68.188,33.25,28.672,72,70,1000,200,0.033,199.875,126.375,87.938,0.265,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.024,-0.202,0.0,0.0,0.561,0.232,0.788,1.089,0.958,1.467
5272008,747,1,1,3,1,100,0.0,96.76,96.76,96.76,1,1,560.888,229.508,0.908,13.064,0,80,55,1.4,797.375,1008.608,1452.401,776.442,54.663,51.983,69.901,51.585,51.369,1.417,1.637,0.282,63.015,50.392,82.578,51.382,49.611,51.064,136.285,113.518,134.632,43.418,55.596,43.225,-10.852,110,110,70.063,69.063,55.594,67.563,12.281,35.625,72,70,1000,200,0.098,197.5,119.813,82.5,0.148,69.563,69.188,57.281,65.563,33.25,28.984,72,70,1000,200,0.033,198.875,129.0,84.313,0.152,69.938,70.5,56.469,70.5,25.422,25.016,72,70,1000,200,0.033,200.25,129.0,91.313,0.166,69.625,70.188,55.594,69.625,37.0,28.563,72,70,1000,200,0.033,200.375,126.563,91.75,0.231,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.066,-0.207,0.0,0.0,0.561,0.23,0.797,0.978,0.901,1.158
5272008,748,1,1,3,1,100,0.0,96.562,96.562,96.562,1,1,559.717,233.021,0.96,12.977,0,80,55,1.4,803.25,1037.133,1468.777,802.723,54.77,51.983,69.901,51.585,51.369,1.398,1.637,0.282,63.047,50.453,82.634,51.41,49.579,51.064,136.801,113.731,134.706,43.345,55.911,43.152,-10.852,110,110,69.938,69.063,55.688,67.563,12.297,34.563,72,70,1000,200,0.105,203.875,119.813,82.5,0.151,69.563,69.188,57.281,66.5,29.609,27.969,72,70,1000,200,0.035,204.375,129.625,87.813,0.152,69.938,70.563,56.469,69.938,22.578,25.141,72,70,1000,200,0.033,199.5,128.875,91.0,0.166,69.75,70.188,55.594,70.813,28.781,28.75,72,70,1000,200,0.033,199.25,126.563,94.313,0.252,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.087,-0.199,0.0,0.0,0.56,0.233,0.813,0.915,0.905,1.171
5272008,749,1,1,3,1,100,0.0,96.621,96.621,96.621,1,1,558.546,233.021,0.939,13.02,0,80,55,1.4,804.5,993.689,1465.137,773.524,54.77,51.983,69.901,51.585,51.369,1.413,1.644,0.286,63.041,50.45,82.3,51.324,49.553,50.957,137.243,113.731,135.223,43.418,55.806,43.152,-10.852,110,110,70.063,69.063,55.688,67.563,8.531,36.0,72,70,1000,200,0.097,193.25,119.813,82.375,0.15,69.688,69.25,57.281,67.375,29.719,28.625,72,70,1000,200,0.033,199.25,129.625,89.5,0.152,70.0,70.563,56.469,69.813,22.578,25.094,72,70,1000,200,0.033,200.375,128.875,90.75,0.166,69.75,70.25,55.594,71.5,28.875,28.719,72,70,1000,200,0.033,199.5,126.625,94.875,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.081,-0.28,0.0,0.0,0.559,0.233,0.811,0.878,0.911,1.143
5272008,750,1,1,3,1,100,0.0,96.323,96.323,96.323,1,1,565.572,235.363,0.876,13.035,0,80,55,1.4,796.375,970.664,1477.88,788.117,54.77,51.983,69.901,51.585,51.369,1.391,1.598,0.286,63.123,50.476,82.133,51.238,49.553,50.957,137.096,113.731,135.739,43.418,55.806,43.225,-10.852,110,110,69.938,69.063,55.688,67.563,12.305,34.594,72,70,1000,200,0.105,203.5,119.75,82.375,0.15,69.688,69.25,57.5,68.0,26.953,28.906,72,70,1000,200,0.032,197.875,129.75,90.25,0.152,70.0,70.5,56.469,69.563,22.594,25.203,72,70,1000,200,0.033,199.375,128.75,90.5,0.166,69.813,70.375,55.594,71.875,26.984,28.797,72,70,1000,200,0.033,199.5,126.625,94.688,0.252,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,0.051,-0.203,0.0,0.0,0.566,0.235,0.809,0.864,0.914,1.159
5272008,751,1,1,3,1,100,0.0,96.262,96.262,96.262,1,1,550.35,234.192,0.782,12.948,0,80,55,1.4,801.0,942.274,1461.497,777.901,54.77,51.983,70.01,51.585,51.369,1.383,1.544,0.286,63.044,50.429,82.189,51.123,49.553,50.957,136.653,113.731,136.182,43.418,55.806,43.225,-10.852,110,110,69.938,69.063,55.688,67.563,12.313,36.094,72,70,1000,200,0.096,193.0,119.75,82.5,0.151,69.75,69.438,57.5,68.313,27.047,28.938,72,70,1000,200,0.032,198.25,129.625,90.813,0.156,70.0,70.5,56.469,69.375,22.594,25.234,72,70,1000,200,0.033,199.25,128.75,90.438,0.166,69.813,70.5,55.594,72.063,27.047,28.703,72,70,1000,200,0.033,200.125,126.813,94.188,0.228,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.016,-0.202,0.0,0.0,0.55,0.234,0.812,0.871,0.916,1.071
5272008,752,1,1,3,1,100,0.0,96.117,96.117,96.117,1,1,570.256,234.192,0.699,13.006,0,80,55,1.4,792.75,943.625,1476.059,807.107,54.77,51.983,70.01,51.585,51.478,1.398,1.626,0.286,63.04,50.435,82.189,51.065,49.585,51.064,136.137,113.731,136.256,43.345,55.911,43.152,-10.852,110,110,69.938,69.063,55.688,67.75,12.32,34.5,72,70,1000,200,0.106,203.875,119.75,82.5,0.146,69.75,69.563,57.5,68.563,27.125,27.719,72,70,1000,200,0.036,205.75,129.75,91.0,0.155,70.0,70.438,56.469,69.188,25.469,25.172,72,70,1000,200,0.033,199.875,128.75,90.25,0.166,69.938,70.563,55.844,72.063,23.313,28.734,72,70,1000,200,0.033,199.625,126.813,93.188,0.229,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.004,-0.2,0.0,0.0,0.57,0.234,0.785,0.864,0.92,1.109
5272008,753,1,1,3,1,100,0.0,95.983,95.983,95.983,1,1,555.033,233.021,0.636,12.977,0,80,55,1.4,808.0,961.195,1463.317,779.36,54.876,51.983,70.118,51.585,51.478,1.375,1.616,0.29,63.049,50.426,82.328,51.008,49.637,51.171,135.842,113.731,135.961,43.418,55.911,43.225,-10.852,110,110,69.938,69.0,55.813,67.563,12.32,35.813,72,70,1000,200,0.097,194.0,119.813,82.375,0.147,69.75,69.563,57.5,68.75,23.406,28.375,72,70,1000,200,0.033,200.125,129.75,91.0,0.156,69.938,70.438,56.469,69.25,22.609,25.172,72,70,1000,200,0.033,200.125,128.875,90.25,0.161,69.938,70.563,55.844,71.875,23.344,28.75,72,70,1000,200,0.033,200.375,126.813,92.188,0.205,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.003,-0.2,0.0,0.0,0.555,0.233,0.794,0.87,0.895,1.022
