DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5272008,754,1,1,3,1,100,0.0,96.03,96.03,96.03,1,1,562.059,230.679,0.73,13.02,0,80,55,1.4,793.0,993.689,1463.317,793.958,54.876,52.09,70.226,51.695,51.478,1.406,1.569,0.286,63.04,50.431,82.189,50.979,49.566,51.064,135.768,113.731,135.592,43.49,55.806,43.225,-10.852,110,110,69.938,69.063,55.813,67.563,12.32,34.531,72,70,1000,200,0.106,203.75,119.813,82.5,0.151,69.875,69.688,57.5,68.75,23.453,28.5,72,70,1000,200,0.033,199.875,129.75,91.0,0.153,69.938,70.375,56.469,69.063,25.484,25.141,72,70,1000,200,0.033,200.25,128.875,90.25,0.161,69.938,70.625,55.844,71.688,23.359,28.859,72,70,1000,200,0.033,199.375,126.813,91.375,0.132,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.006,-0.28,0.0,0.0,0.562,0.231,0.813,0.853,0.895,0.674
5272008,755,1,1,3,1,100,0.0,95.944,95.944,95.944,1,1,557.375,234.192,0.918,13.049,0,80,55,1.4,802.375,924.729,1477.88,766.232,54.876,51.983,70.118,51.695,51.587,1.413,1.576,0.286,63.063,50.448,82.05,50.893,49.527,51.064,136.063,113.731,135.223,43.418,55.806,43.225,-10.852,110,110,70.063,69.063,55.813,67.563,8.547,35.969,72,70,1000,200,0.096,193.25,119.813,82.5,0.15,69.875,69.75,57.5,68.75,23.5,28.781,72,70,1000,200,0.033,198.0,129.75,91.313,0.123,70.0,70.375,56.563,69.063,25.484,25.313,72,70,1000,200,0.033,199.0,128.875,90.25,0.161,70.125,70.625,55.844,70.625,16.844,28.859,72,70,1000,200,0.033,199.75,126.375,91.438,0.114,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.035,-0.203,0.0,0.0,0.557,0.234,0.808,0.68,0.895,0.574
5272008,756,1,1,3,1,100,0.0,95.862,95.862,95.862,1,1,565.572,235.363,0.96,13.035,0,80,55,1.4,789.25,1001.825,1479.702,802.723,54.876,51.983,70.01,51.695,51.587,1.433,1.608,0.293,63.132,50.52,81.827,50.922,49.449,51.064,136.358,113.518,135.075,43.49,55.911,43.225,-10.852,110,110,69.938,69.063,55.813,67.75,12.313,34.594,72,70,1000,200,0.105,203.5,119.813,82.688,0.148,70.0,69.75,57.5,68.313,19.75,28.844,72,70,1000,200,0.033,198.25,129.625,91.625,0.123,70.0,70.375,56.563,68.688,25.5,23.984,72,70,1000,200,0.036,207.625,128.875,90.438,0.12,70.125,70.625,55.844,69.0,16.844,28.875,72,70,1000,200,0.033,199.75,125.938,90.0,0.114,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,0.054,-0.278,0.0,0.0,0.566,0.235,0.793,0.673,0.664,0.59
5272008,757,1,1,3,1,100,0.0,95.799,95.799,95.799,1,1,555.033,230.679,0.939,13.035,0,80,55,1.4,807.875,1080.711,1459.678,789.577,54.876,52.09,70.226,51.695,51.587,1.413,1.612,0.282,63.097,50.478,81.549,50.922,49.501,50.957,136.432,113.412,135.223,43.49,55.911,43.298,-10.852,110,110,70.063,69.063,55.813,67.563,8.539,35.656,72,70,1000,200,0.098,195.0,119.813,82.5,0.146,70.0,69.813,57.5,67.75,19.766,28.922,72,70,1000,200,0.033,198.75,129.375,92.0,0.123,70.0,70.313,56.563,68.063,22.641,24.828,72,70,1000,200,0.033,200.25,128.75,90.5,0.113,70.125,70.625,55.906,67.875,16.828,28.797,72,70,1000,200,0.033,200.625,125.75,89.313,0.114,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.049,-0.201,0.0,0.0,0.555,0.231,0.786,0.662,0.622,0.599
5272008,758,1,1,3,1,100,0.0,95.717,95.717,95.717,1,1,563.23,233.021,0.866,12.948,0,80,55,1.4,793.375,977.432,1481.523,805.646,54.876,51.983,70.01,51.585,51.587,1.391,1.626,0.286,63.078,50.462,81.271,50.95,49.514,50.957,136.063,113.731,135.518,43.49,55.806,43.225,-10.852,110,110,69.938,69.063,55.813,67.75,12.305,34.719,72,70,1000,200,0.104,202.625,119.938,82.688,0.16,70.0,69.813,57.5,67.375,19.797,27.516,72,70,1000,200,0.036,210.0,129.125,92.188,0.093,70.0,70.25,56.563,67.313,25.5,24.953,72,70,1000,200,0.033,199.125,128.625,90.5,0.113,69.938,70.563,55.906,67.0,23.359,28.875,72,70,1000,200,0.033,199.75,125.625,89.125,0.113,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.146,-0.072,-0.296,-0.072,0.021,-0.279,0.0,0.0,0.563,0.233,0.86,0.494,0.62,0.594
5272008,759,1,1,3,1,100,0.0,95.636,95.636,95.636,1,1,558.546,233.021,0.793,13.049,0,80,55,1.4,814.0,909.899,1465.137,783.738,54.876,51.876,70.01,51.585,51.587,1.425,1.584,0.286,63.081,50.414,81.216,51.008,49.527,50.957,135.768,113.731,135.592,43.49,56.015,43.225,-10.852,110,110,70.063,69.063,55.906,67.75,8.531,35.875,72,70,1000,200,0.095,195.125,119.938,82.5,0.149,70.0,69.813,57.625,66.563,23.609,28.625,72,70,1000,200,0.033,198.75,128.75,92.188,0.094,69.938,70.125,56.469,66.75,22.656,24.844,72,70,1000,200,0.033,200.0,128.375,90.625,0.113,69.813,70.5,55.906,66.375,27.188,28.906,72,70,1000,200,0.033,200.0,125.625,89.063,0.113,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.146,0.006,-0.276,0.0,0.0,0.559,0.233,0.805,0.495,0.614,0.595
5272008,800,1,1,3,1,100,0.0,95.572,95.572,95.572,1,1,564.401,231.85,0.709,13.049,0,80,55,1.4,796.25,1015.394,1456.039,785.197,54.876,51.876,69.901,51.585,51.478,1.41,1.598,0.286,63.047,50.443,81.216,51.008,49.514,50.957,135.694,113.731,135.444,43.418,55.911,43.298,-10.852,110,110,69.938,69.063,55.906,67.563,8.539,34.438,72,70,1000,200,0.106,203.875,120.063,82.5,0.15,69.875,69.75,57.5,66.188,23.656,28.844,72,70,1000,200,0.033,198.0,128.625,91.375,0.094,69.938,70.063,56.563,66.25,25.547,24.875,72,70,1000,200,0.033,199.875,128.375,90.625,0.113,69.813,70.438,55.844,66.063,29.203,28.938,72,70,1000,200,0.033,199.75,125.938,88.875,0.148,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,5.263,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,0.008,-0.125,0.0,0.0,0.564,0.232,0.813,0.504,0.614,0.79
5272008,801,1,1,3,1,100,0.0,95.508,95.508,95.508,1,1,557.375,233.021,0.615,13.02,0,80,55,1.4,801.25,1054.821,1463.317,776.442,54.876,51.983,69.901,51.585,51.587,1.406,1.601,0.282,62.977,50.428,81.383,50.979,49.501,50.957,135.916,113.518,135.149,43.49,55.806,43.371,-10.852,110,110,70.063,69.125,55.906,67.75,8.516,35.875,72,70,1000,200,0.095,194.875,120.063,82.5,0.151,69.875,69.688,57.625,65.75,23.703,29.031,72,70,1000,200,0.032,197.125,128.625,90.063,0.094,69.938,70.0,56.563,66.063,34.063,24.813,72,70,1000,200,0.033,200.125,128.375,90.625,0.19,69.75,70.313,55.906,66.375,33.969,28.953,72,70,1000,200,0.033,199.5,126.375,88.25,0.15,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.935,12.899,12.051,12.555,0,0,0,0,1,1,1,1,1,1,1,1,1,1,1,0,0.0,542.0,537.5,523.0,-0.072,538.5,531.5,0.001,0.021,-0.126,0.0,0.0,0.557,0.233,0.819,0.522,1.033,0.824
5272008,802,1,1,3,1,100,0.0,95.608,95.608,95.608,1,1,565.572,235.363,0.563,13.064,0,80,55,1.4,792.875,1105.284,1476.059,796.879,54.983,51.876,70.01,51.585,51.587,1.372,1.608,0.275,63.13,50.448,81.077,50.519,49.436,50.957,136.211,113.731,134.927,43.49,55.911,43.298,-10.852,110,110,70.063,69.813,55.813,67.313,12.281,34.469,72,70,1000,200,0.106,204.0,120.063,82.375,0.136,69.875,69.813,57.625,65.375,23.75,28.313,72,70,1000,200,0.034,201.125,128.625,89.063,0.093,69.938,69.875,56.688,66.938,25.688,25.078,72,70,1000,200,0.033,198.375,128.75,89.625,0.196,69.75,70.313,55.906,67.188,29.375,29.141,72,70,1000,200,0.033,198.625,126.375,87.313,0.174,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.946,12.908,12.051,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,325.0,555.0,557.0,544.0,293.0,553.5,552.5,544.0,0.032,-0.202,0.0,0.0,0.566,0.235,0.74,0.53,1.104,0.979
5272008,803,1,1,3,1,100,0.0,95.596,95.596,95.596,1,1,567.914,234.192,0.772,13.02,0,80,55,1.4,803.625,967.958,1465.137,801.261,54.983,51.876,70.552,51.585,51.587,1.425,1.591,0.282,63.127,50.477,81.021,49.627,49.41,50.957,136.801,113.731,134.779,43.563,55.911,43.298,-10.852,110,110,70.063,71.0,55.813,67.313,8.484,35.281,72,70,1000,200,0.1,199.625,120.063,81.25,0.143,70.0,70.188,57.5,65.375,20.016,28.797,72,70,1000,200,0.032,197.5,128.5,88.625,0.094,69.938,70.25,56.563,68.563,25.719,25.031,72,70,1000,200,0.033,199.375,128.875,89.563,0.183,69.938,70.75,55.906,67.875,23.688,28.984,72,70,1000,200,0.033,200.0,126.563,87.688,0.174,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.933,12.897,12.036,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,556.5,561.0,552.0,303.25,556.0,557.5,553.0,0.068,-0.279,0.0,0.0,0.568,0.234,0.801,0.54,1.036,0.974
5272008,804,1,1,3,1,100,0.0,95.585,95.585,95.585,1,1,565.572,231.85,0.929,13.035,0,80,55,1.4,798.125,986.913,1463.317,793.958,54.983,51.876,71.202,51.585,51.587,1.368,1.658,0.279,63.072,50.484,80.799,48.621,49.332,50.957,137.17,113.624,134.927,43.49,55.911,43.298,-10.852,110,110,70.188,72.125,55.813,67.125,4.652,34.406,72,70,1000,200,0.106,204.0,119.938,81.188,0.117,70.125,70.813,57.625,65.25,10.625,28.859,72,70,1000,200,0.033,198.125,128.625,88.125,0.093,70.063,71.0,56.563,69.063,20.125,25.063,72,70,1000,200,0.033,199.5,128.875,90.25,0.13,70.25,71.438,55.906,68.313,13.383,29.094,72,70,1000,200,0.033,199.75,126.25,88.25,0.104,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.892,12.024,12.546,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,345.0,556.5,560.5,552.5,307.25,555.5,558.0,554.0,0.088,-0.201,0.0,0.0,0.566,0.232,0.654,0.542,0.723,0.569
5272008,805,1,1,3,1,100,0.0,95.574,95.574,95.574,1,1,569.085,233.021,0.918,13.093,0,80,55,1.4,800.0,1030.336,1459.678,791.037,54.983,51.876,71.852,51.476,51.587,1.398,1.616,0.29,63.079,50.449,80.743,47.614,49.32,50.85,137.243,113.412,135.444,43.563,55.806,43.298,-10.852,110,110,70.375,73.063,55.813,66.625,0.0,35.281,72,70,1000,200,0.1,199.25,119.625,79.938,0.011,70.313,71.438,57.625,65.063,7.531,29.125,72,70,1000,200,0.032,197.375,127.875,88.0,0.022,70.313,71.688,56.688,68.688,13.297,25.031,72,70,1000,200,0.033,199.75,128.625,90.75,0.043,70.5,72.125,55.906,67.563,4.801,29.188,72,70,1000,200,0.033,198.875,124.625,88.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.939,12.907,12.046,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,347.0,555.0,559.5,551.5,307.75,554.5,557.5,553.5,0.069,-0.283,0.0,0.0,0.569,0.233,0.063,0.126,0.234,0.142
5272008,806,1,1,3,1,100,0.0,95.563,95.563,95.563,1,1,562.059,237.705,0.929,12.977,0,80,55,1.4,804.25,976.079,1488.81,793.958,54.983,51.876,72.394,51.476,51.587,1.421,1.619,0.282,63.184,50.547,80.687,46.722,49.32,50.85,136.948,113.624,136.182,43.636,55.911,43.444,-10.852,110,110,70.5,73.688,55.906,63.906,0.0,34.438,72,70,1000,200,0.106,203.875,118.438,79.875,0.011,70.75,72.063,57.625,64.375,0.0,28.391,72,70,1000,200,0.034,200.375,126.813,87.813,0.022,70.688,72.25,56.688,67.313,0.0,25.094,72,70,1000,200,0.033,199.5,127.75,90.5,0.026,70.938,72.625,55.906,66.063,0.0,29.188,72,70,1000,200,0.033,199.5,123.313,87.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.947,12.916,12.048,12.568,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,347.25,554.0,557.5,550.5,307.5,552.5,556.0,552.5,0.031,-0.203,0.0,0.0,0.562,0.238,0.061,0.124,0.139,0.139
5272008,807,1,1,3,1,100,0.0,95.551,95.551,95.551,1,1,559.717,231.85,0.908,13.035,0,80,55,1.4,801.625,1023.542,1457.858,779.36,54.983,51.876,72.719,51.476,51.587,1.398,1.58,0.286,63.025,50.484,80.576,46.205,49.287,50.85,136.285,113.624,136.33,43.563,55.911,43.298,-10.852,110,110,70.563,74.063,55.813,61.313,0.0,35.875,72,70,1000,200,0.095,195.5,117.25,79.75,0.008,70.938,72.688,57.625,63.313,0.0,28.484,72,70,1000,200,0.033,199.875,125.625,87.5,0.022,70.875,72.813,56.688,65.563,0.0,24.984,72,70,1000,200,0.033,200.25,126.625,90.125,0.026,71.125,73.125,55.906,64.375,0.0,28.984,72,70,1000,200,0.033,200.875,120.875,87.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.905,12.039,12.559,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,346.75,552.5,556.0,549.0,307.25,551.0,554.5,551.0,-0.002,-0.28,0.0,0.0,0.56,0.232,0.043,0.121,0.137,0.13
5272008,808,1,1,3,1,100,0.0,95.551,95.551,95.551,1,1,570.256,235.363,0.845,13.035,0,80,55,1.4,797.375,1132.637,1474.238,798.34,54.983,51.769,73.044,51.366,51.587,1.429,1.576,0.286,63.148,50.521,80.27,45.802,49.209,50.742,135.842,113.412,136.182,43.49,55.806,43.371,-10.852,110,110,70.563,74.188,55.906,59.625,0.0,34.406,72,70,1000,200,0.106,204.375,116.375,79.625,0.008,71.063,73.125,57.625,62.344,0.0,28.672,72,70,1000,200,0.033,199.25,123.563,87.313,0.022,71.063,73.25,56.469,63.875,0.0,24.969,72,70,1000,200,0.033,200.375,124.813,89.938,0.026,71.25,73.5,55.906,62.969,0.0,29.031,72,70,1000,200,0.034,200.375,116.938,87.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.909,12.887,12.011,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,346.0,551.5,554.0,548.0,307.0,549.5,553.0,550.0,-0.013,-0.126,0.0,0.0,0.57,0.235,0.042,0.115,0.131,0.116
5272008,809,1,1,3,1,100,0.0,95.54,95.54,95.54,1,1,566.743,234.192,0.793,12.977,0,80,55,1.4,802.0,1157.3,1476.059,795.418,54.983,51.769,73.369,51.366,51.587,1.41,1.566,0.286,63.109,50.505,80.076,45.485,49.183,50.742,135.547,113.412,135.813,43.49,55.911,43.371,-10.852,110,110,70.688,74.5,55.906,58.688,0.0,35.313,72,70,1000,200,0.1,199.25,115.563,79.438,0.008,71.188,73.438,57.625,61.625,0.0,28.813,72,70,1000,200,0.033,198.625,121.5,87.25,0.022,71.313,73.625,56.563,62.531,0.0,25.078,72,70,1000,200,0.033,199.5,122.688,89.625,0.026,71.375,73.688,55.906,61.781,0.0,29.141,72,70,1000,200,0.033,199.875,114.125,87.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.879,12.022,12.536,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,345.5,550.0,552.5,546.5,306.5,548.0,551.5,548.5,-0.01,-0.124,0.0,0.0,0.567,0.234,0.042,0.109,0.124,0.105
5272008,810,1,1,3,1,100,0.0,95.665,95.665,95.665,1,1,563.23,231.85,0.741,13.02,0,80,55,1.4,803.75,1018.11,1461.497,788.117,54.983,51.662,73.477,51.366,51.587,1.398,1.637,0.282,63.108,50.487,79.937,45.227,49.158,50.742,135.694,113.624,135.37,43.49,56.015,43.371,-10.852,110,110,70.563,74.688,55.906,58.063,0.0,34.594,72,70,1000,200,0.106,202.0,114.563,79.25,0.008,71.188,73.813,57.719,61.0,0.0,28.891,72,70,1000,200,0.033,198.375,119.625,86.938,0.022,71.313,73.875,56.563,61.469,0.0,24.984,72,70,1000,200,0.033,200.375,120.438,89.563,0.026,71.375,73.938,55.906,60.906,0.0,29.125,72,70,1000,200,0.033,199.75,111.938,87.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.919,12.883,12.022,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,346.0,548.5,551.0,545.0,306.5,546.5,549.5,547.0,0.011,-0.124,0.0,0.0,0.563,0.232,0.041,0.104,0.116,0.097
5272008,811,1,1,3,1,100,0.0,95.52,95.52,95.52,1,1,569.085,237.705,0.667,13.049,0,80,55,1.4,795.125,1004.537,1496.1,799.801,54.983,51.769,73.477,51.366,51.587,1.398,1.655,0.282,63.24,50.51,80.076,45.169,49.145,50.742,136.285,113.412,135.001,43.563,56.015,43.371,-10.852,110,110,70.563,74.688,55.906,57.75,0.0,34.781,72,70,1000,200,0.104,202.75,113.625,79.188,0.008,71.438,74.063,57.719,60.625,0.0,29.016,72,70,1000,200,0.032,198.25,117.813,86.813,0.022,71.313,74.063,56.563,60.75,0.0,24.984,72,70,1000,200,0.033,200.25,118.5,89.25,0.026,71.375,74.125,56.0,60.344,0.0,29.047,72,70,1000,200,0.033,200.25,110.0,86.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.877,12.021,12.534,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,346.0,547.0,549.0,544.0,306.0,544.5,548.0,545.5,0.037,-0.201,0.0,0.0,0.569,0.238,0.04,0.099,0.11,0.091
5272008,812,1,1,3,1,100,0.0,95.503,95.503,95.503,1,1,560.888,233.021,0.594,13.006,0,80,55,1.4,804.875,981.495,1470.597,791.037,54.983,51.662,73.586,51.256,51.587,1.364,1.559,0.293,63.237,50.594,79.742,45.112,49.106,50.528,136.801,113.624,134.853,43.563,56.015,43.371,-10.852,110,110,70.75,74.688,55.906,57.594,0.0,35.781,72,70,1000,200,0.097,194.625,112.625,79.125,0.008,71.438,74.188,57.625,60.438,0.0,28.063,72,70,1000,200,0.035,202.875,116.313,86.688,0.022,71.313,74.25,56.563,60.25,0.0,24.984,72,70,1000,200,0.033,200.125,116.75,89.0,0.026,71.375,74.25,55.906,59.906,0.0,29.047,72,70,1000,200,0.033,200.375,108.438,86.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.947,12.912,12.043,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,346.25,545.5,547.5,542.5,306.0,543.5,546.5,544.0,0.05,-0.201,0.0,0.0,0.561,0.233,0.039,0.094,0.104,0.085
5272008,813,1,1,3,1,100,0.0,95.492,95.492,95.492,1,1,566.743,231.85,0.532,13.035,0,80,55,1.4,799.625,1007.251,1466.957,791.037,54.983,51.662,73.586,51.256,51.587,1.402,1.601,0.282,63.265,50.632,79.659,44.968,49.093,50.528,137.17,113.412,134.853,43.563,56.015,43.371,-10.852,110,110,70.688,74.938,55.906,57.5,0.0,34.656,72,70,1000,200,0.105,203.5,111.813,78.75,0.008,71.438,74.25,57.625,60.219,0.0,28.578,72,70,1000,200,0.033,199.25,114.688,86.5,0.022,71.313,74.25,56.563,59.938,0.0,25.0,72,70,1000,200,0.033,200.375,115.063,88.938,0.026,71.375,74.375,55.906,59.531,0.0,29.078,72,70,1000,200,0.033,200.0,107.063,86.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.93,12.889,12.027,12.546,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,345.75,544.5,546.0,541.5,305.75,542.0,545.0,542.5,0.052,-0.201,0.0,0.0,0.567,0.232,0.038,0.09,0.098,0.081
5272008,814,1,1,3,1,100,0.0,95.468,95.468,95.468,1,1,557.375,230.679,0.479,13.02,0,80,55,1.4,799.625,1004.537,1452.401,786.657,54.876,51.555,73.694,51.256,51.478,1.433,1.616,0.268,63.154,50.57,79.464,44.795,49.054,50.421,137.17,113.731,134.927,43.563,56.015,43.444,-10.852,110,110,70.688,75.063,55.906,57.313,0.0,35.781,72,70,1000,200,0.098,194.625,110.75,78.75,0.008,71.563,74.313,57.625,60.031,0.0,28.75,72,70,1000,200,0.033,198.375,113.313,86.25,0.022,71.313,74.313,56.563,59.531,0.0,24.938,72,70,1000,200,0.033,200.375,113.625,88.688,0.026,71.375,74.438,55.906,59.469,0.0,29.047,72,70,1000,200,0.033,199.875,105.688,86.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.886,12.031,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,345.5,543.0,544.5,540.0,305.5,540.5,543.5,541.5,0.046,-0.124,0.0,0.0,0.557,0.231,0.037,0.086,0.094,0.076
5272008,815,1,1,3,1,100,0.0,95.264,95.264,95.264,1,1,569.085,231.85,0.563,12.948,0,80,55,1.4,792.375,985.558,1470.597,793.958,54.876,51.555,73.694,51.146,51.478,1.421,1.591,0.275,63.238,50.544,79.381,44.824,49.08,50.421,137.17,113.624,135.075,43.563,55.911,43.371,-10.852,110,110,70.688,75.063,55.813,57.219,0.0,34.594,72,70,1000,200,0.106,203.5,109.875,78.563,0.008,71.563,74.375,57.625,59.938,0.0,28.906,72,70,1000,200,0.033,198.375,111.938,86.063,0.022,71.313,74.438,56.469,59.344,0.0,24.938,72,70,1000,200,0.033,200.25,112.313,88.625,0.026,71.375,74.5,56.0,59.063,0.0,29.0,72,70,1000,200,0.033,200.375,104.375,86.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.879,12.016,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.75,542.5,543.5,539.5,305.25,540.0,542.0,540.0,0.05,-0.201,0.0,0.0,0.569,0.232,0.036,0.082,0.089,0.071
5272008,816,1,1,3,1,100,0.0,95.201,95.201,95.201,1,1,567.914,233.021,0.626,13.049,0,80,55,1.4,801.875,1060.267,1465.137,772.065,54.876,51.555,73.694,51.146,51.478,1.425,1.64,0.293,63.214,50.58,79.575,44.709,49.041,50.421,137.096,113.412,135.296,43.636,56.015,43.371,-10.852,110,110,70.75,75.188,55.906,57.063,0.0,36.094,72,70,1000,200,0.096,193.125,109.063,78.5,0.008,71.563,74.438,57.625,59.813,0.0,28.813,72,70,1000,200,0.033,199.625,110.75,86.0,0.022,71.313,74.563,56.563,59.25,0.0,24.953,72,70,1000,200,0.033,200.25,110.938,88.438,0.026,71.375,74.625,55.906,58.875,0.0,28.953,72,70,1000,200,0.033,201.0,103.25,86.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.909,12.859,11.991,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,541.0,542.0,538.5,305.0,538.5,541.0,539.0,0.048,-0.279,0.0,0.0,0.568,0.233,0.035,0.079,0.085,0.067
5272008,817,1,1,3,1,100,0.0,95.119,95.119,95.119,1,1,578.453,233.021,0.615,12.962,0,80,55,1.4,796.75,1065.716,1461.497,798.34,54.876,51.448,73.803,51.146,51.369,1.433,1.626,0.282,63.311,50.591,79.436,44.565,49.015,50.421,136.801,113.624,135.666,43.636,56.015,43.444,-10.852,110,110,70.75,75.5,55.813,57.219,0.0,34.5,72,70,1000,200,0.106,204.0,108.25,78.313,0.008,71.563,74.5,57.625,59.719,0.0,28.094,72,70,1000,200,0.034,206.25,109.5,85.688,0.022,71.313,74.688,56.563,59.0,0.0,24.969,72,70,1000,200,0.033,200.375,109.938,88.313,0.026,71.375,74.75,55.906,58.781,0.0,28.844,72,70,1000,200,0.034,201.125,102.313,85.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.866,12.005,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,540.0,541.0,537.5,305.0,537.0,540.5,537.5,0.03,-0.201,0.0,0.0,0.578,0.233,0.035,0.076,0.081,0.064
5272008,818,1,1,3,1,100,0.0,95.044,95.044,95.044,1,1,560.888,231.85,0.605,13.049,0,80,55,1.4,813.875,1049.376,1468.777,795.418,54.876,51.448,73.911,51.146,51.369,1.413,1.612,0.286,63.091,50.497,79.575,44.393,49.054,50.421,136.432,113.624,135.813,43.563,56.015,43.444,-10.852,110,110,70.75,75.5,55.813,57.0,0.0,35.313,72,70,1000,200,0.1,199.375,107.25,78.188,0.008,71.688,74.5,57.625,59.656,0.0,28.297,72,70,1000,200,0.034,200.875,108.375,85.688,0.022,71.313,74.688,56.563,58.844,0.0,25.031,72,70,1000,200,0.033,199.625,108.688,88.188,0.026,71.375,74.75,55.906,58.563,0.0,28.969,72,70,1000,200,0.033,199.75,101.438,85.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.881,12.021,12.536,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,539.0,539.5,536.0,304.75,536.0,539.5,536.5,0.016,-0.125,0.0,0.0,0.561,0.232,0.034,0.072,0.077,0.061
5272008,819,1,1,3,1,100,0.0,95.097,95.097,95.097,1,1,572.598,231.85,0.615,13.049,0,80,55,1.4,801.5,1003.181,1483.345,812.955,54.876,51.448,73.911,51.146,51.369,1.421,1.626,0.282,63.201,50.527,79.687,44.306,49.015,50.421,136.137,113.624,135.813,43.636,55.911,43.444,-10.852,110,110,70.75,75.375,55.813,57.0,0.0,34.563,72,70,1000,200,0.107,202.375,106.5,78.063,0.008,71.688,74.563,57.5,59.656,0.0,28.719,72,70,1000,200,0.033,198.25,107.313,85.625,0.022,71.313,74.75,56.563,58.844,0.0,24.797,72,70,1000,200,0.034,201.375,107.688,87.813,0.026,71.375,74.875,55.844,58.5,0.0,28.922,72,70,1000,200,0.033,200.125,100.438,85.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.919,12.883,12.021,12.539,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,538.0,538.5,535.5,304.25,534.5,538.5,535.5,0.009,-0.204,0.0,0.0,0.573,0.232,0.033,0.069,0.075,0.058
5272008,820,1,1,3,1,100,0.0,94.875,94.875,94.875,1,1,563.23,234.192,0.584,12.991,0,80,55,1.4,795.5,1009.965,1485.166,802.723,54.876,51.448,74.019,51.036,51.369,1.413,1.591,0.29,63.183,50.564,79.742,44.162,49.028,50.421,135.768,113.624,135.739,43.563,55.911,43.444,-10.852,110,110,70.75,75.25,55.813,57.0,0.0,34.875,72,70,1000,200,0.104,202.25,105.688,77.938,0.008,71.688,74.625,57.719,59.656,0.0,28.641,72,70,1000,200,0.033,199.5,106.25,85.375,0.022,71.375,74.75,56.563,58.719,0.0,24.875,72,70,1000,200,0.033,200.75,106.688,87.688,0.026,71.375,74.938,55.844,58.406,0.0,29.078,72,70,1000,200,0.033,199.25,99.688,85.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.919,12.884,12.019,12.536,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,537.0,537.5,534.5,304.25,533.5,537.5,534.0,0.001,-0.125,0.0,0.0,0.563,0.234,0.032,0.067,0.072,0.056
5272008,821,1,1,3,1,100,0.0,94.8,94.8,94.8,1,1,560.888,235.363,0.573,12.977,0,80,55,1.4,803.625,942.274,1479.702,798.34,54.876,51.448,74.019,51.146,51.369,1.387,1.612,0.282,63.163,50.538,79.77,44.134,49.002,50.421,135.547,113.624,135.592,43.636,56.015,43.444,-10.852,110,110,70.75,75.313,55.688,57.0,0.0,34.688,72,70,1000,200,0.105,201.0,104.75,77.625,0.008,71.75,74.688,57.625,59.656,0.0,28.813,72,70,1000,200,0.033,198.625,105.375,85.313,0.022,71.313,74.875,56.469,58.719,0.0,24.813,72,70,1000,200,0.033,200.625,105.75,87.625,0.026,71.375,75.0,56.0,58.406,0.0,28.859,72,70,1000,200,0.033,201.0,98.813,85.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.872,12.024,12.524,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.75,536.0,536.5,533.5,304.0,532.5,537.0,533.0,-0.001,-0.201,0.0,0.0,0.561,0.235,0.031,0.064,0.068,0.052
5272008,822,1,1,3,1,100,0.0,94.614,94.614,94.614,1,1,566.743,230.679,0.553,12.991,0,80,55,1.4,794.25,997.756,1472.418,791.037,54.77,51.341,74.019,51.036,51.369,1.429,1.601,0.282,63.079,50.473,79.492,44.076,48.983,50.314,135.252,113.624,135.223,43.636,55.911,43.444,-10.852,110,110,71.0,75.375,55.688,57.0,0.0,34.875,72,70,1000,200,0.104,202.0,104.0,77.563,0.008,71.75,74.75,57.625,59.438,0.0,28.875,72,70,1000,200,0.033,199.0,104.375,85.063,0.022,71.375,74.938,56.469,58.625,0.0,24.766,72,70,1000,200,0.033,200.625,104.875,87.5,0.026,71.5,75.063,55.906,58.406,0.0,28.906,72,70,1000,200,0.033,200.375,98.188,85.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.939,12.881,12.031,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,535.5,536.0,532.5,304.0,531.5,536.0,532.0,0.001,-0.203,0.0,0.0,0.567,0.231,0.031,0.062,0.066,0.051
5272008,823,1,1,3,1,100,0.0,94.497,94.497,94.497,1,1,556.204,230.679,0.532,13.02,0,80,55,1.4,800.25,1003.181,1497.923,779.36,54.876,51.341,74.128,51.036,51.369,1.387,1.601,0.271,63.051,50.463,79.186,43.961,49.002,50.206,135.031,113.305,135.001,43.636,56.12,43.444,-10.852,110,110,71.0,75.375,55.813,56.906,0.0,35.313,72,70,1000,200,0.101,197.125,103.375,77.563,0.008,71.75,74.875,57.625,59.375,0.0,28.969,72,70,1000,200,0.033,198.875,103.563,85.0,0.022,71.375,74.875,56.563,58.438,0.0,24.953,72,70,1000,200,0.033,199.625,103.938,87.438,0.026,71.5,75.063,55.844,58.281,0.0,28.891,72,70,1000,200,0.033,200.625,97.375,85.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.946,12.919,12.043,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,534.5,535.0,531.5,303.75,530.5,535.5,531.0,0.001,-0.2,0.0,0.0,0.556,0.231,0.03,0.059,0.062,0.048
5272008,824,1,1,3,1,100,0.0,94.351,94.351,94.351,1,1,562.059,229.508,0.5,13.006,0,80,55,1.4,807.875,950.38,1461.497,792.497,54.77,51.341,74.236,50.927,51.26,1.417,1.626,0.286,63.076,50.482,79.297,43.817,49.054,50.206,134.809,113.412,134.779,43.636,56.015,43.517,-10.852,110,110,71.0,75.313,55.688,56.906,0.0,34.719,72,70,1000,200,0.104,203.0,102.688,77.5,0.008,71.75,75.063,57.625,59.375,0.0,27.828,72,70,1000,200,0.036,205.875,102.875,84.938,0.022,71.375,74.938,56.469,58.438,0.0,24.797,72,70,1000,200,0.033,200.5,103.25,87.25,0.026,71.5,75.063,55.844,58.281,0.0,28.891,72,70,1000,200,0.033,200.25,96.813,85.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.952,12.896,12.008,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,534.0,534.0,531.0,304.0,529.5,534.5,530.0,0.001,-0.125,0.0,0.0,0.562,0.23,0.029,0.057,0.06,0.046
5272008,825,1,1,3,1,100,0.0,94.175,94.175,94.175,1,1,567.914,231.85,0.459,13.035,0,80,55,1.4,799.375,995.045,1477.88,779.36,54.77,51.448,74.236,51.036,51.26,1.444,1.598,0.29,63.078,50.482,79.631,43.76,49.08,50.314,134.662,113.624,134.484,43.636,56.015,43.444,-10.852,110,110,71.0,75.313,55.813,56.906,0.0,36.094,72,70,1000,200,0.096,193.0,102.063,77.25,0.008,71.938,75.063,57.625,59.375,0.0,28.703,72,70,1000,200,0.033,198.5,102.063,84.813,0.022,71.375,75.063,56.469,58.313,0.0,24.797,72,70,1000,200,0.033,200.125,102.438,87.0,0.026,71.5,75.188,55.844,58.219,0.0,28.938,72,70,1000,200,0.033,199.625,96.063,85.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.965,12.921,12.043,12.579,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,533.0,533.5,530.0,303.5,529.0,534.0,529.5,0.004,-0.202,0.0,0.0,0.568,0.232,0.029,0.055,0.058,0.043
5272008,826,1,1,3,1,100,0.0,94.035,94.035,94.035,1,1,563.23,231.85,0.438,13.093,0,80,55,1.4,801.625,1000.468,1466.957,779.36,54.77,51.448,74.344,51.036,51.369,1.413,1.608,0.282,63.05,50.441,79.881,43.702,49.106,50.421,134.441,113.624,134.263,43.636,56.015,43.444,-10.852,110,110,71.063,75.5,55.688,56.688,0.0,34.5,72,70,1000,200,0.106,203.875,101.375,77.063,0.008,72.0,75.125,57.625,59.375,0.0,28.938,72,70,1000,200,0.032,197.75,101.25,84.688,0.022,71.5,75.063,56.469,58.313,0.0,24.859,72,70,1000,200,0.033,200.125,101.625,86.875,0.026,71.563,75.25,55.844,58.219,0.0,28.922,72,70,1000,200,0.033,199.75,95.563,84.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.955,12.917,12.054,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,532.0,532.5,529.0,303.5,528.5,533.0,528.5,0.004,-0.203,0.0,0.0,0.563,0.232,0.028,0.053,0.056,0.042
5272008,827,1,1,3,1,100,0.0,93.872,93.872,93.872,1,1,570.256,230.679,0.396,13.064,0,80,55,1.4,792.625,953.083,1476.059,792.497,54.77,51.448,74.344,51.036,51.369,1.41,1.601,0.282,63.084,50.478,79.992,43.587,49.145,50.421,134.441,113.412,134.041,43.708,55.911,43.517,-10.852,110,110,71.188,75.438,55.813,56.688,0.0,35.813,72,70,1000,200,0.096,195.875,100.75,77.063,0.008,71.938,75.25,57.625,59.375,0.0,27.594,72,70,1000,200,0.036,210.375,100.625,84.5,0.022,71.5,75.125,56.469,58.313,0.0,24.906,72,70,1000,200,0.033,199.625,101.125,86.813,0.026,71.5,75.313,55.844,58.219,0.0,28.984,72,70,1000,200,0.033,199.25,94.938,84.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.947,12.905,12.046,12.559,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.75,531.5,532.0,528.5,303.25,527.5,532.5,528.0,0.008,-0.204,0.0,0.0,0.57,0.231,0.028,0.052,0.054,0.04
5272008,828,1,1,3,1,100,0.0,93.721,93.721,93.721,1,1,573.769,230.679,0.354,13.006,0,80,55,1.4,804.625,950.38,1486.988,799.801,54.876,51.341,74.344,51.036,51.26,1.455,1.637,0.286,62.996,50.431,79.603,43.501,49.028,50.314,134.367,113.412,133.82,43.636,55.911,43.517,-10.852,110,110,71.063,75.438,55.688,56.688,0.0,34.406,72,70,1000,200,0.107,203.75,99.938,76.938,0.008,72.0,75.188,57.5,59.375,0.0,28.531,72,70,1000,200,0.033,199.375,99.938,84.438,0.022,71.5,75.313,56.469,58.313,0.0,24.906,72,70,1000,200,0.033,199.625,100.375,86.625,0.026,71.5,75.438,55.906,58.219,0.0,28.922,72,70,1000,200,0.033,199.875,94.438,84.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.941,12.891,12.036,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,531.0,531.5,528.0,303.5,527.0,532.5,527.0,0.009,-0.126,0.0,0.0,0.574,0.231,0.027,0.05,0.052,0.038
5272008,829,1,1,3,1,100,0.0,93.581,93.581,93.581,1,1,555.033,230.679,0.323,13.035,0,80,55,1.4,794.125,931.474,1477.88,791.037,54.77,51.448,74.561,51.036,51.26,1.353,1.626,0.282,63.078,50.442,79.214,43.386,49.015,50.206,134.367,113.518,133.524,43.708,56.015,43.517,-10.852,110,110,71.063,75.438,55.688,56.594,0.0,35.156,72,70,1000,200,0.102,200.375,99.188,76.875,0.008,72.125,75.25,57.625,59.281,0.0,28.828,72,70,1000,200,0.033,198.25,99.375,84.313,0.022,71.688,75.438,56.469,58.25,0.0,24.938,72,70,1000,200,0.033,199.375,99.688,86.5,0.026,71.563,75.438,55.906,57.969,0.0,29.125,72,70,1000,200,0.033,198.625,93.875,84.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.941,12.902,12.043,12.555,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,530.5,531.5,527.5,303.25,526.0,531.5,526.5,0.013,-0.202,0.0,0.0,0.555,0.231,0.026,0.048,0.05,0.036
5272008,830,1,1,3,1,100,0.0,93.436,93.436,93.436,1,1,571.427,233.021,0.281,13.107,0,80,55,1.4,818.625,986.913,1499.746,807.107,54.663,51.234,74.453,50.927,51.26,1.406,1.637,0.279,63.009,50.398,79.158,43.3,49.028,50.206,134.293,113.518,133.376,43.708,56.12,43.517,-10.852,110,110,71.063,75.438,55.688,56.594,0.0,34.75,72,70,1000,200,0.106,201.125,98.688,76.75,0.008,72.125,75.25,57.625,59.281,0.0,27.969,72,70,1000,200,0.037,210.75,98.75,84.188,0.022,71.688,75.438,56.469,58.25,0.0,24.797,72,70,1000,200,0.033,200.25,99.125,86.438,0.026,71.688,75.5,55.844,57.969,0.0,28.984,72,70,1000,200,0.033,200.125,93.313,84.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.881,12.024,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,530.0,531.0,527.0,303.0,526.0,531.0,526.5,0.012,-0.202,0.0,0.0,0.571,0.233,0.025,0.047,0.048,0.035
5272008,831,1,1,3,1,100,0.0,93.279,93.279,93.279,1,1,562.059,230.679,0.25,13.049,0,80,55,1.4,803.5,922.031,1405.176,805.646,54.663,51.234,74.453,50.927,51.26,1.353,1.605,0.275,63.04,50.411,79.103,43.3,48.995,50.099,134.293,113.518,133.229,43.781,56.12,43.517,-10.852,110,110,71.188,75.5,55.688,56.688,0.0,34.906,72,70,1000,200,0.103,202.0,98.063,76.688,0.008,72.125,75.313,57.625,59.281,0.0,28.609,72,70,1000,200,0.035,206.5,98.125,84.125,0.022,71.688,75.5,56.469,58.25,0.0,24.938,72,70,1000,200,0.033,199.125,98.5,86.375,0.026,71.688,75.563,55.844,57.875,0.0,28.906,72,70,1000,200,0.034,200.5,92.875,84.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.881,12.021,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,529.5,530.5,526.5,303.25,525.0,530.5,526.0,0.013,-0.279,0.0,0.0,0.562,0.231,0.025,0.045,0.046,0.034
5272008,832,1,1,3,1,100,0.0,92.93,92.93,92.93,1,1,565.572,229.508,0.218,13.035,0,80,55,1.4,809.25,923.38,1492.455,791.037,54.663,51.234,74.561,50.817,51.26,1.41,1.619,0.282,63.058,50.448,78.936,43.098,48.983,50.099,134.219,113.518,133.007,43.708,56.015,43.517,-10.852,110,110,71.063,75.813,55.594,56.594,0.0,34.469,72,70,1000,200,0.106,203.5,97.5,76.688,0.008,72.125,75.313,57.625,59.281,0.0,28.938,72,70,1000,200,0.035,205.875,97.563,83.938,0.022,71.688,75.5,56.25,58.25,0.0,24.953,72,70,1000,200,0.033,199.5,98.0,86.063,0.026,71.688,75.625,55.844,57.875,0.0,28.922,72,70,1000,200,0.033,200.0,92.5,84.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.939,12.9,12.035,12.555,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,529.0,530.0,526.0,303.0,525.0,530.0,525.0,0.013,-0.202,0.0,0.0,0.566,0.23,0.024,0.044,0.045,0.032
5272008,833,1,1,3,1,100,0.0,92.696,92.696,92.696,1,1,559.717,233.021,0.187,13.02,0,80,55,1.4,800.75,899.125,1468.777,791.037,54.663,51.234,74.561,50.817,51.152,1.387,1.623,0.279,63.054,50.442,79.019,43.012,48.931,49.992,134.219,113.518,132.86,43.708,56.015,43.59,-10.852,110,110,71.188,75.875,55.594,56.594,0.0,35.906,72,70,1000,200,0.095,195.0,97.125,76.5,0.008,72.125,75.375,57.5,59.156,0.0,29.078,72,70,1000,200,0.036,206.75,96.938,83.813,0.022,71.688,75.563,56.469,58.25,0.0,24.875,72,70,1000,200,0.033,200.25,97.375,85.938,0.026,71.688,75.688,55.844,57.969,0.0,28.891,72,70,1000,200,0.033,200.625,92.0,84.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.952,12.91,12.036,12.567,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,528.5,529.5,525.5,303.25,524.0,529.5,525.0,0.012,-0.125,0.0,0.0,0.56,0.233,0.024,0.042,0.043,0.031
5272008,834,1,1,3,1,100,0.0,92.475,92.475,92.475,1,1,564.401,233.021,0.135,13.006,0,80,55,1.4,810.25,896.432,1457.858,798.34,54.663,51.127,74.561,50.707,51.152,1.413,1.594,0.282,62.979,50.388,78.658,42.954,48.905,49.992,134.146,113.412,132.638,43.708,56.015,43.59,-10.852,110,110,71.188,75.875,55.688,56.594,0.0,34.438,72,70,1000,200,0.106,204.0,96.563,76.375,0.008,72.125,75.375,57.625,59.156,0.0,29.469,72,70,1000,200,0.035,206.75,96.438,83.75,0.022,71.813,75.563,56.25,58.125,0.0,24.828,72,70,1000,200,0.033,200.375,96.875,85.813,0.026,71.688,75.625,55.844,57.875,0.0,28.922,72,70,1000,200,0.033,199.875,91.563,84.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.914,12.054,12.568,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,528.0,529.0,525.0,303.25,523.5,529.0,524.5,0.01,-0.125,0.0,0.0,0.564,0.233,0.023,0.041,0.042,0.029
5272008,835,1,1,3,1,100,0.0,92.248,92.248,92.248,1,1,566.743,233.021,0.01,13.035,0,80,55,1.4,812.125,916.638,1488.81,807.107,54.557,51.127,74.669,50.707,51.152,1.444,1.648,0.275,63.03,50.415,78.88,42.753,48.983,49.992,134.146,113.412,132.49,43.781,56.015,43.59,-10.852,110,110,71.188,75.938,55.406,56.469,0.0,35.344,72,70,1000,200,0.1,199.0,96.0,76.25,0.008,72.125,75.375,57.5,59.156,0.0,28.484,72,70,1000,200,0.039,214.25,95.938,83.625,0.027,71.813,75.5,56.25,58.125,0.0,24.969,72,70,1000,200,0.033,199.25,96.438,85.75,0.026,71.688,75.688,55.594,57.875,0.0,28.891,72,70,1000,200,0.033,200.0,91.063,84.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.933,12.896,12.024,12.549,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,528.0,529.0,524.5,303.0,523.5,529.0,524.0,0.001,-0.204,0.0,0.0,0.567,0.233,0.023,0.048,0.04,0.027
5272008,836,1,1,3,1,100,0.0,91.834,91.834,91.834,1,1,567.914,230.679,0.02,13.093,0,80,55,1.4,813.75,940.924,1499.746,807.107,54.557,51.234,74.778,50.817,51.152,1.375,1.619,0.282,62.974,50.357,79.158,42.724,49.015,50.099,134.072,113.199,132.343,43.708,56.12,43.59,-10.852,110,110,71.313,75.75,55.594,56.469,0.0,34.406,72,70,1000,200,0.106,204.125,95.5,76.25,0.008,72.125,75.375,57.5,59.156,0.0,28.016,72,70,1000,200,0.04,220.375,95.375,83.625,0.022,71.938,75.625,56.25,58.125,0.0,24.938,72,70,1000,200,0.033,199.875,96.0,85.625,0.026,71.688,75.688,55.594,57.875,0.0,28.938,72,70,1000,200,0.033,200.125,90.75,83.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.955,12.912,12.043,12.57,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,527.5,528.5,524.0,302.75,523.5,528.5,523.5,0.002,-0.124,0.0,0.0,0.568,0.231,0.022,0.038,0.039,0.027
5272008,837,1,1,3,1,100,0.0,91.561,91.561,91.561,1,1,559.717,234.192,0.01,13.049,0,80,55,1.4,804.0,923.38,1490.633,791.037,54.557,51.234,74.669,50.817,51.043,1.379,1.619,0.275,63.004,50.386,79.186,42.696,49.028,50.099,133.629,113.092,132.047,43.781,56.12,43.59,-10.852,110,110,71.313,75.625,55.594,56.469,0.0,35.313,72,70,1000,200,0.1,199.0,94.938,76.125,0.008,72.188,75.375,57.5,59.156,0.0,28.453,72,70,1000,200,0.037,209.375,95.0,83.5,0.022,71.938,75.75,56.25,58.125,0.0,24.813,72,70,1000,200,0.033,200.625,95.375,85.438,0.026,71.875,75.688,55.594,57.781,0.0,28.891,72,70,1000,200,0.033,200.375,90.375,83.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.946,12.907,12.044,12.562,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,527.0,528.0,524.0,303.0,523.0,528.5,523.5,0.001,-0.202,0.0,0.0,0.56,0.234,0.022,0.037,0.038,0.026
5272008,838,1,1,3,1,100,0.0,91.245,91.245,91.245,1,1,567.914,231.85,0.01,13.02,0,80,55,1.4,820.75,981.495,1486.988,807.107,54.557,51.448,74.778,50.927,51.152,1.391,1.576,0.279,62.976,50.398,79.77,42.667,49.067,50.314,133.187,113.092,131.604,43.781,56.12,43.59,-10.852,110,110,71.188,75.75,55.594,56.594,0.0,34.5,72,70,1000,200,0.106,203.25,94.438,76.125,0.008,72.188,75.438,57.219,59.156,0.0,28.219,72,70,1000,200,0.041,217.625,94.5,83.313,0.022,71.938,75.75,56.25,58.125,0.0,25.016,72,70,1000,200,0.033,199.25,95.0,85.313,0.026,71.875,75.813,55.594,57.781,0.0,29.125,72,70,1000,200,0.033,198.75,90.0,83.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.869,12.006,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.0,527.5,523.5,303.0,522.0,528.5,523.0,0.001,-0.202,0.0,0.0,0.568,0.232,0.021,0.036,0.037,0.025
5272008,839,1,1,3,1,100,0.0,91.135,91.135,91.135,1,1,569.085,233.021,0.01,12.977,0,80,55,1.4,809.125,962.547,1505.217,788.117,54.663,51.555,74.886,51.036,51.152,1.417,1.601,0.282,63.005,50.41,79.992,42.552,49.132,50.314,132.818,112.986,131.457,43.854,56.12,43.662,-10.852,110,110,71.313,75.875,55.594,56.469,0.0,35.656,72,70,1000,200,0.097,194.375,94.063,75.875,0.008,72.125,75.438,57.5,59.063,0.0,28.344,72,70,1000,200,0.039,220.5,94.063,83.188,0.022,72.0,75.875,56.25,58.031,0.0,25.0,72,70,1000,200,0.033,199.625,94.5,85.313,0.026,71.875,75.813,55.531,57.781,0.0,28.969,72,70,1000,200,0.033,200.25,89.688,83.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.912,12.879,12.006,12.536,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,526.5,527.5,523.5,302.75,522.0,528.0,523.0,0.001,-0.203,0.0,0.0,0.569,0.233,0.021,0.035,0.035,0.024
5272008,840,1,1,3,1,100,0.0,90.914,90.914,90.914,1,1,564.401,230.679,0.01,13.006,0,80,55,1.4,826.125,949.029,1486.988,811.492,54.663,51.555,74.886,51.146,51.26,1.394,1.619,0.275,62.894,50.325,79.798,42.465,49.106,50.314,132.966,113.092,131.53,43.854,56.015,43.59,-10.852,110,110,71.313,75.813,55.594,56.469,0.0,34.656,72,70,1000,200,0.105,202.75,93.5,75.875,0.008,72.188,75.438,57.281,59.063,0.0,28.531,72,70,1000,200,0.042,224.25,93.625,83.125,0.025,72.0,75.875,56.25,58.031,0.0,24.953,72,70,1000,200,0.033,199.75,94.188,85.125,0.026,72.0,75.875,55.844,57.781,0.0,28.969,72,70,1000,200,0.033,199.875,89.313,83.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.916,12.886,12.008,12.544,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,526.5,527.5,523.0,302.75,521.5,528.0,522.5,0.001,-0.282,0.0,0.0,0.564,0.231,0.021,0.038,0.034,0.023
5272008,841,1,1,3,1,100,0.0,90.693,90.693,90.693,1,1,570.256,231.85,0.26,12.977,0,80,55,1.4,827.75,939.574,1486.988,802.723,54.663,51.555,74.886,51.146,51.26,1.372,1.655,0.275,62.968,50.347,79.353,42.437,49.08,50.206,133.039,112.986,131.309,43.708,55.911,43.517,-10.852,110,110,71.313,75.75,55.594,56.469,0.0,34.813,72,70,1000,200,0.104,199.75,93.125,75.75,0.008,72.188,75.438,57.281,59.063,0.0,28.219,72,70,1000,200,0.043,226.875,93.25,83.0,0.022,72.0,75.875,56.25,58.031,0.0,25.109,72,70,1000,200,0.033,199.125,93.625,85.125,0.026,72.0,75.938,55.844,57.781,0.0,29.094,72,70,1000,200,0.033,199.625,88.938,83.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.896,12.005,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,526.0,527.0,522.5,302.75,521.5,527.5,522.5,0.022,-0.203,0.0,0.0,0.57,0.232,0.02,0.033,0.032,0.022
5272008,842,1,1,3,1,100,0.0,90.483,90.483,90.483,1,1,574.94,233.021,0.344,12.977,0,80,55,1.4,821.375,943.625,1499.746,799.801,54.663,51.555,74.886,51.146,51.26,1.379,1.63,0.282,63.027,50.391,79.214,42.408,49.028,50.099,133.482,112.667,131.309,42.909,56.12,42.787,-10.852,110,110,71.375,75.75,55.688,56.469,0.0,34.969,72,70,1000,200,0.103,201.5,92.688,75.625,0.008,72.188,75.438,57.281,59.063,0.0,28.234,72,70,1000,200,0.043,227.75,92.813,82.938,0.022,72.063,75.875,56.25,58.125,0.0,25.266,72,70,1000,200,0.033,198.75,93.313,84.813,0.026,72.0,75.938,55.594,57.781,0.0,29.219,72,70,1000,200,0.033,199.25,88.625,83.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.874,12.0,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,525.5,527.0,522.5,302.75,521.0,527.5,522.0,0.036,-0.12,0.0,0.0,0.575,0.233,0.02,0.032,0.032,0.02
5272008,843,1,1,3,1,100,0.0,90.291,90.291,90.291,1,1,560.888,230.679,0.386,13.049,0,80,55,1.4,821.375,935.523,1466.957,786.657,54.77,51.555,74.886,51.146,51.26,1.402,1.601,0.29,63.007,50.407,79.13,42.293,48.931,50.099,133.629,112.667,130.423,42.473,56.33,42.277,-10.852,110,110,71.375,75.75,55.594,56.594,0.0,35.344,72,70,1000,200,0.1,196.75,92.375,75.625,0.008,72.188,75.5,57.5,58.844,0.0,29.125,72,70,1000,200,0.042,224.25,92.375,82.938,0.022,72.063,75.875,56.25,58.25,0.0,25.156,72,70,1000,200,0.033,199.625,93.0,84.688,0.026,72.063,76.0,55.594,57.781,0.0,29.094,72,70,1000,200,0.033,200.125,88.188,83.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.891,12.863,12.01,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,525.5,526.5,522.0,302.75,521.0,527.0,522.0,0.059,-0.185,0.0,0.0,0.561,0.231,0.02,0.03,0.031,0.02
5272008,844,1,1,3,1,100,0.0,90.257,90.257,90.257,1,1,572.598,233.021,0.427,12.991,0,80,55,1.4,841.125,1024.901,1479.702,818.804,54.77,51.448,74.886,51.036,51.369,1.398,1.63,0.275,62.99,50.399,78.574,42.35,48.879,49.992,133.629,112.773,130.423,42.182,56.015,41.985,-10.852,110,110,71.375,75.563,55.594,56.469,0.0,34.813,72,70,1000,200,0.104,202.5,91.875,75.563,0.008,72.188,75.5,57.281,58.844,0.0,29.234,72,70,1000,200,0.042,226.0,92.125,82.688,0.022,72.063,75.875,56.469,58.031,0.0,24.047,72,70,1000,200,0.038,211.25,92.563,84.625,0.026,72.0,76.063,55.594,57.781,0.0,29.188,72,70,1000,200,0.033,199.625,87.938,83.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.858,12.003,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,525.5,526.5,522.0,302.5,520.0,526.5,522.0,0.066,-0.185,0.0,0.0,0.573,0.233,0.019,0.03,0.03,0.019
5272008,845,1,1,3,1,100,0.0,89.96,89.96,89.96,1,1,567.914,233.021,0.448,12.977,0,80,55,1.4,841.125,999.112,1499.746,802.723,54.77,51.448,74.886,51.036,51.369,1.364,1.612,0.271,63.034,50.398,78.88,42.235,48.866,50.099,133.851,112.773,131.087,42.182,56.12,41.912,-10.852,110,110,71.375,75.813,55.594,56.469,0.0,34.688,72,70,1000,200,0.105,201.125,91.438,75.563,0.008,72.188,75.5,57.281,58.844,0.0,29.469,72,70,1000,200,0.042,227.0,91.688,82.625,0.022,72.063,75.938,56.25,58.125,0.0,24.531,72,70,1000,200,0.034,202.875,92.188,84.625,0.026,72.063,76.063,55.844,57.781,0.0,29.859,72,70,1000,200,0.033,199.625,87.625,83.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.883,12.018,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,525.5,526.0,522.0,302.75,520.5,526.5,521.5,0.059,-0.251,0.0,0.0,0.568,0.233,0.018,0.029,0.029,0.018
5272008,846,1,1,3,1,100,0.0,89.92,89.92,89.92,1,1,587.82,244.731,0.459,12.962,0,80,55,1.4,828.0,966.605,1636.932,804.184,54.663,51.448,74.995,51.036,51.369,1.406,1.58,0.271,63.197,50.575,78.825,42.092,48.866,49.992,133.924,112.667,131.457,42.037,56.015,41.84,-10.852,110,110,71.375,76.063,55.688,56.594,0.0,35.313,72,70,1000,200,0.101,199.375,91.188,75.25,0.008,72.188,75.5,57.281,58.844,0.0,30.281,72,70,1000,200,0.042,224.75,91.375,82.5,0.022,72.063,76.0,56.25,58.031,0.0,23.844,72,70,1000,200,0.038,212.25,91.75,84.5,0.026,72.188,76.125,55.844,57.781,0.0,30.594,72,70,1000,200,0.032,197.0,87.438,83.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.874,12.01,12.527,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,525.0,526.0,521.5,302.75,520.0,526.5,521.5,0.053,-0.183,0.0,0.0,0.588,0.245,0.019,0.028,0.027,0.017
5272008,847,1,1,3,1,100,0.0,89.686,89.686,89.686,1,1,584.307,258.782,0.448,13.035,0,80,55,1.4,831.75,1037.133,1743.571,811.492,54.663,51.555,74.995,51.036,51.26,1.299,1.672,0.246,63.577,50.837,78.991,42.207,48.853,49.992,133.924,112.454,131.826,41.964,56.12,41.767,-10.852,110,110,71.375,76.063,55.688,56.469,0.0,35.25,72,70,1000,200,0.102,199.625,90.625,75.25,0.008,72.188,75.5,57.281,58.844,0.0,28.969,72,70,1000,200,0.047,238.75,91.0,82.375,0.022,72.25,75.938,56.25,58.031,0.0,24.016,72,70,1000,200,0.037,212.625,91.5,84.438,0.026,72.188,76.125,55.844,57.781,0.0,30.094,72,70,1000,200,0.037,209.75,87.0,82.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.874,12.008,12.539,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,524.5,525.5,521.5,302.75,519.5,526.0,521.5,0.044,-0.181,0.0,0.0,0.584,0.259,0.018,0.028,0.027,0.016
5272008,848,1,1,3,1,100,0.0,89.44,89.44,89.44,1,1,592.504,259.953,0.479,13.006,0,80,55,1.4,857.875,1065.716,1730.678,812.955,54.77,51.662,74.886,51.146,51.26,1.368,1.662,0.246,63.74,51.008,79.464,42.264,48.918,50.206,133.924,112.347,132.047,41.746,56.015,41.621,-10.852,110,110,71.375,76.063,55.688,56.469,0.0,35.156,72,70,1000,200,0.102,200.375,90.188,75.188,0.008,72.188,75.438,57.281,58.75,0.0,29.203,72,70,1000,200,0.047,239.625,90.625,82.375,0.022,72.25,76.0,56.25,58.031,0.0,24.031,72,70,1000,200,0.037,213.25,91.188,84.188,0.026,72.188,76.063,55.844,57.781,0.0,30.797,72,70,1000,200,0.036,207.5,86.813,82.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.916,12.891,12.024,12.544,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,524.5,525.0,520.5,303.0,519.0,526.0,521.5,0.042,-0.114,0.0,0.0,0.593,0.26,0.017,0.026,0.027,0.016
5272008,849,1,1,3,1,100,0.0,89.392,89.392,89.392,1,1,598.359,259.953,0.448,12.977,0,80,55,1.4,861.75,1062.991,1734.361,815.879,54.77,51.876,74.886,51.366,51.369,1.36,1.69,0.257,64.053,51.087,79.826,42.264,48.957,50.421,133.851,112.241,132.195,41.673,56.225,41.475,-10.852,110,110,71.563,76.063,55.688,56.469,0.0,35.063,72,70,1000,200,0.103,200.75,89.938,75.188,0.008,72.313,75.25,57.281,58.844,0.0,30.063,72,70,1000,200,0.049,242.0,90.438,82.313,0.022,72.25,76.0,56.469,58.031,0.0,25.094,72,70,1000,200,0.04,217.125,90.75,84.125,0.026,72.188,76.0,55.844,57.781,0.0,30.844,72,70,1000,200,0.036,212.5,86.625,82.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.909,12.881,12.008,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,524.0,525.0,520.5,302.5,519.5,526.0,521.5,0.034,-0.177,0.0,0.0,0.598,0.26,0.017,0.026,0.025,0.016
5272008,850,1,1,3,1,100,0.0,89.241,89.241,89.241,1,1,597.188,259.953,0.459,12.977,0,80,55,1.4,878.75,1071.167,1750.941,820.267,54.77,51.983,74.886,51.476,51.478,1.349,1.683,0.257,64.176,51.334,80.104,42.408,49.093,50.528,133.629,112.134,132.343,41.528,56.12,41.329,-10.852,110,110,71.563,76.063,55.813,56.594,0.0,34.875,72,70,1000,200,0.104,201.5,89.625,75.063,0.008,72.313,75.25,57.5,58.75,0.0,30.047,72,70,1000,200,0.05,245.375,90.0,82.313,0.022,72.25,76.0,56.469,58.031,0.0,26.422,72,70,1000,200,0.038,212.625,90.375,84.0,0.026,72.188,75.938,55.844,57.781,0.0,31.109,72,70,1000,200,0.037,210.375,86.25,82.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.906,12.883,12.014,12.539,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,524.0,524.5,520.5,302.75,518.5,526.0,521.5,0.027,-0.177,0.0,0.0,0.597,0.26,0.017,0.025,0.024,0.014
5272008,851,1,1,3,1,100,0.0,89.282,89.282,89.282,1,1,605.385,263.466,0.438,12.962,0,80,55,1.4,876.0,1046.654,1769.375,827.583,54.876,52.09,74.886,51.585,51.587,1.349,1.715,0.249,64.347,51.44,79.409,42.437,49.015,50.528,133.556,112.241,132.417,41.528,56.12,41.329,-10.852,110,110,71.688,76.438,55.688,56.594,0.0,34.813,72,70,1000,200,0.104,201.25,89.313,74.938,0.008,72.188,75.188,57.281,58.75,0.0,30.281,72,70,1000,200,0.05,245.375,89.813,82.125,0.022,72.063,76.0,56.25,57.844,0.0,26.484,72,70,1000,200,0.039,217.125,90.063,83.938,0.026,72.188,75.875,55.906,57.781,0.0,30.391,72,70,1000,200,0.042,223.25,86.063,82.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.889,12.029,12.544,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,524.0,524.5,521.0,302.75,518.5,526.0,521.0,0.023,-0.177,0.0,0.0,0.605,0.263,0.017,0.025,0.023,0.014
