DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5272008,852,1,1,3,1,100,0.0,89.206,89.206,89.206,1,1,614.752,264.637,0.438,12.933,0,80,55,1.4,894.25,1143.593,1765.687,833.438,54.876,51.983,74.778,51.585,51.696,1.33,1.722,0.246,64.441,51.484,79.27,42.437,48.957,50.528,133.261,112.028,132.417,41.382,56.225,41.183,-10.852,110,110,71.563,76.375,55.813,56.688,0.0,34.719,72,70,1000,200,0.104,201.125,89.0,74.875,0.008,72.188,75.188,57.281,58.75,0.0,29.938,72,70,1000,200,0.05,244.375,89.375,82.0,0.022,72.25,75.938,56.469,57.844,0.0,25.328,72,70,1000,200,0.042,230.0,89.75,83.813,0.026,72.188,75.875,55.906,57.781,0.0,30.313,72,70,1000,200,0.04,220.125,85.75,82.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.929,12.899,12.036,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,524.0,524.5,520.5,303.0,518.5,525.5,521.0,0.017,-0.173,0.0,0.0,0.615,0.265,0.016,0.024,0.022,0.013
5272008,853,1,1,3,1,100,0.0,89.312,89.312,89.312,1,1,628.804,265.808,0.417,12.977,0,80,55,1.4,893.75,1037.133,1752.784,852.481,54.983,52.09,74.886,51.695,51.696,1.349,1.722,0.26,64.62,51.65,79.186,42.437,48.866,50.528,132.818,112.134,132.269,41.31,56.12,41.037,-10.852,110,110,71.563,76.375,55.813,56.594,0.0,34.656,72,70,1000,200,0.104,201.25,88.688,74.875,0.008,72.313,75.125,57.5,58.75,0.0,31.125,72,70,1000,200,0.05,245.625,89.188,81.875,0.022,72.25,75.938,56.469,57.844,0.0,24.938,72,70,1000,200,0.046,232.125,89.5,83.813,0.026,72.188,75.938,55.906,57.781,0.0,30.578,72,70,1000,200,0.04,219.625,85.563,82.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.884,12.032,12.539,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,524.0,524.5,520.5,303.0,519.0,525.5,521.5,0.011,-0.239,0.0,0.0,0.629,0.266,0.016,0.023,0.022,0.012
5272008,854,1,1,3,1,100,0.0,89.312,89.312,89.312,1,1,629.975,268.15,0.417,12.904,0,80,55,1.4,903.625,1157.3,1785.974,859.812,54.983,52.09,74.886,51.695,51.804,1.364,1.665,0.264,64.666,51.713,79.019,42.465,48.866,50.635,132.523,112.028,132.269,41.237,56.12,41.11,-10.852,110,110,71.688,76.375,55.906,56.688,0.0,34.563,72,70,1000,200,0.103,201.25,88.313,74.875,0.008,72.313,75.063,57.281,58.75,0.0,30.234,72,70,1000,200,0.055,258.0,88.813,81.813,0.022,72.25,75.938,56.563,58.031,0.0,25.063,72,70,1000,200,0.047,234.375,89.125,83.5,0.026,72.188,76.063,55.906,57.781,0.0,30.734,72,70,1000,200,0.04,219.875,85.25,82.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.919,12.894,12.038,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,523.5,524.5,520.5,303.0,518.0,525.5,521.0,0.005,-0.11,0.0,0.0,0.63,0.268,0.016,0.022,0.021,0.011
5272008,855,1,1,3,1,100,0.0,89.312,89.312,89.312,1,1,620.607,266.979,0.396,12.991,0,80,55,1.4,901.625,1057.543,1782.285,831.974,55.09,52.198,74.886,51.695,51.804,1.41,1.747,0.257,64.619,51.697,78.908,42.552,48.866,50.635,132.08,112.028,132.121,41.092,56.12,40.892,-10.852,110,110,71.688,76.438,56.0,56.688,0.0,36.063,72,70,1000,200,0.094,191.75,88.125,74.625,0.008,72.313,74.938,57.281,58.75,0.0,31.094,72,70,1000,200,0.051,247.125,88.625,81.813,0.022,72.063,75.875,56.469,58.031,0.0,25.719,72,70,1000,200,0.046,231.125,88.938,83.5,0.026,72.188,76.0,55.906,57.781,0.0,29.828,72,70,1000,200,0.041,221.125,85.063,82.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.877,12.029,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,523.5,524.5,520.0,303.0,518.0,525.5,521.0,-0.001,-0.173,0.0,0.0,0.621,0.267,0.016,0.022,0.021,0.011
5272008,856,1,1,3,1,100,0.0,89.498,89.498,89.498,1,1,620.607,269.321,0.386,13.035,0,80,55,1.4,906.5,1061.629,1791.509,839.295,55.196,52.198,74.886,51.915,52.022,1.394,1.751,0.253,64.823,51.792,78.852,42.465,48.853,50.85,131.785,111.922,131.973,41.019,56.015,40.819,-10.852,110,110,71.688,76.563,55.906,56.688,0.0,34.719,72,70,1000,200,0.104,201.375,87.688,74.563,0.008,72.188,74.875,57.281,58.688,0.0,30.844,72,70,1000,200,0.057,259.0,88.438,81.75,0.022,72.063,75.813,56.563,58.031,0.0,26.359,72,70,1000,200,0.04,218.0,88.75,83.375,0.026,72.188,76.0,56.0,57.781,0.0,29.828,72,70,1000,200,0.04,220.625,84.875,82.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.892,12.026,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,523.5,524.5,520.0,303.0,518.5,525.5,521.0,-0.004,-0.174,0.0,0.0,0.621,0.269,0.015,0.021,0.02,0.011
5272008,857,1,1,3,1,100,0.0,89.569,89.569,89.569,1,1,640.513,268.15,0.375,12.918,0,80,55,1.4,911.0,1117.586,1782.285,878.889,55.196,52.198,74.886,51.805,51.913,1.402,1.648,0.246,64.788,51.798,78.324,42.379,48.853,50.635,131.49,111.922,131.752,40.946,56.015,40.746,-10.867,110,110,71.688,76.438,55.906,56.688,0.0,34.531,72,70,1000,200,0.105,202.125,87.438,74.563,0.008,72.313,74.75,57.281,58.75,0.0,31.938,72,70,1000,200,0.055,255.25,88.125,81.75,0.022,72.25,75.813,56.563,57.844,0.0,25.641,72,70,1000,200,0.047,238.0,88.438,83.313,0.026,72.188,76.0,55.906,57.781,0.0,30.844,72,70,1000,200,0.041,220.875,84.563,82.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.946,12.921,12.056,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,523.5,524.0,520.5,302.75,518.0,525.5,521.0,-0.005,-0.171,0.0,0.0,0.641,0.268,0.015,0.02,0.019,0.009
5272008,858,1,1,3,1,100,0.0,89.639,89.639,89.639,1,1,631.146,269.321,0.333,13.006,0,80,55,1.4,926.5,1114.851,1785.974,886.233,55.09,52.198,74.886,51.805,52.022,1.36,1.722,0.253,64.86,51.921,78.574,42.379,48.905,50.742,131.269,111.922,131.53,40.874,56.015,40.673,-10.852,110,110,71.688,76.438,56.0,56.906,0.0,34.406,72,70,1000,200,0.104,202.0,87.063,74.563,0.008,72.313,74.688,57.281,58.75,0.0,30.594,72,70,1000,200,0.061,268.75,87.938,81.5,0.022,72.25,75.688,56.563,58.031,0.0,25.344,72,70,1000,200,0.048,240.75,88.125,83.0,0.026,72.188,75.938,56.0,57.781,0.0,31.578,72,70,1000,200,0.04,219.75,84.5,81.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.935,12.904,12.034,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,523.5,524.0,520.0,302.75,518.0,525.5,521.0,-0.004,-0.173,0.0,0.0,0.631,0.269,0.015,0.021,0.019,0.01
5272008,859,1,1,3,1,100,0.0,89.748,89.748,89.748,1,1,640.513,268.15,0.333,13.02,0,80,55,1.4,919.25,1347.813,1774.907,889.172,55.196,52.198,74.886,51.805,52.022,1.372,1.758,0.257,64.91,51.897,78.018,42.437,48.866,50.635,131.195,111.922,131.309,40.801,56.015,40.6,-10.852,110,110,71.688,76.375,56.0,56.688,0.0,35.5,72,70,1000,200,0.097,196.75,86.938,74.375,0.008,72.313,74.688,57.5,58.688,0.0,30.938,72,70,1000,200,0.061,270.75,87.625,81.438,0.022,72.25,75.688,56.563,58.031,0.0,25.25,72,70,1000,200,0.049,242.0,87.813,83.0,0.026,72.188,75.875,56.0,57.875,0.0,31.547,72,70,1000,200,0.041,225.25,84.25,81.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.922,12.892,12.026,12.544,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,523.5,524.0,520.0,303.0,518.0,525.5,521.0,-0.002,-0.172,0.0,0.0,0.641,0.268,0.015,0.02,0.018,0.01
5272008,900,1,1,3,1,100,0.0,90.028,90.028,90.028,1,1,654.565,272.834,0.292,13.006,0,80,55,1.4,933.375,1169.647,1791.509,893.58,55.196,52.305,74.886,51.805,52.022,1.337,1.644,0.257,65.18,52.128,77.935,42.379,48.853,50.635,131.195,112.028,130.94,40.728,56.12,40.527,-10.852,110,110,71.75,76.375,56.0,56.906,0.0,35.0,72,70,1000,200,0.102,199.75,86.5,74.5,0.008,72.313,74.625,57.5,58.75,0.0,31.797,72,70,1000,200,0.06,268.0,87.375,81.313,0.022,72.25,75.625,56.563,58.031,0.0,25.828,72,70,1000,200,0.048,239.375,87.688,82.938,0.026,72.25,75.875,56.0,57.781,0.0,31.297,72,70,1000,200,0.045,233.75,84.0,81.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.944,12.908,12.027,12.565,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,523.5,524.0,520.0,303.0,518.0,525.5,521.5,0.004,-0.17,0.0,0.0,0.655,0.273,0.014,0.019,0.018,0.009
5272008,901,1,1,3,1,100,0.0,90.157,90.157,90.157,1,1,653.394,270.492,0.26,12.991,0,80,55,1.4,953.75,1155.928,1774.907,880.358,55.303,52.198,74.886,51.915,52.131,1.375,1.69,0.257,65.2,52.127,77.713,42.379,48.957,50.742,131.269,111.922,130.718,40.656,56.015,40.454,-10.852,110,110,71.75,76.5,56.0,56.906,0.0,34.563,72,70,1000,200,0.104,202.25,86.313,74.375,0.008,72.313,74.625,57.5,58.688,0.0,31.078,72,70,1000,200,0.063,275.0,87.25,81.313,0.022,72.375,75.563,56.563,57.844,0.0,25.859,72,70,1000,200,0.049,242.375,87.375,82.813,0.026,72.188,75.938,56.0,57.875,0.0,31.328,72,70,1000,200,0.046,232.625,83.813,81.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.949,12.91,12.021,12.567,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,523.5,524.5,520.0,302.75,518.0,525.5,521.0,0.007,-0.171,0.0,0.0,0.653,0.27,0.014,0.019,0.017,0.008
5272008,902,1,1,3,1,100,0.0,90.292,90.292,90.292,1,1,640.513,272.834,0.25,12.991,0,80,55,1.4,948.375,1136.744,1782.285,900.932,55.196,52.305,74.886,51.915,52.022,1.402,1.74,0.257,65.132,52.109,78.324,42.264,49.015,50.85,131.343,111.709,130.497,40.583,56.12,40.381,-10.852,110,110,71.688,76.625,56.0,56.906,0.0,34.5,72,70,1000,200,0.104,200.75,85.875,74.25,0.008,72.313,74.438,57.5,58.688,0.0,31.375,72,70,1000,200,0.063,275.5,86.938,81.313,0.024,72.25,75.563,56.563,57.844,0.0,26.313,72,70,1000,200,0.049,242.5,87.25,82.813,0.026,72.25,75.938,56.0,57.781,0.0,30.984,72,70,1000,200,0.046,232.75,83.688,81.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.932,12.902,12.018,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,524.0,524.5,520.0,303.0,518.0,525.5,521.5,0.011,-0.169,0.0,0.0,0.641,0.273,0.014,0.02,0.017,0.008
5272008,903,1,1,3,1,100,0.0,90.421,90.421,90.421,1,1,653.394,270.492,0.198,13.064,0,80,55,1.4,942.0,1282.643,1782.285,924.48,55.41,52.412,74.995,51.915,52.131,1.375,1.736,0.26,65.126,52.103,78.157,42.178,48.918,50.957,131.49,111.815,130.127,40.51,56.12,40.308,-10.852,110,110,71.75,76.5,56.219,57.0,0.0,35.094,72,70,1000,200,0.101,199.625,85.813,74.25,0.008,72.313,74.375,57.5,58.688,0.0,32.563,72,70,1000,200,0.066,285.75,86.688,81.188,0.022,72.25,75.5,56.563,57.844,0.0,26.813,72,70,1000,200,0.049,242.625,87.0,82.688,0.026,72.188,75.938,56.0,57.781,0.0,30.375,72,70,1000,200,0.048,239.625,83.375,81.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.927,12.899,12.018,12.559,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,524.0,524.5,520.0,303.0,518.0,525.5,521.5,0.014,-0.169,0.0,0.0,0.653,0.27,0.013,0.018,0.016,0.007
5272008,904,1,1,3,1,100,0.0,90.614,90.614,90.614,1,1,656.907,275.176,0.187,12.977,0,80,55,1.4,963.5,1183.379,1809.968,933.321,55.303,52.305,74.886,51.915,52.022,1.383,1.765,0.264,65.223,52.131,77.462,42.235,48.892,50.742,131.49,111.922,129.98,41.164,56.12,40.819,-10.852,110,110,71.75,76.563,56.219,57.0,0.0,34.563,72,70,1000,200,0.104,202.25,85.563,74.063,0.008,72.313,74.313,57.5,58.688,0.0,32.75,72,70,1000,200,0.07,287.25,86.625,81.125,0.022,72.25,75.563,56.688,57.844,0.0,26.359,72,70,1000,200,0.054,250.0,86.688,82.375,0.026,72.25,75.938,56.0,57.781,0.0,30.594,72,70,1000,200,0.048,240.75,83.188,81.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.919,12.894,12.024,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,524.0,524.5,520.5,303.0,518.0,525.5,521.5,0.014,-0.299,0.0,0.0,0.657,0.275,0.013,0.018,0.016,0.007
5272008,905,1,1,3,1,100,0.0,90.935,90.935,90.935,1,1,662.761,272.834,0.145,13.02,0,80,55,1.4,966.875,1143.593,1804.429,949.544,55.303,52.305,74.778,51.915,52.131,1.379,1.754,0.242,65.285,52.211,77.824,42.235,48.879,50.742,131.564,111.709,129.758,41.528,56.015,41.256,-10.852,110,110,71.875,76.625,56.219,57.0,0.0,34.406,72,70,1000,200,0.104,202.125,85.313,74.063,0.008,72.563,74.25,57.281,58.563,0.0,32.813,72,70,1000,200,0.072,293.25,86.188,80.938,0.022,72.25,75.5,56.563,57.844,0.0,26.594,72,70,1000,200,0.054,250.75,86.438,82.375,0.026,72.25,75.875,56.156,57.781,0.0,31.656,72,70,1000,200,0.048,239.625,83.125,81.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.933,12.908,12.039,12.57,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,524.0,524.5,520.0,302.75,518.0,525.5,521.5,0.013,-0.244,0.0,0.0,0.663,0.273,0.013,0.017,0.015,0.007
5272008,906,1,1,3,1,100,0.0,91.139,91.139,91.139,1,1,654.565,275.176,0.104,13.049,0,80,55,1.4,982.0,1117.586,1798.891,906.815,55.303,52.305,74.778,51.915,52.131,1.41,1.765,0.264,65.28,52.207,77.657,42.178,48.866,50.742,131.712,111.709,129.684,41.673,56.015,41.402,-10.852,110,110,71.875,76.563,56.219,57.0,0.0,35.563,72,70,1000,200,0.096,196.375,85.0,74.0,0.008,72.313,74.125,57.281,58.563,0.0,32.938,72,70,1000,200,0.065,285.0,86.188,80.938,0.022,72.25,75.313,56.563,57.844,0.0,27.156,72,70,1000,200,0.053,249.375,86.375,82.313,0.026,72.188,75.813,56.0,57.781,0.0,30.844,72,70,1000,200,0.049,242.75,82.938,81.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.925,12.907,12.039,12.565,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,524.0,524.5,520.5,303.0,518.0,525.5,521.5,0.011,-0.247,0.0,0.0,0.655,0.275,0.013,0.017,0.015,0.006
5272008,907,1,1,3,1,100,0.0,91.338,91.338,91.338,1,1,669.787,275.176,0.01,13.035,0,80,55,1.4,982.875,1198.5,1793.355,945.117,55.196,52.198,74.669,51.805,52.131,1.394,1.779,0.253,65.355,52.284,77.379,42.235,48.775,50.635,131.564,111.709,129.463,41.673,55.911,41.475,-10.852,110,110,71.875,76.688,56.219,57.0,0.0,34.625,72,70,1000,200,0.104,202.125,84.688,74.0,0.008,72.313,74.0,57.281,58.563,0.0,31.938,72,70,1000,200,0.072,293.75,85.813,80.938,0.022,72.25,75.25,56.563,57.844,0.0,26.172,72,70,1000,200,0.057,257.5,86.063,82.25,0.026,72.25,75.75,56.156,57.781,0.0,31.203,72,70,1000,200,0.048,241.75,82.75,81.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.892,12.024,12.552,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,524.5,524.5,520.5,302.75,518.0,526.0,522.0,0.001,-0.181,0.0,0.0,0.67,0.275,0.012,0.016,0.014,0.006
5272008,908,1,1,3,1,100,0.0,91.531,91.531,91.531,1,1,675.642,272.834,0.01,13.049,0,80,55,1.4,987.0,1144.963,1797.046,923.007,55.303,52.305,74.886,51.805,52.131,1.406,1.8,0.249,65.495,52.264,77.323,42.149,48.762,50.635,131.343,111.602,129.241,41.673,56.015,41.475,-10.852,110,110,71.875,76.688,56.219,57.0,0.0,34.625,72,70,1000,200,0.103,201.25,84.5,74.0,0.008,72.313,74.0,57.281,58.563,0.0,32.25,72,70,1000,200,0.071,293.25,85.688,80.813,0.022,72.25,75.25,56.563,57.844,0.0,26.609,72,70,1000,200,0.056,259.75,85.875,82.25,0.026,72.188,75.75,56.0,57.781,0.0,32.313,72,70,1000,200,0.048,241.125,82.625,81.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.897,12.027,12.559,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,524.5,524.5,520.5,303.0,518.0,525.5,521.5,0.001,-0.18,0.0,0.0,0.676,0.273,0.012,0.016,0.014,0.005
5272008,909,1,1,3,1,100,0.0,91.724,91.724,91.724,1,1,667.445,275.176,0.01,12.962,0,80,55,1.4,995.0,1220.522,1811.814,936.269,55.303,52.198,74.669,51.915,52.022,1.398,1.768,0.253,65.45,52.353,77.657,42.178,48.704,50.635,130.974,111.496,128.798,41.673,56.015,41.475,-10.852,110,110,71.875,76.438,56.344,57.0,0.0,35.125,72,70,1000,200,0.101,196.625,84.375,73.875,0.008,72.313,73.938,57.281,58.563,0.0,32.375,72,70,1000,200,0.073,295.5,85.5,80.688,0.022,72.25,75.25,56.688,57.844,0.0,26.234,72,70,1000,200,0.058,263.5,85.563,82.125,0.026,72.25,75.813,56.156,57.781,0.0,32.969,72,70,1000,200,0.049,242.125,82.563,81.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.922,12.886,11.997,12.546,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,524.5,524.5,520.5,303.0,517.5,525.5,522.0,0.001,-0.179,0.0,0.0,0.667,0.275,0.012,0.015,0.013,0.005
5272008,910,1,1,3,1,100,0.0,91.917,91.917,91.917,1,1,670.958,275.176,0.01,12.991,0,80,55,1.4,994.375,1248.098,1808.121,945.117,55.303,52.198,74.778,51.805,52.131,1.41,1.786,0.264,65.482,52.34,77.073,42.063,48.704,50.528,130.605,111.496,128.651,41.746,55.911,41.548,-10.852,110,110,71.875,76.438,56.219,57.063,0.0,34.969,72,70,1000,200,0.102,200.5,84.063,73.813,0.008,72.313,73.813,57.5,58.563,0.0,32.781,72,70,1000,200,0.073,295.25,85.438,80.688,0.022,72.25,75.125,56.563,57.844,0.0,26.5,72,70,1000,200,0.058,263.0,85.438,82.0,0.026,72.25,75.875,56.156,57.781,0.0,32.031,72,70,1000,200,0.054,251.875,82.313,81.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.879,11.996,12.539,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,524.5,524.5,521.0,303.0,517.5,525.5,522.0,0.001,-0.182,0.0,0.0,0.671,0.275,0.012,0.015,0.013,0.005
5272008,911,1,1,3,1,100,0.0,92.104,92.104,92.104,1,1,683.839,277.518,0.01,12.991,0,80,55,1.4,1018.125,1308.953,1817.354,970.219,55.303,52.09,74.669,51.805,52.022,1.394,1.79,0.26,65.473,52.392,77.017,42.063,48.723,50.528,130.605,111.389,128.651,41.891,56.015,41.694,-10.852,110,110,71.75,76.625,56.0,57.063,0.0,34.563,72,70,1000,200,0.104,202.25,83.75,73.813,0.008,72.313,73.813,57.281,58.563,0.0,33.5,72,70,1000,200,0.072,295.0,85.125,80.688,0.022,72.25,75.125,56.688,57.688,0.0,27.063,72,70,1000,200,0.057,262.25,85.25,81.813,0.026,72.25,75.813,56.0,57.719,0.0,31.375,72,70,1000,200,0.056,260.0,82.125,81.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.906,12.889,12.008,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,524.5,524.5,521.0,302.5,517.5,525.0,522.0,0.001,-0.181,0.0,0.0,0.684,0.278,0.012,0.014,0.013,0.004
5272008,912,1,1,3,1,100,0.0,92.15,92.15,92.15,1,1,685.01,278.689,0.01,13.02,0,80,55,1.4,1016.875,1270.197,1815.507,971.697,55.196,52.09,74.669,51.915,52.022,1.372,1.772,0.249,65.578,52.465,77.74,42.063,48.827,50.635,130.384,111.389,128.651,41.964,55.911,41.767,-10.852,110,110,71.875,76.5,56.219,56.906,0.0,34.375,72,70,1000,200,0.104,202.75,83.625,73.688,0.008,72.313,73.75,57.281,58.563,0.0,34.25,72,70,1000,200,0.072,295.5,85.0,80.5,0.022,72.25,75.125,56.688,57.844,0.0,28.328,72,70,1000,200,0.057,262.0,85.125,81.75,0.026,72.25,75.75,56.0,57.719,0.0,31.766,72,70,1000,200,0.056,259.75,82.0,80.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.917,12.902,12.019,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,524.5,525.0,521.0,302.75,517.5,525.5,522.0,0.001,-0.184,0.0,0.0,0.685,0.279,0.012,0.014,0.013,0.004
5272008,913,1,1,3,1,100,0.0,92.425,92.425,92.425,1,1,688.522,279.859,0.01,12.991,0,80,55,1.4,1018.875,1182.005,1824.742,979.089,55.196,52.198,74.561,51.805,52.022,1.383,1.758,0.257,65.592,52.476,77.935,42.149,48.827,50.742,130.163,111.283,128.651,41.964,55.806,41.767,-10.852,110,110,71.875,76.688,56.219,57.0,0.0,35.344,72,70,1000,200,0.099,198.375,83.5,73.688,0.008,72.313,73.813,57.281,58.563,0.0,32.844,72,70,1000,200,0.08,310.25,84.938,80.5,0.022,72.375,75.125,56.563,57.688,0.0,28.547,72,70,1000,200,0.057,262.5,84.875,81.75,0.026,72.25,75.75,56.0,57.719,0.0,32.281,72,70,1000,200,0.055,258.5,81.75,80.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.952,12.914,12.027,12.574,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,525.0,524.5,521.5,303.0,517.5,526.0,522.0,0.001,-0.185,0.0,0.0,0.689,0.28,0.011,0.014,0.012,0.004
5272008,914,1,1,3,1,100,0.0,92.437,92.437,92.437,1,1,696.719,281.03,0.01,13.049,0,80,55,1.4,1047.5,1204.002,1841.37,1007.218,55.196,52.198,74.561,51.805,52.022,1.406,1.811,0.249,65.744,52.625,77.768,42.034,48.749,50.635,129.868,111.177,128.577,42.037,56.015,41.767,-10.852,110,110,71.875,76.875,56.219,57.0,0.0,34.688,72,70,1000,200,0.104,201.875,83.313,73.688,0.008,72.313,73.75,57.281,58.563,0.0,33.219,72,70,1000,200,0.08,311.25,84.625,80.5,0.022,72.25,75.25,56.563,57.688,0.0,27.656,72,70,1000,200,0.064,279.25,84.75,81.625,0.026,72.25,75.688,56.0,57.719,0.0,32.0,72,70,1000,200,0.057,261.25,81.688,80.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.946,12.919,12.026,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,525.0,524.5,521.5,302.75,517.5,525.5,522.0,0.001,-0.252,0.0,0.0,0.697,0.281,0.011,0.013,0.012,0.004
5272008,915,1,1,3,1,100,0.0,92.566,92.566,92.566,1,1,694.377,278.689,0.01,12.977,0,80,55,1.4,1052.75,1199.875,1819.201,1002.772,55.303,52.09,74.561,51.915,52.131,1.398,1.811,0.26,65.768,52.578,77.212,42.063,48.652,50.635,129.573,111.07,128.429,42.037,55.806,41.84,-10.852,110,110,71.875,76.875,56.219,57.0,0.0,34.469,72,70,1000,200,0.104,202.125,83.0,73.688,0.008,72.313,73.75,57.281,58.563,0.0,33.688,72,70,1000,200,0.08,310.5,84.5,80.313,0.022,72.375,75.25,56.563,57.688,0.0,27.516,72,70,1000,200,0.066,282.0,84.563,81.563,0.026,72.25,75.625,56.0,57.719,0.0,31.984,72,70,1000,200,0.058,263.0,81.563,80.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.944,12.912,12.005,12.57,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,525.0,525.0,521.5,303.0,517.5,525.5,522.0,0.001,-0.186,0.0,0.0,0.694,0.279,0.011,0.013,0.011,0.003
5272008,916,1,1,3,1,100,0.0,92.711,92.711,92.711,1,1,688.522,283.372,0.01,12.977,0,80,55,1.4,1052.75,1226.033,1839.522,1010.182,55.196,52.09,74.453,51.695,52.022,1.375,1.747,0.26,65.885,52.737,76.962,42.092,48.535,50.421,129.352,110.857,128.355,42.109,56.12,41.84,-10.852,110,110,71.938,76.875,56.219,57.0,0.0,34.438,72,70,1000,200,0.104,201.75,82.813,73.438,0.008,72.313,73.688,57.219,58.438,0.0,33.719,72,70,1000,200,0.082,313.0,84.313,80.313,0.022,72.25,75.125,56.563,57.688,0.0,27.703,72,70,1000,200,0.066,282.5,84.375,81.438,0.026,72.188,75.563,56.0,57.719,0.0,32.469,72,70,1000,200,0.057,262.25,81.5,80.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.916,12.886,11.981,12.544,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,525.5,525.0,522.0,303.0,518.0,525.5,522.0,0.001,-0.249,0.0,0.0,0.689,0.283,0.011,0.013,0.011,0.003
5272008,917,1,1,3,1,100,0.0,92.84,92.84,92.84,1,1,689.693,283.372,0.01,13.006,0,80,55,1.4,1060.5,1228.789,1852.461,1004.254,55.196,51.983,74.561,51.585,51.913,1.368,1.797,0.257,65.877,52.691,76.628,42.034,48.432,50.421,129.13,110.964,128.281,42.109,56.015,41.84,-10.852,110,110,71.938,76.813,56.0,57.0,0.0,35.625,72,70,1000,200,0.096,195.375,82.688,73.438,0.008,72.313,73.625,57.219,58.438,0.0,33.188,72,70,1000,200,0.083,310.75,84.25,80.188,0.022,72.375,75.063,56.563,57.625,0.0,28.063,72,70,1000,200,0.066,283.25,84.188,81.438,0.026,72.25,75.563,56.0,57.625,0.0,32.781,72,70,1000,200,0.058,263.0,81.375,80.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.916,12.886,11.997,12.543,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,525.5,525.0,522.0,303.0,517.5,525.5,522.0,0.0,-0.252,0.0,0.0,0.69,0.283,0.011,0.013,0.01,0.003
5272008,918,1,1,3,1,100,0.0,92.8,92.8,92.8,1,1,695.548,284.543,0.01,13.035,0,80,55,1.4,1051.625,1245.338,1850.612,1011.664,55.196,51.876,74.453,51.585,51.804,1.387,1.79,0.264,65.928,52.758,76.545,42.005,48.399,50.421,128.835,110.751,128.134,42.182,55.806,41.985,-10.852,110,110,71.875,76.875,56.0,56.906,0.0,34.594,72,70,1000,200,0.104,202.0,82.375,73.375,0.008,72.313,73.5,57.219,58.438,0.0,33.906,72,70,1000,200,0.084,316.25,84.0,80.188,0.022,72.375,75.063,56.469,57.563,0.0,28.75,72,70,1000,200,0.066,282.0,84.063,81.25,0.026,72.25,75.625,55.906,57.719,0.0,33.406,72,70,1000,200,0.057,262.25,81.125,80.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.892,11.999,12.549,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,525.5,525.0,522.0,303.0,518.0,526.0,522.0,0.0,-0.188,0.0,0.0,0.696,0.285,0.011,0.012,0.011,0.002
5272008,919,1,1,3,1,100,0.0,92.835,92.835,92.835,1,1,706.087,279.859,0.01,13.035,0,80,55,1.4,1062.25,1242.579,1841.37,1019.079,55.09,51.876,74.453,51.476,51.804,1.379,1.8,0.249,65.966,52.778,76.1,41.919,48.334,50.206,128.466,110.751,127.912,42.109,56.015,41.912,-10.852,110,110,71.938,76.75,55.906,56.906,0.0,34.406,72,70,1000,200,0.104,202.125,82.25,73.375,0.008,72.313,73.5,57.219,58.438,0.0,34.156,72,70,1000,200,0.083,320.75,83.75,80.125,0.022,72.25,75.125,56.469,57.625,0.0,29.484,72,70,1000,200,0.066,282.25,83.938,81.25,0.026,72.188,75.563,55.906,57.625,0.0,33.906,72,70,1000,200,0.057,264.5,81.125,80.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.917,12.881,11.994,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,525.5,525.5,522.0,303.0,517.5,526.0,522.0,0.0,-0.185,0.0,0.0,0.706,0.28,0.01,0.012,0.01,0.002
5272008,920,1,1,3,1,100,0.0,92.899,92.899,92.899,1,1,693.206,282.201,0.01,13.02,0,80,55,1.4,1074.5,1180.632,1843.219,976.131,55.09,51.769,74.453,51.476,51.804,1.413,1.807,0.264,66.063,52.865,76.378,41.861,48.296,50.206,128.245,110.644,127.838,42.109,56.015,41.912,-10.852,110,110,71.938,76.75,55.906,56.906,0.0,35.531,72,70,1000,200,0.097,194.0,82.063,73.375,0.008,72.313,73.438,57.219,58.438,0.0,34.875,72,70,1000,200,0.081,311.0,83.688,80.125,0.022,72.375,75.25,56.469,57.563,0.0,29.484,72,70,1000,200,0.069,286.0,83.75,81.125,0.026,72.25,75.438,55.844,57.406,0.0,33.844,72,70,1000,200,0.059,266.25,80.875,80.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.927,12.897,12.016,12.549,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,525.5,525.5,522.0,303.0,517.5,526.0,522.0,0.0,-0.184,0.0,0.0,0.693,0.282,0.01,0.011,0.01,0.002
5272008,921,1,1,3,1,100,0.0,92.799,92.799,92.799,1,1,701.403,285.714,0.01,13.006,0,80,55,1.4,1054.125,1242.579,1859.856,1011.664,54.983,51.769,74.344,51.366,51.696,1.41,1.846,0.249,66.152,52.882,76.406,41.833,48.283,50.206,127.95,110.538,127.543,42.182,56.015,41.985,-10.852,110,110,71.938,76.688,56.0,56.906,0.0,35.031,72,70,1000,200,0.102,200.25,82.0,73.25,0.008,72.188,73.438,57.219,58.219,0.0,34.188,72,70,1000,200,0.086,319.25,83.625,80.0,0.022,72.375,75.188,56.469,57.563,0.0,29.125,72,70,1000,200,0.068,290.25,83.563,81.0,0.026,72.438,75.375,55.906,57.406,0.0,33.406,72,70,1000,200,0.06,266.75,80.875,80.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.93,12.894,11.996,12.549,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,526.0,525.5,522.5,303.0,518.0,526.0,522.0,0.0,-0.185,0.0,0.0,0.701,0.286,0.01,0.012,0.01,0.002
5272008,922,1,1,3,1,100,0.0,92.788,92.788,92.788,1,1,706.087,286.885,0.145,13.02,0,80,55,1.4,1077.5,1285.41,1859.856,1035.407,55.09,51.769,74.344,51.366,51.696,1.356,1.822,0.26,66.306,53.024,76.295,41.861,48.309,50.206,128.54,110.325,127.469,42.182,56.015,41.985,-10.852,110,110,71.875,76.688,55.906,56.906,0.0,34.563,72,70,1000,200,0.104,202.375,81.688,73.25,0.008,72.313,73.375,57.094,58.219,0.0,34.125,72,70,1000,200,0.088,322.25,83.438,80.0,0.022,72.375,75.125,56.25,57.438,0.0,28.906,72,70,1000,200,0.074,299.25,83.438,81.0,0.026,72.25,75.375,55.844,57.406,0.0,33.563,72,70,1000,200,0.063,273.75,80.625,80.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.916,12.892,11.991,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,525.5,525.5,522.5,303.0,517.5,526.0,522.0,0.009,-0.185,0.0,0.0,0.706,0.287,0.01,0.011,0.009,0.001
5272008,923,1,1,3,1,100,0.0,92.781,92.781,92.781,1,1,711.942,284.543,0.01,12.991,0,80,55,1.4,1095.375,1335.311,1876.502,1044.322,54.876,51.769,74.344,51.476,51.587,1.36,1.854,0.253,66.337,53.059,76.795,41.861,48.231,50.314,128.688,110.219,127.321,42.182,56.015,41.985,-10.852,110,110,71.938,76.625,55.813,56.688,0.0,35.188,72,70,1000,200,0.101,196.375,81.625,73.188,0.008,72.313,73.375,57.094,58.219,0.0,35.0,72,70,1000,200,0.089,325.5,83.375,79.875,0.022,72.375,75.125,56.25,57.438,0.0,29.813,72,70,1000,200,0.076,303.5,83.125,80.938,0.026,72.25,75.313,55.844,57.406,0.0,33.25,72,70,1000,200,0.065,281.5,80.5,80.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.886,11.999,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,526.0,526.0,522.5,303.0,518.0,526.0,522.5,0.001,-0.185,0.0,0.0,0.712,0.285,0.01,0.011,0.008,0.001
5272008,924,1,1,3,1,100,0.0,92.613,92.613,92.613,1,1,725.993,288.056,0.01,12.948,0,80,55,1.4,1102.625,1371.458,1874.652,1060.682,54.983,51.876,74.344,51.476,51.696,1.341,1.843,0.253,66.39,53.089,77.379,41.861,48.231,50.421,128.245,110.112,126.952,42.182,56.015,42.058,-10.852,110,110,71.938,76.75,55.906,56.688,0.0,35.031,72,70,1000,200,0.102,200.375,81.375,73.188,0.008,72.188,73.438,57.094,58.156,0.0,34.75,72,70,1000,200,0.093,331.75,83.25,79.875,0.022,72.25,75.188,56.469,57.438,0.0,29.453,72,70,1000,200,0.077,303.25,83.125,80.875,0.026,72.25,75.313,55.844,57.406,0.0,33.688,72,70,1000,200,0.065,281.0,80.5,80.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.922,12.902,12.018,12.555,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,525.5,526.0,523.0,303.0,518.0,525.5,522.5,0.001,-0.116,0.0,0.0,0.726,0.288,0.01,0.011,0.009,0.001
5272008,925,1,1,3,1,100,0.0,92.561,92.561,92.561,1,1,729.506,289.227,0.01,13.064,0,80,55,1.4,1117.5,1329.758,1874.652,1077.065,54.876,51.876,74.344,51.476,51.696,1.353,1.871,0.238,66.496,53.167,77.129,41.775,48.257,50.421,127.876,110.006,126.657,42.255,55.911,42.058,-10.852,110,110,71.938,76.813,55.813,56.688,0.0,34.656,72,70,1000,200,0.104,201.875,81.125,73.063,0.008,72.188,73.375,57.094,58.156,0.0,34.5,72,70,1000,200,0.094,338.25,83.0,79.75,0.022,72.5,75.188,56.25,57.438,0.0,30.016,72,70,1000,200,0.076,302.75,82.938,80.625,0.026,72.438,75.25,55.594,57.313,0.0,33.5,72,70,1000,200,0.067,285.5,80.313,80.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.886,12.008,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,526.0,526.0,523.0,303.0,517.5,525.5,522.5,0.001,-0.188,0.0,0.0,0.73,0.289,0.009,0.01,0.009,0.001
5272008,926,1,1,3,1,100,0.0,92.637,92.637,92.637,1,1,735.361,291.569,0.01,13.035,0,80,55,1.4,1129.25,1395.142,1885.753,1072.595,54.876,51.876,74.236,51.476,51.696,1.356,1.9,0.257,66.673,53.264,77.351,41.804,48.231,50.421,127.581,110.006,126.509,42.255,56.015,42.058,-10.852,110,110,72.188,76.813,55.813,56.688,0.0,34.938,72,70,1000,200,0.104,202.125,81.0,73.063,0.008,72.313,73.313,57.0,58.156,0.0,34.406,72,70,1000,200,0.093,336.0,83.0,79.625,0.022,72.375,75.188,56.25,57.438,0.0,30.781,72,70,1000,200,0.076,302.0,82.875,80.563,0.026,72.25,75.063,55.844,57.313,0.0,34.344,72,70,1000,200,0.071,293.0,80.188,80.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.892,12.01,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,526.0,526.0,523.0,303.0,518.0,526.0,522.5,0.001,-0.187,0.0,0.0,0.735,0.292,0.009,0.011,0.009,0.0
5272008,927,1,1,3,1,100,0.0,92.427,92.427,92.427,1,1,728.335,292.74,0.01,12.991,0,80,55,1.4,1135.5,1329.758,1883.902,1072.595,54.876,51.876,74.128,51.476,51.696,1.364,1.846,0.264,66.762,53.366,77.629,41.833,48.218,50.421,127.286,109.793,126.361,42.255,55.911,42.058,-10.852,110,110,71.938,76.938,55.813,56.906,0.0,35.031,72,70,1000,200,0.104,202.625,80.875,73.063,0.008,72.313,73.375,57.0,58.094,0.0,35.031,72,70,1000,200,0.096,340.75,82.75,79.625,0.022,72.375,75.063,56.156,57.219,0.0,30.797,72,70,1000,200,0.076,300.5,82.75,80.563,0.026,72.438,74.875,55.594,57.188,0.0,35.0,72,70,1000,200,0.072,293.5,80.0,80.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.861,11.986,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,526.5,526.0,523.0,303.0,518.0,526.0,522.5,0.001,-0.187,0.0,0.0,0.728,0.293,0.009,0.01,0.008,0.0
5272008,928,1,1,3,1,100,0.0,92.503,92.503,92.503,1,1,731.848,292.74,0.01,13.006,0,80,55,1.4,1147.25,1307.567,1898.708,1080.046,54.876,51.876,74.128,51.476,51.696,1.379,1.843,0.242,66.786,53.39,77.963,41.861,48.27,50.528,127.065,109.687,126.14,42.255,55.911,42.058,-10.852,110,110,72.188,76.813,55.813,56.594,0.0,35.094,72,70,1000,200,0.105,202.75,80.75,72.875,0.008,72.188,73.313,57.0,58.156,0.0,35.0,72,70,1000,200,0.093,337.25,82.625,79.625,0.022,72.375,75.125,56.156,57.219,0.0,30.422,72,70,1000,200,0.083,310.5,82.563,80.438,0.026,72.438,74.75,55.844,57.188,0.0,35.219,72,70,1000,200,0.075,296.25,80.0,79.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.871,11.989,12.527,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,526.0,526.5,523.5,303.0,517.5,526.0,522.5,0.001,-0.188,0.0,0.0,0.732,0.293,0.009,0.01,0.008,0.0
5272008,929,1,1,3,1,100,0.0,92.323,92.323,92.323,1,1,762.293,295.082,0.01,13.02,0,80,55,1.4,1146.75,1351.983,1889.454,1105.413,54.876,51.983,74.128,51.585,51.696,1.383,1.896,0.249,66.89,53.529,77.935,41.977,48.231,50.528,126.844,109.687,125.992,42.255,56.015,42.131,-10.852,110,110,72.188,76.813,55.813,56.688,0.0,35.188,72,70,1000,200,0.105,202.5,80.438,72.875,0.008,72.188,73.188,57.0,58.094,0.0,35.531,72,70,1000,200,0.092,334.25,82.625,79.5,0.022,72.375,75.063,56.156,57.219,0.0,29.484,72,70,1000,200,0.086,322.5,82.5,80.438,0.026,72.438,74.75,55.594,57.188,0.0,34.469,72,70,1000,200,0.08,307.0,79.813,79.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.916,12.896,12.008,12.552,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,526.0,526.5,523.0,303.0,518.0,526.0,522.5,0.0,-0.117,0.0,0.0,0.762,0.295,0.009,0.01,0.008,0.0
5272008,930,1,1,3,1,100,0.0,92.557,92.557,92.557,1,1,765.806,296.253,0.01,13.049,0,80,55,1.4,1159.0,1356.154,1893.155,1120.361,54.876,51.876,74.128,51.585,51.804,1.383,1.871,0.249,66.962,53.563,77.629,41.977,48.146,50.421,126.549,109.474,125.845,42.255,55.911,42.058,-10.867,110,110,72.188,76.875,55.906,56.594,0.0,35.281,72,70,1000,200,0.105,203.0,80.438,72.875,0.008,72.188,73.188,57.0,58.094,0.0,35.813,72,70,1000,200,0.097,340.5,82.5,79.5,0.022,72.375,75.0,56.094,57.156,0.0,30.094,72,70,1000,200,0.083,316.75,82.25,80.438,0.026,72.438,74.563,55.594,57.094,0.0,34.438,72,70,1000,200,0.082,313.25,79.813,79.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.891,12.866,11.993,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,526.0,526.5,523.5,303.0,518.0,525.5,522.5,0.0,-0.188,0.0,0.0,0.766,0.296,0.009,0.01,0.007,0.0
5272008,931,1,1,3,1,100,0.0,92.212,92.212,92.212,1,1,745.899,296.253,0.01,12.962,0,80,55,1.4,1180.875,1372.85,1887.603,1083.027,54.876,51.769,74.019,51.476,51.696,1.368,1.889,0.257,67.016,53.612,77.073,41.948,48.114,50.314,126.401,109.261,125.697,42.327,55.911,42.131,-10.852,110,110,72.188,76.875,55.813,56.688,0.0,35.438,72,70,1000,200,0.105,202.5,80.25,72.75,0.008,72.125,73.125,57.0,58.094,0.0,35.094,72,70,1000,200,0.098,341.75,82.188,79.438,0.022,72.375,74.938,56.156,57.156,0.0,29.875,72,70,1000,200,0.088,324.25,82.125,80.313,0.026,72.438,74.438,55.594,57.094,0.0,35.5,72,70,1000,200,0.073,297.25,79.688,79.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.903,12.889,12.008,12.544,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,526.0,527.0,523.5,303.0,518.0,525.5,522.5,0.0,-0.187,0.0,0.0,0.746,0.296,0.009,0.009,0.007,0.0
5272008,932,1,1,3,1,100,0.0,92.148,92.148,92.148,1,1,762.293,297.424,0.01,12.991,0,80,55,1.4,1175.625,1321.432,1895.006,1114.38,54.876,51.769,74.019,51.476,51.696,1.387,1.896,0.257,67.117,53.691,77.601,41.977,48.159,50.314,126.254,109.154,125.623,42.327,55.911,42.131,-10.852,110,110,72.25,76.813,55.906,56.688,0.0,35.5,72,70,1000,200,0.105,203.25,80.125,72.75,0.008,72.125,73.063,57.0,58.094,0.0,34.906,72,70,1000,200,0.098,343.5,82.125,79.438,0.022,72.5,74.938,56.094,57.156,0.0,29.734,72,70,1000,200,0.087,324.0,82.125,80.313,0.026,72.438,74.438,55.531,57.094,0.0,35.125,72,70,1000,200,0.083,315.25,79.625,79.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.897,12.877,12.002,12.534,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,526.5,527.0,523.5,303.25,518.0,525.5,522.5,0.0,-0.187,0.0,0.0,0.762,0.297,0.009,0.009,0.007,0.0
5272008,933,1,1,3,1,100,0.0,92.067,92.067,92.067,1,1,751.754,293.911,0.01,13.035,0,80,55,1.4,1184.0,1372.85,1907.964,1096.454,54.876,51.769,74.019,51.366,51.587,1.375,1.9,0.26,67.127,53.711,77.574,42.005,48.159,50.314,126.033,108.941,125.475,42.327,55.911,42.131,-10.852,110,110,72.188,76.875,55.813,56.594,0.0,35.625,72,70,1000,200,0.105,203.25,80.0,72.75,0.008,72.125,73.063,56.938,58.0,0.0,35.656,72,70,1000,200,0.092,334.75,82.063,79.375,0.022,72.25,74.875,56.156,57.0,0.0,30.781,72,70,1000,200,0.088,324.0,81.938,80.25,0.026,72.438,74.375,55.594,57.094,0.0,35.594,72,70,1000,200,0.083,316.25,79.625,79.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.881,12.0,12.539,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,526.5,527.0,523.5,303.0,518.0,526.0,522.5,0.0,-0.188,0.0,0.0,0.752,0.294,0.008,0.009,0.006,0.0
5272008,934,1,1,3,1,100,0.0,92.027,92.027,92.027,1,1,761.122,297.424,0.01,13.035,0,80,55,1.4,1180.375,1375.635,1906.113,1105.413,54.876,51.769,73.911,51.476,51.696,1.379,1.854,0.253,67.226,53.749,77.824,42.034,48.101,50.314,125.811,109.048,125.328,42.327,56.015,42.131,-10.852,110,110,72.188,76.813,55.813,56.594,0.0,35.781,72,70,1000,200,0.105,203.125,79.75,72.75,0.008,72.125,73.063,57.0,58.094,0.0,34.469,72,70,1000,200,0.098,342.75,82.063,79.375,0.022,72.25,74.75,56.094,57.156,0.0,30.688,72,70,1000,200,0.088,325.0,81.75,80.0,0.026,72.438,74.25,55.531,57.094,0.0,36.719,72,70,1000,200,0.083,313.75,79.438,79.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.878,11.989,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,526.5,527.0,523.5,303.0,518.5,525.5,522.5,0.0,-0.187,0.0,0.0,0.761,0.297,0.008,0.009,0.007,0.0
5272008,935,1,1,3,1,100,0.0,91.945,91.945,91.945,1,1,769.318,295.082,0.01,12.889,0,80,55,1.4,1184.625,1413.279,1896.857,1132.332,54.876,51.662,73.911,51.366,51.587,1.391,1.875,0.253,67.225,53.79,77.24,42.034,48.101,50.206,125.664,108.835,125.254,42.327,56.015,42.131,-10.852,110,110,72.188,76.688,55.813,56.594,0.0,36.094,72,70,1000,200,0.105,202.5,79.688,72.625,0.008,72.125,73.063,57.0,58.0,0.0,34.844,72,70,1000,200,0.097,342.5,81.813,79.125,0.022,72.375,74.563,56.094,57.0,0.0,30.688,72,70,1000,200,0.094,332.0,81.75,79.938,0.026,72.25,74.25,55.531,57.0,0.0,36.813,72,70,1000,200,0.083,318.75,79.313,79.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.897,12.875,11.994,12.536,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,526.5,527.0,523.5,303.0,518.0,526.0,522.5,0.0,-0.185,0.0,0.0,0.769,0.295,0.008,0.009,0.007,-0.001
5272008,936,1,1,3,1,100,0.0,91.718,91.718,91.718,1,1,768.148,297.424,0.01,12.948,0,80,55,1.4,1200.75,1388.172,1895.006,1100.933,54.77,51.769,73.803,51.476,51.587,1.41,1.875,0.264,67.237,53.794,78.046,42.092,48.088,50.314,125.443,108.622,125.106,42.327,55.911,42.131,-10.852,110,110,72.188,76.625,55.813,56.594,0.0,36.156,72,70,1000,200,0.106,203.25,79.563,72.625,0.008,72.0,73.0,56.938,58.0,0.0,35.625,72,70,1000,200,0.09,331.25,81.813,79.125,0.022,72.25,74.625,56.094,57.0,0.0,31.797,72,70,1000,200,0.089,324.0,81.5,79.938,0.026,72.25,74.063,55.531,57.0,0.0,35.5,72,70,1000,200,0.085,320.25,79.188,79.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.874,11.973,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,526.5,527.0,523.5,303.0,518.5,525.5,523.0,0.0,-0.187,0.0,0.0,0.768,0.297,0.008,0.009,0.006,-0.001
5272008,937,1,1,3,1,100,0.0,91.547,91.547,91.547,1,1,754.096,303.279,0.01,12.962,0,80,55,1.4,1202.625,1335.311,1945.01,1106.907,54.77,51.662,73.911,51.366,51.587,1.372,1.882,0.253,67.36,53.892,77.24,42.034,48.049,50.206,125.369,108.516,125.032,42.4,55.911,42.131,-10.852,110,110,72.188,76.813,55.688,56.594,0.0,36.281,72,70,1000,200,0.106,203.875,79.375,72.563,0.008,72.125,72.938,56.938,58.0,0.0,36.125,72,70,1000,200,0.089,328.25,81.625,79.125,0.022,72.375,74.625,56.094,57.0,0.0,32.094,72,70,1000,200,0.092,331.25,81.5,79.938,0.026,72.25,74.063,55.531,56.813,0.0,34.781,72,70,1000,200,0.089,327.0,79.125,79.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.877,11.968,12.534,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,526.5,527.0,523.5,303.25,518.5,526.0,522.5,0.0,-0.258,0.0,0.0,0.754,0.303,0.008,0.008,0.006,-0.001
5272008,938,1,1,3,1,100,0.0,91.396,91.396,91.396,1,1,774.002,298.595,0.01,12.948,0,80,55,1.4,1198.5,1349.203,1909.816,1120.361,54.77,51.769,73.803,51.366,51.696,1.387,1.921,0.264,67.394,53.92,77.824,42.063,48.088,50.421,125.148,108.303,124.958,42.4,55.806,42.204,-10.852,110,110,72.188,76.75,55.688,56.688,0.0,36.594,72,70,1000,200,0.105,203.25,79.188,72.625,0.008,72.0,72.875,56.938,58.0,0.0,35.125,72,70,1000,200,0.098,342.5,81.5,79.063,0.022,72.25,74.438,56.094,56.906,0.0,31.609,72,70,1000,200,0.094,334.5,81.25,79.813,0.026,72.25,74.125,55.531,57.0,0.0,34.906,72,70,1000,200,0.088,326.25,79.125,79.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.833,11.935,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,527.0,523.5,303.25,518.5,525.5,523.0,0.0,-0.189,0.0,0.0,0.774,0.299,0.008,0.008,0.005,-0.001
5272008,939,1,1,3,1,100,0.0,91.251,91.251,91.251,1,1,781.028,297.424,0.01,12.962,0,80,55,1.4,1199.75,1357.545,1915.37,1133.83,54.77,51.876,73.803,51.366,51.587,1.394,1.886,0.271,67.476,53.998,78.241,42.005,48.088,50.421,124.852,108.196,124.811,42.327,55.806,42.277,-10.852,110,110,72.188,76.75,55.813,56.594,0.0,36.781,72,70,1000,200,0.105,205.75,79.188,72.5,0.008,72.0,72.75,56.938,58.0,0.0,35.406,72,70,1000,200,0.092,335.0,81.438,79.063,0.022,72.25,74.25,56.094,56.906,0.0,31.094,72,70,1000,200,0.1,342.0,81.25,79.688,0.026,72.25,74.0,55.438,57.0,0.0,35.125,72,70,1000,200,0.088,325.75,79.0,79.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.856,11.96,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,526.5,527.0,523.5,303.0,518.5,525.5,522.5,0.0,-0.048,0.0,0.0,0.781,0.297,0.008,0.008,0.006,-0.001
5272008,940,1,1,3,1,100,0.0,91.246,91.246,91.246,1,1,781.028,296.253,0.01,13.006,0,80,55,1.4,1207.125,1363.108,1915.37,1159.314,54.77,51.769,73.803,51.476,51.587,1.394,1.935,0.271,67.495,54.006,77.991,42.063,48.134,50.421,124.779,108.196,124.663,42.4,55.911,42.204,-10.852,110,110,72.188,76.75,55.813,56.594,0.0,35.563,72,70,1000,200,0.116,211.125,79.063,72.5,0.008,72.0,72.563,56.938,57.844,0.0,35.531,72,70,1000,200,0.094,331.5,81.313,78.938,0.022,72.25,74.188,56.094,56.906,0.0,30.672,72,70,1000,200,0.102,348.5,81.125,79.688,0.026,72.438,73.938,55.531,57.0,0.0,35.563,72,70,1000,200,0.088,325.75,79.0,79.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.858,11.97,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,526.5,527.0,523.5,303.0,518.5,525.5,522.5,0.0,-0.189,0.0,0.0,0.781,0.296,0.008,0.008,0.005,0.0
5272008,941,1,1,3,1,100,0.0,90.966,90.966,90.966,1,1,774.002,300.937,0.01,12.948,0,80,55,1.4,1205.75,1358.935,1926.483,1157.813,54.77,51.876,73.803,51.476,51.587,1.387,1.878,0.264,67.536,54.041,78.435,42.092,48.192,50.528,124.557,108.09,124.589,42.473,55.911,42.277,-10.852,110,110,72.25,76.813,55.688,56.594,0.0,37.0,72,70,1000,200,0.105,204.25,78.75,72.25,0.008,72.0,72.563,56.938,57.844,0.0,35.125,72,70,1000,200,0.096,334.75,81.0,78.938,0.022,72.25,74.063,56.094,56.906,0.0,30.938,72,70,1000,200,0.102,350.0,81.063,79.625,0.026,72.25,73.875,55.438,57.0,0.0,35.906,72,70,1000,200,0.096,340.5,78.688,79.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.856,11.973,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,526.5,527.5,523.5,303.25,518.5,525.5,522.5,0.0,-0.189,0.0,0.0,0.774,0.301,0.008,0.007,0.005,-0.002
5272008,942,1,1,3,1,100,0.0,90.826,90.826,90.826,1,1,772.831,298.595,0.01,13.006,0,80,55,1.4,1214.75,1297.869,1904.261,1106.907,54.876,51.876,73.694,51.476,51.696,1.413,1.91,0.279,67.526,54.017,78.491,42.178,48.192,50.528,124.336,107.771,124.515,42.4,55.911,42.277,-10.852,110,110,72.25,76.875,55.688,56.469,0.0,35.531,72,70,1000,200,0.116,211.625,78.688,72.5,0.008,72.0,72.563,56.688,58.0,0.0,35.938,72,70,1000,200,0.089,324.0,81.0,78.938,0.022,72.25,74.0,56.094,56.906,0.0,32.094,72,70,1000,200,0.092,331.5,80.938,79.625,0.026,72.25,73.688,55.531,56.813,0.0,37.125,72,70,1000,200,0.087,326.0,78.688,79.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.906,12.867,11.973,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,527.0,523.5,303.0,519.0,526.0,522.5,0.0,-0.118,0.0,0.0,0.773,0.299,0.007,0.007,0.005,-0.001
5272008,943,1,1,3,1,100,0.0,91.007,91.007,91.007,1,1,778.686,297.424,0.01,13.006,0,80,55,1.4,1205.0,1441.227,1919.074,1150.313,54.876,51.983,73.694,51.585,51.696,1.372,1.914,0.264,67.598,54.071,78.463,42.12,48.192,50.635,124.115,107.664,124.368,42.4,56.015,42.277,-10.852,110,110,72.188,76.813,55.688,56.594,0.0,36.75,72,70,1000,200,0.105,205.375,78.563,72.25,0.008,71.938,72.5,56.688,57.844,0.0,35.188,72,70,1000,200,0.095,334.25,81.0,78.813,0.022,72.063,74.125,56.0,56.906,0.0,31.281,72,70,1000,200,0.103,352.25,80.938,79.438,0.026,72.25,73.813,55.531,56.813,0.0,36.25,72,70,1000,200,0.094,337.5,78.688,79.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.864,11.983,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,527.0,523.5,303.0,519.0,526.0,522.5,0.0,-0.117,0.0,0.0,0.779,0.297,0.007,0.007,0.006,-0.001
5272008,944,1,1,3,1,100,0.0,90.932,90.932,90.932,1,1,781.028,298.595,0.01,13.02,0,80,55,1.4,1223.875,1430.042,1904.261,1138.323,54.876,51.983,73.694,51.585,51.696,1.406,1.925,0.264,67.586,54.09,78.908,42.149,48.231,50.635,123.967,107.664,124.368,42.473,55.911,42.277,-10.852,110,110,72.188,76.938,55.813,56.594,0.0,36.406,72,70,1000,200,0.11,206.25,78.563,72.25,0.008,72.0,72.5,56.938,58.0,0.0,35.75,72,70,1000,200,0.089,325.25,80.938,78.813,0.022,72.063,74.063,56.094,56.906,0.0,31.406,72,70,1000,200,0.096,341.25,80.75,79.313,0.026,72.25,73.75,55.531,56.813,0.0,35.938,72,70,1000,200,0.097,341.75,78.5,79.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.856,11.967,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.0,527.0,523.5,303.25,519.0,526.0,522.5,0.0,-0.19,0.0,0.0,0.781,0.299,0.007,0.007,0.005,-0.002
5272008,945,1,1,3,1,100,0.0,90.717,90.717,90.717,1,1,785.712,302.108,0.01,13.049,0,80,55,1.4,1219.5,1521.175,1926.483,1148.813,54.876,51.983,73.586,51.585,51.696,1.375,1.921,0.253,67.61,54.08,78.269,42.293,48.159,50.528,123.82,107.451,124.146,42.473,55.911,42.277,-10.852,110,110,72.188,76.875,55.688,56.594,0.0,35.906,72,70,1000,200,0.114,211.5,78.375,72.25,0.008,71.938,72.5,56.938,57.844,0.0,36.031,72,70,1000,200,0.088,323.0,80.813,78.813,0.022,72.25,73.938,56.094,56.844,0.0,30.75,72,70,1000,200,0.099,344.5,80.688,79.313,0.026,72.188,73.625,55.531,56.813,0.0,36.0,72,70,1000,200,0.098,344.0,78.5,78.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.863,12.848,11.967,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,527.0,523.5,303.25,519.0,526.0,522.0,0.0,-0.19,0.0,0.0,0.786,0.302,0.007,0.006,0.005,-0.002
5272008,946,1,1,3,1,100,0.0,90.647,90.647,90.647,1,1,784.541,300.937,0.01,12.948,0,80,55,1.4,1219.5,1448.223,1913.519,1145.815,54.876,51.876,73.586,51.585,51.804,1.402,1.925,0.26,67.613,54.164,78.102,42.322,48.114,50.528,123.599,107.239,124.146,42.473,55.911,42.277,-10.852,110,110,72.188,76.813,55.813,56.594,0.0,36.219,72,70,1000,200,0.112,207.75,78.375,72.188,0.008,71.938,72.625,56.938,57.844,0.0,34.75,72,70,1000,200,0.086,322.75,80.813,78.75,0.022,72.063,74.0,56.094,56.906,0.0,30.922,72,70,1000,200,0.1,341.0,80.688,79.313,0.026,72.25,73.625,55.438,57.0,0.0,35.813,72,70,1000,200,0.1,347.0,78.375,78.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.854,11.964,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.0,527.0,524.0,303.25,518.5,526.0,522.5,0.0,-0.189,0.0,0.0,0.785,0.301,0.007,0.007,0.005,-0.002
5272008,947,1,1,3,1,100,0.0,90.572,90.572,90.572,1,1,797.422,298.595,0.01,12.977,0,80,55,1.4,1214.75,1428.644,1919.074,1154.813,54.876,51.876,73.586,51.476,51.696,1.383,1.957,0.253,67.683,54.128,78.074,42.379,48.075,50.528,123.377,107.132,124.072,42.545,55.911,42.277,-10.852,110,110,72.188,76.938,55.813,56.594,0.0,36.063,72,70,1000,200,0.113,211.0,78.188,72.188,0.008,71.938,72.688,56.688,57.844,0.0,34.969,72,70,1000,200,0.09,331.0,80.688,78.75,0.022,72.063,73.875,56.0,56.844,0.0,30.734,72,70,1000,200,0.099,345.0,80.438,79.313,0.026,72.25,73.563,55.531,56.719,0.0,36.438,72,70,1000,200,0.099,344.75,78.375,78.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.864,11.989,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,527.0,524.0,303.0,519.0,525.5,522.5,0.0,-0.26,0.0,0.0,0.797,0.299,0.007,0.006,0.004,-0.002
5272008,948,1,1,3,1,100,0.0,90.491,90.491,90.491,1,1,792.738,303.279,0.01,12.977,0,80,55,1.4,1233.0,1425.849,1932.04,1138.323,54.876,51.769,73.586,51.476,51.696,1.413,1.946,0.249,67.727,54.173,77.824,42.379,47.997,50.421,123.23,106.919,123.851,42.473,55.911,42.277,-10.852,110,110,72.25,76.875,55.688,56.594,0.0,36.375,72,70,1000,200,0.111,206.875,78.0,72.188,0.008,71.938,72.688,56.688,58.0,0.0,35.688,72,70,1000,200,0.086,325.75,80.625,78.5,0.022,72.063,73.938,56.0,56.844,0.0,30.547,72,70,1000,200,0.1,345.5,80.375,79.25,0.026,72.188,73.5,55.438,56.719,0.0,36.094,72,70,1000,200,0.101,348.5,78.25,78.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.836,11.968,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,527.5,523.5,303.25,518.5,525.5,522.5,0.0,-0.189,0.0,0.0,0.793,0.303,0.007,0.007,0.004,-0.002
5272008,949,1,1,3,1,100,0.0,90.416,90.416,90.416,1,1,797.422,303.279,0.01,12.977,0,80,55,1.4,1229.125,1439.829,1937.598,1163.817,54.876,51.769,73.586,51.366,51.696,1.364,1.921,0.264,67.746,54.168,77.824,42.322,48.023,50.314,122.935,106.813,123.777,42.473,55.911,42.277,-10.852,110,110,72.188,76.75,55.688,56.594,0.0,35.531,72,70,1000,200,0.113,211.5,77.875,72.188,0.008,72.0,72.625,56.938,57.844,0.0,34.719,72,70,1000,200,0.094,337.75,80.625,78.5,0.022,72.063,73.813,56.0,56.906,0.0,31.672,72,70,1000,200,0.095,338.5,80.375,79.063,0.026,72.25,73.375,55.438,56.719,0.0,36.25,72,70,1000,200,0.101,348.0,78.125,78.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.853,11.986,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.5,527.0,524.0,303.25,518.5,526.0,522.5,-0.001,-0.189,0.0,0.0,0.797,0.303,0.007,0.007,0.005,-0.002
