DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5272008,950,1,1,3,1,100,0.0,90.328,90.328,90.328,1,1,792.738,302.108,0.01,12.962,0,80,55,1.4,1239.25,1490.266,1924.631,1159.314,54.876,51.876,73.586,51.476,51.696,1.379,1.875,0.257,67.727,54.182,78.185,42.264,48.023,50.421,122.787,106.706,123.703,42.545,55.911,42.35,-10.852,110,110,72.188,76.75,55.688,56.594,0.0,37.063,72,70,1000,200,0.106,207.125,77.75,72.188,0.008,71.938,72.5,56.938,57.844,0.0,34.656,72,70,1000,200,0.094,338.0,80.375,78.5,0.022,72.063,73.813,56.0,56.844,0.0,30.656,72,70,1000,200,0.101,346.75,80.125,79.063,0.026,72.25,73.313,55.438,56.719,0.0,36.375,72,70,1000,200,0.102,348.75,78.063,78.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.841,11.96,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,527.5,524.0,303.25,518.5,525.5,522.5,-0.001,-0.189,0.0,0.0,0.793,0.302,0.007,0.006,0.004,-0.003
5272008,951,1,1,3,1,100,0.0,90.077,90.077,90.077,1,1,789.225,302.108,0.01,13.006,0,80,55,1.4,1246.25,1395.142,1917.222,1151.813,54.876,51.876,73.586,51.476,51.804,1.383,1.942,0.279,67.767,54.224,78.241,42.293,48.062,50.528,122.492,106.6,123.629,42.545,56.015,42.35,-10.852,110,110,72.188,77.0,55.688,56.594,0.0,36.688,72,70,1000,200,0.111,208.0,77.563,72.063,0.008,72.0,72.5,56.688,58.0,0.0,35.281,72,70,1000,200,0.088,328.75,80.313,78.5,0.022,72.063,73.938,56.0,56.844,0.0,30.594,72,70,1000,200,0.1,346.75,80.063,79.0,0.026,72.25,73.375,55.438,56.719,0.0,36.938,72,70,1000,200,0.101,347.5,78.063,78.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.877,11.999,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.5,527.0,524.0,303.25,519.0,525.5,522.5,-0.001,-0.188,0.0,0.0,0.789,0.302,0.006,0.006,0.004,-0.003
5272008,952,1,1,3,1,100,0.0,90.065,90.065,90.065,1,1,798.592,302.108,0.01,13.006,0,80,55,1.4,1236.125,1379.813,1919.074,1159.314,54.876,51.769,73.586,51.476,51.696,1.406,1.942,0.264,67.813,54.237,77.991,42.235,48.088,50.421,122.419,106.494,123.482,42.545,55.806,42.35,-10.852,110,110,72.188,76.875,55.813,56.469,0.0,37.281,72,70,1000,200,0.109,206.25,77.563,72.063,0.008,71.938,72.563,56.688,57.844,0.0,35.281,72,70,1000,200,0.087,328.25,80.313,78.438,0.022,72.0,74.063,56.0,56.844,0.0,30.516,72,70,1000,200,0.101,346.5,79.938,79.0,0.026,72.25,73.438,55.438,56.719,0.0,37.219,72,70,1000,200,0.102,349.5,77.938,78.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.864,11.996,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.5,527.5,524.0,303.25,519.0,525.5,522.5,-0.001,-0.191,0.0,0.0,0.799,0.302,0.006,0.006,0.004,-0.002
5272008,953,1,1,3,1,100,0.0,89.803,89.803,89.803,1,1,791.567,306.792,0.01,12.991,0,80,55,1.4,1236.75,1445.424,1945.01,1136.825,54.77,51.769,73.477,51.476,51.696,1.383,1.96,0.257,67.844,54.282,78.074,42.293,48.049,50.421,122.271,106.281,123.408,42.545,55.806,42.35,-10.852,110,110,72.25,76.938,55.688,56.469,0.0,37.531,72,70,1000,200,0.11,209.25,77.375,72.063,0.008,71.938,72.625,56.688,57.844,0.0,35.781,72,70,1000,200,0.086,324.25,80.188,78.438,0.022,72.063,74.063,56.0,56.844,0.0,32.125,72,70,1000,200,0.101,347.0,79.938,78.875,0.026,72.25,73.313,55.438,56.719,0.0,38.0,72,70,1000,200,0.101,348.0,77.938,78.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.848,11.989,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,527.5,524.0,303.25,519.0,525.5,522.5,-0.001,-0.191,0.0,0.0,0.792,0.307,0.006,0.006,0.004,-0.002
5272008,954,1,1,3,1,100,0.0,89.657,89.657,89.657,1,1,785.712,300.937,0.01,13.006,0,80,55,1.4,1237.5,1354.763,1922.778,1141.319,54.77,51.769,73.586,51.366,51.587,1.402,1.921,0.264,67.913,54.333,77.713,42.207,47.971,50.314,122.05,106.174,123.26,42.618,55.806,42.35,-10.852,110,110,72.25,76.813,55.688,56.406,0.0,36.5,72,70,1000,200,0.119,214.625,77.375,71.938,0.008,72.0,72.625,56.688,57.844,0.0,36.0,72,70,1000,200,0.086,321.0,80.125,78.375,0.022,72.063,74.0,56.0,56.844,0.0,31.344,72,70,1000,200,0.1,347.25,79.813,78.875,0.026,72.188,73.313,55.438,56.719,0.0,38.188,72,70,1000,200,0.1,345.25,77.813,78.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.845,11.983,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,527.5,524.0,303.25,519.5,526.0,522.5,-0.001,-0.264,0.0,0.0,0.786,0.301,0.006,0.006,0.004,-0.002
5272008,955,1,1,3,1,100,0.0,89.582,89.582,89.582,1,1,789.225,303.279,0.01,12.991,0,80,55,1.4,1237.375,1377.027,1924.631,1150.313,54.77,51.769,73.477,51.366,51.587,1.379,1.953,0.26,67.956,54.4,78.241,42.264,48.062,50.421,121.829,106.174,123.186,42.545,55.911,42.35,-10.852,110,110,72.188,76.563,55.688,56.469,0.0,36.938,72,70,1000,200,0.116,214.25,77.25,71.938,0.008,71.938,72.625,56.688,57.844,0.0,35.75,72,70,1000,200,0.087,322.0,80.125,78.375,0.022,72.25,73.938,56.0,56.844,0.0,31.406,72,70,1000,200,0.101,347.75,79.75,78.75,0.026,72.25,73.313,55.344,56.625,0.0,38.438,72,70,1000,200,0.101,346.25,77.688,78.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.858,11.977,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,527.5,524.0,303.25,519.5,525.5,522.0,-0.001,-0.19,0.0,0.0,0.789,0.303,0.006,0.006,0.004,-0.003
5272008,956,1,1,3,1,100,0.0,89.393,89.393,89.393,1,1,784.541,303.279,0.01,13.035,0,80,55,1.4,1247.875,1365.891,1930.188,1156.313,54.77,51.876,73.477,51.476,51.587,1.394,1.946,0.26,67.973,54.361,78.269,42.178,48.062,50.421,121.607,105.961,123.112,42.545,55.806,42.35,-10.852,110,110,72.188,76.625,55.688,56.469,0.0,36.125,72,70,1000,200,0.122,216.25,77.125,71.938,0.008,71.938,72.625,56.688,57.844,0.0,35.594,72,70,1000,200,0.087,322.5,80.0,78.375,0.022,72.063,74.0,56.0,56.844,0.0,31.719,72,70,1000,200,0.101,347.5,79.5,78.75,0.026,72.25,73.188,55.438,56.719,0.0,37.969,72,70,1000,200,0.106,355.25,77.688,78.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.9,12.869,11.988,12.527,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,527.5,524.0,303.25,519.0,525.5,522.5,-0.001,-0.192,0.0,0.0,0.785,0.303,0.006,0.005,0.003,-0.002
5272008,957,1,1,3,1,100,0.0,89.242,89.242,89.242,1,1,809.131,305.621,0.01,13.006,0,80,55,1.4,1238.0,1411.883,1939.451,1190.873,54.77,51.876,73.369,51.476,51.587,1.356,1.935,0.268,68.062,54.487,78.241,42.207,48.146,50.421,121.386,105.961,122.965,42.545,56.015,42.35,-10.852,110,110,72.188,76.75,55.406,56.406,0.0,37.531,72,70,1000,200,0.111,210.375,76.875,71.875,0.008,71.938,72.625,56.688,57.844,0.0,35.125,72,70,1000,200,0.093,330.5,80.0,78.25,0.022,72.063,74.063,56.0,56.844,0.0,31.75,72,70,1000,200,0.108,361.5,79.5,78.75,0.026,72.25,73.25,55.438,56.625,0.0,36.969,72,70,1000,200,0.112,366.75,77.688,78.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.879,12.002,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.5,527.0,524.0,303.25,519.0,525.5,522.0,-0.001,-0.188,0.0,0.0,0.809,0.306,0.006,0.006,0.003,-0.002
5272008,958,1,1,3,1,100,0.0,89.091,89.091,89.091,1,1,797.422,305.621,0.01,13.035,0,80,55,1.4,1267.875,1375.635,1933.893,1171.326,54.77,51.769,73.477,51.476,51.696,1.391,1.967,0.271,68.049,54.443,78.185,42.264,48.146,50.421,121.238,105.749,122.891,42.618,56.015,42.35,-10.852,110,110,72.188,77.0,55.594,56.406,0.0,36.25,72,70,1000,200,0.122,216.125,76.875,71.875,0.008,71.938,72.688,56.688,57.844,0.0,35.531,72,70,1000,200,0.087,322.5,79.813,78.25,0.022,72.063,73.938,56.0,56.844,0.0,33.031,72,70,1000,200,0.098,342.5,79.5,78.625,0.026,72.25,73.313,55.438,56.625,0.0,37.25,72,70,1000,200,0.112,366.75,77.563,78.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.929,12.896,12.019,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.5,527.5,524.0,303.25,519.0,525.5,522.5,-0.001,-0.261,0.0,0.0,0.797,0.306,0.006,0.005,0.003,-0.003
5272008,959,1,1,3,1,100,0.0,88.933,88.933,88.933,1,1,797.422,304.45,0.01,12.977,0,80,55,1.4,1255.75,1381.206,1922.778,1165.318,54.77,51.876,73.477,51.476,51.696,1.394,2.003,0.275,68.006,54.387,78.547,42.264,48.231,50.421,121.017,105.642,122.743,42.618,56.015,42.423,-10.852,110,110,72.25,76.875,55.688,56.406,0.0,37.5,72,70,1000,200,0.111,211.875,76.75,71.875,0.008,72.0,72.75,56.688,57.844,0.0,34.75,72,70,1000,200,0.091,328.0,79.688,78.25,0.022,72.063,73.938,56.0,56.844,0.0,32.5,72,70,1000,200,0.099,349.25,79.375,78.5,0.026,72.25,73.375,55.438,56.625,0.0,37.094,72,70,1000,200,0.114,365.5,77.563,78.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.944,12.904,12.041,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.5,527.0,524.0,303.25,519.0,525.5,522.0,-0.001,-0.189,0.0,0.0,0.797,0.304,0.006,0.005,0.003,-0.003
5272008,1000,1,1,3,1,100,0.0,88.787,88.787,88.787,1,1,806.789,306.792,0.01,12.933,0,80,55,1.4,1255.0,1472.032,1948.717,1204.425,54.876,51.983,73.477,51.585,51.696,1.375,1.921,0.271,68.115,54.494,78.936,42.293,48.257,50.635,120.796,105.536,122.596,42.618,56.015,42.423,-10.852,110,110,72.25,76.875,55.688,56.406,0.0,36.094,72,70,1000,200,0.123,219.0,76.688,71.875,0.008,71.938,72.75,56.688,57.844,0.0,35.188,72,70,1000,200,0.092,328.0,79.688,78.125,0.022,72.063,74.0,56.0,56.594,0.0,31.563,72,70,1000,200,0.105,357.0,79.375,78.5,0.026,72.25,73.375,55.438,56.625,0.0,37.813,72,70,1000,200,0.112,367.25,77.438,78.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.861,12.003,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.5,527.5,524.0,303.25,519.0,525.5,522.5,-0.001,-0.188,0.0,0.0,0.807,0.307,0.006,0.005,0.003,-0.003
5272008,1001,1,1,3,1,100,0.0,88.794,88.794,88.794,1,1,814.986,305.621,0.01,12.991,0,80,55,1.4,1264.0,1455.221,1930.188,1184.854,54.876,51.983,73.477,51.585,51.696,1.394,1.982,0.26,68.086,54.475,79.13,42.293,48.321,50.635,120.575,105.429,122.522,42.691,56.015,42.423,-10.852,110,110,72.188,77.0,55.688,56.469,0.0,37.531,72,70,1000,200,0.11,210.25,76.563,71.688,0.008,72.0,72.688,56.688,57.844,0.0,34.0,72,70,1000,200,0.092,332.25,79.688,77.938,0.022,72.0,74.125,56.0,56.844,0.0,31.672,72,70,1000,200,0.105,357.25,79.25,78.5,0.026,72.438,73.438,55.438,56.625,0.0,38.0,72,70,1000,200,0.114,369.0,77.313,78.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.877,12.008,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.5,527.5,524.5,303.25,519.0,525.5,522.5,-0.001,-0.261,0.0,0.0,0.815,0.306,0.006,0.006,0.003,-0.004
5272008,1002,1,1,3,1,100,0.0,88.707,88.707,88.707,1,1,816.157,306.792,0.01,13.006,0,80,55,1.4,1272.25,1448.223,1939.451,1184.854,54.876,51.983,73.477,51.585,51.804,1.383,1.95,0.26,68.107,54.467,78.63,42.35,48.347,50.635,120.427,105.216,122.448,42.618,56.015,42.423,-10.852,110,110,72.25,77.0,55.688,56.469,0.0,36.188,72,70,1000,200,0.122,218.625,76.563,71.688,0.008,72.0,72.688,56.688,57.844,0.0,34.875,72,70,1000,200,0.09,330.0,79.625,78.125,0.022,72.063,74.188,56.0,56.844,0.0,31.734,72,70,1000,200,0.105,357.25,79.25,78.438,0.026,72.25,73.375,55.438,56.625,0.0,38.781,72,70,1000,200,0.112,367.75,77.313,78.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.861,11.986,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,527.5,524.5,303.25,519.0,525.5,522.5,-0.001,-0.189,0.0,0.0,0.816,0.307,0.006,0.005,0.003,-0.004
5272008,1003,1,1,3,1,100,0.0,88.619,88.619,88.619,1,1,818.499,307.963,0.01,13.064,0,80,55,1.4,1273.625,1420.261,1948.717,1184.854,54.876,51.983,73.369,51.585,51.804,1.379,1.946,0.257,68.094,54.475,78.797,42.437,48.309,50.635,120.206,105.11,122.3,42.618,55.911,42.423,-10.852,110,110,72.25,76.938,55.688,56.594,0.0,37.531,72,70,1000,200,0.113,212.375,76.375,71.563,0.008,72.0,72.688,56.688,57.844,0.0,34.313,72,70,1000,200,0.092,332.25,79.625,78.125,0.022,72.063,74.0,56.0,56.844,0.0,31.344,72,70,1000,200,0.107,360.25,79.125,78.438,0.026,72.25,73.313,55.438,56.625,0.0,39.188,72,70,1000,200,0.113,369.0,77.313,78.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.912,12.867,11.986,12.527,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,527.0,524.5,303.25,519.0,525.5,522.0,-0.001,-0.192,0.0,0.0,0.818,0.308,0.006,0.005,0.003,-0.003
5272008,1004,1,1,3,1,100,0.0,88.555,88.555,88.555,1,1,792.738,304.45,0.01,13.035,0,80,55,1.4,1269.875,1458.022,1939.451,1184.854,54.876,51.983,73.369,51.585,51.804,1.368,1.982,0.257,68.095,54.476,78.574,42.437,48.192,50.528,120.058,105.004,122.226,42.618,56.015,42.423,-10.852,110,110,72.188,76.938,55.813,56.469,0.0,36.438,72,70,1000,200,0.123,219.5,76.375,71.563,0.008,72.0,72.625,56.688,57.844,0.0,35.5,72,70,1000,200,0.085,323.25,79.5,77.938,0.022,72.0,74.0,56.0,56.844,0.0,31.266,72,70,1000,200,0.106,355.75,79.125,78.438,0.026,72.188,73.313,55.438,56.625,0.0,39.094,72,70,1000,200,0.114,368.75,77.25,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.891,12.858,11.983,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,527.5,524.0,303.25,519.0,525.5,522.5,-0.001,-0.19,0.0,0.0,0.793,0.304,0.006,0.005,0.003,-0.003
5272008,1005,1,1,3,1,100,0.0,88.467,88.467,88.467,1,1,819.67,305.621,0.01,12.962,0,80,55,1.4,1260.875,1719.405,1948.717,1171.326,54.876,51.983,73.477,51.585,51.804,1.387,1.96,0.26,68.111,54.49,78.296,42.437,48.121,50.421,119.837,105.004,122.079,42.691,55.911,42.423,-10.852,110,110,72.375,77.063,55.813,56.469,0.0,36.094,72,70,1000,200,0.123,219.375,76.25,71.563,0.008,72.0,72.625,56.688,57.844,0.0,34.219,72,70,1000,200,0.092,332.5,79.438,77.938,0.022,72.063,73.813,56.0,56.844,0.0,32.031,72,70,1000,200,0.104,349.5,79.125,78.25,0.026,72.188,73.313,55.438,56.625,0.0,39.063,72,70,1000,200,0.119,376.25,77.063,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.871,11.994,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,527.5,524.5,303.5,519.0,526.0,522.0,-0.002,-0.263,0.0,0.0,0.82,0.306,0.005,0.005,0.003,-0.003
5272008,1006,1,1,3,1,100,0.0,88.386,88.386,88.386,1,1,809.131,304.45,0.01,13.006,0,80,55,1.4,1267.25,1536.654,1935.745,1196.894,54.876,51.876,73.369,51.476,51.804,1.413,1.95,0.246,68.141,54.489,77.963,42.437,48.023,50.421,119.616,104.897,122.005,42.691,55.911,42.496,-10.852,110,110,72.25,77.0,55.688,56.594,0.0,37.813,72,70,1000,200,0.112,211.5,76.188,71.563,0.008,72.0,72.625,56.688,57.844,0.0,34.875,72,70,1000,200,0.089,328.5,79.438,77.938,0.022,72.063,73.875,56.0,56.844,0.0,31.891,72,70,1000,200,0.105,350.75,78.813,78.25,0.026,72.188,73.188,55.438,56.719,0.0,39.5,72,70,1000,200,0.115,372.0,77.063,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.909,12.867,11.986,12.524,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,527.0,524.5,303.25,519.5,525.5,522.5,-0.002,-0.192,0.0,0.0,0.809,0.304,0.005,0.005,0.002,-0.003
5272008,1007,1,1,3,1,100,0.0,88.305,88.305,88.305,1,1,818.499,309.133,0.01,13.02,0,80,55,1.4,1268.375,1508.522,1961.692,1198.4,54.876,51.876,73.369,51.476,51.696,1.379,1.964,0.257,68.212,54.543,77.74,42.437,47.959,50.314,119.468,104.684,121.857,42.691,56.015,42.496,-10.852,110,110,72.25,76.875,55.688,56.469,0.0,36.781,72,70,1000,200,0.122,218.625,76.063,71.563,0.008,71.938,72.75,56.688,57.844,0.0,34.156,72,70,1000,200,0.092,332.5,79.188,77.813,0.022,72.063,74.0,56.0,56.844,0.0,31.313,72,70,1000,200,0.108,361.25,78.813,78.25,0.026,72.188,73.25,55.438,56.625,0.0,39.375,72,70,1000,200,0.121,378.75,77.063,77.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.85,11.955,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.5,527.5,524.5,303.5,519.5,526.0,522.5,-0.002,-0.191,0.0,0.0,0.818,0.309,0.005,0.004,0.002,-0.003
5272008,1008,1,1,3,1,100,0.0,88.265,88.265,88.265,1,1,807.96,306.792,0.01,12.977,0,80,55,1.4,1288.75,1508.522,1956.13,1193.883,54.77,51.769,73.369,51.476,51.696,1.425,1.971,0.268,68.182,54.584,77.518,42.437,47.842,50.206,119.247,104.578,121.709,42.691,55.911,42.496,-10.852,110,110,72.188,76.813,55.688,56.469,0.0,36.281,72,70,1000,200,0.125,220.0,76.063,71.563,0.008,71.938,72.75,56.688,57.844,0.0,34.75,72,70,1000,200,0.089,328.25,79.188,77.813,0.022,72.0,73.875,56.0,56.844,0.0,31.984,72,70,1000,200,0.101,345.75,78.75,78.125,0.026,72.188,73.188,55.344,56.531,0.0,39.094,72,70,1000,200,0.124,382.75,77.0,77.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.848,11.955,12.508,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.5,527.0,524.5,303.25,519.5,525.5,522.5,-0.002,-0.191,0.0,0.0,0.808,0.307,0.005,0.004,0.002,-0.003
5272008,1009,1,1,3,1,100,0.0,88.003,88.003,88.003,1,1,829.037,309.133,0.01,12.962,0,80,55,1.4,1272.375,1487.459,1969.108,1221.012,54.77,51.662,73.369,51.256,51.587,1.421,1.964,0.268,68.253,54.62,76.739,42.379,47.745,49.992,119.1,104.471,121.636,42.618,55.911,42.496,-10.852,110,110,72.188,76.813,55.688,56.406,0.0,36.156,72,70,1000,200,0.125,221.375,75.938,71.438,0.008,72.0,72.75,56.688,57.844,0.0,35.563,72,70,1000,200,0.086,322.0,79.125,77.75,0.022,72.0,73.813,56.0,56.844,0.0,31.469,72,70,1000,200,0.106,354.5,78.75,78.125,0.026,72.188,73.25,55.344,56.531,0.0,38.313,72,70,1000,200,0.126,387.0,77.0,77.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.839,11.948,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.5,527.5,524.5,303.25,519.5,525.5,522.5,-0.002,-0.119,0.0,0.0,0.829,0.309,0.005,0.004,0.002,-0.003
5272008,1010,1,1,3,1,100,0.0,87.845,87.845,87.845,1,1,824.353,306.792,0.01,13.006,0,80,55,1.4,1280.125,1559.198,1948.717,1193.883,54.663,51.448,73.369,51.146,51.478,1.375,1.96,0.26,68.157,54.567,75.627,42.264,47.628,49.671,118.878,104.365,121.488,42.691,55.911,42.496,-10.852,110,110,72.188,76.688,55.594,56.406,0.0,36.219,72,70,1000,200,0.124,220.25,75.75,71.438,0.008,72.0,72.688,56.625,57.844,0.0,35.563,72,70,1000,200,0.084,318.25,79.125,77.813,0.022,72.0,73.75,55.875,56.594,0.0,31.953,72,70,1000,200,0.106,356.0,78.688,78.125,0.026,72.188,73.313,55.344,56.531,0.0,38.156,72,70,1000,200,0.128,389.5,76.875,77.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.829,11.95,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,527.5,524.5,303.25,519.5,526.0,522.0,-0.002,-0.192,0.0,0.0,0.824,0.307,0.005,0.004,0.002,-0.003
5272008,1011,1,1,3,1,100,0.0,87.476,87.476,87.476,1,1,812.644,305.621,0.01,12.991,0,80,55,1.4,1284.125,1636.958,1930.188,1184.854,54.663,51.341,73.261,51.036,51.369,1.398,1.978,0.242,68.222,54.582,76.239,42.063,47.654,49.671,118.657,104.152,121.414,42.763,55.911,42.496,-10.852,110,110,72.188,76.688,55.594,56.406,0.0,37.656,72,70,1000,200,0.113,210.0,75.688,71.438,0.008,72.0,72.688,56.625,57.656,0.0,33.875,72,70,1000,200,0.093,334.25,79.125,77.75,0.022,72.0,73.563,55.688,56.594,0.0,32.188,72,70,1000,200,0.102,350.25,78.563,78.063,0.026,72.188,73.313,55.281,56.531,0.0,38.469,72,70,1000,200,0.127,388.25,76.875,77.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.866,12.825,11.947,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.5,527.0,524.5,303.5,519.5,526.0,522.0,-0.002,-0.264,0.0,0.0,0.813,0.306,0.005,0.004,0.002,-0.003
5272008,1012,1,1,3,1,100,0.0,87.097,87.097,87.097,1,1,813.815,305.621,0.01,13.006,0,80,55,1.4,1278.625,1505.712,1956.13,1177.337,54.557,51.448,73.369,51.036,51.26,1.372,1.999,0.253,68.339,54.687,76.767,42.034,47.641,49.671,118.51,104.152,121.266,42.691,55.911,42.496,-10.852,110,110,72.25,76.625,55.594,56.313,0.0,36.844,72,70,1000,200,0.123,219.125,75.688,71.438,0.008,72.0,72.688,56.5,57.656,0.0,34.656,72,70,1000,200,0.09,330.0,79.0,77.75,0.022,72.0,73.5,55.688,56.594,0.0,32.469,72,70,1000,200,0.102,348.75,78.563,77.938,0.026,72.188,73.188,55.281,56.406,0.0,39.031,72,70,1000,200,0.126,385.5,76.875,77.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.826,11.956,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.5,527.5,524.5,303.25,519.5,525.5,522.5,-0.002,-0.192,0.0,0.0,0.814,0.306,0.005,0.004,0.002,-0.003
5272008,1013,1,1,3,1,100,0.0,86.806,86.806,86.806,1,1,817.328,312.646,0.01,12.948,0,80,55,1.4,1294.0,1508.522,1970.962,1205.932,54.557,51.448,73.261,51.036,51.26,1.379,1.971,0.246,68.32,54.655,76.739,42.005,47.654,49.778,118.362,104.046,121.193,42.763,56.015,42.496,-10.852,110,110,72.25,76.875,55.406,56.313,0.0,36.469,72,70,1000,200,0.124,220.125,75.563,71.313,0.008,72.0,72.625,56.5,57.656,0.0,33.938,72,70,1000,200,0.093,333.25,78.875,77.625,0.022,72.0,73.5,55.688,56.594,0.0,33.219,72,70,1000,200,0.102,349.0,78.563,77.938,0.026,72.188,73.125,55.281,56.406,0.0,38.5,72,70,1000,200,0.129,390.5,76.75,77.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.875,12.836,11.965,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.5,527.5,524.0,303.5,519.0,525.5,522.5,-0.002,-0.261,0.0,0.0,0.817,0.313,0.005,0.004,0.002,-0.004
5272008,1014,1,1,3,1,100,0.0,86.485,86.485,86.485,1,1,816.157,306.792,0.01,12.977,0,80,55,1.4,1273.0,1435.633,1933.893,1169.823,54.557,51.448,73.261,51.036,51.26,1.425,1.971,0.264,68.33,54.663,76.628,41.919,47.654,49.778,118.141,103.833,121.119,42.763,55.911,42.496,-10.852,110,110,72.188,76.875,55.281,56.313,0.0,36.344,72,70,1000,200,0.125,220.625,75.438,71.313,0.008,72.0,72.625,56.5,57.656,0.0,35.594,72,70,1000,200,0.083,316.25,78.875,77.625,0.022,72.0,73.75,55.688,56.5,0.0,32.25,72,70,1000,200,0.104,352.25,78.375,77.938,0.026,72.188,73.188,55.063,56.25,0.0,39.844,72,70,1000,200,0.118,380.25,76.75,77.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.831,11.953,12.486,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.5,527.5,524.0,303.25,519.5,526.0,522.5,-0.002,-0.264,0.0,0.0,0.816,0.307,0.005,0.004,0.002,-0.003
5272008,1015,1,1,3,1,100,0.0,86.019,86.019,86.019,1,1,817.328,309.133,0.01,12.977,0,80,55,1.4,1280.75,1430.042,1957.984,1154.813,54.45,51.555,73.261,51.036,51.26,1.429,1.957,0.26,68.291,54.64,77.518,41.89,47.732,49.885,117.92,103.939,120.971,42.691,56.015,42.496,-10.852,110,110,72.25,76.75,55.281,56.063,0.0,36.5,72,70,1000,200,0.124,220.625,75.375,71.313,0.008,72.0,72.688,56.5,57.656,0.0,35.688,72,70,1000,200,0.084,315.5,78.875,77.625,0.022,72.0,73.875,55.688,56.594,0.0,32.969,72,70,1000,200,0.103,352.5,78.375,77.938,0.026,72.063,73.0,55.063,56.406,0.0,39.781,72,70,1000,200,0.12,378.0,76.75,77.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.84,12.812,11.939,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.5,527.5,524.5,303.25,519.5,525.5,522.5,-0.002,-0.19,0.0,0.0,0.817,0.309,0.005,0.004,0.002,-0.004
5272008,1016,1,1,3,1,100,0.0,85.681,85.681,85.681,1,1,819.67,310.304,0.01,12.991,0,80,55,1.4,1287.875,1442.626,1945.01,1177.337,54.557,51.662,73.261,51.256,51.26,1.398,1.974,0.26,68.309,54.633,77.685,41.833,47.758,50.099,117.772,103.833,120.823,42.691,55.911,42.569,-10.852,110,110,72.188,76.75,55.406,56.313,0.0,36.438,72,70,1000,200,0.124,220.125,75.375,71.313,0.008,72.0,72.625,56.5,57.531,0.0,33.969,72,70,1000,200,0.093,334.0,78.813,77.625,0.022,72.0,73.813,55.688,56.5,0.0,32.719,72,70,1000,200,0.102,350.5,78.375,77.813,0.026,72.063,72.875,55.281,56.25,0.0,39.906,72,70,1000,200,0.119,377.0,76.75,77.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.858,12.826,11.948,12.483,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,527.5,524.5,303.25,519.0,526.0,522.5,-0.002,-0.12,0.0,0.0,0.82,0.31,0.005,0.004,0.002,-0.003
5272008,1017,1,1,3,1,100,0.0,85.518,85.518,85.518,1,1,813.815,306.792,0.01,12.991,0,80,55,1.4,1275.125,1451.022,1954.277,1178.84,54.557,51.662,73.261,51.256,51.369,1.398,1.964,0.257,68.303,54.636,77.435,41.833,47.758,49.992,117.624,103.407,120.75,42.763,55.911,42.569,-10.852,110,110,72.188,76.75,55.406,56.063,0.0,36.438,72,70,1000,200,0.124,220.0,75.375,71.25,0.008,72.0,72.625,56.5,57.656,0.0,34.531,72,70,1000,200,0.09,330.5,78.813,77.625,0.022,72.0,73.75,55.688,56.5,0.0,32.031,72,70,1000,200,0.102,350.25,78.25,77.813,0.026,72.0,72.75,55.281,56.25,0.0,39.5,72,70,1000,200,0.118,376.0,76.75,77.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.859,12.821,11.942,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,527.5,524.5,303.25,519.5,525.5,522.5,-0.002,-0.192,0.0,0.0,0.814,0.307,0.005,0.004,0.002,-0.003
5272008,1018,1,1,3,1,100,0.0,85.227,85.227,85.227,1,1,811.473,310.304,0.01,12.991,0,80,55,1.4,1289.75,1451.022,1950.57,1180.343,54.557,51.555,73.261,51.256,51.478,1.36,2.01,0.268,68.399,54.748,76.6,41.804,47.654,49.885,117.403,103.514,120.602,42.763,56.015,42.569,-10.852,110,110,72.188,76.625,55.406,56.063,0.0,36.563,72,70,1000,200,0.124,220.125,75.125,71.25,0.008,72.0,72.563,56.5,57.656,0.0,33.906,72,70,1000,200,0.093,333.5,78.625,77.625,0.022,72.0,73.688,55.688,56.5,0.0,32.594,72,70,1000,200,0.102,349.75,78.25,77.625,0.026,72.063,72.875,55.063,56.25,0.0,38.969,72,70,1000,200,0.124,385.5,76.438,77.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.813,11.937,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,527.5,524.0,303.5,519.5,526.0,522.5,-0.002,-0.19,0.0,0.0,0.811,0.31,0.005,0.003,0.002,-0.004
5272008,1019,1,1,3,1,100,0.0,84.918,84.918,84.918,1,1,814.986,309.133,0.01,12.962,0,80,55,1.4,1273.375,1455.221,1959.838,1189.368,54.557,51.662,73.261,51.256,51.478,1.387,1.964,0.26,68.428,54.701,76.99,41.775,47.758,49.992,117.256,103.301,120.528,42.691,56.12,42.569,-10.852,110,110,72.25,76.625,55.406,56.063,0.0,36.625,72,70,1000,200,0.124,220.125,75.063,71.25,0.008,72.0,72.5,56.5,57.531,0.0,34.375,72,70,1000,200,0.087,326.5,78.625,77.563,0.022,72.0,73.625,55.688,56.5,0.0,31.688,72,70,1000,200,0.102,351.0,78.063,77.625,0.026,72.063,72.875,55.281,56.25,0.0,39.094,72,70,1000,200,0.123,384.25,76.438,77.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.828,12.801,11.926,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.5,527.0,524.5,303.25,519.5,525.5,523.0,-0.002,-0.118,0.0,0.0,0.815,0.309,0.004,0.003,0.002,-0.004
5272008,1020,1,1,3,1,100,0.0,84.627,84.627,84.627,1,1,818.499,304.45,0.01,13.006,0,80,55,1.4,1278.625,1460.823,1948.717,1181.847,54.557,51.769,73.152,51.366,51.478,1.387,1.982,0.268,68.361,54.68,77.045,41.833,47.797,49.992,116.961,103.301,120.454,42.763,55.911,42.569,-10.852,110,110,72.25,76.625,55.406,56.063,0.0,36.844,72,70,1000,200,0.125,220.875,75.063,71.313,0.008,72.0,72.625,56.5,57.531,0.0,34.625,72,70,1000,200,0.09,329.5,78.625,77.563,0.022,72.0,73.5,55.688,56.5,0.0,32.188,72,70,1000,200,0.103,350.25,78.188,77.625,0.026,72.063,72.938,55.063,56.406,0.0,39.125,72,70,1000,200,0.123,384.25,76.375,77.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.812,12.795,11.923,12.455,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.5,527.5,524.0,303.25,519.5,526.0,522.5,-0.003,-0.192,0.0,0.0,0.818,0.304,0.004,0.003,0.002,-0.004
5272008,1021,1,1,3,1,100,0.0,84.336,84.336,84.336,1,1,792.738,310.304,0.01,13.02,0,80,55,1.4,1280.125,1452.421,1980.234,1169.823,54.663,51.662,73.261,51.366,51.478,1.337,1.978,0.26,68.46,54.695,76.934,41.89,47.809,49.992,116.887,103.088,120.306,42.763,55.911,42.569,-10.852,110,110,72.188,76.625,55.281,56.313,0.0,36.875,72,70,1000,200,0.125,220.5,75.0,71.0,0.008,72.0,72.625,56.5,57.531,0.0,35.688,72,70,1000,200,0.083,316.5,78.5,77.563,0.022,72.0,73.5,55.688,56.5,0.0,32.094,72,70,1000,200,0.103,350.75,78.063,77.625,0.026,72.063,72.875,55.281,56.25,0.0,39.313,72,70,1000,200,0.123,383.5,76.375,77.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.813,12.796,11.929,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.5,527.5,524.5,303.5,519.5,526.0,522.5,-0.002,-0.192,0.0,0.0,0.793,0.31,0.005,0.003,0.002,-0.004
5272008,1022,1,1,3,1,100,0.0,84.201,84.201,84.201,1,1,811.473,305.621,0.01,12.948,0,80,55,1.4,1280.625,1526.802,1939.451,1177.337,54.557,51.662,73.261,51.366,51.478,1.413,1.964,0.275,68.418,54.735,76.878,41.804,47.868,49.992,116.666,103.088,120.159,42.763,56.015,42.642,-10.852,110,110,72.25,76.5,55.594,56.063,0.0,36.906,72,70,1000,200,0.125,221.0,75.0,71.0,0.008,72.0,72.625,56.5,57.531,0.0,35.156,72,70,1000,200,0.085,319.0,78.5,77.313,0.022,72.063,73.625,55.688,56.5,0.0,31.938,72,70,1000,200,0.103,352.25,77.938,77.563,0.026,72.063,72.875,55.063,56.25,0.0,39.094,72,70,1000,200,0.125,386.5,76.375,77.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.821,12.804,11.942,12.461,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.5,527.0,524.5,303.5,519.5,525.5,522.5,-0.003,-0.118,0.0,0.0,0.811,0.306,0.005,0.004,0.001,-0.004
5272008,1023,1,1,3,1,100,0.0,83.968,83.968,83.968,1,1,817.328,312.646,0.01,12.977,0,80,55,1.4,1287.375,1463.624,1956.13,1183.351,54.557,51.662,73.261,51.366,51.478,1.394,1.982,0.253,68.398,54.72,76.35,41.833,47.822,49.885,116.739,102.981,120.011,42.763,56.12,42.642,-10.852,110,110,72.188,76.313,55.406,56.313,0.0,37.188,72,70,1000,200,0.124,220.25,74.875,71.25,0.008,71.938,72.625,56.5,57.531,0.0,33.844,72,70,1000,200,0.093,334.75,78.5,77.313,0.022,72.063,73.625,55.688,56.5,0.0,32.906,72,70,1000,200,0.103,349.75,78.063,77.563,0.026,72.063,72.75,55.281,56.25,0.0,39.563,72,70,1000,200,0.123,383.5,76.313,77.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.809,12.796,11.932,12.455,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.5,527.0,524.5,303.5,519.5,526.0,522.5,-0.002,-0.118,0.0,0.0,0.817,0.313,0.004,0.004,0.002,-0.004
5272008,1024,1,1,3,1,100,0.0,83.852,83.852,83.852,1,1,817.328,305.621,0.01,12.962,0,80,55,1.4,1277.0,1455.221,1948.717,1198.4,54.557,51.769,73.261,51.256,51.478,1.375,2.042,0.268,68.413,54.728,76.1,41.833,47.842,49.778,117.256,102.875,120.011,42.836,56.015,42.642,-10.852,110,110,72.188,76.438,55.281,56.313,0.0,37.406,72,70,1000,200,0.124,220.0,74.75,71.25,0.008,72.0,72.625,56.5,57.531,0.0,34.344,72,70,1000,200,0.091,331.25,78.438,77.313,0.022,72.0,73.563,55.688,56.5,0.0,33.406,72,70,1000,200,0.102,348.25,77.938,77.563,0.026,72.063,72.75,55.063,56.406,0.0,40.094,72,70,1000,200,0.121,381.0,76.313,77.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.805,11.929,12.464,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.5,527.5,524.0,303.25,519.5,525.5,523.0,-0.002,-0.191,0.0,0.0,0.817,0.306,0.004,0.004,0.001,-0.003
5272008,1025,1,1,3,1,100,0.0,83.444,83.444,83.444,1,1,816.157,310.304,0.01,12.948,0,80,55,1.4,1289.625,1494.477,1957.984,1183.351,54.557,51.662,73.152,51.256,51.478,1.394,1.982,0.279,68.401,54.721,76.434,41.689,47.92,49.885,116.739,102.662,119.642,42.836,56.12,42.642,-10.852,110,110,72.25,76.563,55.406,56.063,0.0,37.531,72,70,1000,200,0.125,220.75,74.563,71.0,0.008,72.125,72.625,56.5,57.531,0.0,35.75,72,70,1000,200,0.086,320.0,78.438,77.25,0.022,72.25,73.5,55.688,56.5,0.0,32.156,72,70,1000,200,0.109,359.25,77.813,77.438,0.026,72.063,72.938,55.281,56.406,0.0,39.469,72,70,1000,200,0.122,383.25,76.313,77.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.812,11.932,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.5,527.5,524.5,303.5,519.5,525.5,522.5,-0.002,-0.189,0.0,0.0,0.816,0.31,0.004,0.004,0.001,-0.003
5272008,1026,1,1,3,1,100,0.0,83.181,83.181,83.181,1,1,819.67,310.304,-0.001,13.02,0,80,55,1.4,1288.875,1470.631,1948.717,1172.828,54.663,51.662,73.261,51.256,51.478,1.394,2.031,0.271,68.391,54.721,76.1,41.689,47.881,49.885,116.518,102.556,119.494,42.836,55.911,42.642,-10.852,110,110,72.375,76.625,55.406,56.063,0.0,37.969,72,70,1000,200,0.125,221.375,74.75,71.0,0.008,72.0,72.625,56.5,57.656,0.0,34.438,72,70,1000,200,0.092,329.0,78.313,77.25,0.022,72.0,73.5,55.688,56.5,0.0,32.688,72,70,1000,200,0.103,351.25,77.813,77.438,0.026,72.063,72.938,55.281,56.25,0.0,39.375,72,70,1000,200,0.123,384.0,76.188,77.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.805,11.931,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.5,527.5,524.5,303.25,519.5,526.0,522.5,0.0,-0.193,0.0,0.0,0.82,0.31,0.004,0.003,0.001,-0.003
5272008,1027,1,1,3,1,100,0.0,83.065,83.065,83.065,1,1,813.815,307.963,0.01,12.977,0,80,55,1.4,1285.25,1612.879,1959.838,1184.854,54.557,51.769,73.261,51.366,51.478,1.402,1.971,0.268,68.38,54.689,76.406,41.574,47.959,49.885,116.371,102.556,119.273,42.836,55.911,42.642,-10.852,110,110,72.188,76.625,55.406,56.313,0.0,38.156,72,70,1000,200,0.124,220.5,74.438,71.0,0.008,72.0,72.688,56.5,57.531,0.0,34.094,72,70,1000,200,0.092,333.0,78.313,77.25,0.022,72.063,73.563,55.688,56.5,0.0,33.031,72,70,1000,200,0.102,349.25,77.813,77.438,0.026,72.063,72.938,55.281,56.25,0.0,40.344,72,70,1000,200,0.122,382.0,76.188,77.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.809,11.931,12.467,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.5,527.0,524.5,303.25,519.5,526.0,523.0,-0.002,-0.193,0.0,0.0,0.814,0.308,0.004,0.003,0.001,-0.003
5272008,1028,1,1,3,1,100,0.0,82.832,82.832,82.832,1,1,816.157,306.792,0.01,13.006,0,80,55,1.4,1296.375,1493.073,1946.863,1177.337,54.663,51.876,73.261,51.476,51.478,1.402,1.992,0.26,68.381,54.705,76.851,41.603,48.01,50.099,116.149,102.343,119.051,42.836,56.015,42.642,-10.852,110,110,72.188,76.688,55.406,56.313,0.0,38.594,72,70,1000,200,0.124,219.875,74.438,71.0,0.008,72.0,72.625,56.5,57.531,0.0,35.125,72,70,1000,200,0.087,325.25,78.313,77.25,0.022,72.0,73.438,55.688,56.5,0.0,32.188,72,70,1000,200,0.109,359.5,77.625,77.375,0.026,72.063,72.875,55.281,56.406,0.0,39.781,72,70,1000,200,0.125,386.0,76.125,77.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.826,12.796,11.926,12.456,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.5,527.5,524.5,303.5,519.5,526.0,522.5,-0.002,-0.191,0.0,0.0,0.816,0.307,0.004,0.003,0.001,-0.004
5272008,1029,1,1,3,1,100,0.0,82.574,82.574,82.574,1,1,817.328,304.45,0.01,12.991,0,80,55,1.4,1291.625,1448.223,1937.598,1187.863,54.663,51.876,73.261,51.476,51.587,1.387,1.974,0.26,68.319,54.622,76.072,41.574,48.023,49.992,115.928,102.449,118.903,42.836,55.911,42.715,-10.852,110,110,72.188,76.75,55.406,56.063,0.0,38.125,72,70,1000,200,0.128,225.125,74.375,71.0,0.008,72.0,72.688,56.5,57.531,0.0,33.906,72,70,1000,200,0.093,333.5,78.313,77.25,0.022,72.0,73.375,55.688,56.5,0.0,32.656,72,70,1000,200,0.104,351.75,77.625,77.375,0.026,72.0,72.875,55.281,56.406,0.0,40.375,72,70,1000,200,0.123,383.25,76.125,77.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.833,12.804,11.935,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,527.5,524.5,303.5,519.5,526.0,522.5,-0.002,-0.12,0.0,0.0,0.817,0.304,0.004,0.003,0.001,-0.003
5272008,1030,1,1,3,1,100,0.0,82.341,82.341,82.341,1,1,820.841,307.963,0.01,13.02,0,80,55,1.4,1281.75,1519.768,1933.893,1174.331,54.663,51.876,73.152,51.476,51.587,1.356,1.999,0.264,68.393,54.673,76.545,41.631,48.088,50.099,115.781,102.236,118.83,42.836,55.911,42.715,-10.852,110,110,72.25,76.813,55.406,56.313,0.0,37.594,72,70,1000,200,0.134,228.75,74.375,71.0,0.008,72.0,72.625,56.5,57.531,0.0,34.781,72,70,1000,200,0.089,327.75,78.188,77.25,0.022,72.0,73.313,55.688,56.5,0.0,33.156,72,70,1000,200,0.102,355.25,77.625,77.375,0.026,72.0,72.938,55.281,56.25,0.0,39.313,72,70,1000,200,0.124,387.0,76.125,77.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.817,12.795,11.926,12.452,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.5,527.5,524.5,303.5,520.0,526.0,522.5,-0.002,-0.12,0.0,0.0,0.821,0.308,0.004,0.003,0.001,-0.003
5272008,1031,1,1,3,1,100,0.0,82.289,82.289,82.289,1,1,819.67,307.963,0.01,12.991,0,80,55,1.4,1308.375,1497.285,1954.277,1183.351,54.77,51.876,73.152,51.476,51.804,1.394,1.967,0.271,68.386,54.717,75.766,41.603,48.075,50.099,115.633,102.13,118.608,42.836,55.911,42.715,-10.852,110,110,72.188,76.688,55.406,56.063,0.0,37.25,72,70,1000,200,0.136,230.25,74.25,71.0,0.008,72.0,72.625,56.5,57.531,0.0,34.344,72,70,1000,200,0.092,328.25,78.188,77.125,0.022,72.0,73.5,55.688,56.5,0.0,32.438,72,70,1000,200,0.104,353.0,77.563,77.375,0.026,72.063,72.813,55.281,56.406,0.0,40.188,72,70,1000,200,0.122,381.5,76.125,77.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.809,11.931,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.5,527.0,524.5,303.5,519.5,526.0,522.5,-0.002,-0.12,0.0,0.0,0.82,0.308,0.004,0.003,0.001,-0.003
5272008,1032,1,1,3,1,100,0.0,82.132,82.132,82.132,1,1,824.353,309.133,0.01,13.006,0,80,55,1.4,1297.875,1455.221,1948.717,1163.817,54.77,51.876,73.152,51.476,51.696,1.413,1.942,0.271,68.381,54.705,75.933,41.603,48.088,49.992,115.486,101.917,118.534,42.836,55.911,42.642,-10.852,110,110,72.188,76.563,55.594,56.313,0.0,37.969,72,70,1000,200,0.128,222.875,74.25,71.0,0.008,72.0,72.625,56.5,57.531,0.0,34.219,72,70,1000,200,0.092,332.25,78.188,77.25,0.022,72.063,73.5,55.875,56.5,0.0,32.844,72,70,1000,200,0.102,350.5,77.563,77.25,0.026,72.063,72.75,55.281,56.406,0.0,40.188,72,70,1000,200,0.122,380.75,76.125,77.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.82,12.792,11.918,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.5,527.5,524.5,303.5,519.5,525.5,522.5,-0.002,-0.193,0.0,0.0,0.824,0.309,0.004,0.003,0.001,-0.003
5272008,1033,1,1,3,1,100,0.0,81.975,81.975,81.975,1,1,818.499,306.792,0.01,12.962,0,80,55,1.4,1297.875,1495.881,1941.304,1196.894,54.77,51.983,73.152,51.476,51.696,1.425,1.978,0.264,68.451,54.72,75.905,41.545,48.088,49.992,115.264,101.917,118.387,42.836,56.015,42.715,-10.852,110,110,72.188,76.5,55.594,56.313,0.0,37.688,72,70,1000,200,0.131,227.5,74.188,71.0,0.008,72.0,72.688,56.5,57.656,0.0,34.938,72,70,1000,200,0.09,324.0,78.063,77.125,0.022,72.0,73.563,55.688,56.594,0.0,32.156,72,70,1000,200,0.11,360.0,77.438,77.25,0.026,72.063,72.75,55.344,56.406,0.0,40.063,72,70,1000,200,0.122,381.0,75.938,76.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.826,12.813,11.934,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.5,527.0,524.5,303.5,520.0,526.0,522.5,-0.002,-0.119,0.0,0.0,0.818,0.307,0.004,0.003,0.001,-0.003
5272008,1034,1,1,3,1,100,0.0,81.811,81.811,81.811,1,1,820.841,310.304,0.01,13.006,0,80,55,1.4,1292.75,1480.445,1945.01,1171.326,54.77,51.983,73.152,51.585,51.696,1.413,1.957,0.271,68.433,54.747,75.905,41.488,48.101,49.992,115.117,101.704,118.239,42.909,55.911,42.715,-10.852,110,110,72.188,76.563,55.594,56.313,0.0,38.188,72,70,1000,200,0.129,223.0,74.188,70.875,0.008,72.0,72.75,56.688,57.531,0.0,33.969,72,70,1000,200,0.093,334.25,78.063,77.125,0.022,72.063,73.438,55.875,56.5,0.0,33.5,72,70,1000,200,0.103,353.25,77.438,77.25,0.026,72.063,72.813,55.344,56.406,0.0,39.813,72,70,1000,200,0.121,385.25,75.938,76.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.826,11.953,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,527.5,524.5,303.25,520.0,525.5,522.5,-0.002,-0.194,0.0,0.0,0.821,0.31,0.004,0.003,0.001,-0.003
5272008,1035,1,1,3,1,100,0.0,81.666,81.666,81.666,1,1,818.499,307.963,0.01,12.977,0,80,55,1.4,1301.875,1509.927,1930.188,1154.813,54.77,51.983,73.152,51.585,51.696,1.406,1.974,0.268,68.469,54.782,76.044,41.545,48.159,50.099,115.043,101.704,118.091,42.981,55.911,42.715,-10.852,110,110,72.188,76.625,55.594,56.406,0.0,37.469,72,70,1000,200,0.134,229.375,74.188,70.875,0.008,72.0,72.688,56.5,57.656,0.0,35.438,72,70,1000,200,0.086,323.0,78.063,77.0,0.022,72.063,73.563,55.875,56.5,0.0,33.063,72,70,1000,200,0.105,354.5,77.438,77.063,0.026,72.063,72.813,55.344,56.406,0.0,40.063,72,70,1000,200,0.124,381.75,75.813,76.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.854,12.82,11.947,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.5,527.0,524.5,303.75,520.0,526.0,522.5,-0.002,-0.267,0.0,0.0,0.818,0.308,0.004,0.003,0.001,-0.004
5272008,1036,1,1,3,1,100,0.0,81.666,81.666,81.666,1,1,832.55,313.817,0.01,12.962,0,80,55,1.4,1322.375,1487.459,1976.525,1165.318,54.876,52.09,73.152,51.695,51.804,1.433,1.992,0.268,68.444,54.842,76.545,41.516,48.244,50.314,114.896,101.385,117.944,42.909,56.015,42.715,-10.852,110,110,72.188,76.563,55.688,56.406,0.0,37.844,72,70,1000,200,0.132,225.25,73.938,70.875,0.008,72.0,72.688,56.625,57.656,0.0,34.531,72,70,1000,200,0.095,336.75,78.063,77.0,0.022,72.063,73.438,55.875,56.5,0.0,32.344,72,70,1000,200,0.106,356.25,77.438,77.25,0.026,72.063,73.0,55.344,56.406,0.0,39.531,72,70,1000,200,0.125,386.0,75.813,76.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.84,12.817,11.945,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,527.5,524.5,303.5,519.5,526.0,522.5,-0.002,-0.192,0.0,0.0,0.833,0.314,0.004,0.003,0.001,-0.004
5272008,1037,1,1,3,1,100,0.0,81.578,81.578,81.578,1,1,809.131,311.475,0.01,13.006,0,80,55,1.4,1299.125,1538.062,1954.277,1166.82,54.876,52.198,73.152,51.805,51.913,1.383,1.978,0.264,68.45,54.742,76.406,41.574,48.399,50.314,114.748,101.385,117.796,42.909,56.015,42.715,-10.852,110,110,72.188,76.563,55.688,56.313,0.0,37.844,72,70,1000,200,0.132,227.75,73.938,70.875,0.008,72.0,72.688,56.625,57.656,0.0,35.094,72,70,1000,200,0.089,328.25,77.938,77.0,0.022,72.063,73.188,56.0,56.5,0.0,33.031,72,70,1000,200,0.103,351.0,77.438,77.063,0.026,72.063,72.938,55.438,56.406,0.0,39.625,72,70,1000,200,0.125,385.0,75.813,76.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.858,12.829,11.951,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,527.5,524.5,303.5,519.5,526.0,522.5,-0.002,-0.193,0.0,0.0,0.809,0.311,0.004,0.003,0.001,-0.003
5272008,1038,1,1,3,1,100,0.0,81.667,81.667,81.667,1,1,833.721,311.475,0.01,12.991,0,80,55,1.4,1312.125,1535.246,1961.692,1184.854,54.983,52.305,73.152,51.915,51.913,1.433,2.045,0.275,68.451,54.811,77.017,41.545,48.419,50.421,114.527,101.278,117.648,42.909,55.911,42.715,-10.852,110,110,72.25,76.563,55.688,56.406,0.0,37.219,72,70,1000,200,0.137,231.5,73.875,70.75,0.008,72.0,72.688,56.625,57.531,0.0,33.875,72,70,1000,200,0.094,335.25,77.938,77.0,0.022,72.0,73.25,55.875,56.844,0.0,33.094,72,70,1000,200,0.104,352.0,77.375,77.063,0.026,72.0,72.938,55.438,56.531,0.0,39.375,72,70,1000,200,0.126,387.75,75.813,76.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.858,12.833,11.948,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,527.5,524.5,303.25,520.0,525.5,522.5,-0.002,-0.194,0.0,0.0,0.834,0.311,0.004,0.003,0.001,-0.003
5272008,1039,1,1,3,1,100,0.0,81.795,81.795,81.795,1,1,839.576,309.133,0.01,12.977,0,80,55,1.4,1293.625,1521.175,1963.546,1183.351,54.983,52.305,73.152,51.915,52.022,1.413,2.053,0.268,68.452,54.758,76.461,41.689,48.412,50.421,114.453,101.172,117.574,42.909,56.12,42.787,-10.852,110,110,72.188,76.438,55.813,56.406,0.0,37.813,72,70,1000,200,0.132,228.75,73.813,70.75,0.008,72.0,72.75,56.625,57.656,0.0,34.156,72,70,1000,200,0.093,335.25,77.813,77.0,0.022,72.063,73.5,56.0,56.594,0.0,33.438,72,70,1000,200,0.103,351.0,77.375,76.938,0.026,72.0,72.875,55.438,56.531,0.0,39.594,72,70,1000,200,0.122,381.25,75.75,76.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.858,11.967,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.5,527.0,524.0,303.5,519.5,526.0,522.5,-0.002,-0.12,0.0,0.0,0.84,0.309,0.004,0.003,0.002,-0.003
5272008,1040,1,1,3,1,100,0.0,81.667,81.667,81.667,1,1,840.747,311.475,0.01,13.02,0,80,55,1.4,1322.625,1491.669,1972.816,1177.337,55.09,52.305,73.152,51.915,52.022,1.436,1.946,0.253,68.496,54.783,75.711,41.574,48.347,50.314,114.379,101.066,117.427,42.981,56.015,42.715,-10.852,110,110,72.188,76.563,55.813,56.406,0.0,37.688,72,70,1000,200,0.136,230.125,73.813,70.875,0.008,72.125,72.688,56.688,57.656,0.0,33.938,72,70,1000,200,0.094,334.75,77.813,77.0,0.022,72.0,73.688,56.0,56.844,0.0,32.25,72,70,1000,200,0.111,364.25,77.188,76.938,0.026,72.0,72.813,55.531,56.625,0.0,39.563,72,70,1000,200,0.122,381.0,75.813,76.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.848,11.973,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.5,527.0,524.5,303.5,519.5,525.5,523.0,-0.002,-0.266,0.0,0.0,0.841,0.311,0.003,0.003,0.001,-0.003
5272008,1041,1,1,3,1,100,0.0,81.865,81.865,81.865,1,1,832.55,309.133,0.01,13.006,0,80,55,1.4,1322.0,1474.836,1967.254,1184.854,55.09,52.305,73.261,51.915,52.022,1.452,1.999,0.264,68.412,54.787,75.878,41.545,48.471,50.421,114.084,101.066,117.279,42.909,56.015,42.715,-10.852,110,110,72.188,76.688,55.813,56.469,0.0,37.375,72,70,1000,200,0.137,231.0,73.688,70.75,0.008,72.0,72.625,56.625,57.656,0.0,35.344,72,70,1000,200,0.089,322.5,77.813,77.0,0.022,72.063,73.75,56.094,56.844,0.0,32.563,72,70,1000,200,0.109,361.5,77.188,76.938,0.026,72.063,72.938,55.531,56.625,0.0,39.344,72,70,1000,200,0.127,387.75,75.75,76.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.858,11.977,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,527.5,524.5,303.5,519.5,525.5,522.5,-0.002,-0.193,0.0,0.0,0.833,0.309,0.003,0.003,0.001,-0.003
5272008,1042,1,1,3,1,100,0.0,81.933,81.933,81.933,1,1,839.576,310.304,0.01,13.006,0,80,55,1.4,1320.25,1535.246,1969.108,1201.412,55.09,52.412,73.152,52.134,52.131,1.402,1.999,0.26,68.437,54.779,76.239,41.574,48.535,50.421,114.01,100.746,117.205,42.981,55.806,42.787,-10.852,110,110,72.188,76.75,55.906,56.469,0.0,37.531,72,70,1000,200,0.135,229.75,73.688,70.75,0.008,72.0,72.625,56.688,57.844,0.0,35.156,72,70,1000,200,0.092,333.75,77.813,76.938,0.022,72.063,73.813,56.094,56.594,0.0,32.094,72,70,1000,200,0.108,360.0,77.188,76.938,0.026,72.0,72.875,55.438,56.625,0.0,38.219,72,70,1000,200,0.133,395.5,75.625,76.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.866,11.986,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,527.0,524.5,303.5,519.5,526.0,522.5,-0.002,-0.197,0.0,0.0,0.84,0.31,0.003,0.003,0.001,-0.004
5272008,1043,1,1,3,1,100,0.0,81.992,81.992,81.992,1,1,840.747,312.646,0.01,13.006,0,80,55,1.4,1314.75,1583.189,1967.254,1190.873,55.09,52.305,73.152,51.915,52.131,1.398,2.006,0.271,68.603,54.817,75.238,41.631,48.399,50.314,113.863,100.746,117.057,42.981,55.911,42.787,-10.852,110,110,72.188,76.75,55.813,56.469,0.0,37.625,72,70,1000,200,0.135,229.375,73.563,70.75,0.008,72.0,72.688,56.688,57.844,0.0,34.344,72,70,1000,200,0.093,334.0,77.75,77.0,0.022,72.0,73.938,56.094,56.594,0.0,31.719,72,70,1000,200,0.108,361.25,77.063,76.875,0.026,72.063,72.813,55.531,56.625,0.0,38.281,72,70,1000,200,0.131,397.5,75.625,76.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.866,11.986,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,527.0,524.5,303.5,519.5,526.0,522.5,-0.002,-0.195,0.0,0.0,0.841,0.313,0.003,0.002,0.001,-0.004
5272008,1044,1,1,3,1,100,0.0,82.051,82.051,82.051,1,1,841.918,312.646,0.01,13.006,0,80,55,1.4,1319.875,1549.33,1974.67,1196.894,55.196,52.305,73.152,51.915,52.131,1.406,2.021,0.268,68.499,54.81,75.405,41.516,48.445,50.421,113.642,100.64,116.984,43.054,56.12,42.787,-10.852,110,110,72.188,76.625,55.906,56.469,0.0,37.656,72,70,1000,200,0.136,230.75,73.563,70.75,0.008,72.0,72.688,56.688,57.844,0.0,34.156,72,70,1000,200,0.094,335.25,77.75,76.938,0.022,72.063,73.875,56.0,56.844,0.0,32.125,72,70,1000,200,0.108,361.0,77.063,76.875,0.026,72.063,72.813,55.531,56.625,0.0,38.313,72,70,1000,200,0.131,398.0,75.563,76.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.877,11.999,12.527,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.5,527.0,524.5,303.5,519.5,526.0,522.5,-0.003,-0.266,0.0,0.0,0.842,0.313,0.003,0.003,0.001,-0.004
5272008,1045,1,1,3,1,100,0.0,82.284,82.284,82.284,1,1,845.431,310.304,0.01,13.049,0,80,55,1.4,1317.125,1511.333,1954.277,1193.883,55.196,52.412,73.152,52.025,52.131,1.425,2.021,0.253,68.516,54.844,75.349,41.459,48.445,50.421,113.568,100.533,116.836,42.981,56.12,42.787,-10.852,110,110,72.188,76.438,55.813,56.594,0.0,37.438,72,70,1000,200,0.137,231.125,73.375,70.75,0.008,72.0,72.688,56.688,57.844,0.0,35.25,72,70,1000,200,0.088,327.5,77.75,76.938,0.022,72.063,74.0,56.094,56.844,0.0,31.766,72,70,1000,200,0.11,363.75,76.938,76.875,0.026,72.063,72.688,55.531,56.625,0.0,38.281,72,70,1000,200,0.132,396.75,75.625,76.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.863,11.983,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.5,527.0,524.5,303.25,519.5,526.0,522.5,-0.003,-0.193,0.0,0.0,0.845,0.31,0.003,0.003,0.0,-0.003
5272008,1046,1,1,3,1,100,0.0,82.389,82.389,82.389,1,1,846.602,311.475,0.01,12.977,0,80,55,1.4,1322.75,1536.654,1976.525,1207.439,55.196,52.305,73.152,51.915,52.131,1.341,1.978,0.249,68.59,54.839,75.266,41.459,48.445,50.421,113.42,100.321,116.688,42.981,56.12,42.787,-10.852,110,110,72.188,76.5,55.906,56.594,0.0,37.469,72,70,1000,200,0.137,230.75,73.375,70.75,0.008,72.0,72.688,56.938,57.844,0.0,34.281,72,70,1000,200,0.093,334.5,77.75,76.75,0.022,72.063,73.938,56.094,56.844,0.0,32.281,72,70,1000,200,0.108,360.5,77.063,76.75,0.026,72.063,72.75,55.594,56.719,0.0,38.281,72,70,1000,200,0.133,398.25,75.625,76.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.854,11.965,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.5,527.5,524.0,303.25,519.5,525.5,523.0,-0.002,-0.192,0.0,0.0,0.847,0.311,0.003,0.003,0.001,-0.003
5272008,1047,1,1,3,1,100,0.0,82.518,82.518,82.518,1,1,846.602,312.646,0.01,13.006,0,80,55,1.4,1322.25,1580.364,1967.254,1201.412,55.196,52.412,73.152,52.025,52.131,1.383,2.01,0.264,68.545,54.836,75.933,41.488,48.548,50.528,113.42,100.321,116.614,43.054,56.015,42.787,-10.852,110,110,72.188,76.625,55.906,56.688,0.0,37.406,72,70,1000,200,0.136,231.0,73.375,70.625,0.008,72.0,72.688,56.688,57.844,0.0,34.094,72,70,1000,200,0.094,334.75,77.625,76.75,0.022,72.063,73.938,56.094,56.844,0.0,32.438,72,70,1000,200,0.108,360.0,76.938,76.875,0.026,72.063,72.875,55.531,56.719,0.0,38.469,72,70,1000,200,0.131,397.75,75.563,76.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.863,11.975,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.5,527.0,524.5,303.5,519.5,525.5,522.5,-0.002,-0.268,0.0,0.0,0.847,0.313,0.003,0.003,0.0,-0.004
