DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5272008,1048,1,1,3,1,100,0.0,82.664,82.664,82.664,1,1,853.627,311.475,0.01,13.02,0,80,55,1.4,1306.375,1502.903,1969.108,1205.932,55.196,52.519,73.152,52.134,52.24,1.44,2.042,0.253,68.525,54.819,75.711,41.545,48.652,50.635,113.199,100.108,116.467,43.054,56.015,42.86,-10.852,110,110,72.188,76.688,55.906,56.594,0.0,37.594,72,70,1000,200,0.135,230.25,73.188,70.625,0.008,72.0,72.75,56.938,57.844,0.0,34.781,72,70,1000,200,0.09,330.75,77.625,76.75,0.022,72.063,73.938,56.156,56.844,0.0,32.469,72,70,1000,200,0.109,361.0,76.938,76.75,0.026,72.063,72.875,55.594,56.719,0.0,38.375,72,70,1000,200,0.132,399.0,75.563,76.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.848,11.948,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,527.0,524.5,303.5,519.5,526.0,523.0,-0.002,-0.195,0.0,0.0,0.854,0.311,0.003,0.003,0.001,-0.004
5272008,1049,1,1,3,1,100,0.0,82.901,82.901,82.901,1,1,847.773,310.304,0.01,12.962,0,80,55,1.4,1320.25,1533.838,1957.984,1211.962,55.303,52.626,73.152,52.134,52.24,1.326,2.031,0.257,68.534,54.831,75.822,41.488,48.723,50.635,113.125,100.108,116.393,43.054,56.12,42.787,-10.852,110,110,72.188,76.688,56.0,56.688,0.0,37.75,72,70,1000,200,0.135,230.125,73.25,70.75,0.008,72.0,72.75,56.938,57.656,0.0,34.219,72,70,1000,200,0.093,335.5,77.625,76.75,0.022,72.063,73.813,56.156,56.906,0.0,32.031,72,70,1000,200,0.108,361.25,76.875,76.75,0.026,72.063,72.813,55.594,56.719,0.0,38.719,72,70,1000,200,0.131,397.0,75.563,76.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.848,11.965,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,527.5,524.5,303.25,520.0,526.0,522.5,-0.003,-0.265,0.0,0.0,0.848,0.31,0.003,0.003,0.0,-0.003
5272008,1050,1,1,3,1,100,0.0,83.088,83.088,83.088,1,1,846.602,310.304,0.01,13.035,0,80,55,1.4,1318.25,1476.238,1965.399,1195.388,55.303,52.519,73.261,52.244,52.348,1.406,2.031,0.257,68.576,54.827,75.878,41.488,48.723,50.635,112.904,100.001,116.245,43.054,56.12,42.86,-10.852,110,110,72.188,76.688,56.219,56.688,0.0,37.813,72,70,1000,200,0.136,230.5,73.25,70.625,0.008,72.0,72.75,56.938,58.0,0.0,34.188,72,70,1000,200,0.094,334.5,77.625,76.75,0.022,72.063,73.938,56.25,56.906,0.0,32.5,72,70,1000,200,0.109,362.0,76.875,76.625,0.026,72.063,72.813,55.594,56.719,0.0,39.281,72,70,1000,200,0.129,394.0,75.313,76.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.838,11.968,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,527.5,524.5,303.5,519.5,526.0,522.5,-0.003,-0.194,0.0,0.0,0.847,0.31,0.003,0.003,0.001,-0.003
5272008,1051,1,1,3,1,100,0.0,83.304,83.304,83.304,1,1,829.037,310.304,0.01,12.933,0,80,55,1.4,1318.25,1509.927,1970.962,1172.828,55.303,52.519,73.261,52.134,52.348,1.394,1.992,0.264,68.59,54.847,75.127,41.43,48.587,50.528,112.904,99.682,116.171,43.127,56.12,42.86,-10.852,110,110,72.25,76.563,56.0,56.688,0.0,38.25,72,70,1000,200,0.135,229.875,73.188,70.75,0.008,72.0,72.75,56.938,58.0,0.0,34.563,72,70,1000,200,0.092,332.0,77.438,76.75,0.022,72.063,73.938,56.156,56.906,0.0,33.031,72,70,1000,200,0.108,360.25,76.875,76.625,0.026,72.063,72.875,55.844,56.813,0.0,40.344,72,70,1000,200,0.125,384.0,75.563,76.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.859,11.98,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,527.0,524.5,303.5,519.5,526.0,522.5,-0.002,-0.266,0.0,0.0,0.829,0.31,0.003,0.002,0.001,-0.002
5272008,1052,1,1,3,1,100,0.0,83.543,83.543,83.543,1,1,844.26,312.646,0.01,13.093,0,80,55,1.4,1309.0,1509.927,1976.525,1198.4,55.41,52.519,73.152,52.134,52.348,1.398,1.999,0.253,68.646,54.854,74.849,41.574,48.548,50.528,112.683,99.576,116.097,43.054,56.015,42.86,-10.852,110,110,72.25,76.5,56.219,56.906,0.0,38.469,72,70,1000,200,0.134,229.25,73.188,70.625,0.008,72.125,72.75,56.938,58.0,0.0,34.656,72,70,1000,200,0.092,332.25,77.438,76.75,0.022,72.063,73.75,56.25,56.906,0.0,33.531,72,70,1000,200,0.108,359.25,76.75,76.625,0.026,72.063,72.875,55.844,56.813,0.0,38.938,72,70,1000,200,0.131,396.75,75.313,76.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.838,11.98,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,527.0,524.5,303.5,519.5,526.0,522.5,-0.003,-0.196,0.0,0.0,0.844,0.313,0.003,0.002,0.0,-0.003
5272008,1053,1,1,3,1,100,0.0,83.753,83.753,83.753,1,1,858.311,314.988,0.01,12.918,0,80,55,1.4,1318.5,1525.395,1976.525,1214.978,55.303,52.412,73.152,52.025,52.24,1.391,2.013,0.257,68.61,54.89,74.07,41.459,48.509,50.314,112.462,99.576,115.876,43.054,56.12,42.86,-10.852,110,110,72.25,76.625,56.0,56.688,0.0,38.594,72,70,1000,200,0.135,230.25,73.063,70.625,0.008,72.0,72.688,56.938,58.0,0.0,35.719,72,70,1000,200,0.093,333.5,77.438,76.75,0.022,72.063,73.75,56.156,56.906,0.0,33.656,72,70,1000,200,0.109,361.25,76.75,76.625,0.026,72.063,72.938,55.844,56.719,0.0,38.469,72,70,1000,200,0.133,399.75,75.313,76.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.842,11.973,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,527.0,524.5,303.25,519.5,526.0,523.0,-0.003,-0.192,0.0,0.0,0.858,0.315,0.003,0.002,0.0,-0.003
5272008,1054,1,1,3,1,100,0.0,83.963,83.963,83.963,1,1,838.405,312.646,0.01,12.991,0,80,55,1.4,1325.25,1495.881,1969.108,1201.412,55.303,52.305,73.152,52.025,52.24,1.383,2.045,0.268,68.632,54.903,74.432,41.43,48.587,50.421,112.462,99.469,115.802,43.054,56.015,42.86,-10.852,110,110,72.188,76.625,56.0,56.594,0.0,38.875,72,70,1000,200,0.136,231.125,73.063,70.438,0.008,72.125,72.688,56.938,58.094,0.0,34.906,72,70,1000,200,0.094,336.0,77.313,76.625,0.022,72.063,73.875,56.25,56.906,0.0,33.438,72,70,1000,200,0.109,367.5,76.75,76.625,0.026,72.063,72.875,55.844,56.719,0.0,39.531,72,70,1000,200,0.127,392.0,75.313,76.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.84,12.829,11.955,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.0,527.5,524.5,303.5,520.0,525.5,523.0,-0.003,-0.194,0.0,0.0,0.838,0.313,0.003,0.002,0.0,-0.003
5272008,1055,1,1,3,1,100,0.0,84.162,84.162,84.162,1,1,854.798,312.646,0.01,13.049,0,80,55,1.4,1333.0,1507.117,1963.546,1184.854,55.303,52.305,73.152,52.025,52.24,1.394,1.967,0.26,68.547,54.898,74.348,41.257,48.613,50.314,112.314,99.256,115.728,43.127,56.015,42.933,-10.852,110,110,72.188,76.75,56.0,56.688,0.0,39.313,72,70,1000,200,0.136,230.75,72.938,70.625,0.008,72.125,72.75,56.938,58.0,0.0,36.031,72,70,1000,200,0.094,335.75,77.438,76.625,0.022,72.063,74.0,56.25,56.906,0.0,33.906,72,70,1000,200,0.11,363.0,76.75,76.625,0.026,72.0,72.813,55.844,56.719,0.0,39.656,72,70,1000,200,0.124,387.75,75.313,76.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.836,11.953,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,527.5,524.5,303.5,519.5,526.0,522.5,-0.003,-0.196,0.0,0.0,0.855,0.313,0.003,0.003,0.0,-0.003
5272008,1056,1,1,3,1,100,0.0,84.36,84.36,84.36,1,1,862.995,312.646,0.01,13.02,0,80,55,1.4,1321.25,1566.25,1972.816,1224.031,55.303,52.412,73.261,52.025,52.24,1.356,1.978,0.264,68.637,54.865,74.515,41.229,48.639,50.421,112.167,99.256,115.581,43.054,56.015,42.933,-10.852,110,110,72.188,76.813,56.219,56.688,0.0,39.219,72,70,1000,200,0.137,232.75,73.063,70.375,0.008,72.125,72.688,57.0,58.0,0.0,35.25,72,70,1000,200,0.099,345.75,77.438,76.625,0.022,72.063,73.938,56.25,56.906,0.0,32.656,72,70,1000,200,0.123,384.5,76.563,76.438,0.026,71.875,72.813,55.594,56.813,0.0,39.125,72,70,1000,200,0.128,389.25,75.25,76.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.845,11.961,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.5,527.0,524.5,303.5,519.5,526.0,522.5,-0.003,-0.122,0.0,0.0,0.863,0.313,0.003,0.003,0.0,-0.004
5272008,1057,1,1,3,1,100,0.0,84.576,84.576,84.576,1,1,845.431,311.475,0.01,13.035,0,80,55,1.4,1353.375,1500.094,1972.816,1205.932,55.303,52.305,73.261,52.025,52.131,1.41,2.024,0.235,68.562,54.86,74.487,41.229,48.639,50.421,111.945,99.043,115.581,43.199,56.015,43.006,-10.852,110,110,72.188,76.813,55.906,56.688,0.0,39.156,72,70,1000,200,0.14,233.5,72.75,70.375,0.008,72.125,72.688,56.938,58.0,0.0,35.031,72,70,1000,200,0.101,348.75,77.313,76.563,0.022,72.0,73.813,56.156,57.0,0.0,33.219,72,70,1000,200,0.11,363.5,76.563,76.438,0.026,71.688,72.813,55.594,56.813,0.0,39.906,72,70,1000,200,0.121,379.75,75.25,76.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.858,12.845,11.977,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.0,527.0,524.5,303.25,519.5,525.5,523.0,-0.003,-0.196,0.0,0.0,0.845,0.311,0.003,0.002,0.0,-0.003
5272008,1058,1,1,3,1,100,0.0,84.781,84.781,84.781,1,1,846.602,312.646,0.01,12.962,0,80,55,1.4,1321.25,1502.903,1982.089,1202.918,55.303,52.305,73.152,52.025,52.24,1.417,2.017,0.26,68.612,54.891,74.209,41.229,48.626,50.421,111.945,99.043,115.433,43.127,56.12,42.933,-10.852,110,110,72.188,76.875,56.0,56.688,0.0,39.813,72,70,1000,200,0.136,230.125,72.938,70.625,0.008,72.125,72.625,56.938,58.0,0.0,35.25,72,70,1000,200,0.101,348.75,77.313,76.625,0.022,72.063,73.625,56.156,57.0,0.0,33.844,72,70,1000,200,0.108,360.0,76.563,76.438,0.026,71.688,72.688,55.844,56.813,0.0,38.656,72,70,1000,200,0.117,377.75,75.125,76.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.842,11.961,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,527.5,524.5,303.5,520.0,525.5,523.0,-0.003,-0.194,0.0,0.0,0.847,0.313,0.003,0.002,0.0,-0.004
5272008,1059,1,1,3,1,100,0.0,84.979,84.979,84.979,1,1,845.431,313.817,0.01,13.02,0,80,55,1.4,1326.125,1538.062,1972.816,1186.359,55.196,52.305,73.152,51.915,52.131,1.379,1.999,0.257,68.627,54.907,73.709,41.114,48.6,50.206,111.724,98.937,115.285,43.127,56.12,42.933,-10.852,110,110,72.188,76.875,56.0,56.594,0.0,38.594,72,70,1000,200,0.147,239.75,72.938,70.375,0.008,72.0,72.625,57.0,58.0,0.0,35.625,72,70,1000,200,0.094,341.0,77.313,76.625,0.022,72.063,73.813,56.156,56.906,0.0,33.313,72,70,1000,200,0.116,368.25,76.563,76.438,0.026,71.875,72.563,55.594,56.813,0.0,38.844,72,70,1000,200,0.114,373.25,75.25,76.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.854,12.825,11.958,12.486,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,527.0,524.5,303.5,519.5,526.0,522.5,-0.003,-0.194,0.0,0.0,0.845,0.314,0.003,0.002,0.0,-0.003
5272008,1100,1,1,3,1,100,0.0,84.932,84.932,84.932,1,1,818.499,311.475,0.01,13.02,0,80,55,1.4,1326.125,1495.881,1954.277,1175.834,55.196,52.198,73.152,51.915,52.131,1.387,2.003,0.264,68.587,54.89,73.681,41.142,48.6,50.206,111.65,98.724,115.211,43.127,56.12,42.933,-10.852,110,110,72.188,76.625,56.0,56.594,0.0,38.406,72,70,1000,200,0.146,237.75,72.625,70.438,0.008,72.0,72.688,57.0,58.0,0.0,36.625,72,70,1000,200,0.092,333.5,77.188,76.563,0.022,72.063,74.0,56.156,56.906,0.0,33.219,72,70,1000,200,0.112,364.5,76.5,76.375,0.026,71.875,72.563,55.844,56.813,0.0,39.25,72,70,1000,200,0.112,366.0,75.125,76.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.866,12.833,11.955,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,527.0,524.5,303.5,519.5,526.0,523.0,-0.003,-0.194,0.0,0.0,0.818,0.311,0.003,0.002,0.0,-0.003
5272008,1101,1,1,3,1,100,0.0,85.078,85.078,85.078,1,1,845.431,311.475,0.01,13.006,0,80,55,1.4,1321.625,1481.848,1965.399,1174.331,55.196,52.198,73.152,51.915,52.131,1.436,2.017,0.264,68.593,54.944,73.876,41.085,48.626,50.206,111.503,98.724,115.064,43.127,56.015,42.933,-10.852,110,110,72.188,76.563,56.0,56.688,0.0,39.344,72,70,1000,200,0.138,233.0,72.625,70.438,0.008,72.0,72.625,56.938,58.0,0.0,36.438,72,70,1000,200,0.093,334.25,77.188,76.563,0.022,72.0,74.0,56.156,56.906,0.0,33.594,72,70,1000,200,0.11,363.25,76.563,76.375,0.026,71.875,72.563,55.594,56.813,0.0,39.125,72,70,1000,200,0.12,376.0,75.125,76.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.821,11.961,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.5,527.0,524.5,303.5,520.0,526.0,523.0,-0.003,-0.196,0.0,0.0,0.845,0.311,0.003,0.002,0.001,-0.003
5272008,1102,1,1,3,1,100,0.0,85.218,85.218,85.218,1,1,831.379,314.988,0.01,13.049,0,80,55,1.4,1325.25,1488.862,1961.692,1163.817,55.196,52.198,73.152,51.915,52.022,1.383,1.985,0.271,68.533,54.876,74.209,40.97,48.691,50.206,111.282,98.724,114.99,43.127,56.015,42.933,-10.852,110,110,72.188,76.625,56.0,56.688,0.0,39.75,72,70,1000,200,0.137,232.875,72.625,70.438,0.008,72.0,72.688,56.938,58.0,0.0,36.375,72,70,1000,200,0.095,334.25,77.188,76.563,0.022,72.063,73.938,56.25,56.906,0.0,32.813,72,70,1000,200,0.112,371.5,76.5,76.375,0.026,71.875,72.5,55.844,56.813,0.0,39.375,72,70,1000,200,0.117,373.25,75.125,76.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.859,12.838,11.975,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,527.0,524.5,303.5,519.5,526.0,522.5,-0.003,-0.196,0.0,0.0,0.831,0.315,0.003,0.002,0.0,-0.003
5272008,1103,1,1,3,1,100,0.0,85.386,85.386,85.386,1,1,838.405,310.304,0.01,13.02,0,80,55,1.4,1330.75,1493.073,1965.399,1183.351,55.196,52.305,73.261,51.915,52.022,1.391,1.989,0.264,68.56,54.91,75.016,40.999,48.736,50.421,111.282,98.511,114.916,43.127,56.12,42.933,-10.852,110,110,72.188,76.625,55.906,56.688,0.0,38.344,72,70,1000,200,0.149,241.75,72.563,70.375,0.008,72.0,72.625,56.938,58.0,0.0,36.219,72,70,1000,200,0.095,336.0,77.188,76.563,0.022,72.0,74.0,56.25,56.906,0.0,33.375,72,70,1000,200,0.111,364.75,76.5,76.375,0.026,71.875,72.5,55.594,56.813,0.0,39.219,72,70,1000,200,0.117,372.75,75.125,76.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.836,11.97,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,527.0,524.5,303.5,520.0,526.0,523.0,-0.003,-0.194,0.0,0.0,0.838,0.31,0.003,0.002,0.0,-0.004
5272008,1104,1,1,3,1,100,0.0,85.536,85.536,85.536,1,1,858.311,312.646,0.01,13.006,0,80,55,1.4,1330.0,1505.712,1961.692,1208.947,55.196,52.305,73.152,51.915,52.131,1.421,2.049,0.26,68.665,54.885,74.599,41.056,48.762,50.421,111.134,98.511,114.842,43.199,56.015,43.006,-10.852,110,110,72.188,76.313,56.0,56.594,0.0,38.188,72,70,1000,200,0.148,240.875,72.563,70.375,0.008,71.938,72.625,56.938,58.0,0.0,35.813,72,70,1000,200,0.097,339.0,77.188,76.563,0.022,71.938,74.0,56.156,57.0,0.0,32.094,72,70,1000,200,0.117,374.75,76.5,76.25,0.026,71.875,72.5,55.594,56.813,0.0,39.656,72,70,1000,200,0.115,369.75,75.125,76.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.859,12.831,11.963,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.5,527.0,524.5,303.5,519.5,526.0,523.0,-0.003,-0.196,0.0,0.0,0.858,0.313,0.003,0.002,0.001,-0.003
5272008,1105,1,1,3,1,100,0.0,85.811,85.811,85.811,1,1,848.944,312.646,0.01,13.006,0,80,55,1.4,1315.375,1476.238,1965.399,1184.854,55.196,52.305,73.152,51.915,52.131,1.413,2.06,0.268,68.544,54.832,74.404,41.114,48.704,50.314,110.987,98.298,114.694,43.199,56.015,43.006,-10.852,110,110,72.188,76.313,56.0,56.688,0.0,39.563,72,70,1000,200,0.138,232.125,72.625,70.375,0.008,71.938,72.625,56.938,58.0,0.0,35.781,72,70,1000,200,0.098,339.0,77.188,76.563,0.022,71.938,73.875,56.156,56.906,0.0,33.625,72,70,1000,200,0.11,362.25,76.5,76.25,0.026,71.688,72.5,55.594,56.813,0.0,39.031,72,70,1000,200,0.115,374.5,74.938,75.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.843,11.96,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.5,527.5,524.5,303.5,519.5,526.0,523.0,-0.003,-0.196,0.0,0.0,0.849,0.313,0.003,0.002,0.001,-0.004
5272008,1106,1,1,3,1,100,0.0,85.847,85.847,85.847,1,1,844.26,316.159,0.01,13.006,0,80,55,1.4,1310.25,1501.498,1965.399,1222.521,55.303,52.305,73.152,51.915,52.131,1.394,2.017,0.268,68.519,54.747,74.209,41.027,48.71,50.314,110.765,98.298,114.621,43.127,56.12,43.006,-10.852,110,110,72.188,76.438,56.0,56.594,0.0,39.5,72,70,1000,200,0.143,237.25,72.563,70.375,0.008,72.0,72.625,57.094,58.0,0.0,35.031,72,70,1000,200,0.102,345.25,77.125,76.563,0.022,72.0,73.938,56.156,56.906,0.0,33.75,72,70,1000,200,0.11,362.5,76.5,76.25,0.026,71.688,72.438,55.844,56.813,0.0,39.188,72,70,1000,200,0.113,371.5,75.063,75.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.842,11.968,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,527.5,524.5,303.25,519.5,526.0,523.0,-0.003,-0.121,0.0,0.0,0.844,0.316,0.003,0.002,0.001,-0.003
5272008,1107,1,1,3,1,100,0.0,85.934,85.934,85.934,1,1,846.602,311.475,0.01,12.991,0,80,55,1.4,1310.25,1501.498,1961.692,1195.388,55.196,52.198,73.152,51.915,52.131,1.421,2.017,0.279,68.514,54.81,74.376,41.027,48.71,50.314,108.553,98.086,77.33,43.199,56.12,43.006,-10.852,110,110,72.188,76.625,56.0,56.594,0.0,38.813,72,70,1000,200,0.147,240.25,72.563,70.375,0.008,72.0,72.688,56.938,58.0,0.0,34.563,72,70,1000,200,0.101,348.25,77.125,76.563,0.022,72.0,73.875,56.156,57.0,0.0,33.875,72,70,1000,200,0.109,362.25,76.375,76.25,0.026,71.688,72.5,55.594,56.813,0.0,39.344,72,70,1000,200,0.112,366.75,75.063,75.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.846,11.964,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.5,527.5,524.5,303.25,520.0,526.0,523.0,0.03,-0.194,0.0,0.0,0.847,0.311,0.003,0.002,0.0,-0.003
5272008,1108,1,1,3,1,100,0.0,86.085,86.085,86.085,1,1,829.037,296.253,0.01,13.049,0,80,55,1.4,1316.75,1481.848,1865.404,1199.906,55.196,52.09,73.152,51.695,52.022,1.429,1.978,0.282,68.223,54.683,73.542,40.999,48.639,50.099,126.106,97.873,127.469,43.199,56.015,43.006,-10.852,110,110,72.188,76.563,56.0,56.594,0.0,38.469,72,70,1000,200,0.15,240.875,72.438,70.438,0.008,72.0,72.625,56.938,58.0,0.0,35.563,72,70,1000,200,0.093,335.5,77.125,76.438,0.022,72.0,74.0,56.156,56.906,0.0,33.406,72,70,1000,200,0.111,366.5,76.375,76.25,0.026,71.875,72.563,55.844,56.813,0.0,38.094,72,70,1000,200,0.11,362.25,75.063,75.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.853,11.986,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,527.0,525.0,303.75,519.5,526.0,523.0,0.0,-0.197,0.0,0.0,0.829,0.296,0.002,0.002,0.0,-0.003
5272008,1109,1,1,3,1,100,0.0,86.246,86.246,86.246,1,1,825.524,288.056,0.01,13.02,0,80,55,1.4,1304.625,1486.056,1808.121,1205.932,55.09,51.876,73.261,51.585,51.913,1.433,2.006,0.293,68.025,54.45,73.486,40.884,48.626,49.885,116.887,97.873,109.895,43.199,56.12,43.006,-10.852,110,110,72.188,76.5,55.906,56.594,0.0,39.719,72,70,1000,200,0.141,235.125,72.438,70.375,0.008,72.0,72.625,56.938,58.094,0.0,35.75,72,70,1000,200,0.093,334.25,77.125,76.438,0.022,71.938,73.75,56.156,57.0,0.0,33.156,72,70,1000,200,0.112,367.75,76.25,76.25,0.026,71.875,72.563,55.594,56.813,0.0,37.969,72,70,1000,200,0.115,371.75,75.063,75.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.859,12.834,11.961,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,527.5,525.0,303.25,520.0,526.0,522.5,0.004,-0.194,0.0,0.0,0.826,0.288,0.002,0.002,0.0,-0.003
5272008,1110,1,1,3,1,100,0.0,86.194,86.194,86.194,1,1,833.721,290.398,0.01,12.977,0,80,55,1.4,1305.875,1494.477,1808.121,1234.602,55.09,51.876,73.261,51.585,51.804,1.459,1.939,0.286,67.863,54.374,74.321,40.797,48.639,49.992,128.614,97.766,135.001,43.199,56.015,43.006,-10.852,110,110,72.188,76.625,55.906,56.469,0.0,38.656,72,70,1000,200,0.149,242.0,72.375,70.375,0.008,71.938,72.625,56.938,58.0,0.0,35.156,72,70,1000,200,0.099,342.5,77.125,76.438,0.022,71.938,73.75,56.156,56.906,0.0,33.469,72,70,1000,200,0.11,364.5,76.375,76.125,0.026,71.875,72.5,55.594,56.813,0.0,38.375,72,70,1000,200,0.113,367.5,74.938,75.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.854,11.978,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.5,527.0,525.0,303.25,519.5,525.5,522.5,-0.002,-0.195,0.0,0.0,0.834,0.29,0.002,0.002,0.001,-0.004
5272008,1111,1,1,3,1,100,0.0,86.107,86.107,86.107,1,1,811.473,293.911,0.01,12.991,0,80,55,1.4,1317.0,1470.631,1841.37,1198.4,54.983,51.769,73.261,51.476,51.804,1.417,1.932,0.271,67.783,54.254,74.098,40.769,48.626,49.885,132.154,97.66,129.758,43.199,56.12,43.006,-10.852,110,110,71.938,76.5,55.906,56.594,0.0,38.438,72,70,1000,200,0.15,242.0,72.438,70.25,0.008,71.938,72.688,56.938,58.0,0.0,36.438,72,70,1000,200,0.09,328.5,77.125,76.438,0.022,72.0,73.75,56.094,56.844,0.0,33.625,72,70,1000,200,0.11,362.75,76.375,76.125,0.026,71.688,72.438,55.531,56.719,0.0,38.531,72,70,1000,200,0.112,366.0,74.938,75.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.838,11.973,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.5,527.0,525.0,303.25,520.5,526.0,522.5,0.001,-0.194,0.0,0.0,0.811,0.294,0.003,0.002,0.001,-0.004
5272008,1112,1,1,3,1,100,0.0,86.095,86.095,86.095,1,1,817.328,295.082,0.01,12.948,0,80,55,1.4,1298.75,1469.229,1876.502,1193.883,54.983,51.769,73.261,51.366,51.696,1.417,1.974,0.271,67.798,54.218,74.126,40.682,48.678,49.778,129.425,97.66,131.604,43.272,56.12,43.006,-10.852,110,110,72.188,76.563,55.813,56.469,0.0,38.5,72,70,1000,200,0.149,240.625,72.375,70.375,0.008,71.938,72.625,56.938,57.844,0.0,35.719,72,70,1000,200,0.093,333.0,77.063,76.438,0.022,72.0,73.813,56.094,56.906,0.0,32.781,72,70,1000,200,0.111,363.0,76.375,76.125,0.026,71.688,72.5,55.438,56.719,0.0,38.813,72,70,1000,200,0.11,363.25,74.938,75.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.854,12.817,11.96,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,527.0,525.0,303.0,520.0,525.5,522.5,-0.001,-0.268,0.0,0.0,0.817,0.295,0.002,0.002,0.001,-0.004
5272008,1113,1,1,3,1,100,0.0,85.931,85.931,85.931,1,1,813.815,298.595,0.01,12.991,0,80,55,1.4,1295.875,1449.622,1917.222,1175.834,54.876,51.769,73.261,51.476,51.696,1.402,1.932,0.275,67.817,54.203,75.294,40.711,48.736,49.992,129.13,97.766,131.309,43.272,56.12,43.079,-10.852,110,110,72.188,76.625,55.813,56.469,0.0,38.844,72,70,1000,200,0.147,239.625,72.375,70.25,0.008,71.938,72.75,56.938,58.0,0.0,36.594,72,70,1000,200,0.09,327.75,77.063,76.313,0.022,72.0,73.938,56.094,56.844,0.0,33.031,72,70,1000,200,0.108,360.25,76.25,76.125,0.026,71.688,72.563,55.438,56.719,0.0,36.969,72,70,1000,200,0.11,362.25,74.938,75.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.836,11.975,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,527.0,525.0,303.25,520.0,525.5,522.5,-0.001,-0.195,0.0,0.0,0.814,0.299,0.002,0.002,0.0,-0.004
5272008,1114,1,1,3,1,100,0.0,85.862,85.862,85.862,1,1,809.131,304.45,0.01,12.991,0,80,55,1.4,1295.125,1458.022,1943.157,1184.854,54.876,51.983,73.261,51.585,51.696,1.364,1.967,0.264,67.874,54.311,75.266,40.769,48.71,50.099,128.835,97.766,131.087,43.272,56.015,43.079,-10.852,110,110,72.188,76.625,55.688,56.406,0.0,38.938,72,70,1000,200,0.146,238.625,72.188,70.375,0.008,71.938,72.75,56.688,57.844,0.0,36.406,72,70,1000,200,0.093,332.25,77.063,76.438,0.022,72.0,73.938,56.094,56.844,0.0,33.313,72,70,1000,200,0.106,357.25,76.25,76.125,0.026,71.688,72.563,55.438,56.719,0.0,37.0,72,70,1000,200,0.106,358.25,74.938,75.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.838,11.97,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,527.0,525.0,303.25,520.0,525.5,523.0,-0.001,-0.197,0.0,0.0,0.809,0.304,0.002,0.002,0.0,-0.004
5272008,1115,1,1,3,1,100,0.0,85.821,85.821,85.821,1,1,811.473,306.792,0.01,13.078,0,80,55,1.4,1286.75,1452.421,1943.157,1165.318,54.876,51.983,73.261,51.585,51.696,1.375,1.967,0.253,67.963,54.376,75.516,40.797,48.704,50.206,128.688,97.873,130.792,43.272,56.12,43.079,-10.852,110,110,72.188,76.625,55.688,56.469,0.0,39.188,72,70,1000,200,0.145,238.0,72.188,70.125,0.008,72.0,72.625,56.938,57.844,0.0,36.375,72,70,1000,200,0.092,331.25,77.063,76.313,0.022,71.938,74.0,56.094,56.844,0.0,33.188,72,70,1000,200,0.107,358.25,76.188,76.063,0.026,72.0,72.563,55.531,56.719,0.0,37.406,72,70,1000,200,0.102,352.0,74.938,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.868,12.836,11.961,12.508,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,527.0,525.0,303.25,520.0,525.5,523.0,-0.001,-0.196,0.0,0.0,0.811,0.307,0.002,0.002,0.0,-0.003
5272008,1116,1,1,3,1,100,0.0,85.89,85.89,85.89,1,1,814.986,307.963,0.01,13.035,0,80,55,1.4,1289.75,1459.422,1963.546,1184.854,54.983,52.09,73.261,51.695,51.804,1.383,1.996,0.257,68.02,54.457,75.933,40.826,48.749,50.421,128.393,97.979,130.201,43.272,56.12,43.079,-10.852,110,110,71.938,76.625,55.906,56.469,0.0,38.688,72,70,1000,200,0.146,238.375,72.188,70.125,0.008,72.0,72.625,56.938,58.0,0.0,36.688,72,70,1000,200,0.091,330.0,77.063,76.313,0.022,72.0,74.063,56.0,56.844,0.0,33.25,72,70,1000,200,0.106,357.5,76.25,76.125,0.026,72.0,72.688,55.531,56.719,0.0,37.063,72,70,1000,200,0.11,364.25,74.938,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.841,11.977,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,527.0,525.0,303.25,520.0,525.5,523.5,-0.001,-0.196,0.0,0.0,0.815,0.308,0.002,0.002,0.0,-0.003
5272008,1117,1,1,3,1,100,0.0,85.858,85.858,85.858,1,1,823.182,311.475,0.01,12.991,0,80,55,1.4,1298.5,1460.823,1956.13,1181.847,54.983,52.198,73.261,51.805,51.804,1.387,1.989,0.253,68.224,54.537,75.488,40.912,48.652,50.421,127.95,98.086,129.98,43.345,56.12,43.079,-10.852,110,110,72.188,76.625,55.813,56.406,0.0,38.625,72,70,1000,200,0.145,238.375,72.188,70.125,0.008,72.125,72.688,56.688,57.844,0.0,36.531,72,70,1000,200,0.092,331.0,77.063,76.313,0.022,71.938,74.0,56.094,56.844,0.0,33.75,72,70,1000,200,0.106,360.0,76.188,76.063,0.026,72.063,72.813,55.531,56.719,0.0,37.469,72,70,1000,200,0.111,365.25,74.75,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.863,11.983,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.0,527.0,525.0,303.5,519.5,526.0,523.0,-0.001,-0.27,0.0,0.0,0.823,0.311,0.002,0.002,0.0,-0.003
5272008,1118,1,1,3,1,100,0.0,85.847,85.847,85.847,1,1,843.089,309.133,0.01,13.035,0,80,55,1.4,1313.0,1469.229,1978.379,1187.863,55.09,52.198,73.152,51.805,51.913,1.429,2.013,0.26,68.161,54.546,75.46,40.97,48.613,50.421,127.803,98.298,130.127,43.272,56.015,43.079,-10.852,110,110,72.188,76.563,55.813,56.469,0.0,38.25,72,70,1000,200,0.147,239.875,72.063,70.25,0.008,72.0,72.688,56.938,57.844,0.0,36.469,72,70,1000,200,0.093,331.0,76.813,76.313,0.022,72.0,73.813,56.094,56.844,0.0,33.188,72,70,1000,200,0.109,361.25,76.188,76.063,0.026,72.063,72.75,55.594,56.719,0.0,36.906,72,70,1000,200,0.113,369.25,74.75,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.877,11.993,12.536,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,527.0,525.0,303.5,519.5,526.0,523.0,-0.001,-0.197,0.0,0.0,0.843,0.309,0.002,0.002,0.0,-0.003
5272008,1119,1,1,3,1,100,0.0,85.865,85.865,85.865,1,1,819.67,311.475,0.01,13.049,0,80,55,1.4,1306.75,1460.823,1959.838,1190.873,55.09,52.198,73.261,51.805,51.913,1.402,1.971,0.257,68.207,54.587,75.294,40.999,48.652,50.421,127.729,98.405,130.275,43.272,56.015,43.079,-10.852,110,110,72.188,76.5,55.813,56.406,0.0,38.875,72,70,1000,200,0.145,238.625,72.063,70.25,0.008,72.0,72.625,56.938,57.844,0.0,36.438,72,70,1000,200,0.092,332.5,76.813,76.313,0.022,72.0,73.875,56.094,56.844,0.0,32.813,72,70,1000,200,0.108,359.5,76.188,76.063,0.026,72.063,72.75,55.594,56.719,0.0,37.813,72,70,1000,200,0.112,367.0,74.75,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.874,11.991,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,527.0,525.0,303.5,520.0,526.0,523.0,-0.001,-0.198,0.0,0.0,0.82,0.311,0.002,0.002,0.0,-0.003
5272008,1120,1,1,3,1,100,0.0,86.064,86.064,86.064,1,1,840.747,311.475,0.01,13.035,0,80,55,1.4,1309.5,1470.631,1980.234,1210.454,55.09,52.198,73.261,51.805,52.022,1.406,2.013,0.264,68.291,54.666,74.71,40.97,48.574,50.421,127.434,98.724,130.349,43.272,56.015,43.079,-10.867,110,110,72.188,76.438,55.813,56.406,0.0,38.875,72,70,1000,200,0.147,239.875,72.063,70.125,0.008,72.0,72.625,56.938,58.0,0.0,36.188,72,70,1000,200,0.094,333.5,76.813,76.313,0.022,72.0,73.875,56.094,56.906,0.0,33.344,72,70,1000,200,0.108,359.25,76.188,76.063,0.026,72.063,72.875,55.594,56.719,0.0,37.625,72,70,1000,200,0.114,369.5,74.75,75.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.871,11.989,12.524,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.5,527.0,525.0,303.5,519.5,526.0,523.5,-0.001,-0.197,0.0,0.0,0.841,0.311,0.002,0.002,0.0,-0.003
5272008,1121,1,1,3,1,100,0.0,86.145,86.145,86.145,1,1,829.037,310.304,0.01,13.049,0,80,55,1.4,1303.75,1474.836,1972.816,1201.412,55.09,52.198,73.261,51.805,52.022,1.398,1.985,0.268,68.353,54.687,74.904,40.97,48.6,50.421,127.286,98.724,130.127,43.345,56.12,43.152,-10.852,110,110,72.188,76.5,55.813,56.469,0.0,38.594,72,70,1000,200,0.146,238.875,71.938,70.125,0.008,72.0,72.563,56.688,57.844,0.0,35.594,72,70,1000,200,0.097,337.5,76.813,76.313,0.022,72.0,73.875,56.094,56.906,0.0,33.875,72,70,1000,200,0.107,357.0,75.938,76.063,0.026,72.063,73.0,55.594,56.719,0.0,37.969,72,70,1000,200,0.113,368.0,74.75,75.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.872,11.988,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,527.0,525.0,303.25,519.5,525.5,523.5,-0.001,-0.197,0.0,0.0,0.829,0.31,0.002,0.002,0.0,-0.003
5272008,1122,1,1,3,1,100,0.0,86.204,86.204,86.204,1,1,839.576,310.304,0.01,13.02,0,80,55,1.4,1307.25,1479.042,1965.399,1189.368,55.09,52.305,73.261,51.915,52.022,1.406,2.01,0.253,68.367,54.724,74.932,40.941,48.626,50.421,127.065,98.937,130.201,43.272,56.015,43.079,-10.852,110,110,72.188,76.438,55.906,56.469,0.0,38.406,72,70,1000,200,0.146,239.625,72.063,70.125,0.008,71.938,72.625,56.938,58.0,0.0,35.625,72,70,1000,200,0.097,338.0,76.813,76.125,0.022,72.0,73.75,56.156,56.844,0.0,33.844,72,70,1000,200,0.107,358.5,75.938,76.063,0.026,72.063,73.0,55.531,56.813,0.0,38.0,72,70,1000,200,0.113,369.5,74.75,75.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.869,11.981,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,527.0,525.0,303.5,519.5,526.0,523.0,-0.001,-0.197,0.0,0.0,0.84,0.31,0.002,0.002,0.0,-0.003
5272008,1123,1,1,3,1,100,0.0,86.432,86.432,86.432,1,1,838.405,314.988,0.01,13.006,0,80,55,1.4,1311.125,1473.434,1989.508,1219.503,55.196,52.305,73.261,51.915,52.131,1.402,1.971,0.268,68.383,54.715,74.765,40.97,48.548,50.528,126.77,99.043,130.201,43.345,56.12,43.079,-10.852,110,110,72.188,76.438,55.906,56.594,0.0,38.844,72,70,1000,200,0.147,240.125,71.938,70.125,0.008,72.0,72.563,56.938,57.844,0.0,35.344,72,70,1000,200,0.098,340.5,76.813,76.125,0.022,72.063,73.875,56.094,56.844,0.0,32.75,72,70,1000,200,0.116,370.5,75.938,75.875,0.026,72.063,73.0,55.594,56.813,0.0,38.313,72,70,1000,200,0.113,368.75,74.75,75.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.861,11.963,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.5,527.0,525.0,303.25,519.5,526.0,523.5,-0.001,-0.271,0.0,0.0,0.838,0.315,0.002,0.002,0.0,-0.003
5272008,1124,1,1,3,1,100,0.0,86.491,86.491,86.491,1,1,836.063,311.475,0.01,12.962,0,80,55,1.4,1298.375,1476.238,1965.399,1201.412,55.196,52.305,73.261,51.915,52.131,1.379,2.003,0.253,68.448,54.702,74.765,40.999,48.613,50.528,126.401,99.256,130.127,43.272,56.225,43.079,-10.852,110,110,72.188,76.375,55.906,56.469,0.0,38.563,72,70,1000,200,0.146,239.125,71.938,70.125,0.008,72.0,72.5,56.938,58.0,0.0,36.344,72,70,1000,200,0.089,331.0,76.813,76.125,0.022,71.938,74.0,56.156,56.906,0.0,32.281,72,70,1000,200,0.118,373.5,75.938,75.875,0.026,72.0,73.0,55.594,56.813,0.0,38.594,72,70,1000,200,0.113,368.25,74.75,75.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.877,11.983,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,527.0,524.5,303.25,520.0,526.0,523.5,-0.001,-0.193,0.0,0.0,0.836,0.311,0.002,0.002,0.0,-0.003
5272008,1125,1,1,3,1,100,0.0,86.663,86.663,86.663,1,1,843.089,311.475,0.01,12.991,0,80,55,1.4,1318.375,1449.622,1963.546,1202.918,55.196,52.305,73.261,51.915,52.131,1.444,1.96,0.268,68.388,54.757,74.654,40.941,48.639,50.528,126.106,99.363,130.054,43.345,56.225,43.152,-10.852,110,110,71.938,76.438,55.906,56.594,0.0,38.781,72,70,1000,200,0.149,241.125,71.875,70.125,0.008,72.0,72.625,56.688,58.0,0.0,36.531,72,70,1000,200,0.093,332.5,76.813,76.125,0.022,72.0,74.0,56.156,56.906,0.0,33.188,72,70,1000,200,0.109,362.5,75.938,75.875,0.026,72.063,73.125,55.594,56.813,0.0,38.813,72,70,1000,200,0.118,373.5,74.625,75.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.917,12.883,11.983,12.539,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.5,527.0,524.5,303.75,519.5,526.0,523.0,-0.001,-0.195,0.0,0.0,0.843,0.311,0.002,0.002,0.0,-0.003
5272008,1126,1,1,3,1,100,0.0,86.802,86.802,86.802,1,1,826.695,311.475,0.01,13.035,0,80,55,1.4,1321.375,1451.022,1965.399,1184.854,55.196,52.305,73.152,51.915,52.131,1.364,1.985,0.257,68.527,54.72,74.682,40.97,48.678,50.635,125.811,99.363,129.98,43.345,56.12,43.152,-10.852,110,110,72.188,76.438,55.906,56.594,0.0,39.094,72,70,1000,200,0.147,240.125,71.875,70.125,0.008,72.0,72.688,56.938,58.0,0.0,36.406,72,70,1000,200,0.093,333.0,76.75,76.125,0.022,72.0,74.0,56.156,56.906,0.0,33.531,72,70,1000,200,0.107,359.0,75.875,75.875,0.026,72.063,73.188,55.594,56.813,0.0,39.219,72,70,1000,200,0.112,366.0,74.625,75.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.845,11.963,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,527.0,524.5,303.5,519.0,526.0,523.0,-0.002,-0.197,0.0,0.0,0.827,0.311,0.002,0.002,0.0,-0.003
5272008,1127,1,1,3,1,100,0.0,87.071,87.071,87.071,1,1,832.55,312.646,0.01,13.006,0,80,55,1.4,1318.25,1456.622,1970.962,1189.368,55.196,52.412,73.152,52.025,52.131,1.417,1.964,0.246,68.458,54.79,74.682,40.941,48.691,50.635,125.516,99.576,129.832,43.345,56.12,43.152,-10.852,110,110,72.188,76.5,55.906,56.594,0.0,39.313,72,70,1000,200,0.147,240.375,71.875,70.063,0.008,72.0,72.688,56.938,58.0,0.0,36.063,72,70,1000,200,0.095,335.25,76.75,76.125,0.022,72.0,73.875,56.156,56.906,0.0,33.594,72,70,1000,200,0.107,359.5,75.938,75.875,0.026,72.063,73.063,55.844,56.813,0.0,39.313,72,70,1000,200,0.113,367.0,74.625,75.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.891,12.861,11.963,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,527.0,525.0,303.5,519.5,526.0,523.5,-0.002,-0.196,0.0,0.0,0.833,0.313,0.002,0.002,0.0,-0.004
5272008,1128,1,1,3,1,100,0.0,87.118,87.118,87.118,1,1,847.773,311.475,0.01,13.035,0,80,55,1.4,1321.125,1467.828,1950.57,1205.932,55.303,52.412,73.152,52.025,52.131,1.406,2.031,0.268,68.478,54.791,75.377,40.97,48.71,50.742,125.148,99.469,129.684,43.345,56.225,43.152,-10.852,110,110,72.188,76.563,56.0,56.594,0.0,38.719,72,70,1000,200,0.149,241.625,71.875,70.063,0.008,72.0,72.625,56.938,58.0,0.0,35.531,72,70,1000,200,0.094,334.25,76.75,76.125,0.022,72.0,73.938,56.156,56.906,0.0,33.219,72,70,1000,200,0.11,362.75,75.938,75.75,0.026,72.063,73.0,55.594,56.813,0.0,39.25,72,70,1000,200,0.114,369.0,74.625,75.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.872,11.986,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,527.0,525.0,303.5,520.0,526.0,523.0,-0.002,-0.195,0.0,0.0,0.848,0.311,0.002,0.002,0.001,-0.003
5272008,1129,1,1,3,1,100,0.0,87.451,87.451,87.451,1,1,850.115,312.646,0.01,13.035,0,80,55,1.4,1324.75,1460.823,1961.692,1207.439,55.303,52.412,73.152,52.134,52.24,1.433,2.042,0.282,68.485,54.808,75.182,40.999,48.814,50.85,124.852,99.788,129.684,43.345,56.225,43.152,-10.852,110,110,72.188,76.563,56.0,56.594,0.0,39.188,72,70,1000,200,0.149,241.625,71.813,70.125,0.008,72.0,72.563,56.938,58.0,0.0,35.563,72,70,1000,200,0.097,337.75,76.75,76.0,0.022,72.0,73.938,56.25,57.0,0.0,33.344,72,70,1000,200,0.109,361.5,75.938,75.75,0.026,72.188,73.0,55.844,56.813,0.0,39.063,72,70,1000,200,0.116,370.5,74.625,75.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.845,11.955,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.0,527.0,525.0,303.5,520.0,526.0,523.0,-0.002,-0.195,0.0,0.0,0.85,0.313,0.002,0.002,0.001,-0.003
5272008,1130,1,1,3,1,100,0.0,87.55,87.55,87.55,1,1,851.286,314.988,0.01,13.006,0,80,55,1.4,1322.25,1493.073,1985.798,1233.091,55.303,52.412,73.152,52.025,52.24,1.356,2.045,0.257,68.598,54.841,74.46,40.941,48.749,50.742,124.557,99.895,129.537,43.345,56.12,43.152,-10.852,110,110,71.938,76.688,56.0,56.688,0.0,39.469,72,70,1000,200,0.148,241.0,71.813,70.063,0.008,72.0,72.563,57.0,58.0,0.0,35.031,72,70,1000,200,0.099,341.5,76.75,76.0,0.022,72.0,73.875,56.25,57.0,0.0,33.25,72,70,1000,200,0.109,361.0,75.875,75.75,0.026,72.188,73.0,55.844,56.813,0.0,38.375,72,70,1000,200,0.123,384.0,74.625,75.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.909,12.879,11.996,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.0,527.0,524.5,303.5,519.5,526.0,523.0,-0.002,-0.196,0.0,0.0,0.851,0.315,0.002,0.002,0.0,-0.003
5272008,1131,1,1,3,1,100,0.0,87.967,87.967,87.967,1,1,858.311,311.475,0.01,13.006,0,80,55,1.4,1319.625,1514.144,1970.962,1213.47,55.303,52.305,73.152,52.025,52.24,1.345,1.999,0.264,68.519,54.814,74.515,40.999,48.723,50.635,124.189,100.108,129.389,43.345,56.225,43.152,-10.852,110,110,72.188,76.688,56.0,56.594,0.0,39.625,72,70,1000,200,0.148,241.25,71.813,70.063,0.008,72.0,72.625,57.0,58.0,0.0,34.969,72,70,1000,200,0.102,350.25,76.75,76.0,0.022,72.0,73.875,56.25,57.0,0.0,33.375,72,70,1000,200,0.108,359.75,75.938,75.75,0.026,72.188,72.938,55.844,56.813,0.0,38.656,72,70,1000,200,0.117,377.5,74.625,75.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.864,11.978,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,527.0,525.0,303.5,519.5,526.0,523.0,-0.002,-0.195,0.0,0.0,0.858,0.311,0.002,0.002,0.001,-0.003
5272008,1132,1,1,3,1,100,0.0,88.048,88.048,88.048,1,1,840.747,311.475,0.01,13.093,0,80,55,1.4,1319.125,1504.307,1965.399,1224.031,55.303,52.412,73.261,52.134,52.24,1.406,2.024,0.26,68.598,54.784,74.682,41.027,48.736,50.635,123.894,100.108,129.315,43.345,56.12,43.225,-10.852,110,110,72.188,76.563,56.0,56.594,0.0,39.938,72,70,1000,200,0.148,240.5,71.563,70.063,0.008,72.0,72.563,57.0,58.094,0.0,36.25,72,70,1000,200,0.091,335.5,76.75,76.313,0.022,72.063,73.938,56.25,57.0,0.0,33.344,72,70,1000,200,0.109,359.75,75.875,75.75,0.026,72.063,72.875,55.844,56.813,0.0,38.375,72,70,1000,200,0.125,387.0,74.563,75.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.861,11.989,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,527.0,525.0,303.25,519.0,526.0,523.0,-0.002,-0.123,0.0,0.0,0.841,0.311,0.002,0.001,0.0,-0.003
5272008,1133,1,1,3,1,100,0.0,88.399,88.399,88.399,1,1,843.089,313.817,0.01,13.035,0,80,55,1.4,1312.125,1480.445,1970.962,1216.486,55.303,52.412,73.152,52.025,52.24,1.398,1.999,0.268,68.582,54.878,75.238,41.056,48.71,50.742,123.672,100.214,129.315,43.418,56.225,43.225,-10.852,110,110,72.188,76.5,56.0,56.688,0.0,40.219,72,70,1000,200,0.148,240.375,71.813,70.125,0.008,72.0,72.625,57.0,58.0,0.0,36.5,72,70,1000,200,0.093,332.25,76.75,76.0,0.022,72.0,73.938,56.25,57.0,0.0,33.281,72,70,1000,200,0.109,361.0,75.875,75.625,0.026,72.188,72.875,55.906,56.813,0.0,38.75,72,70,1000,200,0.119,378.0,74.563,75.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.866,11.993,12.524,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,527.0,525.0,303.5,519.5,526.0,523.0,-0.002,-0.196,0.0,0.0,0.843,0.314,0.002,0.002,0.001,-0.003
5272008,1134,1,1,3,1,100,0.0,88.463,88.463,88.463,1,1,851.286,313.817,0.01,12.962,0,80,55,1.4,1320.375,1504.307,1961.692,1211.962,55.41,52.412,73.152,52.025,52.24,1.421,2.028,0.268,68.597,54.893,75.266,41.056,48.775,50.742,123.377,100.214,129.167,43.418,56.225,43.225,-10.852,110,110,72.188,76.438,56.0,56.688,0.0,40.406,72,70,1000,200,0.149,241.375,71.563,69.875,0.008,72.0,72.625,57.0,58.094,0.0,36.375,72,70,1000,200,0.093,333.75,76.688,76.0,0.022,72.0,74.0,56.25,57.0,0.0,33.063,72,70,1000,200,0.109,363.5,75.875,75.75,0.026,72.188,72.938,55.906,57.0,0.0,38.125,72,70,1000,200,0.122,383.25,74.563,75.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.881,12.003,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.5,527.0,525.0,303.25,520.0,526.0,523.0,-0.002,-0.195,0.0,0.0,0.851,0.314,0.002,0.002,0.0,-0.003
5272008,1135,1,1,3,1,100,0.0,88.696,88.696,88.696,1,1,852.456,314.988,0.01,13.02,0,80,55,1.4,1327.625,1490.266,1959.838,1216.486,55.303,52.305,73.261,52.025,52.24,1.406,1.978,0.257,68.568,54.829,74.904,41.056,48.762,50.635,123.082,100.321,129.02,43.418,56.225,43.225,-10.852,110,110,71.938,76.5,56.0,56.688,0.0,40.75,72,70,1000,200,0.148,240.875,71.563,70.063,0.008,72.0,72.625,57.0,58.094,0.0,36.125,72,70,1000,200,0.095,335.25,76.688,76.0,0.022,71.938,74.063,56.25,57.0,0.0,33.063,72,70,1000,200,0.11,362.0,75.875,75.625,0.026,72.188,72.938,55.844,56.813,0.0,38.5,72,70,1000,200,0.121,380.25,74.625,75.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.881,11.977,12.539,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,527.0,525.0,303.5,519.0,526.0,523.0,-0.003,-0.196,0.0,0.0,0.852,0.315,0.002,0.002,0.001,-0.003
5272008,1136,1,1,3,1,100,0.0,88.918,88.918,88.918,1,1,857.14,312.646,0.01,13.006,0,80,55,1.4,1333.0,1508.522,1970.962,1234.602,55.303,52.305,73.152,51.915,52.24,1.429,2.035,0.268,68.566,54.869,75.016,41.056,48.723,50.635,122.787,100.427,128.946,43.345,56.12,43.225,-10.852,110,110,72.188,76.438,56.219,56.688,0.0,39.375,72,70,1000,200,0.159,249.75,71.563,70.063,0.008,71.938,72.563,57.0,58.094,0.0,35.969,72,70,1000,200,0.095,336.5,76.688,76.0,0.022,72.063,74.063,56.25,57.0,0.0,33.0,72,70,1000,200,0.109,362.25,75.875,75.625,0.026,72.188,72.875,55.844,57.0,0.0,39.594,72,70,1000,200,0.121,381.0,74.563,75.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.878,11.973,12.534,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.5,527.0,525.0,303.5,519.5,526.0,523.0,-0.003,-0.122,0.0,0.0,0.857,0.313,0.002,0.002,0.001,-0.003
5272008,1137,1,1,3,1,100,0.0,89.017,89.017,89.017,1,1,841.918,311.475,0.01,13.035,0,80,55,1.4,1339.5,1515.55,1967.254,1243.672,55.303,52.305,73.261,52.025,52.131,1.425,2.021,0.26,68.552,54.837,75.016,41.056,48.704,50.528,122.492,100.533,128.798,43.418,56.225,43.225,-10.852,110,110,72.188,76.375,56.219,56.688,0.0,39.844,72,70,1000,200,0.15,242.125,71.813,70.063,0.008,72.0,72.688,57.0,58.094,0.0,35.125,72,70,1000,200,0.1,343.25,76.688,76.0,0.022,72.0,73.875,56.25,57.0,0.0,33.125,72,70,1000,200,0.108,361.5,75.813,75.625,0.026,72.188,72.875,55.844,56.813,0.0,39.188,72,70,1000,200,0.125,386.0,74.563,75.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.871,11.98,12.53,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.5,527.0,525.0,303.5,520.0,526.0,523.0,-0.003,-0.196,0.0,0.0,0.842,0.311,0.002,0.002,0.001,-0.003
5272008,1138,1,1,3,1,100,0.0,89.222,89.222,89.222,1,1,867.679,314.988,0.01,13.049,0,80,55,1.4,1331.75,1531.023,1983.943,1255.776,55.303,52.305,73.152,52.025,52.131,1.372,2.035,0.249,68.635,54.891,75.516,41.085,48.678,50.635,122.345,100.64,128.724,43.49,56.225,43.225,-10.852,110,110,72.188,76.563,56.0,56.688,0.0,40.813,72,70,1000,200,0.147,240.0,71.563,70.063,0.008,72.0,72.688,57.0,58.094,0.0,35.031,72,70,1000,200,0.1,343.75,76.688,76.0,0.022,72.0,73.875,56.25,57.0,0.0,33.406,72,70,1000,200,0.107,359.25,75.813,75.625,0.026,72.188,72.813,55.844,56.813,0.0,38.406,72,70,1000,200,0.13,395.25,74.563,75.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.916,12.883,11.997,12.539,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.0,527.0,525.0,303.5,520.0,526.0,523.0,-0.003,-0.272,0.0,0.0,0.868,0.315,0.002,0.002,0.001,-0.003
5272008,1139,1,1,3,1,100,0.0,89.443,89.443,89.443,1,1,864.166,311.475,0.01,13.02,0,80,55,1.4,1316.75,1484.653,1959.838,1237.624,55.303,52.305,73.152,51.915,52.24,1.406,1.996,0.264,68.524,54.872,75.739,41.142,48.71,50.742,121.976,100.533,128.577,43.418,56.12,43.298,-10.852,110,110,72.188,76.563,56.219,56.594,0.0,40.063,72,70,1000,200,0.149,243.5,71.563,70.063,0.008,72.0,72.75,56.938,58.094,0.0,35.438,72,70,1000,200,0.095,342.25,76.688,75.938,0.022,72.0,74.063,56.156,57.0,0.0,33.156,72,70,1000,200,0.108,360.25,75.625,75.625,0.026,72.063,72.813,55.844,56.813,0.0,39.531,72,70,1000,200,0.121,383.5,74.563,75.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.874,11.986,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.5,527.0,525.0,303.5,520.0,526.0,523.0,-0.003,-0.123,0.0,0.0,0.864,0.311,0.002,0.002,0.0,-0.003
5272008,1140,1,1,3,1,100,0.0,89.541,89.541,89.541,1,1,846.602,311.475,0.01,13.064,0,80,55,1.4,1325.0,1449.622,1965.399,1222.521,55.196,52.198,73.152,51.915,52.131,1.421,2.049,0.26,68.512,54.839,75.266,41.114,48.561,50.635,121.755,100.746,128.503,43.49,56.225,43.225,-10.852,110,110,72.25,76.438,56.219,56.594,0.0,40.406,72,70,1000,200,0.151,243.0,71.563,70.063,0.008,72.125,72.688,57.0,58.094,0.0,36.75,72,70,1000,200,0.092,332.25,76.688,76.0,0.022,72.0,74.063,56.25,57.0,0.0,32.813,72,70,1000,200,0.109,362.75,75.813,75.625,0.026,72.063,72.813,55.844,56.813,0.0,40.094,72,70,1000,200,0.12,378.25,74.563,75.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.886,12.0,12.544,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.5,527.0,525.0,303.5,519.5,526.0,523.0,-0.003,-0.272,0.0,0.0,0.847,0.311,0.002,0.002,0.001,-0.003
5272008,1141,1,1,3,1,100,0.0,89.868,89.868,89.868,1,1,853.627,312.646,0.01,13.006,0,80,55,1.4,1330.625,1460.823,1969.108,1213.47,55.303,52.198,73.152,51.915,52.131,1.391,1.996,0.268,68.595,54.92,75.85,41.085,48.639,50.635,121.46,100.746,128.355,43.49,56.225,43.225,-10.852,110,110,72.188,76.438,56.0,56.594,0.0,39.938,72,70,1000,200,0.157,247.625,71.438,69.875,0.008,72.125,72.75,57.0,58.094,0.0,36.469,72,70,1000,200,0.093,333.25,76.688,75.938,0.022,72.0,74.063,56.25,57.0,0.0,33.063,72,70,1000,200,0.109,361.0,75.813,75.625,0.026,72.063,72.813,55.844,56.813,0.0,40.063,72,70,1000,200,0.12,378.5,74.438,75.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.917,12.879,11.981,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.5,527.0,525.0,303.5,519.5,526.0,523.0,-0.003,-0.271,0.0,0.0,0.854,0.313,0.002,0.002,0.001,-0.003
5272008,1142,1,1,3,1,100,0.0,89.954,89.954,89.954,1,1,841.918,313.817,0.01,13.049,0,80,55,1.4,1343.625,1466.426,1970.962,1231.581,55.196,52.198,73.152,51.915,52.131,1.433,2.028,0.26,68.6,54.929,75.905,41.171,48.626,50.635,121.238,100.746,128.281,43.418,56.225,43.225,-10.852,110,110,71.938,76.438,56.219,56.594,0.0,39.25,72,70,1000,200,0.161,250.75,71.438,69.875,0.008,72.0,72.75,57.0,58.094,0.0,35.656,72,70,1000,200,0.098,339.25,76.688,75.938,0.022,72.0,74.0,56.25,57.0,0.0,33.031,72,70,1000,200,0.109,361.5,75.813,75.625,0.026,72.063,72.875,55.844,56.813,0.0,39.781,72,70,1000,200,0.122,381.0,74.438,75.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.912,12.887,11.985,12.544,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,527.0,525.0,303.25,520.0,525.5,523.0,-0.003,-0.197,0.0,0.0,0.842,0.314,0.002,0.002,0.001,-0.003
5272008,1143,1,1,3,1,100,0.0,90.246,90.246,90.246,1,1,861.824,312.646,0.01,13.006,0,80,55,1.4,1349.125,1529.615,1978.379,1260.319,55.196,52.198,73.152,51.805,52.022,1.406,2.038,0.268,68.639,54.915,75.905,41.229,48.652,50.635,121.091,100.746,128.208,43.418,56.225,43.298,-10.852,110,110,72.188,76.438,56.219,56.688,0.0,40.719,72,70,1000,200,0.149,241.75,71.438,69.875,0.008,72.0,72.688,57.0,58.0,0.0,35.906,72,70,1000,200,0.101,344.75,76.563,75.938,0.022,72.063,73.938,56.25,57.0,0.0,32.938,72,70,1000,200,0.109,361.25,75.813,75.563,0.026,72.188,72.938,55.844,56.813,0.0,38.688,72,70,1000,200,0.132,398.25,74.438,75.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.925,12.886,11.988,12.539,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.5,527.0,525.0,303.25,519.5,525.5,523.0,-0.003,-0.122,0.0,0.0,0.862,0.313,0.002,0.002,0.001,-0.002
5272008,1144,1,1,3,1,100,0.0,90.322,90.322,90.322,1,1,848.944,311.475,0.01,12.977,0,80,55,1.4,1340.375,1543.695,1980.234,1258.804,55.196,52.198,73.044,51.805,52.022,1.387,2.035,0.253,68.613,54.897,76.128,41.286,48.736,50.635,120.87,100.959,128.06,43.49,56.225,43.298,-10.852,110,110,71.938,76.375,56.0,56.594,0.0,39.719,72,70,1000,200,0.158,249.0,71.375,69.875,0.008,72.125,72.688,57.0,58.0,0.0,35.406,72,70,1000,200,0.102,352.5,76.563,75.938,0.022,72.0,73.875,56.156,57.0,0.0,33.281,72,70,1000,200,0.107,358.5,75.813,75.563,0.026,72.063,72.938,55.844,57.0,0.0,39.281,72,70,1000,200,0.125,388.0,74.563,75.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.922,12.875,11.991,12.536,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.0,527.0,525.0,303.5,520.0,526.0,523.0,-0.004,-0.196,0.0,0.0,0.849,0.311,0.002,0.002,0.001,-0.002
5272008,1145,1,1,3,1,100,0.0,90.367,90.367,90.367,1,1,872.363,317.33,0.01,12.948,0,80,55,1.4,1340.375,1538.062,1985.798,1264.864,55.196,52.198,73.261,51.805,52.022,1.383,2.021,0.26,68.59,54.918,76.183,41.229,48.723,50.635,120.575,100.959,127.986,43.418,56.225,43.298,-10.852,110,110,71.938,76.375,56.0,56.688,0.0,39.375,72,70,1000,200,0.16,250.125,71.375,69.875,0.008,72.0,72.625,57.0,58.094,0.0,35.844,72,70,1000,200,0.1,350.5,76.563,75.938,0.022,72.0,74.063,56.25,57.0,0.0,34.0,72,70,1000,200,0.108,360.5,75.625,75.563,0.026,72.063,72.938,55.844,56.813,0.0,38.375,72,70,1000,200,0.127,390.0,74.438,75.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.935,12.892,12.0,12.552,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.0,527.0,524.5,303.5,520.0,526.0,523.0,-0.004,-0.121,0.0,0.0,0.872,0.317,0.002,0.002,0.0,-0.002
