DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5272008,1146,1,1,3,1,100,0.0,90.507,90.507,90.507,1,1,860.653,313.817,0.01,12.977,0,80,55,1.4,1344.0,1521.175,1969.108,1243.672,55.196,52.198,73.152,51.915,52.022,1.417,2.053,0.257,68.586,54.924,76.128,41.286,48.678,50.635,120.427,100.959,127.838,43.563,56.12,43.371,-10.852,110,110,72.188,76.5,56.0,56.594,0.0,39.438,72,70,1000,200,0.159,248.25,71.25,69.875,0.008,72.0,72.625,57.0,58.0,0.0,36.438,72,70,1000,200,0.096,338.25,76.563,75.938,0.022,72.0,74.125,56.25,57.0,0.0,33.406,72,70,1000,200,0.11,363.0,75.625,75.563,0.026,72.063,72.875,55.844,56.813,0.0,38.781,72,70,1000,200,0.127,390.5,74.438,75.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.883,11.999,12.539,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.0,527.0,525.0,303.5,519.0,526.0,523.0,-0.004,-0.198,0.0,0.0,0.861,0.314,0.002,0.002,0.0,-0.002
5272008,1147,1,1,3,1,100,0.0,90.635,90.635,90.635,1,1,865.337,312.646,0.01,13.02,0,80,55,1.4,1339.0,1532.43,1978.379,1239.136,55.196,52.09,73.152,51.805,52.022,1.448,1.967,0.264,68.613,54.879,76.044,41.315,48.652,50.635,120.206,101.066,127.764,43.49,56.225,43.298,-10.852,110,110,72.188,76.5,56.0,56.594,0.0,40.75,72,70,1000,200,0.149,241.375,71.375,70.063,0.008,72.0,72.688,57.0,58.0,0.0,36.75,72,70,1000,200,0.096,338.0,76.563,75.938,0.022,72.063,74.188,56.25,57.0,0.0,33.594,72,70,1000,200,0.108,365.0,75.625,75.625,0.026,72.063,72.938,55.594,56.813,0.0,39.094,72,70,1000,200,0.126,388.75,74.438,75.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.925,12.883,11.981,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,527.0,525.0,303.5,519.0,526.0,523.0,-0.004,-0.196,0.0,0.0,0.865,0.313,0.002,0.002,0.0,-0.002
5272008,1148,1,1,3,1,100,0.0,90.775,90.775,90.775,1,1,857.14,311.475,0.01,13.006,0,80,55,1.4,1336.125,1550.74,1978.379,1249.722,55.196,52.198,73.152,51.805,52.022,1.417,2.013,0.268,68.652,54.953,76.072,41.286,48.639,50.635,119.985,100.959,127.764,43.49,56.33,43.298,-10.852,110,110,72.188,76.625,56.0,56.594,0.0,39.75,72,70,1000,200,0.159,249.375,71.25,69.875,0.008,72.0,72.688,57.0,58.0,0.0,35.875,72,70,1000,200,0.1,344.0,76.563,75.938,0.022,72.063,74.0,56.156,56.906,0.0,33.906,72,70,1000,200,0.109,361.0,75.625,75.563,0.026,72.063,72.938,55.844,56.813,0.0,39.063,72,70,1000,200,0.127,390.25,74.438,75.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.942,12.887,11.986,12.555,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.0,527.0,524.5,303.5,520.0,526.0,522.5,-0.004,-0.194,0.0,0.0,0.857,0.311,0.002,0.002,0.0,-0.002
5272008,1149,1,1,3,1,100,0.0,90.915,90.915,90.915,1,1,859.482,311.475,0.01,13.049,0,80,55,1.4,1350.125,1532.43,1965.399,1246.696,55.196,52.198,73.152,51.805,52.022,1.398,1.939,0.271,68.658,54.981,76.267,41.286,48.678,50.635,119.763,101.066,127.617,43.563,56.225,43.298,-10.852,110,110,72.188,76.563,55.906,56.594,0.0,39.531,72,70,1000,200,0.16,249.875,71.25,69.875,0.008,72.0,72.75,56.938,58.094,0.0,36.0,72,70,1000,200,0.098,343.0,76.563,75.813,0.022,72.063,74.063,56.156,56.906,0.0,32.844,72,70,1000,200,0.11,363.5,75.625,75.438,0.026,72.188,72.875,55.594,56.719,0.0,39.188,72,70,1000,200,0.127,390.5,74.313,75.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.941,12.899,12.005,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.0,527.0,524.5,303.5,520.0,525.5,523.0,-0.004,-0.273,0.0,0.0,0.859,0.311,0.002,0.002,0.001,-0.003
5272008,1150,1,1,3,1,100,0.0,91.043,91.043,91.043,1,1,874.705,316.159,0.01,13.035,0,80,55,1.4,1343.625,1549.33,1954.277,1258.804,55.196,52.198,73.261,51.805,52.022,1.394,2.021,0.257,68.702,54.971,76.211,41.286,48.691,50.635,119.616,100.959,127.469,43.563,56.12,43.371,-10.852,110,110,72.188,76.5,56.0,56.594,0.0,39.438,72,70,1000,200,0.16,249.75,71.375,69.875,0.008,72.0,72.75,57.0,58.0,0.0,35.844,72,70,1000,200,0.099,343.25,76.563,75.813,0.022,72.063,74.125,56.156,57.0,0.0,33.156,72,70,1000,200,0.11,368.5,75.625,75.563,0.026,72.063,72.938,55.594,56.719,0.0,40.25,72,70,1000,200,0.128,391.75,74.313,74.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.947,12.916,12.024,12.574,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.0,527.0,525.0,303.5,520.0,525.5,523.0,-0.004,-0.199,0.0,0.0,0.875,0.316,0.002,0.002,0.0,-0.002
5272008,1151,1,1,3,1,100,0.0,91.119,91.119,91.119,1,1,865.337,314.988,0.01,13.035,0,80,55,1.4,1356.75,1504.307,1956.13,1237.624,55.196,52.198,73.152,51.805,51.913,1.436,1.982,0.271,68.665,54.977,76.128,41.286,48.665,50.635,119.395,101.066,127.395,43.49,56.435,43.371,-10.852,110,110,72.188,76.5,56.0,56.594,0.0,40.344,72,70,1000,200,0.152,243.75,71.25,69.813,0.008,72.0,72.688,56.938,58.0,0.0,35.75,72,70,1000,200,0.098,343.5,76.563,75.938,0.022,72.063,74.063,56.156,57.0,0.0,33.063,72,70,1000,200,0.11,362.5,75.625,75.563,0.026,72.188,72.938,55.594,56.719,0.0,40.031,72,70,1000,200,0.131,395.0,74.438,75.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.946,12.912,12.011,12.567,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.0,527.5,524.5,303.5,519.0,526.0,522.5,-0.004,-0.12,0.0,0.0,0.865,0.315,0.002,0.002,0.0,-0.002
5272008,1152,1,1,3,1,100,0.0,91.269,91.269,91.269,1,1,858.311,313.817,0.01,13.049,0,80,55,1.4,1339.625,1509.927,1976.525,1261.833,55.196,52.198,73.152,51.915,51.913,1.398,1.982,0.264,68.666,54.944,76.211,41.286,48.678,50.635,119.247,100.959,127.321,43.636,56.225,43.444,-10.852,110,110,72.188,76.625,55.906,56.469,0.0,39.469,72,70,1000,200,0.157,248.25,71.25,69.813,0.008,72.0,72.75,56.938,58.0,0.0,35.813,72,70,1000,200,0.098,343.0,76.563,75.813,0.022,72.063,74.125,56.156,56.906,0.0,32.688,72,70,1000,200,0.115,369.0,75.625,75.438,0.026,72.063,72.938,55.594,56.719,0.0,40.156,72,70,1000,200,0.126,388.75,74.438,75.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.958,12.919,12.014,12.576,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.0,527.0,524.5,303.25,520.0,525.5,523.0,-0.004,-0.199,0.0,0.0,0.858,0.314,0.002,0.002,0.001,-0.002
5272008,1153,1,1,3,1,100,0.0,91.549,91.549,91.549,1,1,848.944,313.817,0.01,13.035,0,80,55,1.4,1346.875,1522.581,1959.838,1234.602,55.196,52.305,73.152,51.805,52.022,1.429,2.024,0.286,68.742,54.987,76.044,41.286,48.736,50.635,119.026,101.066,127.174,43.636,56.225,43.371,-10.852,110,110,72.188,76.688,55.906,56.469,0.0,40.656,72,70,1000,200,0.15,244.25,71.25,69.875,0.008,72.0,72.688,56.938,58.0,0.0,35.531,72,70,1000,200,0.1,344.5,76.438,75.813,0.022,72.0,74.25,56.156,56.906,0.0,33.25,72,70,1000,200,0.109,362.0,75.625,75.438,0.026,72.188,73.0,55.594,56.719,0.0,40.156,72,70,1000,200,0.127,389.5,74.313,75.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.942,12.916,12.018,12.571,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.0,527.0,525.0,303.5,519.5,525.5,522.5,-0.005,-0.274,0.0,0.0,0.849,0.314,0.002,0.002,0.001,-0.003
5272008,1154,1,1,3,1,100,0.0,91.549,91.549,91.549,1,1,868.85,313.817,0.01,13.006,0,80,55,1.4,1346.625,1550.74,1976.525,1258.804,55.196,52.09,73.152,51.805,52.022,1.402,2.035,0.26,68.758,55.036,75.46,41.286,48.723,50.528,118.805,101.172,127.1,43.636,56.225,43.371,-10.852,110,110,72.188,76.625,56.0,56.594,0.0,39.75,72,70,1000,200,0.16,250.5,71.125,69.813,0.008,72.0,72.813,56.938,58.094,0.0,35.594,72,70,1000,200,0.098,344.75,76.563,75.813,0.022,72.063,74.25,56.156,56.844,0.0,33.531,72,70,1000,200,0.108,361.25,75.563,75.438,0.026,72.063,73.0,55.594,56.719,0.0,39.781,72,70,1000,200,0.134,398.75,74.313,74.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.925,12.892,11.996,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.5,527.0,524.5,303.5,520.0,526.0,522.5,-0.005,-0.274,0.0,0.0,0.869,0.314,0.002,0.002,0.0,-0.002
5272008,1155,1,1,3,1,100,0.0,91.689,91.689,91.689,1,1,864.166,314.988,0.01,12.991,0,80,55,1.4,1352.125,1543.695,1974.67,1261.833,55.196,52.198,73.261,51.695,51.913,1.425,2.006,0.271,68.769,55.01,76.322,41.315,48.775,50.635,118.657,101.172,126.952,43.563,56.33,43.371,-10.852,110,110,72.188,76.5,55.906,56.594,0.0,39.469,72,70,1000,200,0.162,251.5,71.125,69.813,0.008,72.0,72.75,56.938,58.0,0.0,36.406,72,70,1000,200,0.1,345.5,76.438,75.938,0.022,72.0,74.25,56.156,56.906,0.0,32.781,72,70,1000,200,0.116,370.5,75.563,75.438,0.026,72.0,72.875,55.594,56.719,0.0,40.5,72,70,1000,200,0.126,390.0,74.313,74.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.939,12.904,12.013,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.5,527.0,524.5,303.5,519.0,526.0,523.0,-0.005,-0.195,0.0,0.0,0.864,0.315,0.002,0.002,0.0,-0.002
5272008,1156,1,1,3,1,100,0.0,91.828,91.828,91.828,1,1,868.85,312.646,0.01,13.006,0,80,55,1.4,1360.625,1523.988,1967.254,1261.833,55.196,52.09,73.152,51.695,51.913,1.402,1.996,0.271,68.794,54.953,75.905,41.286,48.691,50.528,118.436,101.066,126.878,43.563,56.33,43.371,-10.852,110,110,71.938,76.5,55.906,56.594,0.0,39.531,72,70,1000,200,0.16,250.125,71.125,69.813,0.008,72.0,72.75,56.938,58.0,0.0,36.094,72,70,1000,200,0.098,343.75,76.438,75.813,0.022,72.0,74.125,56.25,57.0,0.0,33.594,72,70,1000,200,0.109,361.5,75.563,75.438,0.026,71.875,72.813,55.594,56.719,0.0,39.313,72,70,1000,200,0.129,393.75,74.438,74.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.944,12.904,12.0,12.562,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.0,527.0,525.0,303.5,520.0,526.0,523.0,-0.005,-0.196,0.0,0.0,0.869,0.313,0.002,0.002,0.0,-0.002
5272008,1157,1,1,3,1,100,0.0,91.776,91.776,91.776,1,1,861.824,313.817,0.01,12.948,0,80,55,1.4,1352.25,1528.208,1978.379,1242.159,55.09,52.09,73.152,51.695,51.913,1.398,2.035,0.242,68.624,54.956,75.961,41.257,48.736,50.528,118.215,101.172,126.731,43.563,56.33,43.371,-10.852,110,110,71.938,76.375,55.906,56.469,0.0,39.188,72,70,1000,200,0.159,248.0,71.125,69.813,0.008,72.0,72.688,56.938,58.094,0.0,36.031,72,70,1000,200,0.098,344.0,76.563,75.813,0.022,72.0,74.063,56.156,56.906,0.0,33.75,72,70,1000,200,0.108,360.75,75.563,75.25,0.026,71.688,72.688,55.594,56.719,0.0,38.969,72,70,1000,200,0.125,389.25,74.313,74.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.939,12.9,11.999,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.5,527.0,525.0,303.25,519.5,526.0,523.0,-0.005,-0.195,0.0,0.0,0.862,0.314,0.002,0.002,0.001,-0.002
5272008,1158,1,1,3,1,100,0.0,91.841,91.841,91.841,1,1,848.944,313.817,0.01,12.977,0,80,55,1.4,1340.375,1518.362,1974.67,1243.672,55.09,52.09,73.152,51.695,51.913,1.417,2.053,0.253,68.708,54.91,76.489,41.229,48.788,50.635,118.141,101.172,126.657,43.563,56.33,43.444,-10.852,110,110,72.188,76.5,55.906,56.594,0.0,40.719,72,70,1000,200,0.149,243.5,71.125,69.813,0.008,71.938,72.688,56.938,58.0,0.0,36.219,72,70,1000,200,0.098,343.5,76.438,75.813,0.022,72.0,74.125,56.094,56.906,0.0,32.906,72,70,1000,200,0.117,371.5,75.563,75.438,0.026,71.875,72.625,55.531,56.719,0.0,38.094,72,70,1000,200,0.128,391.25,74.313,74.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.93,12.899,12.0,12.555,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.0,527.0,525.0,303.5,519.5,526.0,523.0,-0.005,-0.121,0.0,0.0,0.849,0.314,0.002,0.002,0.0,-0.002
5272008,1159,1,1,3,1,100,0.0,91.911,91.911,91.911,1,1,859.482,312.646,0.01,13.064,0,80,55,1.4,1339.125,1543.695,1967.254,1269.41,55.196,52.09,73.152,51.695,51.913,1.41,2.035,0.26,68.692,54.956,76.267,41.229,48.775,50.635,117.92,101.172,126.583,43.563,56.33,43.371,-10.852,110,110,72.188,76.438,55.906,56.469,0.0,39.875,72,70,1000,200,0.16,249.75,71.125,69.813,0.008,72.0,72.688,56.938,58.0,0.0,36.219,72,70,1000,200,0.099,342.5,76.438,75.813,0.022,72.0,74.063,56.156,56.906,0.0,33.094,72,70,1000,200,0.116,369.5,75.625,75.438,0.026,71.688,72.563,55.594,56.719,0.0,38.063,72,70,1000,200,0.126,389.5,74.313,74.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.899,12.016,12.549,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.0,527.0,525.0,303.25,520.0,525.5,523.0,-0.005,-0.196,0.0,0.0,0.859,0.313,0.002,0.002,0.001,-0.002
5272008,1200,1,1,3,1,100,0.0,92.086,92.086,92.086,1,1,850.115,311.475,0.01,12.991,0,80,55,1.4,1342.875,1480.445,1959.838,1261.833,55.196,52.09,73.044,51.695,51.913,1.345,2.035,0.264,68.666,54.825,76.6,41.315,48.775,50.635,117.772,101.066,126.435,43.636,56.33,43.444,-10.852,110,110,71.938,76.438,55.906,56.594,0.0,39.469,72,70,1000,200,0.159,247.5,71.125,69.813,0.008,72.0,72.688,56.938,58.0,0.0,37.063,72,70,1000,200,0.098,343.75,76.438,75.813,0.022,72.0,74.0,56.25,56.906,0.0,32.875,72,70,1000,200,0.11,361.5,75.563,75.25,0.026,71.688,72.375,55.594,56.719,0.0,38.25,72,70,1000,200,0.124,386.5,74.313,74.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.897,12.014,12.555,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.0,527.0,525.0,303.25,520.0,526.0,523.0,-0.005,-0.196,0.0,0.0,0.85,0.311,0.002,0.002,0.001,-0.002
5272008,1201,1,1,3,1,100,0.0,92.021,92.021,92.021,1,1,861.824,310.304,0.01,12.991,0,80,55,1.4,1332.0,1528.208,1972.816,1245.184,55.09,52.198,73.044,51.805,51.913,1.402,2.042,0.249,68.579,54.879,76.712,41.315,48.775,50.742,117.624,101.172,126.435,43.708,56.225,43.444,-10.852,110,110,71.938,76.375,56.0,56.469,0.0,40.375,72,70,1000,200,0.151,242.125,71.125,69.688,0.008,72.125,72.688,56.938,58.0,0.0,35.344,72,70,1000,200,0.106,359.0,76.438,75.75,0.022,72.0,73.938,56.156,56.906,0.0,33.406,72,70,1000,200,0.11,362.25,75.563,75.438,0.026,71.875,72.438,55.531,56.719,0.0,38.688,72,70,1000,200,0.113,368.0,74.188,74.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.492,6.502,6.04,6.304,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.0,527.0,524.5,303.25,519.5,525.5,523.0,-0.005,-0.274,0.0,0.0,0.862,0.31,0.002,0.002,0.0,-0.003
5272008,1202,1,1,3,1,100,0.0,92.12,92.12,92.12,1,1,848.944,310.304,0.01,13.035,0,80,55,1.4,1330.125,1498.689,1974.67,1245.184,55.196,52.09,72.936,51.695,51.913,1.425,2.053,0.271,68.607,54.876,76.183,41.631,48.762,50.635,117.403,101.172,126.214,43.636,56.33,43.444,-10.852,110,110,71.938,75.625,55.906,56.469,0.0,40.938,72,70,1000,200,0.151,245.5,70.938,69.813,0.008,72.0,72.5,56.938,58.0,0.0,35.938,72,70,1000,200,0.1,346.5,76.438,75.75,0.022,72.0,73.813,56.156,56.906,0.0,33.438,72,70,1000,200,0.109,362.0,75.563,75.25,0.026,72.0,72.688,55.531,56.719,0.0,38.5,72,70,1000,200,0.121,379.25,74.313,74.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.492,6.499,6.037,6.3,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.5,527.0,525.0,303.25,519.0,525.5,523.0,-0.005,-0.197,0.0,0.0,0.849,0.31,0.001,0.002,0.001,-0.002
5272008,1203,1,1,3,1,100,0.0,92.219,92.219,92.219,1,1,864.166,312.646,0.01,13.064,0,80,55,1.4,1333.125,1504.307,1963.546,1242.159,55.09,52.09,72.611,51.695,51.913,1.425,2.024,0.264,68.688,54.845,76.378,42.063,48.775,50.635,117.329,101.066,126.214,43.708,56.225,43.517,-10.852,110,110,71.875,74.5,55.906,56.594,0.0,39.5,72,70,1000,200,0.161,250.5,70.938,69.813,0.008,72.0,72.313,56.938,58.0,0.0,36.25,72,70,1000,200,0.099,344.0,76.438,75.813,0.022,71.938,73.813,56.156,56.906,0.0,32.75,72,70,1000,200,0.109,361.75,75.563,75.25,0.026,71.875,72.938,55.594,56.719,0.0,39.125,72,70,1000,200,0.117,374.75,74.188,74.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.49,6.499,6.035,6.304,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.0,527.0,525.0,303.25,520.0,525.5,523.0,-0.005,-0.199,0.0,0.0,0.864,0.313,0.001,0.002,0.001,-0.003
5272008,1204,1,1,3,1,100,0.0,92.284,92.284,92.284,1,1,838.405,313.817,0.01,13.006,0,80,55,1.4,1331.625,1504.307,1969.108,1228.56,55.09,52.09,72.394,51.695,51.913,1.398,1.999,0.275,68.593,54.888,76.489,42.293,48.788,50.635,117.182,101.172,126.066,43.708,56.33,43.444,-10.852,110,110,71.875,73.563,56.0,56.594,0.0,39.938,72,70,1000,200,0.154,244.5,70.938,69.688,0.008,71.938,72.063,56.938,58.0,0.0,35.281,72,70,1000,200,0.099,345.25,76.438,75.813,0.022,71.813,73.938,56.156,56.906,0.0,32.688,72,70,1000,200,0.108,361.0,75.563,75.25,0.026,71.563,73.063,55.594,56.719,0.0,37.563,72,70,1000,200,0.116,373.25,74.313,74.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.486,6.492,6.024,6.294,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.0,527.0,525.0,303.5,520.0,525.5,523.0,-0.006,-0.272,0.0,0.0,0.838,0.314,0.001,0.002,0.001,-0.002
5272008,1205,1,1,3,1,100,0.0,92.359,92.359,92.359,1,1,819.67,311.475,0.01,13.02,0,80,55,1.4,1314.5,1459.422,1965.399,1192.378,55.196,52.09,72.177,51.695,51.913,1.398,1.989,0.264,68.548,54.9,76.767,42.724,48.814,50.742,116.887,100.959,125.918,43.708,56.33,43.444,-10.852,110,110,71.75,73.0,55.906,56.594,0.0,40.031,72,70,1000,200,0.15,242.125,70.813,69.688,0.008,71.75,71.813,56.688,58.0,0.0,35.094,72,70,1000,200,0.093,333.0,76.25,75.938,0.022,71.688,73.875,56.156,56.906,0.0,32.094,72,70,1000,200,0.101,350.25,75.375,75.25,0.026,71.563,72.875,55.594,56.719,0.0,38.906,72,70,1000,200,0.107,358.25,74.313,74.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.486,6.495,6.031,6.299,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.0,527.0,525.0,303.5,519.0,525.5,523.0,-0.006,-0.272,0.0,0.0,0.82,0.311,0.001,0.001,0.0,-0.002
5272008,1206,1,1,3,1,100,0.0,92.436,92.436,92.436,1,1,812.644,307.963,0.01,13.035,0,80,55,1.4,1277.125,1446.823,1950.57,1181.847,55.196,52.09,71.96,51.695,51.913,1.413,2.013,0.275,68.462,54.875,76.322,43.069,48.788,50.635,116.813,101.066,125.845,43.636,56.225,43.444,-10.852,110,110,71.875,72.688,55.906,56.469,0.0,39.781,72,70,1000,200,0.15,242.0,70.813,69.813,0.008,71.75,71.625,56.938,58.0,0.0,35.531,72,70,1000,200,0.09,327.5,76.438,75.813,0.022,71.5,73.875,56.156,56.906,0.0,30.844,72,70,1000,200,0.097,341.75,75.375,75.25,0.026,71.5,72.5,55.594,56.813,0.0,37.625,72,70,1000,200,0.103,350.5,74.313,74.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.49,6.495,6.031,6.297,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.0,527.0,524.5,303.5,519.5,526.0,523.5,-0.006,-0.199,0.0,0.0,0.813,0.308,0.001,0.002,0.0,-0.002
5272008,1207,1,1,3,1,100,0.0,92.528,92.528,92.528,1,1,802.105,307.963,0.01,12.962,0,80,55,1.4,1253.25,1414.676,1941.304,1163.817,55.09,52.09,71.744,51.695,52.022,1.429,1.967,0.238,68.46,54.802,76.434,43.3,48.827,50.85,116.518,101.066,125.771,43.708,56.33,43.517,-10.852,110,110,71.688,72.438,55.906,56.594,0.0,39.563,72,70,1000,200,0.15,241.875,70.938,69.688,0.008,71.688,71.5,56.938,57.844,0.0,34.438,72,70,1000,200,0.09,328.0,76.25,75.813,0.022,71.375,73.938,56.156,57.0,0.0,31.344,72,70,1000,200,0.088,324.0,75.563,75.25,0.026,71.5,72.25,55.594,56.813,0.0,35.719,72,70,1000,200,0.104,351.25,74.313,74.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.482,6.492,6.027,6.297,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.5,527.0,524.5,303.5,519.0,526.0,523.5,-0.006,-0.196,0.0,0.0,0.802,0.308,0.001,0.001,0.001,-0.002
5272008,1208,1,1,3,1,100,0.0,92.739,92.739,92.739,1,1,797.422,309.133,0.01,13.006,0,80,55,1.4,1228.75,1403.51,1939.451,1139.821,55.09,52.198,71.744,51.695,51.913,1.421,1.982,0.26,68.385,54.712,76.1,43.53,48.853,50.635,116.444,101.066,125.623,43.708,56.33,43.517,-10.852,110,110,71.563,72.25,55.906,56.469,0.0,39.031,72,70,1000,200,0.15,242.375,70.813,69.688,0.008,71.563,71.375,56.938,58.0,0.0,34.281,72,70,1000,200,0.087,321.0,76.438,75.75,0.022,71.313,73.813,56.156,57.0,0.0,29.563,72,70,1000,200,0.087,323.25,75.563,75.25,0.026,71.25,72.125,55.594,56.813,0.0,36.0,72,70,1000,200,0.098,343.75,74.188,74.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.478,6.495,6.031,6.299,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.0,527.0,525.0,303.5,520.0,525.5,523.0,-0.006,-0.197,0.0,0.0,0.797,0.309,0.001,0.002,0.001,-0.002
5272008,1209,1,1,3,1,100,0.0,92.692,92.692,92.692,1,1,776.344,305.621,0.01,13.078,0,80,55,1.4,1194.375,1356.154,1933.893,1127.842,55.196,52.09,71.527,51.695,51.913,1.425,1.928,0.268,68.181,54.505,76.434,43.587,48.827,50.742,116.223,100.959,125.623,43.781,56.225,43.59,-10.852,110,110,71.563,72.188,55.906,56.469,0.0,38.5,72,70,1000,200,0.15,242.375,70.813,69.688,0.008,71.563,71.313,56.938,58.094,0.0,34.625,72,70,1000,200,0.083,315.0,76.25,75.75,0.022,71.188,73.625,56.156,57.0,0.0,30.0,72,70,1000,200,0.078,304.5,75.375,75.25,0.026,71.375,72.063,55.594,56.813,0.0,35.938,72,70,1000,200,0.09,329.25,74.188,74.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.478,6.492,6.031,6.295,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.5,527.0,524.5,303.5,519.0,526.0,523.5,-0.006,-0.201,0.0,0.0,0.776,0.306,0.001,0.002,0.0,-0.002
5272008,1210,1,1,3,1,100,0.0,92.774,92.774,92.774,1,1,779.857,302.108,0.01,13.02,0,80,55,1.4,1172.75,1336.699,1902.41,1090.485,55.09,52.09,71.527,51.695,51.913,1.459,1.928,0.271,67.929,54.412,76.489,43.702,48.879,50.742,116.076,101.066,125.402,43.708,56.33,43.444,-10.852,110,110,71.375,71.938,55.906,56.469,0.0,39.469,72,70,1000,200,0.141,233.0,70.813,69.688,0.008,71.688,71.313,56.938,58.094,0.0,33.531,72,70,1000,200,0.082,312.0,76.438,75.75,0.022,71.188,73.75,56.156,56.906,0.0,29.813,72,70,1000,200,0.077,302.75,75.375,75.125,0.026,71.25,72.063,55.844,57.0,0.0,35.625,72,70,1000,200,0.086,323.0,74.188,74.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.48,6.49,6.016,6.295,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,527.0,524.5,303.5,520.0,526.0,524.0,-0.006,-0.272,0.0,0.0,0.78,0.302,0.001,0.002,0.001,-0.002
5272008,1211,1,1,3,1,100,0.0,92.961,92.961,92.961,1,1,763.464,300.937,0.01,12.977,0,80,55,1.4,1173.5,1308.953,1920.926,1074.084,55.196,52.09,71.418,51.695,51.913,1.455,1.871,0.286,67.8,54.27,76.35,43.846,48.827,50.742,115.928,100.959,125.328,43.708,56.225,43.517,-10.852,110,110,71.375,71.813,55.906,56.469,0.0,38.469,72,70,1000,200,0.148,241.375,70.813,69.688,0.008,71.688,71.438,56.938,58.094,0.0,34.031,72,70,1000,200,0.08,311.0,76.25,75.75,0.022,71.188,73.875,56.25,57.156,0.0,29.422,72,70,1000,200,0.071,291.25,75.375,75.125,0.026,71.25,72.0,55.594,57.0,0.0,36.094,72,70,1000,200,0.083,316.25,74.188,74.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.482,6.492,6.023,6.295,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.5,527.0,524.5,303.5,519.0,526.0,523.5,-0.006,-0.198,0.0,0.0,0.763,0.301,0.001,0.002,0.001,-0.002
5272008,1212,1,1,3,1,100,0.0,93.095,93.095,93.095,1,1,748.241,298.595,0.01,13.006,0,80,55,1.4,1153.875,1281.26,1841.37,1077.065,55.196,52.09,71.418,51.695,51.913,1.44,1.868,0.279,67.556,54.206,76.545,43.846,48.827,50.742,115.707,100.959,125.254,43.708,56.225,43.517,-10.852,110,110,71.563,71.688,55.906,56.469,0.0,38.625,72,70,1000,200,0.146,237.0,70.75,69.688,0.008,71.75,71.625,56.938,58.094,0.0,33.781,72,70,1000,200,0.08,308.25,76.25,75.75,0.022,71.313,73.938,56.25,57.156,0.0,29.422,72,70,1000,200,0.069,287.0,75.375,75.25,0.026,71.25,71.938,55.844,57.0,0.0,35.156,72,70,1000,200,0.08,310.25,74.188,74.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.477,6.486,6.018,6.289,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.0,527.5,524.5,303.5,519.5,526.5,523.5,-0.006,-0.198,0.0,0.0,0.748,0.299,0.001,0.002,0.0,-0.002
5272008,1213,1,1,3,1,100,0.0,93.256,93.256,93.256,1,1,749.412,295.082,0.01,12.962,0,80,55,1.4,1148.5,1296.484,1891.304,1066.637,55.196,52.09,71.527,51.805,51.913,1.425,1.91,0.275,67.53,54.108,76.656,43.904,48.892,50.742,115.559,100.959,125.106,43.781,56.33,43.59,-10.852,110,110,71.563,71.688,55.906,56.594,0.0,38.344,72,70,1000,200,0.145,238.25,70.75,69.688,0.008,71.938,71.625,57.0,58.094,0.0,34.063,72,70,1000,200,0.085,317.5,76.25,75.75,0.022,71.313,74.0,56.25,57.156,0.0,28.953,72,70,1000,200,0.064,278.0,75.375,75.125,0.026,71.25,72.063,55.844,57.094,0.0,34.188,72,70,1000,200,0.08,309.25,74.188,74.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.469,6.476,6.013,6.279,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,527.0,525.0,303.25,519.0,526.5,524.0,-0.007,-0.197,0.0,0.0,0.749,0.295,0.001,0.002,0.001,-0.002
5272008,1214,1,1,3,1,100,0.0,93.385,93.385,93.385,1,1,740.045,293.911,0.01,12.977,0,80,55,1.4,1120.75,1277.11,1882.052,1054.731,55.196,52.198,71.527,51.805,51.913,1.436,1.868,0.268,67.316,53.943,77.045,43.904,49.015,50.957,115.559,100.959,124.958,43.708,56.33,43.517,-10.852,110,110,71.375,71.5,55.906,56.594,0.0,39.531,72,70,1000,200,0.134,228.625,70.813,69.688,0.008,72.0,71.625,57.0,58.094,0.0,33.063,72,70,1000,200,0.087,326.0,76.25,75.75,0.022,71.313,74.063,56.25,57.219,0.0,28.797,72,70,1000,200,0.063,277.0,75.375,75.25,0.026,71.375,72.063,55.844,57.0,0.0,35.344,72,70,1000,200,0.071,292.5,74.188,74.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.456,6.469,6.006,6.273,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.5,527.5,524.5,303.75,519.5,526.5,524.0,-0.006,-0.196,0.0,0.0,0.74,0.294,0.001,0.002,0.0,-0.002
5272008,1215,1,1,3,1,100,0.0,93.675,93.675,93.675,1,1,745.899,296.253,0.01,12.977,0,80,55,1.4,1119.5,1285.41,1876.502,1047.295,55.303,52.305,71.527,51.915,52.022,1.417,1.889,0.253,67.35,53.869,77.49,43.817,49.015,51.064,115.338,100.853,124.885,43.708,56.33,43.59,-10.852,110,110,71.375,71.625,56.0,56.594,0.0,38.156,72,70,1000,200,0.145,238.25,70.75,69.813,0.008,72.0,71.688,57.0,58.094,0.0,33.781,72,70,1000,200,0.084,320.25,76.25,75.75,0.022,71.375,74.125,56.25,57.219,0.0,27.813,72,70,1000,200,0.064,276.75,75.375,75.125,0.026,71.375,72.063,55.906,57.094,0.0,35.25,72,70,1000,200,0.071,291.75,74.188,74.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.469,6.478,6.009,6.283,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.5,527.5,525.0,303.5,519.5,526.0,524.0,-0.007,-0.121,0.0,0.0,0.746,0.296,0.001,0.002,0.001,-0.002
5272008,1216,1,1,3,1,100,0.0,93.862,93.862,93.862,1,1,740.045,292.74,0.01,13.006,0,80,55,1.4,1119.25,1270.197,1893.155,1054.731,55.303,52.412,71.527,52.025,52.131,1.436,1.893,0.253,67.245,53.774,77.657,43.875,49.093,51.171,115.117,100.853,124.885,43.781,56.33,43.59,-10.852,110,110,71.375,71.563,56.219,56.688,0.0,39.25,72,70,1000,200,0.132,227.125,70.813,69.563,0.008,71.75,71.75,57.0,58.156,0.0,33.375,72,70,1000,200,0.089,327.75,76.438,75.75,0.022,71.313,74.188,56.25,57.438,0.0,27.594,72,70,1000,200,0.063,276.5,75.375,75.125,0.026,71.375,72.125,55.844,57.188,0.0,34.781,72,70,1000,200,0.07,289.25,74.063,74.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.454,6.474,6.001,6.275,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.5,527.5,524.5,303.5,519.5,526.5,524.0,-0.007,-0.198,0.0,0.0,0.74,0.293,0.001,0.002,0.001,-0.002
5272008,1217,1,1,3,1,100,0.0,93.962,93.962,93.962,1,1,725.993,292.74,0.01,12.991,0,80,55,1.4,1119.25,1245.338,1878.352,1050.269,55.303,52.412,71.527,52.025,52.131,1.398,1.864,0.257,67.167,53.772,77.518,43.961,49.106,51.171,114.969,100.746,124.737,42.836,56.435,42.86,-10.852,110,110,71.375,71.438,56.0,56.906,0.0,39.719,72,70,1000,200,0.131,226.375,70.75,69.688,0.008,71.75,71.75,57.0,58.156,0.0,34.438,72,70,1000,200,0.081,315.75,76.25,75.75,0.022,71.375,74.25,56.469,57.438,0.0,26.531,72,70,1000,200,0.063,274.75,75.25,75.125,0.026,71.375,72.188,55.906,57.313,0.0,34.313,72,70,1000,200,0.069,287.75,74.063,74.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.457,6.474,5.999,6.276,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.5,527.5,525.0,303.5,519.5,526.5,524.0,-0.007,0.023,0.0,0.0,0.726,0.293,0.001,0.002,0.0,-0.003
5272008,1218,1,1,3,1,100,0.0,94.239,94.239,94.239,1,1,711.942,293.911,0.01,12.977,0,80,55,1.4,1097.375,1188.876,1852.461,1011.664,55.41,52.412,71.527,52.134,52.24,1.413,1.857,0.268,67.072,53.645,77.629,44.076,49.17,51.278,114.822,100.853,124.589,42.4,56.33,42.277,-10.852,110,110,71.375,71.375,56.219,56.906,0.0,39.25,72,70,1000,200,0.132,227.125,70.75,69.688,0.008,71.938,71.75,57.0,58.094,0.0,33.469,72,70,1000,200,0.079,309.5,76.25,75.5,0.022,71.375,74.25,56.469,57.438,0.0,27.922,72,70,1000,200,0.056,257.75,75.375,75.125,0.026,71.375,72.25,56.0,57.188,0.0,34.156,72,70,1000,200,0.069,287.75,74.188,74.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.459,6.472,5.999,6.273,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.5,527.5,525.0,303.5,519.5,526.5,524.0,-0.007,-0.115,0.0,0.0,0.712,0.294,0.001,0.002,0.001,-0.002
5272008,1219,1,1,3,1,100,0.0,94.652,94.652,94.652,1,1,706.087,292.74,0.01,12.991,0,80,55,1.4,1081.375,1184.753,1861.706,1027.983,55.41,52.412,71.635,52.134,52.24,1.417,1.886,0.264,67.058,53.641,77.045,44.019,49.106,51.171,114.674,100.746,124.515,42.182,56.225,42.058,-10.852,110,110,71.375,71.375,56.219,56.688,0.0,39.125,72,70,1000,200,0.131,226.875,70.75,69.563,0.008,71.938,71.625,57.094,58.156,0.0,34.156,72,70,1000,200,0.081,312.0,76.25,75.5,0.022,71.375,74.313,56.563,57.563,0.0,27.766,72,70,1000,200,0.054,254.0,75.375,75.0,0.026,71.375,72.25,56.0,57.313,0.0,32.594,72,70,1000,200,0.068,287.5,74.063,74.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.461,6.47,6.007,6.276,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,527.5,525.0,303.5,519.5,526.5,524.0,-0.007,-0.115,0.0,0.0,0.706,0.293,0.001,0.002,0.001,-0.002
5272008,1220,1,1,3,1,100,0.0,94.921,94.921,94.921,1,1,710.771,286.885,0.01,12.991,0,80,55,1.4,1076.375,1168.275,1841.37,1027.983,55.41,52.412,71.635,52.025,52.24,1.417,1.896,0.264,66.888,53.542,76.934,44.019,49.158,51.171,114.527,100.746,124.442,42.109,56.33,41.84,-10.852,110,110,71.313,71.188,56.0,56.688,0.0,38.5,72,70,1000,200,0.132,227.375,70.75,69.688,0.008,71.938,71.625,57.094,58.156,0.0,32.406,72,70,1000,200,0.082,312.75,76.25,75.75,0.022,71.5,74.438,56.563,57.563,0.0,26.922,72,70,1000,200,0.054,254.625,75.25,75.125,0.026,71.5,72.313,56.0,57.313,0.0,33.531,72,70,1000,200,0.062,275.25,74.063,74.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.457,6.469,6.009,6.273,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,527.5,524.5,303.5,519.5,526.5,524.0,-0.007,-0.246,0.0,0.0,0.711,0.287,0.001,0.002,0.0,-0.002
5272008,1221,1,1,3,1,100,0.0,95.19,95.19,95.19,1,1,696.719,286.885,0.01,13.035,0,80,55,1.4,1071.875,1166.902,1841.37,1002.772,55.41,52.412,71.744,52.025,52.24,1.394,1.836,0.275,66.845,53.474,77.129,43.961,49.32,51.278,114.379,100.64,124.294,41.964,56.33,41.767,-10.852,110,110,71.375,71.25,56.219,56.688,0.0,38.031,72,70,1000,200,0.131,226.875,70.75,69.563,0.008,71.75,71.563,57.094,58.156,0.0,33.5,72,70,1000,200,0.081,312.5,76.25,75.75,0.022,71.5,74.438,56.563,57.625,0.0,26.813,72,70,1000,200,0.052,249.75,75.25,75.125,0.026,71.375,72.375,56.0,57.406,0.0,33.219,72,70,1000,200,0.06,268.0,74.188,74.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.452,6.457,6.001,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.5,527.5,524.5,303.5,520.0,526.5,524.5,-0.007,-0.179,0.0,0.0,0.697,0.287,0.001,0.002,0.0,-0.002
5272008,1222,1,1,3,1,100,0.0,95.628,95.628,95.628,1,1,703.745,284.543,0.01,12.977,0,80,55,1.4,1057.375,1142.223,1826.589,989.445,55.516,52.412,71.744,52.134,52.24,1.436,1.807,0.26,66.72,53.483,77.295,44.019,49.261,51.385,114.232,100.64,124.146,41.819,56.33,41.694,-10.852,110,110,71.375,71.25,56.219,56.906,0.0,37.625,72,70,1000,200,0.132,227.625,70.688,69.563,0.008,71.75,71.5,57.094,58.156,0.0,33.688,72,70,1000,200,0.074,298.25,76.25,75.5,0.022,71.5,74.438,56.563,57.688,0.0,26.594,72,70,1000,200,0.052,250.375,75.25,75.125,0.026,71.5,72.438,56.156,57.406,0.0,32.281,72,70,1000,200,0.06,268.75,74.063,74.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.462,6.474,6.01,6.271,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.5,527.5,525.0,303.5,519.5,526.5,524.5,-0.007,-0.112,0.0,0.0,0.704,0.285,0.001,0.002,0.0,-0.002
5272008,1223,1,1,3,1,100,0.0,95.973,95.973,95.973,1,1,677.984,283.372,0.01,12.962,0,80,55,1.4,1045.125,1118.954,1821.047,974.653,55.516,52.412,71.635,52.134,52.348,1.429,1.797,0.257,66.503,53.37,77.546,44.047,49.41,51.493,114.084,100.64,124.072,41.746,56.33,41.548,-10.852,110,110,71.313,71.313,56.344,56.688,0.0,37.0,72,70,1000,200,0.132,225.75,70.75,69.563,0.008,71.75,71.625,57.094,58.219,0.0,33.156,72,70,1000,200,0.073,294.75,76.25,75.5,0.022,71.375,74.438,56.563,57.688,0.0,27.156,72,70,1000,200,0.046,234.375,75.375,75.0,0.026,71.5,72.438,56.156,57.625,0.0,32.094,72,70,1000,200,0.06,267.75,74.063,74.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.467,6.472,6.013,6.273,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.0,527.5,524.5,303.5,519.0,526.5,524.0,-0.007,-0.176,0.0,0.0,0.678,0.283,0.001,0.002,0.001,-0.002
5272008,1224,1,1,3,1,100,0.0,96.368,96.368,96.368,1,1,682.668,283.372,0.01,13.02,0,80,55,1.4,1021.375,1112.117,1822.895,979.089,55.516,52.412,71.744,52.134,52.24,1.44,1.804,0.26,66.486,53.226,76.99,44.105,49.41,51.385,113.937,100.533,123.999,41.6,56.33,41.402,-10.852,110,110,71.313,71.313,56.219,56.688,0.0,38.313,72,70,1000,200,0.121,217.875,70.688,69.563,0.008,71.75,71.563,57.219,58.219,0.0,33.281,72,70,1000,200,0.071,292.75,76.125,75.5,0.022,71.5,74.438,56.688,57.688,0.0,27.203,72,70,1000,200,0.045,233.0,75.25,75.0,0.026,71.5,72.438,56.156,57.625,0.0,32.094,72,70,1000,200,0.06,268.0,74.063,74.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.454,6.462,6.006,6.264,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.5,527.5,525.0,303.75,520.0,526.5,524.5,-0.008,-0.175,0.0,0.0,0.683,0.283,0.001,0.002,0.001,-0.002
5272008,1225,1,1,3,1,100,0.0,96.538,96.538,96.538,1,1,670.958,281.03,0.01,13.078,0,80,55,1.4,1021.875,1101.186,1808.121,952.495,55.516,52.305,71.744,52.025,52.348,1.425,1.829,0.249,66.315,53.086,76.517,44.047,49.358,51.278,113.789,100.427,123.925,41.455,56.435,41.329,-10.852,110,110,71.375,71.313,56.344,56.906,0.0,38.063,72,70,1000,200,0.121,217.25,70.688,69.563,0.008,71.688,71.813,57.219,58.438,0.0,33.031,72,70,1000,200,0.071,292.0,76.25,75.5,0.022,71.5,74.563,56.688,57.688,0.0,26.563,72,70,1000,200,0.045,231.375,75.25,75.0,0.026,71.5,72.5,56.156,57.625,0.0,32.594,72,70,1000,200,0.053,253.5,74.063,74.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.466,6.467,6.006,6.271,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,527.5,524.5,303.5,519.0,526.5,524.5,-0.008,-0.11,0.0,0.0,0.671,0.281,0.001,0.002,0.001,-0.002
5272008,1226,1,1,3,1,100,0.0,96.876,96.876,96.876,1,1,677.984,281.03,0.01,12.948,0,80,55,1.4,991.875,1097.088,1797.046,959.877,55.516,52.305,71.744,52.025,52.24,1.436,1.754,0.26,66.313,53.07,76.962,43.961,49.32,51.278,113.789,100.427,123.851,41.31,56.33,41.183,-10.852,110,110,71.313,71.188,56.406,57.0,0.0,38.063,72,70,1000,200,0.12,216.25,70.688,69.563,0.008,71.688,72.0,57.219,58.438,0.0,32.688,72,70,1000,200,0.071,290.5,76.125,75.438,0.022,71.688,74.625,56.688,57.844,0.0,25.813,72,70,1000,200,0.045,232.125,75.25,75.0,0.026,71.5,72.563,56.156,57.625,0.0,31.641,72,70,1000,200,0.054,255.5,74.063,74.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.459,6.464,5.999,6.269,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,527.5,525.0,303.75,519.5,526.5,524.5,-0.008,-0.109,0.0,0.0,0.678,0.281,0.001,0.002,0.001,-0.002
5272008,1227,1,1,3,1,100,0.0,97.255,97.255,97.255,1,1,670.958,279.859,0.01,13.02,0,80,55,1.4,991.875,1109.383,1817.354,967.263,55.516,52.305,71.852,52.025,52.24,1.444,1.765,0.268,66.243,53.017,77.268,43.904,49.371,51.385,113.494,100.427,123.703,41.31,56.225,41.11,-10.852,110,110,71.313,71.188,56.344,56.906,0.0,38.063,72,70,1000,200,0.121,216.75,70.688,69.563,0.008,71.688,72.125,57.219,58.438,0.0,31.969,72,70,1000,200,0.071,292.25,76.125,75.5,0.022,71.688,74.625,56.688,57.844,0.0,25.703,72,70,1000,200,0.049,240.0,75.25,75.0,0.026,71.5,72.563,56.156,57.719,0.0,32.531,72,70,1000,200,0.048,243.5,74.063,74.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.445,6.454,5.993,6.258,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,528.0,527.5,525.0,303.5,520.0,527.0,524.5,-0.008,-0.175,0.0,0.0,0.671,0.28,0.001,0.002,0.001,-0.002
5272008,1228,1,1,3,1,100,0.0,97.65,97.65,97.65,1,1,682.668,279.859,0.01,12.962,0,80,55,1.4,985.125,1088.897,1802.583,949.544,55.516,52.305,71.852,52.025,52.24,1.44,1.829,0.264,66.132,52.916,76.739,43.904,49.332,51.278,113.347,100.321,123.629,41.237,56.435,41.037,-10.852,110,110,71.313,71.188,56.344,56.906,0.0,38.031,72,70,1000,200,0.12,216.125,70.563,69.563,0.008,71.75,72.188,57.219,58.438,0.0,31.969,72,70,1000,200,0.071,292.5,76.125,75.5,0.022,71.688,74.625,56.688,58.031,0.0,26.031,72,70,1000,200,0.047,235.0,75.25,75.0,0.026,71.563,72.563,56.156,57.719,0.0,32.063,72,70,1000,200,0.048,242.75,74.063,74.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.456,6.464,6.001,6.264,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.5,527.5,525.0,303.75,519.5,526.5,524.5,-0.008,-0.171,0.0,0.0,0.683,0.28,0.001,0.002,0.001,-0.002
5272008,1229,1,1,3,1,100,0.0,97.989,97.989,97.989,1,1,669.787,277.518,0.01,12.948,0,80,55,1.4,984.0,1101.186,1806.275,942.167,55.516,52.305,71.852,51.915,52.24,1.421,1.779,0.271,66.041,52.805,76.99,43.961,49.371,51.385,113.273,100.427,123.482,41.092,56.33,41.037,-10.852,110,110,71.313,71.313,56.344,57.0,0.0,37.531,72,70,1000,200,0.119,216.25,70.563,69.563,0.008,71.75,72.125,57.281,58.438,0.0,33.0,72,70,1000,200,0.07,292.5,76.25,75.5,0.022,71.688,74.625,56.688,57.844,0.0,25.969,72,70,1000,200,0.045,232.625,75.25,75.0,0.026,71.5,72.625,56.25,57.719,0.0,32.344,72,70,1000,200,0.046,234.875,74.063,74.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.47,6.47,6.015,6.273,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.5,527.5,524.5,303.75,519.5,526.5,524.5,-0.008,-0.047,0.0,0.0,0.67,0.278,0.001,0.002,0.001,-0.002
5272008,1230,1,1,3,1,100,0.0,98.362,98.362,98.362,1,1,660.419,277.518,0.01,13.006,0,80,55,1.4,985.125,1116.219,1804.429,946.593,55.516,52.305,71.852,51.915,52.24,1.383,1.715,0.268,65.984,52.739,76.878,43.961,49.32,51.385,113.052,100.214,123.408,41.019,56.33,40.892,-10.852,110,110,71.375,71.375,56.344,56.906,0.0,37.156,72,70,1000,200,0.119,215.375,70.688,69.438,0.008,71.75,72.125,57.281,58.438,0.0,31.594,72,70,1000,200,0.071,290.75,76.125,75.5,0.022,71.688,74.688,56.688,58.031,0.0,26.656,72,70,1000,200,0.042,225.625,75.25,75.0,0.026,71.563,72.688,56.25,57.781,0.0,31.563,72,70,1000,200,0.05,242.375,74.063,74.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.47,6.472,6.011,6.273,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.5,527.5,525.0,303.75,519.0,526.5,524.5,-0.008,-0.108,0.0,0.0,0.66,0.278,0.001,0.002,0.001,-0.002
5272008,1231,1,1,3,1,100,0.0,98.729,98.729,98.729,1,1,659.249,275.176,0.01,12.962,0,80,55,1.4,964.625,1052.098,1795.2,933.321,55.516,52.305,71.852,51.915,52.131,1.41,1.843,0.257,66.056,52.837,77.045,43.875,49.32,51.385,112.978,100.214,123.26,40.946,56.33,40.819,-10.852,110,110,71.313,71.313,56.344,57.0,0.0,36.813,72,70,1000,200,0.118,214.5,70.563,69.438,0.008,71.688,71.938,57.281,58.563,0.0,32.469,72,70,1000,200,0.065,281.5,76.125,75.5,0.022,71.688,74.688,56.688,58.031,0.0,26.406,72,70,1000,200,0.042,226.25,75.25,74.938,0.026,71.563,72.563,56.156,57.781,0.0,32.469,72,70,1000,200,0.045,233.0,74.0,74.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.475,6.474,6.016,6.276,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.5,527.5,525.0,303.5,520.0,527.0,524.5,-0.008,-0.107,0.0,0.0,0.659,0.275,0.001,0.002,0.001,-0.003
5272008,1232,1,1,3,1,100,0.0,99.062,99.062,99.062,1,1,655.736,274.005,0.01,13.02,0,80,55,1.4,971.25,1084.804,1806.275,928.9,55.516,52.305,71.852,51.915,52.131,1.402,1.722,0.268,65.935,52.791,77.268,43.875,49.449,51.493,112.83,100.214,123.112,40.874,56.33,40.673,-10.852,110,110,71.188,71.125,56.344,57.0,0.0,36.063,72,70,1000,200,0.12,215.125,70.563,69.563,0.008,71.688,71.75,57.281,58.563,0.0,32.094,72,70,1000,200,0.063,277.25,76.125,75.5,0.022,71.688,74.625,56.688,58.031,0.0,25.859,72,70,1000,200,0.046,234.625,75.25,74.938,0.026,71.563,72.625,56.25,57.781,0.0,31.391,72,70,1000,200,0.046,236.125,74.063,74.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.469,6.474,6.006,6.275,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.5,528.0,525.0,303.5,519.0,527.0,524.5,-0.008,-0.169,0.0,0.0,0.656,0.274,0.001,0.002,0.001,-0.002
5272008,1233,1,1,3,1,100,0.0,99.232,99.232,99.232,1,1,655.736,275.176,0.01,12.962,0,80,55,1.4,951.5,1072.53,1787.819,923.007,55.516,52.412,71.96,52.025,52.24,1.436,1.815,0.268,65.783,52.647,77.379,43.817,49.436,51.493,112.683,100.108,123.039,40.874,56.33,40.6,-10.852,110,110,71.313,71.125,56.344,57.0,0.0,37.094,72,70,1000,200,0.109,206.75,70.563,69.563,0.008,71.75,71.625,57.281,58.563,0.0,31.563,72,70,1000,200,0.066,282.5,76.125,75.75,0.022,71.813,74.75,56.781,58.031,0.0,25.422,72,70,1000,200,0.043,227.25,75.25,74.938,0.026,71.5,72.75,56.25,57.875,0.0,31.047,72,70,1000,200,0.045,233.875,74.063,74.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.472,6.474,6.013,6.275,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.5,527.5,525.0,303.75,520.0,526.5,524.5,-0.008,-0.23,0.0,0.0,0.656,0.275,0.001,0.001,0.001,-0.002
5272008,1234,1,1,3,1,100,0.0,99.852,99.852,99.852,1,1,654.565,274.005,0.01,13.006,0,80,55,1.4,949.5,1075.257,1782.285,925.953,55.516,52.412,71.96,52.025,52.24,1.444,1.797,0.268,65.69,52.542,77.24,43.846,49.611,51.6,112.535,100.108,122.965,40.728,56.33,40.527,-10.852,110,110,71.313,71.125,56.344,57.0,0.0,37.188,72,70,1000,200,0.108,205.875,70.375,69.563,0.008,71.75,71.688,57.281,58.563,0.0,31.016,72,70,1000,200,0.066,282.75,76.125,75.5,0.022,71.688,74.813,56.781,58.125,0.0,26.0,72,70,1000,200,0.043,227.75,75.25,75.0,0.026,71.563,72.688,56.25,57.781,0.0,30.094,72,70,1000,200,0.046,234.75,74.063,74.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.464,6.47,6.006,6.273,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.5,527.5,525.0,304.0,519.5,527.0,524.5,-0.008,-0.168,0.0,0.0,0.655,0.274,0.001,0.002,0.001,-0.002
5272008,1235,1,1,3,1,100,0.478,100.0,100.0,100.0,1,1,642.855,269.321,0.01,13.006,0,80,55,1.4,923.5,1007.251,1762.0,896.521,55.623,52.412,71.96,52.134,52.24,1.391,1.779,0.264,65.518,52.452,77.295,43.817,49.637,51.493,112.535,100.108,122.891,40.728,56.33,40.527,-10.852,110,110,71.375,71.125,56.344,57.0,0.0,37.375,72,70,1000,200,0.108,205.625,70.563,69.563,0.008,71.938,71.625,57.281,58.563,0.0,32.063,72,70,1000,200,0.061,273.0,76.125,75.438,0.022,71.813,74.813,56.781,58.031,0.0,25.906,72,70,1000,200,0.043,226.875,75.25,74.938,0.026,71.563,72.688,56.25,57.875,0.0,31.031,72,70,1000,200,0.041,223.125,74.0,74.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.461,6.466,6.009,6.269,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.5,527.5,525.0,303.5,519.5,527.0,524.5,-0.008,-0.168,0.0,-0.363,0.643,0.269,0.001,0.002,0.001,-0.002
5272008,1236,1,1,3,1,100,1.158,100.0,100.0,100.0,1,1,628.804,272.834,0.01,12.977,0,80,55,1.4,929.5,1003.181,1767.531,875.953,55.623,52.412,71.96,52.025,52.24,1.433,1.733,0.268,65.495,52.41,76.823,43.875,49.553,51.493,112.462,100.108,122.596,40.51,56.225,40.381,-10.852,110,110,71.375,71.188,56.344,57.063,0.0,37.438,72,70,1000,200,0.107,205.125,70.375,69.438,0.008,72.0,71.688,57.5,58.688,0.0,31.969,72,70,1000,200,0.063,270.0,76.125,75.438,0.022,71.813,74.75,56.781,58.125,0.0,25.719,72,70,1000,200,0.042,226.375,75.25,74.938,0.026,71.688,72.688,56.406,57.875,0.0,31.391,72,70,1000,200,0.039,216.5,74.0,74.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.464,6.47,6.009,6.275,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.0,527.5,525.0,304.0,519.5,527.0,524.5,-0.008,-0.107,0.0,-0.232,0.629,0.273,0.001,0.002,0.001,-0.002
5272008,1237,1,1,3,1,100,1.491,100.0,100.0,100.0,1,1,644.026,277.518,0.01,12.918,0,80,55,1.4,950.125,1045.294,1769.375,890.641,55.516,52.412,71.96,52.025,52.24,1.36,1.79,0.264,65.627,52.366,76.851,43.846,49.501,51.493,112.757,100.001,122.522,40.51,56.33,40.308,-10.852,110,110,71.313,71.125,56.406,57.0,0.0,36.719,72,70,1000,200,0.107,208.375,70.563,69.563,0.008,71.938,72.0,57.281,58.688,0.0,32.031,72,70,1000,200,0.068,285.75,76.125,75.438,0.022,71.813,74.75,56.875,58.031,0.0,25.5,72,70,1000,200,0.042,225.75,75.25,75.0,0.026,71.688,72.813,56.25,57.875,0.0,30.719,72,70,1000,200,0.041,221.125,74.0,74.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.47,6.481,6.016,6.283,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.5,527.5,525.0,303.75,519.5,527.0,524.5,-0.008,-0.165,0.0,-0.362,0.644,0.278,0.001,0.002,0.001,-0.001
5272008,1238,1,1,3,1,100,2.367,100.0,100.0,100.0,1,1,633.487,272.834,0.01,12.977,0,80,55,1.4,942.25,1065.716,1778.596,908.286,55.516,52.412,72.069,52.025,52.24,1.398,1.783,0.271,65.502,52.418,76.656,43.76,49.514,51.493,112.24,99.788,122.226,40.365,56.33,40.235,-10.852,110,110,71.313,71.0,56.406,57.063,0.0,36.375,72,70,1000,200,0.108,206.0,70.563,69.438,0.008,71.75,72.25,57.5,58.688,0.0,32.094,72,70,1000,200,0.066,281.0,76.125,75.5,0.022,71.813,74.875,56.781,58.125,0.0,25.094,72,70,1000,200,0.042,226.125,75.188,74.938,0.026,71.688,72.813,56.406,57.875,0.0,30.516,72,70,1000,200,0.041,220.5,74.0,74.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.472,6.479,6.023,6.281,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.5,527.5,525.0,303.75,519.0,527.0,524.5,-0.008,-0.106,0.0,-0.234,0.633,0.273,0.001,0.002,0.001,-0.001
5272008,1239,1,1,3,1,100,3.048,100.0,100.0,100.0,1,1,632.317,275.176,0.01,13.049,0,80,55,1.4,914.5,1046.654,1780.44,903.873,55.623,52.305,72.069,52.134,52.348,1.425,1.772,0.264,65.406,52.31,76.295,43.731,49.514,51.385,112.167,99.895,122.005,40.656,56.225,40.308,-10.852,110,110,71.313,71.063,56.5,57.063,0.0,36.156,72,70,1000,200,0.107,204.875,70.375,69.563,0.008,71.75,72.313,57.5,58.688,0.0,31.938,72,70,1000,200,0.06,272.0,76.063,75.438,0.022,71.813,74.813,56.781,58.25,0.0,24.5,72,70,1000,200,0.043,226.625,75.188,74.938,0.026,71.875,72.813,56.406,57.875,0.0,30.297,72,70,1000,200,0.041,222.5,74.0,74.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.475,6.481,6.013,6.284,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.5,527.5,525.0,303.75,519.5,526.5,524.5,-0.008,-0.292,0.0,-0.63,0.632,0.275,0.001,0.002,0.001,-0.001
5272008,1240,1,1,3,1,100,3.72,100.0,100.0,100.0,1,1,634.658,270.492,0.01,12.991,0,80,55,1.4,914.5,1023.542,1765.687,884.764,55.623,52.412,72.069,52.025,52.24,1.425,1.74,0.271,65.388,52.316,77.017,43.673,49.566,51.493,112.019,99.788,121.783,41.237,56.225,40.965,-10.852,110,110,71.313,71.063,56.406,57.063,0.0,36.063,72,70,1000,200,0.107,204.375,70.375,69.438,0.008,71.688,72.125,57.5,58.688,0.0,32.469,72,70,1000,200,0.059,263.5,76.125,75.438,0.022,71.938,74.875,56.875,58.125,0.0,24.625,72,70,1000,200,0.043,227.5,75.188,74.938,0.026,71.875,72.875,56.406,57.969,0.0,31.125,72,70,1000,200,0.038,212.375,74.0,74.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.48,6.478,6.011,6.281,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.0,527.5,525.0,303.75,520.0,527.0,524.5,-0.008,-0.236,0.0,-0.49,0.635,0.27,0.001,0.002,0.001,-0.001
5272008,1241,1,1,3,1,100,4.335,100.0,100.0,100.0,1,1,640.513,274.005,0.01,12.977,0,80,55,1.4,909.625,1020.826,1769.375,880.358,55.623,52.519,72.069,52.134,52.348,1.425,1.669,0.257,65.363,52.326,77.49,43.702,49.579,51.707,112.019,99.788,121.636,41.528,56.33,41.329,-10.852,110,110,71.313,71.125,56.5,57.063,0.0,35.5,72,70,1000,200,0.107,205.125,70.563,69.438,0.008,71.938,71.813,57.5,58.75,0.0,32.219,72,70,1000,200,0.058,263.25,76.063,75.438,0.022,71.813,74.875,56.781,58.125,0.0,24.422,72,70,1000,200,0.043,227.0,75.188,74.938,0.026,71.688,72.875,56.406,57.969,0.0,31.281,72,70,1000,200,0.037,211.625,74.063,74.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.48,6.486,6.027,6.287,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.5,527.5,525.0,303.5,520.0,527.0,525.0,-0.008,-0.174,0.0,-0.358,0.641,0.274,0.001,0.002,0.001,-0.001
5272008,1242,1,1,3,1,100,5.13,100.0,100.0,100.0,1,1,641.684,271.663,0.01,12.962,0,80,55,1.4,903.0,1053.459,1773.063,903.873,55.623,52.519,72.069,52.134,52.457,1.425,1.704,0.26,65.385,52.233,77.462,43.645,49.689,51.814,111.798,99.576,121.488,41.6,56.225,41.402,-10.852,110,110,71.313,71.125,56.406,57.063,0.0,35.375,72,70,1000,200,0.106,203.5,70.375,69.438,0.008,72.0,72.0,57.5,58.688,0.0,32.281,72,70,1000,200,0.064,278.5,76.063,75.438,0.022,71.938,74.938,56.875,58.25,0.0,26.0,72,70,1000,200,0.037,210.25,75.188,74.938,0.026,71.688,73.0,56.406,58.219,0.0,29.844,72,70,1000,200,0.044,231.75,74.0,74.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.474,6.481,6.018,6.284,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.5,527.5,525.0,303.75,519.5,527.0,524.5,-0.008,-0.175,0.0,-0.356,0.642,0.272,0.001,0.002,0.001,-0.001
5272008,1243,1,1,3,1,100,6.027,100.0,100.0,100.0,1,1,638.171,275.176,0.01,13.035,0,80,55,1.4,926.375,1020.826,1774.907,906.815,55.729,52.626,72.177,52.244,52.348,1.413,1.74,0.271,65.31,52.377,77.768,43.645,49.741,51.814,111.577,99.576,121.193,41.6,56.225,41.402,-10.867,110,110,71.313,71.063,56.406,57.063,0.0,35.375,72,70,1000,200,0.105,201.375,70.375,69.438,0.008,71.938,72.313,57.625,58.75,0.0,31.188,72,70,1000,200,0.066,280.75,76.063,75.438,0.022,71.938,74.938,56.875,58.25,0.0,26.016,72,70,1000,200,0.039,214.625,75.25,74.938,0.026,71.875,73.0,56.531,57.969,0.0,30.328,72,70,1000,200,0.042,226.5,74.0,74.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.477,6.486,6.029,6.289,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,528.0,527.5,525.0,303.5,519.5,527.0,524.5,-0.008,-0.176,0.0,-0.358,0.638,0.275,0.001,0.002,0.001,-0.001
5272008,1244,1,1,3,1,100,6.815,100.0,100.0,100.0,1,1,621.778,268.15,0.01,13.006,0,80,55,1.4,931.625,988.268,1756.47,868.614,55.729,52.733,72.177,52.354,52.457,1.417,1.765,0.26,65.24,52.231,78.046,43.702,49.948,51.814,111.577,99.469,121.193,41.673,56.225,41.329,-10.852,110,110,71.375,71.063,56.5,57.063,0.0,36.469,72,70,1000,200,0.097,195.375,70.563,69.438,0.008,71.75,72.25,57.5,58.75,0.0,32.469,72,70,1000,200,0.061,267.5,76.063,75.438,0.022,71.813,74.938,57.094,58.25,0.0,25.703,72,70,1000,200,0.039,216.125,75.188,74.813,0.026,71.875,73.0,56.531,58.219,0.0,29.672,72,70,1000,200,0.039,216.875,74.0,74.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.472,6.479,6.023,6.281,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.0,527.5,525.0,304.0,520.0,527.0,524.5,-0.008,-0.307,0.0,-0.62,0.622,0.268,0.001,0.002,0.001,-0.001
