DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5272008,1245,1,1,3,1,100,7.642,100.0,100.0,100.0,1,1,624.12,272.834,0.01,12.991,0,80,55,1.4,905.5,995.045,1760.156,861.279,55.729,52.84,72.177,52.464,52.566,1.444,1.687,0.26,65.124,52.185,77.991,43.789,49.838,51.921,111.282,99.576,120.971,41.673,56.12,41.402,-10.852,110,110,71.313,71.125,56.5,57.219,0.0,35.656,72,70,1000,200,0.104,199.75,70.375,69.25,0.008,71.938,71.938,57.625,58.75,0.0,31.266,72,70,1000,200,0.059,265.75,76.063,75.438,0.022,71.938,75.0,57.094,58.25,0.0,25.234,72,70,1000,200,0.04,218.875,75.188,74.938,0.026,71.688,73.0,56.531,58.219,0.0,30.688,72,70,1000,200,0.035,206.625,74.0,74.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.49,6.492,6.027,6.294,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.5,527.5,525.0,303.75,520.0,527.0,524.5,-0.008,-0.244,0.0,-0.488,0.624,0.273,0.001,0.002,0.001,-0.001
5272008,1246,1,1,3,1,100,8.565,100.0,100.0,100.0,1,1,638.171,271.663,0.01,13.006,0,80,55,1.4,897.875,1023.542,1765.687,896.521,55.729,52.733,72.285,52.464,52.566,1.417,1.715,0.264,65.176,52.117,77.212,43.817,49.799,51.814,111.06,99.256,120.75,41.746,56.12,41.548,-10.852,110,110,71.313,71.188,56.594,57.219,0.0,35.469,72,70,1000,200,0.104,203.0,70.375,69.438,0.008,72.0,71.813,57.625,58.844,0.0,31.719,72,70,1000,200,0.061,269.25,76.063,75.438,0.022,71.938,75.063,57.094,58.25,0.0,24.688,72,70,1000,200,0.042,221.625,75.25,74.813,0.026,71.875,73.063,56.531,58.219,0.0,30.0,72,70,1000,200,0.04,220.375,74.0,74.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.469,6.474,6.016,6.278,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.5,527.5,525.0,303.75,520.0,527.0,524.5,-0.008,-0.179,0.0,-0.357,0.638,0.272,0.001,0.002,0.002,-0.001
5272008,1247,1,1,3,1,100,9.684,100.0,100.0,100.0,1,1,633.487,270.492,0.01,12.962,0,80,55,1.4,912.0,1014.037,1754.627,881.826,55.836,52.733,72.069,52.464,52.566,1.429,1.729,0.268,65.136,52.081,77.601,43.875,49.754,51.814,110.987,99.256,120.676,41.819,56.12,41.621,-10.852,110,110,71.313,71.25,56.5,57.219,0.0,36.406,72,70,1000,200,0.098,195.75,70.375,69.438,0.008,72.0,71.875,57.719,58.844,0.0,32.625,72,70,1000,200,0.061,268.75,76.063,75.438,0.022,72.0,75.0,57.094,58.25,0.0,25.234,72,70,1000,200,0.039,219.0,75.063,74.938,0.026,71.688,73.0,56.531,58.281,0.0,29.422,72,70,1000,200,0.042,220.375,74.063,74.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.475,6.484,6.021,6.284,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.5,527.5,525.0,303.75,519.5,527.0,525.0,-0.008,-0.179,0.0,-0.356,0.633,0.27,0.001,0.002,0.0,-0.001
5272008,1248,1,1,3,1,100,10.466,100.0,100.0,100.0,1,1,627.633,276.347,0.01,13.064,0,80,55,1.4,906.75,1015.394,1769.375,899.461,55.836,52.84,72.285,52.354,52.566,1.429,1.736,0.246,65.218,52.184,77.601,43.875,49.767,51.921,111.06,99.256,120.602,41.964,56.225,41.694,-10.852,110,110,71.313,71.125,56.594,57.313,0.0,35.438,72,70,1000,200,0.106,201.875,70.25,69.438,0.008,71.75,72.125,57.719,58.844,0.0,31.469,72,70,1000,200,0.063,272.75,76.063,75.438,0.022,72.0,74.938,57.094,58.313,0.0,25.734,72,70,1000,200,0.038,213.25,75.188,74.813,0.026,71.875,73.0,56.531,58.281,0.0,29.5,72,70,1000,200,0.04,220.25,74.0,74.25,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.48,6.482,6.027,6.286,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.5,527.5,525.0,303.75,520.0,527.0,524.5,-0.008,-0.247,0.0,-0.489,0.628,0.276,0.001,0.002,0.001,-0.001
5272008,1249,1,1,3,1,100,11.719,100.0,100.0,100.0,1,1,632.317,270.492,0.01,13.006,0,80,55,1.4,895.25,1038.493,1756.47,884.764,55.943,52.733,72.177,52.354,52.675,1.406,1.751,0.26,65.181,52.13,77.101,43.904,49.799,51.921,110.765,99.256,120.306,41.891,56.225,41.694,-10.852,110,110,71.313,71.063,56.5,57.219,0.0,35.25,72,70,1000,200,0.105,204.25,70.25,69.438,0.008,71.938,72.063,57.719,58.844,0.0,31.484,72,70,1000,200,0.061,271.25,76.063,75.438,0.022,71.938,75.0,57.094,58.313,0.0,25.031,72,70,1000,200,0.04,218.125,75.188,74.813,0.026,71.875,73.125,56.594,58.281,0.0,29.859,72,70,1000,200,0.039,217.75,74.0,74.25,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.475,6.482,6.023,6.284,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.0,527.5,525.0,304.0,520.0,527.0,524.5,-0.008,-0.179,0.0,-0.355,0.632,0.27,0.001,0.002,0.001,-0.001
5272008,1250,1,1,3,1,100,12.516,100.0,100.0,100.0,1,1,622.949,269.321,0.01,13.049,0,80,55,1.4,890.625,997.756,1750.941,851.016,55.836,52.733,72.069,52.354,52.566,1.429,1.726,0.268,65.059,52.096,77.462,43.904,49.754,51.814,110.544,99.15,120.233,41.891,56.12,41.694,-10.852,110,110,71.313,70.938,56.594,57.313,0.0,36.438,72,70,1000,200,0.098,195.375,70.25,69.25,0.008,71.938,72.25,57.719,58.844,0.0,31.641,72,70,1000,200,0.055,259.0,76.063,75.438,0.022,72.0,74.938,57.156,58.313,0.0,26.031,72,70,1000,200,0.037,211.25,75.188,74.813,0.026,71.875,73.125,56.594,58.281,0.0,30.297,72,70,1000,200,0.037,213.0,74.0,74.25,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.475,6.482,6.023,6.284,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.5,527.5,525.0,303.5,520.0,527.5,525.0,-0.009,-0.181,0.0,-0.356,0.623,0.269,0.001,0.002,0.001,-0.001
5272008,1251,1,1,3,1,100,13.354,100.0,100.0,100.0,1,1,617.094,255.269,0.01,13.02,0,80,55,1.4,909.25,1009.965,1657.122,883.295,55.836,52.733,72.177,52.354,52.675,1.455,1.687,0.282,64.928,52.023,77.379,43.875,49.786,51.814,110.544,98.937,120.085,41.964,56.225,41.767,-10.852,110,110,71.313,71.0,56.594,57.313,0.0,35.688,72,70,1000,200,0.103,200.0,70.25,69.438,0.008,71.75,72.375,57.719,58.844,0.0,30.781,72,70,1000,200,0.062,272.5,76.063,75.375,0.022,71.938,75.0,57.156,58.438,0.0,25.313,72,70,1000,200,0.039,215.125,75.188,74.813,0.026,71.875,73.125,56.594,58.406,0.0,30.875,72,70,1000,200,0.036,206.875,74.0,74.25,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.472,6.476,6.015,6.276,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.5,527.5,525.5,303.75,520.0,527.0,524.5,-0.008,-0.18,0.0,-0.356,0.617,0.255,0.001,0.002,0.001,-0.001
5272008,1252,1,1,3,1,100,14.403,100.0,100.0,100.0,1,1,612.41,249.414,0.01,13.049,0,80,55,1.4,887.875,1009.965,1589.277,878.889,55.836,52.626,72.177,52.354,52.566,1.444,1.719,0.293,64.622,51.8,77.073,43.846,49.754,51.707,110.47,99.043,120.011,42.037,56.225,41.912,-10.852,110,110,71.313,70.938,56.594,57.313,0.0,36.219,72,70,1000,200,0.1,197.5,70.25,69.25,0.008,71.75,72.5,57.719,59.063,0.0,31.359,72,70,1000,200,0.053,256.25,76.063,75.438,0.022,71.938,75.0,57.094,58.438,0.0,24.844,72,70,1000,200,0.041,225.0,75.188,74.813,0.026,71.688,73.0,56.594,58.406,0.0,30.641,72,70,1000,200,0.036,207.625,74.0,74.25,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.48,6.492,6.026,6.291,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.5,527.5,525.0,303.75,520.0,527.0,524.5,-0.008,-0.115,0.0,-0.226,0.612,0.249,0.001,0.002,0.001,-0.001
5272008,1253,1,1,3,1,100,15.485,100.0,100.0,100.0,1,1,598.359,247.073,0.01,12.962,0,80,55,1.4,894.375,974.725,1569.145,859.812,55.943,52.519,72.285,52.244,52.675,1.383,1.697,0.286,64.468,51.662,76.656,43.846,49.799,51.707,110.396,98.937,119.863,42.182,56.12,41.912,-10.852,110,110,71.313,70.938,56.594,57.313,0.0,36.5,72,70,1000,200,0.099,196.75,70.25,69.438,0.008,71.75,72.75,57.719,59.063,0.0,31.031,72,70,1000,200,0.054,254.125,76.063,75.375,0.022,71.938,75.063,57.156,58.438,0.0,25.188,72,70,1000,200,0.039,214.625,75.188,74.813,0.026,71.688,73.0,56.594,58.406,0.0,30.453,72,70,1000,200,0.036,207.75,74.0,74.25,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.48,6.484,6.015,6.284,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.5,527.5,525.0,303.5,520.0,527.0,524.5,-0.008,-0.251,0.0,-0.485,0.598,0.247,0.001,0.002,0.001,-0.001
5272008,1254,1,1,3,1,100,16.195,100.0,100.0,100.0,1,1,598.359,248.244,0.01,12.933,0,80,55,1.4,883.375,953.083,1574.634,861.279,55.836,52.412,72.285,52.134,52.566,1.444,1.711,0.286,64.362,51.462,76.378,43.846,49.825,51.493,110.175,98.831,119.716,42.182,56.225,41.912,-10.852,110,110,71.313,71.0,56.594,57.313,0.0,35.969,72,70,1000,200,0.102,198.875,70.25,69.25,0.008,71.75,72.813,57.781,59.063,0.0,31.281,72,70,1000,200,0.053,250.875,76.063,75.375,0.022,71.938,75.0,57.156,58.438,0.0,25.359,72,70,1000,200,0.038,213.125,75.188,74.813,0.026,72.0,72.875,56.594,58.406,0.0,30.266,72,70,1000,200,0.036,208.125,74.0,74.25,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.497,6.492,6.024,6.294,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.5,527.5,525.0,303.25,519.5,527.0,524.0,-0.008,-0.249,0.0,-0.484,0.598,0.248,0.001,0.002,0.001,-0.001
5272008,1255,1,1,3,1,100,17.186,100.0,100.0,100.0,1,1,606.555,252.927,0.01,12.991,0,80,55,1.4,877.875,1011.322,1620.424,874.485,55.836,52.519,72.285,52.134,52.566,1.372,1.687,0.282,64.32,51.428,76.795,43.76,49.864,51.493,110.028,98.831,119.568,42.182,56.12,41.912,-10.852,110,110,71.313,71.063,56.594,57.313,0.0,35.156,72,70,1000,200,0.107,205.625,70.25,69.25,0.008,71.688,72.813,57.781,59.063,0.0,30.766,72,70,1000,200,0.052,249.125,76.063,75.375,0.022,71.938,75.0,57.156,58.438,0.0,25.719,72,70,1000,200,0.037,211.0,75.188,74.625,0.026,71.875,72.813,56.594,58.406,0.0,29.266,72,70,1000,200,0.04,220.75,74.0,74.25,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.492,6.494,6.023,6.294,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.5,527.5,525.0,303.5,519.5,527.5,524.0,-0.009,-0.252,0.0,-0.486,0.607,0.253,0.001,0.002,0.002,-0.001
5272008,1256,1,1,3,1,100,18.101,100.0,100.0,100.0,1,1,598.359,255.269,0.01,13.006,0,80,55,1.4,861.875,977.432,1668.142,858.346,55.836,52.519,72.285,52.244,52.457,1.383,1.722,0.268,64.281,51.358,76.823,43.731,49.851,51.385,109.88,98.618,119.42,42.255,56.225,42.058,-10.852,110,110,71.188,71.125,56.5,57.5,0.0,36.563,72,70,1000,200,0.098,195.375,70.25,69.25,0.008,71.75,72.75,57.781,59.156,0.0,31.031,72,70,1000,200,0.052,249.0,76.063,75.375,0.022,72.0,75.063,57.094,58.438,0.0,25.594,72,70,1000,200,0.038,212.25,75.188,74.813,0.026,72.0,72.875,56.594,58.406,0.0,30.266,72,70,1000,200,0.036,209.5,74.0,74.25,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.49,6.489,6.024,6.289,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.5,527.5,525.0,303.75,520.0,527.0,524.0,-0.008,-0.183,0.0,-0.355,0.598,0.255,0.001,0.002,0.001,-0.001
5272008,1257,1,1,3,1,100,18.94,100.0,100.0,100.0,1,1,615.923,257.611,0.01,12.904,0,80,55,1.4,886.625,990.978,1695.713,867.147,55.836,52.412,72.394,52.025,52.348,1.413,1.694,0.271,64.363,51.427,76.99,43.673,49.896,51.385,109.806,98.511,119.273,42.182,56.33,41.985,-10.852,110,110,71.313,71.125,56.594,57.219,0.0,35.563,72,70,1000,200,0.104,201.0,70.25,69.25,0.008,71.75,72.875,57.781,59.063,0.0,31.016,72,70,1000,200,0.051,248.0,75.938,75.375,0.022,72.0,75.125,57.156,58.438,0.0,24.359,72,70,1000,200,0.042,226.5,75.188,74.813,0.026,71.875,72.875,56.594,58.406,0.0,30.281,72,70,1000,200,0.037,210.875,74.0,74.25,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.492,6.492,6.026,6.292,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.5,527.5,525.0,303.5,519.5,527.0,524.0,-0.008,-0.18,0.0,-0.352,0.616,0.258,0.001,0.002,0.001,-0.001
5272008,1258,1,1,3,1,100,19.573,100.0,100.0,100.0,1,1,607.726,259.953,0.01,12.977,0,80,55,1.4,886.625,985.558,1703.07,873.017,55.729,52.519,72.285,52.134,52.348,1.368,1.69,0.26,64.359,51.509,77.435,43.645,49.974,51.6,109.733,98.405,119.199,42.255,56.225,42.058,-10.852,110,110,71.375,71.125,56.5,57.219,0.0,35.219,72,70,1000,200,0.106,204.25,70.25,69.188,0.008,71.75,73.0,57.781,59.156,0.0,31.078,72,70,1000,200,0.05,245.625,76.063,75.375,0.022,72.0,75.063,57.156,58.438,0.0,24.906,72,70,1000,200,0.041,222.625,75.063,74.625,0.026,72.0,73.0,56.594,58.5,0.0,30.594,72,70,1000,200,0.036,209.0,74.0,74.25,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.48,6.484,6.018,6.284,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.5,527.5,525.0,303.5,519.5,527.0,524.5,-0.008,-0.183,0.0,-0.354,0.608,0.26,0.001,0.002,0.002,-0.001
5272008,1259,1,1,3,1,100,20.39,100.0,100.0,100.0,1,1,604.214,262.295,0.01,12.991,0,80,55,1.4,883.5,951.731,1706.75,837.83,55.729,52.519,72.177,52.244,52.457,1.398,1.704,0.26,64.485,51.653,77.435,43.673,49.922,51.6,109.659,98.298,119.051,42.255,56.225,42.058,-10.852,110,110,71.375,71.125,56.594,57.313,0.0,36.531,72,70,1000,200,0.097,195.375,70.188,69.25,0.008,71.75,72.875,57.781,59.156,0.0,30.516,72,70,1000,200,0.051,246.875,75.938,75.375,0.022,72.0,75.0,57.094,58.438,0.0,25.891,72,70,1000,200,0.038,214.5,75.063,74.813,0.026,71.875,73.063,56.594,58.406,0.0,30.609,72,70,1000,200,0.037,209.5,74.0,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.477,6.479,6.019,6.279,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.5,527.5,525.0,303.5,520.0,527.0,524.0,-0.008,-0.183,0.0,-0.355,0.604,0.262,0.001,0.002,0.001,-0.001
5272008,1300,1,1,3,1,100,21.517,100.0,100.0,100.0,1,1,598.359,263.466,0.01,12.962,0,80,55,1.4,871.625,963.9,1736.203,862.746,55.836,52.519,72.285,52.134,52.457,1.364,1.676,0.268,64.491,51.599,77.49,43.731,50.026,51.6,109.438,98.192,118.903,42.182,56.33,42.35,-10.852,110,110,71.375,71.188,56.5,57.219,0.0,35.25,72,70,1000,200,0.107,202.25,70.188,69.25,0.008,71.75,72.75,57.781,59.156,0.0,30.266,72,70,1000,200,0.05,246.25,76.125,75.375,0.022,72.0,75.063,57.156,58.438,0.0,25.703,72,70,1000,200,0.039,214.0,75.188,74.813,0.026,71.875,73.125,56.594,58.5,0.0,30.844,72,70,1000,200,0.036,208.75,74.0,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.486,6.494,6.021,6.295,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.5,527.5,525.0,303.5,520.0,527.0,524.5,-0.008,0.154,0.0,0.302,0.598,0.263,0.001,0.002,0.001,-0.001
5272008,1301,1,1,3,1,100,22.589,100.0,100.0,100.0,1,1,608.897,266.979,0.01,12.977,0,80,55,1.4,867.125,962.547,1730.678,855.413,55.943,52.626,72.177,52.244,52.566,1.413,1.729,0.264,64.622,51.694,77.907,43.789,50.104,51.921,109.511,98.298,118.83,42.327,56.435,42.569,-10.852,110,110,71.375,71.125,56.594,57.313,0.0,35.406,72,70,1000,200,0.104,203.0,70.188,69.25,0.008,71.75,72.625,57.781,59.156,0.0,29.625,72,70,1000,200,0.051,247.0,75.938,75.375,0.022,72.0,75.063,57.156,58.438,0.0,25.516,72,70,1000,200,0.039,215.375,75.063,74.813,0.026,72.0,73.25,56.594,58.406,0.0,30.125,72,70,1000,200,0.036,209.125,74.0,74.25,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.472,6.479,6.01,6.283,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.5,527.5,525.0,303.75,520.0,527.0,524.5,-0.008,0.223,0.0,0.435,0.609,0.267,0.001,0.002,0.001,-0.001
5272008,1302,1,1,3,1,100,23.628,100.0,100.0,100.0,1,1,608.897,268.15,0.01,12.86,0,80,55,1.4,873.875,967.958,1750.941,839.295,55.943,52.733,72.285,52.354,52.566,1.429,1.683,0.271,64.639,51.747,78.102,43.846,50.143,51.921,109.364,98.086,118.756,42.327,54.547,42.642,-10.852,110,110,71.375,71.125,56.594,57.313,0.0,36.531,72,70,1000,200,0.097,194.5,70.188,69.25,0.008,71.938,72.625,57.781,59.281,0.0,30.422,72,70,1000,200,0.051,248.125,75.938,75.375,0.022,71.938,75.063,57.156,58.625,0.0,24.953,72,70,1000,200,0.039,214.375,75.063,74.813,0.026,72.0,73.313,56.594,58.5,0.0,30.266,72,70,1000,200,0.037,210.75,73.813,74.25,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.486,6.49,6.015,6.292,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.5,527.5,525.0,303.5,520.0,527.0,524.5,-0.008,0.331,0.0,0.562,0.609,0.268,0.001,0.002,0.001,-0.002
5272008,1303,1,1,3,1,100,24.086,100.0,100.0,100.0,1,1,604.214,265.808,0.01,12.802,0,80,55,1.4,867.875,993.689,1739.887,867.147,55.729,52.733,72.285,52.354,52.348,1.356,1.733,0.26,64.656,51.726,78.352,43.875,50.175,51.921,109.069,98.086,118.608,42.327,53.708,42.569,-10.852,110,110,71.375,71.125,56.5,57.313,0.0,35.844,72,70,1000,200,0.102,198.5,70.188,69.188,0.008,71.938,72.875,57.781,59.156,0.0,30.656,72,70,1000,200,0.05,245.75,75.938,75.438,0.022,71.938,75.063,57.156,58.438,0.0,24.641,72,70,1000,200,0.041,223.0,75.063,74.625,0.026,72.0,73.313,56.594,58.406,0.0,30.391,72,70,1000,200,0.037,210.0,73.813,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.477,6.487,6.011,6.287,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,528.0,527.5,525.0,303.5,519.5,527.0,524.5,-0.009,0.272,0.0,0.429,0.604,0.266,0.001,0.002,0.002,-0.001
5272008,1304,1,1,3,1,100,24.593,100.0,100.0,100.0,1,1,611.239,262.295,0.01,12.831,0,80,55,1.4,875.5,986.913,1739.887,861.279,55.623,52.947,72.394,52.464,52.131,1.398,1.729,0.264,64.666,51.73,79.13,43.846,50.253,52.136,109.069,98.192,118.46,42.327,53.917,42.642,-10.852,110,110,71.313,71.188,56.406,57.219,0.0,35.125,72,70,1000,200,0.106,204.875,70.188,69.25,0.008,71.938,73.063,57.781,59.156,0.0,30.375,72,70,1000,200,0.051,247.5,75.938,75.375,0.022,72.0,75.063,57.094,58.438,0.0,25.844,72,70,1000,200,0.038,212.125,75.063,74.813,0.026,72.0,73.25,56.531,58.406,0.0,29.656,72,70,1000,200,0.037,209.25,73.813,74.25,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.478,6.489,6.023,6.289,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.5,527.5,525.0,303.5,520.0,527.0,524.5,-0.009,0.349,0.0,0.56,0.611,0.262,0.001,0.002,0.001,-0.002
5272008,1305,1,1,3,1,100,24.632,100.0,100.0,100.0,1,1,608.897,264.637,0.01,12.831,0,80,55,1.4,872.625,972.018,1747.256,859.812,55.41,52.84,72.285,52.464,51.696,1.364,1.722,0.268,64.703,51.723,79.242,43.932,50.143,52.136,109.069,97.873,118.46,42.4,53.813,42.715,-10.852,110,110,71.375,71.188,56.219,57.063,0.0,36.125,72,70,1000,200,0.098,198.25,70.188,69.188,0.008,71.938,73.125,57.719,59.156,0.0,30.5,72,70,1000,200,0.051,246.25,75.938,75.375,0.022,71.938,75.125,56.875,58.438,0.0,24.359,72,70,1000,200,0.042,223.125,75.063,74.625,0.026,71.875,73.25,56.406,58.281,0.0,29.922,72,70,1000,200,0.037,209.375,74.0,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.475,6.487,6.024,6.289,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.0,527.5,525.5,303.5,520.0,527.0,524.5,-0.008,0.354,0.0,0.56,0.609,0.265,0.001,0.002,0.002,-0.001
5272008,1306,1,1,3,1,100,23.877,100.0,100.0,100.0,1,1,605.385,263.466,0.01,12.86,0,80,55,1.4,875.0,958.49,1723.313,839.295,54.983,52.733,72.394,52.464,51.043,1.413,1.697,0.26,64.711,51.798,79.631,43.932,50.117,51.921,108.774,97.766,118.313,42.327,53.708,42.715,-10.852,110,110,71.313,71.188,56.0,57.0,0.0,35.969,72,70,1000,200,0.101,197.625,70.188,69.188,0.008,71.938,73.188,57.625,59.156,0.0,31.016,72,70,1000,200,0.051,247.625,76.063,75.375,0.022,72.0,75.125,56.781,58.313,0.0,25.25,72,70,1000,200,0.037,211.5,75.063,74.625,0.026,71.875,73.188,56.156,58.281,0.0,28.938,72,70,1000,200,0.037,210.0,74.0,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.475,6.486,6.024,6.287,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.5,527.5,525.0,303.75,519.5,527.0,524.5,-0.009,0.438,0.0,0.692,0.605,0.263,0.001,0.002,0.002,-0.001
5272008,1307,1,1,3,1,100,23.264,100.0,100.0,100.0,1,1,612.41,264.637,0.01,12.831,0,80,55,1.4,866.5,957.138,1719.631,861.279,54.663,52.84,72.285,52.464,50.716,1.391,1.761,0.26,64.617,51.648,80.493,43.932,50.175,51.921,108.774,97.766,118.165,42.4,53.708,42.642,-10.852,110,110,71.313,71.188,55.813,56.906,0.0,35.813,72,70,1000,200,0.102,201.375,70.188,69.188,0.008,71.938,73.063,57.625,59.063,0.0,30.156,72,70,1000,200,0.051,248.875,75.938,75.375,0.022,72.0,75.125,56.563,58.25,0.0,25.875,72,70,1000,200,0.037,211.75,75.063,74.813,0.026,71.875,73.188,56.0,58.219,0.0,30.047,72,70,1000,200,0.033,200.75,73.813,74.25,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.47,6.481,6.021,6.283,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.5,527.5,525.0,303.75,519.5,527.0,524.5,-0.009,0.275,0.0,0.43,0.612,0.265,0.001,0.002,0.001,-0.002
5272008,1308,1,1,3,1,100,22.127,100.0,100.0,100.0,1,1,608.897,264.637,0.01,12.846,0,80,55,1.4,872.25,934.174,1728.837,829.046,54.45,52.84,72.285,52.464,50.499,1.421,1.715,0.257,64.671,51.756,81.132,43.932,50.201,51.921,108.626,97.66,118.091,42.473,53.708,42.787,-10.852,110,110,71.375,71.188,55.688,56.594,0.0,36.188,72,70,1000,200,0.1,196.75,70.25,69.25,0.008,71.938,72.813,57.5,59.063,0.0,30.156,72,70,1000,200,0.051,246.375,75.938,75.375,0.022,72.0,75.188,56.563,58.25,0.0,25.063,72,70,1000,200,0.04,216.5,75.063,74.625,0.026,71.875,73.125,55.844,57.969,0.0,30.234,72,70,1000,200,0.032,196.625,74.0,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.477,6.486,6.018,6.287,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.5,527.5,525.0,303.75,519.5,527.5,524.5,-0.009,0.359,0.0,0.559,0.609,0.265,0.001,0.002,0.002,-0.001
5272008,1309,1,1,3,1,100,21.272,100.0,100.0,100.0,1,1,608.897,264.637,0.01,12.773,0,80,55,1.4,859.375,955.786,1736.203,845.154,54.343,52.947,72.285,52.464,50.281,1.398,1.726,0.26,64.701,51.788,81.994,43.932,50.227,52.136,108.405,97.66,117.944,42.4,53.603,42.715,-10.852,110,110,71.313,71.188,55.406,56.469,0.0,35.313,72,70,1000,200,0.107,202.5,70.188,69.188,0.008,71.938,72.563,57.281,58.844,0.0,29.938,72,70,1000,200,0.051,247.625,75.938,75.375,0.022,72.0,75.188,56.469,58.125,0.0,25.688,72,70,1000,200,0.038,212.625,75.188,74.625,0.026,71.875,73.25,55.594,57.875,0.0,29.984,72,70,1000,200,0.033,197.5,74.0,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.477,6.482,6.015,6.284,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.5,527.5,525.0,304.0,519.5,527.0,524.5,-0.009,0.359,0.0,0.558,0.609,0.265,0.001,0.002,0.002,-0.001
5272008,1310,1,1,3,1,100,20.252,100.0,100.0,100.0,1,1,622.949,264.637,0.01,12.86,0,80,55,1.4,861.75,962.547,1728.837,858.346,54.237,53.054,72.394,52.683,50.172,1.433,1.722,0.26,64.68,51.735,82.773,44.019,50.279,52.243,108.405,97.553,117.796,42.473,53.603,42.715,-10.852,110,110,71.313,71.188,55.281,56.406,0.0,35.844,72,70,1000,200,0.101,200.75,70.188,69.188,0.008,71.938,72.375,57.281,58.75,0.0,29.406,72,70,1000,200,0.051,248.625,75.938,75.25,0.022,72.0,75.125,56.156,58.031,0.0,24.75,72,70,1000,200,0.04,222.0,75.063,74.813,0.026,71.875,73.188,55.531,57.781,0.0,29.953,72,70,1000,200,0.033,197.125,73.813,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.482,6.482,6.021,6.283,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.0,527.5,525.0,303.25,519.5,527.0,524.5,-0.009,0.28,0.0,0.431,0.623,0.265,0.001,0.002,0.001,-0.001
5272008,1311,1,1,3,1,100,19.135,100.0,100.0,100.0,1,1,598.359,266.979,0.01,12.846,0,80,55,1.4,872.875,908.552,1730.678,807.107,54.13,53.161,72.394,52.683,50.172,1.391,1.651,0.249,64.619,51.742,82.967,44.076,50.331,52.136,108.258,97.553,117.796,42.4,53.393,42.715,-10.852,110,110,71.313,71.188,55.219,56.313,0.0,36.313,72,70,1000,200,0.099,196.25,70.188,69.188,0.008,72.0,72.313,57.219,58.75,0.0,30.797,72,70,1000,200,0.047,235.5,75.938,75.375,0.022,71.938,75.063,56.156,57.844,0.0,25.625,72,70,1000,200,0.038,212.75,75.063,74.625,0.026,71.875,73.188,55.438,57.781,0.0,29.844,72,70,1000,200,0.033,197.25,73.813,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.472,6.478,6.019,6.279,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.5,527.5,525.0,303.75,519.5,527.5,524.5,-0.009,0.368,0.0,0.561,0.598,0.267,0.001,0.002,0.002,-0.001
5272008,1312,1,1,3,1,100,17.902,100.0,100.0,100.0,1,1,622.949,264.637,0.01,12.846,0,80,55,1.4,860.125,989.623,1739.887,868.614,54.023,53.054,72.285,52.793,50.064,1.436,1.711,0.268,64.811,51.836,83.662,44.105,50.421,52.243,108.258,97.447,117.722,42.473,53.393,42.787,-10.852,110,110,71.188,71.063,55.281,56.313,0.0,35.0,72,70,1000,200,0.108,204.75,70.188,69.188,0.008,71.938,72.313,57.094,58.75,0.0,29.438,72,70,1000,200,0.051,246.5,75.938,75.25,0.022,72.0,75.063,56.094,57.688,0.0,24.328,72,70,1000,200,0.042,222.375,75.063,74.625,0.026,71.875,73.188,55.438,57.719,0.0,29.234,72,70,1000,200,0.035,201.75,74.0,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.477,6.482,6.026,6.286,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.5,528.0,525.0,303.75,519.5,527.5,524.5,-0.009,0.369,0.0,0.559,0.623,0.265,0.001,0.002,0.002,-0.001
5272008,1313,1,1,3,1,100,16.754,100.0,100.0,100.0,1,1,611.239,261.124,0.01,12.86,0,80,55,1.4,854.375,947.678,1732.519,839.295,54.023,53.268,72.394,52.793,50.172,1.429,1.679,0.271,64.594,51.743,84.079,44.105,50.382,52.457,108.11,97.234,117.574,42.473,53.393,42.715,-10.852,110,110,71.188,71.063,55.094,56.063,0.0,36.094,72,70,1000,200,0.099,198.875,70.188,69.25,0.008,72.0,72.5,57.094,58.688,0.0,30.75,72,70,1000,200,0.045,235.75,75.938,75.375,0.022,72.0,75.125,56.0,57.688,0.0,24.844,72,70,1000,200,0.038,212.0,75.063,74.625,0.026,71.875,73.25,55.438,57.625,0.0,28.641,72,70,1000,200,0.036,207.25,74.0,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.47,6.476,6.013,6.279,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.0,528.0,525.0,303.5,519.5,527.0,524.5,-0.009,0.285,0.0,0.431,0.611,0.261,0.001,0.002,0.002,-0.001
5272008,1314,1,1,3,1,100,15.774,100.0,100.0,100.0,1,1,605.385,264.637,0.01,12.977,0,80,55,1.4,866.25,980.141,1732.519,862.746,54.023,53.268,72.285,52.793,50.064,1.391,1.722,0.257,64.626,51.694,84.33,44.191,50.408,52.457,107.963,97.128,117.427,42.473,53.498,42.715,-10.852,110,110,71.313,71.063,55.094,56.063,0.0,36.281,72,70,1000,200,0.099,196.25,70.063,69.25,0.008,71.938,72.563,57.0,58.688,0.0,29.938,72,70,1000,200,0.051,247.0,75.938,75.375,0.022,72.0,75.063,56.0,57.625,0.0,24.547,72,70,1000,200,0.041,224.875,75.063,74.625,0.026,71.875,73.375,55.344,57.625,0.0,29.141,72,70,1000,200,0.036,207.875,73.813,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.47,6.476,6.011,6.279,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.5,528.0,525.0,303.5,520.0,527.0,524.5,-0.009,0.285,0.0,0.435,0.605,0.265,0.001,0.002,0.002,-0.001
5272008,1315,1,1,3,1,100,14.424,100.0,100.0,100.0,1,1,603.043,264.637,0.01,12.904,0,80,55,1.4,859.625,963.9,1741.729,846.619,53.917,53.161,72.285,52.793,50.172,1.387,1.726,0.264,64.668,51.747,84.246,44.277,50.454,52.35,107.963,97.234,117.427,42.545,53.498,42.715,-10.852,110,110,71.188,71.063,55.094,55.906,0.0,35.125,72,70,1000,200,0.108,203.625,70.063,69.188,0.008,72.0,72.5,57.0,58.563,0.0,29.375,72,70,1000,200,0.05,246.0,75.938,75.25,0.022,72.0,75.063,56.0,57.625,0.0,25.359,72,70,1000,200,0.038,213.0,75.188,74.625,0.026,72.0,73.313,55.438,57.625,0.0,30.203,72,70,1000,200,0.031,195.625,74.0,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.47,6.482,6.021,6.284,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.5,528.0,525.5,303.5,519.5,527.0,524.5,-0.009,0.2,0.0,0.304,0.603,0.265,0.001,0.002,0.002,-0.001
5272008,1316,1,1,3,1,100,13.461,100.0,100.0,100.0,1,1,617.094,263.466,0.01,12.904,0,80,55,1.4,860.375,963.9,1730.678,859.812,54.023,53.268,72.285,52.903,50.281,1.421,1.74,0.257,64.676,51.735,84.58,44.364,50.583,52.457,107.963,97.128,117.353,42.618,53.498,42.423,-10.852,110,110,71.188,71.063,55.094,56.0,0.0,35.594,72,70,1000,200,0.103,202.0,70.063,69.25,0.008,72.0,72.563,57.0,58.563,0.0,29.938,72,70,1000,200,0.05,246.125,75.938,75.25,0.022,72.0,75.125,56.0,57.625,0.0,25.781,72,70,1000,200,0.037,211.25,75.063,74.625,0.026,71.875,73.188,55.344,57.406,0.0,29.375,72,70,1000,200,0.035,203.75,73.813,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.475,6.484,6.026,6.287,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.5,528.0,525.0,303.5,520.0,527.0,524.5,-0.009,-0.231,0.0,-0.349,0.617,0.263,0.001,0.002,0.002,-0.001
5272008,1317,1,1,3,1,100,13.055,100.0,100.0,100.0,1,1,615.923,263.466,0.01,12.977,0,80,55,1.4,856.0,962.547,1730.678,843.689,54.237,53.268,72.285,53.013,50.825,1.425,1.726,0.26,64.857,51.72,84.635,44.335,50.596,52.564,107.815,97.021,117.205,42.618,53.498,42.423,-10.852,110,110,71.188,70.938,55.281,56.063,0.0,36.25,72,70,1000,200,0.099,196.25,70.063,69.25,0.008,71.938,72.75,57.0,58.563,0.0,29.781,72,70,1000,200,0.051,247.75,75.938,75.25,0.022,72.0,75.125,56.094,57.625,0.0,25.922,72,70,1000,200,0.037,211.875,75.063,74.625,0.026,71.875,73.25,55.531,57.625,0.0,28.922,72,70,1000,200,0.035,205.625,74.0,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.474,6.479,6.021,6.279,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.5,528.0,525.5,303.5,520.0,527.0,525.0,-0.009,-0.233,0.0,-0.351,0.616,0.263,0.001,0.002,0.002,-0.001
5272008,1318,1,1,3,1,100,13.357,100.0,100.0,100.0,1,1,607.726,264.637,0.01,12.977,0,80,55,1.4,874.75,981.495,1738.045,855.413,54.663,53.482,72.285,53.013,51.478,1.402,1.736,0.271,64.672,51.743,84.524,44.479,50.7,52.779,107.668,96.915,117.205,42.473,53.603,42.35,-10.852,110,110,71.188,71.0,55.406,56.313,0.0,35.219,72,70,1000,200,0.107,202.875,70.063,69.188,0.008,71.938,73.0,57.094,58.563,0.0,29.172,72,70,1000,200,0.05,246.5,75.938,75.25,0.022,72.0,75.188,56.156,57.688,0.0,25.328,72,70,1000,200,0.039,214.5,75.063,74.625,0.026,71.875,73.125,55.594,57.625,0.0,29.234,72,70,1000,200,0.035,207.0,74.0,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.477,6.487,6.031,6.289,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.5,527.5,525.0,303.5,519.5,527.0,524.5,-0.009,-0.143,0.0,-0.221,0.608,0.265,0.001,0.002,0.002,-0.001
5272008,1319,1,1,3,1,100,13.854,100.0,100.0,100.0,1,1,608.897,262.295,0.01,12.948,0,80,55,1.4,838.375,953.083,1730.678,830.51,54.983,53.482,72.285,53.123,52.131,1.41,1.726,0.275,64.727,51.79,83.885,44.45,50.687,52.779,107.373,96.808,116.984,42.618,53.708,42.423,-10.852,110,110,71.188,71.0,55.813,56.406,0.0,35.781,72,70,1000,200,0.101,200.75,70.063,69.188,0.008,71.938,73.125,57.219,58.688,0.0,29.734,72,70,1000,200,0.048,243.125,75.938,75.25,0.022,72.0,75.188,56.469,57.688,0.0,25.875,72,70,1000,200,0.037,211.375,75.063,74.563,0.026,72.0,73.188,55.906,57.719,0.0,30.406,72,70,1000,200,0.031,192.625,74.0,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.475,6.484,6.018,6.287,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.5,528.0,525.0,303.5,520.0,527.0,524.5,-0.009,-0.228,0.0,-0.35,0.609,0.262,0.001,0.002,0.002,-0.001
5272008,1320,1,1,3,1,100,14.477,100.0,100.0,100.0,1,1,619.436,264.637,0.01,12.875,0,80,55,1.4,860.75,943.625,1726.995,848.085,55.196,53.482,72.285,53.123,52.566,1.433,1.683,0.26,64.713,51.801,82.495,44.508,50.583,52.564,107.299,96.702,116.91,42.545,53.708,42.35,-10.852,110,110,71.188,70.938,56.0,56.469,0.0,36.219,72,70,1000,200,0.099,196.375,70.063,69.063,0.008,71.938,73.063,57.281,58.688,0.0,30.297,72,70,1000,200,0.046,238.375,75.938,75.25,0.022,72.0,75.188,56.563,57.688,0.0,25.047,72,70,1000,200,0.039,216.5,74.938,74.563,0.026,72.0,73.125,56.156,57.781,0.0,28.766,72,70,1000,200,0.036,209.375,74.0,74.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.472,6.474,6.013,6.276,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.5,528.0,525.5,303.5,519.5,527.5,524.5,-0.009,-0.225,0.0,-0.348,0.619,0.265,0.001,0.002,0.001,0.0
5272008,1321,1,1,3,1,100,15.635,100.0,100.0,100.0,1,1,601.872,264.637,0.01,12.933,0,80,55,1.4,858.0,961.195,1728.837,839.295,55.516,53.589,72.394,53.123,52.784,1.356,1.754,0.257,64.713,51.793,81.716,44.651,50.674,52.564,107.373,96.595,116.762,42.618,53.813,42.423,-10.852,110,110,71.188,70.875,56.344,56.688,0.0,35.406,72,70,1000,200,0.105,201.5,70.063,69.188,0.008,72.0,73.0,57.5,58.688,0.0,30.391,72,70,1000,200,0.046,237.875,75.938,75.25,0.022,72.0,75.188,56.688,57.844,0.0,25.734,72,70,1000,200,0.037,211.75,75.063,74.563,0.026,72.0,73.25,56.25,57.875,0.0,29.109,72,70,1000,200,0.036,207.25,74.0,74.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.478,6.486,6.021,6.284,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.5,527.5,525.5,303.5,519.5,527.5,524.5,-0.009,-0.225,0.0,-0.35,0.602,0.265,0.001,0.002,0.002,0.0
5272008,1322,1,1,3,1,100,16.793,100.0,100.0,100.0,1,1,611.239,266.979,0.01,12.948,0,80,55,1.4,858.0,1003.181,1743.571,877.421,55.729,53.482,72.285,53.123,53.001,1.398,1.722,0.264,64.72,51.77,81.41,44.709,50.726,52.672,107.151,96.702,116.688,42.545,54.022,42.35,-10.852,110,110,71.188,71.0,56.406,56.906,0.0,35.563,72,70,1000,200,0.104,202.25,70.063,69.188,0.008,71.938,73.0,57.5,58.75,0.0,29.656,72,70,1000,200,0.051,247.625,75.813,75.25,0.022,72.063,75.125,56.781,58.125,0.0,24.469,72,70,1000,200,0.042,227.0,75.063,74.563,0.026,72.0,73.188,56.406,57.875,0.0,29.719,72,70,1000,200,0.034,202.75,74.0,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.483,6.49,6.031,6.291,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.5,527.5,525.5,303.5,519.5,527.5,524.5,-0.009,-0.22,0.0,-0.35,0.611,0.267,0.001,0.002,0.002,-0.001
5272008,1323,1,1,3,1,100,17.882,100.0,100.0,100.0,1,1,600.701,263.466,0.01,12.977,0,80,55,1.4,883.25,943.625,1723.313,830.51,55.836,53.589,72.285,53.232,53.11,1.398,1.711,0.257,64.737,51.806,81.383,44.68,50.784,52.779,107.151,96.489,116.614,42.618,54.022,42.423,-10.852,110,110,71.188,70.938,56.5,57.0,0.0,36.313,72,70,1000,200,0.099,196.0,70.063,69.188,0.008,72.0,73.063,57.625,58.75,0.0,29.047,72,70,1000,200,0.052,249.25,75.938,75.25,0.022,72.0,75.063,56.875,58.125,0.0,25.766,72,70,1000,200,0.038,211.5,75.063,74.563,0.026,72.0,73.188,56.531,57.969,0.0,30.453,72,70,1000,200,0.032,195.625,74.0,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.475,6.482,6.023,6.286,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.5,528.0,525.5,303.5,519.5,527.5,524.5,-0.009,-0.222,0.0,-0.351,0.601,0.263,0.001,0.002,0.002,-0.001
5272008,1324,1,1,3,1,100,19.118,100.0,100.0,100.0,1,1,605.385,263.466,0.01,12.889,0,80,55,1.4,852.125,992.334,1726.995,867.147,55.943,53.696,72.394,53.342,53.328,1.41,1.708,0.264,64.693,51.776,81.244,44.766,50.823,52.993,106.93,96.383,116.54,42.545,54.127,42.35,-10.852,110,110,71.188,71.0,56.594,57.063,0.0,35.281,72,70,1000,200,0.107,202.75,70.063,69.188,0.008,72.0,73.188,57.625,58.844,0.0,29.219,72,70,1000,200,0.05,243.625,75.938,75.25,0.022,72.0,75.0,57.094,58.25,0.0,25.031,72,70,1000,200,0.041,221.625,75.063,74.563,0.026,72.0,73.375,56.594,58.281,0.0,29.406,72,70,1000,200,0.035,202.75,73.813,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.461,6.472,6.009,6.271,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.0,527.5,525.5,303.5,519.5,527.5,524.5,-0.009,-0.217,0.0,-0.348,0.605,0.263,0.001,0.002,0.002,-0.001
5272008,1325,1,1,3,1,100,20.509,100.0,100.0,100.0,1,1,608.897,263.466,0.01,12.948,0,80,55,1.4,857.875,966.605,1736.203,855.413,56.049,53.482,72.285,53.232,53.328,1.383,1.751,0.26,64.715,51.763,80.02,44.795,50.758,52.672,106.856,96.276,116.467,42.618,54.127,42.423,-10.852,110,110,71.188,71.0,56.813,57.219,0.0,35.563,72,70,1000,200,0.104,202.375,70.063,69.188,0.008,72.0,73.25,57.719,58.844,0.0,29.984,72,70,1000,200,0.05,243.0,75.938,75.25,0.022,72.0,74.938,57.094,58.25,0.0,25.219,72,70,1000,200,0.039,215.875,75.063,74.625,0.026,72.0,73.438,56.594,58.281,0.0,28.781,72,70,1000,200,0.036,209.0,73.813,74.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.461,6.47,6.001,6.271,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.5,527.5,525.5,303.5,520.5,527.0,525.0,-0.009,-0.219,0.0,-0.35,0.609,0.263,0.001,0.002,0.002,-0.001
5272008,1326,1,1,3,1,100,22.24,100.0,100.0,100.0,1,1,611.239,264.637,0.01,13.006,0,80,55,1.4,864.125,953.083,1732.519,845.154,56.156,53.589,72.394,53.123,53.219,1.421,1.694,0.253,64.758,51.837,79.742,44.795,50.648,52.564,106.709,96.383,116.245,42.618,53.708,42.787,-10.852,110,110,71.313,71.063,56.813,57.313,0.0,36.344,72,70,1000,200,0.099,195.75,70.063,69.063,0.008,72.0,73.313,57.719,59.063,0.0,31.266,72,70,1000,200,0.046,237.375,75.813,75.25,0.022,72.063,75.063,57.156,58.313,0.0,26.031,72,70,1000,200,0.039,215.25,75.063,74.625,0.026,72.063,73.5,56.719,58.406,0.0,29.438,72,70,1000,200,0.036,208.75,74.0,74.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.482,6.486,6.018,6.287,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.5,527.5,525.5,303.5,520.0,527.0,524.5,-0.009,0.198,0.0,0.305,0.611,0.265,0.001,0.002,0.002,0.0
5272008,1327,1,1,3,1,100,23.038,100.0,100.0,100.0,1,1,612.41,265.808,0.01,12.918,0,80,55,1.4,864.625,938.223,1747.256,853.948,56.049,53.482,72.285,53.123,53.001,1.417,1.729,0.26,64.756,51.8,79.77,44.795,50.713,52.779,106.782,96.17,116.245,42.691,54.127,42.933,-10.852,110,110,71.188,71.063,56.594,57.313,0.0,35.125,72,70,1000,200,0.108,203.625,69.938,69.063,0.008,72.125,73.313,57.781,59.063,0.0,31.031,72,70,1000,200,0.048,238.125,75.938,75.25,0.022,72.0,75.188,57.156,58.438,0.0,26.422,72,70,1000,200,0.039,214.75,75.063,74.563,0.026,72.0,73.438,56.719,58.406,0.0,29.875,72,70,1000,200,0.033,201.625,73.813,74.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.474,6.478,6.015,6.281,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.5,527.5,525.5,303.5,520.0,527.5,524.5,-0.009,0.273,0.0,0.433,0.612,0.266,0.001,0.002,0.002,-0.001
5272008,1328,1,1,3,1,100,23.321,100.0,100.0,100.0,1,1,610.068,265.808,0.01,12.962,0,80,55,1.4,860.75,969.311,1738.045,858.346,55.729,53.589,72.394,53.123,52.348,1.398,1.69,0.257,64.737,51.796,80.715,44.738,50.726,52.672,106.414,96.17,116.097,42.691,54.337,42.933,-10.852,110,110,71.313,71.063,56.406,57.219,0.0,35.563,72,70,1000,200,0.103,202.375,70.063,69.188,0.008,72.0,73.25,57.719,59.156,0.0,29.75,72,70,1000,200,0.053,248.875,75.938,75.25,0.022,72.063,75.188,57.094,58.313,0.0,25.25,72,70,1000,200,0.04,219.0,74.938,74.438,0.026,72.063,73.438,56.531,58.406,0.0,29.859,72,70,1000,200,0.034,198.75,73.813,74.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.486,6.494,6.031,6.294,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,527.5,527.5,525.0,303.5,520.0,527.5,524.5,-0.009,0.269,0.0,0.435,0.61,0.266,0.001,0.002,0.002,-0.001
5272008,1329,1,1,3,1,100,23.274,100.0,100.0,100.0,1,1,608.897,269.321,0.01,12.933,0,80,55,1.4,862.375,961.195,1749.099,855.413,55.41,53.482,72.394,53.123,51.913,1.379,1.711,0.257,64.725,51.766,81.049,44.709,50.726,52.672,106.561,96.063,116.097,42.691,54.442,42.933,-10.852,110,110,71.188,71.063,56.344,57.063,0.0,36.594,72,70,1000,200,0.097,194.5,69.938,69.063,0.008,72.0,73.25,57.625,59.156,0.0,29.922,72,70,1000,200,0.051,249.625,75.813,75.25,0.022,72.063,75.125,56.875,58.313,0.0,25.469,72,70,1000,200,0.04,224.125,74.938,74.563,0.026,72.0,73.438,56.406,58.406,0.0,29.516,72,70,1000,200,0.036,208.875,74.0,74.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.469,6.476,6.015,6.279,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.5,527.5,525.5,303.75,519.5,527.5,524.5,-0.009,0.266,0.0,0.434,0.609,0.269,0.001,0.002,0.001,0.0
5272008,1330,1,1,3,1,100,23.111,100.0,100.0,100.0,1,1,613.581,266.979,0.01,12.962,0,80,55,1.4,887.125,951.731,1745.413,845.154,55.196,53.696,72.502,53.232,51.478,1.44,1.708,0.253,64.714,51.839,82.078,44.795,50.784,52.779,106.34,96.063,115.876,42.691,54.442,42.933,-10.852,110,110,71.188,71.188,56.0,57.0,0.0,35.969,72,70,1000,200,0.101,197.875,70.063,69.188,0.008,72.0,73.313,57.625,59.063,0.0,31.313,72,70,1000,200,0.047,238.375,75.938,75.25,0.022,72.063,75.063,56.781,58.25,0.0,26.469,72,70,1000,200,0.039,215.75,74.938,74.563,0.026,72.0,73.5,56.156,58.281,0.0,29.234,72,70,1000,200,0.037,210.75,74.0,74.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.477,6.486,6.024,6.287,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.5,527.5,525.0,303.5,520.0,527.5,524.5,-0.009,0.267,0.0,0.435,0.614,0.267,0.001,0.002,0.001,0.0
5272008,1331,1,1,3,1,100,22.76,100.0,100.0,100.0,1,1,619.436,266.979,0.01,12.918,0,80,55,1.4,881.125,969.311,1750.941,852.481,54.983,53.589,72.394,53.232,51.26,1.44,1.751,0.275,64.71,51.783,82.967,44.795,50.836,52.779,106.192,95.957,115.876,42.691,54.442,42.933,-10.852,110,110,71.313,71.125,55.906,56.906,0.0,35.063,72,70,1000,200,0.107,205.125,70.063,69.188,0.008,72.0,73.375,57.5,59.063,0.0,31.031,72,70,1000,200,0.048,240.125,75.813,75.25,0.022,72.063,74.938,56.688,58.125,0.0,26.281,72,70,1000,200,0.04,217.25,75.063,74.563,0.026,72.063,73.375,56.0,58.219,0.0,29.234,72,70,1000,200,0.037,210.0,73.813,74.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.475,6.482,6.024,6.286,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.5,527.5,525.0,303.5,520.0,527.0,524.5,-0.009,0.266,0.0,0.433,0.619,0.267,0.001,0.002,0.002,-0.001
5272008,1332,1,1,3,1,100,22.44,100.0,100.0,100.0,1,1,605.385,265.808,0.01,12.889,0,80,55,1.4,871.75,959.842,1736.203,827.583,54.77,53.696,72.502,53.232,51.152,1.345,1.704,0.257,64.793,51.904,83.384,44.824,50.823,52.779,106.119,95.85,115.728,42.763,54.232,43.006,-10.852,110,110,71.188,71.125,55.906,56.688,0.0,36.094,72,70,1000,200,0.098,198.75,70.063,69.063,0.008,72.0,73.375,57.5,58.844,0.0,30.656,72,70,1000,200,0.05,243.0,75.813,75.125,0.022,72.063,75.0,56.563,58.125,0.0,26.016,72,70,1000,200,0.041,219.875,74.938,74.563,0.026,72.0,73.375,55.906,57.969,0.0,29.188,72,70,1000,200,0.037,210.125,73.813,74.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.483,6.492,6.032,6.292,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.5,527.5,525.0,303.5,520.0,527.0,524.5,-0.009,0.273,0.0,0.434,0.605,0.266,0.001,0.002,0.001,-0.001
5272008,1333,1,1,3,1,100,22.004,100.0,100.0,100.0,1,1,600.701,264.637,0.01,12.933,0,80,55,1.4,872.25,954.435,1738.045,842.224,54.663,53.696,72.285,53.232,50.934,1.375,1.711,0.271,64.754,51.833,83.551,44.939,50.823,52.779,106.045,95.85,115.581,42.763,54.232,43.006,-10.852,110,110,71.188,71.0,55.813,56.688,0.0,35.969,72,70,1000,200,0.101,197.875,70.063,69.063,0.008,72.125,73.25,57.281,58.844,0.0,30.25,72,70,1000,200,0.051,246.125,75.813,75.25,0.022,72.063,75.0,56.469,58.125,0.0,25.5,72,70,1000,200,0.042,224.5,75.063,74.563,0.026,72.0,73.375,55.844,57.875,0.0,30.047,72,70,1000,200,0.033,200.0,73.813,74.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.478,6.489,6.021,6.289,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.5,527.5,525.0,303.5,520.0,527.0,524.5,-0.009,0.274,0.0,0.436,0.601,0.265,0.001,0.002,0.002,-0.001
5272008,1334,1,1,3,1,100,21.431,100.0,100.0,100.0,1,1,614.752,265.808,0.01,12.948,0,80,55,1.4,860.125,1028.977,1752.784,896.521,54.663,53.589,72.285,53.342,50.934,1.364,1.743,0.26,64.814,51.795,83.996,44.939,50.771,52.886,105.971,95.638,115.507,42.836,54.127,43.006,-10.852,110,110,71.188,71.063,55.688,56.469,0.0,34.969,72,70,1000,200,0.106,205.625,69.938,69.063,0.008,72.0,73.25,57.281,58.844,0.0,29.875,72,70,1000,200,0.053,248.75,75.813,75.25,0.022,72.25,75.063,56.25,57.844,0.0,25.391,72,70,1000,200,0.044,226.375,75.063,74.563,0.026,72.063,73.313,55.844,57.875,0.0,29.375,72,70,1000,200,0.035,203.25,74.0,74.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.48,6.487,6.011,6.289,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.5,527.5,525.0,303.5,519.0,527.5,524.5,-0.009,0.195,0.0,0.305,0.615,0.266,0.001,0.002,0.002,0.0
5272008,1335,1,1,3,1,100,20.751,100.0,100.0,100.0,1,1,614.752,268.15,0.01,12.904,0,80,55,1.4,861.375,981.495,1743.571,874.485,54.557,53.696,72.394,53.232,50.825,1.379,1.761,0.26,64.768,51.827,83.857,44.997,50.81,52.779,105.897,95.531,115.507,42.909,54.127,43.152,-10.852,110,110,71.188,71.125,55.594,56.594,0.0,36.031,72,70,1000,200,0.099,198.875,69.813,69.188,0.008,72.0,73.188,57.281,58.75,0.0,29.484,72,70,1000,200,0.053,253.75,75.813,75.25,0.022,72.063,75.063,56.25,58.031,0.0,25.578,72,70,1000,200,0.047,237.625,74.938,74.563,0.026,72.0,73.313,55.844,57.875,0.0,30.016,72,70,1000,200,0.035,205.125,73.813,74.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.478,6.484,6.018,6.283,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.5,527.5,525.0,303.5,520.0,527.5,524.5,-0.009,0.28,0.0,0.435,0.615,0.268,0.001,0.002,0.001,-0.001
5272008,1336,1,1,3,1,100,20.295,100.0,100.0,100.0,1,1,621.778,265.808,0.01,12.831,0,80,55,1.4,882.75,966.605,1749.099,849.55,54.557,53.589,72.285,53.232,50.716,1.417,1.726,0.268,64.781,51.872,84.024,44.968,50.862,52.779,105.824,95.638,115.433,42.909,54.127,43.079,-10.852,110,110,71.188,71.063,55.594,56.469,0.0,36.188,72,70,1000,200,0.1,196.375,69.938,69.188,0.008,72.0,73.125,57.219,58.75,0.0,29.531,72,70,1000,200,0.053,252.875,75.938,75.25,0.022,72.063,75.063,56.25,57.844,0.0,25.844,72,70,1000,200,0.042,225.625,74.938,74.563,0.026,72.0,73.313,55.594,57.781,0.0,30.375,72,70,1000,200,0.033,200.0,74.0,74.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.483,6.489,6.015,6.289,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.5,527.5,525.0,303.5,519.5,527.0,525.0,-0.009,0.194,0.0,0.302,0.622,0.266,0.001,0.002,0.001,0.0
5272008,1337,1,1,3,1,100,19.497,100.0,100.0,100.0,1,1,614.752,269.321,0.01,12.933,0,80,55,1.4,880.75,978.786,1743.571,881.826,54.45,53.589,72.285,53.232,50.825,1.349,1.704,0.268,64.813,51.796,84.079,45.054,50.81,52.672,105.602,95.425,115.211,42.909,54.022,43.079,-10.852,110,110,71.188,71.125,55.406,56.469,0.0,35.094,72,70,1000,200,0.107,205.0,69.938,69.188,0.008,72.0,73.063,57.219,58.75,0.0,29.813,72,70,1000,200,0.052,251.25,75.938,75.125,0.022,72.063,75.0,56.156,57.844,0.0,24.75,72,70,1000,200,0.045,232.375,74.938,74.563,0.026,72.063,73.313,55.594,57.781,0.0,30.125,72,70,1000,200,0.036,206.5,74.0,74.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.48,6.486,6.018,6.286,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.5,527.5,525.0,303.75,519.5,527.5,524.5,-0.009,0.198,0.0,0.305,0.615,0.269,0.001,0.003,0.001,0.0
5272008,1338,1,1,3,1,100,18.985,100.0,100.0,100.0,1,1,596.017,264.637,0.01,12.875,0,80,55,1.4,876.5,930.125,1739.887,829.046,54.45,53.589,72.285,53.342,50.716,1.383,1.715,0.26,64.701,51.833,84.191,45.025,50.836,52.672,105.676,95.531,115.211,42.909,54.127,43.152,-10.852,110,110,71.188,71.0,55.406,56.406,0.0,36.188,72,70,1000,200,0.097,198.0,70.063,69.063,0.008,72.0,72.688,57.219,58.75,0.0,30.641,72,70,1000,200,0.048,244.875,75.813,75.125,0.022,72.0,75.0,56.156,57.688,0.0,26.188,72,70,1000,200,0.04,221.125,74.938,74.563,0.026,72.0,73.25,55.594,57.781,0.0,30.5,72,70,1000,200,0.034,201.125,74.0,74.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.474,6.482,6.024,6.283,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.0,527.5,525.0,303.75,519.5,527.0,524.5,-0.009,0.279,0.0,0.434,0.596,0.265,0.001,0.002,0.001,0.0
5272008,1339,1,1,3,1,100,18.373,100.0,100.0,100.0,1,1,610.068,264.637,0.01,12.933,0,80,55,1.4,895.25,949.029,1739.887,852.481,54.343,53.589,72.285,53.232,50.825,1.421,1.729,0.26,64.745,51.802,84.33,45.083,50.849,52.779,105.602,95.425,115.137,42.981,54.127,43.152,-10.852,110,110,71.188,71.0,55.406,56.313,0.0,36.0,72,70,1000,200,0.101,197.25,69.938,69.063,0.008,72.0,72.563,57.219,58.688,0.0,29.828,72,70,1000,200,0.054,256.25,75.813,75.125,0.022,72.0,75.063,56.156,57.625,0.0,25.5,72,70,1000,200,0.042,220.125,75.063,74.563,0.026,72.0,73.25,55.531,57.719,0.0,29.781,72,70,1000,200,0.036,206.75,73.813,74.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.485,6.486,6.024,6.287,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.5,527.5,525.0,303.75,519.0,527.0,524.0,-0.009,0.198,0.0,0.306,0.61,0.265,0.001,0.002,0.002,-0.001
5272008,1340,1,1,3,1,100,17.47,100.0,100.0,100.0,1,1,617.094,262.295,0.01,12.875,0,80,55,1.4,872.875,970.664,1752.784,871.549,54.343,53.589,72.285,53.232,50.825,1.391,1.669,0.26,64.76,51.813,84.58,45.083,50.914,52.779,105.307,95.212,114.99,42.909,54.022,43.152,-10.852,110,110,71.188,70.938,55.281,56.313,0.0,35.0,72,70,1000,200,0.107,205.25,69.938,69.063,0.008,72.125,72.438,57.094,58.688,0.0,30.875,72,70,1000,200,0.048,242.375,75.813,75.125,0.022,72.0,75.063,56.156,57.688,0.0,24.922,72,70,1000,200,0.043,223.625,75.063,74.563,0.026,72.063,73.25,55.531,57.719,0.0,30.844,72,70,1000,200,0.033,200.0,73.813,74.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.478,6.487,6.026,6.289,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.0,527.5,525.0,303.75,520.0,527.5,524.5,-0.01,0.282,0.0,0.434,0.617,0.262,0.001,0.002,0.002,-0.001
5272008,1341,1,1,3,1,100,16.711,100.0,100.0,100.0,1,1,614.752,264.637,0.01,12.948,0,80,55,1.4,883.125,976.079,1736.203,873.017,54.343,53.696,72.285,53.342,50.825,1.36,1.743,0.253,64.849,51.849,84.496,45.025,50.875,52.779,105.381,95.212,114.916,42.981,54.127,43.152,-10.852,110,110,71.188,71.0,55.406,56.313,0.0,36.0,72,70,1000,200,0.099,199.25,69.938,69.063,0.008,72.125,72.438,57.094,58.688,0.0,31.516,72,70,1000,200,0.05,246.25,75.938,75.125,0.022,72.0,75.063,56.094,57.625,0.0,24.422,72,70,1000,200,0.043,229.5,75.063,74.563,0.026,72.0,73.25,55.531,57.625,0.0,29.766,72,70,1000,200,0.038,212.375,74.0,74.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.477,6.479,6.015,6.281,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.0,527.5,525.0,303.75,520.0,527.5,524.5,-0.009,0.199,0.0,0.307,0.615,0.265,0.001,0.003,0.002,0.0
5272008,1342,1,1,3,1,100,16.031,100.0,100.0,100.0,1,1,620.607,264.637,0.01,12.918,0,80,55,1.4,894.5,963.9,1747.256,858.346,54.343,53.589,72.285,53.342,50.825,1.425,1.729,0.257,64.898,51.857,84.469,45.083,50.966,52.779,105.16,95.212,114.842,42.981,54.127,43.152,-10.852,110,110,71.063,70.938,55.406,56.313,0.0,36.344,72,70,1000,200,0.099,196.0,70.063,69.063,0.008,72.125,72.563,57.094,58.563,0.0,30.656,72,70,1000,200,0.055,254.25,75.813,75.25,0.022,72.063,75.063,56.094,57.625,0.0,25.391,72,70,1000,200,0.043,225.75,74.938,74.563,0.026,72.0,73.188,55.438,57.625,0.0,29.969,72,70,1000,200,0.037,210.625,73.813,74.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.467,6.478,6.015,6.281,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.5,527.5,525.0,303.75,519.0,527.5,524.5,-0.01,0.198,0.0,0.306,0.621,0.265,0.001,0.002,0.001,-0.001
