DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5272008,1343,1,1,3,1,100,15.361,100.0,100.0,100.0,1,1,635.829,265.808,0.01,13.006,0,80,55,1.4,899.25,1005.894,1762.0,905.344,54.343,53.803,72.394,53.342,50.825,1.387,1.758,0.253,64.875,51.873,84.747,45.14,51.018,52.886,105.16,94.999,114.694,42.909,54.127,43.079,-10.852,110,110,71.063,70.875,55.281,56.063,0.0,34.906,72,70,1000,200,0.108,205.125,69.938,69.188,0.008,72.125,72.563,57.0,58.563,0.0,30.234,72,70,1000,200,0.057,259.0,75.813,75.125,0.022,72.0,75.063,56.094,57.563,0.0,25.313,72,70,1000,200,0.044,227.25,74.938,74.563,0.026,72.0,73.188,55.531,57.625,0.0,29.359,72,70,1000,200,0.036,208.75,73.813,73.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.483,6.49,6.026,6.292,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.5,527.5,525.0,303.75,519.5,527.5,524.5,-0.009,0.197,0.0,0.306,0.636,0.266,0.001,0.002,0.001,0.0
5272008,1344,1,1,3,1,100,14.732,100.0,100.0,100.0,1,1,624.12,265.808,0.01,13.02,0,80,55,1.4,891.75,989.623,1745.413,877.421,54.45,53.803,72.285,53.342,50.934,1.413,1.687,0.26,64.832,51.869,84.747,45.227,50.94,52.886,104.939,95.212,114.547,42.909,54.022,43.152,-10.852,110,110,71.063,70.875,55.281,56.313,0.0,35.688,72,70,1000,200,0.102,201.5,69.938,69.063,0.008,72.125,72.438,57.0,58.563,0.0,30.484,72,70,1000,200,0.058,258.5,75.813,75.125,0.022,72.063,75.0,56.094,57.563,0.0,25.703,72,70,1000,200,0.042,221.125,74.938,74.563,0.026,72.0,73.25,55.531,57.625,0.0,29.594,72,70,1000,200,0.037,210.75,73.813,73.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.492,6.502,6.039,6.305,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.5,527.5,525.0,303.75,519.5,527.0,524.5,-0.01,0.285,0.0,0.438,0.624,0.266,0.001,0.002,0.001,0.0
5272008,1345,1,1,3,1,100,14.334,100.0,100.0,100.0,1,1,619.436,268.15,0.01,12.962,0,80,55,1.4,900.875,997.756,1760.156,893.58,54.557,53.696,72.285,53.342,51.043,1.36,1.704,0.253,64.859,51.837,84.775,45.227,50.901,52.993,104.865,94.893,114.547,42.981,54.127,43.006,-10.852,110,110,71.188,70.938,55.281,56.313,0.0,36.469,72,70,1000,200,0.098,194.875,69.938,69.188,0.008,72.125,72.438,57.094,58.563,0.0,30.109,72,70,1000,200,0.057,263.0,75.813,75.125,0.022,72.063,75.0,56.094,57.563,0.0,25.078,72,70,1000,200,0.046,231.5,74.938,74.563,0.026,72.0,73.188,55.438,57.625,0.0,29.813,72,70,1000,200,0.037,208.75,74.0,74.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.495,6.507,6.044,6.308,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,527.5,527.5,525.0,303.5,519.5,527.0,524.5,-0.01,0.029,0.0,0.045,0.619,0.268,0.001,0.002,0.001,0.0
5272008,1346,1,1,3,1,100,14.014,100.0,100.0,100.0,1,1,638.171,268.15,0.01,12.933,0,80,55,1.4,900.875,995.045,1734.361,887.702,54.557,53.803,72.394,53.342,51.152,1.425,1.711,0.26,64.957,51.905,84.302,45.198,50.875,52.779,104.717,94.893,114.473,42.981,54.232,42.86,-10.852,110,110,71.063,71.0,55.281,56.063,0.0,36.031,72,70,1000,200,0.101,197.5,69.938,69.063,0.008,72.125,72.313,57.0,58.563,0.0,30.391,72,70,1000,200,0.056,262.75,75.938,75.125,0.022,72.0,74.938,56.094,57.563,0.0,24.906,72,70,1000,200,0.043,229.25,74.938,74.563,0.026,72.063,73.188,55.531,57.625,0.0,29.094,72,70,1000,200,0.036,208.75,73.813,73.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.497,6.499,6.037,6.299,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.5,527.5,525.0,303.5,520.0,527.0,524.5,-0.01,-0.139,0.0,-0.217,0.638,0.268,0.001,0.003,0.001,0.0
5272008,1347,1,1,3,1,100,13.79,100.0,100.0,100.0,1,1,629.975,270.492,0.01,12.948,0,80,55,1.4,892.625,976.079,1745.413,859.812,54.663,53.589,72.285,53.342,51.478,1.421,1.711,0.249,64.895,51.886,84.052,45.198,50.862,52.672,104.717,94.68,114.399,42.981,54.232,42.86,-10.852,110,110,71.063,71.063,55.688,56.313,0.0,35.0,72,70,1000,200,0.107,205.25,69.938,69.063,0.008,72.125,72.438,57.094,58.438,0.0,31.031,72,70,1000,200,0.055,259.0,75.813,75.125,0.022,72.0,75.0,56.156,57.625,0.0,25.813,72,70,1000,200,0.04,222.0,74.938,74.563,0.026,72.0,73.25,55.594,57.625,0.0,30.094,72,70,1000,200,0.033,201.75,73.813,73.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.497,6.505,6.04,6.304,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.5,527.5,525.0,303.5,520.0,527.0,524.5,-0.01,-0.139,0.0,-0.217,0.63,0.27,0.001,0.002,0.001,0.0
5272008,1348,1,1,3,1,100,14.337,100.0,100.0,100.0,1,1,611.239,266.979,0.01,12.889,0,80,55,1.4,893.125,962.547,1752.784,848.085,54.983,53.696,72.177,53.342,52.022,1.402,1.715,0.264,64.882,51.896,83.662,45.255,51.018,52.779,104.57,94.786,114.251,42.981,54.232,42.715,-10.852,110,110,71.063,71.0,55.813,56.469,0.0,35.563,72,70,1000,200,0.103,202.25,69.813,69.063,0.008,72.125,72.625,57.094,58.438,0.0,30.813,72,70,1000,200,0.054,255.25,75.813,75.125,0.022,72.063,75.0,56.25,57.688,0.0,25.922,72,70,1000,200,0.041,218.875,74.938,74.563,0.026,72.0,73.313,55.906,57.719,0.0,30.5,72,70,1000,200,0.031,194.0,74.0,73.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.492,6.502,6.032,6.304,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,527.5,527.5,525.0,304.0,520.0,527.0,524.5,-0.01,-0.305,0.0,-0.475,0.611,0.267,0.001,0.002,0.001,0.0
5272008,1349,1,1,3,1,100,15.192,100.0,100.0,100.0,1,1,627.633,269.321,0.01,12.904,0,80,55,1.4,891.0,980.141,1760.156,868.614,55.303,53.803,72.394,53.452,52.457,1.402,1.743,0.257,65.088,52.01,83.051,45.313,51.076,52.886,104.422,94.573,114.178,42.981,54.232,42.787,-10.852,110,110,71.063,70.938,56.0,56.594,0.0,36.5,72,70,1000,200,0.098,194.625,69.813,69.063,0.008,72.0,72.75,57.219,58.563,0.0,31.188,72,70,1000,200,0.056,258.5,75.813,75.25,0.022,72.063,75.063,56.563,57.688,0.0,24.984,72,70,1000,200,0.044,231.5,74.938,74.563,0.026,72.063,73.313,56.156,57.781,0.0,29.922,72,70,1000,200,0.037,208.75,74.0,73.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.494,6.503,6.037,6.306,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.5,527.5,525.0,303.5,520.0,527.0,524.5,-0.01,-0.223,0.0,-0.347,0.628,0.269,0.001,0.002,0.001,0.0
5272008,1350,1,1,3,1,100,16.388,100.0,100.0,100.0,1,1,625.291,269.321,0.01,12.962,0,80,55,1.4,902.125,961.195,1750.941,867.147,55.623,53.696,72.177,53.342,52.892,1.425,1.715,0.264,65.001,52.001,82.578,45.255,51.102,52.993,104.275,94.573,114.03,42.981,54.337,42.787,-10.852,110,110,71.063,70.875,56.344,57.0,0.0,35.688,72,70,1000,200,0.104,199.5,69.938,69.063,0.008,72.0,72.875,57.281,58.688,0.0,30.266,72,70,1000,200,0.056,259.0,75.813,75.125,0.022,72.0,75.063,56.688,57.844,0.0,26.188,72,70,1000,200,0.04,216.25,74.938,74.438,0.026,72.063,73.313,56.25,57.781,0.0,29.797,72,70,1000,200,0.037,210.5,74.0,74.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.495,6.502,6.047,6.305,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,527.5,527.5,525.0,303.5,519.5,527.0,524.5,-0.01,-0.221,0.0,-0.348,0.625,0.269,0.001,0.002,0.002,0.0
5272008,1351,1,1,3,1,100,17.352,100.0,100.0,100.0,1,1,628.804,268.15,0.01,12.948,0,80,55,1.4,888.25,992.334,1752.784,903.873,55.729,53.803,72.285,53.562,53.11,1.425,1.715,0.264,65.015,52.022,81.994,45.313,51.102,52.993,104.201,94.36,113.956,42.981,54.442,42.86,-10.852,110,110,71.063,70.875,56.406,56.906,0.0,34.938,72,70,1000,200,0.107,205.625,69.813,69.063,0.008,72.0,73.0,57.5,58.688,0.0,30.234,72,70,1000,200,0.055,257.75,75.813,75.125,0.022,72.0,75.125,56.781,57.844,0.0,25.094,72,70,1000,200,0.043,223.875,75.063,74.438,0.026,72.063,73.313,56.406,57.875,0.0,29.859,72,70,1000,200,0.037,210.625,73.813,73.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.502,6.502,6.042,6.305,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,527.5,527.5,525.5,303.75,519.5,527.0,524.5,-0.01,-0.137,0.0,-0.217,0.629,0.268,0.001,0.002,0.002,0.0
5272008,1352,1,1,3,1,100,18.772,100.0,100.0,100.0,1,1,619.436,266.979,0.01,12.977,0,80,55,1.4,884.5,977.432,1750.941,873.017,55.943,53.911,72.394,53.562,53.219,1.391,1.733,0.257,64.988,51.978,81.855,45.342,51.18,53.1,104.054,94.467,113.882,42.909,54.232,42.86,-10.852,110,110,71.188,70.938,56.594,57.063,0.0,36.031,72,70,1000,200,0.1,199.0,69.938,69.063,0.008,72.0,73.125,57.5,58.75,0.0,31.359,72,70,1000,200,0.049,243.875,75.813,75.125,0.022,72.0,75.125,56.875,58.031,0.0,24.719,72,70,1000,200,0.044,225.75,74.938,74.438,0.026,72.063,73.25,56.531,58.219,0.0,29.141,72,70,1000,200,0.037,210.625,73.813,73.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.495,6.505,6.044,6.305,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,528.0,527.5,525.0,303.75,519.5,527.0,524.5,-0.01,-0.056,0.0,-0.088,0.619,0.267,0.001,0.002,0.002,0.0
5272008,1353,1,1,3,1,100,20.095,100.0,100.0,100.0,1,1,619.436,268.15,0.01,13.02,0,80,55,1.4,886.75,963.9,1752.784,864.213,56.049,53.911,72.285,53.562,53.219,1.413,1.733,0.249,64.936,51.989,82.078,45.342,51.18,53.207,104.127,94.36,113.882,43.054,54.232,42.933,-10.852,110,110,71.188,70.938,56.594,57.063,0.0,36.094,72,70,1000,200,0.1,197.125,69.813,69.063,0.008,71.938,73.063,57.625,58.75,0.0,31.297,72,70,1000,200,0.05,242.625,75.813,75.125,0.022,72.0,75.125,57.094,58.25,0.0,24.406,72,70,1000,200,0.044,230.125,74.938,74.438,0.026,72.063,73.375,56.594,58.219,0.0,28.875,72,70,1000,200,0.037,209.875,73.813,73.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.495,6.502,6.039,6.304,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.5,527.5,525.0,303.5,519.5,527.0,524.5,-0.01,-0.141,0.0,-0.218,0.619,0.268,0.001,0.002,0.002,0.0
5272008,1354,1,1,3,1,100,21.515,100.0,100.0,100.0,1,1,612.41,269.321,-0.001,13.006,0,80,55,1.4,869.0,972.018,1756.47,877.421,56.156,53.911,72.285,53.562,53.328,1.36,1.694,0.26,65.047,52.006,81.438,45.37,51.063,53.1,103.906,94.36,113.734,42.981,54.337,43.006,-10.852,110,110,71.188,71.0,56.813,57.313,0.0,35.094,72,70,1000,200,0.107,204.625,69.813,69.063,0.008,71.938,72.875,57.719,58.844,0.0,30.891,72,70,1000,200,0.051,244.375,75.813,75.125,0.022,72.0,75.125,57.094,58.125,0.0,24.672,72,70,1000,200,0.043,229.0,74.938,74.563,0.026,72.063,73.438,56.719,58.281,0.0,29.969,72,70,1000,200,0.037,208.25,73.813,73.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.495,6.497,6.027,6.299,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,527.5,527.5,525.5,303.5,519.5,527.0,524.5,0.001,0.029,0.0,0.045,0.612,0.269,0.001,0.002,0.001,0.0
5272008,1355,1,1,3,1,100,22.78,100.0,100.0,100.0,1,1,628.804,268.15,0.01,12.991,0,80,55,1.4,877.25,996.4,1752.784,890.641,56.156,53.911,72.285,53.672,53.11,1.402,1.687,0.26,65.02,52.005,81.104,45.428,51.115,53.1,103.832,94.254,113.587,43.054,54.442,43.225,-10.852,110,110,71.188,71.0,56.594,57.313,0.0,36.531,72,70,1000,200,0.097,194.875,69.813,69.063,0.008,72.0,72.5,57.719,58.844,0.0,29.656,72,70,1000,200,0.055,258.5,75.813,75.125,0.022,72.063,75.063,57.094,58.25,0.0,25.078,72,70,1000,200,0.043,230.375,74.938,74.563,0.026,72.063,73.5,56.719,58.281,0.0,29.141,72,70,1000,200,0.039,217.625,74.0,73.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.502,6.505,6.034,6.305,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.5,527.5,525.0,303.75,519.5,527.5,524.5,-0.01,0.195,0.0,0.308,0.629,0.268,0.001,0.002,0.001,0.0
5272008,1356,1,1,3,1,100,23.666,100.0,100.0,100.0,1,1,632.317,268.15,0.01,12.991,0,80,55,1.4,885.125,978.786,1760.156,881.826,56.049,53.911,72.285,53.562,52.675,1.383,1.729,0.253,64.96,51.978,81.327,45.428,51.089,53.1,103.685,94.041,113.513,43.054,54.652,43.225,-10.852,110,110,71.188,71.063,56.594,57.313,0.0,35.781,72,70,1000,200,0.103,198.875,69.938,69.0,0.008,72.125,72.313,57.719,58.844,0.0,30.328,72,70,1000,200,0.054,253.375,75.813,75.125,0.022,72.063,75.063,57.156,58.25,0.0,24.766,72,70,1000,200,0.044,231.375,74.938,74.438,0.026,72.063,73.5,56.594,58.406,0.0,30.563,72,70,1000,200,0.034,204.5,73.813,73.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.505,6.508,6.035,6.308,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.5,527.5,525.0,303.75,519.5,527.5,524.5,-0.01,0.192,0.0,0.308,0.632,0.268,0.001,0.002,0.002,0.0
5272008,1357,1,1,3,1,100,23.608,100.0,100.0,100.0,1,1,626.462,268.15,0.01,12.86,0,80,55,1.4,900.0,1008.608,1752.784,908.286,55.623,53.911,72.394,53.562,52.24,1.383,1.743,0.238,64.984,51.968,81.994,45.457,51.205,53.207,103.537,94.148,113.439,43.054,54.862,43.298,-10.852,110,110,71.188,71.063,56.406,57.219,0.0,35.281,72,70,1000,200,0.105,203.75,69.813,69.063,0.008,72.0,72.25,57.625,58.844,0.0,29.781,72,70,1000,200,0.055,256.75,75.813,75.125,0.022,72.063,75.063,56.875,58.25,0.0,24.641,72,70,1000,200,0.044,231.25,74.938,74.563,0.026,72.063,73.438,56.531,58.281,0.0,30.0,72,70,1000,200,0.04,219.75,73.813,73.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.499,6.5,6.031,6.3,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.5,527.5,525.5,303.75,519.5,527.5,524.5,-0.011,0.266,0.0,0.435,0.626,0.268,0.001,0.002,0.001,0.0
5272008,1358,1,1,3,1,100,23.959,100.0,100.0,100.0,1,1,631.146,268.15,0.01,12.875,0,80,55,1.4,895.5,995.045,1756.47,892.111,55.516,54.018,72.285,53.672,52.022,1.421,1.761,0.264,64.952,51.952,82.828,45.457,51.309,53.315,103.537,94.041,113.365,43.054,54.757,43.371,-10.852,110,110,71.188,71.188,56.344,57.063,0.0,36.438,72,70,1000,200,0.097,196.125,69.938,69.0,0.008,72.0,72.5,57.625,58.844,0.0,30.406,72,70,1000,200,0.053,253.25,75.813,75.125,0.022,72.063,74.938,56.875,58.25,0.0,24.484,72,70,1000,200,0.045,231.75,74.938,74.438,0.026,72.063,73.375,56.25,58.281,0.0,30.234,72,70,1000,200,0.037,213.0,73.813,73.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.502,6.507,6.039,6.306,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,527.5,527.5,525.0,303.75,520.0,527.0,524.5,-0.01,0.349,0.0,0.566,0.631,0.268,0.001,0.002,0.002,0.0
5272008,1359,1,1,3,1,100,23.872,100.0,100.0,100.0,1,1,618.265,266.979,0.01,12.918,0,80,55,1.4,911.875,970.664,1750.941,853.948,55.303,54.018,72.285,53.562,51.587,1.398,1.665,0.257,64.954,51.964,83.218,45.485,51.387,53.1,103.464,94.041,113.218,43.127,54.862,43.371,-10.852,110,110,71.188,71.188,56.219,57.0,0.0,36.125,72,70,1000,200,0.1,196.875,69.813,69.063,0.008,72.0,72.875,57.625,58.844,0.0,30.453,72,70,1000,200,0.054,250.875,75.813,75.125,0.022,72.0,74.938,56.688,58.25,0.0,25.641,72,70,1000,200,0.041,224.875,74.938,74.438,0.026,72.063,73.313,56.25,58.219,0.0,30.922,72,70,1000,200,0.036,206.375,74.0,73.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.502,6.51,6.037,6.309,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,527.5,527.5,525.0,303.75,519.5,527.0,524.5,-0.01,0.269,0.0,0.437,0.618,0.267,0.001,0.002,0.002,0.0
5272008,1400,1,1,3,1,100,23.572,100.0,100.0,100.0,1,1,626.462,266.979,0.01,12.889,0,80,55,1.4,894.75,985.558,1743.571,871.549,55.09,53.911,72.285,53.562,51.369,1.417,1.751,0.257,64.904,51.955,83.301,45.514,51.27,52.993,103.242,93.828,113.144,43.127,54.757,43.371,-10.852,110,110,71.188,71.188,56.0,56.906,0.0,35.031,72,70,1000,200,0.107,205.625,69.813,69.0,0.008,71.938,73.063,57.5,58.844,0.0,29.906,72,70,1000,200,0.055,257.75,75.813,75.125,0.022,72.0,74.938,56.563,58.125,0.0,25.859,72,70,1000,200,0.039,220.25,74.938,74.438,0.026,72.0,73.25,56.156,57.969,0.0,30.172,72,70,1000,200,0.038,212.0,73.813,73.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.505,6.511,6.044,6.312,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,527.5,527.5,525.5,303.5,520.0,527.0,525.0,-0.011,0.27,0.0,0.436,0.626,0.267,0.001,0.002,0.002,0.0
5272008,1401,1,1,3,1,100,23.33,100.0,100.0,100.0,1,1,621.778,270.492,0.01,12.962,0,80,55,1.4,898.625,995.045,1758.313,877.421,54.983,53.911,72.285,53.562,51.26,1.433,1.694,0.26,64.968,51.972,83.718,45.514,51.296,52.993,103.39,93.828,113.144,43.127,54.547,43.371,-10.852,110,110,71.188,71.125,55.813,56.688,0.0,35.813,72,70,1000,200,0.102,200.375,69.813,69.0,0.008,72.0,73.0,57.5,58.844,0.0,30.469,72,70,1000,200,0.054,250.25,75.813,75.125,0.022,72.0,74.938,56.563,58.125,0.0,24.719,72,70,1000,200,0.045,232.25,74.938,74.563,0.026,72.0,73.313,56.0,57.969,0.0,30.234,72,70,1000,200,0.036,207.125,73.813,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.988,12.941,12.049,12.595,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,528.0,528.0,525.5,303.5,520.0,527.0,525.0,-0.01,0.277,0.0,0.438,0.622,0.27,0.001,0.002,0.001,0.0
5272008,1402,1,1,3,1,100,23.224,100.0,100.0,100.0,1,1,627.633,268.15,0.01,12.86,0,80,55,1.4,897.25,976.079,1743.571,870.082,54.983,53.911,72.394,53.562,51.152,1.417,1.701,0.264,64.884,51.915,84.107,45.255,51.296,53.1,103.095,93.722,112.996,43.199,54.547,43.444,-10.852,110,110,71.188,71.188,55.813,56.688,0.0,36.344,72,70,1000,200,0.099,196.0,69.813,69.0,0.008,72.125,73.063,57.281,58.75,0.0,30.125,72,70,1000,200,0.054,256.25,75.813,75.125,0.022,72.0,75.063,56.563,58.125,0.0,25.781,72,70,1000,200,0.04,219.75,74.938,74.438,0.026,72.063,73.5,55.906,57.969,0.0,30.125,72,70,1000,200,0.038,214.125,74.0,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.987,12.945,12.059,12.593,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,527.5,528.0,525.0,303.75,519.5,527.0,524.5,-0.011,0.278,0.0,0.437,0.628,0.268,0.001,0.002,0.002,0.0
5272008,1403,1,1,3,1,100,22.554,100.0,100.0,100.0,1,1,626.462,268.15,0.01,12.918,0,80,55,1.4,900.5,999.112,1756.47,870.082,54.77,54.018,72.827,53.672,51.152,1.459,1.751,0.264,64.933,51.936,84.552,44.795,51.322,53.207,102.947,93.615,112.848,43.199,54.337,43.444,-10.852,110,110,71.375,71.625,55.813,56.688,0.0,35.75,72,70,1000,200,0.104,199.5,69.938,69.0,0.008,72.313,73.063,57.281,58.75,0.0,30.797,72,70,1000,200,0.055,257.25,75.813,75.125,0.022,72.25,75.25,56.563,57.844,0.0,25.375,72,70,1000,200,0.044,228.625,74.938,74.438,0.026,72.188,74.0,55.906,57.875,0.0,30.766,72,70,1000,200,0.037,211.375,73.813,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.982,12.945,12.073,12.598,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,527.5,527.5,525.0,303.75,519.5,527.5,524.5,-0.011,0.284,0.0,0.439,0.626,0.268,0.001,0.002,0.002,0.0
5272008,1404,1,1,3,1,100,22.08,100.0,100.0,100.0,1,1,635.829,271.663,0.01,12.948,0,80,55,1.4,923.75,1042.573,1765.687,923.007,54.77,54.018,73.152,53.672,51.043,1.368,1.751,0.253,65.011,52.017,84.997,44.22,51.387,53.315,103.537,93.615,112.848,43.199,54.337,43.517,-10.852,110,110,71.563,72.25,55.688,56.594,0.0,35.344,72,70,1000,200,0.105,203.625,69.813,69.0,0.008,72.563,73.188,57.281,58.75,0.0,30.828,72,70,1000,200,0.062,273.0,75.813,75.125,0.022,72.25,75.375,56.469,57.844,0.0,25.781,72,70,1000,200,0.044,227.375,74.938,74.438,0.026,72.438,74.438,55.906,57.875,0.0,29.984,72,70,1000,200,0.044,230.5,73.813,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.965,12.925,12.07,12.579,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,527.5,527.5,525.0,303.75,520.0,527.0,524.5,-0.009,0.37,0.0,0.571,0.636,0.272,0.001,0.002,0.002,0.0
5272008,1405,1,1,3,1,100,21.768,100.0,100.0,100.0,1,1,655.736,270.492,0.01,12.889,0,80,55,1.4,940.125,1034.414,1763.843,933.321,54.663,54.018,73.477,53.672,51.152,1.391,1.701,0.246,65.056,52.002,84.914,43.846,51.342,53.315,103.464,93.509,112.553,43.199,54.232,43.517,-10.852,110,110,71.563,72.75,55.688,56.469,0.0,36.5,72,70,1000,200,0.099,198.125,69.813,69.0,0.008,72.625,73.375,57.219,58.688,0.0,31.969,72,70,1000,200,0.067,282.0,75.813,75.125,0.022,72.5,75.5,56.469,57.844,0.0,26.563,72,70,1000,200,0.047,237.875,74.938,74.438,0.026,72.438,74.75,55.844,57.781,0.0,30.922,72,70,1000,200,0.042,226.75,73.813,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.974,12.935,12.074,12.593,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,528.0,527.0,525.5,303.5,520.0,527.0,524.5,-0.009,0.371,0.0,0.568,0.656,0.27,0.001,0.002,0.002,0.0
5272008,1406,1,1,3,1,100,21.662,100.0,100.0,100.0,1,1,673.3,272.834,0.01,12.86,0,80,55,1.4,976.5,1112.117,1776.751,986.485,54.77,54.018,73.803,53.672,51.152,1.375,1.733,0.249,65.231,52.056,85.025,43.558,51.355,53.207,103.095,93.509,112.332,43.272,54.442,43.517,-10.852,110,110,71.75,73.125,55.688,56.469,0.0,35.594,72,70,1000,200,0.107,205.0,69.625,69.063,0.008,72.625,73.563,57.219,58.563,0.0,32.188,72,70,1000,200,0.072,295.25,75.625,75.125,0.022,72.5,75.688,56.25,57.844,0.0,27.141,72,70,1000,200,0.054,250.625,74.938,74.438,0.026,72.625,75.0,55.844,57.719,0.0,30.781,72,70,1000,200,0.05,243.25,73.813,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.966,12.93,12.065,12.584,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,527.5,527.5,525.0,303.5,520.0,527.0,524.5,-0.01,0.282,0.0,0.437,0.673,0.273,0.001,0.002,0.002,0.0
5272008,1407,1,1,3,1,100,21.11,100.0,100.0,100.0,1,1,663.932,277.518,0.01,12.846,0,80,55,1.4,1020.5,1125.794,1817.354,1007.218,54.663,54.018,73.911,53.672,51.26,1.303,1.811,0.253,65.41,52.216,85.164,43.271,51.452,53.315,103.095,93.403,112.184,43.199,54.442,43.517,-10.852,110,110,71.75,73.375,55.688,56.469,0.0,35.719,72,70,1000,200,0.106,204.5,69.813,69.0,0.008,72.75,73.688,57.094,58.563,0.0,33.281,72,70,1000,200,0.076,300.5,75.813,75.125,0.022,72.625,75.688,56.25,57.688,0.0,27.109,72,70,1000,200,0.06,266.5,74.938,74.563,0.025,72.625,75.125,55.594,57.719,0.0,31.625,72,70,1000,200,0.054,252.0,73.813,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.949,12.922,12.062,12.579,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,527.5,527.5,525.0,303.5,519.0,527.0,524.5,-0.009,0.363,0.0,0.566,0.664,0.278,0.001,0.002,0.001,0.0
5272008,1408,1,1,3,1,100,20.731,100.0,100.0,100.0,1,1,697.89,276.347,0.01,12.846,0,80,55,1.4,1033.5,1139.483,1821.047,1020.563,54.663,54.125,74.019,53.781,51.26,1.379,1.818,0.264,65.549,52.414,85.247,43.213,51.452,53.315,102.947,93.403,112.036,43.272,54.442,43.59,-10.852,110,110,71.75,73.5,55.688,56.469,0.0,35.594,72,70,1000,200,0.107,204.75,69.813,69.0,0.008,72.75,73.688,57.094,58.438,0.0,33.031,72,70,1000,200,0.082,313.5,75.625,74.938,0.022,72.688,75.688,56.25,57.625,0.0,28.641,72,70,1000,200,0.058,263.0,74.938,74.438,0.025,72.625,75.188,55.594,57.625,0.0,31.875,72,70,1000,200,0.056,259.0,73.813,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.96,12.933,12.057,12.587,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,527.5,527.5,525.0,303.75,520.0,527.0,524.5,-0.01,0.366,0.0,0.566,0.698,0.276,0.001,0.002,0.002,0.0
5272008,1409,1,1,3,1,100,20.644,100.0,100.0,100.0,1,1,695.548,281.03,0.01,12.918,0,80,55,1.4,1057.375,1157.3,1824.742,1036.892,54.77,54.125,74.019,53.781,51.369,1.383,1.772,0.253,65.771,52.611,85.219,43.213,51.426,53.315,103.021,93.19,111.962,43.418,54.442,43.59,-10.852,110,110,71.875,73.625,55.813,56.469,0.0,35.813,72,70,1000,200,0.107,204.625,69.813,69.0,0.008,72.75,73.625,57.094,58.438,0.0,34.125,72,70,1000,200,0.082,314.0,75.625,75.125,0.022,72.875,75.625,56.156,57.563,0.0,28.141,72,70,1000,200,0.065,279.75,74.938,74.438,0.025,72.625,75.25,55.594,57.406,0.0,32.5,72,70,1000,200,0.056,260.0,73.813,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.963,12.945,12.068,12.598,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,527.5,527.5,525.0,303.5,519.5,527.0,524.5,-0.009,0.202,0.0,0.308,0.696,0.281,0.001,0.002,0.002,0.0
5272008,1410,1,1,3,1,100,20.614,100.0,100.0,100.0,1,1,706.087,281.03,0.01,12.918,0,80,55,1.4,1069.75,1161.414,1819.201,1048.782,54.876,54.018,74.128,53.781,51.478,1.398,1.818,0.253,65.852,52.634,85.108,43.156,51.504,53.422,103.021,93.19,111.815,43.418,54.442,43.662,-10.852,110,110,71.938,73.875,55.688,56.469,0.0,35.781,72,70,1000,200,0.107,205.125,69.813,69.0,0.008,72.75,73.563,57.094,58.219,0.0,34.969,72,70,1000,200,0.083,316.75,75.813,74.938,0.022,72.688,75.5,56.156,57.563,0.0,28.234,72,70,1000,200,0.069,286.5,74.938,74.438,0.025,72.688,75.313,55.594,57.406,0.0,33.469,72,70,1000,200,0.056,260.0,73.813,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.962,12.943,12.068,12.595,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,527.5,527.0,525.0,303.75,519.5,527.0,524.0,-0.009,0.286,0.0,0.437,0.706,0.281,0.001,0.003,0.002,0.0
5272008,1411,1,1,3,1,100,20.17,100.0,100.0,100.0,1,1,724.822,285.714,0.01,12.846,0,80,55,1.4,1113.0,1217.768,1846.915,1071.105,54.77,54.125,74.019,53.781,51.587,1.337,1.822,0.253,66.146,52.834,85.219,43.156,51.478,53.315,102.652,92.977,111.519,43.345,54.442,43.59,-10.852,110,110,71.938,73.875,55.688,56.469,0.0,36.656,72,70,1000,200,0.107,204.625,69.625,69.0,0.008,72.813,73.563,57.0,58.219,0.0,34.25,72,70,1000,200,0.091,331.75,75.625,74.938,0.022,72.875,75.5,56.156,57.563,0.0,29.031,72,70,1000,200,0.077,303.75,74.938,74.438,0.025,72.688,75.313,55.594,57.406,0.0,33.625,72,70,1000,200,0.062,272.0,73.813,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.96,12.919,12.034,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,527.5,527.0,525.0,303.75,520.0,526.5,524.0,-0.009,0.284,0.0,0.436,0.725,0.286,0.001,0.002,0.002,0.0
5272008,1412,1,1,3,1,100,19.937,100.0,100.0,100.0,1,1,733.019,285.714,0.01,12.86,0,80,55,1.4,1113.0,1224.655,1856.158,1087.501,54.77,54.125,74.019,53.781,51.587,1.391,1.843,0.26,66.273,52.939,84.997,43.242,51.491,53.315,102.873,92.977,111.519,43.418,54.547,43.59,-10.852,110,110,72.25,73.813,55.688,56.469,0.0,37.031,72,70,1000,200,0.107,205.0,69.625,69.0,0.008,72.813,73.563,57.0,58.156,0.0,34.563,72,70,1000,200,0.094,335.75,75.625,75.125,0.022,72.875,75.5,56.156,57.438,0.0,31.156,72,70,1000,200,0.077,304.0,74.938,74.438,0.025,72.688,75.375,55.594,57.313,0.0,33.75,72,70,1000,200,0.066,278.75,73.813,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.954,12.917,12.034,12.571,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,527.5,527.5,524.5,303.5,520.5,526.5,524.0,-0.009,0.199,0.0,0.307,0.733,0.286,0.001,0.002,0.002,0.0
5272008,1413,1,1,3,1,100,19.928,100.0,100.0,100.0,1,1,741.216,289.227,0.01,12.846,0,80,55,1.4,1121.75,1274.345,1859.856,1127.842,54.876,54.018,74.019,53.672,51.696,1.345,1.836,0.253,66.503,53.111,84.914,43.242,51.517,53.315,102.652,92.977,111.298,43.418,54.652,43.662,-10.852,110,110,72.25,74.0,55.688,56.469,0.0,37.5,72,70,1000,200,0.107,205.0,69.625,69.0,0.008,72.75,73.563,56.938,58.094,0.0,35.813,72,70,1000,200,0.093,334.75,75.625,75.125,0.022,73.0,75.313,56.156,57.219,0.0,29.969,72,70,1000,200,0.087,320.0,74.938,74.438,0.025,72.75,75.25,55.531,57.188,0.0,33.625,72,70,1000,200,0.071,292.0,73.813,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.958,12.922,12.052,12.585,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,527.0,527.0,524.5,303.5,519.5,526.5,524.0,-0.009,0.279,0.0,0.434,0.741,0.289,0.001,0.002,0.002,0.0
5272008,1414,1,1,3,1,100,19.715,100.0,100.0,100.0,1,1,756.438,290.398,0.01,12.904,0,80,55,1.4,1143.875,1308.953,1882.052,1154.813,54.876,54.018,74.019,53.672,51.587,1.345,1.854,0.26,66.73,53.206,85.053,43.271,51.568,53.315,102.357,92.977,111.076,43.418,54.652,43.662,-10.852,110,110,72.25,74.188,55.688,56.469,0.0,36.75,72,70,1000,200,0.115,212.625,69.813,69.0,0.008,72.75,73.563,56.938,58.094,0.0,34.969,72,70,1000,200,0.102,350.5,75.625,75.125,0.022,73.0,75.313,56.094,57.219,0.0,30.984,72,70,1000,200,0.09,328.5,74.75,74.438,0.025,72.75,75.063,55.531,57.188,0.0,33.875,72,70,1000,200,0.073,296.5,73.813,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.968,12.94,12.065,12.595,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,527.0,527.0,525.0,303.75,520.0,526.5,524.0,-0.009,0.28,0.0,0.436,0.756,0.29,0.001,0.002,0.001,0.0
5272008,1415,1,1,3,1,100,19.805,100.0,100.0,100.0,1,1,763.464,293.911,0.01,12.875,0,80,55,1.4,1180.125,1336.699,1891.304,1172.828,54.876,54.018,74.019,53.672,51.696,1.345,1.871,0.242,66.873,53.483,85.025,43.328,51.53,53.207,102.431,92.764,110.929,43.345,54.547,43.59,-10.852,110,110,72.375,74.125,55.813,56.469,0.0,36.5,72,70,1000,200,0.118,214.875,69.813,68.875,0.008,72.625,73.375,56.938,58.094,0.0,36.063,72,70,1000,200,0.102,351.0,75.813,74.938,0.022,73.0,75.188,56.156,57.156,0.0,31.281,72,70,1000,200,0.097,337.0,74.938,74.313,0.025,72.75,74.813,55.594,57.188,0.0,35.063,72,70,1000,200,0.074,298.25,73.813,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.962,12.93,12.056,12.584,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,527.5,527.0,525.0,303.5,519.5,526.5,524.0,-0.009,0.282,0.0,0.437,0.763,0.294,0.001,0.003,0.002,0.0
5272008,1416,1,1,3,1,100,19.424,100.0,100.0,100.0,1,1,771.66,296.253,0.01,12.889,0,80,55,1.4,1201.625,1329.758,1898.708,1169.823,54.876,54.018,73.911,53.672,51.696,1.353,1.875,0.268,67.147,53.625,84.552,43.443,51.517,53.1,102.283,92.658,110.781,43.418,54.652,43.662,-10.852,110,110,72.25,74.188,55.688,56.469,0.0,36.438,72,70,1000,200,0.118,215.375,69.625,69.0,0.008,72.625,73.313,56.938,58.094,0.0,35.938,72,70,1000,200,0.104,353.75,75.625,74.938,0.022,72.875,75.188,56.094,57.156,0.0,32.063,72,70,1000,200,0.099,342.0,74.938,74.438,0.025,72.688,74.688,55.594,57.094,0.0,35.219,72,70,1000,200,0.076,302.0,73.813,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.949,12.921,12.054,12.576,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,527.5,527.0,524.5,303.5,519.5,526.5,523.5,-0.009,0.28,0.0,0.436,0.772,0.296,0.001,0.002,0.002,0.0
5272008,1417,1,1,3,1,100,19.289,100.0,100.0,100.0,1,1,789.225,297.424,0.01,12.875,0,80,55,1.4,1210.125,1375.635,1919.074,1204.425,54.876,53.911,73.911,53.672,51.696,1.33,1.893,0.26,67.337,53.7,84.747,43.53,51.581,53.207,102.283,92.551,110.781,43.563,54.652,43.735,-10.852,110,110,72.25,74.25,55.688,56.469,0.0,36.313,72,70,1000,200,0.119,215.5,69.625,69.0,0.008,72.563,73.188,56.938,58.0,0.0,36.125,72,70,1000,200,0.104,353.25,75.625,75.125,0.022,72.875,75.063,56.094,57.0,0.0,31.641,72,70,1000,200,0.104,351.0,74.938,74.438,0.025,72.688,74.563,55.531,57.094,0.0,34.688,72,70,1000,200,0.082,315.5,73.813,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.942,12.914,12.051,12.57,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,527.5,527.0,524.5,303.5,519.5,526.0,523.5,-0.009,0.2,0.0,0.307,0.789,0.297,0.001,0.002,0.002,0.0
5272008,1418,1,1,3,1,100,19.154,100.0,100.0,100.0,1,1,799.763,297.424,0.01,12.831,0,80,55,1.4,1218.75,1416.072,1932.04,1222.521,54.876,53.911,73.803,53.562,51.804,1.353,1.882,0.246,67.489,53.833,84.635,43.673,51.782,53.207,102.21,92.551,110.633,43.563,54.652,43.662,-10.852,110,110,72.188,74.313,55.813,56.406,0.0,36.344,72,70,1000,200,0.119,215.25,69.813,69.0,0.008,72.563,73.063,56.938,58.0,0.0,36.75,72,70,1000,200,0.104,354.5,75.813,74.938,0.022,72.875,74.875,56.094,57.0,0.0,32.063,72,70,1000,200,0.107,358.5,74.75,74.438,0.025,72.688,74.438,55.531,57.094,0.0,34.938,72,70,1000,200,0.085,319.75,73.813,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.952,12.935,12.064,12.589,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,527.5,527.0,524.5,303.5,520.0,526.0,523.5,-0.009,0.115,0.0,0.176,0.8,0.297,0.001,0.003,0.001,0.0
5272008,1419,1,1,3,1,100,19.03,100.0,100.0,100.0,1,1,800.934,302.108,0.01,12.86,0,80,55,1.4,1248.375,1400.72,1920.926,1210.454,54.876,54.018,73.803,53.672,51.804,1.337,1.942,0.238,67.581,54.057,84.775,43.789,51.795,53.207,101.988,92.445,110.485,43.563,54.652,43.808,-10.852,110,110,72.25,74.25,55.813,56.469,0.0,36.219,72,70,1000,200,0.119,215.875,69.563,69.0,0.008,72.313,72.938,56.688,58.0,0.0,36.375,72,70,1000,200,0.11,365.5,75.625,74.938,0.022,72.688,74.688,56.094,56.906,0.0,32.656,72,70,1000,200,0.101,350.25,74.938,74.438,0.025,72.75,74.438,55.594,57.0,0.0,35.781,72,70,1000,200,0.085,320.5,73.813,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.982,12.955,12.064,12.615,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,527.5,527.0,524.5,303.5,519.5,526.0,523.5,-0.009,0.284,0.0,0.437,0.801,0.302,0.001,0.002,0.002,0.0
5272008,1420,1,1,3,1,100,18.894,100.0,100.0,100.0,1,1,796.25,292.74,0.01,12.904,0,80,55,1.4,1263.125,1420.261,1865.404,1217.994,54.876,53.911,73.694,53.672,51.804,1.406,1.932,0.264,67.467,54.035,84.775,43.846,51.873,53.207,101.767,92.338,110.19,43.418,54.547,43.735,-10.852,110,110,72.25,74.313,55.688,56.469,0.0,37.656,72,70,1000,200,0.11,207.5,69.625,69.0,0.008,72.188,72.938,56.688,58.0,0.0,36.281,72,70,1000,200,0.105,356.25,75.625,75.125,0.022,72.688,74.25,56.094,56.906,0.0,32.313,72,70,1000,200,0.107,360.0,74.938,74.438,0.025,72.688,74.25,55.531,57.0,0.0,36.063,72,70,1000,200,0.088,325.75,73.813,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.955,12.93,12.036,12.59,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,527.0,527.0,524.5,303.5,519.5,525.5,523.0,-0.009,0.368,0.0,0.567,0.796,0.293,0.001,0.002,0.002,0.0
5272008,1421,1,1,3,1,100,18.77,100.0,100.0,100.0,1,1,805.618,291.569,0.01,12.86,0,80,55,1.4,1261.125,1451.022,1859.856,1255.776,54.876,54.125,73.694,53.672,51.804,1.421,1.886,0.275,67.497,53.996,85.386,43.961,52.061,53.315,101.693,92.338,110.042,43.49,54.547,43.735,-10.852,110,110,72.375,74.25,55.813,56.469,0.0,36.906,72,70,1000,200,0.121,217.5,69.625,69.0,0.008,72.188,72.875,56.688,58.0,0.0,35.281,72,70,1000,200,0.106,357.25,75.625,75.125,0.022,72.688,74.375,56.094,56.906,0.0,32.281,72,70,1000,200,0.11,364.75,74.938,74.438,0.025,72.75,74.063,55.531,57.0,0.0,36.344,72,70,1000,200,0.094,333.5,73.813,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.962,12.946,12.068,12.6,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,527.0,527.0,524.5,303.5,520.0,525.5,523.0,-0.009,0.285,0.0,0.437,0.806,0.292,0.001,0.002,0.002,0.0
5272008,1422,1,1,3,1,100,18.904,100.0,100.0,100.0,1,1,813.815,307.963,0.01,12.817,0,80,55,1.4,1264.875,1445.424,1943.157,1237.624,54.983,53.911,73.586,53.672,51.913,1.345,1.928,0.26,67.778,54.195,84.858,44.019,51.756,53.207,101.693,92.338,109.969,43.563,54.652,43.808,-10.852,110,110,72.25,74.25,55.906,56.469,0.0,36.813,72,70,1000,200,0.12,216.625,69.813,69.0,0.008,72.188,72.813,56.688,58.0,0.0,36.375,72,70,1000,200,0.102,350.5,75.813,75.125,0.022,72.625,74.375,56.156,56.906,0.0,33.406,72,70,1000,200,0.11,362.75,74.938,74.438,0.025,72.75,73.938,55.594,57.0,0.0,36.75,72,70,1000,200,0.097,340.75,73.813,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.947,12.933,12.059,12.59,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,527.5,526.5,524.5,303.5,520.0,526.0,523.0,-0.009,0.283,0.0,0.435,0.814,0.308,0.001,0.002,0.002,0.0
5272008,1423,1,1,3,1,100,18.858,100.0,100.0,100.0,1,1,816.157,307.963,0.01,12.904,0,80,55,1.4,1273.125,1466.426,1956.13,1245.184,54.983,53.911,73.586,53.672,51.804,1.33,1.957,0.264,67.943,54.319,84.83,44.076,51.73,53.207,101.546,92.125,109.821,43.127,54.547,43.517,-10.852,110,110,72.375,74.313,55.813,56.594,0.0,37.219,72,70,1000,200,0.12,216.25,69.813,68.875,0.008,72.188,72.75,56.938,58.0,0.0,35.438,72,70,1000,200,0.104,354.0,75.625,74.938,0.022,72.625,74.125,56.094,56.906,0.0,32.969,72,70,1000,200,0.116,370.75,74.75,74.438,0.025,72.75,73.938,55.531,57.0,0.0,37.531,72,70,1000,200,0.098,343.25,73.813,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.949,12.933,12.065,12.592,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,527.0,527.0,524.5,303.5,519.5,525.5,522.5,-0.009,0.441,0.0,0.697,0.816,0.308,0.001,0.002,0.001,0.0
5272008,1424,1,1,3,1,100,18.83,100.0,100.0,100.0,1,1,827.866,309.133,0.01,12.817,0,80,55,1.4,1296.375,1458.022,1954.277,1245.184,54.983,54.018,73.477,53.672,52.022,1.379,1.974,0.246,68.047,54.454,85.219,44.335,51.873,53.315,101.398,92.019,109.747,42.473,54.547,42.787,-10.852,110,110,72.375,74.313,55.688,56.469,0.0,37.344,72,70,1000,200,0.12,217.25,69.625,68.875,0.008,72.313,72.813,56.688,58.0,0.0,36.031,72,70,1000,200,0.105,355.0,75.625,74.938,0.022,72.625,73.938,56.094,56.906,0.0,32.813,72,70,1000,200,0.12,379.5,74.938,74.313,0.025,72.75,73.875,55.594,57.0,0.0,38.0,72,70,1000,200,0.102,346.75,73.813,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.965,12.949,12.072,12.605,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,527.0,527.0,524.0,303.5,520.0,525.5,523.0,-0.009,0.333,0.0,0.558,0.828,0.309,0.001,0.002,0.002,0.0
5272008,1425,1,1,3,1,100,18.81,100.0,100.0,100.0,1,1,851.286,310.304,0.01,12.817,0,80,55,1.4,1305.75,1486.056,1957.984,1276.992,54.983,54.232,73.477,53.891,51.913,1.391,1.957,0.268,68.193,54.554,85.247,44.393,51.905,53.422,101.398,92.125,109.599,42.109,54.547,42.423,-10.852,110,110,72.25,74.25,55.813,56.469,0.0,37.344,72,70,1000,200,0.121,217.25,69.625,68.875,0.008,72.188,72.938,56.688,58.0,0.0,36.344,72,70,1000,200,0.105,355.25,75.625,74.938,0.022,72.688,73.75,56.094,56.906,0.0,33.781,72,70,1000,200,0.121,381.25,74.938,74.438,0.025,72.75,73.813,55.531,56.813,0.0,37.031,72,70,1000,200,0.109,363.25,73.813,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.966,12.943,12.073,12.6,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,527.0,526.5,524.0,303.75,519.5,525.5,523.0,-0.009,0.324,0.0,0.558,0.851,0.31,0.001,0.002,0.002,0.0
5272008,1426,1,1,3,1,100,19.034,100.0,100.0,100.0,1,1,853.627,310.304,0.01,12.846,0,80,55,1.4,1314.75,1497.285,1969.108,1272.442,55.09,54.018,73.477,53.672,51.913,1.364,2.028,0.253,68.274,54.583,85.025,44.479,51.905,53.315,101.325,91.913,109.452,41.964,54.652,42.277,-10.852,110,110,72.375,74.375,55.813,56.469,0.0,37.688,72,70,1000,200,0.122,217.625,69.625,69.0,0.008,72.313,73.0,56.688,58.0,0.0,36.813,72,70,1000,200,0.105,355.25,75.625,74.938,0.022,72.688,73.5,56.094,56.844,0.0,34.563,72,70,1000,200,0.123,383.5,74.938,74.313,0.025,72.75,73.688,55.531,56.813,0.0,38.0,72,70,1000,200,0.11,364.0,73.813,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.995,12.963,12.076,12.617,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,527.0,526.5,524.0,303.5,520.0,525.5,522.5,-0.009,0.317,0.0,0.557,0.854,0.31,0.001,0.002,0.002,0.0
5272008,1427,1,1,3,1,100,19.074,100.0,100.0,100.0,1,1,898.124,313.817,0.01,12.788,0,80,55,1.4,1344.625,1552.149,1987.653,1321.077,55.09,54.018,73.369,53.672,51.913,1.387,2.049,0.231,68.549,54.695,84.941,44.594,51.957,53.315,101.251,92.019,109.304,41.891,54.757,42.204,-10.852,110,110,72.438,74.375,55.906,56.594,0.0,38.031,72,70,1000,200,0.12,217.25,69.625,69.0,0.008,72.313,73.0,56.688,57.844,0.0,36.031,72,70,1000,200,0.114,371.5,75.625,74.938,0.022,72.875,73.5,56.094,56.844,0.0,33.844,72,70,1000,200,0.132,398.75,74.75,74.438,0.025,72.75,73.688,55.594,56.813,0.0,37.906,72,70,1000,200,0.121,381.0,73.813,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.983,12.955,12.065,12.61,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,527.0,526.5,524.0,303.5,519.0,525.5,522.5,-0.009,0.311,0.0,0.555,0.898,0.314,0.001,0.002,0.001,0.0
5272008,1428,1,1,3,1,100,19.135,100.0,100.0,100.0,1,1,893.44,317.33,0.01,12.817,0,80,55,1.4,1369.75,1571.894,1987.653,1340.901,55.09,54.125,73.369,53.672,51.913,1.387,2.077,0.264,68.68,54.929,85.164,44.68,52.009,53.422,101.251,91.806,109.378,41.891,54.547,42.131,-10.852,110,110,72.375,74.313,55.813,56.594,0.0,38.25,72,70,1000,200,0.122,217.875,69.625,68.875,0.008,72.563,72.938,56.688,57.844,0.0,36.719,72,70,1000,200,0.114,370.5,75.813,75.125,0.022,72.688,73.125,56.156,56.844,0.0,35.219,72,70,1000,200,0.14,408.75,74.938,74.438,0.025,72.688,73.563,55.531,56.813,0.0,39.094,72,70,1000,200,0.122,381.5,73.813,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.983,12.966,12.082,12.622,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,527.0,526.5,524.0,303.5,520.0,525.5,522.5,-0.009,0.243,0.0,0.426,0.893,0.317,0.001,0.002,0.002,0.0
5272008,1429,1,1,3,1,100,19.213,100.0,100.0,100.0,1,1,886.414,317.33,0.01,12.831,0,80,55,1.4,1384.75,1559.198,1989.508,1322.6,55.09,54.018,73.261,53.672,51.913,1.337,1.893,0.246,68.823,55.033,84.802,44.766,52.061,53.315,100.956,91.806,109.082,41.6,54.652,41.985,-10.867,110,110,72.438,74.313,55.906,56.594,0.0,38.5,72,70,1000,200,0.122,220.625,69.625,69.0,0.008,72.563,72.813,56.688,57.844,0.0,38.656,72,70,1000,200,0.117,374.75,75.625,74.938,0.022,72.875,72.75,56.094,56.594,0.0,35.406,72,70,1000,200,0.136,405.25,74.938,74.438,0.025,72.75,73.438,55.531,56.719,0.0,38.656,72,70,1000,200,0.123,384.25,73.813,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.973,12.952,12.072,12.606,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,527.0,526.5,524.0,303.5,520.0,525.5,522.5,-0.009,0.378,0.0,0.685,0.886,0.317,0.001,0.002,0.002,0.0
5272008,1430,1,1,3,1,100,19.281,100.0,100.0,100.0,1,1,927.398,318.501,0.01,12.846,0,80,55,1.4,1384.75,1612.879,1991.362,1379.134,55.09,54.125,73.261,53.781,51.913,1.356,1.992,0.246,69.089,55.279,85.192,44.853,52.21,53.422,100.956,91.7,109.009,41.528,54.757,41.84,-10.852,110,110,72.375,74.375,55.906,56.594,0.0,38.0,72,70,1000,200,0.131,226.0,69.625,69.0,0.008,72.563,72.688,56.688,57.656,0.0,37.688,72,70,1000,200,0.126,389.0,75.625,74.938,0.022,72.875,72.625,56.094,56.594,0.0,35.844,72,70,1000,200,0.151,424.75,74.938,74.438,0.025,72.75,73.438,55.531,56.719,0.0,40.063,72,70,1000,200,0.122,382.25,73.813,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.001,12.975,12.089,12.631,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,527.0,526.5,524.0,303.5,520.0,525.5,522.5,-0.009,0.303,0.0,0.556,0.927,0.319,0.001,0.002,0.002,0.0
5272008,1431,1,1,3,1,100,19.379,100.0,100.0,100.0,1,1,928.569,324.356,0.01,12.802,0,80,55,1.4,1425.125,1627.038,2013.628,1397.537,55.09,54.232,73.152,53.891,52.022,1.33,2.045,0.268,69.51,55.513,85.775,44.939,52.191,53.743,100.882,91.487,108.861,41.382,54.757,41.767,-10.852,110,110,72.438,74.438,55.906,56.594,0.0,37.656,72,70,1000,200,0.131,226.75,69.625,69.0,0.008,72.563,72.625,56.688,57.844,0.0,38.031,72,70,1000,200,0.128,391.5,75.625,74.938,0.022,72.875,72.375,56.094,56.594,0.0,37.344,72,70,1000,200,0.15,423.75,74.938,74.313,0.025,72.75,73.438,55.594,56.719,0.0,38.906,72,70,1000,200,0.133,400.25,73.813,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.991,12.955,12.072,12.61,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,527.0,526.5,524.0,303.5,519.5,525.5,522.0,-0.008,0.369,0.0,0.683,0.929,0.324,0.001,0.002,0.002,0.0
5272008,1432,1,1,3,1,100,19.506,100.0,100.0,100.0,1,1,944.962,326.698,0.01,12.759,0,80,55,1.4,1442.5,1629.872,2011.772,1382.198,55.09,54.232,73.044,53.891,52.022,1.337,2.085,0.264,69.623,55.745,84.969,45.227,52.009,53.422,100.735,91.7,108.713,41.237,54.757,41.621,-10.852,110,110,72.438,74.313,55.906,56.469,0.0,37.438,72,70,1000,200,0.132,226.75,69.625,68.875,0.008,72.313,72.688,56.688,57.844,0.0,38.344,72,70,1000,200,0.121,383.25,75.625,75.125,0.022,72.688,72.125,56.094,56.594,0.0,36.75,72,70,1000,200,0.163,440.25,74.938,74.313,0.025,72.75,73.5,55.594,56.719,0.0,40.125,72,70,1000,200,0.133,398.0,73.813,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.996,12.973,12.09,12.633,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,527.0,526.5,524.5,303.5,519.5,525.5,522.0,-0.009,0.362,0.0,0.679,0.945,0.327,0.001,0.002,0.002,0.0
5272008,1433,1,1,3,1,100,19.614,100.0,100.0,100.0,1,1,949.646,325.527,0.01,12.831,0,80,55,1.4,1446.875,1629.872,2019.195,1383.731,55.09,54.125,73.044,53.781,52.022,1.375,2.085,0.268,69.696,55.751,84.608,45.227,51.983,53.315,100.735,91.38,108.639,41.237,54.862,41.621,-10.852,110,110,72.375,74.438,55.906,56.594,0.0,38.781,72,70,1000,200,0.123,219.625,69.563,68.875,0.008,72.313,72.813,56.688,57.656,0.0,39.438,72,70,1000,200,0.129,394.5,75.625,74.938,0.022,72.875,71.938,56.094,56.594,0.0,36.25,72,70,1000,200,0.158,436.25,74.938,74.438,0.025,72.688,73.563,55.594,56.719,0.0,40.688,72,70,1000,200,0.136,402.75,73.813,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.993,12.965,12.072,12.622,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,527.0,526.5,524.5,303.5,519.5,525.5,522.0,-0.008,0.362,0.0,0.683,0.95,0.326,0.001,0.002,0.002,0.0
5272008,1434,1,1,3,1,100,19.722,100.0,100.0,100.0,1,1,950.817,329.04,0.01,12.802,0,80,55,1.4,1455.375,1649.721,2024.764,1409.826,55.09,53.911,73.044,53.672,51.913,1.379,2.124,0.275,69.849,55.86,84.302,45.284,51.86,53.207,100.587,91.38,108.566,41.164,54.757,41.475,-10.852,110,110,72.438,74.438,55.906,56.469,0.0,37.656,72,70,1000,200,0.133,228.125,69.625,69.0,0.008,72.313,72.625,56.688,57.656,0.0,38.656,72,70,1000,200,0.129,392.25,75.625,75.125,0.022,72.688,71.75,56.0,56.5,0.0,37.563,72,70,1000,200,0.159,435.5,74.75,74.313,0.025,72.688,73.625,55.531,56.719,0.0,40.875,72,70,1000,200,0.138,406.25,73.813,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.987,12.973,12.087,12.628,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,527.0,526.5,524.0,303.75,519.5,525.5,522.0,-0.009,0.293,0.0,0.552,0.951,0.329,0.001,0.002,0.002,0.0
5272008,1435,1,1,3,1,100,19.763,100.0,100.0,100.0,1,1,962.526,332.553,0.01,12.759,0,80,55,1.4,1458.625,1649.721,2032.189,1420.591,54.983,54.018,72.936,53.672,51.913,1.341,2.102,0.268,70.008,56.017,85.053,45.399,51.769,53.315,100.513,91.274,108.418,41.019,54.757,41.402,-10.852,110,110,72.563,74.375,56.0,56.469,0.0,37.531,72,70,1000,200,0.132,227.75,69.625,69.0,0.008,72.313,72.563,56.625,57.656,0.0,39.438,72,70,1000,200,0.127,391.0,75.813,74.938,0.022,72.688,71.688,56.0,56.5,0.0,36.656,72,70,1000,200,0.17,450.25,74.938,74.438,0.025,72.688,73.375,55.531,56.625,0.0,41.438,72,70,1000,200,0.142,410.5,73.813,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.008,12.993,12.106,12.645,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,527.0,526.5,524.0,303.25,520.0,525.5,522.0,-0.009,0.356,0.0,0.678,0.963,0.333,0.001,0.003,0.002,0.0
5272008,1436,1,1,3,1,100,19.802,100.0,100.0,100.0,1,1,968.381,332.553,0.01,12.831,0,80,55,1.4,1475.125,1621.373,2039.616,1440.616,54.983,54.018,72.827,53.672,52.131,1.28,2.145,0.26,70.257,56.23,84.524,45.514,51.769,53.207,100.366,91.168,108.27,40.946,54.652,41.256,-10.852,110,110,72.375,74.5,55.906,56.594,0.0,37.469,72,70,1000,200,0.133,228.375,69.563,68.875,0.008,72.313,72.5,56.625,57.656,0.0,38.188,72,70,1000,200,0.138,403.75,75.625,75.125,0.022,72.625,71.563,56.0,56.375,0.0,36.906,72,70,1000,200,0.166,449.0,74.75,74.313,0.025,72.688,73.25,55.531,56.531,0.0,40.875,72,70,1000,200,0.151,422.0,73.813,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.018,12.988,12.1,12.647,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,527.0,526.5,524.5,303.5,519.5,525.5,522.0,-0.009,0.29,0.0,0.552,0.968,0.333,0.001,0.002,0.002,0.0
5272008,1437,1,1,3,1,100,19.559,100.0,100.0,100.0,1,1,991.8,332.553,0.01,12.788,0,80,55,1.4,1491.875,1649.721,2032.189,1432.909,54.983,54.018,72.827,53.672,51.913,1.372,2.177,0.26,70.393,56.227,84.469,45.485,51.743,53.207,100.366,91.061,108.196,40.946,54.652,41.256,-10.852,110,110,72.375,74.563,55.906,56.469,0.0,37.375,72,70,1000,200,0.134,228.625,69.625,68.875,0.008,72.313,72.313,56.625,57.656,0.0,38.688,72,70,1000,200,0.135,404.25,75.625,75.125,0.022,72.625,71.5,56.0,56.5,0.0,37.156,72,70,1000,200,0.177,459.75,74.938,74.438,0.025,72.625,73.25,55.531,56.531,0.0,41.594,72,70,1000,200,0.147,418.25,73.813,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.933,12.907,12.021,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.0,526.5,524.5,303.5,520.0,525.5,522.0,-0.008,0.289,0.0,0.55,0.992,0.333,0.001,0.002,0.002,0.0
5272008,1438,1,1,3,1,100,19.541,100.0,100.0,100.0,1,1,1012.877,334.895,0.01,12.788,0,80,55,1.4,1508.25,1705.157,2030.333,1456.048,54.983,53.911,72.719,53.562,51.913,1.406,2.184,0.275,70.544,56.422,84.413,45.485,51.627,53.1,100.292,90.848,108.049,40.801,54.652,41.183,-10.852,110,110,72.438,74.5,55.906,56.469,0.0,37.313,72,70,1000,200,0.134,229.25,69.625,69.0,0.008,72.313,72.188,56.625,57.656,0.0,38.938,72,70,1000,200,0.145,417.75,75.625,74.938,0.022,72.5,71.313,56.0,56.5,0.0,38.344,72,70,1000,200,0.167,448.25,74.75,74.313,0.025,72.438,73.063,55.438,56.625,0.0,40.719,72,70,1000,200,0.155,432.75,73.813,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.95,12.921,12.039,12.576,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.0,526.5,524.5,303.5,520.0,525.5,522.0,-0.008,0.353,0.0,0.677,1.013,0.335,0.001,0.002,0.002,0.0
5272008,1439,1,1,3,1,100,19.522,100.0,100.0,100.0,1,1,997.655,333.724,0.01,12.802,0,80,55,1.4,1523.5,1703.733,2043.329,1463.774,54.983,53.911,72.719,53.562,51.804,1.372,2.131,0.268,70.544,56.43,84.357,45.543,51.653,53.207,100.292,90.955,107.975,40.801,54.652,41.11,-10.852,110,110,72.438,74.5,55.813,56.469,0.0,38.75,72,70,1000,200,0.125,222.25,69.625,69.0,0.008,72.313,72.0,56.625,57.531,0.0,39.719,72,70,1000,200,0.145,418.0,75.625,74.938,0.022,72.5,71.25,55.875,56.375,0.0,37.625,72,70,1000,200,0.179,459.75,74.75,74.438,0.025,72.438,72.875,55.438,56.531,0.0,41.563,72,70,1000,200,0.148,422.75,73.813,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.93,12.907,12.026,12.562,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.0,526.5,525.0,303.5,520.0,525.5,522.0,-0.008,0.286,0.0,0.549,0.998,0.334,0.001,0.002,0.001,0.0
5272008,1440,1,1,3,1,100,19.523,100.0,100.0,100.0,1,1,1002.339,334.895,0.01,12.759,0,80,55,1.4,1521.125,1720.831,2041.473,1459.138,54.983,53.911,72.719,53.672,51.804,1.356,2.124,0.268,70.624,56.44,84.552,45.543,51.627,53.207,100.218,90.955,107.827,40.728,54.652,41.037,-10.852,110,110,72.438,74.5,55.906,56.469,0.0,37.75,72,70,1000,200,0.135,229.625,69.625,68.875,0.008,72.313,72.0,56.625,57.531,0.0,39.969,72,70,1000,200,0.138,406.5,75.625,75.125,0.022,72.5,71.063,56.0,56.375,0.0,38.375,72,70,1000,200,0.182,466.5,74.938,74.438,0.025,72.063,73.0,55.438,56.531,0.0,41.188,72,70,1000,200,0.142,413.75,73.75,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.922,12.904,12.029,12.562,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.0,527.0,524.5,303.5,520.0,525.5,522.0,-0.008,0.283,0.0,0.547,1.002,0.335,0.001,0.002,0.002,0.0
