DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5272008,1441,1,1,3,1,100,19.505,100.0,100.0,100.0,1,1,1019.903,336.066,0.01,12.802,0,80,55,1.4,1536.625,1722.256,2043.329,1471.505,54.983,54.018,72.719,53.562,51.804,1.379,2.181,0.268,70.7,56.583,84.719,45.572,51.653,53.315,100.145,90.848,107.753,40.656,54.652,40.965,-10.852,110,110,72.375,74.438,55.813,56.469,0.0,37.5,72,70,1000,200,0.135,230.25,69.563,68.875,0.008,72.313,71.938,56.5,57.5,0.0,39.281,72,70,1000,200,0.144,414.5,75.625,75.125,0.022,72.688,70.938,55.875,56.375,0.0,38.281,72,70,1000,200,0.186,471.0,74.938,74.438,0.025,72.188,72.938,55.438,56.531,0.0,39.938,72,70,1000,200,0.151,425.0,73.813,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.905,12.032,12.562,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.0,526.5,525.0,303.5,520.0,525.5,522.0,-0.008,0.283,0.0,0.549,1.02,0.336,0.001,0.002,0.002,0.0
5272008,1442,1,1,3,1,100,19.486,100.0,100.0,100.0,1,1,1008.194,337.237,0.01,12.759,0,80,55,1.4,1527.5,1812.349,2043.329,1483.889,54.983,53.911,72.611,53.562,51.804,1.379,2.138,0.286,70.734,56.593,84.302,45.687,51.581,53.1,100.071,90.742,107.606,40.51,54.652,40.892,-10.852,110,110,72.375,74.313,55.813,56.469,0.0,37.75,72,70,1000,200,0.135,230.25,69.625,68.875,0.008,72.188,72.0,56.5,57.531,0.0,39.938,72,70,1000,200,0.142,413.25,75.625,74.938,0.022,72.625,70.75,56.0,56.375,0.0,38.094,72,70,1000,200,0.186,471.75,74.938,74.313,0.025,72.063,72.813,55.438,56.531,0.0,40.125,72,70,1000,200,0.143,416.0,73.813,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.883,12.016,12.543,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.0,526.5,525.0,303.5,520.5,525.5,522.0,-0.008,0.345,0.0,0.676,1.008,0.337,0.001,0.002,0.002,0.0
5272008,1443,1,1,3,1,100,19.186,100.0,100.0,100.0,1,1,1009.365,338.408,0.01,12.817,0,80,55,1.4,1524.0,1776.533,2052.614,1477.696,54.876,53.803,72.502,53.452,51.804,1.387,2.173,0.26,70.972,56.712,84.357,45.716,51.717,53.1,99.997,90.742,107.606,40.583,54.442,40.819,-10.852,110,110,72.375,74.313,55.813,56.469,0.0,37.75,72,70,1000,200,0.136,230.75,69.625,68.875,0.008,72.125,72.063,56.5,57.5,0.0,39.813,72,70,1000,200,0.145,416.0,75.625,75.125,0.022,72.5,70.625,55.875,56.344,0.0,38.219,72,70,1000,200,0.182,464.0,74.938,74.438,0.025,72.063,72.625,55.438,56.531,0.0,39.813,72,70,1000,200,0.146,417.0,73.813,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.896,12.019,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.0,526.5,525.0,303.5,520.5,525.5,522.0,-0.008,0.218,0.0,0.419,1.009,0.338,0.001,0.002,0.002,0.0
5272008,1444,1,1,3,1,100,19.109,100.0,100.0,100.0,1,1,1012.877,338.408,0.01,12.802,0,80,55,1.4,1520.0,1755.084,2050.757,1463.774,54.876,53.911,72.502,53.562,51.696,1.372,2.23,0.264,71.026,56.715,84.969,45.687,51.743,53.315,99.923,90.635,107.458,40.51,54.442,40.819,-10.852,110,110,72.375,74.25,55.813,56.594,0.0,37.906,72,70,1000,200,0.136,230.375,69.563,69.0,0.008,72.125,72.063,56.5,57.5,0.0,38.438,72,70,1000,200,0.144,415.5,75.625,74.938,0.022,72.375,70.625,55.875,56.344,0.0,39.531,72,70,1000,200,0.184,470.25,74.938,74.313,0.025,72.063,72.625,55.438,56.531,0.0,40.031,72,70,1000,200,0.145,417.5,73.813,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.944,12.912,12.029,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.0,527.0,525.0,303.5,520.0,525.5,522.5,-0.008,0.284,0.0,0.549,1.013,0.338,0.001,0.002,0.002,0.0
5272008,1445,1,1,3,1,100,19.022,100.0,100.0,100.0,1,1,1019.903,338.408,0.01,12.802,0,80,55,1.4,1526.75,1762.23,2050.757,1477.696,54.876,53.911,72.394,53.562,51.696,1.406,2.163,0.282,71.048,56.84,84.747,45.859,51.795,53.315,99.923,90.422,107.458,40.438,54.442,40.746,-10.852,110,110,72.375,74.313,55.813,56.469,0.0,38.031,72,70,1000,200,0.136,231.25,69.625,68.875,0.008,72.188,71.938,56.5,57.5,0.0,39.156,72,70,1000,200,0.141,407.0,75.625,75.125,0.022,72.375,70.625,55.875,56.344,0.0,38.688,72,70,1000,200,0.187,474.25,74.938,74.313,0.025,72.063,72.625,55.344,56.531,0.0,39.719,72,70,1000,200,0.146,419.75,73.813,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.957,12.916,12.027,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.0,527.0,525.5,303.5,520.0,526.0,522.0,-0.008,0.282,0.0,0.547,1.02,0.338,0.001,0.002,0.002,0.0
5272008,1446,1,1,3,1,100,18.935,100.0,100.0,100.0,1,1,1028.1,337.237,0.01,12.831,0,80,55,1.4,1530.0,1740.802,2047.043,1482.341,54.876,54.018,72.502,53.672,51.804,1.391,2.191,0.271,71.189,56.801,85.219,45.888,51.847,53.422,99.628,90.529,107.31,40.365,54.652,40.673,-10.852,110,110,72.375,74.375,55.813,56.594,0.0,38.531,72,70,1000,200,0.136,230.75,69.625,68.875,0.008,72.188,71.813,56.5,57.375,0.0,38.969,72,70,1000,200,0.141,412.5,75.625,74.938,0.022,72.375,70.563,55.875,56.344,0.0,39.25,72,70,1000,200,0.187,473.5,74.75,74.313,0.025,72.0,72.563,55.438,56.531,0.0,39.813,72,70,1000,200,0.146,419.75,73.813,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.96,12.916,12.035,12.571,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,527.0,527.0,525.5,303.5,520.0,526.0,522.0,-0.008,0.277,0.0,0.548,1.028,0.337,0.001,0.002,0.002,0.0
5272008,1447,1,1,3,1,100,19.102,100.0,100.0,100.0,1,1,1025.758,341.92,0.01,12.846,0,80,55,1.4,1536.0,1706.581,2063.758,1494.739,54.983,53.911,72.394,53.562,51.696,1.391,2.244,0.279,71.128,56.889,84.413,45.946,51.717,53.207,99.628,90.422,107.089,40.22,54.547,40.6,-10.852,110,110,72.438,74.375,55.906,56.469,0.0,38.563,72,70,1000,200,0.137,231.125,69.625,68.875,0.008,72.125,71.813,56.5,57.5,0.0,39.094,72,70,1000,200,0.145,416.25,75.625,75.125,0.022,72.25,70.5,55.875,56.344,0.0,39.031,72,70,1000,200,0.188,474.25,74.938,74.313,0.025,72.063,72.625,55.438,56.406,0.0,39.844,72,70,1000,200,0.146,420.25,73.813,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.96,12.922,12.032,12.579,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,527.0,526.5,525.5,303.5,520.5,526.0,522.0,-0.008,0.341,0.0,0.677,1.026,0.342,0.001,0.002,0.002,0.0
5272008,1448,1,1,3,1,100,18.753,100.0,100.0,100.0,1,1,997.655,344.262,0.01,12.831,0,80,55,1.4,1537.625,1709.43,2082.336,1462.228,54.876,53.803,72.394,53.452,51.696,1.33,2.191,0.257,71.154,56.884,83.94,45.888,51.607,52.993,99.554,90.316,107.015,40.147,54.652,40.527,-10.852,110,110,72.438,74.375,55.813,56.469,0.0,38.938,72,70,1000,200,0.138,231.75,69.625,68.875,0.008,72.125,71.875,56.438,57.5,0.0,38.531,72,70,1000,200,0.145,416.25,75.625,75.125,0.022,72.063,70.438,55.688,56.219,0.0,37.531,72,70,1000,200,0.188,474.5,74.75,74.313,0.025,72.063,72.625,55.438,56.406,0.0,40.813,72,70,1000,200,0.143,411.75,73.813,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.962,12.927,12.041,12.58,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,527.0,527.0,525.5,303.5,520.0,526.0,522.0,-0.008,0.336,0.0,0.676,0.998,0.344,0.001,0.002,0.002,0.0
5272008,1449,1,1,3,1,100,18.598,100.0,100.0,100.0,1,1,1016.39,343.091,0.01,12.86,0,80,55,1.4,1531.875,1672.439,2048.9,1465.32,54.876,53.696,72.394,53.342,51.587,1.406,2.117,0.275,71.114,56.861,83.968,45.744,51.53,52.993,99.481,90.316,106.941,40.074,54.652,40.454,-10.852,110,110,72.438,74.438,55.813,56.406,0.0,39.313,72,70,1000,200,0.138,232.25,69.563,68.875,0.008,72.0,71.875,56.438,57.5,0.0,38.313,72,70,1000,200,0.146,417.5,75.813,75.125,0.022,72.063,70.313,55.875,56.219,0.0,38.219,72,70,1000,200,0.182,468.75,74.938,74.313,0.025,72.063,72.625,55.344,56.531,0.0,41.531,72,70,1000,200,0.136,403.75,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.939,12.908,12.031,12.562,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.5,527.0,526.0,303.5,520.0,526.0,522.5,-0.008,0.335,0.0,0.678,1.016,0.343,0.001,0.002,0.002,0.0
5272008,1450,1,1,3,1,100,18.152,100.0,100.0,100.0,1,1,1007.023,339.578,0.01,12.831,0,80,55,1.4,1525.5,1692.346,2045.186,1435.991,54.77,53.803,72.394,53.452,51.587,1.417,2.23,0.271,71.131,56.92,84.385,45.716,51.542,53.1,99.407,90.21,106.867,40.074,54.547,40.381,-10.852,110,110,72.375,74.375,55.688,56.406,0.0,39.688,72,70,1000,200,0.138,232.875,69.625,68.875,0.008,71.938,71.875,56.5,57.5,0.0,38.906,72,70,1000,200,0.138,407.0,75.625,74.938,0.022,72.063,70.25,55.688,56.219,0.0,38.688,72,70,1000,200,0.181,462.5,74.75,74.313,0.025,72.063,72.625,55.344,56.406,0.0,41.156,72,70,1000,200,0.142,410.5,73.813,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.97,12.94,12.044,12.595,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,527.0,527.0,526.0,303.5,520.5,526.0,522.5,-0.008,0.272,0.0,0.546,1.007,0.34,0.001,0.002,0.002,0.0
5272008,1451,1,1,3,1,100,17.888,100.0,100.0,100.0,1,1,1003.51,341.92,0.01,12.831,0,80,55,1.4,1510.375,1679.545,2076.762,1446.786,54.77,53.803,72.394,53.452,51.587,1.353,2.237,0.279,71.254,57.021,84.635,45.716,51.614,53.207,99.259,90.103,106.72,40.074,54.442,40.381,-10.852,110,110,72.438,74.375,55.688,56.406,0.0,38.594,72,70,1000,200,0.146,240.375,69.563,68.875,0.008,71.938,71.813,56.438,57.375,0.0,38.156,72,70,1000,200,0.138,406.75,75.813,75.125,0.022,72.0,70.188,55.688,56.219,0.0,37.594,72,70,1000,200,0.186,473.25,74.938,74.313,0.025,72.063,72.563,55.344,56.406,0.0,41.438,72,70,1000,200,0.14,409.0,73.813,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.973,12.933,12.041,12.587,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.0,527.0,526.0,303.5,520.5,526.0,522.5,-0.008,0.274,0.0,0.546,1.004,0.342,0.001,0.002,0.002,0.0
5272008,1452,1,1,3,1,100,17.667,100.0,100.0,100.0,1,1,1003.51,339.578,0.01,12.86,0,80,55,1.4,1529.25,1713.704,2047.043,1490.088,54.77,53.803,72.394,53.452,51.587,1.41,2.212,0.275,71.253,57.019,84.747,45.744,51.581,53.207,99.259,90.103,106.572,40.728,54.442,40.892,-10.852,110,110,72.438,74.313,55.688,56.313,0.0,39.438,72,70,1000,200,0.143,234.625,69.625,68.875,0.008,71.938,71.875,56.438,57.375,0.0,37.781,72,70,1000,200,0.139,406.5,75.625,75.125,0.022,72.0,70.188,55.688,56.219,0.0,38.188,72,70,1000,200,0.179,464.5,74.75,74.313,0.025,72.188,72.5,55.344,56.406,0.0,40.531,72,70,1000,200,0.15,422.0,73.813,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.985,12.94,12.046,12.597,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.0,526.5,526.0,303.5,520.0,526.0,522.5,-0.008,0.154,0.0,0.292,1.004,0.34,0.001,0.002,0.002,0.0
5272008,1453,1,1,3,1,100,17.446,100.0,100.0,100.0,1,1,1023.416,344.262,0.01,12.831,0,80,55,1.4,1517.875,1716.554,2063.758,1482.341,54.77,53.911,72.394,53.562,51.587,1.356,2.17,0.282,71.221,56.957,84.747,45.773,51.64,53.207,99.186,89.89,106.498,41.092,54.337,41.402,-10.852,110,110,72.375,74.25,55.688,56.406,0.0,39.0,72,70,1000,200,0.147,240.125,69.563,68.875,0.008,72.0,71.813,56.438,57.5,0.0,38.281,72,70,1000,200,0.136,404.0,75.625,74.938,0.022,71.938,70.188,55.688,56.219,0.0,37.563,72,70,1000,200,0.182,467.5,74.938,74.438,0.025,72.063,72.438,55.344,56.406,0.0,39.969,72,70,1000,200,0.15,421.5,73.813,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.983,12.943,12.046,12.601,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,527.0,526.5,526.0,303.5,520.0,526.0,522.5,-0.008,0.3,0.0,0.552,1.023,0.344,0.001,0.002,0.002,0.001
5272008,1454,1,1,3,1,100,17.212,100.0,100.0,100.0,1,1,1008.194,341.92,0.01,12.831,0,80,55,1.4,1526.5,1699.462,2050.757,1469.959,54.77,53.803,72.394,53.452,51.587,1.394,2.166,0.282,71.242,56.99,84.469,45.744,51.555,53.1,99.112,89.997,106.424,41.164,54.442,41.548,-10.852,110,110,72.375,74.375,55.594,56.313,0.0,38.469,72,70,1000,200,0.149,242.125,69.563,68.875,0.008,72.0,71.813,56.438,57.5,0.0,38.281,72,70,1000,200,0.139,408.25,75.813,74.938,0.022,72.0,70.188,55.563,56.219,0.0,37.469,72,70,1000,200,0.181,466.75,74.75,74.313,0.025,72.188,72.5,55.344,56.25,0.0,40.594,72,70,1000,200,0.146,416.5,73.813,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.963,12.941,12.048,12.595,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,527.0,526.5,526.5,303.75,520.0,526.0,522.5,-0.008,0.371,0.0,0.683,1.008,0.342,0.001,0.003,0.002,0.001
5272008,1455,1,1,3,1,100,16.96,100.0,100.0,100.0,1,1,1012.877,343.091,0.01,12.802,0,80,55,1.4,1531.125,1698.039,2056.329,1474.6,54.77,53.803,72.394,53.452,51.587,1.337,2.241,0.264,71.323,57.077,84.58,45.687,51.614,53.207,98.964,89.89,106.35,41.237,54.442,41.548,-10.852,110,110,72.375,74.313,55.688,56.406,0.0,38.781,72,70,1000,200,0.147,240.75,69.625,68.875,0.008,72.0,71.938,56.438,57.375,0.0,38.469,72,70,1000,200,0.138,406.75,75.813,75.125,0.022,72.0,70.25,55.688,56.219,0.0,37.438,72,70,1000,200,0.181,465.5,74.75,74.313,0.025,72.188,72.438,55.344,56.25,0.0,41.094,72,70,1000,200,0.148,422.0,73.813,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.979,12.95,12.062,12.606,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,527.0,527.0,526.5,303.5,520.0,526.0,522.5,-0.008,0.302,0.0,0.552,1.013,0.343,0.001,0.002,0.002,0.001
5272008,1456,1,1,3,1,100,16.728,100.0,100.0,100.0,1,1,1017.561,344.262,0.01,12.802,0,80,55,1.4,1536.0,1675.281,2060.043,1457.593,54.77,53.803,72.285,53.452,51.587,1.421,2.248,0.282,71.357,57.051,84.719,45.744,51.73,53.207,98.964,89.784,106.276,41.237,54.337,41.548,-10.852,110,110,72.375,74.25,55.594,56.406,0.0,38.313,72,70,1000,200,0.15,242.5,69.563,68.875,0.008,72.0,72.063,56.438,57.375,0.0,39.469,72,70,1000,200,0.13,393.5,75.625,75.125,0.022,72.0,70.25,55.688,56.219,0.0,37.0,72,70,1000,200,0.183,468.25,74.938,74.313,0.025,72.0,72.438,55.281,56.25,0.0,40.0,72,70,1000,200,0.15,424.0,73.75,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.974,12.941,12.052,12.597,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.0,527.0,526.0,303.25,520.0,526.0,522.5,-0.008,0.304,0.0,0.552,1.018,0.344,0.001,0.002,0.002,0.0
5272008,1457,1,1,3,1,100,16.748,100.0,100.0,100.0,1,1,1021.074,341.92,0.01,12.817,0,80,55,1.4,1526.875,1680.967,2045.186,1474.6,54.876,54.018,72.394,53.562,51.696,1.402,2.209,0.293,71.295,57.002,85.025,45.744,51.782,53.315,98.817,89.677,106.129,41.31,54.442,41.621,-10.852,110,110,72.375,74.25,55.688,56.406,0.0,39.688,72,70,1000,200,0.139,232.0,69.563,69.0,0.008,72.0,72.063,56.438,57.375,0.0,38.344,72,70,1000,200,0.139,408.0,75.813,75.125,0.022,72.0,70.313,55.688,56.219,0.0,37.625,72,70,1000,200,0.174,459.25,74.938,74.438,0.025,72.063,72.438,55.344,56.406,0.0,39.844,72,70,1000,200,0.151,425.5,73.813,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.975,12.943,12.046,12.597,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.0,527.0,526.5,303.75,520.0,526.0,522.5,-0.008,0.304,0.0,0.553,1.021,0.342,0.001,0.002,0.002,0.0
5272008,1458,1,1,3,1,100,16.652,100.0,100.0,100.0,1,1,1024.587,341.92,0.01,12.846,0,80,55,1.4,1522.625,1695.192,2047.043,1469.959,54.876,54.018,72.394,53.562,51.696,1.394,2.195,0.275,71.267,56.963,84.858,45.888,51.86,53.422,98.817,89.571,106.055,41.455,54.442,41.694,-10.852,110,110,72.375,74.25,55.688,56.313,0.0,39.156,72,70,1000,200,0.147,240.75,69.563,68.875,0.008,72.125,71.813,56.438,57.375,0.0,39.406,72,70,1000,200,0.138,407.75,75.813,75.125,0.022,72.063,70.375,55.688,56.219,0.0,38.063,72,70,1000,200,0.176,461.0,74.75,74.313,0.025,72.063,72.5,55.344,56.406,0.0,39.906,72,70,1000,200,0.151,426.0,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.968,12.938,12.039,12.595,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,527.0,526.5,526.5,303.5,520.0,526.0,522.5,-0.008,0.236,0.0,0.426,1.025,0.342,0.001,0.002,0.002,0.0
5272008,1459,1,1,3,1,100,16.789,100.0,100.0,100.0,1,1,1024.587,341.92,0.01,12.831,0,80,55,1.4,1528.75,1717.979,2058.186,1488.538,54.983,54.125,72.394,53.781,52.022,1.413,2.216,0.29,71.279,57.024,85.053,45.831,51.886,53.422,98.743,89.571,105.981,41.528,54.442,41.767,-10.852,110,110,72.438,74.313,55.688,56.406,0.0,39.156,72,70,1000,200,0.149,242.125,69.563,68.875,0.008,72.125,71.875,56.438,57.5,0.0,39.969,72,70,1000,200,0.138,407.5,75.813,74.938,0.022,72.063,70.438,55.875,56.344,0.0,38.25,72,70,1000,200,0.18,465.25,74.938,74.313,0.025,72.0,72.438,55.344,56.406,0.0,40.156,72,70,1000,200,0.149,425.25,73.75,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.965,12.938,12.064,12.592,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,527.0,526.5,526.5,303.5,520.0,526.0,522.5,-0.008,0.237,0.0,0.425,1.025,0.342,0.001,0.003,0.002,0.0
5272008,1500,1,1,3,1,100,16.761,100.0,100.0,100.0,1,1,1028.1,343.091,0.01,12.846,0,80,55,1.4,1533.625,1733.667,2050.757,1491.638,54.983,54.125,72.394,53.781,52.022,1.326,2.131,0.293,71.332,56.958,84.691,45.946,51.957,53.422,98.669,89.465,105.833,41.528,54.652,41.84,-10.852,110,110,72.375,74.188,55.813,56.406,0.0,39.469,72,70,1000,200,0.148,239.75,69.563,69.0,0.008,72.125,71.875,56.438,57.375,0.0,39.5,72,70,1000,200,0.147,420.25,75.625,75.125,0.022,72.0,70.438,55.875,56.219,0.0,37.375,72,70,1000,200,0.179,462.75,74.75,74.313,0.025,72.063,72.438,55.438,56.406,0.0,40.531,72,70,1000,200,0.148,422.0,73.813,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.963,12.922,12.059,12.579,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.0,526.5,526.5,303.5,520.0,526.0,523.0,-0.008,0.305,0.0,0.556,1.028,0.343,0.001,0.002,0.002,0.001
5272008,1501,1,1,3,1,100,17.044,100.0,100.0,100.0,1,1,1016.39,343.091,0.01,12.817,0,80,55,1.4,1551.875,1730.813,2058.186,1468.412,55.09,54.125,72.394,53.781,52.022,1.387,2.216,0.279,71.376,57.095,84.858,45.974,51.957,53.529,98.448,89.358,105.76,41.673,54.652,41.985,-10.852,110,110,72.438,74.25,55.906,56.406,0.0,39.219,72,70,1000,200,0.15,242.625,69.625,68.875,0.008,72.125,71.938,56.438,57.375,0.0,40.219,72,70,1000,200,0.139,410.75,75.625,74.938,0.022,71.938,70.5,55.875,56.375,0.0,37.094,72,70,1000,200,0.182,467.75,74.75,74.313,0.025,72.0,72.438,55.438,56.531,0.0,40.625,72,70,1000,200,0.144,415.75,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.949,12.908,12.049,12.567,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,527.0,526.5,526.5,303.5,520.5,526.0,522.5,-0.008,0.308,0.0,0.554,1.016,0.343,0.001,0.002,0.002,0.0
5272008,1502,1,1,3,1,100,17.15,100.0,100.0,100.0,1,1,1018.732,340.749,0.01,12.875,0,80,55,1.4,1546.5,1713.704,2058.186,1480.792,55.09,54.232,72.502,53.891,52.022,1.394,2.17,0.26,71.366,57.097,84.469,45.974,51.86,53.529,98.522,89.358,105.686,41.673,54.757,41.985,-10.852,110,110,72.375,74.25,55.906,56.469,0.0,39.469,72,70,1000,200,0.15,242.375,69.625,68.875,0.008,72.0,72.125,56.5,57.5,0.0,40.313,72,70,1000,200,0.139,411.75,75.813,74.938,0.022,72.0,70.5,56.0,56.344,0.0,37.094,72,70,1000,200,0.182,466.0,74.938,74.313,0.025,72.0,72.5,55.438,56.531,0.0,40.063,72,70,1000,200,0.146,418.0,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.955,12.914,12.052,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.0,526.5,526.5,303.5,520.0,526.0,522.5,-0.008,0.307,0.0,0.557,1.019,0.341,0.001,0.003,0.002,0.0
5272008,1503,1,1,3,1,100,17.24,100.0,100.0,100.0,1,1,1024.587,341.92,0.01,12.817,0,80,55,1.4,1547.375,1683.811,2048.9,1471.505,55.09,54.125,72.285,53.781,52.131,1.413,2.177,0.29,71.331,57.099,84.052,45.974,51.847,53.529,98.301,89.252,105.612,41.673,54.757,42.058,-10.852,110,110,72.375,74.25,55.813,56.406,0.0,39.938,72,70,1000,200,0.149,242.125,69.563,68.875,0.008,72.125,72.25,56.5,57.5,0.0,40.188,72,70,1000,200,0.137,405.5,75.625,74.938,0.022,72.063,70.5,56.0,56.344,0.0,38.063,72,70,1000,200,0.174,459.0,74.75,74.313,0.025,72.063,72.5,55.531,56.531,0.0,39.656,72,70,1000,200,0.146,419.25,73.75,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.962,12.917,12.036,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.0,526.5,526.5,303.5,520.0,526.5,522.5,-0.008,0.377,0.0,0.684,1.025,0.342,0.001,0.002,0.002,0.0
5272008,1504,1,1,3,1,100,17.348,100.0,100.0,100.0,1,1,1028.1,340.749,0.01,12.802,0,80,55,1.4,1535.375,1719.405,2054.472,1504.049,55.09,54.125,72.285,53.781,52.022,1.375,2.22,0.271,71.337,57.069,84.469,46.003,51.944,53.529,98.227,89.252,105.538,41.673,54.652,41.985,-10.852,110,110,72.375,74.375,55.906,56.469,0.0,40.156,72,70,1000,200,0.149,241.5,69.625,68.875,0.008,72.0,72.125,56.5,57.5,0.0,38.625,72,70,1000,200,0.15,423.75,75.813,75.125,0.022,72.0,70.5,55.875,56.344,0.0,37.906,72,70,1000,200,0.181,465.75,74.938,74.25,0.025,72.063,72.5,55.438,56.531,0.0,40.188,72,70,1000,200,0.147,419.75,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.942,12.9,12.031,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.5,526.5,527.0,303.5,520.5,526.0,523.0,-0.008,0.308,0.0,0.554,1.028,0.341,0.001,0.002,0.003,0.0
5272008,1505,1,1,3,1,100,17.681,100.0,100.0,100.0,1,1,1028.1,343.091,0.01,12.788,0,80,55,1.4,1539.875,1708.006,2050.757,1473.053,55.196,54.125,72.394,53.781,52.131,1.387,2.124,0.275,71.302,57.129,84.58,46.089,51.996,53.529,98.227,89.145,105.39,41.746,54.652,42.058,-10.852,110,110,72.375,74.375,55.906,56.469,0.0,40.531,72,70,1000,200,0.149,241.375,69.563,69.0,0.008,71.938,72.125,56.5,57.5,0.0,39.063,72,70,1000,200,0.143,417.25,75.625,75.125,0.022,72.063,70.5,56.0,56.344,0.0,37.656,72,70,1000,200,0.18,464.5,74.75,74.313,0.025,72.063,72.5,55.531,56.531,0.0,40.156,72,70,1000,200,0.147,420.0,73.75,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.962,12.921,12.056,12.577,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.0,526.5,527.0,303.5,519.5,526.0,522.5,-0.008,0.309,0.0,0.553,1.028,0.343,0.001,0.002,0.002,0.0
5272008,1506,1,1,3,1,100,17.913,100.0,100.0,100.0,1,1,1024.587,341.92,0.01,12.817,0,80,55,1.4,1539.125,1729.386,2054.472,1479.244,55.196,54.125,72.285,53.781,52.131,1.368,2.141,0.264,71.421,57.129,84.218,46.003,51.944,53.529,98.153,89.145,105.317,41.819,54.757,42.131,-10.852,110,110,72.375,74.375,55.906,56.594,0.0,40.656,72,70,1000,200,0.149,243.625,69.563,68.875,0.008,72.0,72.0,56.5,57.375,0.0,39.063,72,70,1000,200,0.143,417.0,75.625,75.125,0.022,72.0,70.438,56.0,56.344,0.0,38.344,72,70,1000,200,0.18,463.5,74.75,74.313,0.025,72.063,72.5,55.531,56.531,0.0,40.438,72,70,1000,200,0.146,419.0,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.958,12.921,12.051,12.579,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,526.5,527.0,526.5,303.5,520.5,526.0,522.5,-0.008,0.309,0.0,0.554,1.025,0.342,0.001,0.002,0.002,0.0
5272008,1507,1,1,3,1,100,17.914,100.0,100.0,100.0,1,1,1028.1,345.433,0.01,12.875,0,80,55,1.4,1550.125,1675.281,2060.043,1496.29,55.09,54.125,72.394,53.781,52.131,1.41,2.22,0.29,71.386,57.103,84.246,46.032,51.996,53.422,98.079,89.039,105.39,41.891,54.862,42.131,-10.852,110,110,72.375,74.313,56.0,56.469,0.0,39.469,72,70,1000,200,0.162,251.75,69.625,68.875,0.008,72.125,71.875,56.5,57.5,0.0,39.563,72,70,1000,200,0.14,412.75,75.625,74.938,0.022,72.0,70.438,56.0,56.344,0.0,38.344,72,70,1000,200,0.181,465.25,74.75,74.313,0.025,72.188,72.5,55.531,56.625,0.0,41.344,72,70,1000,200,0.148,420.75,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.949,12.91,12.041,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,527.0,527.0,527.0,303.5,519.5,526.0,522.5,-0.008,0.238,0.0,0.428,1.028,0.345,0.001,0.002,0.002,0.0
5272008,1508,1,1,3,1,100,18.38,100.0,100.0,100.0,1,1,1021.074,346.604,0.01,12.86,0,80,55,1.4,1552.5,1653.978,2063.758,1474.6,55.196,54.018,72.285,53.672,52.022,1.394,2.195,0.29,71.416,57.168,83.218,46.032,51.808,53.315,98.006,88.826,105.169,41.964,54.862,42.277,-10.852,110,110,72.375,74.125,55.906,56.469,0.0,40.031,72,70,1000,200,0.157,245.5,69.625,68.625,0.008,72.125,71.75,56.5,57.5,0.0,40.094,72,70,1000,200,0.138,409.75,75.813,75.125,0.022,72.063,70.563,56.0,56.375,0.0,37.813,72,70,1000,200,0.182,466.0,74.75,74.313,0.025,72.063,72.5,55.531,56.531,0.0,41.969,72,70,1000,200,0.148,420.5,73.75,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.96,12.916,12.056,12.574,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.0,527.0,527.0,303.25,520.0,526.0,522.5,-0.008,0.312,0.0,0.558,1.021,0.347,0.001,0.002,0.002,0.0
5272008,1509,1,1,3,1,100,18.334,100.0,100.0,100.0,1,1,1031.613,343.091,0.01,12.817,0,80,55,1.4,1562.75,1702.309,2050.757,1497.841,55.09,53.911,72.285,53.562,52.131,1.375,2.216,0.279,71.411,57.163,82.856,45.974,51.743,53.315,97.858,88.932,105.095,41.964,54.757,42.277,-10.852,110,110,72.438,74.125,55.906,56.469,0.0,39.594,72,70,1000,200,0.161,251.125,69.563,68.875,0.008,72.125,71.75,56.5,57.5,0.0,39.281,72,70,1000,200,0.15,419.75,75.813,74.938,0.022,72.063,70.5,56.0,56.375,0.0,38.688,72,70,1000,200,0.181,466.5,74.75,74.313,0.025,72.063,72.5,55.531,56.531,0.0,41.594,72,70,1000,200,0.152,425.25,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.957,12.93,12.06,12.587,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.0,526.5,527.0,303.5,520.0,526.5,522.5,-0.008,0.314,0.0,0.556,1.032,0.343,0.001,0.003,0.002,0.0
5272008,1510,1,1,3,1,100,18.452,100.0,100.0,100.0,1,1,1030.442,345.433,0.01,12.875,0,80,55,1.4,1558.0,1725.108,2073.046,1486.988,55.09,53.803,72.285,53.452,51.913,1.402,2.252,0.253,71.504,57.29,82.55,45.831,51.717,53.1,97.784,88.826,104.947,41.891,54.652,42.204,-10.852,110,110,72.438,74.25,55.906,56.469,0.0,40.656,72,70,1000,200,0.151,245.25,69.563,68.875,0.008,72.188,71.688,56.5,57.5,0.0,38.938,72,70,1000,200,0.15,425.75,75.813,75.125,0.022,72.063,70.563,56.0,56.375,0.0,38.969,72,70,1000,200,0.182,466.75,74.75,74.313,0.025,72.188,72.438,55.531,56.531,0.0,41.375,72,70,1000,200,0.155,427.25,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.966,12.917,12.046,12.574,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,526.5,527.0,527.0,303.25,520.5,526.0,522.5,-0.008,0.316,0.0,0.559,1.03,0.345,0.001,0.002,0.002,0.0
5272008,1511,1,1,3,1,100,18.559,100.0,100.0,100.0,1,1,1060.887,343.091,0.01,12.846,0,80,55,1.4,1575.125,1726.534,2061.901,1521.141,55.09,53.803,72.285,53.452,51.913,1.41,2.212,0.271,71.55,57.234,83.273,45.859,51.743,53.207,97.784,88.72,104.873,41.964,54.652,42.277,-10.852,110,110,72.375,74.25,55.813,56.469,0.0,40.188,72,70,1000,200,0.16,250.125,69.563,68.875,0.008,72.125,71.625,56.5,57.5,0.0,38.906,72,70,1000,200,0.15,425.0,75.625,75.125,0.022,72.0,70.5,56.0,56.375,0.0,37.719,72,70,1000,200,0.19,479.0,74.75,74.313,0.025,72.063,72.5,55.438,56.625,0.0,40.813,72,70,1000,200,0.158,435.5,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.932,12.905,12.029,12.562,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.0,527.0,527.0,303.5,520.5,526.5,522.5,-0.008,0.317,0.0,0.557,1.061,0.343,0.001,0.002,0.002,0.0
5272008,1512,1,1,3,1,100,18.667,100.0,100.0,100.0,1,1,1040.98,345.433,0.01,12.86,0,80,55,1.4,1567.75,1777.964,2045.186,1505.601,55.09,53.911,72.285,53.562,52.022,1.429,2.205,0.264,71.525,57.218,83.496,45.831,51.782,53.422,97.711,88.613,104.8,41.964,54.442,42.277,-10.852,110,110,72.375,74.188,55.813,56.594,0.0,39.969,72,70,1000,200,0.163,252.125,69.563,69.0,0.008,72.125,71.625,56.438,57.375,0.0,39.594,72,70,1000,200,0.152,426.25,75.813,75.125,0.022,72.0,70.313,55.875,56.344,0.0,38.656,72,70,1000,200,0.178,461.5,74.75,74.313,0.025,72.063,72.375,55.531,56.531,0.0,41.094,72,70,1000,200,0.157,434.5,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.889,12.024,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.0,527.0,527.0,303.5,521.0,526.0,522.5,-0.008,0.323,0.0,0.558,1.041,0.345,0.001,0.002,0.002,0.0
5272008,1513,1,1,3,1,100,18.764,100.0,100.0,100.0,1,1,1044.493,344.262,0.01,12.889,0,80,55,1.4,1564.125,1743.658,2071.189,1516.476,55.09,53.803,72.394,53.452,51.913,1.429,2.269,0.275,71.487,57.177,82.912,45.716,51.769,53.1,97.637,88.613,104.726,42.037,54.442,42.277,-10.852,110,110,72.375,74.25,55.813,56.469,0.0,39.844,72,70,1000,200,0.163,251.875,69.563,68.625,0.008,72.125,71.688,56.5,57.5,0.0,38.938,72,70,1000,200,0.153,427.25,75.813,74.938,0.022,72.0,70.313,56.0,56.375,0.0,38.844,72,70,1000,200,0.178,459.5,74.938,74.313,0.025,72.188,72.313,55.438,56.531,0.0,41.219,72,70,1000,200,0.152,427.75,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.899,12.032,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.0,527.0,527.0,303.5,520.5,526.5,522.5,-0.008,0.249,0.0,0.429,1.044,0.344,0.001,0.003,0.002,0.0
5272008,1514,1,1,3,1,100,18.601,100.0,100.0,100.0,1,1,1032.784,339.578,0.01,12.86,0,80,55,1.4,1568.75,1763.66,2063.758,1493.188,54.983,53.803,72.285,53.452,51.913,1.356,2.237,0.279,71.568,57.233,83.19,45.658,51.795,53.1,97.489,88.507,104.652,41.964,54.547,42.277,-10.852,110,110,72.438,74.188,55.813,56.469,0.0,39.875,72,70,1000,200,0.162,252.125,69.563,68.875,0.008,72.125,71.75,56.5,57.5,0.0,39.688,72,70,1000,200,0.144,418.75,75.813,75.125,0.022,71.938,70.438,55.875,56.375,0.0,38.406,72,70,1000,200,0.185,468.0,74.938,74.313,0.025,72.188,72.375,55.531,56.406,0.0,42.219,72,70,1000,200,0.153,428.5,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.896,12.043,12.552,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,527.0,527.0,527.0,303.5,520.5,526.5,522.5,-0.008,0.32,0.0,0.558,1.033,0.34,0.001,0.002,0.002,0.0
5272008,1515,1,1,3,1,100,18.612,100.0,100.0,100.0,1,1,1036.297,347.775,0.01,12.86,0,80,55,1.4,1569.875,1747.941,2056.329,1499.393,54.983,53.911,72.394,53.562,52.022,1.391,2.216,0.275,71.708,57.372,83.218,45.629,51.782,53.207,97.416,88.507,104.504,42.037,54.547,42.35,-10.852,110,110,72.375,74.438,55.906,56.469,0.0,39.844,72,70,1000,200,0.163,252.75,69.625,68.875,0.008,72.125,71.813,56.5,57.5,0.0,40.313,72,70,1000,200,0.143,412.0,75.813,75.125,0.022,71.938,70.438,55.875,56.344,0.0,38.813,72,70,1000,200,0.176,461.0,74.75,74.313,0.025,72.063,72.313,55.438,56.531,0.0,41.156,72,70,1000,200,0.162,438.5,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.942,12.929,12.064,12.582,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.0,526.5,527.0,303.25,520.5,526.0,522.5,-0.008,0.322,0.0,0.558,1.036,0.348,0.001,0.002,0.002,0.0
5272008,1516,1,1,3,1,100,18.883,100.0,100.0,100.0,1,1,1044.493,344.262,0.01,12.817,0,80,55,1.4,1566.875,1759.371,2054.472,1494.739,54.983,53.803,72.285,53.452,52.022,1.356,2.212,0.293,71.759,57.391,83.913,45.658,51.756,53.315,97.342,88.4,104.43,42.037,54.547,42.35,-10.852,110,110,72.375,74.375,55.813,56.469,0.0,40.031,72,70,1000,200,0.162,251.875,69.563,69.0,0.008,72.0,71.688,56.5,57.5,0.0,39.375,72,70,1000,200,0.151,428.5,75.813,75.125,0.022,72.0,70.438,56.0,56.375,0.0,38.688,72,70,1000,200,0.177,461.5,74.75,74.25,0.025,72.063,72.313,55.531,56.406,0.0,42.438,72,70,1000,200,0.151,425.25,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.952,12.916,12.054,12.577,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.0,527.0,527.0,303.5,520.5,526.5,522.5,-0.008,0.321,0.0,0.556,1.044,0.344,0.001,0.002,0.002,0.0
5272008,1517,1,1,3,1,100,18.913,100.0,100.0,100.0,1,1,1042.151,344.262,0.01,12.904,0,80,55,1.4,1572.875,1757.942,2065.616,1500.945,55.09,53.803,72.285,53.452,52.022,1.429,2.252,0.282,71.743,57.364,83.162,45.716,51.704,53.207,97.342,88.4,104.357,42.109,54.547,42.35,-10.852,110,110,72.375,74.25,55.906,56.406,0.0,40.125,72,70,1000,200,0.163,252.25,69.563,68.875,0.008,72.125,71.813,56.5,57.5,0.0,39.563,72,70,1000,200,0.152,428.0,75.625,75.125,0.022,71.938,70.438,55.875,56.344,0.0,38.781,72,70,1000,200,0.177,460.5,74.75,74.313,0.025,72.063,72.375,55.438,56.406,0.0,42.188,72,70,1000,200,0.153,428.5,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.941,12.917,12.048,12.576,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,527.5,527.0,527.0,303.5,520.5,526.0,522.5,-0.008,0.25,0.0,0.431,1.042,0.344,0.001,0.002,0.002,0.0
5272008,1518,1,1,3,1,100,19.157,100.0,100.0,100.0,1,1,1042.151,345.433,0.01,12.86,0,80,55,1.4,1569.625,1766.519,2071.189,1514.922,55.196,53.803,72.394,53.452,52.022,1.406,2.212,0.271,71.693,57.363,83.051,45.629,51.692,53.207,97.342,88.4,104.357,42.109,54.547,42.35,-10.852,110,110,72.375,74.438,55.813,56.406,0.0,40.063,72,70,1000,200,0.163,252.375,69.563,68.875,0.008,72.0,71.875,56.5,57.375,0.0,39.875,72,70,1000,200,0.146,420.5,75.813,75.125,0.022,71.938,70.5,55.875,56.375,0.0,39.313,72,70,1000,200,0.177,460.5,74.75,74.313,0.025,72.0,72.313,55.438,56.406,0.0,41.375,72,70,1000,200,0.159,434.75,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.935,12.91,12.048,12.571,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,527.0,527.0,527.0,303.5,521.0,526.0,523.0,-0.008,0.249,0.0,0.43,1.042,0.345,0.001,0.002,0.002,0.0
5272008,1519,1,1,3,1,100,18.711,100.0,100.0,100.0,1,1,1033.955,343.091,0.01,12.846,0,80,55,1.4,1574.75,1700.885,2058.186,1491.638,54.983,53.911,72.394,53.562,51.804,1.36,2.22,0.282,71.736,57.368,83.273,45.658,51.666,53.1,97.121,88.187,104.209,42.109,54.547,42.423,-10.852,110,110,72.375,74.25,55.906,56.406,0.0,40.156,72,70,1000,200,0.163,252.375,69.563,68.875,0.008,71.938,71.938,56.5,57.5,0.0,38.719,72,70,1000,200,0.153,428.0,75.625,74.938,0.022,72.0,70.438,56.0,56.344,0.0,38.281,72,70,1000,200,0.179,462.5,74.75,74.313,0.025,72.0,72.313,55.438,56.406,0.0,42.406,72,70,1000,200,0.15,423.0,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.946,12.917,12.052,12.576,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.0,527.0,527.0,303.5,520.0,526.5,522.5,-0.008,0.324,0.0,0.559,1.034,0.343,0.001,0.002,0.002,0.0
5272008,1520,1,1,3,1,100,18.76,100.0,100.0,100.0,1,1,1036.297,350.117,0.01,12.86,0,80,55,1.4,1557.75,1705.157,2060.043,1500.945,54.983,53.696,72.285,53.342,51.804,1.364,2.252,0.282,71.738,57.379,83.023,45.687,51.607,52.993,97.121,88.294,104.209,42.182,54.547,42.496,-10.852,110,110,72.375,74.188,55.813,56.469,0.0,40.406,72,70,1000,200,0.164,252.75,69.563,68.625,0.008,71.938,71.875,56.5,57.5,0.0,38.594,72,70,1000,200,0.149,424.5,75.813,75.125,0.022,72.063,70.438,56.0,56.344,0.0,39.219,72,70,1000,200,0.176,459.5,74.75,74.25,0.025,72.063,72.375,55.438,56.531,0.0,42.531,72,70,1000,200,0.149,423.5,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.958,12.935,12.056,12.587,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.0,527.0,527.0,303.5,520.5,526.5,522.5,-0.008,0.327,0.0,0.56,1.036,0.35,0.001,0.002,0.002,0.0
5272008,1521,1,1,3,1,100,18.782,100.0,100.0,100.0,1,1,1050.348,347.775,0.01,12.889,0,80,55,1.4,1570.375,1816.652,2060.043,1504.049,54.983,53.696,72.285,53.342,51.804,1.429,2.159,0.271,71.701,57.427,83.273,45.658,51.627,52.993,97.121,88.187,104.209,42.255,54.442,42.496,-10.852,110,110,72.375,74.25,55.813,56.469,0.0,40.531,72,70,1000,200,0.165,253.375,69.563,68.875,0.008,71.938,71.938,56.5,57.5,0.0,38.594,72,70,1000,200,0.149,423.25,75.813,75.125,0.022,71.938,70.438,55.875,56.344,0.0,38.031,72,70,1000,200,0.179,464.0,74.75,74.313,0.025,72.063,72.375,55.438,56.531,0.0,42.063,72,70,1000,200,0.156,430.5,73.75,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.962,12.93,12.056,12.58,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.0,527.0,527.0,303.5,520.5,526.0,523.0,-0.008,0.255,0.0,0.431,1.05,0.348,0.001,0.002,0.002,0.001
5272008,1522,1,1,3,1,100,18.772,100.0,100.0,100.0,1,1,1036.297,347.775,0.01,12.846,0,80,55,1.4,1570.375,1763.66,2071.189,1493.188,54.983,53.696,72.285,53.232,51.804,1.444,2.202,0.279,71.628,57.372,82.995,45.629,51.581,52.886,97.047,87.975,103.914,42.255,54.337,42.496,-10.852,110,110,72.375,74.313,55.813,56.406,0.0,40.563,72,70,1000,200,0.164,252.875,69.563,68.875,0.008,71.938,72.063,56.5,57.5,0.0,39.406,72,70,1000,200,0.138,405.5,75.813,75.125,0.022,72.0,70.5,55.875,56.344,0.0,37.781,72,70,1000,200,0.179,461.5,74.75,74.25,0.025,72.063,72.313,55.344,56.406,0.0,41.219,72,70,1000,200,0.159,438.75,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.96,12.933,12.059,12.587,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.0,527.0,527.0,303.5,520.0,526.5,522.5,-0.008,0.256,0.0,0.429,1.036,0.348,0.001,0.002,0.002,0.0
5272008,1523,1,1,3,1,100,18.549,100.0,100.0,100.0,1,1,1050.348,344.262,0.01,12.831,0,80,55,1.4,1558.125,1787.984,2084.194,1525.808,54.983,53.589,72.285,53.232,51.696,1.387,2.269,0.29,71.729,57.322,83.023,45.629,51.504,52.886,96.973,88.081,103.914,42.255,54.442,42.423,-10.852,110,110,72.375,74.25,55.813,56.406,0.0,41.188,72,70,1000,200,0.163,252.625,69.563,68.625,0.008,71.938,72.0,56.5,57.5,0.0,39.906,72,70,1000,200,0.146,415.25,75.813,74.938,0.022,71.938,70.438,55.875,56.344,0.0,38.219,72,70,1000,200,0.178,462.75,74.75,74.313,0.025,72.0,72.313,55.438,56.406,0.0,40.906,72,70,1000,200,0.162,439.75,73.75,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.905,12.051,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,527.0,526.5,527.0,303.5,520.0,526.5,523.0,-0.008,0.177,0.0,0.299,1.05,0.344,0.001,0.003,0.002,0.001
5272008,1524,1,1,3,1,100,18.464,100.0,100.0,100.0,1,1,1037.468,346.604,0.01,12.773,0,80,55,1.4,1565.25,1749.37,2052.614,1494.739,54.876,53.589,72.285,53.232,51.696,1.436,2.177,0.268,71.78,57.371,82.939,45.572,51.504,52.886,96.899,87.975,103.914,42.327,54.232,42.569,-10.852,110,110,72.375,74.188,55.813,56.406,0.0,41.281,72,70,1000,200,0.165,254.125,69.563,68.625,0.008,72.0,72.0,56.5,57.375,0.0,40.438,72,70,1000,200,0.14,408.75,75.625,75.125,0.022,71.938,70.438,55.875,56.219,0.0,37.219,72,70,1000,200,0.18,464.0,74.75,74.313,0.025,72.0,72.375,55.344,56.406,0.0,41.781,72,70,1000,200,0.153,427.5,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.96,12.937,12.064,12.592,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,527.0,527.0,527.0,303.5,520.0,526.5,522.5,-0.008,0.26,0.0,0.428,1.037,0.347,0.001,0.002,0.002,0.0
5272008,1525,1,1,3,1,100,18.318,100.0,100.0,100.0,1,1,1037.468,344.262,0.01,12.831,0,80,55,1.4,1549.5,1796.579,2050.757,1507.154,54.876,53.589,72.285,53.232,51.696,1.398,2.145,0.282,71.623,57.31,82.912,45.514,51.491,52.886,96.752,87.975,103.914,42.255,54.232,42.496,-10.852,110,110,72.375,74.25,55.688,56.406,0.0,41.5,72,70,1000,200,0.165,253.5,69.563,68.625,0.008,71.938,72.063,56.5,57.375,0.0,39.219,72,70,1000,200,0.145,420.5,75.625,75.125,0.022,71.938,70.438,55.875,56.344,0.0,37.281,72,70,1000,200,0.177,460.5,74.75,74.313,0.025,71.875,72.313,55.438,56.406,0.0,42.188,72,70,1000,200,0.151,424.75,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.955,12.929,12.059,12.585,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,527.0,527.0,527.0,303.5,520.0,526.5,522.5,-0.008,0.258,0.0,0.429,1.037,0.344,0.001,0.002,0.002,0.0
5272008,1526,1,1,3,1,100,18.192,100.0,100.0,100.0,1,1,1018.732,344.262,0.01,12.86,0,80,55,1.4,1549.25,1800.878,2060.043,1485.439,54.876,53.589,72.285,53.342,51.696,1.402,2.145,0.29,71.572,57.291,83.412,45.485,51.581,52.993,96.752,87.868,103.692,42.255,54.232,42.496,-10.852,110,110,72.375,74.25,55.688,56.406,0.0,41.875,72,70,1000,200,0.164,252.875,69.563,68.875,0.008,72.0,72.063,56.5,57.375,0.0,40.813,72,70,1000,200,0.138,406.5,75.625,75.125,0.022,71.938,70.438,55.875,56.344,0.0,37.25,72,70,1000,200,0.177,457.25,74.75,74.313,0.025,71.688,72.375,55.344,56.406,0.0,41.656,72,70,1000,200,0.15,424.25,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.962,12.94,12.059,12.598,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.0,526.5,527.0,303.5,520.0,526.5,523.0,-0.008,0.259,0.0,0.43,1.019,0.344,0.001,0.002,0.002,0.0
5272008,1527,1,1,3,1,100,18.076,100.0,100.0,100.0,1,1,1040.98,345.433,0.01,12.918,0,80,55,1.4,1564.5,1698.039,2056.329,1504.049,54.876,53.696,72.285,53.342,51.696,1.41,2.269,0.293,71.611,57.276,83.468,45.514,51.53,53.1,96.678,87.868,103.692,42.327,54.337,42.569,-10.852,110,110,72.375,74.188,55.688,56.406,0.0,40.813,72,70,1000,200,0.175,261.25,69.5,68.875,0.008,71.938,71.875,56.5,57.5,0.0,40.688,72,70,1000,200,0.14,407.0,75.625,75.125,0.022,71.938,70.438,55.875,56.219,0.0,36.813,72,70,1000,200,0.182,465.75,74.625,74.313,0.025,72.0,72.313,55.344,56.406,0.0,41.281,72,70,1000,200,0.15,424.5,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.97,12.941,12.046,12.601,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.0,527.0,527.0,303.75,519.0,526.5,523.0,-0.008,0.26,0.0,0.433,1.041,0.345,0.001,0.002,0.001,0.0
5272008,1528,1,1,3,1,100,18.283,100.0,100.0,100.0,1,1,1032.784,344.262,0.01,12.846,0,80,55,1.4,1564.5,1696.615,2041.473,1480.792,54.983,53.803,72.177,53.452,51.804,1.41,2.22,0.275,71.627,57.317,83.718,45.543,51.581,53.207,96.604,87.762,103.618,42.4,54.232,42.642,-10.852,110,110,72.375,74.125,55.813,56.406,0.0,41.219,72,70,1000,200,0.172,258.25,69.563,68.875,0.008,71.938,71.875,56.5,57.5,0.0,40.063,72,70,1000,200,0.142,410.25,75.813,74.938,0.022,71.938,70.375,55.875,56.344,0.0,38.031,72,70,1000,200,0.171,450.5,74.75,74.313,0.025,72.0,72.25,55.438,56.406,0.0,41.563,72,70,1000,200,0.151,426.5,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.965,12.943,12.048,12.593,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,527.0,527.0,527.0,303.5,521.0,526.5,523.0,-0.008,0.263,0.0,0.431,1.033,0.344,0.001,0.003,0.002,0.0
5272008,1529,1,1,3,1,100,18.284,100.0,100.0,100.0,1,1,1045.664,344.262,0.01,12.86,0,80,55,1.4,1559.75,1772.24,2067.474,1508.707,54.983,53.911,72.285,53.452,51.804,1.425,2.266,0.282,71.719,57.416,83.968,45.629,51.704,53.315,96.604,87.549,103.544,42.4,54.442,42.642,-10.852,110,110,72.375,74.25,55.813,56.406,0.0,40.969,72,70,1000,200,0.175,262.0,69.5,68.875,0.008,71.938,71.875,56.5,57.5,0.0,38.781,72,70,1000,200,0.145,421.0,75.813,75.125,0.022,72.0,70.438,55.875,56.344,0.0,38.156,72,70,1000,200,0.169,449.5,74.625,74.313,0.025,72.0,72.25,55.531,56.406,0.0,41.594,72,70,1000,200,0.151,426.5,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.939,12.921,12.027,12.576,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.0,527.0,527.5,303.5,520.0,526.5,523.0,-0.008,0.258,0.0,0.431,1.046,0.344,0.001,0.002,0.001,0.0
5272008,1530,1,1,3,1,100,18.516,100.0,100.0,100.0,1,1,1063.229,347.775,0.01,12.831,0,80,55,1.4,1556.25,1772.24,2073.046,1522.696,55.09,53.911,72.285,53.452,52.022,1.402,2.237,0.286,71.738,57.392,84.079,45.658,51.704,53.422,96.457,87.549,103.323,42.327,54.442,42.569,-10.852,110,110,72.25,74.125,55.813,56.406,0.0,40.938,72,70,1000,200,0.176,261.5,69.5,68.875,0.008,71.75,71.938,56.5,57.375,0.0,39.094,72,70,1000,200,0.137,404.75,75.625,75.125,0.022,71.938,70.438,55.875,56.344,0.0,37.625,72,70,1000,200,0.18,463.5,74.75,74.313,0.025,72.0,72.25,55.438,56.531,0.0,41.281,72,70,1000,200,0.156,435.75,73.75,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.947,12.935,12.056,12.593,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.0,527.0,527.0,303.5,520.5,526.5,523.0,-0.008,0.256,0.0,0.43,1.063,0.348,0.001,0.002,0.002,0.001
5272008,1531,1,1,3,1,100,18.624,100.0,100.0,100.0,1,1,1046.835,345.433,0.01,12.831,0,80,55,1.4,1572.0,1747.941,2063.758,1502.497,55.09,53.911,72.285,53.562,51.913,1.413,2.234,0.282,71.63,57.282,83.746,45.716,51.743,53.315,96.531,87.549,103.397,42.473,54.547,42.715,-10.852,110,110,72.25,74.125,55.906,56.406,0.0,40.938,72,70,1000,200,0.175,261.75,69.563,68.875,0.008,71.75,72.0,56.5,57.375,0.0,38.625,72,70,1000,200,0.137,404.5,75.625,75.125,0.022,71.938,70.375,56.0,56.344,0.0,37.719,72,70,1000,200,0.173,459.0,74.75,74.313,0.025,72.0,72.25,55.531,56.531,0.0,41.813,72,70,1000,200,0.15,424.25,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.912,12.036,12.568,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,527.5,526.5,527.0,303.5,520.5,526.5,522.5,-0.008,0.257,0.0,0.43,1.047,0.345,0.001,0.002,0.002,0.0
5272008,1532,1,1,3,1,100,18.731,100.0,100.0,100.0,1,1,1032.784,340.749,0.01,12.86,0,80,55,1.4,1553.0,1720.831,2041.473,1482.341,55.09,53.803,72.285,53.342,51.913,1.436,2.166,0.282,71.636,57.334,82.884,45.658,51.666,53.1,96.309,87.442,103.397,42.4,54.547,42.715,-10.852,110,110,72.25,74.125,55.906,56.406,0.0,40.5,72,70,1000,200,0.178,263.25,69.563,68.625,0.008,71.938,72.0,56.5,57.5,0.0,38.969,72,70,1000,200,0.132,397.0,75.813,75.125,0.022,72.0,70.313,56.0,56.344,0.0,37.688,72,70,1000,200,0.17,453.25,74.75,74.313,0.025,72.063,72.25,55.531,56.406,0.0,41.531,72,70,1000,200,0.155,430.0,73.75,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.942,12.919,12.049,12.577,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.0,527.0,527.0,303.5,520.0,526.5,522.5,-0.008,0.333,0.0,0.561,1.033,0.341,0.001,0.002,0.002,0.001
5272008,1533,1,1,3,1,100,18.577,100.0,100.0,100.0,1,1,1036.297,344.262,0.01,12.817,0,80,55,1.4,1540.75,1732.24,2061.901,1491.638,54.983,53.696,72.285,53.452,51.804,1.436,2.212,0.253,71.731,57.405,82.411,45.658,51.679,52.993,96.309,87.442,103.101,42.4,54.547,42.642,-10.852,110,110,72.25,74.188,55.813,56.406,0.0,40.719,72,70,1000,200,0.176,263.0,69.563,68.875,0.008,71.938,72.0,56.5,57.5,0.0,39.125,72,70,1000,200,0.138,404.5,75.625,75.125,0.022,72.0,70.188,55.875,56.344,0.0,37.375,72,70,1000,200,0.176,460.0,74.75,74.313,0.025,72.0,72.25,55.438,56.406,0.0,40.969,72,70,1000,200,0.15,424.75,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.954,12.929,12.06,12.582,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.0,527.0,527.0,303.5,520.5,526.5,523.0,-0.008,0.255,0.0,0.43,1.036,0.344,0.001,0.002,0.002,0.0
5272008,1534,1,1,3,1,100,18.559,100.0,100.0,100.0,1,1,1039.809,344.262,0.01,12.802,0,80,55,1.4,1546.5,1727.96,2058.186,1502.497,54.983,53.696,72.394,53.342,51.804,1.425,2.28,0.286,71.638,57.262,82.606,45.543,51.692,52.993,98.006,87.655,103.175,42.473,54.442,42.715,-10.852,110,110,72.25,74.25,55.813,56.406,0.0,40.813,72,70,1000,200,0.176,262.5,69.5,68.875,0.008,72.0,71.875,56.5,57.5,0.0,39.188,72,70,1000,200,0.142,409.5,75.813,74.938,0.022,71.938,70.25,55.875,56.344,0.0,37.469,72,70,1000,200,0.175,459.0,74.75,74.313,0.025,72.063,72.25,55.438,56.406,0.0,42.063,72,70,1000,200,0.151,425.5,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.955,12.925,12.048,12.582,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,527.0,527.0,527.0,303.5,520.0,526.5,523.0,-0.005,0.259,0.0,0.429,1.04,0.344,0.001,0.003,0.002,0.0
5272008,1535,1,1,3,1,100,18.579,100.0,100.0,100.0,1,1,1021.074,345.433,0.01,12.817,0,80,55,1.4,1551.25,1747.941,2063.758,1466.866,54.983,53.803,72.285,53.342,51.804,1.364,2.205,0.286,71.688,57.279,83.579,45.601,51.704,53.207,98.301,87.336,102.88,42.473,54.337,42.715,-10.852,110,110,72.375,74.125,55.688,56.406,0.0,40.938,72,70,1000,200,0.174,260.75,69.5,68.875,0.008,71.75,71.875,56.5,57.5,0.0,40.0,72,70,1000,200,0.135,399.0,75.813,75.125,0.022,72.0,70.313,56.0,56.344,0.0,37.594,72,70,1000,200,0.174,457.5,74.75,74.25,0.025,72.063,72.25,55.438,56.531,0.0,42.625,72,70,1000,200,0.15,424.25,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.955,12.929,12.054,12.579,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.0,526.5,527.0,303.5,520.5,526.5,523.0,-0.004,0.261,0.0,0.43,1.021,0.345,0.001,0.002,0.002,0.0
5272008,1536,1,1,3,1,100,18.59,100.0,100.0,100.0,1,1,1029.271,345.433,0.01,12.802,0,80,55,1.4,1557.25,1793.714,2060.043,1519.586,54.983,53.803,72.177,53.452,51.913,1.387,2.209,0.264,71.592,57.279,83.301,45.687,51.653,53.207,98.153,87.336,102.511,42.545,54.442,42.715,-10.852,110,110,72.25,73.938,55.906,56.406,0.0,40.688,72,70,1000,200,0.177,262.75,69.563,68.625,0.008,72.0,71.75,56.625,57.5,0.0,38.938,72,70,1000,200,0.138,409.5,75.813,74.938,0.022,71.938,70.375,56.0,56.344,0.0,36.969,72,70,1000,200,0.178,460.5,74.75,74.25,0.025,72.063,72.188,55.438,56.406,0.0,42.25,72,70,1000,200,0.152,426.5,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.97,12.935,12.052,12.595,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.0,527.0,527.0,303.5,520.0,526.5,522.5,-0.004,0.183,0.0,0.302,1.029,0.345,0.001,0.003,0.002,0.0
5272008,1537,1,1,3,1,100,18.844,100.0,100.0,100.0,1,1,1036.297,344.262,0.01,12.904,0,80,55,1.4,1556.0,1786.553,2061.901,1514.922,55.09,53.911,72.394,53.452,51.913,1.383,2.141,0.268,71.656,57.299,82.745,45.572,51.692,53.207,98.301,87.123,102.141,42.473,54.442,42.715,-10.852,110,110,72.25,73.938,55.813,56.469,0.0,40.969,72,70,1000,200,0.175,261.25,69.5,68.875,0.008,72.125,71.625,56.5,57.375,0.0,39.125,72,70,1000,200,0.141,412.0,75.813,75.25,0.022,71.938,70.438,55.875,56.344,0.0,36.656,72,70,1000,200,0.174,456.5,74.75,74.25,0.025,72.063,72.313,55.438,56.406,0.0,41.844,72,70,1000,200,0.156,430.0,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.968,12.937,12.062,12.592,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,527.0,527.0,527.0,303.5,520.5,526.5,522.5,-0.003,0.261,0.0,0.433,1.036,0.344,0.001,0.002,0.002,0.0
5272008,1538,1,1,3,1,100,18.844,100.0,100.0,100.0,1,1,1053.861,345.433,0.01,12.846,0,80,55,1.4,1557.5,1776.533,2058.186,1518.031,55.09,53.696,72.177,53.342,51.804,1.436,2.223,0.268,71.598,57.298,82.411,45.514,51.756,53.1,98.448,87.017,101.92,42.473,54.337,42.715,-10.852,110,110,72.25,74.125,55.813,56.313,0.0,40.656,72,70,1000,200,0.176,263.0,69.5,68.563,0.008,72.125,71.563,56.5,57.375,0.0,39.313,72,70,1000,200,0.145,417.25,75.625,75.125,0.022,72.0,70.438,55.875,56.344,0.0,36.438,72,70,1000,200,0.175,454.5,74.75,74.313,0.025,72.188,72.25,55.438,56.406,0.0,41.219,72,70,1000,200,0.159,434.75,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.977,12.943,12.062,12.6,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,527.0,527.0,527.0,303.5,520.5,526.5,522.5,-0.003,0.262,0.0,0.431,1.054,0.345,0.001,0.002,0.002,0.0
