DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5272008,1539,1,1,3,1,100,18.622,100.0,100.0,100.0,1,1,1038.639,344.262,0.01,12.831,0,80,55,1.4,1549.0,1739.375,2073.046,1504.049,54.983,53.696,72.177,53.342,51.804,1.394,2.166,0.275,71.641,57.398,82.689,45.601,51.653,53.1,98.669,87.017,101.772,42.545,54.442,42.787,-10.852,110,110,72.375,74.063,55.813,56.406,0.0,41.188,72,70,1000,200,0.175,261.75,69.5,68.625,0.008,72.125,71.688,56.5,57.375,0.0,39.281,72,70,1000,200,0.146,418.0,75.813,75.125,0.022,72.0,70.438,55.875,56.375,0.0,37.281,72,70,1000,200,0.173,455.5,74.75,74.25,0.025,72.188,72.25,55.438,56.406,0.0,41.563,72,70,1000,200,0.159,432.75,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.973,12.933,12.059,12.589,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.0,527.0,527.0,303.5,520.5,526.5,523.0,-0.003,0.261,0.0,0.43,1.039,0.344,0.001,0.002,0.002,0.0
5272008,1540,1,1,3,1,100,18.623,100.0,100.0,100.0,1,1,1063.229,346.604,0.01,12.846,0,80,55,1.4,1563.25,1717.979,2071.189,1533.592,54.983,53.803,72.177,53.452,51.913,1.402,2.131,0.268,71.66,57.384,82.912,45.543,51.607,53.207,98.817,87.123,101.551,42.473,54.442,42.787,-10.852,110,110,72.375,74.0,55.813,56.406,0.0,41.469,72,70,1000,200,0.175,261.5,69.5,68.625,0.008,72.125,71.75,56.5,57.5,0.0,39.125,72,70,1000,200,0.146,418.75,75.813,75.125,0.022,72.0,70.438,56.0,56.219,0.0,37.438,72,70,1000,200,0.173,454.75,74.75,74.25,0.025,72.063,72.188,55.438,56.406,0.0,40.875,72,70,1000,200,0.162,440.0,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.957,12.93,12.056,12.587,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.0,526.5,527.0,303.5,520.5,526.5,523.0,-0.002,0.337,0.0,0.559,1.063,0.347,0.001,0.002,0.002,0.0
5272008,1541,1,1,3,1,100,18.876,100.0,100.0,100.0,1,1,1035.126,345.433,0.01,12.889,0,80,55,1.4,1571.25,1662.496,2054.472,1474.6,55.09,53.803,72.285,53.452,51.913,1.421,2.227,0.275,71.665,57.332,82.967,45.514,51.679,53.207,98.743,87.017,101.329,42.473,54.442,42.787,-10.852,110,110,72.375,74.0,55.813,56.406,0.0,41.406,72,70,1000,200,0.177,263.0,69.563,68.625,0.008,72.188,71.75,56.625,57.375,0.0,39.844,72,70,1000,200,0.143,415.25,75.625,75.125,0.022,72.0,70.5,56.0,56.375,0.0,36.969,72,70,1000,200,0.175,457.25,74.75,74.313,0.025,72.0,72.25,55.438,56.406,0.0,42.125,72,70,1000,200,0.152,425.75,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.971,12.933,12.044,12.589,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,527.0,527.0,527.0,303.5,520.5,526.5,523.0,-0.002,0.338,0.0,0.561,1.035,0.345,0.001,0.002,0.002,0.0
5272008,1542,1,1,3,1,100,18.965,100.0,100.0,100.0,1,1,1035.126,347.775,0.01,12.831,0,80,55,1.4,1563.75,1708.006,2060.043,1502.497,55.09,53.803,72.285,53.452,51.913,1.345,2.241,0.29,71.738,57.352,83.273,45.514,51.653,53.315,98.743,86.804,101.181,42.545,54.442,42.86,-10.852,110,110,72.25,74.0,55.813,56.406,0.0,41.75,72,70,1000,200,0.175,262.0,69.5,68.875,0.008,72.125,71.75,56.5,57.375,0.0,39.656,72,70,1000,200,0.146,418.75,75.813,75.125,0.022,71.938,70.563,55.875,56.344,0.0,36.344,72,70,1000,200,0.173,456.0,74.75,74.313,0.025,72.0,72.313,55.438,56.406,0.0,41.781,72,70,1000,200,0.157,432.25,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.977,12.946,12.057,12.601,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.0,527.0,527.0,303.5,519.5,526.5,523.0,-0.002,0.34,0.0,0.56,1.035,0.348,0.001,0.002,0.002,0.0
5272008,1543,1,1,3,1,100,19.082,100.0,100.0,100.0,1,1,1050.348,351.288,0.01,12.802,0,80,55,1.4,1563.25,1760.801,2073.046,1504.049,55.09,53.803,72.285,53.452,51.913,1.394,2.209,0.279,71.826,57.484,83.19,45.485,51.73,53.315,98.596,86.91,100.96,42.545,54.337,42.787,-10.852,110,110,72.25,74.063,55.813,56.406,0.0,42.219,72,70,1000,200,0.175,261.0,69.5,68.875,0.008,72.188,71.688,56.5,57.375,0.0,39.719,72,70,1000,200,0.146,420.0,75.625,75.125,0.022,72.0,70.625,56.0,56.375,0.0,36.906,72,70,1000,200,0.173,455.25,74.75,74.25,0.025,72.0,72.313,55.438,56.531,0.0,40.344,72,70,1000,200,0.16,439.0,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.977,12.946,12.059,12.603,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,527.0,527.0,527.0,303.5,520.0,526.5,522.5,-0.002,0.263,0.0,0.429,1.05,0.351,0.001,0.002,0.002,0.0
5272008,1544,1,1,3,1,100,19.2,100.0,100.0,100.0,1,1,1051.519,348.946,0.01,12.875,0,80,55,1.4,1566.5,1775.102,2071.189,1532.034,55.09,54.018,72.285,53.562,52.022,1.421,2.255,0.293,71.7,57.357,83.301,45.514,51.769,53.422,98.596,86.804,100.812,42.691,54.547,42.933,-10.852,110,110,72.25,74.063,55.906,56.406,0.0,42.156,72,70,1000,200,0.178,263.25,69.563,68.625,0.008,72.188,71.813,56.625,57.5,0.0,40.594,72,70,1000,200,0.147,420.25,75.813,75.125,0.022,72.0,70.625,56.0,56.375,0.0,37.094,72,70,1000,200,0.175,458.0,74.75,74.25,0.025,72.063,72.25,55.438,56.531,0.0,40.719,72,70,1000,200,0.162,437.75,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.954,12.93,12.056,12.587,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.0,526.5,527.0,303.5,520.0,526.5,522.5,-0.002,0.263,0.0,0.432,1.052,0.349,0.001,0.002,0.002,0.0
5272008,1545,1,1,3,1,100,19.298,100.0,100.0,100.0,1,1,1057.374,350.117,0.01,12.889,0,80,55,1.4,1573.0,1753.655,2069.331,1524.252,55.09,53.911,72.285,53.562,52.022,1.436,2.212,0.279,71.746,57.398,83.079,45.543,51.821,53.422,98.522,86.697,100.738,42.618,54.547,42.86,-10.852,110,110,72.25,74.063,55.813,56.406,0.0,42.531,72,70,1000,200,0.176,262.75,69.5,68.875,0.008,72.0,71.875,56.625,57.5,0.0,40.188,72,70,1000,200,0.148,421.5,75.813,74.938,0.022,72.0,70.625,56.0,56.375,0.0,36.625,72,70,1000,200,0.175,457.5,74.625,74.25,0.025,72.063,72.25,55.438,56.531,0.0,40.5,72,70,1000,200,0.161,440.75,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.97,12.943,12.049,12.595,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,527.0,527.0,527.0,303.75,520.5,526.5,522.5,-0.002,0.261,0.0,0.432,1.057,0.35,0.001,0.003,0.001,0.0
5272008,1546,1,1,3,1,100,19.406,100.0,100.0,100.0,1,1,1050.348,350.117,0.01,12.86,0,80,55,1.4,1565.5,1735.093,2084.194,1521.141,55.09,53.911,72.285,53.562,52.131,1.383,2.17,0.268,71.799,57.342,83.023,45.514,51.743,53.315,98.301,86.591,100.591,42.545,54.652,42.86,-10.852,110,110,72.375,74.125,55.906,56.469,0.0,42.563,72,70,1000,200,0.179,265.25,69.563,68.625,0.008,72.125,71.813,56.625,57.5,0.0,40.969,72,70,1000,200,0.146,418.0,75.625,75.125,0.022,72.063,70.563,56.094,56.375,0.0,37.719,72,70,1000,200,0.173,454.5,74.938,74.25,0.025,72.063,72.25,55.531,56.531,0.0,41.125,72,70,1000,200,0.159,436.0,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.971,12.938,12.056,12.592,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,527.0,527.0,527.0,303.5,520.5,526.5,522.5,-0.002,0.335,0.0,0.561,1.05,0.35,0.001,0.002,0.003,0.0
5272008,1547,1,1,3,1,100,19.881,100.0,100.0,100.0,1,1,1057.374,346.604,0.01,12.831,0,80,55,1.4,1579.75,1779.395,2073.046,1555.421,55.196,53.911,72.285,53.562,52.022,1.398,2.262,0.286,71.824,57.465,82.467,45.572,51.666,53.315,98.227,86.697,100.369,42.618,54.442,42.86,-10.852,110,110,72.25,74.063,55.906,56.469,0.0,41.781,72,70,1000,200,0.187,270.5,69.5,68.625,0.008,72.188,71.75,56.625,57.5,0.0,40.031,72,70,1000,200,0.153,428.5,75.813,75.125,0.022,72.063,70.625,56.094,56.375,0.0,37.5,72,70,1000,200,0.172,454.5,74.75,74.25,0.025,72.063,72.25,55.531,56.531,0.0,41.563,72,70,1000,200,0.161,438.75,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.975,12.94,12.052,12.595,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.0,527.0,527.0,303.5,520.5,526.5,523.0,-0.002,0.263,0.0,0.43,1.057,0.347,0.001,0.002,0.002,0.0
5272008,1548,1,1,3,1,100,20.069,100.0,100.0,100.0,1,1,1073.767,348.946,0.01,12.86,0,80,55,1.4,1589.0,1795.146,2074.904,1558.544,55.196,53.803,72.285,53.452,52.022,1.364,2.269,0.271,71.917,57.56,81.911,45.572,51.666,53.207,98.153,86.485,100.443,42.691,54.547,43.006,-10.852,110,110,72.25,73.938,55.906,56.406,0.0,41.688,72,70,1000,200,0.187,270.0,69.563,68.625,0.008,72.125,71.625,56.5,57.5,0.0,40.313,72,70,1000,200,0.155,432.25,75.813,74.938,0.022,72.063,70.563,56.0,56.375,0.0,37.813,72,70,1000,200,0.183,470.5,74.75,74.25,0.025,72.063,72.188,55.531,56.531,0.0,40.688,72,70,1000,200,0.161,439.5,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.966,12.93,12.046,12.587,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,527.0,527.0,527.0,303.5,520.0,526.5,522.5,-0.002,0.342,0.0,0.561,1.074,0.349,0.001,0.003,0.002,0.0
5272008,1549,1,1,3,1,100,19.953,100.0,100.0,100.0,1,1,1036.297,347.775,0.01,12.904,0,80,55,1.4,1613.75,1698.039,2065.616,1507.154,55.09,53.803,72.285,53.452,52.022,1.398,2.212,0.264,71.871,57.571,82.856,45.485,51.743,53.315,98.006,86.378,100.221,42.618,54.547,42.933,-10.852,110,110,72.25,74.063,55.906,56.406,0.0,42.125,72,70,1000,200,0.183,266.5,69.5,68.875,0.008,72.188,71.563,56.625,57.375,0.0,40.906,72,70,1000,200,0.147,425.0,75.813,74.938,0.022,72.063,70.5,56.0,56.344,0.0,38.25,72,70,1000,200,0.174,457.5,74.75,74.25,0.025,72.063,72.25,55.531,56.531,0.0,41.938,72,70,1000,200,0.155,428.5,73.438,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.974,12.949,12.049,12.606,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,527.0,527.0,527.0,303.5,520.5,526.5,522.5,-0.002,0.341,0.0,0.563,1.036,0.348,0.001,0.003,0.002,0.0
5272008,1550,1,1,3,1,100,20.352,100.0,100.0,100.0,1,1,1049.177,346.604,0.01,12.817,0,80,55,1.4,1586.0,1717.979,2060.043,1494.739,55.196,53.911,72.285,53.562,52.131,1.394,2.259,0.271,71.853,57.507,82.689,45.572,51.704,53.315,98.006,86.485,100.074,42.618,54.547,42.933,-10.852,110,110,72.25,74.0,55.906,56.469,0.0,42.844,72,70,1000,200,0.178,264.25,69.5,68.625,0.008,72.188,71.5,56.625,57.5,0.0,41.469,72,70,1000,200,0.147,421.75,75.625,75.125,0.022,72.0,70.5,56.0,56.375,0.0,37.531,72,70,1000,200,0.176,459.25,74.625,74.25,0.025,72.188,72.25,55.531,56.531,0.0,41.656,72,70,1000,200,0.153,426.75,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.98,12.958,12.072,12.609,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,527.0,527.0,527.0,303.5,520.5,526.5,523.0,-0.002,0.338,0.0,0.56,1.049,0.347,0.001,0.002,0.001,0.0
5272008,1551,1,1,3,1,100,20.567,100.0,100.0,100.0,1,1,1067.912,350.117,0.01,12.933,0,80,55,1.4,1588.5,1780.826,2082.336,1505.601,55.196,53.911,72.285,53.562,52.131,1.391,2.262,0.297,71.875,57.488,83.079,45.457,51.782,53.422,97.784,86.378,100.0,42.691,54.547,42.933,-10.852,110,110,72.188,74.188,55.906,56.469,0.0,42.156,72,70,1000,200,0.187,270.25,69.5,68.625,0.008,72.125,71.563,56.625,57.5,0.0,40.906,72,70,1000,200,0.147,421.5,75.813,75.125,0.022,72.063,70.625,56.0,56.375,0.0,38.063,72,70,1000,200,0.173,455.0,74.75,74.25,0.025,72.063,72.25,55.531,56.531,0.0,41.125,72,70,1000,200,0.161,438.75,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.962,12.935,12.052,12.589,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,527.0,527.0,527.0,303.5,520.0,526.5,523.0,-0.002,0.264,0.0,0.434,1.068,0.35,0.001,0.002,0.002,0.0
5272008,1552,1,1,3,1,100,20.8,100.0,100.0,100.0,1,1,1070.254,348.946,0.01,12.889,0,80,55,1.4,1595.25,1736.521,2078.62,1541.382,55.196,53.911,72.394,53.562,52.131,1.394,2.259,0.268,71.854,57.447,82.189,45.37,51.555,53.315,97.784,86.272,99.852,42.763,54.652,42.933,-10.852,110,110,72.25,74.75,56.0,56.406,0.0,41.875,72,70,1000,200,0.187,270.5,69.563,68.625,0.008,72.0,71.625,56.625,57.5,0.0,41.281,72,70,1000,200,0.152,426.5,75.813,75.125,0.022,72.0,70.625,56.094,56.375,0.0,37.906,72,70,1000,200,0.179,464.0,74.75,74.313,0.025,72.0,72.188,55.531,56.531,0.0,41.0,72,70,1000,200,0.161,438.5,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.996,12.958,12.079,12.61,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,527.0,527.0,527.0,303.5,520.0,526.5,523.0,-0.002,0.184,0.0,0.304,1.07,0.349,0.001,0.002,0.002,0.0
5272008,1553,1,1,3,1,100,21.015,100.0,100.0,100.0,1,1,1069.083,348.946,0.01,12.948,0,80,55,1.4,1592.0,1786.553,2067.474,1535.149,55.196,53.803,72.285,53.452,52.131,1.398,2.234,0.29,71.847,57.472,81.605,45.457,51.53,53.207,97.563,86.272,99.778,42.691,54.547,43.006,-10.852,110,110,72.188,74.563,55.813,56.469,0.0,41.625,72,70,1000,200,0.189,271.25,69.5,68.625,0.008,71.75,71.563,56.625,57.5,0.0,41.594,72,70,1000,200,0.152,426.5,75.813,75.125,0.022,72.063,70.625,56.0,56.375,0.0,38.094,72,70,1000,200,0.174,459.25,74.75,74.25,0.025,72.063,72.188,55.531,56.531,0.0,41.063,72,70,1000,200,0.16,437.75,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.99,12.952,12.06,12.605,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,527.0,527.0,527.0,303.5,520.0,526.5,523.0,-0.002,0.344,0.0,0.565,1.069,0.349,0.001,0.002,0.002,0.0
5272008,1554,1,1,3,1,100,21.202,100.0,100.0,100.0,1,1,1066.741,347.775,0.01,12.889,0,80,55,1.4,1590.5,1750.798,2060.043,1532.034,55.196,53.803,72.285,53.452,52.022,1.402,2.244,0.268,71.83,57.51,81.633,45.342,51.53,53.1,97.489,86.165,99.631,42.691,54.547,43.006,-10.852,110,110,72.188,74.563,55.906,56.469,0.0,41.625,72,70,1000,200,0.183,266.0,69.5,68.625,0.008,71.938,71.563,56.625,57.5,0.0,40.0,72,70,1000,200,0.153,427.75,75.813,75.125,0.022,72.0,70.5,56.094,56.375,0.0,37.5,72,70,1000,200,0.183,468.75,74.625,74.313,0.025,72.063,72.25,55.531,56.531,0.0,41.938,72,70,1000,200,0.151,427.75,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.996,12.957,12.054,12.609,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.0,527.0,527.0,303.75,521.0,526.5,523.0,-0.002,0.342,0.0,0.563,1.067,0.348,0.001,0.002,0.001,0.0
5272008,1555,1,1,3,1,100,21.096,100.0,100.0,100.0,1,1,1043.322,350.117,0.01,12.875,0,80,55,1.4,1581.25,1708.006,2076.762,1497.841,55.09,53.803,72.285,53.452,52.022,1.433,2.195,0.286,71.734,57.407,81.605,45.342,51.517,53.1,97.416,86.059,99.557,42.691,54.862,43.006,-10.852,110,110,71.938,74.188,55.906,56.469,0.0,42.0,72,70,1000,200,0.178,263.75,69.563,68.625,0.008,71.938,71.688,56.625,57.5,0.0,39.938,72,70,1000,200,0.143,415.25,75.625,75.125,0.022,72.063,70.438,56.0,56.375,0.0,38.813,72,70,1000,200,0.172,454.5,74.75,74.25,0.025,72.0,72.313,55.531,56.531,0.0,42.281,72,70,1000,200,0.151,424.0,73.375,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.0,12.957,12.062,12.609,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.0,526.5,527.0,303.5,520.5,526.5,523.0,-0.002,0.333,0.0,0.562,1.043,0.35,0.001,0.002,0.002,-0.001
5272008,1556,1,1,3,1,100,21.194,100.0,100.0,100.0,1,1,1043.322,348.946,0.01,12.875,0,80,55,1.4,1588.25,1822.393,2073.046,1524.252,55.09,53.803,72.177,53.452,51.913,1.391,2.198,0.282,71.844,57.513,81.883,45.399,51.53,53.207,97.268,86.165,99.409,42.763,54.442,43.006,-10.852,110,110,71.938,73.813,55.906,56.469,0.0,42.656,72,70,1000,200,0.178,264.5,69.5,68.625,0.008,71.938,71.813,56.625,57.5,0.0,40.375,72,70,1000,200,0.146,419.75,75.813,75.125,0.022,72.063,70.5,56.0,56.375,0.0,38.063,72,70,1000,200,0.181,463.5,74.625,74.313,0.025,72.0,72.313,55.531,56.531,0.0,40.875,72,70,1000,200,0.16,434.25,73.438,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.003,12.955,12.067,12.612,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,527.0,526.5,527.0,303.75,520.0,526.5,522.5,-0.002,0.268,0.0,0.434,1.043,0.349,0.001,0.002,0.001,0.0
5272008,1557,1,1,3,1,100,21.3,100.0,100.0,100.0,1,1,1057.374,348.946,0.01,12.846,0,80,55,1.4,1578.0,1762.23,2061.901,1532.034,55.09,53.696,72.177,53.452,51.913,1.387,2.216,0.282,71.783,57.413,81.549,45.399,51.53,53.1,97.268,86.059,99.335,42.763,54.442,43.006,-10.852,110,110,71.938,73.688,55.906,56.469,0.0,42.0,72,70,1000,200,0.181,267.25,69.375,68.625,0.008,72.0,71.813,56.625,57.5,0.0,41.031,72,70,1000,200,0.147,420.0,75.813,74.938,0.022,72.0,70.563,56.0,56.375,0.0,37.875,72,70,1000,200,0.179,460.5,74.75,74.25,0.025,71.875,72.313,55.531,56.531,0.0,40.969,72,70,1000,200,0.158,435.75,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.003,12.962,12.077,12.617,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,527.0,527.0,527.0,303.5,520.5,526.0,523.0,-0.002,0.267,0.0,0.433,1.057,0.349,0.001,0.003,0.002,0.0
5272008,1558,1,1,3,1,100,21.398,100.0,100.0,100.0,1,1,1043.322,347.775,0.01,12.904,0,80,55,1.4,1588.25,1722.256,2063.758,1497.841,55.09,53.803,72.177,53.342,51.913,1.364,2.276,0.286,71.776,57.467,82.022,45.284,51.692,53.207,97.121,85.952,99.261,42.763,54.442,43.006,-10.852,110,110,72.25,73.75,55.813,56.406,0.0,43.0,72,70,1000,200,0.18,264.5,69.5,68.625,0.008,72.125,71.625,56.625,57.5,0.0,41.094,72,70,1000,200,0.148,421.5,75.813,75.125,0.022,72.0,70.563,56.0,56.375,0.0,38.125,72,70,1000,200,0.176,458.5,74.75,74.25,0.025,72.0,72.313,55.438,56.531,0.0,41.781,72,70,1000,200,0.152,429.5,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.996,12.963,12.074,12.615,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,527.0,527.0,527.0,303.5,520.5,526.5,523.0,-0.002,0.268,0.0,0.435,1.043,0.348,0.001,0.002,0.002,0.0
5272008,1559,1,1,3,1,100,21.488,100.0,100.0,100.0,1,1,1059.716,348.946,0.01,12.86,0,80,55,1.4,1599.5,1769.38,2074.904,1544.5,55.09,53.911,72.177,53.562,52.022,1.413,2.241,0.275,71.845,57.5,82.912,45.313,51.679,53.315,96.973,85.952,99.188,42.763,54.442,43.006,-10.852,110,110,72.188,74.0,55.906,56.469,0.0,42.281,72,70,1000,200,0.186,269.25,69.563,68.625,0.008,72.125,71.563,56.625,57.5,0.0,40.438,72,70,1000,200,0.157,434.5,75.813,75.125,0.022,71.938,70.625,56.0,56.375,0.0,38.344,72,70,1000,200,0.176,456.75,74.75,74.25,0.025,72.063,72.188,55.531,56.531,0.0,41.031,72,70,1000,200,0.161,439.25,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.988,12.954,12.072,12.606,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,527.0,527.0,527.0,303.75,521.0,526.5,522.5,-0.002,0.268,0.0,0.433,1.06,0.349,0.001,0.002,0.002,0.0
5272008,1600,1,1,3,1,100,21.674,100.0,100.0,100.0,1,1,1062.058,347.775,0.01,12.875,0,80,55,1.4,1611.0,1760.801,2069.331,1544.5,55.09,53.911,72.285,53.452,52.022,1.402,2.23,0.282,71.837,57.482,82.05,45.428,51.64,53.207,96.899,85.74,99.04,42.763,54.337,43.006,-10.852,110,110,71.938,74.125,55.906,56.406,0.0,41.875,72,70,1000,200,0.19,272.0,69.5,68.625,0.008,72.0,71.438,56.625,57.5,0.0,40.0,72,70,1000,200,0.159,436.0,75.813,75.125,0.022,71.938,70.625,56.0,56.375,0.0,38.406,72,70,1000,200,0.175,456.5,74.75,74.25,0.025,72.0,72.188,55.531,56.531,0.0,40.656,72,70,1000,200,0.163,441.5,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.006,12.968,12.085,12.623,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,527.0,527.0,527.0,303.25,520.5,526.5,522.5,-0.002,0.27,0.0,0.434,1.062,0.348,0.001,0.002,0.002,0.0
5272008,1601,1,1,3,1,100,22.122,100.0,100.0,100.0,1,1,1056.203,346.604,0.01,12.817,0,80,55,1.4,1601.25,1742.23,2061.901,1525.808,55.196,53.803,72.285,53.452,52.022,1.41,2.216,0.282,71.835,57.49,81.939,45.313,51.607,53.207,96.826,85.846,98.966,42.836,54.652,43.079,-10.852,110,110,71.938,74.313,55.906,56.469,0.0,41.438,72,70,1000,200,0.188,270.0,69.5,68.625,0.008,72.125,71.438,56.625,57.375,0.0,39.813,72,70,1000,200,0.159,437.75,75.813,75.125,0.022,71.938,70.563,56.094,56.375,0.0,38.281,72,70,1000,200,0.176,457.75,74.625,74.25,0.025,72.0,72.188,55.531,56.531,0.0,41.719,72,70,1000,200,0.153,429.25,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.009,12.968,12.087,12.62,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,527.0,527.0,527.0,303.5,520.5,526.5,522.5,-0.002,0.264,0.0,0.432,1.056,0.347,0.001,0.002,0.001,0.0
5272008,1602,1,1,3,1,100,22.345,100.0,100.0,100.0,1,1,1065.571,348.946,0.01,12.846,0,80,55,1.4,1584.75,1805.179,2052.614,1527.364,55.196,53.803,72.285,53.452,52.022,1.398,2.23,0.286,71.837,57.463,81.994,45.255,51.614,53.207,96.678,85.74,98.818,42.763,54.547,43.079,-10.852,110,110,71.938,74.438,55.906,56.406,0.0,42.938,72,70,1000,200,0.178,264.75,69.5,68.625,0.008,72.125,71.375,56.625,57.5,0.0,40.625,72,70,1000,200,0.156,433.0,75.813,75.125,0.022,71.938,70.625,56.0,56.375,0.0,37.219,72,70,1000,200,0.183,464.75,74.75,74.25,0.025,72.0,72.25,55.531,56.531,0.0,41.438,72,70,1000,200,0.156,431.75,73.438,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.021,12.99,12.1,12.643,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,526.5,527.0,527.0,304.0,521.0,526.5,522.5,-0.002,0.344,0.0,0.563,1.066,0.349,0.001,0.002,0.002,0.0
5272008,1603,1,1,3,1,100,22.299,100.0,100.0,100.0,1,1,1053.861,353.63,0.01,12.904,0,80,55,1.4,1607.0,1770.81,2082.336,1532.034,55.09,53.803,72.285,53.452,52.022,1.387,2.23,0.282,71.862,57.535,81.966,45.284,51.679,53.207,96.604,85.633,98.745,42.836,54.442,43.152,-10.852,110,110,71.938,74.313,55.906,56.469,0.0,41.594,72,70,1000,200,0.188,269.5,69.5,68.625,0.008,72.125,71.375,56.625,57.5,0.0,39.75,72,70,1000,200,0.161,438.75,75.813,74.938,0.022,72.063,70.625,56.0,56.375,0.0,38.031,72,70,1000,200,0.178,458.25,74.625,74.25,0.025,72.0,72.313,55.531,56.531,0.0,40.938,72,70,1000,200,0.155,429.75,73.438,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.998,12.962,12.073,12.62,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,527.0,527.0,527.0,303.5,521.0,526.5,523.0,-0.002,0.351,0.0,0.565,1.054,0.354,0.001,0.003,0.001,0.0
5272008,1604,1,1,3,1,100,22.465,100.0,100.0,100.0,1,1,1056.203,347.775,0.01,12.889,0,80,55,1.4,1588.75,1818.087,2058.186,1514.922,55.09,53.803,72.177,53.452,52.022,1.391,2.28,0.29,71.854,57.482,81.661,45.37,51.704,53.207,96.531,85.633,98.597,42.836,54.547,43.152,-10.852,110,110,72.188,74.125,55.906,56.469,0.0,42.844,72,70,1000,200,0.176,262.25,69.5,68.625,0.008,72.125,71.375,56.625,57.5,0.0,40.031,72,70,1000,200,0.161,439.5,75.813,75.125,0.022,71.938,70.563,56.094,56.375,0.0,38.125,72,70,1000,200,0.172,452.5,74.625,74.313,0.025,71.875,72.313,55.531,56.531,0.0,41.188,72,70,1000,200,0.155,431.5,73.438,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.024,12.987,12.087,12.643,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,527.0,527.0,527.0,303.5,521.0,526.0,523.0,-0.002,0.348,0.0,0.564,1.056,0.348,0.001,0.002,0.001,0.0
5272008,1605,1,1,3,1,100,22.893,100.0,100.0,100.0,1,1,1042.151,343.091,0.01,12.875,0,80,55,1.4,1582.0,1742.23,2063.758,1497.841,55.196,53.911,72.177,53.562,52.022,1.394,2.195,0.286,71.839,57.468,82.383,45.342,51.756,53.315,96.457,85.527,98.523,42.836,54.547,43.152,-10.852,110,110,72.188,73.875,55.906,56.406,0.0,41.625,72,70,1000,200,0.187,270.5,69.5,68.625,0.008,72.0,71.5,56.5,57.375,0.0,41.531,72,70,1000,200,0.149,422.75,75.813,75.125,0.022,71.938,70.563,56.094,56.375,0.0,38.625,72,70,1000,200,0.169,450.0,74.75,74.25,0.025,72.0,72.313,55.531,56.531,0.0,40.563,72,70,1000,200,0.155,430.5,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.012,12.97,12.07,12.623,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,527.0,526.5,527.0,303.5,519.5,526.5,523.0,-0.002,0.347,0.0,0.564,1.042,0.343,0.001,0.002,0.002,0.0
5272008,1606,1,1,3,1,100,23.126,100.0,100.0,100.0,1,1,1050.348,350.117,0.01,12.831,0,80,55,1.4,1579.25,1736.521,2067.474,1514.922,55.196,53.803,72.177,53.452,52.022,1.402,2.191,0.279,71.906,57.611,81.994,45.399,51.717,53.315,96.383,85.527,98.449,42.909,54.442,43.152,-10.852,110,110,72.188,73.938,55.906,56.406,0.0,42.844,72,70,1000,200,0.181,264.75,69.5,68.625,0.008,72.125,71.563,56.5,57.5,0.0,41.063,72,70,1000,200,0.152,425.25,75.813,74.938,0.022,71.938,70.625,56.0,56.375,0.0,37.469,72,70,1000,200,0.175,456.75,74.75,74.25,0.025,72.063,72.375,55.531,56.531,0.0,40.875,72,70,1000,200,0.156,432.5,73.375,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.028,12.988,12.087,12.641,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,527.0,527.0,527.0,303.5,520.0,526.5,522.5,-0.002,0.27,0.0,0.432,1.05,0.35,0.001,0.003,0.002,0.0
5272008,1607,1,1,3,1,100,23.341,100.0,100.0,100.0,1,1,1076.109,350.117,0.01,12.875,0,80,55,1.4,1576.0,1789.417,2063.758,1544.5,55.196,53.911,72.177,53.562,52.022,1.406,2.284,0.271,71.997,57.575,82.244,45.399,51.73,53.315,96.383,85.42,98.449,43.054,54.442,43.225,-10.852,110,110,72.188,74.063,55.906,56.469,0.0,42.0,72,70,1000,200,0.189,272.0,69.5,68.875,0.008,72.125,71.5,56.625,57.5,0.0,40.0,72,70,1000,200,0.163,442.5,75.625,75.125,0.022,72.0,70.625,56.094,56.375,0.0,37.875,72,70,1000,200,0.171,452.0,74.75,74.25,0.025,72.0,72.25,55.531,56.531,0.0,41.594,72,70,1000,200,0.156,431.5,73.375,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.018,12.985,12.097,12.638,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,527.0,527.0,527.0,303.75,521.0,526.5,522.5,-0.002,0.193,0.0,0.305,1.076,0.35,0.001,0.002,0.002,0.0
5272008,1608,1,1,3,1,100,23.556,100.0,100.0,100.0,1,1,1066.741,345.433,0.01,12.86,0,80,55,1.4,1597.0,1753.655,2056.329,1542.94,55.196,53.911,72.285,53.562,52.131,1.433,2.269,0.282,71.91,57.532,82.217,45.284,51.782,53.315,96.162,85.42,98.302,42.909,54.652,43.225,-10.852,110,110,72.188,74.438,56.0,56.469,0.0,41.969,72,70,1000,200,0.189,271.75,69.5,68.625,0.008,72.125,71.5,56.625,57.5,0.0,40.438,72,70,1000,200,0.161,439.75,75.813,75.125,0.022,72.0,70.688,56.094,56.375,0.0,38.688,72,70,1000,200,0.17,450.5,74.625,74.25,0.025,72.0,72.313,55.594,56.625,0.0,41.063,72,70,1000,200,0.156,431.5,73.375,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.02,12.978,12.097,12.631,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,527.0,526.5,527.0,303.5,521.0,526.5,522.5,-0.002,0.346,0.0,0.563,1.067,0.345,0.001,0.002,0.001,-0.001
5272008,1609,1,1,3,1,100,24.014,100.0,100.0,100.0,1,1,1059.716,347.775,0.01,12.918,0,80,55,1.4,1600.75,1719.405,2069.331,1511.814,55.196,54.018,72.285,53.672,52.131,1.406,2.145,0.286,71.872,57.566,83.023,45.284,51.886,53.529,96.088,85.314,98.228,42.909,54.442,43.225,-10.852,110,110,71.938,74.375,56.0,56.469,0.0,41.594,72,70,1000,200,0.188,269.75,69.5,68.625,0.008,72.125,71.5,56.625,57.5,0.0,41.5,72,70,1000,200,0.154,431.75,75.813,75.125,0.022,71.938,70.75,56.094,56.375,0.0,38.156,72,70,1000,200,0.17,450.5,74.75,74.25,0.025,72.0,72.313,55.594,56.531,0.0,41.719,72,70,1000,200,0.156,432.25,73.375,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.028,12.983,12.095,12.634,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,527.0,527.0,526.5,303.5,520.5,526.0,522.5,-0.002,0.354,0.0,0.566,1.06,0.348,0.001,0.002,0.002,0.0
5272008,1610,1,1,3,1,100,24.364,100.0,100.0,100.0,1,1,1059.716,345.433,0.01,12.846,0,80,55,1.4,1590.25,1715.129,2043.329,1521.141,55.303,54.125,72.394,53.672,52.131,1.398,2.23,0.293,71.87,57.53,82.383,45.428,51.834,53.422,96.088,85.314,98.08,43.054,54.547,43.298,-10.852,110,110,72.188,74.375,55.906,56.469,0.0,43.125,72,70,1000,200,0.175,265.25,69.5,68.625,0.008,72.125,71.438,56.5,57.5,0.0,39.875,72,70,1000,200,0.165,444.5,75.625,75.125,0.022,72.063,70.625,56.094,56.5,0.0,38.781,72,70,1000,200,0.169,451.0,74.625,74.25,0.025,72.0,72.313,55.594,56.719,0.0,41.219,72,70,1000,200,0.156,431.5,73.438,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.031,12.993,12.102,12.645,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,527.0,527.0,526.5,303.5,521.0,526.5,522.5,-0.002,0.273,0.0,0.434,1.06,0.345,0.001,0.002,0.001,0.0
5272008,1611,1,1,3,1,100,24.414,100.0,100.0,100.0,1,1,1056.203,350.117,0.01,12.875,0,80,55,1.4,1597.0,1719.405,2054.472,1510.26,55.196,53.911,72.285,53.562,52.131,1.375,2.191,0.297,71.933,57.563,81.661,45.399,51.756,53.315,95.94,85.207,98.006,42.909,54.757,43.298,-10.852,110,110,72.188,74.188,56.0,56.594,0.0,41.719,72,70,1000,200,0.187,269.5,69.5,68.563,0.008,72.125,71.438,56.5,57.5,0.0,40.375,72,70,1000,200,0.162,441.75,75.813,75.125,0.022,72.0,70.688,56.094,56.5,0.0,38.469,72,70,1000,200,0.173,459.0,74.625,74.25,0.025,72.0,72.25,55.594,56.625,0.0,41.281,72,70,1000,200,0.155,431.5,73.438,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.036,12.995,12.098,12.645,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,527.0,527.0,527.0,303.5,521.0,526.5,522.5,-0.002,0.423,0.0,0.694,1.056,0.35,0.001,0.002,0.001,0.0
5272008,1612,1,1,3,1,100,24.638,100.0,100.0,100.0,1,1,1072.596,347.775,0.01,12.817,0,80,55,1.4,1608.75,1740.802,2061.901,1547.619,55.196,54.018,72.394,53.672,52.022,1.394,2.305,0.279,71.93,57.536,81.577,45.227,51.821,53.315,95.867,85.101,97.932,42.981,54.757,43.298,-10.852,110,110,71.938,74.438,55.906,56.469,0.0,41.938,72,70,1000,200,0.185,268.25,69.375,68.625,0.008,72.125,71.375,56.625,57.531,0.0,40.031,72,70,1000,200,0.165,444.5,75.625,75.125,0.022,72.063,70.563,56.094,56.375,0.0,37.875,72,70,1000,200,0.178,464.0,74.625,74.25,0.025,72.0,72.25,55.531,56.625,0.0,41.344,72,70,1000,200,0.155,431.0,73.438,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.01,12.976,12.084,12.628,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,527.0,527.0,527.0,303.75,520.5,526.5,523.0,-0.002,0.345,0.0,0.563,1.073,0.348,0.001,0.002,0.001,0.0
5272008,1613,1,1,3,1,100,24.639,100.0,100.0,100.0,1,1,1063.229,348.946,0.01,12.846,0,80,55,1.4,1608.5,1716.554,2071.189,1522.696,55.09,54.018,72.177,53.562,52.022,1.406,2.244,0.29,71.971,57.564,82.05,45.37,51.86,53.422,95.867,85.101,97.858,43.054,54.442,43.371,-10.852,110,110,71.938,74.313,55.906,56.469,0.0,42.063,72,70,1000,200,0.182,267.5,69.5,68.625,0.008,72.125,71.375,56.625,57.5,0.0,40.0,72,70,1000,200,0.165,445.25,75.813,75.125,0.022,72.0,70.563,56.0,56.375,0.0,38.406,72,70,1000,200,0.172,452.5,74.625,74.25,0.025,72.0,72.313,55.531,56.531,0.0,42.063,72,70,1000,200,0.155,431.5,73.375,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.029,12.991,12.109,12.643,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,527.0,526.5,527.0,303.5,520.5,526.5,522.5,-0.002,0.358,0.0,0.564,1.063,0.349,0.001,0.002,0.001,0.0
5272008,1614,1,1,3,1,100,24.805,100.0,100.0,100.0,1,1,1081.964,348.946,0.01,12.759,0,80,55,1.4,1593.25,1742.23,2060.043,1522.696,55.09,54.018,72.177,53.562,52.022,1.391,2.244,0.279,71.952,57.502,82.133,45.457,51.996,53.422,95.719,84.995,97.711,42.981,54.547,43.298,-10.852,110,110,72.188,74.063,55.906,56.406,0.0,41.969,72,70,1000,200,0.184,267.75,69.5,68.563,0.008,72.125,71.375,56.625,57.5,0.0,40.781,72,70,1000,200,0.162,441.75,75.813,75.125,0.022,72.0,70.625,56.0,56.375,0.0,37.156,72,70,1000,200,0.178,465.0,74.75,74.0,0.025,72.063,72.313,55.531,56.625,0.0,42.531,72,70,1000,200,0.154,430.0,73.438,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.037,13.005,12.122,12.656,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.75,527.0,526.5,527.0,303.5,520.5,526.0,523.0,-0.002,0.35,0.0,0.561,1.082,0.349,0.001,0.002,0.003,0.0
5272008,1615,1,1,3,1,100,24.895,100.0,100.0,100.0,1,1,1079.622,346.604,0.01,12.817,0,80,55,1.4,1612.5,1747.941,2084.194,1571.046,55.09,54.018,72.177,53.672,52.022,1.433,2.22,0.268,72.033,57.619,82.411,45.428,51.996,53.529,95.572,84.995,97.711,42.981,54.652,43.371,-10.852,110,110,72.188,74.0,55.906,56.469,0.0,42.469,72,70,1000,200,0.184,268.75,69.375,68.625,0.008,72.125,71.375,56.5,57.5,0.0,40.344,72,70,1000,200,0.167,446.75,75.625,75.125,0.022,71.938,70.625,56.0,56.375,0.0,37.719,72,70,1000,200,0.172,453.5,74.75,74.25,0.025,72.188,72.313,55.531,56.531,0.0,41.844,72,70,1000,200,0.164,440.75,73.375,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.008,12.963,12.09,12.622,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,526.5,527.0,527.0,303.5,521.0,526.5,522.5,-0.002,0.428,0.0,0.693,1.08,0.347,0.001,0.002,0.002,0.0
5272008,1616,1,1,3,1,100,25.274,100.0,100.0,100.0,1,1,1086.648,350.117,0.01,12.759,0,80,55,1.4,1604.75,1766.519,2074.904,1560.105,55.196,54.018,72.177,53.672,52.022,1.406,2.276,0.286,71.995,57.551,82.105,45.37,51.905,53.422,95.645,84.888,97.563,43.127,54.547,43.371,-10.852,110,110,71.938,74.063,55.906,56.406,0.0,42.875,72,70,1000,200,0.183,267.25,69.375,68.625,0.008,72.125,71.313,56.5,57.375,0.0,40.531,72,70,1000,200,0.166,445.0,75.813,75.125,0.022,72.0,70.688,56.0,56.375,0.0,37.094,72,70,1000,200,0.179,462.5,74.75,74.25,0.025,72.063,72.188,55.531,56.531,0.0,41.188,72,70,1000,200,0.167,448.5,73.375,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.023,12.995,12.112,12.648,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,527.0,526.5,527.0,303.5,521.0,526.5,522.5,-0.002,0.273,0.0,0.431,1.087,0.35,0.001,0.002,0.002,0.0
5272008,1617,1,1,3,1,100,25.158,100.0,100.0,100.0,1,1,1077.28,347.775,0.01,12.773,0,80,55,1.4,1603.25,1710.855,2067.474,1536.707,55.09,54.018,72.285,53.562,52.022,1.402,2.312,0.286,71.939,57.527,81.911,45.169,51.905,53.422,95.498,84.888,97.489,43.127,54.652,43.444,-10.852,110,110,71.938,74.563,55.906,56.469,0.0,43.0,72,70,1000,200,0.184,269.0,69.5,68.625,0.008,72.125,71.313,56.5,57.375,0.0,40.531,72,70,1000,200,0.166,446.75,75.813,75.125,0.022,72.063,70.688,56.0,56.375,0.0,38.594,72,70,1000,200,0.169,451.25,74.625,74.25,0.025,72.063,72.188,55.531,56.531,0.0,41.969,72,70,1000,200,0.155,433.75,73.375,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.015,12.987,12.112,12.643,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,526.5,527.0,527.0,303.5,521.5,526.5,522.5,-0.002,0.351,0.0,0.561,1.077,0.348,0.001,0.002,0.001,-0.001
5272008,1618,1,1,3,1,100,25.266,100.0,100.0,100.0,1,1,1072.596,348.946,0.01,12.773,0,80,55,1.4,1611.75,1746.513,2067.474,1514.922,55.09,54.018,72.394,53.672,51.913,1.433,2.248,0.271,71.869,57.54,81.716,45.054,51.808,53.422,95.424,84.782,97.415,43.199,54.442,43.517,-10.852,110,110,71.938,74.688,55.906,56.406,0.0,42.719,72,70,1000,200,0.184,268.25,69.5,68.625,0.008,72.125,71.313,56.5,57.375,0.0,40.781,72,70,1000,200,0.166,446.0,75.813,75.125,0.022,72.063,70.688,56.0,56.375,0.0,38.469,72,70,1000,200,0.175,456.25,74.75,74.25,0.025,72.063,72.25,55.531,56.531,0.0,41.844,72,70,1000,200,0.156,435.25,73.375,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.034,13.005,12.106,12.656,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,527.0,527.0,526.5,303.75,521.0,526.5,522.5,-0.002,0.361,0.0,0.563,1.073,0.349,0.001,0.002,0.002,0.0
5272008,1619,1,1,3,1,100,25.364,100.0,100.0,100.0,1,1,1077.28,348.946,0.01,12.744,0,80,55,1.4,1613.25,1810.915,2058.186,1528.92,55.09,53.911,72.394,53.672,51.913,1.429,2.255,0.301,71.937,57.542,81.216,45.025,51.782,53.315,95.424,84.675,97.415,43.199,54.442,43.517,-10.852,110,110,71.875,74.875,55.813,56.406,0.0,42.75,72,70,1000,200,0.184,268.0,69.5,68.625,0.008,72.125,71.313,56.5,57.375,0.0,41.344,72,70,1000,200,0.165,444.25,75.813,75.125,0.022,72.063,70.813,56.0,56.375,0.0,38.75,72,70,1000,200,0.173,454.75,74.75,74.25,0.025,72.0,72.25,55.438,56.531,0.0,41.125,72,70,1000,200,0.164,444.5,73.375,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.001,12.97,12.087,12.626,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,527.0,526.5,527.0,303.75,521.0,526.5,523.0,-0.002,0.36,0.0,0.562,1.077,0.349,0.001,0.002,0.002,0.0
5272008,1620,1,1,3,1,100,25.201,100.0,100.0,100.0,1,1,1073.767,351.288,0.01,12.773,0,80,55,1.4,1610.0,1762.23,2084.194,1561.667,55.09,53.911,72.285,53.562,51.913,1.394,2.227,0.275,72.004,57.617,81.104,45.169,51.769,53.315,95.35,84.675,97.194,43.199,54.652,43.444,-10.852,110,110,71.875,74.688,55.813,56.406,0.0,42.594,72,70,1000,200,0.185,268.75,69.375,68.625,0.008,72.0,71.25,56.438,57.375,0.0,40.25,72,70,1000,200,0.167,447.0,75.813,75.125,0.022,72.063,70.688,56.0,56.375,0.0,39.063,72,70,1000,200,0.173,453.25,74.625,74.25,0.025,72.0,72.25,55.438,56.531,0.0,41.188,72,70,1000,200,0.161,439.75,73.375,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.01,12.984,12.118,12.641,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.75,526.5,526.5,527.0,303.5,520.5,526.0,523.0,-0.002,0.273,0.0,0.434,1.074,0.351,0.001,0.002,0.001,0.0
5272008,1621,1,1,3,1,100,24.977,100.0,100.0,100.0,1,1,1080.793,355.972,0.01,12.773,0,80,55,1.4,1613.5,1755.084,2089.769,1542.94,54.876,53.803,72.394,53.452,51.804,1.413,2.273,0.286,71.94,57.564,80.326,44.939,51.666,53.1,95.203,84.675,97.194,43.199,54.442,43.517,-10.852,110,110,71.875,74.5,55.813,56.406,0.0,42.563,72,70,1000,200,0.184,268.5,69.375,68.563,0.008,72.125,71.313,56.438,57.375,0.0,40.906,72,70,1000,200,0.167,447.25,75.813,75.125,0.022,72.0,70.75,55.875,56.375,0.0,38.406,72,70,1000,200,0.172,452.5,74.625,74.25,0.025,72.063,72.25,55.438,56.406,0.0,41.406,72,70,1000,200,0.159,439.5,73.375,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.013,12.981,12.114,12.636,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,527.0,526.5,527.0,303.5,521.0,526.0,523.0,-0.002,0.361,0.0,0.563,1.081,0.356,0.001,0.002,0.001,0.0
5272008,1622,1,1,3,1,100,24.949,100.0,100.0,100.0,1,1,1070.254,351.288,0.01,12.759,0,80,55,1.4,1609.0,1816.652,2067.474,1536.707,54.876,53.696,72.285,53.452,51.696,1.421,2.202,0.268,71.97,57.565,80.66,44.766,51.627,53.1,95.203,84.569,97.12,43.272,54.442,43.59,-10.852,110,110,71.75,74.625,55.813,56.406,0.0,42.063,72,70,1000,200,0.184,268.0,69.5,68.625,0.008,72.125,71.25,56.5,57.375,0.0,41.813,72,70,1000,200,0.165,443.0,75.813,75.125,0.022,72.063,70.688,55.875,56.344,0.0,38.438,72,70,1000,200,0.172,453.5,74.75,74.25,0.025,72.0,72.25,55.344,56.406,0.0,41.406,72,70,1000,200,0.159,439.0,73.375,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.008,12.981,12.112,12.639,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,527.0,526.5,527.0,303.5,521.0,526.0,523.0,-0.002,0.363,0.0,0.562,1.07,0.351,0.001,0.002,0.002,0.0
5272008,1623,1,1,3,1,100,24.835,100.0,100.0,100.0,1,1,1069.083,348.946,0.01,12.715,0,80,55,1.4,1603.5,1760.801,2073.046,1546.059,54.876,53.803,72.285,53.452,51.696,1.394,2.156,0.268,71.961,57.522,81.438,44.738,51.704,53.207,95.055,84.462,97.046,43.199,54.337,43.59,-10.852,110,110,71.75,74.875,55.688,56.313,0.0,41.844,72,70,1000,200,0.184,267.0,69.375,68.563,0.008,72.125,71.313,56.438,57.375,0.0,42.156,72,70,1000,200,0.166,445.0,75.813,75.125,0.022,71.938,70.625,55.875,56.344,0.0,38.563,72,70,1000,200,0.17,449.75,74.625,74.25,0.025,72.0,72.313,55.344,56.406,0.0,41.125,72,70,1000,200,0.166,444.0,73.375,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.004,12.984,12.115,12.636,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.75,526.5,526.5,526.5,303.75,521.0,526.5,522.5,-0.002,0.446,0.0,0.689,1.069,0.349,0.001,0.002,0.001,0.0
5272008,1624,1,1,3,1,100,24.776,100.0,100.0,100.0,1,1,1073.767,352.459,0.01,12.773,0,80,55,1.4,1604.25,1742.23,2089.769,1544.5,54.876,53.911,72.285,53.562,51.804,1.364,2.234,0.264,72.003,57.551,82.244,44.795,51.743,53.422,94.982,84.462,96.899,43.199,54.232,43.59,-10.852,110,110,71.75,75.125,55.688,56.406,0.0,41.313,72,70,1000,200,0.184,268.25,69.5,68.563,0.008,72.0,71.25,56.438,57.375,0.0,41.406,72,70,1000,200,0.166,445.5,75.625,75.125,0.022,72.0,70.625,55.875,56.344,0.0,38.375,72,70,1000,200,0.17,450.75,74.75,74.25,0.025,72.0,72.25,55.438,56.406,0.0,40.813,72,70,1000,200,0.164,441.75,73.375,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.985,12.968,12.093,12.623,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,527.0,526.5,527.0,303.5,521.0,526.5,522.5,-0.002,0.453,0.0,0.692,1.074,0.352,0.001,0.002,0.002,0.0
5272008,1625,1,1,3,1,100,24.99,100.0,100.0,100.0,1,1,1076.109,348.946,0.01,12.773,0,80,55,1.4,1604.25,1766.519,2082.336,1544.5,54.983,53.911,72.177,53.672,51.804,1.398,2.287,0.271,71.948,57.555,81.16,44.939,51.692,53.315,94.908,84.462,96.899,43.272,54.337,43.59,-10.852,110,110,71.938,75.313,55.813,56.313,0.0,41.063,72,70,1000,200,0.185,269.5,69.5,68.625,0.008,72.0,71.25,56.438,57.375,0.0,41.531,72,70,1000,200,0.166,445.75,75.813,75.125,0.022,72.0,70.625,55.875,56.344,0.0,38.25,72,70,1000,200,0.17,452.5,74.625,74.25,0.025,72.0,72.25,55.438,56.406,0.0,41.0,72,70,1000,200,0.164,440.5,73.375,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.023,12.998,12.11,12.655,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.75,527.0,527.0,526.5,303.5,521.0,526.0,523.0,-0.002,0.367,0.0,0.563,1.076,0.349,0.001,0.002,0.001,0.0
5272008,1626,1,1,3,1,100,24.738,100.0,100.0,100.0,1,1,1084.306,350.117,0.01,12.788,0,80,55,1.4,1616.25,1823.828,2074.904,1555.421,54.876,53.803,72.177,53.452,51.804,1.44,2.28,0.293,72.005,57.615,81.327,44.91,51.756,53.315,94.834,84.356,96.825,43.199,54.442,43.59,-10.852,110,110,71.875,75.438,55.813,56.406,0.0,41.031,72,70,1000,200,0.183,268.0,69.375,68.625,0.008,72.0,71.313,56.438,57.375,0.0,41.625,72,70,1000,200,0.166,444.75,75.813,75.125,0.022,72.0,70.75,55.875,56.344,0.0,37.406,72,70,1000,200,0.18,461.75,74.625,74.313,0.025,72.0,72.188,55.344,56.406,0.0,40.875,72,70,1000,200,0.167,446.0,73.375,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.016,12.993,12.12,12.645,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,527.0,526.5,527.0,303.5,520.5,526.5,522.5,-0.002,0.445,0.0,0.693,1.084,0.35,0.001,0.002,0.001,0.0
5272008,1627,1,1,3,1,100,24.934,100.0,100.0,100.0,1,1,1081.964,351.288,0.01,12.759,0,80,55,1.4,1609.25,1819.522,2086.052,1560.105,54.983,53.911,72.177,53.562,51.804,1.402,2.252,0.286,72.001,57.567,81.994,44.968,51.808,53.422,94.834,84.356,96.751,43.345,54.337,43.662,-10.852,110,110,71.875,75.5,55.813,56.313,0.0,41.594,72,70,1000,200,0.178,262.5,69.375,68.625,0.008,71.938,71.5,56.438,57.5,0.0,41.0,72,70,1000,200,0.165,445.25,75.813,75.125,0.022,72.0,70.625,55.875,56.344,0.0,37.375,72,70,1000,200,0.183,465.0,74.625,74.25,0.025,72.0,72.25,55.438,56.406,0.0,41.313,72,70,1000,200,0.161,440.5,73.375,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.028,13.001,12.123,12.661,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,527.0,527.0,527.0,303.75,520.5,526.5,522.5,-0.002,0.368,0.0,0.56,1.082,0.351,0.001,0.002,0.001,0.0
5272008,1628,1,1,3,1,100,24.915,100.0,100.0,100.0,1,1,1059.716,354.801,0.01,12.802,0,80,55,1.4,1609.25,1725.108,2061.901,1519.586,54.983,54.018,72.177,53.672,51.804,1.387,2.273,0.282,71.902,57.552,81.827,44.939,51.808,53.422,94.76,84.143,96.603,43.272,54.232,43.59,-10.852,110,110,71.875,75.688,55.813,56.406,0.0,42.5,72,70,1000,200,0.171,257.75,69.5,68.625,0.008,71.688,71.813,56.5,57.375,0.0,41.438,72,70,1000,200,0.153,429.75,75.813,75.125,0.022,72.0,70.625,56.0,56.344,0.0,37.563,72,70,1000,200,0.18,465.75,74.625,74.313,0.025,71.875,72.25,55.438,56.406,0.0,41.938,72,70,1000,200,0.156,434.5,73.375,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.003,12.981,12.112,12.636,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,527.0,526.5,527.0,303.75,521.0,526.5,523.0,-0.002,0.371,0.0,0.564,1.06,0.355,0.001,0.002,0.001,0.0
5272008,1629,1,1,3,1,100,24.916,100.0,100.0,100.0,1,1,1062.058,346.604,0.01,12.817,0,80,55,1.4,1595.75,1719.405,2061.901,1505.601,54.983,53.911,72.177,53.562,51.913,1.455,2.191,0.26,71.84,57.555,81.466,44.939,51.743,53.422,94.687,84.143,96.603,43.418,54.442,43.735,-10.852,110,110,71.75,75.5,55.813,56.406,0.0,41.156,72,70,1000,200,0.183,267.75,69.375,68.625,0.008,71.938,71.813,56.5,57.375,0.0,41.531,72,70,1000,200,0.152,426.0,75.813,75.125,0.022,72.0,70.563,55.875,56.344,0.0,38.375,72,70,1000,200,0.173,452.75,74.625,74.25,0.025,71.875,72.188,55.438,56.406,0.0,42.156,72,70,1000,200,0.153,433.0,73.375,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.028,12.99,12.114,12.648,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.75,527.0,526.5,527.0,304.0,521.0,526.5,522.5,-0.002,0.369,0.0,0.563,1.062,0.347,0.001,0.002,0.001,0.0
5272008,1630,1,1,3,1,100,24.898,100.0,100.0,100.0,1,1,1079.622,348.946,0.01,12.788,0,80,55,1.4,1585.75,1732.24,2063.758,1544.5,54.983,53.911,72.177,53.672,51.913,1.429,2.195,0.279,71.881,57.596,81.355,44.881,51.73,53.422,94.613,84.143,96.455,43.345,54.547,43.662,-10.852,110,110,71.75,75.375,55.813,56.406,0.0,40.813,72,70,1000,200,0.183,265.25,69.5,68.625,0.008,71.938,71.625,56.438,57.375,0.0,40.031,72,70,1000,200,0.166,444.0,75.813,75.125,0.022,71.938,70.625,55.875,56.344,0.0,37.906,72,70,1000,200,0.176,456.75,74.625,74.25,0.025,72.0,72.188,55.438,56.406,0.0,41.688,72,70,1000,200,0.157,436.0,73.375,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.018,12.987,12.103,12.645,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,527.0,526.5,527.0,303.75,521.0,526.5,522.5,-0.002,0.362,0.0,0.562,1.08,0.349,0.001,0.002,0.001,0.0
5272008,1631,1,1,3,1,100,24.879,100.0,100.0,100.0,1,1,1062.058,347.775,0.01,12.729,0,80,55,1.4,1600.75,1671.018,2058.186,1482.341,54.983,53.911,72.285,53.562,51.804,1.425,2.262,0.271,71.858,57.445,81.021,44.824,51.756,53.315,94.539,84.143,96.382,43.345,54.442,43.662,-10.852,110,110,71.875,75.563,55.688,56.406,0.0,42.594,72,70,1000,200,0.168,257.25,69.375,68.563,0.008,72.0,71.5,56.438,57.375,0.0,41.5,72,70,1000,200,0.154,433.0,75.813,75.125,0.022,71.938,70.563,55.875,56.344,0.0,38.688,72,70,1000,200,0.17,451.5,74.75,74.25,0.025,72.0,72.125,55.438,56.406,0.0,42.094,72,70,1000,200,0.154,433.0,73.375,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.034,12.998,12.106,12.656,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,527.0,527.0,527.0,303.5,521.0,526.5,523.0,-0.002,0.364,0.0,0.559,1.062,0.348,0.001,0.002,0.002,0.0
5272008,1632,1,1,3,1,100,24.849,100.0,100.0,100.0,1,1,1064.4,345.433,0.01,12.729,0,80,55,1.4,1589.5,1725.108,2067.474,1532.034,54.983,54.018,72.285,53.672,51.804,1.398,2.205,0.275,71.829,57.433,81.16,44.824,51.743,53.315,94.318,84.037,96.308,43.345,54.337,43.662,-10.852,110,110,71.875,75.75,55.813,56.313,0.0,41.125,72,70,1000,200,0.182,266.5,69.5,68.563,0.008,72.0,71.375,56.438,57.375,0.0,40.406,72,70,1000,200,0.166,443.75,75.813,75.125,0.022,71.938,70.688,55.875,56.344,0.0,37.875,72,70,1000,200,0.171,450.5,74.625,74.25,0.025,72.0,72.125,55.438,56.406,0.0,42.75,72,70,1000,200,0.152,427.25,73.375,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.036,13.002,12.112,12.655,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,527.0,526.5,527.0,303.5,520.5,526.5,523.0,-0.002,0.367,0.0,0.559,1.064,0.345,0.001,0.002,0.001,0.0
5272008,1633,1,1,3,1,100,24.832,100.0,100.0,100.0,1,1,1066.741,344.262,0.01,12.729,0,80,55,1.4,1598.25,1717.979,2060.043,1514.922,54.983,53.911,72.177,53.562,51.804,1.402,2.259,0.279,71.873,57.519,80.965,44.824,51.679,53.315,94.392,83.93,96.308,43.418,54.442,43.735,-10.852,110,110,71.938,75.813,55.813,56.406,0.0,41.25,72,70,1000,200,0.179,263.5,69.5,68.625,0.008,72.0,71.313,56.438,57.375,0.0,41.094,72,70,1000,200,0.167,445.75,75.813,75.125,0.022,72.0,70.625,55.875,56.344,0.0,37.031,72,70,1000,200,0.169,450.5,74.625,74.25,0.025,72.0,72.188,55.344,56.406,0.0,41.875,72,70,1000,200,0.154,434.75,73.375,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.026,12.998,12.112,12.648,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.75,527.0,527.0,527.0,303.5,521.0,526.0,523.0,-0.002,0.366,0.0,0.559,1.067,0.344,0.001,0.002,0.001,0.0
5272008,1634,1,1,3,1,100,24.814,100.0,100.0,100.0,1,1,1062.058,347.775,0.01,12.729,0,80,55,1.4,1594.25,1713.704,2058.186,1533.592,54.983,53.803,72.177,53.562,51.804,1.375,2.259,0.286,71.857,57.519,80.826,44.824,51.704,53.315,94.392,83.824,96.234,43.49,54.442,43.735,-10.852,110,110,71.875,75.625,55.813,56.406,0.0,41.906,72,70,1000,200,0.174,262.0,69.5,68.625,0.008,72.125,71.25,56.438,57.25,0.0,40.344,72,70,1000,200,0.167,446.5,75.625,75.125,0.022,72.0,70.625,55.875,56.344,0.0,37.375,72,70,1000,200,0.17,450.5,74.625,74.25,0.025,71.875,72.25,55.344,56.406,0.0,41.813,72,70,1000,200,0.155,434.5,73.313,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.939,12.914,12.036,12.571,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.0,527.0,527.0,303.75,521.0,526.5,523.0,-0.002,0.285,0.0,0.432,1.062,0.348,0.001,0.002,0.001,0.0
5272008,1635,1,1,3,1,100,24.583,100.0,100.0,100.0,1,1,1072.596,345.433,0.01,12.773,0,80,55,1.4,1596.0,1753.655,2060.043,1519.586,54.983,53.911,72.177,53.562,51.804,1.433,2.23,0.282,71.853,57.48,81.355,44.795,51.821,53.315,94.244,83.824,96.086,43.418,54.232,43.735,-10.852,110,110,71.875,75.563,55.688,56.313,0.0,40.844,72,70,1000,200,0.183,267.25,69.375,68.875,0.008,72.0,71.25,56.438,57.25,0.0,40.375,72,70,1000,200,0.166,445.75,75.813,75.125,0.022,71.938,70.625,55.875,56.344,0.0,37.969,72,70,1000,200,0.17,450.75,74.625,74.25,0.025,72.0,72.188,55.344,56.406,0.0,42.563,72,70,1000,200,0.153,427.25,73.375,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.962,12.937,12.051,12.592,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.0,527.0,527.0,303.75,521.0,526.5,523.0,-0.002,0.374,0.0,0.561,1.073,0.345,0.001,0.002,0.001,0.0
5272008,1636,1,1,3,1,100,24.786,100.0,100.0,100.0,1,1,1052.69,347.775,0.01,12.7,0,80,55,1.4,1598.0,1756.513,2063.758,1533.592,54.983,53.911,72.177,53.562,51.804,1.391,2.17,0.286,71.837,57.447,81.661,44.795,51.873,53.422,94.17,83.824,96.086,43.418,54.337,43.808,-10.867,110,110,71.875,75.688,55.906,56.406,0.0,41.844,72,70,1000,200,0.174,261.75,69.5,68.625,0.008,72.0,71.188,56.438,57.375,0.0,40.063,72,70,1000,200,0.167,446.5,75.813,75.125,0.022,71.938,70.625,55.875,56.344,0.0,37.313,72,70,1000,200,0.17,450.25,74.625,74.25,0.025,72.063,72.188,55.438,56.406,0.0,42.75,72,70,1000,200,0.155,430.0,73.313,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.96,12.933,12.039,12.59,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.0,527.0,527.0,303.75,521.0,526.5,523.0,-0.002,0.454,0.0,0.686,1.053,0.348,0.001,0.002,0.001,0.0
5272008,1637,1,1,3,1,100,24.797,100.0,100.0,100.0,1,1,1056.203,344.262,-0.001,12.773,0,80,55,1.4,1605.0,1756.513,2041.473,1493.188,54.983,54.018,72.177,53.562,51.913,1.444,2.205,0.286,71.77,57.524,81.494,44.795,51.905,53.422,94.097,83.717,96.012,42.763,54.442,43.225,-10.852,110,110,71.875,75.625,55.813,56.313,0.0,40.844,72,70,1000,200,0.181,264.25,69.375,68.625,0.008,72.0,71.188,56.438,57.375,0.0,41.563,72,70,1000,200,0.158,436.75,75.813,75.125,0.022,71.938,70.563,55.875,56.344,0.0,36.906,72,70,1000,200,0.17,452.25,74.625,74.313,0.025,72.0,72.25,55.438,56.406,0.0,42.281,72,70,1000,200,0.154,429.25,73.313,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.95,12.922,12.035,12.579,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.0,527.0,527.0,303.5,521.5,526.5,523.0,0.0,0.505,0.0,0.818,1.056,0.344,0.001,0.002,0.001,0.0
