DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5272008,1638,1,1,3,1,100,24.817,100.0,100.0,100.0,1,1,1051.519,347.775,0.01,12.686,0,80,55,1.4,1583.0,1803.745,2052.614,1508.707,54.983,53.911,72.177,53.672,51.913,1.398,2.262,0.275,71.835,57.526,80.771,44.738,51.756,53.315,94.097,83.717,95.939,42.182,54.442,42.642,-10.852,110,110,71.75,75.375,55.813,56.406,0.0,42.406,72,70,1000,200,0.166,255.375,69.375,68.563,0.008,72.0,71.188,56.438,57.25,0.0,40.125,72,70,1000,200,0.166,447.25,75.813,75.125,0.022,71.938,70.5,55.875,56.344,0.0,36.688,72,70,1000,200,0.17,451.25,74.625,74.25,0.025,72.0,72.188,55.344,56.406,0.0,42.125,72,70,1000,200,0.155,430.5,73.375,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.971,12.948,12.048,12.605,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,527.0,527.0,527.0,303.5,521.0,526.5,523.0,-0.002,0.476,0.0,0.809,1.052,0.348,0.001,0.002,0.001,0.0
5272008,1639,1,1,3,1,100,24.808,100.0,100.0,100.0,1,1,1060.887,348.946,0.01,12.686,0,80,55,1.4,1581.75,1812.349,2058.186,1524.252,54.983,53.803,72.177,53.452,51.804,1.398,2.259,0.279,71.845,57.489,79.826,44.738,51.717,53.1,93.875,83.717,95.865,41.891,54.337,42.35,-10.852,110,110,71.875,75.375,55.813,56.313,0.0,41.313,72,70,1000,200,0.179,265.5,69.375,68.563,0.008,71.938,71.125,56.438,57.25,0.0,40.188,72,70,1000,200,0.165,446.5,75.813,75.125,0.022,72.0,70.5,55.875,56.344,0.0,37.063,72,70,1000,200,0.169,451.25,74.625,74.25,0.025,71.875,72.125,55.344,56.406,0.0,41.563,72,70,1000,200,0.16,434.0,73.313,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.965,12.937,12.046,12.592,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.0,527.0,527.0,303.5,521.5,526.5,523.0,-0.002,0.468,0.0,0.807,1.061,0.349,0.001,0.002,0.001,0.0
5272008,1640,1,1,3,1,100,24.566,100.0,100.0,100.0,1,1,1053.861,346.604,0.01,12.729,0,80,55,1.4,1588.25,1716.554,2061.901,1528.92,54.876,53.803,72.177,53.452,51.804,1.413,2.248,0.29,71.853,57.491,80.576,44.651,51.756,53.207,93.949,83.717,95.865,41.819,54.442,42.277,-10.852,110,110,71.875,75.375,55.688,56.313,0.0,42.0,72,70,1000,200,0.174,259.75,69.375,68.625,0.008,71.938,71.125,56.438,57.25,0.0,40.75,72,70,1000,200,0.158,438.0,75.625,75.125,0.022,72.0,70.563,55.875,56.344,0.0,37.094,72,70,1000,200,0.169,451.25,74.75,74.25,0.025,71.875,72.188,55.344,56.406,0.0,41.344,72,70,1000,200,0.159,435.25,73.375,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.963,12.937,12.034,12.593,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.0,527.0,527.0,303.5,521.0,526.5,523.0,-0.002,0.462,0.0,0.808,1.054,0.347,0.001,0.002,0.002,0.0
5272008,1641,1,1,3,1,100,24.441,100.0,100.0,100.0,1,1,1060.887,343.091,0.01,12.686,0,80,55,1.4,1584.0,1703.733,2052.614,1513.368,54.876,53.911,72.177,53.452,51.696,1.387,2.23,0.282,71.757,57.463,81.021,44.68,51.808,53.207,93.802,83.504,95.717,41.746,54.442,42.131,-10.852,110,110,71.875,75.5,55.688,56.313,0.0,40.844,72,70,1000,200,0.182,267.0,69.375,68.625,0.008,71.938,71.125,56.438,57.375,0.0,41.656,72,70,1000,200,0.156,428.75,75.813,75.125,0.022,72.0,70.625,55.875,56.344,0.0,37.031,72,70,1000,200,0.17,451.5,74.625,74.25,0.025,72.0,72.188,55.344,56.25,0.0,41.75,72,70,1000,200,0.155,434.5,73.313,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.947,12.921,12.026,12.576,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.0,527.0,527.0,303.5,522.0,526.5,523.0,-0.002,0.385,0.0,0.677,1.061,0.343,0.001,0.002,0.001,0.0
5272008,1642,1,1,3,1,100,24.294,100.0,100.0,100.0,1,1,1058.545,348.946,0.01,12.715,0,80,55,1.4,1581.5,1713.704,2067.474,1500.945,54.876,53.803,72.177,53.452,51.696,1.406,2.227,0.26,71.745,57.438,80.882,44.68,51.756,53.207,93.875,83.504,95.717,41.673,54.232,42.058,-10.852,110,110,71.75,75.75,55.688,56.406,0.0,42.5,72,70,1000,200,0.167,256.25,69.375,68.625,0.008,71.938,71.063,56.438,57.25,0.0,40.438,72,70,1000,200,0.165,444.0,75.813,75.125,0.022,71.938,70.563,55.875,56.344,0.0,37.063,72,70,1000,200,0.169,451.25,74.75,74.25,0.025,72.0,72.188,55.438,56.406,0.0,41.844,72,70,1000,200,0.152,426.0,73.375,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.97,12.943,12.041,12.598,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.0,527.0,527.0,303.5,521.5,526.5,523.5,-0.002,0.39,0.0,0.679,1.059,0.349,0.001,0.002,0.002,0.0
5272008,1643,1,1,3,1,100,24.19,100.0,100.0,100.0,1,1,1063.229,345.433,0.01,12.773,0,80,55,1.4,1588.0,1743.658,2058.186,1542.94,54.876,53.803,72.177,53.452,51.587,1.44,2.255,0.29,71.825,57.478,80.576,44.651,51.756,53.207,93.728,83.398,95.569,41.455,54.337,41.912,-10.852,110,110,71.875,75.813,55.688,56.313,0.0,40.719,72,70,1000,200,0.184,266.0,69.5,68.563,0.008,71.938,71.125,56.438,57.25,0.0,39.906,72,70,1000,200,0.167,447.25,75.813,75.125,0.022,72.0,70.5,55.688,56.344,0.0,36.188,72,70,1000,200,0.17,452.0,74.625,74.25,0.025,71.875,72.125,55.344,56.406,0.0,41.719,72,70,1000,200,0.152,426.25,73.375,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.975,12.949,12.048,12.603,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.0,527.0,527.0,303.5,521.0,526.5,523.5,-0.002,0.453,0.0,0.809,1.063,0.345,0.001,0.002,0.001,0.0
5272008,1644,1,1,3,1,100,24.239,100.0,100.0,100.0,1,1,1066.741,344.262,0.01,12.744,0,80,55,1.4,1569.75,1729.386,2054.472,1496.29,54.983,53.803,72.069,53.452,51.696,1.398,2.252,0.286,71.738,57.358,80.993,44.536,51.873,53.315,93.58,83.611,95.496,41.31,54.232,41.767,-10.852,110,110,71.875,75.625,55.688,56.313,0.0,42.594,72,70,1000,200,0.166,254.5,69.5,68.563,0.008,72.0,71.125,56.313,57.063,0.0,40.094,72,70,1000,200,0.165,444.25,75.813,75.125,0.022,71.938,70.625,55.688,56.219,0.0,36.719,72,70,1000,200,0.169,451.75,74.625,74.25,0.025,71.875,72.125,55.344,56.25,0.0,41.656,72,70,1000,200,0.154,433.25,73.375,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.965,12.94,12.043,12.592,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.5,527.0,527.0,303.5,521.0,526.5,523.0,-0.002,0.451,0.0,0.808,1.067,0.344,0.001,0.002,0.001,0.0
5272008,1645,1,1,3,1,100,23.54,100.0,100.0,100.0,1,1,1045.664,345.433,0.01,12.715,0,80,55,1.4,1587.25,1723.682,2047.043,1505.601,54.77,54.018,72.069,53.672,51.587,1.455,2.269,0.29,71.753,57.37,81.883,44.623,52.022,53.422,93.507,83.398,95.422,41.31,54.337,41.694,-10.852,110,110,71.875,75.438,55.688,56.063,0.0,41.094,72,70,1000,200,0.179,263.25,69.375,68.563,0.008,72.0,71.063,56.313,57.25,0.0,41.406,72,70,1000,200,0.159,433.5,75.813,75.125,0.022,71.938,70.563,55.875,56.219,0.0,37.031,72,70,1000,200,0.163,443.75,74.625,74.0,0.025,71.875,72.125,55.344,56.25,0.0,41.375,72,70,1000,200,0.152,427.25,73.375,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.973,12.94,12.049,12.595,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,527.0,527.0,526.5,303.5,521.0,526.5,523.5,-0.002,0.375,0.0,0.677,1.046,0.345,0.001,0.002,0.002,0.0
5272008,1646,1,1,3,1,100,23.559,100.0,100.0,100.0,1,1,1046.835,345.433,0.01,12.729,0,80,55,1.4,1567.125,1735.093,2061.901,1508.707,54.876,54.125,72.069,53.891,51.587,1.394,2.191,0.29,71.725,57.371,82.078,44.68,52.061,53.529,93.433,83.292,95.348,41.164,54.337,41.548,-10.852,110,110,71.938,75.375,55.813,56.313,0.0,42.531,72,70,1000,200,0.166,255.5,69.375,68.563,0.008,72.0,71.125,56.438,57.25,0.0,40.438,72,70,1000,200,0.165,444.0,75.813,75.125,0.022,72.0,70.625,55.688,56.219,0.0,36.313,72,70,1000,200,0.166,447.25,74.625,74.25,0.025,71.875,72.125,55.344,56.25,0.0,42.438,72,70,1000,200,0.149,423.5,73.313,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.949,12.919,12.034,12.576,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.0,527.0,527.0,303.5,522.0,526.5,523.0,-0.002,0.371,0.0,0.678,1.047,0.345,0.001,0.002,0.001,0.0
5272008,1647,1,1,3,1,100,23.182,100.0,100.0,100.0,1,1,1051.519,350.117,0.01,12.715,0,80,55,1.4,1578.0,1712.28,2034.046,1507.154,54.77,54.018,72.177,53.672,51.696,1.398,2.17,0.264,71.68,57.339,82.189,44.738,52.087,53.529,93.359,83.185,95.274,41.092,54.337,41.548,-10.852,110,110,71.875,75.625,55.594,56.313,0.0,40.906,72,70,1000,200,0.18,264.75,69.375,68.563,0.008,72.0,71.125,56.313,57.25,0.0,41.219,72,70,1000,200,0.156,434.0,75.813,75.125,0.022,72.0,70.625,55.688,56.219,0.0,37.125,72,70,1000,200,0.166,445.25,74.75,74.25,0.025,71.875,72.125,55.344,56.25,0.0,41.625,72,70,1000,200,0.155,428.75,73.375,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.975,12.94,12.054,12.595,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,527.0,527.0,526.5,303.5,521.0,526.5,523.0,-0.002,0.438,0.0,0.804,1.052,0.35,0.001,0.002,0.002,0.0
5272008,1648,1,1,3,1,100,23.222,100.0,100.0,100.0,1,1,1045.664,344.262,0.01,12.729,0,80,55,1.4,1576.5,1713.704,2050.757,1508.707,54.876,54.232,72.177,53.672,51.696,1.421,2.227,0.275,71.643,57.305,81.8,44.824,52.009,53.422,93.285,83.079,95.2,40.946,54.547,41.475,-10.852,110,110,71.875,75.75,55.594,56.313,0.0,42.094,72,70,1000,200,0.168,255.75,69.375,68.563,0.008,72.0,71.188,56.313,57.25,0.0,40.188,72,70,1000,200,0.167,446.0,75.813,75.125,0.022,71.938,70.563,55.875,56.219,0.0,37.0,72,70,1000,200,0.167,446.5,74.625,74.25,0.025,72.0,72.125,55.281,56.25,0.0,41.594,72,70,1000,200,0.15,423.25,73.313,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.973,12.938,12.039,12.592,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.0,527.0,527.0,303.5,521.0,526.5,523.0,-0.002,0.495,0.0,0.934,1.046,0.344,0.001,0.002,0.001,0.0
5272008,1649,1,1,3,1,100,22.745,100.0,100.0,100.0,1,1,1042.151,344.262,0.01,12.729,0,80,55,1.4,1568.625,1723.682,2058.186,1486.988,54.77,54.018,72.177,53.672,51.587,1.417,2.227,0.268,71.652,57.362,81.16,44.709,51.97,53.422,93.285,83.079,95.2,40.874,54.547,41.402,-10.852,110,110,71.875,75.875,55.594,56.063,0.0,42.531,72,70,1000,200,0.167,254.875,69.375,68.563,0.008,72.0,71.188,56.313,57.25,0.0,41.344,72,70,1000,200,0.158,437.5,75.625,75.125,0.022,71.938,70.563,55.688,56.219,0.0,36.719,72,70,1000,200,0.168,448.25,74.75,74.25,0.025,71.875,72.188,55.281,56.25,0.0,41.938,72,70,1000,200,0.151,425.25,73.375,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.98,12.945,12.048,12.6,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,527.0,527.0,527.0,303.5,521.0,526.5,523.0,-0.002,0.492,0.0,0.932,1.042,0.344,0.001,0.002,0.002,0.0
5272008,1650,1,1,3,1,100,22.513,100.0,100.0,100.0,1,1,1052.69,341.92,0.01,12.715,0,80,55,1.4,1580.25,1740.802,2050.757,1510.26,54.77,54.125,72.285,53.781,51.587,1.436,2.209,0.279,71.684,57.355,81.549,44.651,52.009,53.422,93.212,83.079,95.052,40.801,54.442,41.402,-10.852,110,110,71.75,75.75,55.688,56.313,0.0,40.781,72,70,1000,200,0.179,263.0,69.375,68.563,0.008,72.0,71.188,56.313,57.063,0.0,40.25,72,70,1000,200,0.166,446.5,75.625,75.125,0.022,71.938,70.625,55.563,56.219,0.0,36.156,72,70,1000,200,0.167,447.0,74.625,74.25,0.025,71.875,72.188,55.281,56.25,0.0,42.219,72,70,1000,200,0.15,423.5,73.375,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.971,12.938,12.051,12.587,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,527.0,527.0,527.0,303.5,521.5,526.5,523.0,-0.002,0.56,0.0,1.06,1.053,0.342,0.001,0.002,0.001,0.0
5272008,1651,1,1,3,1,100,22.292,100.0,100.0,100.0,1,1,1029.271,339.578,0.01,12.744,0,80,55,1.4,1562.75,1706.581,2041.473,1482.341,54.77,54.018,72.177,53.781,51.587,1.394,2.173,0.279,71.624,57.311,81.605,44.623,51.944,53.529,93.212,82.972,95.126,40.801,54.442,41.329,-10.867,110,110,71.875,75.563,55.688,56.063,0.0,41.969,72,70,1000,200,0.167,255.25,69.5,68.563,0.008,72.0,71.25,56.313,57.063,0.0,40.031,72,70,1000,200,0.167,447.25,75.813,75.125,0.022,71.813,70.625,55.688,56.219,0.0,37.188,72,70,1000,200,0.155,433.75,74.625,74.25,0.025,71.875,72.188,55.281,56.25,0.0,41.531,72,70,1000,200,0.15,423.5,73.313,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.973,12.94,12.07,12.587,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.0,526.5,527.0,303.5,521.0,526.5,523.0,-0.002,0.493,0.0,0.933,1.029,0.34,0.001,0.002,0.001,0.0
5272008,1652,1,1,3,1,100,22.038,100.0,100.0,100.0,1,1,1039.809,343.091,0.01,12.686,0,80,55,1.4,1556.25,1709.43,2048.9,1500.945,54.77,54.232,72.285,53.781,51.587,1.459,2.216,0.275,71.582,57.329,81.633,44.536,51.899,53.529,93.138,82.972,94.979,40.728,54.442,41.256,-10.852,110,110,71.875,75.625,55.594,56.063,0.0,42.125,72,70,1000,200,0.166,254.5,69.375,68.563,0.008,72.125,71.125,56.313,57.25,0.0,41.75,72,70,1000,200,0.156,434.5,75.813,75.125,0.022,71.938,70.625,55.688,56.219,0.0,36.531,72,70,1000,200,0.162,441.5,74.625,74.25,0.025,72.0,72.125,55.281,56.25,0.0,40.844,72,70,1000,200,0.152,426.0,73.313,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.975,12.937,12.068,12.595,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.0,527.0,527.0,303.5,522.0,526.5,523.0,-0.002,0.488,0.0,0.929,1.04,0.343,0.001,0.002,0.001,0.0
5272008,1653,1,1,3,1,100,21.777,100.0,100.0,100.0,1,1,1042.151,344.262,0.01,12.715,0,80,55,1.4,1556.25,1706.581,2050.757,1510.26,54.77,54.018,72.177,53.672,51.587,1.368,2.234,0.293,71.623,57.269,81.688,44.68,51.931,53.529,93.064,82.866,94.905,40.656,54.442,41.11,-10.852,110,110,71.875,75.688,55.406,56.063,0.0,42.438,72,70,1000,200,0.166,255.375,69.375,68.563,0.008,72.0,71.125,56.313,57.375,0.0,40.188,72,70,1000,200,0.167,446.75,75.813,75.125,0.022,71.938,70.625,55.563,56.219,0.0,37.063,72,70,1000,200,0.157,437.0,74.625,74.25,0.025,71.875,72.188,55.281,56.156,0.0,41.125,72,70,1000,200,0.152,426.75,73.313,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.966,12.927,12.059,12.582,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,527.0,527.0,527.0,303.75,521.5,526.5,523.0,-0.002,0.419,0.0,0.801,1.042,0.344,0.001,0.002,0.001,0.0
5272008,1654,1,1,3,1,100,21.758,100.0,100.0,100.0,1,1,1058.545,343.091,0.01,12.773,0,80,55,1.4,1566.5,1735.093,2021.052,1532.034,54.876,54.232,72.177,53.781,51.696,1.417,2.276,0.286,71.72,57.368,82.383,44.68,52.022,53.743,92.99,82.972,94.831,40.583,54.547,41.037,-10.852,110,110,71.875,75.813,55.688,56.063,0.0,40.875,72,70,1000,200,0.179,265.25,69.375,68.563,0.008,72.0,71.188,56.094,57.063,0.0,40.188,72,70,1000,200,0.167,446.0,75.813,75.125,0.022,71.938,70.625,55.875,56.219,0.0,35.75,72,70,1000,200,0.166,443.0,74.625,74.25,0.025,71.875,72.188,55.281,56.25,0.0,40.75,72,70,1000,200,0.149,422.5,73.313,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.974,12.935,12.062,12.59,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,527.0,526.5,527.0,303.5,521.5,526.5,523.0,-0.002,0.415,0.0,0.804,1.059,0.343,0.001,0.002,0.001,0.0
5272008,1655,1,1,3,1,100,21.526,100.0,100.0,100.0,1,1,1021.074,343.091,0.01,12.729,0,80,55,1.4,1571.5,1696.615,2032.189,1494.739,54.77,54.125,72.177,53.781,51.696,1.303,2.259,0.29,71.737,57.311,81.939,44.709,52.035,53.743,92.917,82.866,94.757,40.51,54.547,40.965,-10.852,110,110,71.75,75.813,55.594,56.063,0.0,42.219,72,70,1000,200,0.166,255.0,69.375,68.625,0.008,72.0,71.188,56.313,57.063,0.0,40.344,72,70,1000,200,0.165,444.75,75.813,75.125,0.022,72.0,70.563,55.688,56.219,0.0,36.375,72,70,1000,200,0.165,445.0,74.625,74.25,0.025,71.875,72.25,55.281,56.25,0.0,40.469,72,70,1000,200,0.148,422.75,73.375,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.982,12.945,12.064,12.603,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,527.0,526.5,527.0,303.5,521.0,526.5,523.0,-0.002,0.413,0.0,0.803,1.021,0.343,0.001,0.002,0.001,0.0
5272008,1656,1,1,3,1,100,21.06,100.0,100.0,100.0,1,1,1040.98,347.775,0.01,12.686,0,80,55,1.4,1570.5,1727.96,2056.329,1513.368,54.77,54.125,72.177,53.781,51.587,1.383,2.173,0.286,71.701,57.368,81.188,44.651,52.022,53.529,92.843,82.759,94.609,40.438,54.547,40.892,-10.852,110,110,71.875,75.625,55.406,56.063,0.0,42.469,72,70,1000,200,0.166,254.375,69.375,68.563,0.008,72.0,71.313,56.313,57.063,0.0,40.0,72,70,1000,200,0.167,447.0,75.813,75.125,0.022,72.0,70.563,55.688,56.219,0.0,35.938,72,70,1000,200,0.167,446.75,74.625,74.25,0.025,71.875,72.188,55.344,56.25,0.0,40.844,72,70,1000,200,0.149,422.25,73.313,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.982,12.96,12.067,12.613,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.0,527.0,527.0,303.5,521.5,526.5,523.0,-0.002,0.408,0.0,0.799,1.041,0.348,0.001,0.002,0.001,0.0
5272008,1657,1,1,3,1,100,20.818,100.0,100.0,100.0,1,1,1055.032,345.433,0.01,12.686,0,80,55,1.4,1574.0,1699.462,2056.329,1493.188,54.77,54.339,72.285,53.781,51.587,1.413,2.173,0.282,71.622,57.339,82.328,44.68,52.113,53.743,92.917,82.972,94.683,40.51,54.442,40.892,-10.852,110,110,71.875,75.563,55.594,56.063,0.0,41.188,72,70,1000,200,0.177,261.0,69.375,68.563,0.008,72.0,71.188,56.094,57.063,0.0,39.75,72,70,1000,200,0.167,447.5,75.813,75.125,0.022,71.938,70.625,55.688,56.219,0.0,37.313,72,70,1000,200,0.154,431.75,74.625,74.0,0.025,71.875,72.188,55.281,56.156,0.0,41.281,72,70,1000,200,0.142,415.75,73.313,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.968,12.933,12.046,12.59,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.0,527.0,526.5,303.5,521.5,526.5,523.5,-0.002,0.348,0.0,0.672,1.055,0.345,0.001,0.002,0.002,0.0
5272008,1658,1,1,3,1,100,20.576,100.0,100.0,100.0,1,1,1046.835,346.604,0.01,12.7,0,80,55,1.4,1555.25,1673.86,2052.614,1473.053,54.77,54.232,72.285,53.891,51.587,1.394,2.209,0.29,71.706,57.359,81.633,44.738,52.035,53.636,92.769,82.653,94.536,40.292,54.337,40.819,-10.852,110,110,71.875,75.625,55.594,56.063,0.0,42.281,72,70,1000,200,0.165,254.0,69.375,68.438,0.008,72.0,71.125,56.313,57.063,0.0,40.25,72,70,1000,200,0.165,446.0,75.813,75.125,0.022,72.0,70.688,55.563,56.219,0.0,37.094,72,70,1000,200,0.154,433.5,74.625,74.25,0.025,71.875,72.188,55.281,56.25,0.0,41.438,72,70,1000,200,0.14,413.0,73.375,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.003,12.966,12.076,12.618,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.0,527.0,527.0,303.5,521.0,526.5,523.5,-0.002,0.477,0.0,0.928,1.047,0.347,0.001,0.002,0.001,0.0
5272008,1659,1,1,3,1,100,20.324,100.0,100.0,100.0,1,1,1029.271,341.92,0.01,12.642,0,80,55,1.4,1561.0,1692.346,2056.329,1469.959,54.77,54.339,72.394,54.001,51.587,1.425,2.149,0.286,71.596,57.275,81.494,44.651,52.126,53.636,92.622,82.547,94.462,40.22,54.547,40.673,-10.852,110,110,71.875,75.625,55.688,56.063,0.0,42.313,72,70,1000,200,0.167,255.0,69.375,68.625,0.008,72.0,71.125,56.313,57.063,0.0,40.531,72,70,1000,200,0.167,441.75,75.813,75.125,0.022,72.0,70.688,55.563,56.219,0.0,37.25,72,70,1000,200,0.154,431.75,74.625,74.313,0.025,72.0,72.25,55.281,56.156,0.0,41.531,72,70,1000,200,0.141,409.75,73.313,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.006,12.965,12.09,12.623,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,527.0,526.5,527.0,303.5,521.0,526.5,523.0,-0.002,0.4,0.0,0.794,1.029,0.342,0.001,0.002,0.001,0.0
5272008,1700,1,1,3,1,100,20.103,100.0,100.0,100.0,1,1,1040.98,341.92,0.01,12.744,0,80,55,1.4,1547.125,1720.831,2045.186,1511.814,54.77,54.232,72.177,53.891,51.587,1.368,2.22,0.297,71.653,57.304,81.299,44.651,52.035,53.636,92.548,82.653,94.388,40.147,54.547,40.673,-10.852,110,110,71.875,75.688,55.594,56.313,0.0,41.938,72,70,1000,200,0.171,260.5,69.375,68.563,0.008,72.0,71.188,56.313,57.063,0.0,40.531,72,70,1000,200,0.166,445.5,75.813,75.125,0.022,72.063,70.688,55.688,56.219,0.0,36.5,72,70,1000,200,0.166,445.75,74.625,74.0,0.025,72.0,72.25,55.281,56.156,0.0,41.688,72,70,1000,200,0.143,412.25,73.313,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.026,12.987,12.105,12.641,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,526.5,526.5,526.5,303.5,520.5,526.5,523.0,-0.002,0.466,0.0,0.93,1.041,0.342,0.001,0.002,0.002,0.0
5272008,1701,1,1,3,1,100,19.83,100.0,100.0,100.0,1,1,1048.006,341.92,0.01,12.759,0,80,55,1.4,1578.5,1735.093,2039.616,1507.154,54.77,54.339,72.177,54.001,51.587,1.429,2.198,0.268,71.592,57.306,82.411,44.623,52.126,53.85,92.548,82.44,94.388,40.22,54.652,40.673,-10.852,110,110,71.875,75.875,55.594,56.063,0.0,41.156,72,70,1000,200,0.175,260.5,69.375,68.625,0.008,72.125,71.188,56.313,57.063,0.0,41.25,72,70,1000,200,0.167,447.5,75.625,75.125,0.022,72.063,70.688,55.563,56.219,0.0,36.375,72,70,1000,200,0.167,447.75,74.625,74.0,0.025,72.0,72.188,55.281,56.25,0.0,41.5,72,70,1000,200,0.144,414.0,73.313,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.037,12.987,12.108,12.648,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,526.5,527.0,526.5,303.5,521.0,526.5,523.0,-0.002,0.4,0.0,0.802,1.048,0.342,0.001,0.002,0.002,0.0
5272008,1702,1,1,3,1,100,19.86,100.0,100.0,100.0,1,1,1039.809,343.091,0.124,12.773,0,80,55,1.4,1567.5,1703.733,2047.043,1504.049,54.876,54.446,72.285,54.111,51.696,1.406,2.227,0.282,71.627,57.301,83.384,44.623,52.191,54.065,94.392,82.547,94.462,40.001,54.547,40.527,-10.852,110,110,71.75,75.938,55.594,56.313,0.0,42.063,72,70,1000,200,0.166,254.5,69.375,68.625,0.008,72.125,71.25,56.313,57.063,0.0,41.844,72,70,1000,200,0.167,446.75,75.813,75.125,0.022,72.063,70.625,55.688,56.219,0.0,36.531,72,70,1000,200,0.167,446.5,74.625,74.25,0.025,72.063,72.25,55.281,56.25,0.0,41.344,72,70,1000,200,0.145,414.75,73.313,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.016,12.978,12.09,12.634,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,527.0,526.5,527.0,303.5,521.0,526.5,523.0,-0.001,0.462,0.0,0.932,1.04,0.343,0.001,0.002,0.001,0.0
5272008,1703,1,1,3,1,100,19.725,100.0,100.0,100.0,1,1,1059.716,341.92,0.145,12.759,0,80,55,1.4,1571.0,1757.942,2060.043,1528.92,54.876,54.446,72.285,54.111,51.696,1.372,2.259,0.297,71.752,57.295,82.578,44.709,52.074,53.958,96.826,82.334,93.871,40.147,54.757,40.527,-10.852,110,110,71.875,75.75,55.688,56.313,0.0,41.969,72,70,1000,200,0.165,253.875,69.375,68.563,0.008,72.0,71.313,56.313,57.063,0.0,41.531,72,70,1000,200,0.166,445.5,75.813,75.125,0.022,72.25,70.563,55.688,56.219,0.0,37.219,72,70,1000,200,0.172,456.25,74.625,74.25,0.025,72.0,72.25,55.344,56.25,0.0,40.469,72,70,1000,200,0.153,427.75,73.313,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.021,12.983,12.102,12.636,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,527.0,526.5,526.5,303.5,521.0,526.5,523.0,0.03,0.332,0.0,0.672,1.06,0.342,0.001,0.002,0.001,0.0
5272008,1704,1,1,3,1,100,19.589,100.0,100.0,100.0,1,1,1063.229,346.604,0.166,12.759,0,80,55,1.4,1575.125,1749.37,2071.189,1546.059,54.876,54.446,72.285,54.111,51.804,1.368,2.17,0.282,71.698,57.342,82.995,44.795,52.1,53.958,97.416,82.44,92.763,40.728,54.757,41.037,-10.852,110,110,71.75,75.813,55.688,56.313,0.0,42.438,72,70,1000,200,0.164,252.375,69.375,68.563,0.008,72.125,71.375,56.313,57.063,0.0,41.125,72,70,1000,200,0.175,455.0,75.813,75.125,0.022,72.0,70.5,55.688,56.344,0.0,37.344,72,70,1000,200,0.176,459.5,74.625,74.25,0.025,72.063,72.188,55.344,56.25,0.0,40.813,72,70,1000,200,0.147,421.0,73.313,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.028,12.983,12.097,12.639,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,527.0,526.5,526.5,303.5,521.0,526.5,523.0,0.052,0.281,0.0,0.547,1.063,0.347,0.001,0.002,0.001,0.0
5272008,1705,1,1,3,1,100,19.688,100.0,100.0,100.0,1,1,1062.058,360.656,0.208,12.759,0,80,55,1.4,1594.25,1740.802,2063.758,1535.149,54.876,54.553,72.285,54.111,51.804,1.417,2.259,0.268,71.67,57.386,82.884,44.881,52.165,53.958,98.227,82.44,91.065,41.092,54.862,41.548,-10.852,110,110,71.875,75.938,55.688,56.313,0.0,41.063,72,70,1000,200,0.172,257.75,69.375,68.563,0.008,72.125,71.313,56.313,57.063,0.0,41.281,72,70,1000,200,0.176,454.75,75.813,75.125,0.022,72.0,70.563,55.875,56.219,0.0,37.781,72,70,1000,200,0.16,436.0,74.625,74.25,0.025,72.063,72.313,55.344,56.25,0.0,40.156,72,70,1000,200,0.154,429.5,73.313,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.023,12.99,12.122,12.645,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,526.5,527.0,526.5,303.5,521.0,526.0,523.0,0.094,0.423,0.0,0.807,1.062,0.361,0.001,0.002,0.001,0.0
5272008,1706,1,1,3,1,100,19.368,100.0,100.0,100.0,1,1,1048.006,346.604,0.26,12.788,0,80,55,1.4,1570.625,1732.24,2061.901,1530.477,54.876,54.553,72.285,54.111,51.804,1.341,2.255,0.282,71.869,57.355,83.551,44.997,52.236,54.065,98.669,82.227,88.776,41.164,54.862,41.621,-10.852,110,110,71.75,75.813,55.688,56.313,0.0,41.375,72,70,1000,200,0.166,254.75,69.375,68.563,0.008,72.125,71.438,56.313,57.25,0.0,40.906,72,70,1000,200,0.176,461.0,75.813,74.938,0.022,72.063,70.688,55.688,56.219,0.0,37.156,72,70,1000,200,0.169,451.0,74.625,74.25,0.025,72.063,72.25,55.344,56.25,0.0,40.875,72,70,1000,200,0.15,425.5,73.313,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.02,12.988,12.123,12.641,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.75,526.5,526.5,526.5,303.5,521.0,526.5,523.0,0.156,0.427,0.0,0.81,1.048,0.347,0.001,0.003,0.001,0.0
5272008,1707,1,1,3,1,100,19.563,100.0,100.0,100.0,1,1,1071.425,347.775,0.386,12.788,0,80,55,1.4,1590.75,1759.371,2056.329,1555.421,54.983,54.66,72.177,54.33,51.913,1.406,2.259,0.282,71.779,57.42,83.44,45.083,52.275,54.172,99.628,82.227,88.333,41.31,54.862,41.694,-10.852,110,110,71.875,75.75,55.688,56.406,0.0,41.563,72,70,1000,200,0.166,254.5,69.188,68.563,0.008,72.125,71.5,56.313,57.25,0.0,40.875,72,70,1000,200,0.178,461.5,75.813,75.125,0.022,72.063,70.688,55.875,56.344,0.0,36.469,72,70,1000,200,0.173,455.25,74.625,74.0,0.025,72.188,72.25,55.438,56.25,0.0,40.0,72,70,1000,200,0.155,431.5,73.313,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.028,12.988,12.122,12.643,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,527.0,526.5,526.5,303.75,521.0,526.5,522.5,0.251,0.362,0.0,0.681,1.071,0.348,0.001,0.002,0.002,0.0
5272008,1708,1,1,3,1,100,19.544,100.0,100.0,100.0,1,1,1063.229,348.946,0.5,12.773,0,80,55,1.4,1593.625,1730.813,2067.474,1519.586,54.983,54.66,72.394,54.221,51.913,1.391,2.22,0.271,71.852,57.435,82.773,45.083,52.262,53.958,100.513,82.121,89.81,41.31,54.862,41.694,-10.852,110,110,71.875,76.0,55.688,56.313,0.0,41.313,72,70,1000,200,0.166,254.25,69.375,68.563,0.008,72.125,71.5,56.438,57.25,0.0,41.281,72,70,1000,200,0.176,460.25,75.813,75.125,0.022,72.063,70.688,55.875,56.344,0.0,36.469,72,70,1000,200,0.172,454.25,74.75,74.25,0.025,72.063,72.188,55.438,56.406,0.0,41.719,72,70,1000,200,0.152,426.25,73.313,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.02,12.984,12.117,12.639,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,527.0,526.5,527.0,303.5,520.5,526.0,523.0,0.291,0.362,0.0,0.68,1.063,0.349,0.001,0.002,0.002,0.0
5272008,1709,1,1,3,1,100,20.041,100.0,100.0,100.0,1,1,1067.912,343.091,0.563,12.817,0,80,55,1.4,1583.875,1730.813,2080.478,1538.265,54.983,54.553,72.285,54.33,52.131,1.406,2.227,0.253,71.826,57.467,82.995,45.198,52.288,54.172,101.103,82.121,92.69,41.31,54.862,41.767,-10.852,110,110,71.75,75.813,55.813,56.406,0.0,41.281,72,70,1000,200,0.165,253.625,69.375,68.563,0.008,72.125,71.438,56.438,57.063,0.0,41.844,72,70,1000,200,0.175,457.75,75.813,74.938,0.022,72.063,70.75,55.875,56.344,0.0,36.438,72,70,1000,200,0.173,454.5,74.625,74.25,0.025,72.188,72.25,55.438,56.406,0.0,42.719,72,70,1000,200,0.151,424.25,73.313,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.787,12.815,12.034,12.42,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.0,526.5,527.0,303.5,521.0,526.5,523.0,0.25,0.432,0.0,0.812,1.068,0.343,0.001,0.003,0.001,0.0
5272008,1710,1,1,3,1,100,20.139,100.0,100.0,100.0,1,1,1079.622,350.117,0.615,12.802,0,80,55,1.4,1599.875,1737.948,2074.904,1539.823,55.196,54.553,72.285,54.33,52.131,1.394,2.202,0.271,71.891,57.504,82.717,45.054,52.314,54.172,101.398,82.227,95.717,41.455,54.862,41.84,-10.852,110,110,71.875,75.625,55.813,56.406,0.0,41.406,72,70,1000,200,0.165,254.0,69.188,68.563,0.008,72.125,71.438,56.438,57.25,0.0,41.625,72,70,1000,200,0.177,460.5,75.813,75.125,0.022,72.063,70.75,55.875,56.344,0.0,37.031,72,70,1000,200,0.17,452.5,74.75,74.25,0.025,72.188,72.25,55.438,56.406,0.0,42.0,72,70,1000,200,0.155,433.75,73.313,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.929,12.886,12.022,12.544,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.0,526.5,527.0,303.75,521.0,526.5,523.0,0.182,0.368,0.0,0.683,1.08,0.35,0.001,0.002,0.002,0.0
5272008,1711,1,1,3,1,100,20.043,100.0,100.0,100.0,1,1,1085.477,346.604,0.72,12.744,0,80,55,1.4,1597.5,1757.942,2073.046,1558.544,55.09,54.553,72.285,54.221,52.022,1.383,2.294,0.279,71.974,57.498,82.328,45.14,52.249,53.958,101.767,82.014,98.08,41.673,54.966,42.058,-10.852,110,110,71.875,75.875,55.906,56.406,0.0,41.469,72,70,1000,200,0.165,253.625,69.375,68.563,0.008,72.125,71.438,56.438,57.25,0.0,41.781,72,70,1000,200,0.177,460.0,75.813,75.125,0.022,72.063,70.75,56.0,56.344,0.0,38.438,72,70,1000,200,0.171,456.75,74.625,74.25,0.025,72.188,72.188,55.438,56.406,0.0,41.469,72,70,1000,200,0.161,439.5,73.313,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.927,12.889,12.026,12.546,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.0,526.5,527.0,303.75,521.5,526.5,523.0,0.134,0.369,0.0,0.68,1.085,0.347,0.001,0.002,0.001,0.0
5272008,1712,1,1,3,1,100,20.16,100.0,100.0,100.0,1,1,1081.964,350.117,0.814,12.817,0,80,55,1.4,1610.625,1736.521,2078.62,1552.299,55.09,54.553,72.177,54.221,52.022,1.383,2.284,0.279,71.906,57.55,82.55,45.255,52.314,54.065,101.693,82.227,99.483,41.673,54.966,42.058,-10.852,110,110,71.875,76.0,55.813,56.406,0.0,41.375,72,70,1000,200,0.165,253.375,69.375,68.563,0.008,72.188,71.438,56.438,57.25,0.0,41.656,72,70,1000,200,0.179,461.75,75.625,75.125,0.022,72.063,70.75,56.0,56.344,0.0,38.438,72,70,1000,200,0.174,460.75,74.625,74.25,0.025,72.188,72.313,55.438,56.531,0.0,41.344,72,70,1000,200,0.162,442.0,73.313,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.917,12.878,12.014,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.0,526.5,527.0,303.75,521.5,526.5,523.0,0.092,0.371,0.0,0.684,1.082,0.35,0.001,0.002,0.001,0.0
5272008,1713,1,1,3,1,100,20.288,100.0,100.0,100.0,1,1,1079.622,348.946,0.814,12.846,0,80,55,1.4,1614.25,1815.218,2082.336,1571.046,55.09,54.66,72.285,54.33,52.022,1.398,2.269,0.275,72.007,57.633,82.383,45.284,52.314,54.065,100.956,82.121,100.295,41.673,54.966,42.058,-10.852,110,110,71.938,76.0,55.813,56.406,0.0,41.313,72,70,1000,200,0.166,254.0,69.375,68.563,0.008,72.125,71.5,56.438,57.25,0.0,41.594,72,70,1000,200,0.18,463.75,75.813,75.125,0.022,72.25,70.688,56.0,56.344,0.0,37.531,72,70,1000,200,0.174,458.5,74.625,74.25,0.025,72.188,72.25,55.531,56.531,0.0,41.031,72,70,1000,200,0.167,445.0,73.313,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.848,11.997,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,526.5,527.0,303.75,521.5,526.5,523.0,0.029,0.372,0.0,0.686,1.08,0.349,0.001,0.002,0.001,0.0
5272008,1714,1,1,3,1,100,20.707,100.0,100.0,100.0,1,1,1078.451,350.117,0.845,12.86,0,80,55,1.4,1620.375,1782.258,2095.343,1549.179,55.196,54.553,72.177,54.111,52.022,1.36,2.312,0.297,72.083,57.677,81.633,45.227,52.152,53.85,98.079,82.121,100.886,41.819,54.862,42.204,-10.852,110,110,71.875,76.063,55.906,56.469,0.0,41.219,72,70,1000,200,0.165,254.0,69.375,68.563,0.008,72.125,71.5,56.438,57.25,0.0,42.063,72,70,1000,200,0.178,462.25,75.813,75.125,0.022,72.25,70.688,56.0,56.344,0.0,38.656,72,70,1000,200,0.178,463.0,74.563,74.25,0.025,72.188,72.188,55.438,56.406,0.0,41.219,72,70,1000,200,0.166,446.75,73.313,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.958,12.919,12.049,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.0,526.5,527.0,304.0,521.5,526.5,522.5,-0.149,0.38,0.0,0.686,1.078,0.35,0.001,0.002,0.001,0.0
5272008,1715,1,1,3,1,100,20.853,100.0,100.0,100.0,1,1,1086.648,350.117,0.835,12.875,0,80,55,1.4,1623.75,1812.349,2069.331,1571.046,55.196,54.339,72.177,54.001,52.022,1.402,2.255,0.29,72.039,57.597,81.104,45.14,52.035,53.743,93.802,82.227,100.517,41.746,55.071,42.131,-10.852,110,110,71.875,76.125,55.906,56.406,0.0,40.875,72,70,1000,200,0.167,255.5,69.375,68.563,0.008,72.0,71.375,56.5,57.25,0.0,42.219,72,70,1000,200,0.18,462.5,75.813,75.125,0.022,72.25,70.688,56.0,56.375,0.0,38.844,72,70,1000,200,0.181,465.5,74.625,74.25,0.025,72.063,72.125,55.531,56.406,0.0,41.375,72,70,1000,200,0.167,446.75,73.313,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.963,12.917,12.046,12.577,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.0,526.5,527.0,303.75,521.0,526.5,523.0,-0.484,0.372,0.0,0.687,1.087,0.35,0.001,0.002,0.001,0.0
5272008,1716,1,1,3,1,100,20.767,100.0,100.0,100.0,1,1,1071.425,347.775,0.855,12.889,0,80,55,1.4,1620.125,1770.81,2080.478,1575.738,55.09,54.339,72.177,54.001,52.022,1.391,2.269,0.29,72.08,57.684,81.827,45.112,52.139,53.743,93.285,82.121,98.818,41.746,54.966,42.204,-10.867,110,110,71.875,75.813,55.906,56.406,0.0,40.75,72,70,1000,200,0.167,255.0,69.375,68.563,0.008,72.0,71.313,56.438,57.375,0.0,41.313,72,70,1000,200,0.179,464.25,75.813,75.125,0.022,72.063,70.688,55.875,56.344,0.0,37.625,72,70,1000,200,0.181,466.0,74.625,74.25,0.025,72.063,72.188,55.531,56.531,0.0,41.906,72,70,1000,200,0.159,437.0,73.313,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.96,12.922,12.056,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,527.0,526.5,527.0,304.0,521.0,526.5,523.0,-0.424,0.447,0.0,0.818,1.071,0.348,0.001,0.002,0.001,0.0
5272008,1717,1,1,3,1,100,21.118,100.0,100.0,100.0,1,1,1092.502,352.459,0.793,12.889,0,80,55,1.4,1620.125,1776.533,2089.769,1577.303,55.196,54.339,72.177,54.001,52.131,1.41,2.276,0.275,72.06,57.669,81.549,45.112,52.1,53.743,96.162,82.334,96.086,41.964,54.862,42.277,-10.852,110,110,71.938,75.688,55.906,56.406,0.0,40.688,72,70,1000,200,0.167,254.75,69.375,68.563,0.008,72.0,71.25,56.438,57.25,0.0,41.188,72,70,1000,200,0.179,463.5,75.813,75.125,0.022,72.063,70.563,56.0,56.344,0.0,37.938,72,70,1000,200,0.188,477.0,74.625,74.0,0.025,72.063,72.125,55.438,56.531,0.0,41.688,72,70,1000,200,0.16,438.75,73.313,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.955,12.921,12.065,12.576,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,527.0,526.5,527.0,303.5,521.5,526.5,523.0,0.004,0.313,0.0,0.559,1.093,0.352,0.001,0.002,0.002,0.0
5272008,1718,1,1,3,1,100,21.021,100.0,100.0,100.0,1,1,1076.109,348.946,0.73,12.875,0,80,55,1.4,1634.875,1757.942,2074.904,1552.299,55.09,54.339,72.177,54.001,51.913,1.36,2.259,0.275,72.081,57.674,81.633,45.112,52.087,53.743,100.366,82.227,94.314,41.891,54.862,42.277,-10.852,110,110,71.875,75.75,55.813,56.469,0.0,40.75,72,70,1000,200,0.166,254.25,69.188,68.563,0.008,72.0,71.375,56.438,57.25,0.0,41.844,72,70,1000,200,0.18,463.75,75.813,75.125,0.022,72.0,70.5,56.0,56.344,0.0,38.719,72,70,1000,200,0.177,460.25,74.625,74.0,0.025,72.0,72.188,55.438,56.406,0.0,41.531,72,70,1000,200,0.162,440.0,73.313,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.955,12.919,12.06,12.577,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,527.5,526.5,527.0,303.5,521.5,526.5,523.0,0.244,0.383,0.0,0.689,1.076,0.349,0.001,0.002,0.002,0.0
5272008,1719,1,1,3,1,100,21.119,100.0,100.0,100.0,1,1,1071.425,350.117,0.657,12.875,0,80,55,1.4,1618.125,1759.371,2080.478,1556.982,55.09,54.339,72.069,54.001,51.913,1.394,2.294,0.268,72.094,57.652,82.3,45.14,52.139,53.85,105.012,82.334,94.388,41.964,54.862,42.35,-10.852,110,110,71.938,75.813,55.906,56.406,0.0,40.719,72,70,1000,200,0.166,254.375,69.375,68.563,0.008,72.0,71.438,56.438,57.25,0.0,41.219,72,70,1000,200,0.179,462.75,75.813,75.125,0.022,72.0,70.5,56.0,56.375,0.0,38.563,72,70,1000,200,0.176,458.75,74.625,74.25,0.025,72.0,72.25,55.438,56.531,0.0,41.406,72,70,1000,200,0.161,440.75,73.313,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.946,12.91,12.049,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.0,527.0,527.0,303.75,521.5,526.5,523.0,0.308,0.385,0.0,0.689,1.071,0.35,0.001,0.002,0.001,0.0
5272008,1720,1,1,3,1,100,21.237,100.0,100.0,100.0,1,1,1064.4,352.459,0.615,12.86,0,80,55,1.4,1614.625,1719.405,2093.485,1528.92,55.09,54.339,72.069,54.001,52.022,1.391,2.266,0.282,72.124,57.682,81.8,45.198,52.165,53.743,108.995,82.547,96.012,41.964,54.757,42.35,-10.852,110,110,71.875,76.063,55.906,56.469,0.0,40.75,72,70,1000,200,0.165,254.0,69.375,68.563,0.008,72.0,71.438,56.438,57.25,0.0,41.094,72,70,1000,200,0.178,462.5,75.625,75.125,0.022,72.063,70.5,56.0,56.375,0.0,38.844,72,70,1000,200,0.175,458.25,74.625,74.0,0.025,72.063,72.25,55.531,56.531,0.0,41.938,72,70,1000,200,0.155,428.75,73.313,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.952,12.916,12.038,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.5,526.5,527.0,303.75,521.0,526.5,523.0,0.302,0.388,0.0,0.688,1.064,0.352,0.001,0.002,0.002,0.0
5272008,1721,1,1,3,1,100,21.364,100.0,100.0,100.0,1,1,1087.819,353.63,0.584,12.875,0,80,55,1.4,1610.375,1782.258,2080.478,1561.667,55.09,54.339,72.177,54.001,51.913,1.425,2.287,0.275,72.105,57.686,81.16,45.112,52.074,53.636,112.167,82.759,98.302,41.964,54.757,42.423,-10.852,110,110,71.875,76.125,55.906,56.469,0.0,40.656,72,70,1000,200,0.166,254.125,69.375,68.625,0.008,72.0,71.375,56.438,57.25,0.0,41.719,72,70,1000,200,0.175,459.0,75.813,75.125,0.022,72.0,70.563,55.875,56.344,0.0,38.125,72,70,1000,200,0.184,467.75,74.625,74.25,0.025,72.0,72.25,55.531,56.406,0.0,40.469,72,70,1000,200,0.162,440.25,73.313,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.952,12.916,12.046,12.574,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.5,526.5,527.0,303.75,521.0,526.5,523.0,0.275,0.462,0.0,0.819,1.088,0.354,0.001,0.002,0.001,0.0
5272008,1722,1,1,3,1,100,21.471,100.0,100.0,100.0,1,1,1071.425,345.433,0.563,12.86,0,80,55,1.4,1613.75,1793.714,2069.331,1541.382,55.09,54.232,72.069,53.891,52.022,1.421,2.284,0.275,72.008,57.643,80.715,45.083,52.061,53.743,115.043,82.759,101.034,41.964,54.862,42.423,-10.852,110,110,71.875,75.875,55.813,56.469,0.0,40.094,72,70,1000,200,0.167,256.25,69.375,68.625,0.008,71.938,71.313,56.438,57.25,0.0,42.344,72,70,1000,200,0.167,449.75,75.813,75.125,0.022,72.0,70.563,56.0,56.375,0.0,38.094,72,70,1000,200,0.179,463.25,74.625,74.0,0.025,72.0,72.125,55.438,56.406,0.0,41.25,72,70,1000,200,0.157,435.25,73.313,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.962,12.925,12.049,12.587,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,527.5,527.0,527.0,303.75,521.0,526.5,523.0,0.244,0.458,0.0,0.818,1.071,0.345,0.001,0.002,0.002,0.0
5272008,1723,1,1,3,1,100,21.317,100.0,100.0,100.0,1,1,1048.006,352.459,0.563,12.904,0,80,55,1.4,1611.375,1959.369,2082.336,1507.154,54.983,54.232,72.177,53.891,51.913,1.402,2.23,0.279,71.998,57.62,81.132,44.881,52.21,53.636,117.108,82.759,103.766,42.037,54.652,42.423,-10.852,110,110,71.875,75.938,55.906,56.406,0.0,40.0,72,70,1000,200,0.167,255.25,69.375,68.563,0.008,72.0,71.313,56.438,57.25,0.0,42.188,72,70,1000,200,0.17,449.75,75.813,75.125,0.022,72.0,70.625,56.0,56.344,0.0,38.344,72,70,1000,200,0.177,460.75,74.625,74.25,0.025,72.063,72.188,55.438,56.406,0.0,42.406,72,70,1000,200,0.15,425.0,73.313,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.966,12.933,12.064,12.59,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,527.5,526.5,527.0,303.75,521.0,526.5,523.0,0.219,0.395,0.0,0.69,1.048,0.352,0.001,0.002,0.001,0.0
5272008,1724,1,1,3,1,100,21.561,100.0,100.0,100.0,1,1,1079.622,350.117,0.553,12.918,0,80,55,1.4,1603.125,1823.828,2073.046,1546.059,55.09,54.339,72.177,53.891,51.913,1.417,2.234,0.279,72.129,57.683,81.021,44.968,52.139,53.743,118.805,82.866,106.572,42.109,54.652,42.423,-10.852,110,110,71.875,75.938,55.813,56.406,0.0,41.031,72,70,1000,200,0.158,247.375,69.375,68.625,0.008,72.0,71.25,56.438,57.5,0.0,41.25,72,70,1000,200,0.179,463.0,75.813,75.125,0.022,72.0,70.625,55.875,56.344,0.0,38.563,72,70,1000,200,0.175,459.75,74.625,74.25,0.025,72.0,72.25,55.438,56.406,0.0,40.344,72,70,1000,200,0.162,438.25,73.313,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.957,12.917,12.054,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.5,526.5,527.5,303.75,521.0,526.5,523.0,0.188,0.323,0.0,0.562,1.08,0.35,0.001,0.002,0.001,0.0
5272008,1725,1,1,3,1,100,21.669,100.0,100.0,100.0,1,1,1072.596,345.433,0.563,12.831,0,80,55,1.4,1604.5,1803.745,2060.043,1527.364,55.09,54.339,72.069,54.001,51.913,1.436,2.259,0.29,72.034,57.62,80.965,44.997,52.178,53.743,119.985,83.079,109.304,42.182,54.652,42.569,-10.852,110,110,71.875,75.875,55.813,56.469,0.0,40.313,72,70,1000,200,0.166,255.25,69.375,68.563,0.008,71.938,71.313,56.438,57.25,0.0,42.469,72,70,1000,200,0.17,453.25,75.813,75.125,0.022,72.0,70.563,56.0,56.344,0.0,38.594,72,70,1000,200,0.176,458.75,74.625,74.25,0.025,71.875,72.188,55.438,56.406,0.0,40.688,72,70,1000,200,0.16,438.0,73.313,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.947,12.912,12.049,12.57,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.5,527.0,527.0,303.5,521.0,526.5,523.0,0.163,0.398,0.0,0.688,1.073,0.345,0.001,0.002,0.001,0.0
5272008,1726,1,1,3,1,100,21.777,100.0,100.0,100.0,1,1,1066.741,350.117,0.584,12.904,0,80,55,1.4,1604.5,1856.88,2065.616,1552.299,55.09,54.339,72.177,54.111,52.022,1.406,2.223,0.282,71.993,57.581,81.104,44.881,52.327,53.85,121.091,83.079,112.036,42.182,54.757,42.569,-10.852,110,110,71.938,76.0,55.906,56.469,0.0,40.406,72,70,1000,200,0.164,251.0,69.188,68.438,0.008,72.0,71.25,56.438,57.375,0.0,41.344,72,70,1000,200,0.179,463.0,75.813,75.125,0.022,72.0,70.625,56.0,56.344,0.0,38.438,72,70,1000,200,0.178,459.25,74.625,74.25,0.025,72.0,72.25,55.438,56.531,0.0,41.281,72,70,1000,200,0.156,433.75,73.313,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.968,12.932,12.052,12.585,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,527.5,527.0,527.0,303.75,521.0,526.5,523.0,0.139,0.397,0.0,0.692,1.067,0.35,0.001,0.002,0.001,0.0
5272008,1727,1,1,3,1,100,21.893,100.0,100.0,100.0,1,1,1058.545,347.775,0.615,12.962,0,80,55,1.4,1608.0,1815.218,2067.474,1511.814,55.09,54.553,72.177,54.111,52.022,1.406,2.159,0.29,71.974,57.655,82.078,44.824,52.618,54.065,121.829,83.292,114.473,42.182,54.757,42.569,-10.852,110,110,71.938,76.063,55.906,56.469,0.0,41.5,72,70,1000,200,0.155,245.125,69.188,68.625,0.008,72.125,71.313,56.5,57.375,0.0,42.219,72,70,1000,200,0.173,455.5,75.625,75.125,0.022,72.063,70.625,56.0,56.375,0.0,38.281,72,70,1000,200,0.178,460.25,74.625,74.0,0.025,72.0,72.125,55.438,56.531,0.0,42.375,72,70,1000,200,0.149,425.0,73.188,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.963,12.933,12.048,12.579,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.0,526.5,527.5,304.0,520.5,526.5,523.0,0.117,0.399,0.0,0.695,1.059,0.348,0.001,0.002,0.002,0.0
5272008,1728,1,1,3,1,100,22.312,100.0,100.0,100.0,1,1,1098.357,348.946,0.636,12.918,0,80,55,1.4,1590.625,1789.417,2087.91,1555.421,55.196,54.66,72.177,54.221,52.131,1.425,2.291,0.268,72.063,57.673,81.994,44.968,52.579,54.172,122.419,83.504,116.393,42.182,54.862,42.569,-10.852,110,110,71.875,75.813,55.906,56.594,0.0,40.063,72,70,1000,200,0.168,256.5,69.375,68.438,0.008,72.125,71.375,56.5,57.375,0.0,41.531,72,70,1000,200,0.179,461.25,75.938,75.125,0.022,72.063,70.688,56.0,56.375,0.0,38.281,72,70,1000,200,0.179,467.5,74.625,74.0,0.025,72.063,72.063,55.531,56.531,0.0,41.281,72,70,1000,200,0.161,438.75,73.313,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.973,12.938,12.059,12.592,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,527.5,527.0,527.0,303.75,522.0,526.5,523.0,0.098,0.394,0.0,0.693,1.098,0.349,0.001,0.003,0.002,0.0
5272008,1729,1,1,3,1,100,22.528,100.0,100.0,100.0,1,1,1077.28,351.288,0.657,12.846,0,80,55,1.4,1629.5,1759.371,2080.478,1533.592,55.196,54.66,72.177,54.33,52.24,1.406,2.255,0.282,72.117,57.69,81.939,44.968,52.579,54.279,122.787,83.717,117.944,42.182,54.862,42.642,-10.852,110,110,71.938,75.875,55.906,56.469,0.0,41.156,72,70,1000,200,0.156,246.75,69.375,68.625,0.008,72.125,71.313,56.5,57.375,0.0,42.188,72,70,1000,200,0.18,463.5,75.813,75.125,0.022,72.0,70.563,56.094,56.375,0.0,39.188,72,70,1000,200,0.176,459.5,74.625,74.0,0.025,72.063,72.125,55.594,56.531,0.0,42.375,72,70,1000,200,0.15,425.5,73.313,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.965,12.937,12.054,12.584,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,527.5,526.5,527.5,303.75,520.5,526.5,523.0,0.081,0.466,0.0,0.819,1.077,0.351,0.001,0.002,0.002,0.0
5272008,1730,1,1,3,1,100,23.064,100.0,100.0,100.0,1,1,1067.912,348.946,0.667,12.918,0,80,55,1.4,1603.0,1779.395,2067.474,1550.739,55.303,54.66,72.177,54.33,52.24,1.326,2.227,0.275,72.148,57.672,81.077,45.025,52.631,54.172,123.156,83.824,119.199,42.327,55.071,42.642,-10.852,110,110,71.875,76.063,56.0,56.594,0.0,40.125,72,70,1000,200,0.165,255.0,69.375,68.438,0.008,72.125,71.375,56.5,57.375,0.0,42.625,72,70,1000,200,0.179,463.25,75.813,75.25,0.022,72.0,70.563,56.094,56.375,0.0,38.563,72,70,1000,200,0.181,465.25,74.625,74.0,0.025,72.0,72.25,55.594,56.531,0.0,40.688,72,70,1000,200,0.16,437.75,73.313,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.968,12.933,12.06,12.587,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,527.5,526.5,527.0,303.5,521.0,526.5,523.0,0.067,0.319,0.0,0.564,1.068,0.349,0.001,0.002,0.002,0.0
5272008,1731,1,1,3,1,100,23.415,100.0,100.0,100.0,1,1,1066.741,350.117,0.657,12.889,0,80,55,1.4,1622.5,1810.915,2071.189,1550.739,55.303,54.767,72.177,54.33,52.24,1.406,2.241,0.286,72.025,57.601,81.327,45.112,52.709,54.279,123.525,84.143,120.011,42.255,54.966,42.642,-10.852,110,110,71.875,76.125,56.0,56.688,0.0,41.375,72,70,1000,200,0.156,246.625,69.375,68.563,0.008,72.188,71.438,56.5,57.375,0.0,42.813,72,70,1000,200,0.181,464.75,75.625,74.938,0.022,72.063,70.625,56.094,56.375,0.0,39.344,72,70,1000,200,0.177,460.75,74.625,74.0,0.025,72.063,72.188,55.594,56.625,0.0,40.938,72,70,1000,200,0.158,436.5,73.313,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.947,12.917,12.041,12.57,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.0,526.5,527.5,303.75,521.0,526.5,523.0,0.059,0.392,0.0,0.691,1.067,0.35,0.001,0.002,0.002,0.0
5272008,1732,1,1,3,1,100,24.075,100.0,100.0,100.0,1,1,1088.99,350.117,0.667,12.889,0,80,55,1.4,1616.875,1887.121,2071.189,1546.059,55.41,54.767,72.069,54.33,52.348,1.41,2.298,0.293,72.076,57.665,80.91,45.083,52.709,54.279,123.746,84.462,120.75,42.255,54.966,42.642,-10.852,110,110,71.875,76.125,56.0,56.594,0.0,39.875,72,70,1000,200,0.167,256.0,69.375,68.563,0.008,72.125,71.5,56.625,57.375,0.0,42.844,72,70,1000,200,0.18,468.25,75.625,75.125,0.022,72.0,70.625,56.094,56.375,0.0,38.5,72,70,1000,200,0.177,462.5,74.625,74.25,0.025,72.063,72.125,55.594,56.625,0.0,41.813,72,70,1000,200,0.158,435.5,73.313,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.914,12.034,12.568,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.5,526.5,527.5,303.75,521.0,526.5,523.0,0.051,0.392,0.0,0.691,1.089,0.35,0.001,0.002,0.001,0.0
5272008,1733,1,1,3,1,100,24.447,100.0,100.0,100.0,1,1,1085.477,347.775,0.657,12.846,0,80,55,1.4,1613.875,1805.179,2048.9,1546.059,55.41,54.767,72.177,54.33,52.457,1.421,2.241,0.282,72.014,57.681,80.882,44.997,52.793,54.386,124.336,84.782,121.266,42.255,55.176,42.642,-10.852,110,110,71.875,76.188,56.219,56.594,0.0,41.375,72,70,1000,200,0.155,245.5,69.375,68.563,0.008,72.125,71.438,56.625,57.5,0.0,43.438,72,70,1000,200,0.179,465.5,75.625,75.125,0.022,72.0,70.625,56.094,56.5,0.0,38.469,72,70,1000,200,0.18,466.75,74.625,74.0,0.025,72.063,72.188,55.594,56.625,0.0,41.125,72,70,1000,200,0.163,440.75,73.313,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.966,12.937,12.039,12.592,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.5,527.0,527.5,304.0,521.0,526.5,523.0,0.051,0.385,0.0,0.689,1.085,0.348,0.001,0.002,0.002,0.0
5272008,1734,1,1,3,1,100,24.933,100.0,100.0,100.0,1,1,1086.648,352.459,0.782,12.889,0,80,55,1.4,1613.875,1869.833,2074.904,1578.868,55.41,54.767,72.177,54.44,52.348,1.394,2.223,0.282,72.123,57.73,79.992,44.881,52.67,54.172,124.926,85.314,121.709,42.255,55.071,42.715,-10.852,110,110,71.938,76.188,56.0,56.688,0.0,39.844,72,70,1000,200,0.167,255.125,69.188,68.563,0.008,72.125,71.438,56.625,57.5,0.0,43.219,72,70,1000,200,0.184,466.25,75.813,75.125,0.022,72.063,70.625,56.094,56.5,0.0,38.875,72,70,1000,200,0.187,474.25,74.625,74.0,0.025,72.063,72.188,55.594,56.625,0.0,41.406,72,70,1000,200,0.161,439.25,73.188,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.944,12.916,12.032,12.571,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.5,527.0,527.5,303.75,521.0,526.5,523.0,0.064,0.463,0.0,0.822,1.087,0.352,0.001,0.002,0.002,0.0
5272008,1735,1,1,3,1,100,25.373,100.0,100.0,100.0,1,1,1072.596,351.288,0.97,12.875,0,80,55,1.4,1634.125,1858.319,2069.331,1583.565,55.41,54.66,72.177,54.33,52.348,1.391,2.266,0.293,72.193,57.709,79.826,44.853,52.67,54.172,125.885,85.527,122.448,42.327,54.966,42.715,-10.852,110,110,71.938,76.188,56.219,56.688,0.0,41.219,72,70,1000,200,0.155,248.625,69.188,68.563,0.008,72.0,71.375,56.625,57.5,0.0,42.906,72,70,1000,200,0.187,469.25,75.813,75.125,0.022,72.063,70.625,56.156,56.5,0.0,37.469,72,70,1000,200,0.187,474.0,74.625,74.25,0.025,72.063,72.188,55.844,56.625,0.0,42.75,72,70,1000,200,0.16,438.5,73.313,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.965,12.933,12.044,12.589,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.0,526.5,527.5,304.0,521.0,526.5,523.0,0.083,0.395,0.0,0.692,1.073,0.351,0.001,0.002,0.001,0.0
