DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5272008,1736,1,1,3,1,100,25.858,100.0,100.0,100.0,1,1,1092.502,350.117,1.012,12.875,0,80,55,1.4,1626.625,1843.938,2065.616,1558.544,55.41,54.66,72.177,54.33,52.348,1.429,2.237,0.29,72.205,57.752,80.521,44.853,52.735,54.172,126.844,86.059,123.556,42.327,55.176,42.715,-10.852,110,110,71.938,76.188,56.219,56.594,0.0,40.406,72,70,1000,200,0.165,252.125,69.375,68.563,0.008,72.0,71.438,56.625,57.5,0.0,43.406,72,70,1000,200,0.178,461.0,75.813,75.125,0.022,72.063,70.563,56.156,56.5,0.0,38.25,72,70,1000,200,0.181,467.5,74.625,74.0,0.025,72.063,72.313,55.844,56.625,0.0,42.0,72,70,1000,200,0.162,440.0,73.188,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.97,12.937,12.049,12.59,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,527.5,527.0,527.5,303.75,521.0,526.5,523.0,0.082,0.389,0.0,0.692,1.093,0.35,0.001,0.002,0.002,0.0
5272008,1737,1,1,3,1,100,26.306,100.0,100.0,100.0,1,1,1086.648,351.288,1.075,12.933,0,80,55,1.4,1621.375,1755.084,2073.046,1561.667,55.41,54.66,72.177,54.33,52.348,1.383,2.312,0.279,72.19,57.793,79.631,44.853,52.605,54.172,128.245,86.485,124.737,42.327,55.071,42.787,-10.852,110,110,71.938,76.125,56.219,56.594,0.0,40.438,72,70,1000,200,0.163,253.625,69.375,68.563,0.008,72.0,71.5,56.625,57.5,0.0,42.781,72,70,1000,200,0.182,464.5,75.813,75.125,0.022,72.0,70.563,56.156,56.5,0.0,38.813,72,70,1000,200,0.174,460.0,74.625,74.25,0.025,72.063,72.313,55.844,56.625,0.0,42.219,72,70,1000,200,0.168,446.0,73.313,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.963,12.938,12.052,12.592,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.5,526.5,527.0,303.75,520.5,526.5,523.0,0.09,0.467,0.0,0.825,1.087,0.351,0.001,0.002,0.001,0.0
5272008,1738,1,1,3,1,100,26.521,100.0,100.0,100.0,1,1,1072.596,348.946,1.075,12.904,0,80,55,1.4,1624.375,1802.312,2076.762,1580.434,55.303,54.66,72.177,54.221,52.24,1.417,2.273,0.293,72.208,57.752,79.436,44.795,52.631,54.065,129.352,86.804,125.697,42.327,55.071,42.86,-10.852,110,110,71.938,76.188,56.219,56.594,0.0,40.531,72,70,1000,200,0.16,249.625,69.375,68.563,0.008,72.125,71.5,56.625,57.375,0.0,42.438,72,70,1000,200,0.185,468.5,75.813,75.125,0.022,72.063,70.5,56.156,56.5,0.0,37.906,72,70,1000,200,0.184,470.5,74.625,74.0,0.025,72.063,72.188,55.844,56.531,0.0,42.344,72,70,1000,200,0.168,447.25,73.313,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.966,12.937,12.043,12.59,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,528.0,526.5,527.5,303.75,521.5,526.5,523.0,0.092,0.54,0.0,0.953,1.073,0.349,0.001,0.002,0.002,0.0
5272008,1739,1,1,3,1,100,27.115,100.0,100.0,100.0,1,1,1071.425,350.117,1.043,12.904,0,80,55,1.4,1630.375,1842.501,2069.331,1546.059,55.41,54.66,72.069,54.221,52.131,1.44,2.298,0.29,72.151,57.74,80.104,44.68,52.748,54.065,130.384,87.336,126.952,42.4,54.966,42.933,-10.852,110,110,71.875,76.125,56.219,56.594,0.0,41.344,72,70,1000,200,0.154,245.875,69.375,68.563,0.008,72.0,71.563,56.625,57.5,0.0,42.438,72,70,1000,200,0.186,468.25,75.813,75.125,0.022,72.0,70.563,56.094,56.5,0.0,38.938,72,70,1000,200,0.175,457.0,74.625,74.25,0.025,72.0,72.125,55.594,56.625,0.0,42.469,72,70,1000,200,0.159,436.5,73.188,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.973,12.93,12.027,12.587,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.0,527.0,527.5,303.75,521.5,527.0,523.0,0.083,0.547,0.0,0.953,1.071,0.35,0.001,0.002,0.001,0.0
5272008,1740,1,1,3,1,100,27.174,100.0,100.0,100.0,1,1,1073.767,348.946,1.023,12.918,0,80,55,1.4,1607.125,1769.38,2063.758,1566.355,55.303,54.66,72.177,54.44,52.131,1.353,2.287,0.297,72.188,57.713,80.27,44.651,52.657,54.172,131.122,87.655,128.06,42.4,54.966,42.933,-10.852,110,110,71.938,76.125,56.0,56.594,0.0,39.938,72,70,1000,200,0.168,254.25,69.188,68.563,0.008,72.0,71.625,56.625,57.5,0.0,43.0,72,70,1000,200,0.187,472.0,75.813,75.125,0.022,71.938,70.625,56.094,56.375,0.0,38.844,72,70,1000,200,0.173,459.75,74.625,74.0,0.025,72.063,72.25,55.594,56.625,0.0,41.438,72,70,1000,200,0.167,445.5,73.188,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.973,12.935,12.041,12.589,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.0,526.5,527.5,304.0,521.0,526.5,522.5,0.072,0.548,0.0,0.954,1.074,0.349,0.001,0.002,0.002,0.0
5272008,1741,1,1,3,1,100,27.185,100.0,100.0,100.0,1,1,1083.135,352.459,0.991,12.904,0,80,55,1.4,1626.875,1763.66,2071.189,1558.544,55.196,54.767,72.285,54.33,52.022,1.413,2.276,0.29,72.162,57.74,79.186,44.651,52.618,54.065,131.785,88.081,129.02,42.4,54.966,42.933,-10.852,110,110,71.938,75.938,56.0,56.594,0.0,41.25,72,70,1000,200,0.155,248.25,69.375,68.563,0.008,72.125,71.688,56.625,57.375,0.0,43.125,72,70,1000,200,0.181,466.75,75.813,75.125,0.022,72.0,70.688,56.094,56.5,0.0,38.063,72,70,1000,200,0.177,464.25,74.625,74.0,0.025,72.063,72.188,55.594,56.531,0.0,42.094,72,70,1000,200,0.167,445.25,73.313,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.973,12.935,12.041,12.59,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,528.0,527.0,527.5,304.0,521.0,526.5,523.0,0.063,0.547,0.0,0.953,1.083,0.352,0.001,0.002,0.002,0.0
5272008,1742,1,1,3,1,100,27.118,100.0,100.0,100.0,1,1,1083.135,346.604,0.96,12.875,0,80,55,1.4,1624.625,1855.441,2073.046,1566.355,55.09,54.553,72.177,54.221,51.913,1.433,2.262,0.29,72.306,57.81,79.27,44.536,52.709,54.065,132.154,88.613,129.758,42.4,54.862,43.006,-10.852,110,110,71.938,75.938,56.0,56.594,0.0,41.125,72,70,1000,200,0.163,251.25,69.188,68.563,0.008,72.125,71.688,56.5,57.375,0.0,42.125,72,70,1000,200,0.195,481.25,75.813,75.375,0.022,72.0,70.688,56.0,56.375,0.0,38.5,72,70,1000,200,0.172,454.25,74.563,74.25,0.025,72.063,72.188,55.531,56.531,0.0,41.969,72,70,1000,200,0.167,446.75,73.313,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.963,12.937,12.044,12.59,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,528.0,526.5,527.5,304.0,521.5,526.5,522.5,0.053,0.626,0.0,1.081,1.083,0.347,0.001,0.001,0.001,0.0
5272008,1743,1,1,3,1,100,27.235,100.0,100.0,100.0,1,1,1085.477,352.459,0.897,12.802,0,80,55,1.4,1624.0,1871.273,2069.331,1561.667,55.09,54.767,72.285,54.44,51.913,1.383,2.244,0.282,72.229,57.763,79.881,44.421,52.806,54.172,132.523,89.039,130.349,42.545,54.757,43.079,-10.852,110,110,71.938,76.063,55.906,56.469,0.0,39.844,72,70,1000,200,0.169,257.25,69.375,68.563,0.008,72.125,71.563,56.5,57.375,0.0,43.344,72,70,1000,200,0.182,466.25,75.813,75.125,0.022,72.0,70.625,56.0,56.375,0.0,37.906,72,70,1000,200,0.181,464.25,74.625,74.25,0.025,72.063,72.188,55.438,56.531,0.0,42.688,72,70,1000,200,0.169,449.0,73.188,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.971,12.949,12.054,12.601,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,528.0,527.0,527.5,303.75,521.0,526.5,523.0,0.045,0.56,0.0,0.948,1.085,0.352,0.001,0.002,0.001,0.0
5272008,1744,1,1,3,1,100,27.596,100.0,100.0,100.0,1,1,1084.306,353.63,0.845,12.86,0,80,55,1.4,1619.75,1924.647,2065.616,1544.5,55.196,54.767,72.285,54.44,52.022,1.421,2.28,0.271,72.211,57.764,79.52,44.335,52.806,54.279,132.597,89.571,130.718,42.473,54.652,43.006,-10.852,110,110,71.938,76.25,55.906,56.469,0.0,41.406,72,70,1000,200,0.155,246.0,69.375,68.563,0.008,72.125,71.625,56.5,57.375,0.0,43.5,72,70,1000,200,0.183,467.75,75.813,75.125,0.022,72.063,70.563,56.0,56.375,0.0,38.594,72,70,1000,200,0.176,459.5,74.625,74.0,0.025,72.063,72.188,55.438,56.531,0.0,42.781,72,70,1000,200,0.165,444.25,73.188,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.973,12.943,12.054,12.595,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,528.0,526.5,527.5,304.0,521.0,526.5,522.5,0.037,0.563,0.0,0.95,1.084,0.354,0.001,0.002,0.002,0.0
5272008,1745,1,1,3,1,100,27.48,100.0,100.0,100.0,1,1,1094.844,348.946,0.803,12.846,0,80,55,1.4,1624.625,1901.543,2080.478,1569.482,55.09,54.767,72.285,54.44,51.913,1.368,2.326,0.293,72.271,57.781,79.27,44.22,52.774,54.172,132.597,89.997,131.087,42.473,54.862,43.079,-10.852,110,110,71.938,76.25,55.906,56.469,0.0,39.875,72,70,1000,200,0.168,254.5,69.188,68.563,0.008,72.125,71.563,56.5,57.375,0.0,42.438,72,70,1000,200,0.189,479.75,75.625,75.125,0.022,72.0,70.563,56.0,56.375,0.0,38.938,72,70,1000,200,0.175,458.5,74.563,74.25,0.025,72.0,72.188,55.531,56.531,0.0,42.625,72,70,1000,200,0.163,441.25,73.313,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.977,12.94,12.048,12.595,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,528.0,526.5,527.5,304.0,520.5,526.5,522.5,0.028,0.628,0.0,1.079,1.095,0.349,0.001,0.002,0.001,0.0
5272008,1746,1,1,3,1,100,27.539,100.0,100.0,100.0,1,1,1091.332,347.775,0.751,12.904,0,80,55,1.4,1623.0,1915.979,2073.046,1566.355,55.09,54.767,72.177,54.33,51.804,1.406,2.298,0.286,72.203,57.759,80.159,44.162,52.871,54.279,132.597,90.635,131.235,42.545,54.652,43.152,-10.867,110,110,71.875,75.938,55.906,56.469,0.0,41.219,72,70,1000,200,0.155,245.25,69.188,68.563,0.008,72.0,71.813,56.438,57.375,0.0,43.063,72,70,1000,200,0.192,480.5,75.813,75.125,0.022,72.0,70.563,56.0,56.375,0.0,39.156,72,70,1000,200,0.176,457.5,74.625,74.0,0.025,72.0,72.188,55.438,56.406,0.0,42.469,72,70,1000,200,0.164,442.0,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.974,12.94,12.044,12.597,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,528.0,526.5,527.5,303.75,521.5,526.5,523.0,0.024,0.647,0.0,1.086,1.091,0.348,0.001,0.002,0.002,0.0
5272008,1747,1,1,3,1,100,27.598,100.0,100.0,100.0,1,1,1096.015,351.288,0.709,12.831,0,80,55,1.4,1622.875,1787.984,2065.616,1549.179,55.09,54.767,72.177,54.44,51.913,1.383,2.259,0.279,72.2,57.763,79.575,44.162,52.806,54.279,132.523,91.061,131.383,42.618,54.652,43.225,-10.852,110,110,71.938,75.875,55.906,56.469,0.0,40.438,72,70,1000,200,0.163,252.875,69.375,68.563,0.008,72.0,71.688,56.5,57.25,0.0,43.344,72,70,1000,200,0.189,478.0,75.813,75.125,0.022,72.0,70.563,56.0,56.375,0.0,38.813,72,70,1000,200,0.176,463.0,74.625,74.25,0.025,72.0,72.188,55.438,56.406,0.0,42.719,72,70,1000,200,0.162,439.25,73.313,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.962,12.933,12.036,12.574,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,528.0,527.0,527.5,303.75,521.0,526.5,523.0,0.019,0.647,0.0,1.079,1.096,0.351,0.001,0.002,0.001,0.0
5272008,1748,1,1,3,1,100,27.638,100.0,100.0,100.0,1,1,1083.135,354.801,0.647,12.817,0,80,55,1.4,1638.125,1783.689,2073.046,1552.299,54.983,54.767,72.177,54.44,51.913,1.406,2.259,0.282,72.182,57.752,79.548,44.191,52.806,54.279,132.376,91.593,131.309,42.618,54.652,43.152,-10.852,110,110,71.938,76.063,55.813,56.469,0.0,40.719,72,70,1000,200,0.16,249.125,69.188,68.563,0.008,72.0,71.688,56.5,57.375,0.0,43.156,72,70,1000,200,0.187,471.5,75.813,75.125,0.022,72.0,70.625,55.875,56.344,0.0,39.344,72,70,1000,200,0.178,462.25,74.625,74.25,0.025,72.0,72.188,55.344,56.531,0.0,42.0,72,70,1000,200,0.166,445.25,73.188,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.947,12.919,12.036,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.0,526.5,527.5,303.75,521.0,526.5,523.0,0.017,0.569,0.0,0.949,1.083,0.355,0.001,0.002,0.001,0.0
5272008,1749,1,1,3,1,100,27.921,100.0,100.0,100.0,1,1,1090.161,345.433,0.615,12.773,0,80,55,1.4,1625.375,1796.579,2054.472,1566.355,55.196,54.874,72.069,54.44,52.022,1.41,2.23,0.282,72.169,57.725,79.742,44.306,52.845,54.386,132.228,92.019,131.309,42.691,54.652,43.225,-10.852,110,110,71.938,76.25,55.813,56.469,0.0,40.781,72,70,1000,200,0.159,251.0,69.188,68.563,0.008,72.0,71.5,56.5,57.375,0.0,44.063,72,70,1000,200,0.182,467.0,75.813,75.125,0.022,72.0,70.563,56.0,56.344,0.0,38.563,72,70,1000,200,0.18,462.25,74.625,74.0,0.025,72.0,72.125,55.438,56.406,0.0,42.0,72,70,1000,200,0.165,443.25,73.188,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.891,12.905,12.011,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.0,526.5,527.5,304.0,520.5,526.5,522.5,0.014,0.57,0.0,0.945,1.09,0.345,0.001,0.002,0.002,0.0
5272008,1750,1,1,3,1,100,27.562,100.0,100.0,100.0,1,1,1085.477,350.117,0.573,12.831,0,80,55,1.4,1629.375,1780.826,2084.194,1566.355,54.983,54.767,72.177,54.44,51.913,1.425,2.298,0.279,72.209,57.78,79.575,44.191,52.981,54.279,132.08,92.551,131.161,42.691,54.862,43.298,-10.852,110,110,71.938,76.438,55.813,56.469,0.0,40.469,72,70,1000,200,0.16,249.25,69.188,68.563,0.008,72.0,71.5,56.5,57.25,0.0,43.281,72,70,1000,200,0.187,471.5,75.813,75.125,0.022,72.0,70.563,55.875,56.344,0.0,38.875,72,70,1000,200,0.178,461.5,74.625,74.25,0.025,72.0,72.188,55.531,56.531,0.0,41.438,72,70,1000,200,0.166,445.75,73.313,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.933,12.896,11.996,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,527.0,527.5,304.0,521.0,526.5,523.0,0.013,0.64,0.0,1.079,1.085,0.35,0.001,0.002,0.001,0.0
5272008,1751,1,1,3,1,100,28.108,100.0,100.0,100.0,1,1,1073.767,348.946,0.542,12.817,0,80,55,1.4,1629.375,1750.798,2069.331,1555.421,55.196,54.981,72.177,54.55,52.022,1.421,2.227,0.286,72.217,57.827,80.743,44.162,53.033,54.601,132.007,92.977,131.087,42.763,54.757,43.298,-10.852,110,110,71.938,76.438,55.813,56.469,0.0,41.344,72,70,1000,200,0.154,246.0,69.188,68.438,0.008,72.0,71.625,56.5,57.375,0.0,43.813,72,70,1000,200,0.184,469.5,75.813,75.125,0.022,72.063,70.563,56.0,56.344,0.0,39.188,72,70,1000,200,0.177,459.75,74.625,74.25,0.025,72.063,72.125,55.438,56.406,0.0,42.813,72,70,1000,200,0.157,434.25,73.188,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.894,12.005,12.549,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.0,526.5,527.5,303.75,522.0,526.5,523.0,0.013,0.572,0.0,0.95,1.074,0.349,0.001,0.002,0.001,0.0
5272008,1752,1,1,3,1,100,27.992,100.0,100.0,100.0,1,1,1100.699,350.117,0.49,12.831,0,80,55,1.4,1611.875,1846.813,2082.336,1621.229,55.09,54.981,72.177,54.66,51.913,1.379,2.28,0.301,72.396,57.764,80.493,44.249,52.936,54.601,132.007,93.615,130.866,42.763,54.757,43.371,-10.852,110,110,71.938,76.313,55.906,56.469,0.0,39.875,72,70,1000,200,0.167,256.5,69.188,68.625,0.008,72.0,71.688,56.438,57.25,0.0,43.313,72,70,1000,200,0.194,480.25,75.813,75.125,0.022,71.938,70.625,56.0,56.344,0.0,37.531,72,70,1000,200,0.187,472.25,74.625,74.0,0.025,72.063,72.125,55.531,56.406,0.0,41.563,72,70,1000,200,0.167,449.0,73.313,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.892,11.996,12.549,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,527.0,527.5,303.75,521.0,526.5,523.0,0.015,0.65,0.0,1.081,1.101,0.35,0.001,0.002,0.002,0.0
5272008,1753,1,1,3,1,100,28.109,100.0,100.0,100.0,1,1,1083.135,348.946,0.469,12.846,0,80,55,1.4,1654.625,1763.66,2073.046,1533.592,55.09,55.088,72.177,54.66,51.913,1.398,2.205,0.29,72.278,57.823,80.493,44.335,52.871,54.601,131.785,94.148,130.644,42.763,54.757,43.371,-10.852,110,110,72.188,75.938,55.906,56.469,0.0,41.5,72,70,1000,200,0.154,244.875,69.375,68.563,0.008,72.0,71.75,56.438,57.25,0.0,42.875,72,70,1000,200,0.19,475.75,75.625,75.125,0.022,71.938,70.563,56.0,56.344,0.0,38.313,72,70,1000,200,0.177,458.75,74.625,74.0,0.025,72.0,72.188,55.438,56.406,0.0,42.438,72,70,1000,200,0.162,441.5,73.188,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.883,12.0,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.0,527.0,527.5,304.0,521.5,526.5,523.0,0.014,0.651,0.0,1.082,1.083,0.349,0.001,0.002,0.002,0.0
5272008,1754,1,1,3,1,100,28.207,100.0,100.0,100.0,1,1,1083.135,348.946,0.563,12.846,0,80,55,1.4,1624.125,1750.798,2082.336,1594.534,55.09,54.981,72.177,54.66,51.913,1.391,2.227,0.293,72.285,57.831,79.492,44.306,52.819,54.386,131.712,94.36,130.497,42.691,54.652,43.371,-10.852,110,110,71.938,76.0,55.813,56.469,0.0,40.906,72,70,1000,200,0.164,251.625,69.188,68.563,0.008,71.938,71.75,56.5,57.25,0.0,42.719,72,70,1000,200,0.189,475.0,75.813,75.125,0.022,71.938,70.5,56.0,56.344,0.0,38.281,72,70,1000,200,0.177,458.5,74.625,74.25,0.025,72.0,72.125,55.438,56.406,0.0,41.875,72,70,1000,200,0.163,442.25,73.188,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.863,11.991,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,526.5,527.5,304.0,521.0,526.5,523.0,0.018,0.73,0.0,1.211,1.083,0.349,0.001,0.002,0.001,0.0
5272008,1755,1,1,3,1,100,28.004,100.0,100.0,100.0,1,1,1086.648,350.117,0.647,12.802,0,80,55,1.4,1628.125,1749.37,2067.474,1566.355,54.983,54.874,72.069,54.55,51.804,1.398,2.291,0.29,72.236,57.821,79.047,44.306,52.696,54.279,131.785,94.786,130.497,42.691,54.757,43.371,-10.852,110,110,71.938,76.063,55.813,56.469,0.0,39.844,72,70,1000,200,0.168,256.5,69.375,68.563,0.008,71.938,71.625,56.438,57.25,0.0,43.156,72,70,1000,200,0.182,464.5,75.813,75.125,0.022,72.0,70.5,55.875,56.344,0.0,38.594,72,70,1000,200,0.177,460.5,74.625,74.25,0.025,72.063,72.125,55.438,56.531,0.0,41.75,72,70,1000,200,0.163,443.0,73.188,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.878,12.0,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.5,526.5,527.5,303.75,521.5,526.5,523.0,0.023,0.721,0.0,1.207,1.087,0.35,0.001,0.002,0.001,0.0
5272008,1756,1,1,3,1,100,27.995,100.0,100.0,100.0,1,1,1080.793,350.117,0.657,12.788,0,80,55,1.4,1621.125,1736.521,2078.62,1549.179,54.983,54.767,72.177,54.44,51.804,1.402,2.234,0.293,72.178,57.815,78.825,44.22,52.605,54.172,131.859,95.318,130.57,42.836,54.652,43.371,-10.852,110,110,71.938,76.063,55.813,56.469,0.0,41.156,72,70,1000,200,0.157,247.125,69.375,68.563,0.008,71.938,71.563,56.438,57.25,0.0,42.938,72,70,1000,200,0.181,465.75,75.813,75.125,0.022,72.0,70.5,55.875,56.344,0.0,38.438,72,70,1000,200,0.178,462.5,74.625,74.25,0.025,72.063,72.125,55.438,56.406,0.0,41.719,72,70,1000,200,0.163,443.75,73.313,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.916,12.874,11.996,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,527.0,527.5,303.75,521.0,526.5,523.0,0.023,0.579,0.0,0.948,1.081,0.35,0.001,0.002,0.001,0.0
5272008,1757,1,1,3,1,100,27.684,100.0,100.0,100.0,1,1,1090.161,348.946,0.647,12.889,0,80,55,1.4,1615.25,1832.443,2087.91,1572.61,54.876,54.66,72.069,54.33,51.696,1.421,2.308,0.312,72.227,57.783,79.047,44.047,52.605,54.065,132.007,95.531,130.644,42.836,54.547,43.371,-10.852,110,110,71.938,76.313,55.813,56.406,0.0,39.813,72,70,1000,200,0.166,256.0,69.188,68.438,0.008,71.938,71.5,56.438,57.25,0.0,42.719,72,70,1000,200,0.183,466.25,75.813,75.125,0.022,71.938,70.563,55.688,56.219,0.0,37.781,72,70,1000,200,0.177,462.0,74.625,74.25,0.025,72.0,72.188,55.344,56.406,0.0,41.688,72,70,1000,200,0.163,444.25,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.859,11.996,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.0,527.0,527.5,303.5,521.5,526.5,523.0,0.024,0.589,0.0,0.956,1.09,0.349,0.001,0.002,0.001,0.0
5272008,1758,1,1,3,1,100,27.569,100.0,100.0,100.0,1,1,1080.793,346.604,0.636,12.875,0,80,55,1.4,1624.75,1765.09,2058.186,1541.382,54.876,54.767,72.069,54.33,51.696,1.413,2.273,0.279,72.16,57.736,79.158,44.019,52.541,54.172,132.154,96.063,130.644,42.909,54.547,43.444,-10.852,110,110,71.938,76.188,55.688,56.406,0.0,41.031,72,70,1000,200,0.156,246.5,69.375,68.563,0.008,71.938,71.438,56.438,57.25,0.0,42.531,72,70,1000,200,0.183,465.25,75.813,75.125,0.022,71.938,70.563,55.875,56.219,0.0,37.625,72,70,1000,200,0.178,460.25,74.625,74.0,0.025,72.0,72.25,55.344,56.25,0.0,42.063,72,70,1000,200,0.156,436.25,73.188,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.861,11.991,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.5,527.0,527.5,304.0,521.5,526.5,523.0,0.027,0.592,0.0,0.955,1.081,0.347,0.001,0.002,0.002,0.0
5272008,1759,1,1,3,1,100,27.181,100.0,100.0,100.0,1,1,1067.912,350.117,0.615,12.802,0,80,55,1.4,1614.5,1795.146,2069.331,1535.149,54.77,54.66,72.069,54.33,51.587,1.417,2.138,0.297,72.102,57.672,79.325,43.961,52.644,54.065,132.228,96.383,130.644,42.836,54.442,43.444,-10.852,110,110,71.938,76.188,55.688,56.313,0.0,41.438,72,70,1000,200,0.154,245.125,69.188,68.563,0.008,71.75,71.563,56.313,57.25,0.0,43.5,72,70,1000,200,0.176,461.0,75.625,75.125,0.022,71.938,70.438,55.688,56.219,0.0,37.469,72,70,1000,200,0.177,458.5,74.563,74.25,0.025,71.875,72.188,55.344,56.25,0.0,41.844,72,70,1000,200,0.159,437.5,73.188,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.863,11.988,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.5,527.0,527.5,303.75,521.0,526.5,523.0,0.027,0.671,0.0,1.079,1.068,0.35,0.001,0.002,0.001,0.0
5272008,1800,1,1,3,1,100,27.26,100.0,100.0,100.0,1,1,1062.058,347.775,0.605,12.846,0,80,55,1.4,1621.75,1770.81,2076.762,1516.476,54.876,54.767,72.069,54.33,51.587,1.383,2.252,0.282,72.074,57.612,79.77,43.904,52.644,54.172,132.449,96.808,130.718,42.836,54.547,43.517,-10.852,110,110,71.938,76.25,55.688,56.406,0.0,40.375,72,70,1000,200,0.164,250.875,69.375,68.563,0.008,71.75,71.5,56.313,57.25,0.0,41.844,72,70,1000,200,0.173,460.0,75.625,75.125,0.022,71.938,70.5,55.875,56.219,0.0,38.094,72,70,1000,200,0.167,446.25,74.625,74.0,0.025,72.0,72.188,55.438,56.25,0.0,41.531,72,70,1000,200,0.162,443.75,73.313,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.906,12.867,11.981,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.5,527.0,527.5,303.75,521.0,526.5,523.0,0.029,0.747,0.0,1.212,1.062,0.348,0.001,0.002,0.002,0.0
5272008,1801,1,1,3,1,100,27.154,100.0,100.0,100.0,1,1,1045.664,347.775,0.553,12.846,0,80,55,1.4,1604.0,1727.96,2063.758,1518.031,54.876,54.66,72.069,54.33,51.696,1.375,2.198,0.293,72.093,57.728,79.492,44.076,52.631,54.065,132.818,97.128,130.792,42.909,54.547,43.517,-10.852,110,110,71.938,76.063,55.688,56.406,0.0,41.375,72,70,1000,200,0.155,246.0,69.375,68.563,0.008,71.75,71.438,56.313,57.25,0.0,42.469,72,70,1000,200,0.169,451.5,75.813,75.25,0.022,71.813,70.5,55.563,56.219,0.0,38.156,72,70,1000,200,0.169,448.75,74.625,74.25,0.025,71.875,72.188,55.344,56.25,0.0,40.906,72,70,1000,200,0.166,447.25,73.313,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,-0.074,-0.072,0.001,-0.148,0.001,0.031,0.671,0.0,1.082,1.046,0.348,0.001,0.002,0.001,0.0
5272008,1802,1,1,3,1,100,27.037,100.0,100.0,100.0,1,1,1048.006,346.604,0.5,12.904,0,80,55,1.4,1598.875,1753.655,2063.758,1513.368,54.876,54.66,71.744,54.33,51.696,1.413,2.298,0.268,71.89,57.627,79.27,44.623,52.605,54.065,133.261,97.447,130.94,42.981,54.547,43.517,-10.852,110,110,71.938,75.063,55.688,56.406,0.0,39.656,72,70,1000,200,0.168,257.75,69.375,68.563,0.008,71.688,71.188,56.313,57.25,0.0,41.781,72,70,1000,200,0.17,451.5,75.813,75.125,0.022,71.375,70.375,55.688,56.219,0.0,36.281,72,70,1000,200,0.157,436.0,74.625,74.25,0.025,71.563,72.0,55.344,56.156,0.0,42.563,72,70,1000,200,0.154,429.75,73.188,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.149,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.032,0.598,0.0,0.959,1.048,0.347,0.001,0.002,0.001,0.0
5272008,1803,1,1,3,1,100,26.845,100.0,100.0,100.0,1,1,1045.664,343.091,0.479,12.846,0,80,55,1.4,1579.75,1690.923,2061.901,1477.696,54.876,54.874,71.418,54.33,51.587,1.467,2.212,0.29,71.784,57.388,80.493,45.313,52.748,54.172,133.629,97.766,131.014,43.054,54.547,43.59,-10.867,110,110,71.688,73.5,55.688,56.313,0.0,40.563,72,70,1000,200,0.156,246.75,69.188,68.563,0.008,71.438,70.75,56.313,57.25,0.0,40.438,72,70,1000,200,0.166,445.25,75.813,75.25,0.022,71.188,70.063,55.875,56.219,0.0,35.344,72,70,1000,200,0.147,422.5,74.625,74.25,0.025,71.375,71.688,55.344,56.25,0.0,40.438,72,70,1000,200,0.145,417.75,73.313,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,0.035,0.599,0.0,0.954,1.046,0.343,0.001,0.002,0.001,0.0
5272008,1804,1,1,3,1,100,26.923,100.0,100.0,100.0,1,1,887.585,337.237,0.438,12.918,0,80,55,1.4,1523.375,1448.223,2008.06,1299.771,54.983,54.874,70.768,54.44,51.587,1.528,2.184,0.297,70.928,57.218,80.743,46.089,52.683,54.279,133.629,98.086,131.087,42.981,54.442,43.517,-10.852,110,110,71.375,72.313,55.688,56.313,0.0,39.375,72,70,1000,200,0.16,250.375,69.188,68.563,0.008,71.188,70.125,56.313,57.25,0.0,39.219,72,70,1000,200,0.161,439.25,75.813,75.125,0.022,70.813,69.625,55.875,56.344,0.0,22.641,72,70,1000,200,0.069,255.75,74.625,74.25,0.025,71.0,71.438,55.344,56.25,0.0,38.594,72,70,1000,200,0.146,416.75,73.313,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.031,0.604,0.0,0.96,0.888,0.337,0.001,0.002,0.001,0.0
5272008,1805,1,1,3,1,100,26.263,100.0,100.0,100.0,1,1,855.969,318.501,0.396,12.831,0,80,55,1.4,1303.5,1420.261,1928.335,1224.031,54.77,54.767,70.443,54.44,51.478,1.532,2.099,0.29,70.137,56.216,80.02,46.78,52.579,54.279,133.998,98.405,131.161,43.054,54.442,43.59,-10.852,110,110,71.375,71.375,55.594,56.063,0.0,38.281,72,70,1000,200,0.16,247.125,69.188,68.563,0.008,70.875,69.563,56.313,57.25,0.0,38.469,72,70,1000,200,0.14,409.5,75.813,75.125,0.022,70.625,69.625,55.875,56.5,0.0,25.422,72,70,1000,200,0.042,222.375,74.625,74.25,0.025,70.688,71.063,55.281,56.25,0.0,38.406,72,70,1000,200,0.12,378.5,73.188,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.032,0.604,0.0,0.953,0.856,0.319,0.001,0.002,0.001,0.0
5272008,1806,1,1,3,1,100,25.932,100.0,100.0,100.0,1,1,655.736,295.082,0.333,12.831,0,80,55,1.4,1190.625,934.174,1828.436,747.288,54.77,54.874,70.118,54.44,51.152,1.612,1.882,0.293,68.711,55.768,80.799,47.211,52.644,54.279,134.146,98.724,131.235,42.981,54.547,43.59,-10.852,110,110,71.188,70.75,55.406,56.0,0.0,38.969,72,70,1000,200,0.148,239.875,69.188,68.563,0.008,70.75,69.125,56.438,57.375,0.0,29.594,72,70,1000,200,0.051,230.375,75.813,75.25,0.022,70.625,69.75,55.875,56.594,0.0,23.938,72,70,1000,200,0.042,222.75,74.625,74.25,0.025,70.688,70.688,55.344,56.25,0.0,31.0,72,70,1000,200,0.044,230.25,73.188,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,0.027,0.676,0.0,1.083,0.656,0.295,0.001,0.002,0.001,0.0
5272008,1807,1,1,3,1,100,24.776,100.0,100.0,100.0,1,1,680.326,290.398,0.302,12.889,0,80,55,1.4,913.25,1049.376,1815.507,892.111,54.45,54.874,70.118,54.44,50.825,1.573,1.85,0.282,67.899,54.579,80.743,47.499,52.592,54.279,134.293,98.937,131.309,43.054,54.442,43.662,-10.852,110,110,71.0,70.063,55.281,56.0,0.0,38.563,72,70,1000,200,0.144,236.375,69.188,68.563,0.008,70.563,69.063,56.5,57.5,0.0,28.359,72,70,1000,200,0.043,225.875,75.813,75.25,0.022,70.625,69.813,55.875,56.844,0.0,23.641,72,70,1000,200,0.039,216.75,74.625,74.25,0.025,70.688,70.563,55.344,56.531,0.0,30.156,72,70,1000,200,0.042,224.0,73.188,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.025,0.688,0.0,1.086,0.68,0.29,0.001,0.002,0.001,0.0
5272008,1808,1,1,3,1,100,23.962,100.0,100.0,100.0,1,1,654.565,283.372,0.26,12.904,0,80,55,1.4,890.125,1039.853,1784.13,856.88,54.343,54.874,69.901,54.44,50.499,1.532,1.854,0.29,67.12,53.979,80.465,47.671,52.489,54.172,134.146,99.15,131.309,43.054,54.337,43.59,-10.852,110,110,71.0,69.688,55.219,55.906,0.0,34.813,72,70,1000,200,0.139,225.125,69.375,68.563,0.008,70.75,69.25,56.5,57.656,0.0,28.672,72,70,1000,200,0.038,214.875,75.813,75.25,0.022,70.688,69.938,55.875,56.906,0.0,24.688,72,70,1000,200,0.035,201.75,74.625,74.25,0.025,70.813,70.5,55.281,56.625,0.0,28.938,72,70,1000,200,0.041,221.75,73.188,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.021,0.613,0.0,0.959,0.655,0.283,0.001,0.002,0.001,0.0
5272008,1809,1,1,3,1,100,23.216,100.0,100.0,100.0,1,1,639.342,281.03,0.25,12.86,0,80,55,1.4,847.5,984.204,1760.156,839.295,54.237,54.767,69.901,54.44,50.39,1.524,1.854,0.275,66.618,53.4,80.66,47.758,52.541,54.279,134.293,99.363,131.309,43.054,54.127,43.662,-10.852,110,110,70.75,69.25,55.031,55.906,0.0,35.563,72,70,1000,200,0.118,214.25,69.375,68.563,0.008,70.75,69.5,56.5,57.844,0.0,27.938,72,70,1000,200,0.038,213.5,75.813,75.25,0.022,70.688,70.0,55.688,57.0,0.0,24.469,72,70,1000,200,0.034,200.625,74.625,74.25,0.025,70.813,70.563,55.063,56.719,0.0,29.156,72,70,1000,200,0.038,213.875,73.313,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.021,0.706,0.0,1.084,0.639,0.281,0.001,0.002,0.001,0.0
5272008,1810,1,1,3,1,100,21.405,100.0,100.0,100.0,1,1,631.146,275.176,0.511,12.831,0,80,55,1.4,827.5,995.045,1750.941,826.119,54.023,54.874,70.01,54.66,50.064,1.516,1.804,0.271,66.285,53.155,81.688,47.671,52.605,54.279,134.514,99.682,131.309,43.127,53.917,43.662,-10.852,110,110,70.688,69.125,55.031,55.781,0.0,35.875,72,70,1000,200,0.11,205.5,69.188,68.563,0.008,70.75,69.625,56.5,57.844,0.0,27.484,72,70,1000,200,0.037,211.125,75.813,75.25,0.022,70.688,70.0,55.688,57.0,0.0,23.125,72,70,1000,200,0.037,210.125,74.625,74.25,0.025,70.813,70.625,55.063,56.719,0.0,29.75,72,70,1000,200,0.034,206.125,73.188,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.047,0.636,0.0,0.951,0.631,0.275,0.001,0.002,0.001,0.0
5272008,1811,1,1,3,1,100,20.134,100.0,100.0,100.0,1,1,620.607,275.176,0.573,12.846,0,80,55,1.4,820.0,1232.925,1756.47,814.417,53.917,54.981,70.01,54.55,49.955,1.486,1.694,0.26,65.777,52.854,81.827,47.7,52.605,54.279,134.809,100.001,131.53,43.127,54.022,43.662,-10.852,110,110,70.688,68.875,55.031,55.781,0.0,35.094,72,70,1000,200,0.113,208.125,69.375,68.563,0.008,70.75,69.563,56.5,58.0,0.0,27.406,72,70,1000,200,0.037,205.75,75.813,75.125,0.022,70.813,70.0,55.563,57.0,0.0,24.875,72,70,1000,200,0.032,196.375,74.625,74.0,0.025,70.813,70.688,55.063,56.813,0.0,30.172,72,70,1000,200,0.033,198.625,73.313,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.054,0.631,0.0,0.952,0.621,0.275,0.001,0.002,0.002,0.0
5272008,1812,1,1,3,1,100,18.831,100.0,100.0,100.0,1,1,608.897,270.492,0.594,12.918,0,80,55,1.4,816.625,1221.9,1719.631,795.418,53.917,54.981,70.01,54.55,49.955,1.459,1.775,0.26,65.449,52.583,82.161,47.729,52.618,54.386,134.883,100.214,132.417,43.127,53.917,43.517,-10.852,110,110,70.688,68.688,54.813,55.781,0.0,35.781,72,70,1000,200,0.104,203.5,69.188,68.438,0.008,70.875,69.688,56.625,58.0,0.0,27.188,72,70,1000,200,0.035,207.125,75.813,75.125,0.022,70.688,69.938,55.563,57.0,0.0,24.516,72,70,1000,200,0.033,197.875,74.625,74.25,0.025,70.688,70.688,54.969,56.719,0.0,29.875,72,70,1000,200,0.033,199.125,73.188,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.042,0.467,0.0,0.698,0.609,0.27,0.001,0.002,0.001,0.0
5272008,1813,1,1,3,1,100,17.626,100.0,100.0,100.0,1,1,600.701,265.808,0.605,12.889,0,80,55,1.4,815.375,950.38,1714.11,783.738,53.917,54.981,70.01,54.66,50.064,1.459,1.768,0.275,65.434,52.337,82.439,47.758,52.657,54.386,134.883,100.533,132.86,42.327,53.917,42.787,-10.852,110,110,70.688,68.688,54.813,55.781,0.0,36.188,72,70,1000,200,0.101,198.625,69.375,68.563,0.008,70.875,69.75,56.5,58.094,0.0,28.281,72,70,1000,200,0.032,198.875,75.813,75.25,0.022,70.813,69.938,55.563,57.0,0.0,23.797,72,70,1000,200,0.035,202.375,74.625,74.25,0.025,70.688,70.688,55.063,56.813,0.0,29.547,72,70,1000,200,0.034,200.625,73.313,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.036,0.512,0.0,0.822,0.601,0.266,0.001,0.002,0.001,0.0
5272008,1814,1,1,3,1,100,16.793,100.0,100.0,100.0,1,1,605.385,270.492,0.584,12.948,0,80,55,1.4,804.0,970.664,1728.837,823.193,54.023,55.088,69.901,54.77,50.281,1.444,1.715,0.268,65.242,52.207,82.634,47.786,52.683,54.494,134.809,100.64,133.155,41.891,54.232,42.277,-10.852,110,110,70.5,68.625,55.031,55.781,0.0,35.0,72,70,1000,200,0.108,207.0,69.375,68.563,0.008,70.875,69.813,56.625,58.094,0.0,28.047,72,70,1000,200,0.033,197.125,75.813,75.125,0.022,70.688,69.875,55.688,57.156,0.0,23.469,72,70,1000,200,0.035,206.625,74.625,74.0,0.025,70.5,70.625,55.063,56.813,0.0,28.828,72,70,1000,200,0.036,206.0,73.188,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.028,0.405,0.0,0.693,0.605,0.27,0.001,0.002,0.002,0.0
5272008,1815,1,1,3,1,100,15.987,100.0,100.0,100.0,1,1,612.41,265.808,0.605,12.875,0,80,55,1.4,790.5,934.174,1719.631,820.267,54.13,55.195,70.01,54.879,50.499,1.455,1.79,0.271,65.175,52.042,82.522,47.93,52.67,54.494,134.662,101.066,133.376,41.746,54.442,41.985,-10.852,110,110,70.5,68.563,55.031,55.906,0.0,35.969,72,70,1000,200,0.101,200.375,69.375,68.563,0.008,70.75,69.75,56.625,58.219,0.0,27.172,72,70,1000,200,0.035,204.625,75.938,75.25,0.022,70.688,69.875,55.688,57.156,0.0,24.156,72,70,1000,200,0.033,202.125,74.625,74.25,0.025,70.688,70.625,55.281,57.0,0.0,29.078,72,70,1000,200,0.035,205.625,73.188,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,0.023,0.242,0.0,0.427,0.612,0.266,0.001,0.002,0.001,0.0
5272008,1816,1,1,3,1,100,15.529,100.0,100.0,100.0,1,1,593.675,263.466,0.594,12.933,0,80,55,1.4,784.375,1030.336,1710.43,767.69,54.343,55.195,69.901,54.77,50.825,1.448,1.683,0.26,64.9,51.938,81.772,47.988,52.592,54.386,134.293,101.278,133.376,41.528,54.652,41.767,-10.852,110,110,70.5,68.563,55.219,55.781,0.0,36.375,72,70,1000,200,0.099,196.0,69.375,68.563,0.008,70.938,69.813,56.625,58.156,0.0,27.969,72,70,1000,200,0.032,199.0,75.813,75.125,0.022,70.688,69.938,55.875,57.219,0.0,24.906,72,70,1000,200,0.031,195.25,74.625,74.25,0.025,70.5,70.625,55.344,57.0,0.0,30.109,72,70,1000,200,0.032,198.375,73.188,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,0.016,0.236,0.0,0.429,0.594,0.263,0.001,0.002,0.001,0.0
5272008,1817,1,1,3,1,100,15.083,100.0,100.0,100.0,1,1,597.188,264.637,0.584,12.962,0,80,55,1.4,806.25,935.523,1695.713,769.149,54.45,55.088,69.793,54.77,51.043,1.455,1.683,0.275,64.921,51.918,80.938,48.045,52.592,54.386,134.072,101.278,133.45,41.455,54.862,41.767,-10.852,110,110,70.375,68.375,55.281,56.0,0.0,35.625,72,70,1000,200,0.104,200.375,69.188,68.438,0.008,70.75,69.75,56.688,58.156,0.0,26.984,72,70,1000,200,0.035,204.875,75.813,75.125,0.022,70.688,69.875,55.875,57.219,0.0,24.656,72,70,1000,200,0.032,195.25,74.625,74.0,0.025,70.5,70.688,55.344,57.094,0.0,30.344,72,70,1000,200,0.032,194.25,73.188,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,0.011,0.302,0.0,0.561,0.597,0.265,0.001,0.002,0.002,0.0
5272008,1818,1,1,3,1,100,14.803,100.0,100.0,100.0,1,1,593.675,265.808,0.573,12.962,0,80,55,1.4,798.75,954.435,1710.43,798.34,54.557,55.088,69.793,54.77,51.26,1.406,1.669,0.268,64.71,51.789,80.382,48.045,52.657,54.386,133.703,101.704,133.45,41.382,54.966,41.548,-10.852,110,110,70.375,68.375,55.406,56.063,0.0,35.406,72,70,1000,200,0.105,203.5,69.375,68.563,0.008,70.875,69.75,56.688,58.156,0.0,27.672,72,70,1000,200,0.033,200.75,75.625,75.125,0.022,70.5,69.875,56.0,57.219,0.0,24.391,72,70,1000,200,0.033,196.875,74.563,74.0,0.025,70.5,70.625,55.438,57.094,0.0,30.234,72,70,1000,200,0.032,194.5,73.188,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.146,-0.222,-0.072,0.005,0.158,0.0,0.298,0.594,0.266,0.001,0.002,0.002,0.0
5272008,1819,1,1,3,1,100,14.851,100.0,100.0,100.0,1,1,580.794,262.295,0.521,12.846,0,80,55,1.4,798.75,953.083,1697.552,761.859,54.77,55.088,69.793,54.77,51.369,1.467,1.64,0.268,64.639,51.743,80.048,48.132,52.67,54.386,133.334,101.917,133.229,41.237,54.966,41.475,-10.852,110,110,70.375,68.313,55.406,56.063,0.0,36.563,72,70,1000,200,0.098,194.75,69.188,68.438,0.008,70.875,69.75,56.938,58.219,0.0,28.625,72,70,1000,200,0.031,191.875,75.813,75.125,0.022,70.625,69.875,56.094,57.438,0.0,24.156,72,70,1000,200,0.034,198.875,74.563,74.25,0.025,70.5,70.625,55.531,57.094,0.0,30.063,72,70,1000,200,0.032,195.875,73.188,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.002,0.223,0.0,0.424,0.581,0.262,0.001,0.002,0.001,0.0
5272008,1820,1,1,3,1,100,14.833,100.0,100.0,100.0,1,1,588.991,263.466,0.511,12.962,0,80,55,1.4,781.125,972.018,1708.59,808.569,54.876,55.195,69.793,54.77,51.587,1.417,1.633,0.271,64.705,51.752,79.603,48.132,52.657,54.386,133.113,102.13,133.007,41.019,55.071,41.256,-10.852,110,110,70.375,68.188,55.594,56.313,0.0,35.813,72,70,1000,200,0.103,198.75,69.063,68.438,0.008,70.75,69.625,57.0,58.219,0.0,27.344,72,70,1000,200,0.034,202.875,75.625,75.125,0.022,70.625,69.813,56.094,57.438,0.0,23.141,72,70,1000,200,0.036,207.625,74.563,74.0,0.025,70.375,70.563,55.594,57.188,0.0,29.938,72,70,1000,200,0.032,196.625,73.188,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.002,0.219,0.0,0.426,0.589,0.263,0.001,0.002,0.002,0.0
5272008,1821,1,1,3,1,100,14.718,100.0,100.0,100.0,1,1,593.675,263.466,0.469,12.904,0,80,55,1.4,796.5,982.849,1693.874,788.117,54.876,55.088,69.685,54.77,51.696,1.406,1.672,0.253,64.705,51.754,79.075,48.189,52.761,54.386,132.818,102.343,132.786,40.946,55.281,41.183,-10.852,110,110,70.375,68.125,55.688,56.313,0.0,35.094,72,70,1000,200,0.106,205.375,69.375,68.438,0.008,70.563,69.625,57.0,58.438,0.0,28.281,72,70,1000,200,0.031,196.0,75.813,75.125,0.022,70.625,69.813,56.156,57.563,0.0,23.641,72,70,1000,200,0.034,204.875,74.625,74.0,0.025,70.375,70.5,55.844,57.313,0.0,29.719,72,70,1000,200,0.033,198.125,73.188,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,0.0,0.213,0.0,0.424,0.594,0.263,0.001,0.002,0.002,0.0
5272008,1822,1,1,3,1,100,14.922,100.0,100.0,100.0,1,1,593.675,261.124,0.469,12.933,0,80,55,1.4,803.875,1031.695,1701.231,792.497,54.983,55.195,69.576,54.879,51.913,1.375,1.726,0.26,64.648,51.662,79.575,48.189,52.819,54.708,132.597,102.449,132.49,40.801,55.491,41.037,-10.852,110,110,70.188,68.188,55.813,56.406,0.0,35.719,72,70,1000,200,0.102,201.125,69.375,68.438,0.008,70.563,69.625,57.0,58.438,0.0,27.203,72,70,1000,200,0.034,203.625,75.625,75.125,0.022,70.5,69.688,56.156,57.563,0.0,24.219,72,70,1000,200,0.033,201.25,74.625,74.0,0.025,70.375,70.5,55.844,57.313,0.0,29.438,72,70,1000,200,0.034,200.5,73.188,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.002,0.208,0.0,0.423,0.594,0.261,0.001,0.002,0.002,0.0
5272008,1823,1,1,3,1,100,15.206,100.0,100.0,100.0,1,1,590.162,262.295,0.448,12.817,0,80,55,1.4,810.875,963.9,1706.75,792.497,55.09,55.195,69.576,54.879,51.804,1.398,1.711,0.26,64.584,51.659,79.353,48.275,52.793,54.601,132.523,102.662,132.269,40.728,55.386,40.965,-10.852,110,110,70.063,68.188,55.813,56.406,0.0,36.469,72,70,1000,200,0.098,195.0,69.188,68.563,0.008,70.563,69.625,57.094,58.563,0.0,27.938,72,70,1000,200,0.032,198.5,75.625,75.125,0.022,70.5,69.688,56.25,57.625,0.0,24.844,72,70,1000,200,0.031,195.375,74.563,74.0,0.025,70.375,70.5,55.906,57.406,0.0,29.0,72,70,1000,200,0.035,203.625,73.188,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.146,0.004,0.207,0.0,0.421,0.59,0.262,0.001,0.002,0.002,0.0
5272008,1824,1,1,3,1,100,15.322,100.0,100.0,100.0,1,1,585.478,264.637,0.396,12.889,0,80,55,1.4,797.375,1004.537,1719.631,801.261,55.09,55.302,69.576,54.989,51.913,1.356,1.733,0.26,64.66,51.697,79.381,48.304,52.897,54.601,132.523,102.981,131.973,40.656,55.491,40.892,-10.852,110,110,70.188,68.188,55.906,56.469,0.0,35.688,72,70,1000,200,0.104,199.5,69.188,68.438,0.008,70.75,69.563,57.219,58.563,0.0,27.125,72,70,1000,200,0.035,203.875,75.625,74.938,0.022,70.5,69.688,56.25,57.625,0.0,24.813,72,70,1000,200,0.031,194.125,74.563,74.0,0.025,70.375,70.5,55.906,57.406,0.0,28.828,72,70,1000,200,0.035,207.0,73.188,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.007,0.205,0.0,0.422,0.585,0.265,0.001,0.002,0.002,0.0
5272008,1825,1,1,3,1,100,15.723,100.0,100.0,100.0,1,1,596.017,262.295,0.365,12.977,0,80,55,1.4,799.75,1001.825,1708.59,804.184,55.196,55.302,69.576,54.989,51.913,1.425,1.729,0.268,64.553,51.592,78.88,48.333,52.793,54.601,132.597,103.088,131.826,40.656,55.596,40.965,-10.852,110,110,70.188,68.188,55.906,56.594,0.0,35.094,72,70,1000,200,0.106,204.875,69.375,68.438,0.008,70.563,69.563,57.219,58.688,0.0,27.719,72,70,1000,200,0.033,199.875,75.625,75.125,0.022,70.5,69.688,56.469,57.688,0.0,24.469,72,70,1000,200,0.033,196.5,74.563,74.0,0.025,70.375,70.5,55.906,57.625,0.0,29.328,72,70,1000,200,0.034,203.25,73.0,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.01,0.268,0.0,0.556,0.596,0.262,0.001,0.002,0.002,0.0
5272008,1826,1,1,3,1,100,15.956,100.0,100.0,100.0,1,1,597.188,263.466,0.323,12.904,0,80,55,1.4,803.5,995.045,1723.313,792.497,55.196,55.302,69.468,54.989,51.913,1.413,1.733,0.26,64.606,51.637,78.463,48.39,52.832,54.601,132.523,103.301,131.53,40.51,55.701,40.746,-10.852,110,110,70.063,68.125,55.906,56.594,0.0,35.75,72,70,1000,200,0.101,200.875,69.188,68.563,0.008,70.563,69.563,57.219,58.688,0.0,28.359,72,70,1000,200,0.032,193.125,75.625,74.938,0.022,70.5,69.688,56.469,57.688,0.0,23.422,72,70,1000,200,0.036,204.25,74.563,74.0,0.025,70.375,70.438,55.906,57.625,0.0,29.453,72,70,1000,200,0.033,201.875,73.188,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,0.001,-0.296,-0.072,0.011,0.2,0.0,0.422,0.597,0.263,0.001,0.002,0.002,0.0
5272008,1827,1,1,3,1,100,16.171,100.0,100.0,100.0,1,1,586.649,263.466,0.312,12.918,0,80,55,1.4,804.5,1008.608,1719.631,792.497,55.196,55.302,69.468,54.989,52.022,1.41,1.672,0.268,64.593,51.659,78.686,48.39,52.897,54.815,132.449,103.514,131.309,40.365,55.701,40.673,-10.852,110,110,70.188,68.125,55.906,56.594,0.0,36.469,72,70,1000,200,0.098,195.125,69.188,68.438,0.008,70.438,69.563,57.281,58.688,0.0,27.219,72,70,1000,200,0.034,204.0,75.625,75.125,0.022,70.5,69.625,56.469,57.688,0.0,23.469,72,70,1000,200,0.035,205.875,74.563,74.0,0.025,70.313,70.375,56.0,57.719,0.0,29.891,72,70,1000,200,0.032,198.75,73.188,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,0.001,0.012,0.259,0.0,0.552,0.587,0.263,0.001,0.002,0.002,0.0
5272008,1828,1,1,3,1,100,16.395,100.0,100.0,100.0,1,1,586.649,263.466,0.25,12.846,0,80,55,1.4,813.5,1001.825,1708.59,791.037,55.196,55.409,69.468,54.989,51.804,1.41,1.633,0.279,64.569,51.678,78.991,48.477,53.007,54.708,132.376,103.62,131.087,40.292,55.701,40.6,-10.852,110,110,69.938,68.0,56.0,56.594,1.441,35.656,72,70,1000,200,0.104,199.75,69.188,68.438,0.008,70.563,69.563,57.281,58.75,0.0,27.859,72,70,1000,200,0.032,199.5,75.5,74.938,0.022,70.313,69.625,56.469,57.688,0.0,23.922,72,70,1000,200,0.033,202.375,74.563,74.0,0.025,70.375,70.375,56.0,57.719,0.0,30.391,72,70,1000,200,0.031,194.75,73.0,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.011,0.257,0.0,0.549,0.587,0.263,0.001,0.002,0.002,0.0
5272008,1829,1,1,3,1,100,16.61,100.0,100.0,100.0,1,1,584.307,263.466,0.229,12.875,0,80,55,1.4,811.375,992.334,1712.27,785.197,55.196,55.409,69.36,55.209,51.804,1.353,1.665,0.268,64.539,51.663,79.464,48.621,52.936,54.815,132.523,103.833,131.014,40.365,55.701,40.673,-10.852,110,110,70.063,67.813,56.0,56.594,0.0,35.219,72,70,1000,200,0.106,204.0,69.375,68.438,0.008,70.563,69.625,57.281,58.75,0.0,27.188,72,70,1000,200,0.035,202.125,75.625,74.938,0.022,70.313,69.625,56.563,57.844,0.0,25.063,72,70,1000,200,0.031,193.375,74.563,73.938,0.025,70.313,70.313,56.0,57.719,0.0,30.391,72,70,1000,200,0.031,193.5,73.0,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,0.012,0.259,0.0,0.55,0.584,0.263,0.001,0.002,0.002,0.0
5272008,1830,1,1,3,1,100,16.825,100.0,100.0,100.0,1,1,580.794,261.124,0.198,12.889,0,80,55,1.4,797.25,978.786,1699.391,770.607,55.196,55.517,69.468,55.099,51.804,1.41,1.679,0.264,64.487,51.626,78.38,48.621,52.748,54.601,132.376,103.939,130.792,40.147,55.806,40.527,-10.852,110,110,70.063,67.813,56.0,56.594,0.0,36.281,72,70,1000,200,0.097,197.125,69.188,68.438,0.008,70.75,69.625,57.281,58.75,0.0,27.391,72,70,1000,200,0.034,202.75,75.5,74.938,0.022,70.188,69.563,56.469,57.844,0.0,24.828,72,70,1000,200,0.032,193.875,74.563,74.0,0.025,70.375,70.25,56.0,57.719,0.0,30.234,72,70,1000,200,0.032,194.25,73.0,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.011,0.313,0.0,0.679,0.581,0.261,0.001,0.002,0.002,0.0
5272008,1831,1,1,3,1,100,16.816,100.0,100.0,100.0,1,1,587.82,259.953,0.156,12.86,0,80,55,1.4,787.75,989.623,1710.43,780.819,55.09,55.302,69.36,55.099,51.804,1.406,1.711,0.271,64.62,51.634,77.907,48.621,52.696,54.601,132.376,104.046,130.644,40.147,55.806,40.454,-10.852,110,110,69.875,67.813,56.0,56.594,4.211,35.656,72,70,1000,200,0.104,199.125,69.188,68.438,0.008,70.563,69.625,57.281,58.75,0.0,27.359,72,70,1000,200,0.035,200.25,75.5,74.938,0.022,70.188,69.563,56.563,58.031,0.0,24.109,72,70,1000,200,0.034,198.75,74.563,73.938,0.025,70.313,70.188,56.0,57.719,0.0,29.766,72,70,1000,200,0.033,197.625,73.0,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,0.01,0.252,0.0,0.548,0.588,0.26,0.001,0.002,0.002,0.0
5272008,1832,1,1,3,1,100,16.982,100.0,100.0,100.0,1,1,599.53,262.295,0.124,12.802,0,80,55,1.4,787.5,1004.537,1714.11,810.031,55.09,55.302,69.36,55.099,51.696,1.41,1.715,0.271,64.492,51.631,77.713,48.678,52.735,54.494,132.376,104.152,130.57,40.001,55.806,40.381,-10.852,110,110,69.875,67.75,55.906,56.594,1.494,35.188,72,70,1000,200,0.105,204.0,69.188,68.375,0.008,70.563,69.625,57.5,58.75,0.0,27.266,72,70,1000,200,0.034,202.875,75.5,74.938,0.022,70.188,69.563,56.563,57.844,0.0,23.344,72,70,1000,200,0.036,204.875,74.5,73.938,0.025,70.313,70.25,56.0,57.781,0.0,29.297,72,70,1000,200,0.034,200.75,73.0,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.072,-0.072,-0.148,-0.072,0.008,0.308,0.0,0.675,0.6,0.262,0.001,0.002,0.002,0.0
5272008,1833,1,1,3,1,100,17.11,100.0,100.0,100.0,1,1,593.675,265.808,0.01,12.918,0,80,55,1.4,804.5,1068.441,1719.631,820.267,55.09,55.302,69.36,54.989,51.587,1.413,1.662,0.264,64.523,51.615,77.935,48.649,52.644,54.601,132.228,104.365,130.349,39.929,55.806,40.308,-10.852,110,110,69.938,67.75,56.0,56.594,1.514,35.938,72,70,1000,200,0.1,199.5,69.188,68.375,0.008,70.75,69.563,57.281,58.75,0.0,27.719,72,70,1000,200,0.033,200.625,75.5,74.938,0.022,70.188,69.563,56.563,57.844,0.0,23.906,72,70,1000,200,0.034,203.0,74.5,73.938,0.025,70.313,70.188,56.0,57.719,0.0,28.656,72,70,1000,200,0.036,207.625,73.0,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.001,0.308,0.0,0.679,0.594,0.266,0.001,0.002,0.002,0.0
