DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5272008,1834,1,1,3,1,100,17.217,100.0,100.0,100.0,1,1,598.359,263.466,0.01,12.918,0,80,55,1.4,811.5,989.623,1714.11,776.442,55.09,55.302,69.36,54.989,51.587,1.368,1.687,0.275,64.551,51.627,77.435,48.649,52.592,54.494,132.007,104.471,130.127,39.929,55.701,40.308,-10.852,110,110,69.875,67.75,55.906,56.594,4.273,36.344,72,70,1000,200,0.098,195.25,69.188,68.375,0.008,70.563,69.5,57.281,58.844,0.0,27.563,72,70,1000,200,0.034,198.75,75.438,74.938,0.022,70.063,69.563,56.563,57.844,0.0,24.578,72,70,1000,200,0.031,198.0,74.5,73.938,0.025,70.313,70.125,56.0,57.719,0.0,29.125,72,70,1000,200,0.034,204.25,72.875,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.001,0.31,0.0,0.679,0.598,0.263,0.001,0.002,0.002,-0.001
5272008,1835,1,1,3,1,100,17.335,100.0,100.0,100.0,1,1,579.624,261.124,0.01,12.875,0,80,55,1.4,798.25,939.574,1695.713,793.958,55.09,55.302,69.251,54.989,51.587,1.394,1.683,0.26,64.532,51.626,77.713,48.592,52.579,54.494,131.564,104.684,129.758,40.074,55.596,40.381,-10.867,110,110,69.875,67.688,55.906,56.594,4.32,35.5,72,70,1000,200,0.105,200.75,69.063,68.438,0.008,70.563,69.5,57.5,58.844,0.0,27.094,72,70,1000,200,0.034,204.875,75.5,74.813,0.022,70.188,69.5,56.469,57.844,0.0,24.859,72,70,1000,200,0.031,193.75,74.5,73.938,0.025,70.25,70.125,55.906,57.719,0.0,30.141,72,70,1000,200,0.031,197.125,73.0,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.296,-0.146,0.001,0.255,0.0,0.548,0.58,0.261,0.001,0.002,0.002,0.0
5272008,1836,1,1,3,1,100,17.423,100.0,100.0,100.0,1,1,587.82,263.466,0.01,12.86,0,80,55,1.4,802.0,985.558,1701.231,776.442,55.09,55.302,69.143,54.989,51.478,1.402,1.679,0.264,64.464,51.584,77.991,48.707,52.605,54.494,131.122,104.578,129.463,40.583,55.701,40.892,-10.852,110,110,69.813,67.563,55.906,56.594,13.766,35.156,72,70,1000,200,0.106,204.125,69.063,68.438,0.008,70.563,69.5,57.5,58.844,0.0,27.828,72,70,1000,200,0.033,199.875,75.5,74.813,0.022,70.063,69.438,56.563,57.844,0.0,24.5,72,70,1000,200,0.033,196.125,74.5,73.938,0.025,70.25,70.125,56.0,57.781,0.0,30.484,72,70,1000,200,0.031,193.125,73.188,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.146,0.001,0.263,0.0,0.551,0.588,0.263,0.001,0.002,0.002,0.001
5272008,1837,1,1,3,1,100,17.259,100.0,100.0,100.0,1,1,576.111,263.466,0.01,12.831,0,80,55,1.4,802.875,984.204,1703.07,776.442,54.983,55.302,69.143,54.989,51.478,1.379,1.711,0.264,64.534,51.585,77.852,48.736,52.592,54.494,130.974,104.684,129.537,41.019,55.491,41.329,-10.852,110,110,69.813,67.5,55.813,56.594,7.359,36.125,72,70,1000,200,0.098,198.375,69.063,68.375,0.008,70.75,69.5,57.5,58.844,0.0,28.25,72,70,1000,200,0.032,194.625,75.438,74.813,0.022,70.063,69.438,56.563,58.031,0.0,23.859,72,70,1000,200,0.034,200.75,74.5,73.938,0.025,70.25,70.063,55.906,57.719,0.0,30.188,72,70,1000,200,0.032,194.625,72.875,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.001,0.275,0.0,0.552,0.576,0.263,0.001,0.002,0.002,0.0
5272008,1838,1,1,3,1,100,17.25,100.0,100.0,100.0,1,1,584.307,261.124,0.01,12.889,0,80,55,1.4,798.25,989.623,1701.231,785.197,54.983,55.409,69.143,54.989,51.478,1.383,1.69,0.282,64.458,51.6,78.018,48.764,52.579,54.494,130.679,104.791,129.167,41.019,55.701,41.329,-10.852,110,110,69.625,67.313,55.906,56.469,13.977,35.938,72,70,1000,200,0.101,197.5,69.063,68.375,0.008,70.75,69.5,57.5,58.844,0.0,26.969,72,70,1000,200,0.035,205.875,75.438,74.813,0.022,70.063,69.438,56.469,57.844,0.0,23.125,72,70,1000,200,0.035,207.625,74.5,73.938,0.025,70.25,70.0,55.906,57.719,0.0,29.906,72,70,1000,200,0.032,196.375,73.0,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,0.272,0.0,0.554,0.584,0.261,0.001,0.002,0.002,0.0
5272008,1839,1,1,3,1,100,17.484,100.0,100.0,100.0,1,1,591.333,261.124,0.01,12.86,0,80,55,1.4,781.625,1079.348,1701.231,815.879,55.09,55.302,69.034,54.989,51.369,1.394,1.687,0.268,64.421,51.498,78.018,48.764,52.554,54.494,130.384,104.791,129.094,41.092,55.701,41.402,-10.852,110,110,69.625,67.375,55.813,56.469,14.055,35.094,72,70,1000,200,0.106,204.75,69.063,68.375,0.008,70.75,69.5,57.5,58.844,0.0,27.578,72,70,1000,200,0.034,201.625,75.438,74.813,0.022,70.0,69.438,56.563,58.031,0.0,23.641,72,70,1000,200,0.034,204.5,74.5,73.875,0.025,70.125,70.0,55.906,57.719,0.0,29.313,72,70,1000,200,0.034,200.5,72.875,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.001,0.273,0.0,0.553,0.591,0.261,0.001,0.002,0.002,0.0
5272008,1840,1,1,3,1,100,17.252,100.0,100.0,100.0,1,1,579.624,263.466,0.01,12.889,0,80,55,1.4,797.0,1005.894,1708.59,774.983,54.983,55.302,69.034,54.879,51.369,1.383,1.637,0.264,64.437,51.595,78.046,48.764,52.566,54.494,130.31,104.791,129.094,41.092,55.596,41.402,-10.852,110,110,69.813,67.375,55.906,56.469,4.797,36.375,72,70,1000,200,0.097,196.625,69.188,68.375,0.008,70.75,69.563,57.5,58.844,0.0,28.328,72,70,1000,200,0.032,193.625,75.438,74.813,0.022,70.0,69.438,56.469,57.844,0.0,24.656,72,70,1000,200,0.031,196.875,74.375,73.875,0.025,69.938,70.0,55.906,57.719,0.0,28.734,72,70,1000,200,0.036,205.875,72.875,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.0,0.275,0.0,0.554,0.58,0.263,0.001,0.002,0.002,0.0
5272008,1841,1,1,3,1,100,17.506,100.0,100.0,100.0,1,1,581.965,262.295,0.01,12.86,0,80,55,1.4,805.75,1050.737,1704.91,798.34,55.09,55.302,69.034,54.989,51.478,1.394,1.708,0.26,64.415,51.526,78.269,48.793,52.554,54.494,130.31,104.791,129.241,41.237,55.701,41.548,-10.852,110,110,69.813,67.438,55.906,56.594,7.738,35.75,72,70,1000,200,0.103,199.125,69.063,68.375,0.008,70.75,69.625,57.5,58.844,0.0,27.078,72,70,1000,200,0.035,204.375,75.438,74.813,0.022,70.0,69.375,56.469,57.844,0.0,24.563,72,70,1000,200,0.032,195.625,74.5,73.875,0.025,69.938,69.938,55.906,57.719,2.625,28.797,72,70,1000,200,0.035,207.0,72.875,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,0.277,0.0,0.555,0.582,0.262,0.001,0.002,0.002,0.0
5272008,1842,1,1,3,1,100,17.283,100.0,100.0,100.0,1,1,590.162,265.808,0.01,12.918,0,80,55,1.4,792.875,1007.251,1725.154,796.879,54.983,55.302,68.926,54.989,51.478,1.421,1.658,0.257,64.47,51.571,78.435,48.764,52.579,54.494,130.753,104.791,129.241,41.237,55.596,41.548,-10.852,110,110,69.5,67.5,55.906,56.469,18.141,35.25,72,70,1000,200,0.105,203.5,69.063,68.375,0.008,70.563,69.625,57.5,58.844,0.0,28.156,72,70,1000,200,0.031,196.625,75.438,74.75,0.022,69.938,69.375,56.563,57.844,0.0,24.141,72,70,1000,200,0.034,198.75,74.5,73.875,0.025,70.125,69.938,55.906,57.719,0.0,29.391,72,70,1000,200,0.033,202.5,72.875,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.001,0.28,0.0,0.557,0.59,0.266,0.001,0.002,0.002,0.0
5272008,1843,1,1,3,1,100,17.284,100.0,100.0,100.0,1,1,599.53,263.466,0.01,12.889,0,80,55,1.4,802.125,1024.901,1714.11,792.497,54.983,55.302,68.926,54.989,51.587,1.413,1.665,0.268,64.543,51.593,78.213,48.851,52.605,54.494,130.384,104.791,129.167,41.382,55.596,41.694,-10.852,110,110,69.625,67.438,55.906,56.594,14.492,36.469,72,70,1000,200,0.097,194.75,69.063,68.375,0.008,70.438,69.625,57.5,58.844,0.0,26.922,72,70,1000,200,0.035,205.25,75.438,74.75,0.022,69.938,69.375,56.563,57.844,2.656,23.266,72,70,1000,200,0.035,206.875,74.375,73.938,0.025,69.938,69.875,56.0,57.781,2.658,29.875,72,70,1000,200,0.032,199.125,72.875,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.0,0.283,0.0,0.558,0.6,0.263,0.001,0.002,0.002,0.0
5272008,1844,1,1,3,1,100,17.528,100.0,100.0,100.0,1,1,588.991,262.295,0.01,12.889,0,80,55,1.4,805.25,1083.44,1708.59,801.261,55.09,55.302,68.926,54.989,51.587,1.444,1.658,0.264,64.373,51.565,78.018,48.851,52.605,54.494,129.647,104.897,129.094,41.382,55.596,41.767,-10.852,110,110,69.625,67.5,55.906,56.469,14.633,35.5,72,70,1000,200,0.104,199.875,69.0,68.375,0.008,70.313,69.625,57.625,58.844,0.0,27.563,72,70,1000,200,0.033,201.5,75.313,74.75,0.022,69.938,69.375,56.563,57.844,11.172,23.813,72,70,1000,200,0.034,203.25,74.375,73.938,0.025,69.938,69.813,56.0,57.719,2.688,30.344,72,70,1000,200,0.031,195.25,72.875,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,0.349,0.0,0.688,0.589,0.262,0.001,0.002,0.002,0.0
5272008,1845,1,1,3,1,100,17.597,100.0,100.0,100.0,1,1,576.111,261.124,0.01,12.86,0,80,55,1.4,806.5,1001.825,1697.552,773.524,55.09,55.195,68.818,54.989,51.587,1.402,1.711,0.268,64.445,51.568,77.935,48.937,52.579,54.494,129.278,104.791,128.724,41.455,55.701,41.767,-10.852,110,110,69.375,67.5,55.906,56.594,21.453,35.156,72,70,1000,200,0.106,204.5,69.063,68.375,0.008,70.25,69.563,57.625,59.063,0.0,28.5,72,70,1000,200,0.031,194.25,75.313,74.75,0.022,69.938,69.313,56.563,57.844,2.756,24.781,72,70,1000,200,0.031,195.75,74.375,73.875,0.025,69.938,69.813,55.906,57.719,2.723,30.234,72,70,1000,200,0.032,194.75,72.813,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.0,0.282,0.0,0.556,0.576,0.261,0.001,0.002,0.002,0.0
5272008,1846,1,1,3,1,100,17.704,100.0,100.0,100.0,1,1,583.136,261.124,0.145,12.918,0,80,55,1.4,796.875,1016.752,1697.552,756.029,55.09,55.195,68.818,54.989,51.587,1.36,1.694,0.246,64.423,51.546,77.713,48.966,52.566,54.386,129.794,104.791,128.577,41.528,55.596,41.84,-10.852,110,110,69.5,67.25,55.906,57.0,21.641,35.938,72,70,1000,200,0.1,199.75,71.563,62.25,0.284,70.438,69.563,57.625,59.063,0.0,28.125,72,70,1000,200,0.033,195.5,75.313,74.75,0.022,69.938,69.25,56.563,58.031,2.799,24.828,72,70,1000,200,0.031,193.875,74.375,73.875,0.025,69.938,69.75,55.906,57.719,6.535,29.703,72,70,1000,200,0.033,198.25,72.813,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.146,-0.222,-0.146,0.007,0.286,0.0,0.559,0.583,0.261,0.387,0.002,0.002,-0.001
5272008,1847,1,1,3,1,100,17.803,100.0,100.0,100.0,1,1,586.649,264.637,0.145,12.904,0,80,55,1.4,814.75,996.4,1741.729,788.117,55.09,55.195,68.818,54.879,51.587,1.364,1.669,0.257,64.531,51.554,77.629,48.994,52.579,54.386,129.868,104.791,128.355,41.528,55.701,41.84,-10.852,110,110,69.375,67.063,55.906,58.375,18.969,36.438,72,70,1000,200,0.098,195.0,72.938,64.5,0.257,70.438,69.563,57.5,58.844,0.0,27.063,72,70,1000,200,0.035,204.875,75.438,74.75,0.022,69.938,69.25,56.688,58.031,2.822,24.484,72,70,1000,200,0.032,196.125,74.5,73.875,0.025,69.813,69.688,55.906,57.719,6.578,29.219,72,70,1000,200,0.035,201.875,72.875,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.009,0.284,0.0,0.558,0.587,0.265,0.318,0.002,0.002,0.0
5272008,1848,1,1,3,1,100,17.891,100.0,100.0,100.0,1,1,586.649,264.637,0.166,12.948,0,80,55,1.4,802.875,1028.977,1710.43,815.879,55.09,55.195,68.818,54.989,51.696,1.417,1.719,0.275,64.489,51.591,77.879,49.023,52.579,54.494,130.015,104.791,128.134,41.6,55.701,41.912,-10.852,110,110,69.625,67.063,55.906,59.344,19.141,35.719,72,70,1000,200,0.103,199.5,75.938,66.0,0.232,70.313,69.563,57.625,59.063,0.0,27.453,72,70,1000,200,0.033,202.375,75.313,74.75,0.022,69.688,69.188,56.688,58.031,11.336,24.047,72,70,1000,200,0.034,199.5,74.5,73.938,0.025,69.813,69.688,56.0,57.719,6.641,28.656,72,70,1000,200,0.036,206.375,72.875,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.012,0.286,0.0,0.56,0.587,0.265,0.337,0.002,0.002,0.0
5272008,1849,1,1,3,1,100,17.989,100.0,100.0,100.0,1,1,600.701,264.637,0.198,12.889,0,80,55,1.4,802.5,1015.394,1693.874,817.342,55.09,55.302,68.818,54.989,51.696,1.406,1.676,0.26,64.468,51.585,77.824,48.937,52.566,54.494,130.089,104.791,127.617,41.673,55.491,41.985,-10.852,110,110,69.625,67.188,55.906,59.969,15.492,35.156,72,70,1000,200,0.106,204.5,77.125,67.125,0.23,70.313,69.5,57.625,59.063,0.0,28.578,72,70,1000,200,0.031,194.25,75.313,74.688,0.022,69.688,69.25,56.688,58.031,11.406,23.078,72,70,1000,200,0.036,207.375,74.5,73.938,0.025,69.75,69.625,56.0,57.719,8.664,28.797,72,70,1000,200,0.035,206.625,72.875,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.019,0.291,0.0,0.558,0.601,0.265,0.336,0.002,0.002,0.0
5272008,1850,1,1,3,1,100,18.095,100.0,100.0,100.0,1,1,587.82,263.466,0.271,12.977,0,80,55,1.4,787.125,1043.933,1717.791,815.879,55.09,55.195,68.818,54.989,51.696,1.41,1.594,0.264,64.459,51.564,77.657,48.937,52.541,54.494,130.089,104.684,126.583,41.746,55.491,41.985,-10.852,110,110,69.625,67.313,55.906,60.281,15.617,35.906,72,70,1000,200,0.1,199.875,78.0,67.688,0.185,70.25,69.5,57.625,59.063,0.0,27.484,72,70,1000,200,0.035,199.875,75.313,74.688,0.022,69.688,69.188,56.688,58.031,11.477,23.688,72,70,1000,200,0.034,204.0,74.375,73.938,0.025,69.75,69.625,56.0,57.781,8.734,29.25,72,70,1000,200,0.034,203.25,72.813,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.037,0.226,0.0,0.43,0.588,0.263,0.279,0.002,0.002,0.0
5272008,1851,1,1,3,1,100,18.193,100.0,100.0,100.0,1,1,587.82,261.124,0.344,12.904,0,80,55,1.4,790.75,953.083,1695.713,786.657,55.09,55.195,68.709,54.879,51.696,1.375,1.719,0.264,64.417,51.535,77.601,48.937,52.528,54.494,130.31,104.791,125.771,41.746,55.491,42.058,-10.852,110,110,69.625,67.375,56.0,60.281,15.766,36.156,72,70,1000,200,0.1,196.5,78.375,67.688,0.186,70.25,69.563,57.625,59.063,0.0,27.25,72,70,1000,200,0.034,203.625,75.25,74.688,0.022,69.688,69.063,56.688,58.031,11.586,24.906,72,70,1000,200,0.031,195.75,74.375,73.938,0.025,69.625,69.563,56.0,57.781,13.516,29.609,72,70,1000,200,0.033,201.25,72.813,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.061,0.293,0.0,0.558,0.588,0.261,0.291,0.002,0.002,0.0
5272008,1852,1,1,3,1,100,18.292,100.0,100.0,100.0,1,1,585.478,263.466,0.427,12.889,0,80,55,1.4,792.5,996.4,1719.631,772.065,55.09,55.195,68.709,54.989,51.696,1.379,1.608,0.26,64.432,51.563,77.657,48.908,52.489,54.386,130.384,104.791,125.918,41.819,55.491,42.131,-10.852,110,110,69.625,67.5,55.906,60.5,15.906,35.188,72,70,1000,200,0.106,203.875,78.5,67.813,0.186,70.313,69.5,57.719,59.156,0.0,28.172,72,70,1000,200,0.031,197.125,75.313,74.688,0.022,69.688,69.063,56.688,58.125,11.695,24.609,72,70,1000,200,0.032,195.125,74.5,73.875,0.025,69.625,69.563,56.0,57.719,13.641,30.234,72,70,1000,200,0.031,196.125,72.813,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,0.001,-0.296,-0.072,0.075,0.294,0.0,0.557,0.585,0.263,0.291,0.002,0.002,0.0
5272008,1853,1,1,3,1,100,18.401,100.0,100.0,100.0,1,1,576.111,261.124,0.5,12.918,0,80,55,1.4,806.125,984.204,1703.07,783.738,55.09,55.195,68.818,54.879,51.696,1.375,1.601,0.26,64.446,51.545,77.407,48.937,52.566,54.386,130.384,104.684,126.805,41.819,55.701,42.058,-10.852,110,110,69.625,67.5,56.0,60.594,16.016,36.344,72,70,1000,200,0.096,196.5,78.5,67.813,0.173,70.313,69.5,57.719,59.063,0.0,27.813,72,70,1000,200,0.034,197.375,75.313,74.688,0.022,69.938,69.125,56.688,58.125,11.805,23.906,72,70,1000,200,0.034,200.25,74.375,73.875,0.025,69.625,69.5,56.0,57.719,13.758,30.203,72,70,1000,200,0.032,194.625,72.813,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.07,0.222,0.0,0.428,0.576,0.261,0.27,0.002,0.002,0.0
5272008,1854,1,1,3,1,100,18.519,100.0,100.0,100.0,1,1,588.991,262.295,0.563,12.918,0,80,55,1.4,806.125,949.029,1697.552,799.801,55.09,55.302,68.709,54.879,51.696,1.41,1.701,0.268,64.457,51.566,77.379,48.908,52.592,54.494,130.31,104.684,127.838,41.819,55.596,42.131,-10.852,110,110,69.625,67.563,55.906,60.594,16.141,35.75,72,70,1000,200,0.103,198.875,78.375,67.75,0.188,70.438,69.438,57.625,59.063,0.0,27.031,72,70,1000,200,0.035,205.5,75.063,74.688,0.022,69.625,69.188,56.688,58.031,13.742,23.203,72,70,1000,200,0.035,206.875,74.375,73.875,0.025,69.625,69.5,56.156,57.781,13.883,29.953,72,70,1000,200,0.032,196.625,72.813,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.054,0.293,0.0,0.559,0.589,0.262,0.292,0.001,0.002,0.0
5272008,1855,1,1,3,1,100,18.656,100.0,100.0,100.0,1,1,584.307,264.637,0.605,12.875,0,80,55,1.4,810.875,997.756,1704.91,805.646,55.09,55.302,68.709,54.879,51.804,1.364,1.658,0.26,64.37,51.537,77.574,48.908,52.631,54.494,130.237,104.791,128.651,41.891,55.491,42.131,-10.852,110,110,69.813,67.5,56.0,60.594,9.75,35.188,72,70,1000,200,0.105,204.0,78.375,67.813,0.193,70.25,69.375,57.719,59.063,0.0,27.375,72,70,1000,200,0.033,203.5,75.25,74.688,0.022,69.625,69.25,56.688,58.031,12.047,23.828,72,70,1000,200,0.033,203.25,74.375,73.875,0.025,69.625,69.5,56.0,57.719,13.984,29.672,72,70,1000,200,0.033,198.625,72.813,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,0.038,0.227,0.0,0.428,0.584,0.265,0.298,0.002,0.002,0.0
5272008,1856,1,1,3,1,100,19.045,100.0,100.0,100.0,1,1,577.282,262.295,0.647,12.918,0,80,55,1.4,809.625,947.678,1697.552,763.316,55.196,55.302,68.709,54.989,51.696,1.375,1.626,0.264,64.436,51.563,77.74,48.908,52.592,54.494,130.237,104.684,128.946,41.891,55.596,42.131,-10.852,110,110,69.625,67.5,56.0,60.594,16.344,36.125,72,70,1000,200,0.098,198.125,78.375,67.813,0.173,70.25,69.438,57.625,59.063,0.0,28.516,72,70,1000,200,0.031,194.5,75.25,74.688,0.022,69.625,69.188,56.781,58.031,13.992,25.031,72,70,1000,200,0.031,194.75,74.375,73.875,0.025,69.5,69.438,56.0,57.719,14.109,29.328,72,70,1000,200,0.034,200.75,72.688,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.033,0.226,0.0,0.43,0.577,0.262,0.267,0.002,0.002,0.0
5272008,1857,1,1,3,1,100,19.241,100.0,100.0,100.0,1,1,574.94,264.637,0.657,12.875,0,80,55,1.4,794.75,1012.679,1726.995,773.524,55.196,55.195,68.709,54.989,51.804,1.36,1.63,0.264,64.47,51.54,77.518,48.908,52.644,54.494,130.089,104.684,129.241,41.964,55.596,42.204,-10.852,110,110,69.625,67.625,55.906,60.688,16.484,36.219,72,70,1000,200,0.099,196.0,78.563,67.688,0.217,70.25,69.375,57.625,59.063,0.0,27.547,72,70,1000,200,0.034,200.0,75.25,74.688,0.022,69.625,69.063,56.688,58.125,14.109,24.734,72,70,1000,200,0.032,194.75,74.375,73.875,0.025,69.313,69.438,56.156,57.781,23.656,29.063,72,70,1000,200,0.035,203.125,72.813,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.022,0.227,0.0,0.428,0.575,0.265,0.345,0.002,0.002,0.0
5272008,1858,1,1,3,1,100,19.407,100.0,100.0,100.0,1,1,592.504,263.466,0.657,12.889,0,80,55,1.4,784.5,1014.037,1725.154,805.646,55.196,55.195,68.709,54.879,51.696,1.383,1.672,0.26,64.545,51.661,77.379,48.879,52.631,54.494,129.794,104.684,129.167,41.891,55.596,42.131,-10.852,110,110,69.625,67.625,56.0,60.813,16.625,35.0,72,70,1000,200,0.107,204.75,79.0,68.063,0.225,70.25,69.313,57.719,59.063,0.0,27.219,72,70,1000,200,0.035,204.5,75.063,74.563,0.022,69.625,69.0,56.781,58.125,14.242,24.234,72,70,1000,200,0.033,197.625,74.375,73.875,0.025,69.5,69.375,56.0,57.875,18.109,28.734,72,70,1000,200,0.035,207.125,78.688,70.375,0.075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.148,0.001,0.016,0.226,0.0,0.429,0.593,0.263,0.36,0.002,0.002,0.091
5272008,1859,1,1,3,1,100,19.592,100.0,100.0,100.0,1,1,601.872,265.808,0.647,12.918,0,80,55,1.4,798.125,1039.853,1714.11,817.342,55.196,55.195,68.709,54.879,51.804,1.417,1.687,0.271,64.539,51.645,76.656,48.966,52.631,54.494,129.13,104.897,129.241,41.964,55.701,42.204,-10.852,110,110,69.5,67.625,56.0,60.938,20.547,35.469,72,70,1000,200,0.104,202.625,79.063,68.625,0.232,70.125,69.313,57.625,59.063,0.0,27.516,72,70,1000,200,0.033,202.875,75.063,74.688,0.022,69.5,68.938,56.688,58.031,14.383,23.75,72,70,1000,200,0.035,201.625,74.375,73.75,0.025,69.5,69.375,56.156,57.969,18.281,28.797,72,70,1000,200,0.035,206.375,77.313,65.063,0.075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.003,0.226,0.0,0.43,0.602,0.266,0.354,0.001,0.002,0.134
5272008,1900,1,1,3,1,100,19.807,100.0,100.0,100.0,1,1,587.82,261.124,0.667,12.977,0,80,55,1.4,807.875,1039.853,1695.713,791.037,55.196,55.195,68.709,54.879,51.696,1.398,1.676,0.26,64.434,51.533,76.573,48.908,52.67,54.386,128.54,104.791,129.094,41.891,55.701,42.277,-10.852,110,110,69.5,67.625,56.0,61.188,20.703,36.5,72,70,1000,200,0.096,195.75,79.188,69.063,0.212,70.125,69.313,57.719,59.063,0.0,28.328,72,70,1000,200,0.031,196.5,75.063,74.688,0.022,69.625,68.813,56.781,58.031,14.523,23.328,72,70,1000,200,0.035,206.75,74.188,73.75,0.025,69.5,69.375,56.0,58.406,18.453,29.313,72,70,1000,200,0.034,203.0,77.438,61.281,0.075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.016,0.363,0.0,0.694,0.588,0.261,0.314,0.001,0.002,0.177
5272008,1901,1,1,3,1,100,20.265,100.0,100.0,100.0,1,1,583.136,257.611,0.657,12.977,0,80,55,1.4,810.375,944.976,1690.197,793.958,55.303,55.302,68.601,54.879,51.696,1.383,1.655,0.275,64.447,51.549,77.156,48.994,52.709,54.494,128.319,104.897,128.872,42.037,55.596,42.277,-10.852,110,110,69.5,67.625,56.0,61.188,20.844,36.094,72,70,1000,200,0.101,197.0,79.188,69.063,0.228,70.0,69.313,57.719,59.156,1.047,28.203,72,70,1000,200,0.032,195.25,75.063,74.563,0.022,69.5,68.813,56.781,58.125,18.578,24.094,72,70,1000,200,0.033,201.25,74.375,73.75,0.025,69.5,69.313,56.0,58.781,18.625,29.859,72,70,1000,200,0.032,199.625,78.5,60.281,0.075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.016,0.23,0.0,0.432,0.583,0.258,0.337,0.002,0.002,0.2
5272008,1902,1,1,3,1,100,20.264,100.0,100.0,100.0,1,1,588.991,266.979,0.772,12.889,0,80,55,1.4,798.25,973.371,1719.631,779.36,55.196,55.195,68.601,54.989,51.804,1.402,1.672,0.26,64.49,51.673,77.017,48.851,52.657,54.494,128.983,104.897,128.355,42.037,55.596,42.277,-10.852,110,110,69.625,67.625,56.0,61.313,17.219,34.969,72,70,1000,200,0.107,205.0,79.188,69.063,0.216,70.0,69.25,57.719,59.063,1.062,27.0,72,70,1000,200,0.035,204.75,75.063,74.563,0.022,69.625,68.875,56.781,58.125,18.734,24.922,72,70,1000,200,0.031,192.875,74.375,73.75,0.025,69.625,69.313,56.156,59.063,15.133,30.297,72,70,1000,200,0.031,193.875,79.625,60.844,0.075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.02,0.228,0.0,0.429,0.589,0.267,0.32,0.002,0.002,0.206
5272008,1903,1,1,3,1,100,20.479,100.0,100.0,100.0,1,1,585.478,262.295,0.835,12.904,0,80,55,1.4,798.375,990.978,1699.391,785.197,55.196,55.302,68.601,54.989,51.696,1.391,1.669,0.26,64.469,51.624,77.295,48.851,52.696,54.494,130.605,104.897,127.912,42.109,55.596,42.277,-10.852,110,110,69.5,67.688,56.219,61.313,21.141,35.531,72,70,1000,200,0.104,202.25,79.25,69.188,0.231,69.75,69.25,57.719,59.156,8.672,27.281,72,70,1000,200,0.034,204.375,75.063,74.563,0.022,69.5,69.0,56.781,58.125,18.891,24.531,72,70,1000,200,0.032,196.125,74.188,73.688,0.025,69.313,69.313,56.0,59.188,18.938,30.109,72,70,1000,200,0.032,195.25,80.313,61.281,0.075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.087,0.161,0.0,0.301,0.585,0.262,0.34,0.002,0.002,0.209
5272008,1904,1,1,3,1,100,20.676,100.0,100.0,100.0,1,1,572.598,261.124,0.876,12.962,0,80,55,1.4,802.375,957.138,1682.843,785.197,55.196,55.302,68.709,55.209,51.696,1.398,1.669,0.264,64.416,51.495,77.351,48.822,52.722,54.601,132.154,105.004,127.986,42.037,55.491,42.35,-10.852,110,110,69.5,67.688,56.0,61.313,21.281,36.563,72,70,1000,200,0.097,194.5,79.375,69.063,0.223,69.75,69.188,57.719,59.156,8.75,28.0,72,70,1000,200,0.032,198.875,75.063,74.563,0.022,69.5,69.063,56.781,58.125,15.164,23.75,72,70,1000,200,0.035,201.125,74.375,73.688,0.025,69.5,69.375,56.156,59.469,19.125,29.922,72,70,1000,200,0.032,196.5,80.875,61.844,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.134,0.302,0.0,0.562,0.573,0.261,0.336,0.002,0.003,0.256
5272008,1905,1,1,3,1,100,20.881,100.0,100.0,100.0,1,1,577.282,262.295,0.876,12.948,0,80,55,1.4,796.375,982.849,1703.07,783.738,55.196,55.409,68.709,55.099,51.804,1.372,1.662,0.271,64.411,51.518,77.435,48.793,52.722,54.601,133.187,105.004,129.02,42.037,55.596,42.35,-10.852,110,110,69.5,67.688,56.0,61.313,21.438,35.406,72,70,1000,200,0.106,201.25,79.25,69.188,0.224,69.688,69.188,57.719,59.156,11.719,28.047,72,70,1000,200,0.033,196.5,75.063,74.563,0.022,69.438,69.0,56.781,58.125,21.984,23.203,72,70,1000,200,0.035,207.375,74.563,73.438,0.025,69.313,69.375,56.156,59.656,19.313,29.641,72,70,1000,200,0.033,198.375,81.5,62.031,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.222,-0.072,0.13,0.299,0.0,0.562,0.577,0.262,0.329,0.002,0.004,0.262
5272008,1906,1,1,3,1,100,21.096,100.0,100.0,100.0,1,1,607.726,265.808,0.876,12.889,0,80,55,1.4,782.625,1014.037,1712.27,823.193,55.196,55.302,68.601,54.989,51.804,1.387,1.655,0.268,64.485,51.519,77.379,48.851,52.78,54.601,134.072,105.11,130.275,42.182,55.701,42.423,-10.852,110,110,69.625,67.625,56.0,61.313,17.797,35.563,72,70,1000,200,0.104,202.0,79.188,69.188,0.218,69.688,69.125,57.719,59.156,11.828,26.938,72,70,1000,200,0.035,205.875,74.938,74.563,0.022,69.438,68.938,56.781,58.25,22.156,23.922,72,70,1000,200,0.033,202.25,74.938,73.313,0.025,69.5,69.375,56.156,59.906,25.234,29.141,72,70,1000,200,0.035,202.375,81.938,62.625,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.115,0.23,0.0,0.431,0.608,0.266,0.319,0.001,0.006,0.259
5272008,1907,1,1,3,1,100,21.329,100.0,100.0,100.0,1,1,591.333,264.637,0.845,12.918,0,80,55,1.4,804.75,993.689,1728.837,785.197,55.196,55.302,68.709,55.099,51.913,1.383,1.633,0.257,64.496,51.65,77.601,48.851,52.722,54.708,134.662,105.216,131.457,42.109,55.596,42.35,-10.852,110,110,69.5,67.625,56.0,61.313,21.734,36.5,72,70,1000,200,0.096,195.25,79.188,69.063,0.225,69.563,69.125,57.719,59.156,11.938,27.547,72,70,1000,200,0.034,201.875,75.063,74.313,0.022,69.438,69.0,56.781,58.125,22.359,25.016,72,70,1000,200,0.031,193.875,77.063,72.688,0.039,69.5,69.375,56.156,60.031,16.016,28.688,72,70,1000,200,0.036,207.125,82.25,63.094,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.146,-0.072,-0.222,-0.072,0.092,0.231,0.0,0.432,0.591,0.265,0.333,0.002,0.025,0.257
5272008,1908,1,1,3,1,100,21.817,100.0,100.0,100.0,1,1,581.965,262.295,0.814,12.977,0,80,55,1.4,809.0,959.842,1704.91,782.278,55.303,55.302,68.601,54.989,51.804,1.391,1.694,0.26,64.472,51.576,77.129,48.879,52.722,54.601,135.031,105.11,132.343,42.182,55.596,42.35,-10.852,110,110,69.5,67.563,56.0,61.313,21.891,36.094,72,70,1000,200,0.101,196.875,79.188,69.188,0.227,69.688,69.063,57.719,59.063,12.055,28.578,72,70,1000,200,0.031,194.625,74.938,74.313,0.022,69.438,69.063,56.781,58.313,22.547,24.719,72,70,1000,200,0.032,194.75,79.813,71.375,0.039,69.5,69.375,56.156,60.125,19.844,28.844,72,70,1000,200,0.035,206.375,82.625,63.594,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.074,-0.072,-0.072,-0.296,-0.072,0.073,0.163,0.0,0.302,0.582,0.262,0.332,0.002,0.048,0.256
5272008,1909,1,1,3,1,100,22.137,100.0,100.0,100.0,1,1,591.333,262.295,0.793,12.991,0,80,55,1.4,799.125,1001.825,1712.27,791.037,55.303,55.195,68.601,54.989,51.804,1.452,1.679,0.253,64.422,51.556,76.6,48.908,52.657,54.494,135.399,105.323,133.007,42.182,55.596,42.423,-10.852,110,110,69.5,67.625,56.0,61.313,22.063,35.125,72,70,1000,200,0.106,204.25,79.063,69.188,0.234,69.75,69.063,57.719,59.156,9.289,28.547,72,70,1000,200,0.032,193.0,74.938,74.563,0.022,69.438,69.0,56.875,58.313,22.719,24.266,72,70,1000,200,0.033,197.875,80.125,69.875,0.039,69.5,69.375,56.156,60.219,20.0,29.094,72,70,1000,200,0.034,204.625,82.75,63.75,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.063,0.233,0.0,0.434,0.591,0.262,0.338,0.001,0.058,0.255
5272008,1910,1,1,3,1,100,22.206,100.0,100.0,100.0,1,1,591.333,262.295,0.782,12.948,0,80,55,1.4,801.25,1023.542,1701.231,792.497,55.196,55.302,68.601,54.989,51.804,1.425,1.701,0.253,64.414,51.54,76.962,48.908,52.722,54.494,135.547,105.323,133.524,42.109,55.806,42.423,-10.852,110,110,69.5,67.625,56.0,61.375,22.219,36.0,72,70,1000,200,0.099,199.125,79.063,69.25,0.243,69.688,69.063,57.719,59.156,12.258,27.938,72,70,1000,200,0.033,197.0,74.813,74.313,0.022,69.313,68.875,56.781,58.313,22.922,23.672,72,70,1000,200,0.035,202.0,79.938,68.063,0.039,69.5,69.375,56.156,60.344,20.172,29.531,72,70,1000,200,0.033,201.375,82.938,63.969,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.052,0.297,0.0,0.564,0.591,0.262,0.348,0.002,0.068,0.255
5272008,1911,1,1,3,1,100,22.413,100.0,100.0,100.0,1,1,587.82,261.124,0.761,12.918,0,80,55,1.4,800.0,947.678,1699.391,796.879,55.303,55.302,68.601,54.989,51.804,1.333,1.655,0.268,64.378,51.542,77.045,48.908,52.735,54.601,135.694,105.536,133.893,42.182,55.701,42.423,-10.852,110,110,69.5,67.563,56.0,61.5,22.375,36.188,72,70,1000,200,0.1,196.375,79.188,69.688,0.255,69.563,69.063,57.719,59.156,16.156,27.016,72,70,1000,200,0.035,206.125,74.938,74.313,0.022,69.438,68.688,56.781,58.625,23.109,23.25,72,70,1000,200,0.035,206.75,79.5,66.0,0.057,69.5,69.375,56.0,60.344,20.328,29.891,72,70,1000,200,0.032,198.625,83.125,64.188,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.146,-0.072,-0.222,-0.072,0.045,0.23,0.0,0.432,0.588,0.261,0.354,0.002,0.112,0.254
5272008,1912,1,1,3,1,100,22.657,100.0,100.0,100.0,1,1,600.701,263.466,0.73,12.918,0,80,55,1.4,802.25,1075.257,1699.391,805.646,55.303,55.302,68.601,54.989,51.804,1.425,1.694,0.268,64.445,51.609,77.824,48.879,52.793,54.601,135.768,105.642,134.115,42.255,55.701,42.496,-10.852,110,110,69.5,67.563,56.219,61.5,22.547,34.969,72,70,1000,200,0.107,204.875,79.375,69.813,0.279,69.563,69.063,57.719,59.156,16.313,27.531,72,70,1000,200,0.034,202.125,74.813,74.25,0.022,69.438,68.625,56.875,58.625,23.313,23.469,72,70,1000,200,0.035,205.5,79.813,63.906,0.057,69.5,69.438,56.156,60.531,26.25,30.422,72,70,1000,200,0.031,195.25,83.313,64.25,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.04,0.232,0.0,0.432,0.601,0.263,0.39,0.002,0.132,0.306
5272008,1913,1,1,3,1,100,22.957,100.0,100.0,100.0,1,1,580.794,264.637,0.72,12.933,0,80,55,1.4,814.0,957.138,1693.874,774.983,55.196,55.409,68.601,55.099,51.804,1.406,1.701,0.264,64.365,51.548,77.657,48.879,52.761,54.601,135.621,105.749,134.336,42.255,55.701,42.496,-10.852,110,110,69.375,67.625,56.0,61.688,25.594,35.625,72,70,1000,200,0.103,201.5,79.375,69.875,0.298,69.375,69.063,57.781,59.156,22.063,28.672,72,70,1000,200,0.031,193.75,74.938,74.25,0.022,69.313,68.563,56.875,58.906,23.516,24.438,72,70,1000,200,0.032,198.5,80.438,62.625,0.057,69.313,69.438,56.156,60.719,20.703,30.281,72,70,1000,200,0.031,194.25,83.5,64.438,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,0.031,0.232,0.0,0.432,0.581,0.265,0.414,0.002,0.148,0.306
5272008,1914,1,1,3,1,100,23.201,100.0,100.0,100.0,1,1,576.111,262.295,0.772,12.933,0,80,55,1.4,809.625,974.725,1708.59,761.859,55.196,55.409,68.601,54.989,51.804,1.353,1.662,0.26,64.392,51.563,77.518,48.937,52.774,54.601,135.399,105.749,134.484,42.255,55.596,42.569,-10.852,110,110,69.5,67.563,56.219,61.906,22.922,36.469,72,70,1000,200,0.098,194.625,79.813,70.625,0.316,69.563,69.0,57.719,59.156,16.656,28.109,72,70,1000,200,0.033,196.125,75.063,74.25,0.035,69.438,68.563,56.781,59.0,23.719,24.813,72,70,1000,200,0.031,193.75,81.5,62.125,0.057,69.5,69.438,56.156,60.813,20.891,30.125,72,70,1000,200,0.032,195.375,83.875,64.938,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.024,0.304,0.0,0.563,0.576,0.262,0.424,0.004,0.161,0.304
5272008,1915,1,1,3,1,100,23.398,100.0,100.0,100.0,1,1,590.162,264.637,0.939,12.889,0,80,55,1.4,819.5,920.683,1697.552,791.037,55.196,55.302,68.601,54.989,51.696,1.44,1.651,0.264,64.4,51.546,77.574,48.908,52.793,54.601,135.031,105.961,134.558,42.255,55.596,42.569,-10.852,110,110,69.5,67.688,56.219,62.094,23.094,35.344,72,70,1000,200,0.106,201.75,80.25,71.0,0.283,69.375,69.0,57.719,59.156,22.453,26.984,72,70,1000,200,0.036,204.5,76.063,74.125,0.031,69.313,68.563,56.875,59.0,23.922,24.297,72,70,1000,200,0.033,197.25,82.5,62.0,0.057,69.313,69.438,56.156,60.813,26.813,29.875,72,70,1000,200,0.033,197.375,84.125,65.313,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.015,0.303,0.0,0.561,0.59,0.265,0.382,0.009,0.171,0.302
5272008,1916,1,1,3,1,100,23.631,100.0,100.0,100.0,1,1,585.478,257.611,1.002,12.875,0,80,55,1.4,812.125,978.786,1640.601,817.342,55.196,55.409,68.601,54.989,51.696,1.433,1.648,0.282,64.333,51.523,77.518,48.937,52.819,54.601,134.662,106.068,134.632,42.327,55.701,42.569,-10.852,110,110,69.5,67.625,56.219,62.281,23.266,35.094,72,70,1000,200,0.106,205.0,80.563,71.25,0.299,69.313,69.0,57.781,59.281,25.656,27.031,72,70,1000,200,0.035,205.875,77.625,73.625,0.032,69.313,68.625,56.781,59.25,24.125,23.672,72,70,1000,200,0.035,202.25,83.563,62.125,0.057,69.313,69.438,56.156,61.094,27.031,29.453,72,70,1000,200,0.034,200.125,84.875,65.5,0.126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.072,-0.072,-0.222,-0.072,0.001,0.233,0.0,0.432,0.585,0.258,0.407,0.019,0.178,0.356
5272008,1917,1,1,3,1,100,23.564,100.0,100.0,100.0,1,1,584.307,248.244,1.023,12.948,0,80,55,1.4,785.625,936.873,1479.702,776.442,55.09,55.302,68.601,54.989,51.587,1.497,1.658,0.29,63.961,51.122,77.212,48.908,52.819,54.494,134.293,106.068,134.263,42.255,55.491,42.715,-10.852,110,110,69.375,67.688,56.0,62.281,26.313,36.125,72,70,1000,200,0.1,197.125,80.875,71.313,0.295,69.375,69.0,57.719,59.375,22.859,28.266,72,70,1000,200,0.032,195.875,80.0,71.563,0.085,69.438,68.563,56.781,59.344,24.328,24.938,72,70,1000,200,0.031,194.375,84.938,62.313,0.091,69.313,69.375,56.0,61.188,27.25,30.125,72,70,1000,200,0.032,198.625,85.688,65.938,0.136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.001,0.45,0.0,0.826,0.584,0.248,0.412,0.105,0.3,0.392
5272008,1918,1,1,3,1,100,23.672,100.0,100.0,100.0,1,1,579.624,238.876,0.97,12.889,0,80,55,1.4,810.625,1007.251,1454.22,792.497,55.09,55.195,68.601,54.879,51.478,1.493,1.651,0.29,63.576,51.168,77.295,48.822,52.793,54.279,134.367,106.281,133.893,42.327,55.386,42.642,-10.852,110,110,69.375,67.75,56.0,62.281,26.5,35.0,72,70,1000,200,0.109,204.875,81.375,71.563,0.292,69.375,69.063,57.719,59.719,23.078,27.688,72,70,1000,200,0.034,199.625,80.688,66.5,0.086,69.438,68.563,56.781,59.656,24.516,24.531,72,70,1000,200,0.033,196.5,86.375,62.719,0.091,69.313,69.438,56.0,61.344,21.75,30.281,72,70,1000,200,0.032,195.0,86.438,66.813,0.145,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,0.016,0.311,0.0,0.563,0.58,0.239,0.418,0.178,0.314,0.415
5272008,1919,1,1,3,1,100,23.507,100.0,100.0,100.0,1,1,585.478,247.073,0.939,12.918,0,80,55,1.4,803.125,1095.723,1550.86,814.417,54.983,55.195,68.709,54.879,51.478,1.448,1.672,0.282,63.556,50.934,77.685,48.822,52.78,54.279,134.809,106.281,133.672,42.327,55.386,42.715,-10.852,110,110,69.375,67.75,55.906,62.5,26.703,35.688,72,70,1000,200,0.102,201.5,81.625,71.938,0.334,69.563,69.063,57.719,60.219,17.656,27.172,72,70,1000,200,0.035,205.75,83.375,64.125,0.089,69.438,68.5,56.781,60.156,27.594,23.703,72,70,1000,200,0.035,202.0,86.75,63.625,0.091,69.313,69.375,56.0,61.781,27.688,30.234,72,70,1000,200,0.032,194.625,87.188,68.0,0.145,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.146,-0.222,-0.146,0.037,0.384,0.0,0.695,0.585,0.247,0.472,0.25,0.307,0.406
5272008,1920,1,1,3,1,100,23.722,100.0,100.0,100.0,1,1,578.453,248.244,0.866,12.889,0,80,55,1.4,795.5,1076.62,1541.723,796.879,55.09,54.981,68.601,54.879,51.587,1.425,1.672,0.275,63.619,50.904,77.407,48.822,52.774,54.279,135.326,106.494,133.672,42.4,55.491,42.715,-10.852,110,110,69.375,67.688,55.906,62.594,30.688,36.313,72,70,1000,200,0.099,195.875,82.0,72.563,0.325,69.688,69.0,57.719,60.531,14.023,27.813,72,70,1000,200,0.033,201.125,86.938,63.938,0.058,69.438,68.5,56.688,60.5,27.797,23.375,72,70,1000,200,0.035,206.25,87.063,64.75,0.091,69.5,69.438,56.0,61.969,27.891,29.953,72,70,1000,200,0.033,196.375,87.5,68.625,0.145,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.146,0.05,0.31,0.0,0.563,0.578,0.248,0.448,0.194,0.296,0.399
5272008,1921,1,1,3,1,100,23.258,100.0,100.0,100.0,1,1,577.282,247.073,0.772,12.918,0,80,55,1.4,801.5,1001.825,1589.277,789.577,54.983,54.981,68.601,54.77,51.369,1.448,1.644,0.275,63.579,50.866,77.601,48.793,52.774,54.065,135.842,106.706,133.82,42.4,55.386,42.715,-10.852,110,110,69.375,67.688,55.813,62.688,27.109,35.469,72,70,1000,200,0.106,201.125,82.25,72.75,0.341,69.75,69.063,57.719,60.625,11.273,28.563,72,70,1000,200,0.031,195.0,89.0,64.438,0.053,69.438,68.438,56.688,60.656,25.125,23.828,72,70,1000,200,0.034,203.25,87.063,65.313,0.091,69.313,69.438,55.906,62.125,28.078,29.766,72,70,1000,200,0.033,197.375,87.813,69.125,0.145,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.054,0.313,0.0,0.564,0.577,0.247,0.473,0.19,0.289,0.395
5272008,1922,1,1,3,1,100,23.374,100.0,100.0,100.0,1,1,580.794,251.756,0.72,12.904,0,80,55,1.4,802.875,962.547,1624.092,783.738,54.983,54.981,68.601,54.77,51.369,1.406,1.658,0.275,63.593,50.842,77.907,48.793,52.832,54.065,136.137,106.813,134.115,42.4,55.176,42.715,-10.852,110,110,69.375,67.75,55.813,62.938,27.297,35.438,72,70,1000,200,0.104,202.875,82.563,73.188,0.342,69.75,69.0,57.719,60.531,11.359,28.297,72,70,1000,200,0.032,194.875,88.688,64.5,0.022,69.5,68.5,56.688,60.75,22.578,24.281,72,70,1000,200,0.032,199.75,87.0,65.875,0.091,69.313,69.438,55.906,62.281,22.563,29.578,72,70,1000,200,0.034,199.0,88.0,69.438,0.162,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.05,0.318,0.0,0.563,0.581,0.252,0.468,0.078,0.28,0.438
5272008,1923,1,1,3,1,100,23.015,100.0,100.0,100.0,1,1,572.598,255.269,0.73,12.846,0,80,55,1.4,802.875,953.083,1669.979,799.801,54.876,54.981,68.601,54.66,51.26,1.353,1.573,0.26,63.727,50.902,78.713,48.707,52.858,54.172,136.137,106.919,134.336,42.4,55.281,42.715,-10.852,110,110,69.5,67.75,55.813,62.938,24.641,35.344,72,70,1000,200,0.105,200.875,83.0,73.188,0.334,69.75,69.0,57.719,60.344,11.438,27.063,72,70,1000,200,0.035,205.625,88.125,64.75,0.022,69.5,68.5,56.688,60.75,22.766,24.719,72,70,1000,200,0.032,193.875,86.563,66.188,0.091,69.313,69.438,55.906,62.375,28.484,29.016,72,70,1000,200,0.035,203.375,88.063,69.563,0.162,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.371,-0.222,-0.074,-0.072,-0.146,-0.222,-0.146,0.045,0.314,0.0,0.561,0.573,0.255,0.478,0.075,0.27,0.437
5272008,1924,1,1,3,1,100,22.88,100.0,100.0,100.0,1,1,574.94,258.782,0.908,12.875,0,80,55,1.4,798.625,957.138,1677.329,808.569,54.876,55.088,68.709,54.77,51.26,1.353,1.669,0.249,63.868,51.08,78.825,48.707,52.91,54.279,136.063,106.919,134.706,42.473,55.176,42.715,-10.852,110,110,69.375,67.75,55.813,63.094,27.688,35.438,72,70,1000,200,0.104,201.875,83.313,73.438,0.322,69.75,69.0,57.625,60.031,11.516,27.656,72,70,1000,200,0.033,201.375,87.813,64.813,0.022,69.5,68.688,56.563,60.875,25.703,24.094,72,70,1000,200,0.034,198.125,85.938,66.438,0.104,69.313,69.438,55.906,62.5,22.953,28.875,72,70,1000,200,0.035,206.25,88.188,69.688,0.162,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,0.042,0.245,0.0,0.432,0.575,0.259,0.464,0.074,0.296,0.437
5272008,1925,1,1,3,1,100,22.745,100.0,100.0,100.0,1,1,581.965,255.269,0.991,12.875,0,80,55,1.4,807.0,993.689,1668.142,789.577,54.876,55.088,68.601,54.77,51.26,1.398,1.644,0.268,63.866,51.113,78.63,48.764,52.871,54.279,135.842,107.132,135.149,42.473,55.281,42.787,-10.852,110,110,69.375,67.75,55.688,63.094,27.875,36.0,72,70,1000,200,0.1,196.25,83.875,73.688,0.33,69.75,68.875,57.625,59.813,11.594,28.078,72,70,1000,200,0.033,195.625,87.375,65.0,0.022,69.438,68.688,56.563,61.188,25.875,23.234,72,70,1000,200,0.035,206.625,85.25,66.438,0.108,69.5,69.438,55.906,62.594,23.141,28.891,72,70,1000,200,0.035,205.625,88.063,69.813,0.162,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.146,0.024,0.316,0.0,0.56,0.582,0.255,0.491,0.072,0.296,0.431
5272008,1926,1,1,3,1,100,22.843,100.0,100.0,100.0,1,1,588.991,255.269,0.981,12.875,0,80,55,1.4,795.5,1009.965,1653.45,826.119,54.983,55.088,68.709,54.66,51.26,1.387,1.687,0.271,63.916,51.147,78.408,48.736,52.923,54.279,135.252,107.132,135.296,42.545,55.281,42.787,-10.852,110,110,69.5,67.75,55.813,63.094,25.203,35.188,72,70,1000,200,0.105,203.375,84.5,74.063,0.338,69.688,68.938,57.719,59.656,11.695,26.922,72,70,1000,200,0.035,205.25,87.0,65.125,0.022,69.438,68.688,56.563,61.188,23.328,23.609,72,70,1000,200,0.034,204.75,84.75,66.625,0.109,69.313,69.5,55.844,62.594,29.047,29.297,72,70,1000,200,0.034,203.125,88.0,69.813,0.162,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.002,0.245,0.0,0.432,0.589,0.255,0.515,0.07,0.288,0.429
5272008,1927,1,1,3,1,100,22.455,100.0,100.0,100.0,1,1,596.017,262.295,0.929,12.933,0,80,55,1.4,816.75,1118.954,1693.874,792.497,54.876,55.195,68.818,54.77,51.26,1.353,1.683,0.253,64.138,51.216,78.686,48.707,52.936,54.386,134.809,107.345,135.075,42.473,55.176,42.787,-10.852,110,110,69.375,67.75,55.813,63.531,28.25,36.281,72,70,1000,200,0.097,196.5,85.063,74.375,0.332,69.75,68.875,57.625,59.438,14.648,27.469,72,70,1000,200,0.034,202.875,86.813,65.25,0.022,69.438,68.688,56.563,61.188,26.25,24.234,72,70,1000,200,0.033,200.5,84.563,66.688,0.109,69.5,69.438,55.906,62.594,29.234,29.422,72,70,1000,200,0.033,202.0,87.813,69.813,0.17,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.009,0.32,0.0,0.563,0.596,0.262,0.518,0.069,0.284,0.446
5272008,1928,1,1,3,1,100,22.29,100.0,100.0,100.0,1,1,567.914,261.124,0.866,12.802,0,80,55,1.4,812.75,1039.853,1681.005,761.859,54.876,55.088,68.601,54.879,51.369,1.398,1.662,0.264,64.058,51.264,78.519,48.736,52.962,54.386,134.662,107.558,134.779,42.545,55.176,42.86,-10.852,110,110,69.5,67.75,55.813,63.531,25.578,35.563,72,70,1000,200,0.104,200.0,85.563,74.938,0.339,69.688,68.938,57.625,59.375,14.766,28.109,72,70,1000,200,0.031,197.875,86.688,65.313,0.022,69.438,68.625,56.563,61.188,23.703,24.984,72,70,1000,200,0.031,195.125,84.875,66.625,0.109,69.5,69.5,55.906,62.688,23.688,29.984,72,70,1000,200,0.032,198.0,87.438,70.375,0.174,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.004,0.319,0.0,0.559,0.568,0.261,0.525,0.069,0.29,0.433
5272008,1929,1,1,3,1,100,22.145,100.0,100.0,100.0,1,1,578.453,258.782,0.761,12.831,0,80,55,1.4,808.25,935.523,1682.843,774.983,54.876,55.195,68.709,54.879,51.369,1.394,1.69,0.268,64.186,51.322,78.602,48.707,53.033,54.494,134.736,107.558,134.336,42.545,55.386,42.787,-10.852,110,110,69.625,67.813,55.813,63.719,21.984,35.188,72,70,1000,200,0.106,203.75,86.0,75.5,0.323,69.563,68.875,57.719,59.375,18.688,28.453,72,70,1000,200,0.032,193.75,86.438,65.438,0.022,69.5,68.688,56.563,61.188,23.891,24.719,72,70,1000,200,0.032,194.25,85.938,66.438,0.109,69.5,69.5,55.906,62.875,23.859,30.406,72,70,1000,200,0.031,193.5,86.688,70.813,0.166,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.222,-0.146,-0.146,-0.222,-0.072,0.011,0.242,0.0,0.43,0.578,0.259,0.495,0.067,0.31,0.384
5272008,1930,1,1,3,1,100,22.253,100.0,100.0,100.0,1,1,574.94,259.953,0.751,12.889,0,80,55,1.4,807.875,916.638,1695.713,788.117,54.983,55.195,68.709,54.879,51.369,1.402,1.63,0.257,64.252,51.395,78.157,48.736,52.949,54.494,135.031,107.771,134.041,42.473,55.176,42.787,-10.852,110,110,69.5,67.875,55.688,63.719,25.922,36.594,72,70,1000,200,0.097,194.25,86.375,75.188,0.325,69.563,68.938,57.625,59.281,18.828,27.281,72,70,1000,200,0.035,202.25,86.188,65.625,0.022,69.438,68.625,56.563,61.313,26.797,24.031,72,70,1000,200,0.034,199.25,87.938,66.438,0.109,69.313,69.438,55.906,62.875,29.766,30.0,72,70,1000,200,0.032,195.875,85.875,70.688,0.166,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.222,-0.146,0.027,0.319,0.0,0.561,0.575,0.26,0.53,0.066,0.342,0.368
