DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5272008,1931,1,1,3,1,100,21.904,100.0,100.0,100.0,1,1,596.017,259.953,0.929,12.875,0,80,55,1.4,788.25,970.664,1701.231,805.646,54.876,55.195,68.709,54.989,51.369,1.421,1.619,0.26,64.268,51.406,77.879,48.707,52.962,54.494,135.694,107.877,133.746,42.545,55.386,42.86,-10.852,110,110,69.375,67.813,55.813,63.844,28.953,35.406,72,70,1000,200,0.106,201.125,86.625,75.25,0.312,69.688,68.875,57.625,59.375,18.984,27.359,72,70,1000,200,0.034,203.875,86.0,65.688,0.022,69.438,68.688,56.688,61.313,26.984,23.234,72,70,1000,200,0.035,207.125,90.688,66.25,0.109,69.313,69.438,55.844,62.688,24.203,29.688,72,70,1000,200,0.033,198.25,85.25,70.0,0.166,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.22,-0.072,-0.222,-0.072,0.065,0.316,0.0,0.562,0.596,0.26,0.517,0.065,0.388,0.369
5272008,1932,1,1,3,1,100,21.769,100.0,100.0,100.0,1,1,592.504,262.295,1.033,12.773,0,80,55,1.4,789.5,1012.679,1712.27,793.958,54.876,55.195,68.709,54.879,51.369,1.391,1.669,0.26,64.244,51.397,78.046,48.736,53.059,54.494,136.506,107.984,134.041,42.545,55.386,42.86,-10.852,110,110,69.5,67.875,55.688,63.844,26.281,35.281,72,70,1000,200,0.105,203.375,86.813,75.563,0.331,69.563,68.875,57.719,59.281,19.141,27.938,72,70,1000,200,0.032,199.75,85.813,65.813,0.035,69.438,68.75,56.563,61.344,27.172,23.719,72,70,1000,200,0.034,204.25,93.75,66.688,0.109,69.5,69.438,55.906,62.594,24.375,29.328,72,70,1000,200,0.034,200.75,84.688,69.5,0.166,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.222,-0.146,-0.146,-0.222,-0.146,0.089,0.313,0.0,0.558,0.593,0.262,0.543,0.102,0.429,0.368
5272008,1933,1,1,3,1,100,21.634,100.0,100.0,100.0,1,1,566.743,261.124,1.002,12.86,0,80,55,1.4,808.125,985.558,1688.358,772.065,54.876,55.302,68.709,54.989,51.478,1.372,1.669,0.271,64.287,51.443,78.269,48.621,53.078,54.601,136.875,108.09,134.779,42.545,55.386,42.86,-10.852,110,110,69.5,67.875,55.813,63.906,26.453,36.5,72,70,1000,200,0.097,194.375,86.938,75.563,0.309,69.563,68.813,57.625,59.156,19.281,28.5,72,70,1000,200,0.032,193.625,86.125,65.813,0.052,69.5,68.75,56.688,61.688,27.359,24.969,72,70,1000,200,0.031,194.0,96.875,67.063,0.109,69.5,69.438,55.906,62.5,24.547,29.359,72,70,1000,200,0.034,200.625,84.563,69.188,0.166,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.222,-0.072,-0.146,-0.296,-0.146,0.073,0.315,0.0,0.561,0.567,0.261,0.512,0.154,0.472,0.372
5272008,1934,1,1,3,1,100,21.529,100.0,100.0,100.0,1,1,591.333,262.295,0.96,12.904,0,80,55,1.4,805.25,1060.267,1682.843,791.037,54.983,55.302,68.709,54.989,51.478,1.421,1.676,0.271,64.302,51.525,78.296,48.678,53.104,54.708,136.727,108.09,135.592,42.618,55.281,42.933,-10.852,110,110,69.375,67.938,55.906,63.906,29.5,35.375,72,70,1000,200,0.105,200.875,87.063,75.625,0.341,69.688,68.75,57.719,59.375,15.633,27.953,72,70,1000,200,0.033,197.375,87.938,65.625,0.052,69.5,68.813,56.563,61.781,24.797,24.547,72,70,1000,200,0.032,195.375,100.25,67.813,0.109,69.5,69.5,55.906,62.375,24.75,28.844,72,70,1000,200,0.036,204.875,85.0,69.063,0.166,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.146,0.038,0.321,0.0,0.563,0.591,0.262,0.569,0.169,0.513,0.386
5272008,1935,1,1,3,1,100,21.684,100.0,100.0,100.0,1,1,592.504,261.124,0.897,12.918,0,80,55,1.4,784.625,1020.826,1715.951,818.804,54.983,55.409,68.709,54.989,51.478,1.41,1.726,0.26,64.34,51.513,78.38,48.649,53.104,54.708,136.137,108.409,135.887,42.618,55.491,42.933,-10.852,110,110,69.5,67.938,55.813,64.125,26.828,35.281,72,70,1000,200,0.105,203.625,86.938,76.063,0.339,69.688,68.688,57.625,59.438,15.742,26.922,72,70,1000,200,0.035,206.625,88.688,65.438,0.022,69.5,68.813,56.688,61.969,24.984,23.563,72,70,1000,200,0.036,203.125,103.063,68.5,0.109,69.313,69.438,55.906,62.375,30.688,28.688,72,70,1000,200,0.035,207.5,85.875,68.875,0.17,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,0.008,0.316,0.0,0.564,0.593,0.261,0.537,0.075,0.547,0.421
5272008,1936,1,1,3,1,100,21.675,100.0,100.0,100.0,1,1,577.282,264.637,0.814,12.817,0,80,55,1.4,783.0,1014.037,1723.313,810.031,54.983,55.409,68.709,55.099,51.478,1.318,1.637,0.264,64.4,51.431,78.102,48.621,53.13,54.708,135.621,108.303,135.887,42.618,55.491,42.933,-10.852,110,110,69.5,67.938,55.813,64.188,29.875,36.094,72,70,1000,200,0.098,198.25,86.813,76.063,0.334,69.563,68.813,57.625,59.438,19.641,27.688,72,70,1000,200,0.033,201.625,88.563,65.438,0.022,69.625,68.813,56.688,62.406,25.141,23.656,72,70,1000,200,0.034,204.375,105.75,69.563,0.109,69.25,69.5,55.906,62.5,33.656,29.344,72,70,1000,200,0.034,202.75,87.938,69.188,0.192,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.146,-0.222,-0.146,-0.008,0.314,0.0,0.56,0.577,0.265,0.523,0.074,0.572,0.525
5272008,1937,1,1,3,1,100,21.676,100.0,100.0,100.0,1,1,574.94,259.953,0.72,12.889,0,80,55,1.4,811.875,978.786,1666.305,751.658,54.983,55.409,68.709,55.099,51.587,1.436,1.601,0.264,64.346,51.538,78.046,48.649,53.104,54.708,135.473,108.622,135.592,42.618,55.386,42.933,-10.852,110,110,69.5,68.0,55.813,64.188,27.172,35.844,72,70,1000,200,0.102,198.0,86.625,75.875,0.346,69.563,68.75,57.625,59.438,25.391,28.344,72,70,1000,200,0.032,195.375,88.125,65.438,0.022,69.5,68.813,56.688,62.688,25.313,24.813,72,70,1000,200,0.031,195.625,108.063,70.875,0.109,69.313,69.438,55.906,62.688,31.125,30.469,72,70,1000,200,0.031,193.5,90.875,70.563,0.193,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.146,-0.003,0.318,0.0,0.563,0.575,0.26,0.542,0.073,0.587,0.571
5272008,1938,1,1,3,1,100,21.669,100.0,100.0,100.0,1,1,586.649,261.124,0.678,12.948,0,80,55,1.4,788.5,1018.11,1708.59,783.738,55.09,55.409,68.709,55.099,51.587,1.364,1.69,0.264,64.298,51.413,77.768,48.649,53.143,54.708,135.547,108.622,135.149,42.618,55.491,43.006,-10.852,110,110,69.5,68.0,55.906,64.125,27.344,35.219,72,70,1000,200,0.106,203.875,86.188,75.625,0.316,69.563,68.75,57.625,59.375,19.953,27.406,72,70,1000,200,0.035,202.0,88.438,65.438,0.069,69.5,68.938,56.688,62.875,25.469,24.938,72,70,1000,200,0.031,193.125,110.313,72.063,0.109,69.313,69.438,56.0,63.156,31.344,30.359,72,70,1000,200,0.031,193.75,94.375,72.0,0.205,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.072,-0.222,-0.146,0.01,0.39,0.0,0.696,0.587,0.261,0.487,0.231,0.604,0.667
5272008,1939,1,1,3,1,100,21.659,100.0,100.0,100.0,1,1,584.307,258.782,0.835,12.831,0,80,55,1.4,791.5,949.029,1682.843,792.497,54.983,55.517,68.818,55.099,51.587,1.364,1.701,0.268,64.388,51.488,77.768,48.592,53.078,54.708,135.916,108.622,134.779,42.691,55.596,43.006,-10.852,110,110,69.625,68.0,55.813,63.906,23.75,35.656,72,70,1000,200,0.102,201.375,85.688,75.5,0.334,69.375,68.75,57.719,59.719,25.75,27.016,72,70,1000,200,0.035,206.5,92.688,64.063,0.069,69.5,68.938,56.688,63.063,21.719,24.328,72,70,1000,200,0.033,197.0,112.125,73.375,0.109,69.313,69.438,55.906,63.563,31.578,30.359,72,70,1000,200,0.031,193.625,98.0,73.563,0.206,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.035,0.313,0.0,0.56,0.584,0.259,0.496,0.287,0.611,0.731
5272008,1940,1,1,3,1,100,21.66,100.0,100.0,100.0,1,1,587.82,262.295,1.023,12.86,0,80,55,1.4,798.375,1068.441,1719.631,793.958,54.983,55.409,68.709,55.099,51.587,1.394,1.644,0.264,64.408,51.538,77.268,48.592,53.059,54.601,136.358,108.729,134.706,42.691,55.596,43.006,-10.852,110,110,69.5,67.938,55.813,63.906,27.688,35.969,72,70,1000,200,0.101,197.125,85.188,75.063,0.325,69.375,68.813,57.625,60.031,25.953,27.547,72,70,1000,200,0.033,202.25,98.75,62.75,0.102,69.625,69.0,56.688,63.281,21.844,23.688,72,70,1000,200,0.035,201.5,113.938,74.625,0.109,69.313,69.5,55.906,64.125,31.781,30.125,72,70,1000,200,0.032,194.875,101.438,75.375,0.224,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.061,0.314,0.0,0.561,0.588,0.262,0.48,0.533,0.62,0.847
5272008,1941,1,1,3,1,100,21.69,100.0,100.0,100.0,1,1,579.624,263.466,1.033,12.846,0,80,55,1.4,791.25,978.786,1706.75,788.117,54.983,55.409,68.709,55.099,51.587,1.372,1.644,0.264,64.42,51.517,77.045,48.563,53.046,54.601,136.506,108.622,135.149,42.691,55.491,43.006,-10.852,110,110,69.625,67.938,55.813,63.719,24.063,35.063,72,70,1000,200,0.106,204.375,84.813,74.875,0.321,69.313,68.813,57.625,60.813,29.156,28.469,72,70,1000,200,0.031,195.625,109.25,62.75,0.102,69.5,69.0,56.688,63.5,21.984,23.484,72,70,1000,200,0.035,205.5,115.5,76.063,0.109,69.313,69.5,55.906,64.688,32.0,30.0,72,70,1000,200,0.032,196.125,104.688,77.375,0.213,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.05,0.316,0.0,0.561,0.58,0.263,0.465,0.687,0.621,0.844
5272008,1942,1,1,3,1,100,22.002,100.0,100.0,100.0,1,1,590.162,258.782,0.96,12.918,0,80,55,1.4,803.75,1015.394,1666.305,799.801,55.09,55.409,68.926,55.099,51.587,1.417,1.704,0.268,64.508,51.539,77.212,48.419,53.02,54.708,136.063,108.941,135.518,42.691,55.491,43.006,-10.852,110,110,69.5,67.938,55.906,63.719,28.016,35.469,72,70,1000,200,0.103,202.25,84.813,74.563,0.331,69.375,68.875,57.719,61.813,26.375,28.203,72,70,1000,200,0.032,196.0,115.688,64.438,0.127,69.688,69.0,56.688,63.594,22.109,23.734,72,70,1000,200,0.034,203.75,116.875,77.375,0.109,69.5,69.563,56.0,65.438,32.188,29.484,72,70,1000,200,0.034,199.875,107.813,79.5,0.204,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.019,0.318,0.0,0.564,0.59,0.259,0.495,0.941,0.622,0.837
5272008,1943,1,1,3,1,100,22.079,100.0,100.0,100.0,1,1,601.872,269.321,0.897,12.875,0,80,55,1.4,800.75,984.204,1767.531,804.184,54.983,55.409,68.818,55.099,51.587,1.394,1.655,0.249,64.424,51.468,77.49,48.39,53.078,54.708,135.621,109.048,135.666,42.691,55.596,43.079,-10.852,110,110,69.5,67.938,56.0,63.719,28.172,36.281,72,70,1000,200,0.097,197.125,84.813,74.5,0.336,69.375,68.875,57.719,63.0,20.969,27.031,72,70,1000,200,0.036,204.625,120.688,67.813,0.127,69.625,69.063,56.688,63.688,22.234,24.156,72,70,1000,200,0.032,200.25,117.938,78.5,0.1,69.5,69.563,55.906,66.125,26.625,28.922,72,70,1000,200,0.036,204.25,110.313,81.438,0.21,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.002,0.387,0.0,0.692,0.602,0.269,0.506,0.969,0.57,0.878
5272008,1944,1,1,3,1,100,22.16,100.0,100.0,100.0,1,1,586.649,261.124,0.803,12.889,0,80,55,1.4,801.375,1023.542,1706.75,792.497,55.09,55.624,68.926,55.209,51.696,1.383,1.655,0.264,64.365,51.486,77.629,48.304,53.059,54.708,135.473,109.048,135.518,42.763,55.596,43.079,-10.852,110,110,69.625,67.875,55.906,63.594,24.547,36.031,72,70,1000,200,0.1,197.0,85.063,74.563,0.349,69.563,69.0,57.719,64.188,17.344,27.281,72,70,1000,200,0.034,204.625,123.0,73.375,0.13,69.688,69.125,56.688,63.688,22.359,24.938,72,70,1000,200,0.031,193.25,118.813,79.625,0.1,69.5,69.625,55.906,66.75,26.781,28.719,72,70,1000,200,0.035,207.0,112.563,83.0,0.208,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.146,-0.072,-0.296,-0.072,-0.001,0.317,0.0,0.564,0.587,0.261,0.535,0.93,0.566,0.89
5272008,1945,1,1,3,1,100,22.275,100.0,100.0,100.0,1,1,591.333,263.466,0.699,12.904,0,80,55,1.4,799.5,1041.213,1708.59,802.723,55.09,55.409,68.926,55.209,51.696,1.421,1.687,0.271,64.405,51.545,77.546,48.247,53.007,54.708,135.768,109.154,135.149,42.836,55.491,43.079,-10.852,110,110,69.625,67.875,55.906,63.594,24.719,35.125,72,70,1000,200,0.106,204.0,86.0,74.875,0.319,69.688,69.063,57.719,65.063,17.469,27.422,72,70,1000,200,0.033,203.875,124.313,78.75,0.127,69.625,69.125,56.688,63.594,22.469,24.078,72,70,1000,200,0.034,199.0,119.625,80.313,0.1,69.5,69.563,55.906,67.375,26.938,28.875,72,70,1000,200,0.035,206.25,114.125,84.125,0.209,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.072,-0.072,-0.296,-0.072,0.016,0.248,0.0,0.435,0.591,0.263,0.518,0.834,0.567,0.907
5272008,1946,1,1,3,1,100,22.375,100.0,100.0,100.0,1,1,596.017,265.808,0.803,12.846,0,80,55,1.4,788.375,1031.695,1721.472,824.656,55.09,55.409,68.926,55.099,51.696,1.341,1.676,0.253,64.391,51.526,76.99,48.218,52.923,54.601,136.285,109.367,134.853,42.836,55.596,43.079,-10.852,110,110,69.5,67.875,55.906,63.906,28.656,35.781,72,70,1000,200,0.101,200.25,87.438,75.25,0.322,69.75,69.188,57.719,65.375,14.703,27.797,72,70,1000,200,0.033,200.625,124.5,82.625,0.06,69.625,69.125,56.688,63.688,20.766,23.375,72,70,1000,200,0.036,203.75,120.438,81.125,0.1,69.625,69.688,56.0,67.75,23.453,29.172,72,70,1000,200,0.034,204.125,115.563,84.0,0.201,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.222,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.146,0.043,0.245,0.0,0.433,0.596,0.266,0.572,0.362,0.567,0.917
5272008,1947,1,1,3,1,100,22.481,100.0,100.0,100.0,1,1,594.846,262.295,0.981,12.933,0,80,55,1.4,793.0,989.623,1688.358,799.801,55.09,55.409,69.034,55.099,51.696,1.448,1.701,0.268,64.489,51.606,77.017,48.103,52.949,54.601,137.243,109.261,134.853,42.763,55.806,43.079,-10.852,110,110,69.625,67.875,55.906,64.188,25.047,36.094,72,70,1000,200,0.1,196.625,89.188,76.125,0.347,69.75,69.313,57.719,65.063,14.781,28.344,72,70,1000,200,0.032,194.75,123.125,83.813,0.039,69.625,69.188,56.688,63.688,20.891,23.375,72,70,1000,200,0.035,206.625,121.188,81.75,0.1,69.625,69.75,55.906,67.875,23.563,29.609,72,70,1000,200,0.033,200.625,116.813,84.125,0.172,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.084,0.313,0.0,0.566,0.595,0.262,0.66,0.221,0.569,0.812
5272008,1948,1,1,3,1,100,22.804,100.0,100.0,100.0,1,1,583.136,263.466,1.012,12.933,0,80,55,1.4,793.0,934.174,1715.951,777.901,55.196,55.409,69.143,55.099,51.696,1.391,1.701,0.264,64.409,51.523,77.017,48.045,52.897,54.601,137.981,109.367,135.37,42.836,55.701,43.152,-10.852,110,110,69.5,67.938,55.906,64.813,28.984,34.969,72,70,1000,200,0.107,204.875,91.875,77.875,0.342,69.875,69.438,57.719,64.188,11.078,27.922,72,70,1000,200,0.033,198.0,121.75,83.188,0.022,69.688,69.188,56.781,63.688,22.828,24.094,72,70,1000,200,0.033,201.25,121.75,82.313,0.1,69.75,69.813,55.906,67.875,19.0,30.422,72,70,1000,200,0.031,194.375,117.688,84.0,0.166,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.092,0.318,0.0,0.566,0.583,0.263,0.697,0.122,0.569,0.808
5272008,1949,1,1,3,1,100,22.679,100.0,100.0,100.0,1,1,599.53,264.637,0.981,12.904,0,80,55,1.4,800.0,909.899,1714.11,777.901,55.09,55.409,69.034,55.099,51.696,1.398,1.676,0.257,64.484,51.596,76.878,47.93,52.871,54.601,137.907,109.58,136.182,42.836,55.491,43.152,-10.852,110,110,69.5,67.938,56.0,65.438,29.141,35.406,72,70,1000,200,0.104,202.875,94.813,79.375,0.347,69.875,69.438,57.719,63.219,11.125,26.75,72,70,1000,200,0.035,207.25,120.688,82.5,0.022,69.625,69.188,56.688,63.688,22.953,24.938,72,70,1000,200,0.031,193.125,122.375,82.938,0.102,69.75,69.875,56.0,67.75,19.078,30.297,72,70,1000,200,0.031,193.75,118.5,83.563,0.166,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.06,0.322,0.0,0.565,0.6,0.265,0.779,0.121,0.58,0.837
5272008,1950,1,1,3,1,100,22.786,100.0,100.0,100.0,1,1,583.136,262.295,0.908,12.948,0,80,55,1.4,794.25,966.605,1692.035,764.774,55.09,55.409,69.143,55.099,51.696,1.406,1.715,0.271,64.42,51.563,76.434,47.901,52.923,54.601,137.317,109.687,136.773,42.836,55.596,43.152,-10.852,110,110,69.5,68.0,55.906,66.0,29.313,36.5,72,70,1000,200,0.097,194.5,97.688,81.125,0.347,69.875,69.375,57.719,62.344,11.18,27.766,72,70,1000,200,0.033,201.75,119.875,82.0,0.022,69.625,69.125,56.688,63.688,23.078,24.125,72,70,1000,200,0.033,198.625,122.938,83.375,0.104,69.75,69.938,56.0,67.75,19.156,29.922,72,70,1000,200,0.032,196.75,119.438,83.563,0.166,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.37,-0.072,0.018,0.321,0.0,0.567,0.583,0.262,0.835,0.12,0.593,0.86
5272008,1951,1,1,3,1,100,22.885,100.0,100.0,100.0,1,1,587.82,261.124,0.814,12.86,0,80,55,1.4,792.625,993.689,1690.197,782.278,55.09,55.517,69.251,55.209,51.696,1.394,1.662,0.268,64.431,51.53,76.767,47.758,52.897,54.601,136.801,109.58,136.921,42.836,55.596,43.152,-10.852,110,110,69.5,68.063,55.906,66.75,29.484,35.813,72,70,1000,200,0.103,198.625,100.563,82.875,0.359,69.75,69.375,57.719,61.531,15.016,28.563,72,70,1000,200,0.031,193.875,118.438,81.75,0.022,69.625,69.125,56.781,63.781,23.203,23.344,72,70,1000,200,0.036,205.0,123.5,83.938,0.104,69.75,69.938,56.0,67.563,19.25,29.406,72,70,1000,200,0.034,200.375,119.688,83.813,0.139,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.074,-0.146,-0.146,-0.296,-0.072,-0.004,0.318,0.0,0.563,0.588,0.261,0.922,0.117,0.593,0.72
5272008,1952,1,1,3,1,100,22.942,100.0,100.0,100.0,1,1,601.872,263.466,0.72,12.889,0,80,55,1.4,791.25,976.079,1710.43,796.879,55.09,55.409,69.143,55.099,51.696,1.398,1.669,0.268,64.439,51.552,76.878,47.7,52.884,54.601,136.58,109.687,136.699,42.909,55.596,43.225,-10.852,110,110,69.5,68.125,56.0,67.563,29.641,35.156,72,70,1000,200,0.105,204.125,103.563,85.063,0.36,69.75,69.313,57.719,60.938,15.102,28.234,72,70,1000,200,0.032,196.0,116.875,81.5,0.022,69.625,69.125,56.688,63.781,23.313,23.422,72,70,1000,200,0.035,205.875,124.0,84.438,0.104,69.813,69.938,56.0,67.313,19.328,28.844,72,70,1000,200,0.036,204.875,120.0,83.625,0.131,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.072,-0.072,-0.296,-0.072,-0.003,0.321,0.0,0.564,0.602,0.263,0.966,0.112,0.593,0.688
5272008,1953,1,1,3,1,100,23.04,100.0,100.0,100.0,1,1,596.017,268.15,0.741,12.889,0,80,55,1.4,809.0,973.371,1732.519,821.73,55.09,55.409,69.251,55.099,51.696,1.375,1.637,0.26,64.475,51.554,76.656,47.614,52.845,54.601,136.801,109.793,136.33,42.981,55.491,43.225,-10.852,110,110,69.625,68.25,55.906,68.438,26.0,35.906,72,70,1000,200,0.101,199.75,105.875,86.875,0.365,69.688,69.25,57.719,60.531,18.063,27.25,72,70,1000,200,0.035,202.625,115.188,81.438,0.022,69.688,69.188,56.688,63.875,21.609,24.031,72,70,1000,200,0.033,201.625,124.313,84.688,0.096,69.75,69.938,56.0,66.75,19.406,28.734,72,70,1000,200,0.036,205.625,120.25,83.75,0.13,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,0.013,0.251,0.0,0.436,0.596,0.268,1.005,0.107,0.548,0.685
5272008,1954,1,1,3,1,100,23.138,100.0,100.0,100.0,1,1,593.675,264.637,0.939,12.889,0,80,55,1.4,806.875,1027.618,1715.951,796.879,55.09,55.302,69.143,55.099,51.696,1.406,1.683,0.268,64.463,51.611,76.573,47.585,52.832,54.601,137.317,110.006,135.887,42.909,55.596,43.225,-10.852,110,110,69.813,68.375,55.906,69.063,26.125,36.313,72,70,1000,200,0.099,195.625,108.313,87.813,0.278,69.688,69.125,57.719,60.219,18.172,27.063,72,70,1000,200,0.035,206.0,113.75,81.313,0.022,69.688,69.125,56.688,63.781,23.547,25.0,72,70,1000,200,0.031,192.75,124.5,85.0,0.096,69.75,69.875,56.0,66.375,19.484,28.922,72,70,1000,200,0.035,205.875,120.563,83.813,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.049,0.321,0.0,0.564,0.594,0.265,0.826,0.103,0.547,0.674
5272008,1955,1,1,3,1,100,23.228,100.0,100.0,100.0,1,1,593.675,261.124,1.002,12.962,0,80,55,1.4,801.875,1061.629,1693.874,812.955,55.09,55.409,69.143,55.099,51.696,1.444,1.69,0.271,64.414,51.542,76.573,47.528,52.819,54.601,138.055,110.006,135.961,42.981,55.491,43.225,-10.852,110,110,69.813,68.5,55.906,68.75,16.844,35.531,72,70,1000,200,0.105,200.75,109.688,87.125,0.275,69.563,69.063,57.719,60.031,18.297,27.594,72,70,1000,200,0.033,202.125,112.313,81.125,0.022,69.625,69.25,56.688,63.688,21.844,24.516,72,70,1000,200,0.032,196.25,124.75,84.813,0.096,69.75,69.813,56.0,66.063,19.563,29.031,72,70,1000,200,0.035,204.875,121.063,84.0,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.371,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.075,0.253,0.0,0.438,0.594,0.261,0.898,0.099,0.553,0.679
5272008,1956,1,1,3,1,100,23.315,100.0,100.0,100.0,1,1,584.307,262.295,0.991,12.875,0,80,55,1.4,804.25,988.268,1715.951,788.117,55.09,55.409,69.143,55.099,51.696,1.349,1.69,0.264,64.455,51.542,76.517,47.528,52.832,54.601,138.202,109.899,136.478,42.981,55.491,43.298,-10.852,110,110,69.875,68.625,56.0,68.625,16.906,35.344,72,70,1000,200,0.105,203.0,110.688,86.875,0.235,69.563,68.938,57.719,59.938,22.203,28.328,72,70,1000,200,0.031,196.625,111.438,81.313,0.032,69.625,69.25,56.781,63.688,23.781,24.063,72,70,1000,200,0.034,199.375,124.938,84.625,0.096,69.75,69.813,56.0,65.625,19.641,29.422,72,70,1000,200,0.034,202.5,121.438,84.188,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.146,0.06,0.326,0.0,0.566,0.584,0.262,0.81,0.14,0.558,0.683
5272008,1957,1,1,3,1,100,23.423,100.0,100.0,100.0,1,1,579.624,263.466,0.929,12.904,0,80,55,1.4,804.625,973.371,1697.552,779.36,55.09,55.409,69.143,55.099,51.696,1.398,1.637,0.271,64.462,51.59,76.517,47.585,52.793,54.601,137.612,110.006,137.069,42.981,55.491,43.298,-10.852,110,110,69.875,68.75,55.906,68.625,16.953,36.469,72,70,1000,200,0.097,194.5,111.688,86.313,0.237,69.375,68.938,57.719,59.813,22.375,28.281,72,70,1000,200,0.032,195.75,110.938,82.5,0.052,69.625,69.188,56.781,63.688,23.906,23.453,72,70,1000,200,0.036,204.0,125.25,84.438,0.096,69.75,69.813,56.0,65.5,19.734,30.422,72,70,1000,200,0.031,193.875,121.75,84.625,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,0.018,0.327,0.0,0.567,0.58,0.263,0.87,0.214,0.565,0.68
5272008,1958,1,1,3,1,100,23.513,100.0,100.0,100.0,1,1,577.282,266.979,0.845,12.933,0,80,55,1.4,791.625,949.029,1723.313,789.577,55.09,55.409,69.143,55.099,51.696,1.345,1.662,0.268,64.5,51.596,76.767,47.585,52.819,54.601,136.948,110.219,137.364,43.127,55.491,43.371,-10.852,110,110,69.875,68.75,55.906,68.75,17.0,35.656,72,70,1000,200,0.104,199.375,112.625,86.625,0.231,69.375,68.875,57.719,60.344,28.172,27.438,72,70,1000,200,0.035,201.625,116.0,80.313,0.113,69.625,69.125,56.781,63.688,24.031,23.453,72,70,1000,200,0.035,206.0,125.375,84.188,0.096,69.625,69.813,56.0,65.438,24.531,30.313,72,70,1000,200,0.031,194.125,122.25,84.813,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.072,-0.072,-0.296,-0.072,-0.013,0.255,0.0,0.437,0.577,0.267,0.869,0.583,0.57,0.686
5272008,1959,1,1,3,1,100,23.854,100.0,100.0,100.0,1,1,587.82,264.637,0.761,12.918,0,80,55,1.4,799.75,972.018,1699.391,786.657,55.196,55.409,69.143,55.099,51.696,1.41,1.662,0.264,64.424,51.513,76.934,47.614,52.832,54.601,136.58,110.325,136.995,43.054,55.596,43.298,-10.852,110,110,69.875,68.813,55.906,68.75,17.047,35.125,72,70,1000,200,0.106,204.375,113.5,86.625,0.22,69.375,68.875,57.719,62.0,28.375,27.016,72,70,1000,200,0.035,206.5,122.563,71.125,0.14,69.688,69.125,56.781,63.688,24.141,24.422,72,70,1000,200,0.032,199.0,125.563,84.188,0.096,69.625,69.75,56.0,65.313,24.656,30.047,72,70,1000,200,0.032,195.75,122.438,85.188,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,-0.012,0.251,0.0,0.437,0.588,0.265,0.855,1.039,0.572,0.682
5272008,2000,1,1,3,1,100,23.756,100.0,100.0,100.0,1,1,592.504,262.295,0.667,12.918,0,80,55,1.4,805.625,973.371,1693.874,782.278,55.09,55.409,69.143,55.099,51.696,1.364,1.701,0.257,64.434,51.53,77.045,47.585,52.819,54.601,136.432,110.432,136.552,43.054,55.701,43.371,-10.852,110,110,69.875,68.875,55.906,68.938,14.344,35.844,72,70,1000,200,0.101,200.25,114.125,86.75,0.216,69.375,68.875,57.719,63.781,28.578,27.781,72,70,1000,200,0.033,201.875,126.25,74.25,0.158,69.625,69.125,56.781,63.688,24.266,24.766,72,70,1000,200,0.032,194.375,125.813,84.438,0.096,69.625,69.75,56.0,65.313,24.781,29.75,72,70,1000,200,0.033,198.0,122.625,85.5,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.22,-0.222,-0.146,-0.003,0.324,0.0,0.567,0.593,0.262,0.855,1.184,0.572,0.68
5272008,2001,1,1,3,1,100,23.903,100.0,100.0,100.0,1,1,574.94,261.124,0.803,12.817,0,80,55,1.4,801.375,963.9,1693.874,756.029,55.09,55.409,69.251,55.099,51.696,1.413,1.619,0.268,64.463,51.502,77.184,47.585,52.845,54.601,136.727,110.325,136.109,43.054,55.701,43.371,-10.852,110,110,69.938,68.875,55.906,68.938,14.375,36.125,72,70,1000,200,0.1,196.625,114.813,87.125,0.214,69.563,68.938,57.719,65.563,23.156,28.188,72,70,1000,200,0.032,196.125,127.875,80.313,0.162,69.688,69.188,56.688,63.688,24.391,24.25,72,70,1000,200,0.033,197.75,125.813,84.5,0.096,69.5,69.75,56.0,65.25,24.922,29.484,72,70,1000,200,0.034,199.5,122.813,85.563,0.117,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,0.019,0.321,0.0,0.563,0.575,0.261,0.857,1.109,0.571,0.629
5272008,2002,1,1,3,1,100,24.273,100.0,100.0,100.0,1,1,581.965,265.808,0.96,12.904,0,80,55,1.4,777.25,922.031,1726.995,776.442,55.196,55.409,69.143,55.099,51.696,1.406,1.676,0.271,64.501,51.588,77.129,47.585,52.858,54.601,137.317,110.538,135.739,43.054,55.596,43.371,-10.852,110,110,69.875,68.938,56.0,69.125,17.125,35.156,72,70,1000,200,0.106,204.0,115.438,87.5,0.232,69.688,69.125,57.719,66.875,19.516,27.422,72,70,1000,200,0.035,201.625,128.625,85.063,0.151,69.688,69.188,56.688,63.688,22.688,23.281,72,70,1000,200,0.036,204.875,126.125,84.5,0.109,69.5,69.688,56.0,65.313,28.703,29.016,72,70,1000,200,0.035,203.625,123.063,85.875,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.057,0.326,0.0,0.567,0.582,0.266,0.937,0.947,0.654,0.681
5272008,2003,1,1,3,1,100,24.381,100.0,100.0,100.0,1,1,608.897,265.808,0.991,12.86,0,80,55,1.4,787.0,939.574,1706.75,829.046,55.196,55.409,69.143,55.099,51.696,1.436,1.672,0.264,64.438,51.561,76.878,47.614,52.819,54.708,137.76,110.325,135.887,43.127,55.596,43.444,-10.852,110,110,69.938,68.938,55.906,69.25,14.422,35.781,72,70,1000,200,0.102,200.375,116.0,87.688,0.221,69.688,69.25,57.719,67.563,16.766,27.141,72,70,1000,200,0.035,205.375,129.0,87.813,0.152,69.625,69.125,56.781,63.875,24.625,23.703,72,70,1000,200,0.034,204.0,126.563,84.813,0.109,69.625,69.688,56.0,65.5,25.203,28.672,72,70,1000,200,0.036,207.25,123.938,85.563,0.145,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.148,-0.072,-0.146,-0.222,-0.072,0.068,0.327,0.0,0.565,0.609,0.266,0.904,0.901,0.656,0.802
5272008,2004,1,1,3,1,100,24.267,100.0,100.0,100.0,1,1,591.333,264.637,0.96,12.889,0,80,55,1.4,805.25,989.623,1699.391,782.278,55.09,55.409,69.251,55.099,51.587,1.448,1.676,0.268,64.423,51.479,76.767,47.528,52.793,54.601,137.686,110.644,136.404,43.127,55.596,43.444,-10.852,110,110,69.875,68.938,55.906,69.125,17.172,36.531,72,70,1000,200,0.097,194.375,116.375,87.313,0.202,69.875,69.438,57.719,67.5,13.055,28.297,72,70,1000,200,0.031,197.0,128.5,89.063,0.039,69.625,69.188,56.781,64.25,22.922,24.766,72,70,1000,200,0.031,196.625,126.625,85.813,0.109,69.5,69.75,56.0,66.125,29.0,29.234,72,70,1000,200,0.034,203.625,124.438,85.875,0.148,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.146,0.046,0.328,0.0,0.566,0.591,0.265,0.848,0.221,0.641,0.823
5272008,2005,1,1,3,1,100,24.373,100.0,100.0,100.0,1,1,594.846,265.808,0.918,12.802,0,80,55,1.4,814.375,919.334,1712.27,783.738,55.09,55.302,69.143,54.989,51.587,1.406,1.683,0.26,64.497,51.497,76.6,47.441,52.793,54.494,137.096,110.644,136.847,43.127,55.491,43.517,-10.852,110,110,69.938,69.0,55.906,68.938,14.453,35.0,72,70,1000,200,0.107,204.0,116.813,87.0,0.188,70.0,69.563,57.719,66.375,9.305,28.344,72,70,1000,200,0.032,195.0,127.0,88.625,0.022,69.625,69.25,56.688,64.25,24.875,24.781,72,70,1000,200,0.032,194.25,126.938,86.813,0.109,69.5,69.688,56.0,66.563,29.156,29.391,72,70,1000,200,0.033,202.625,124.5,85.938,0.148,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.146,0.009,0.404,0.0,0.692,0.595,0.266,0.81,0.122,0.63,0.823
5272008,2006,1,1,3,1,100,24.433,100.0,100.0,100.0,1,1,593.675,263.466,0.803,12.875,0,80,55,1.4,802.0,932.824,1701.231,777.901,55.09,55.195,69.251,54.989,51.587,1.429,1.658,0.26,64.504,51.61,76.739,47.355,52.819,54.494,136.506,110.751,136.847,43.199,55.491,43.444,-10.852,110,110,69.938,69.0,55.906,68.938,14.469,35.406,72,70,1000,200,0.104,202.75,117.188,86.625,0.211,70.125,69.688,57.625,64.813,9.313,27.953,72,70,1000,200,0.033,197.75,126.063,88.0,0.022,69.625,69.313,56.688,64.25,25.0,24.234,72,70,1000,200,0.033,197.875,126.938,87.438,0.113,69.5,69.625,56.0,67.0,29.313,29.766,72,70,1000,200,0.032,199.75,124.625,86.313,0.148,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,-0.011,0.257,0.0,0.437,0.594,0.263,0.932,0.121,0.643,0.817
5272008,2007,1,1,3,1,100,24.472,100.0,100.0,100.0,1,1,600.701,265.808,0.72,12.904,0,80,55,1.4,794.625,963.9,1715.951,791.037,55.09,55.302,69.251,54.989,51.478,1.452,1.694,0.264,64.437,51.577,77.295,47.326,52.793,54.601,136.358,110.857,136.552,43.199,55.491,43.59,-10.852,110,110,69.875,69.0,55.906,69.063,14.477,36.375,72,70,1000,200,0.097,196.375,117.375,86.625,0.19,70.0,69.625,57.719,63.406,9.32,27.125,72,70,1000,200,0.036,204.25,124.688,87.688,0.022,69.625,69.25,56.688,64.375,25.125,23.422,72,70,1000,200,0.036,204.5,127.313,87.688,0.115,69.5,69.688,56.0,67.063,29.453,30.375,72,70,1000,200,0.031,193.25,124.75,86.563,0.148,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.146,-0.005,0.41,0.0,0.699,0.601,0.266,0.844,0.117,0.656,0.815
5272008,2008,1,1,3,1,100,24.25,100.0,100.0,100.0,1,1,588.991,264.637,0.688,12.875,0,80,55,1.4,799.375,1004.537,1703.07,792.497,54.983,55.302,69.251,55.209,51.478,1.398,1.651,0.26,64.377,51.508,77.574,47.326,52.774,54.601,136.358,110.964,136.109,43.199,55.491,43.444,-10.852,110,110,69.938,69.063,55.906,68.625,14.492,35.875,72,70,1000,200,0.102,198.25,117.5,86.5,0.184,70.0,69.5,57.719,62.344,9.344,27.453,72,70,1000,200,0.034,204.125,122.938,87.313,0.022,69.625,69.313,56.781,64.688,25.25,23.484,72,70,1000,200,0.035,205.5,127.563,88.188,0.113,69.625,69.688,56.0,67.313,25.969,30.125,72,70,1000,200,0.032,195.5,125.063,86.75,0.148,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.22,-0.072,-0.296,-0.072,0.007,0.257,0.0,0.437,0.589,0.265,0.824,0.113,0.641,0.817
5272008,2009,1,1,3,1,100,24.26,100.0,100.0,100.0,1,1,581.965,261.124,0.866,12.889,0,80,55,1.4,799.875,996.4,1681.005,774.983,54.983,55.302,69.251,55.099,51.478,1.41,1.64,0.271,64.424,51.543,76.573,47.269,52.709,54.386,136.727,110.857,135.666,43.199,55.491,43.517,-10.852,110,110,69.938,69.0,55.906,68.625,14.508,34.969,72,70,1000,200,0.107,205.375,117.625,86.313,0.196,69.75,69.375,57.719,61.625,16.938,28.531,72,70,1000,200,0.031,194.75,120.875,87.125,0.022,69.625,69.313,56.688,64.813,25.375,24.391,72,70,1000,200,0.032,200.0,127.625,88.813,0.113,69.5,69.75,55.906,67.375,26.094,29.656,72,70,1000,200,0.033,198.25,125.063,86.938,0.148,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,0.036,0.333,0.0,0.568,0.582,0.261,0.886,0.107,0.632,0.813
5272008,2010,1,1,3,1,100,24.253,100.0,100.0,100.0,1,1,588.991,262.295,0.929,12.889,0,80,55,1.4,804.375,931.474,1682.843,774.983,54.983,55.195,69.36,54.879,51.478,1.452,1.64,0.268,64.418,51.451,76.712,47.269,52.722,54.386,137.465,110.857,135.592,43.272,55.491,43.59,-10.852,110,110,69.938,69.063,55.906,68.625,14.516,35.719,72,70,1000,200,0.102,201.5,118.063,86.0,0.187,69.75,69.313,57.625,61.0,17.031,28.109,72,70,1000,200,0.032,196.625,119.063,86.813,0.022,69.625,69.25,56.688,64.875,29.406,25.078,72,70,1000,200,0.031,193.5,127.75,89.0,0.113,69.625,69.813,56.0,67.563,26.219,29.297,72,70,1000,200,0.034,201.0,125.063,87.063,0.148,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.072,0.065,0.335,0.0,0.568,0.589,0.262,0.866,0.102,0.631,0.811
5272008,2011,1,1,3,1,100,24.223,100.0,100.0,100.0,1,1,585.478,262.295,0.939,12.889,0,80,55,1.4,793.875,978.786,1723.313,782.278,54.983,55.195,69.36,55.099,51.478,1.353,1.648,0.271,64.496,51.498,76.906,47.24,52.709,54.386,137.833,111.07,135.887,43.272,55.386,43.59,-10.852,110,110,70.063,69.063,55.906,68.75,10.75,36.594,72,70,1000,200,0.097,194.25,118.438,86.063,0.185,69.688,69.25,57.625,60.625,19.984,27.406,72,70,1000,200,0.035,201.875,117.438,86.688,0.022,69.688,69.313,56.688,64.875,23.813,24.891,72,70,1000,200,0.032,193.625,127.938,89.313,0.113,69.625,69.813,55.906,67.563,21.656,29.094,72,70,1000,200,0.035,203.0,125.125,87.125,0.153,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.222,-0.146,-0.146,-0.296,-0.146,0.068,0.338,0.0,0.568,0.585,0.262,0.865,0.098,0.628,0.838
5272008,2012,1,1,3,1,100,24.185,100.0,100.0,100.0,1,1,593.675,262.295,0.887,12.875,0,80,55,1.4,790.0,954.435,1693.874,807.107,54.983,55.195,69.36,54.989,51.478,1.387,1.704,0.26,64.459,51.562,76.934,47.24,52.696,54.386,137.538,111.177,136.33,43.272,55.281,43.59,-10.852,110,110,69.938,69.063,55.813,68.5,14.539,35.563,72,70,1000,200,0.104,199.875,118.438,86.063,0.186,69.563,69.125,57.625,60.344,23.891,26.844,72,70,1000,200,0.035,205.875,116.25,86.688,0.051,69.625,69.313,56.688,65.0,25.75,24.453,72,70,1000,200,0.033,196.625,128.125,89.438,0.113,69.625,69.875,55.906,67.688,26.469,28.734,72,70,1000,200,0.035,207.125,125.375,87.125,0.148,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.222,-0.146,0.041,0.341,0.0,0.567,0.594,0.262,0.87,0.218,0.629,0.816
5272008,2013,1,1,3,1,100,24.371,100.0,100.0,100.0,1,1,599.53,262.295,0.824,12.817,0,80,55,1.4,789.0,949.029,1703.07,815.879,55.09,55.195,69.36,54.989,51.478,1.406,1.697,0.268,64.466,51.515,77.045,47.211,52.67,54.494,137.022,111.07,136.773,43.345,55.176,43.662,-10.852,110,110,69.938,69.0,55.813,68.75,14.547,35.406,72,70,1000,200,0.104,202.75,118.625,86.375,0.193,69.375,69.063,57.625,60.219,29.656,27.625,72,70,1000,200,0.033,202.625,116.0,87.875,0.112,69.688,69.375,56.688,65.0,25.875,23.938,72,70,1000,200,0.034,200.5,128.125,89.625,0.113,69.75,69.875,55.906,67.688,26.594,28.859,72,70,1000,200,0.035,206.375,125.375,87.25,0.148,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.146,0.008,0.343,0.0,0.563,0.6,0.262,0.899,0.455,0.626,0.813
5272008,2014,1,1,3,1,100,23.847,100.0,100.0,100.0,1,1,585.478,262.295,0.761,12.831,0,80,55,1.4,804.125,938.223,1699.391,799.801,54.876,55.195,69.36,54.879,51.478,1.394,1.658,0.268,64.44,51.537,77.184,47.182,52.67,54.494,136.506,111.283,136.773,43.272,55.281,43.662,-10.852,110,110,69.938,69.0,55.813,68.75,14.555,36.375,72,70,1000,200,0.098,195.125,119.063,86.063,0.194,69.313,68.938,57.625,61.156,32.844,28.516,72,70,1000,200,0.031,194.0,122.563,79.375,0.16,69.625,69.375,56.563,65.0,26.0,23.141,72,70,1000,200,0.036,207.0,128.25,89.813,0.118,69.625,69.938,55.844,67.688,26.719,29.063,72,70,1000,200,0.034,205.125,125.438,87.25,0.149,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.072,-0.146,-0.296,-0.146,-0.008,0.417,0.0,0.693,0.585,0.262,0.924,0.997,0.653,0.82
5272008,2015,1,1,3,1,100,24.042,100.0,100.0,100.0,1,1,603.043,264.637,0.688,12.802,0,80,55,1.4,799.125,954.435,1719.631,793.958,54.983,55.409,69.468,55.099,51.369,1.41,1.637,0.268,64.412,51.532,77.435,47.24,52.683,54.494,136.358,111.283,136.478,43.272,55.386,43.59,-10.852,110,110,69.938,69.0,55.813,68.625,14.563,35.188,72,70,1000,200,0.106,203.625,119.063,86.375,0.185,69.313,68.938,57.625,63.531,33.094,28.078,72,70,1000,200,0.033,197.0,126.563,75.25,0.177,69.625,69.375,56.688,65.0,24.297,23.797,72,70,1000,200,0.034,203.625,128.125,89.813,0.115,69.625,69.938,55.906,67.688,26.828,29.359,72,70,1000,200,0.034,202.75,125.438,87.25,0.148,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,-0.003,0.336,0.0,0.564,0.603,0.265,0.873,1.308,0.634,0.814
5272008,2016,1,1,3,1,100,23.732,100.0,100.0,100.0,1,1,583.136,263.466,0.626,12.817,0,80,55,1.4,807.25,897.778,1693.874,772.065,54.876,55.302,69.251,54.989,51.478,1.402,1.676,0.268,64.459,51.532,77.574,47.211,52.657,54.494,136.432,111.283,136.109,43.345,55.386,43.662,-10.852,110,110,69.938,69.063,55.906,68.75,14.57,35.875,72,70,1000,200,0.1,199.375,119.125,86.313,0.186,69.375,69.0,57.625,66.188,30.313,27.172,72,70,1000,200,0.036,204.0,128.125,81.813,0.183,69.625,69.313,56.688,65.063,26.25,24.859,72,70,1000,200,0.031,195.375,128.25,90.0,0.113,69.625,69.938,55.906,67.75,22.25,29.969,72,70,1000,200,0.032,198.25,125.625,87.313,0.151,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.22,-0.222,-0.146,0.008,0.337,0.0,0.563,0.583,0.263,0.881,1.22,0.622,0.834
5272008,2017,1,1,3,1,100,23.917,100.0,100.0,100.0,1,1,591.333,264.637,0.814,12.875,0,80,55,1.4,814.25,891.049,1686.519,780.819,54.983,55.195,69.36,54.879,51.369,1.394,1.637,0.268,64.333,51.513,77.017,47.24,52.67,54.494,136.58,111.283,135.666,43.272,55.281,43.59,-10.852,110,110,69.938,69.063,55.813,68.75,17.313,36.469,72,70,1000,200,0.098,194.5,119.188,86.5,0.193,69.563,69.063,57.625,68.0,24.891,27.219,72,70,1000,200,0.034,205.0,128.625,87.25,0.189,69.688,69.375,56.688,65.0,24.547,24.953,72,70,1000,200,0.031,193.5,128.25,89.938,0.113,69.625,69.938,55.844,67.75,27.063,30.469,72,70,1000,200,0.031,194.375,125.625,87.5,0.148,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.146,0.029,0.341,0.0,0.567,0.591,0.265,0.911,1.126,0.623,0.813
5272008,2018,1,1,3,1,100,23.86,100.0,100.0,100.0,1,1,584.307,262.295,0.981,12.802,0,80,55,1.4,812.875,888.358,1690.197,766.232,54.983,55.195,69.36,54.879,51.478,1.413,1.648,0.268,64.363,51.488,77.073,47.211,52.67,54.386,137.243,111.283,135.518,42.981,55.386,43.371,-10.852,110,110,69.938,69.063,55.813,68.75,14.578,35.406,72,70,1000,200,0.106,201.0,119.438,86.5,0.195,69.688,69.25,57.625,69.188,18.375,28.0,72,70,1000,200,0.032,199.375,129.25,89.688,0.149,69.688,69.375,56.688,65.0,26.484,24.641,72,70,1000,200,0.032,195.375,128.375,90.125,0.113,69.75,70.0,55.906,67.75,27.172,30.406,72,70,1000,200,0.031,193.75,125.75,87.5,0.148,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.222,-0.146,0.065,0.402,0.0,0.692,0.584,0.262,0.927,0.848,0.622,0.816
5272008,2019,1,1,3,1,100,23.59,100.0,100.0,100.0,1,1,574.94,263.466,1.002,12.846,0,80,55,1.4,808.875,882.978,1701.231,770.607,54.876,55.195,69.468,54.879,51.478,1.349,1.637,0.264,64.352,51.483,77.045,47.125,52.67,54.386,137.686,111.283,135.813,42.327,55.281,42.715,-10.852,110,110,70.063,69.063,55.813,69.063,10.797,35.406,72,70,1000,200,0.104,202.625,119.438,86.5,0.187,69.875,69.438,57.625,68.938,14.68,28.438,72,70,1000,200,0.032,194.375,129.125,90.938,0.12,69.688,69.438,56.688,65.063,24.781,24.234,72,70,1000,200,0.034,198.125,128.375,90.125,0.113,69.625,69.875,55.906,67.75,22.594,30.344,72,70,1000,200,0.031,194.0,125.813,87.625,0.148,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.072,-0.146,-0.296,-0.146,0.071,0.385,0.0,0.691,0.575,0.263,0.889,0.66,0.622,0.814
5272008,2020,1,1,3,1,100,23.706,100.0,100.0,100.0,1,1,579.624,261.124,0.96,12.817,0,80,55,1.4,811.125,896.432,1684.681,777.901,54.983,55.302,69.576,54.879,51.478,1.383,1.633,0.264,64.436,51.546,76.712,47.067,52.67,54.386,137.76,111.389,136.404,41.891,55.281,42.35,-10.852,110,110,69.938,69.063,55.813,68.938,14.57,36.438,72,70,1000,200,0.098,194.625,119.75,86.5,0.193,70.0,69.688,57.625,68.063,10.938,27.859,72,70,1000,200,0.034,198.5,128.125,91.375,0.022,69.625,69.375,56.688,65.063,24.891,23.656,72,70,1000,200,0.035,202.5,128.5,90.125,0.113,69.625,69.938,55.906,67.75,22.703,30.141,72,70,1000,200,0.032,195.0,125.813,87.625,0.148,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.222,-0.072,0.049,0.439,0.0,0.816,0.58,0.261,0.926,0.116,0.624,0.814
5272008,2021,1,1,3,1,100,23.377,100.0,100.0,100.0,1,1,597.188,262.295,0.918,12.846,0,80,55,1.4,799.0,926.078,1697.552,796.879,54.876,55.195,69.468,54.989,51.478,1.452,1.694,0.257,64.335,51.525,77.101,46.981,52.67,54.386,137.317,111.389,136.773,41.819,55.281,42.204,-10.852,110,110,69.938,69.063,55.813,69.063,14.57,35.781,72,70,1000,200,0.103,198.375,119.75,86.625,0.186,70.0,69.688,57.5,66.563,10.953,27.125,72,70,1000,200,0.035,205.875,126.813,90.813,0.022,69.625,69.438,56.688,65.313,26.844,23.531,72,70,1000,200,0.035,205.625,128.375,90.25,0.113,69.75,69.938,55.906,67.875,27.484,29.938,72,70,1000,200,0.032,196.375,125.813,87.688,0.148,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.019,0.367,0.0,0.686,0.597,0.262,0.889,0.114,0.62,0.813
5272008,2022,1,1,3,1,100,23.279,100.0,100.0,100.0,1,1,596.017,261.124,0.845,12.817,0,80,55,1.4,794.25,916.638,1677.329,804.184,55.09,55.302,69.468,54.879,51.369,1.402,1.63,0.26,64.475,51.598,77.268,46.952,52.605,54.494,136.727,111.496,136.773,41.673,55.386,42.058,-10.852,110,110,69.938,69.063,55.813,68.938,10.789,35.125,72,70,1000,200,0.106,204.125,120.063,86.75,0.181,70.0,69.688,57.5,64.813,10.961,27.891,72,70,1000,200,0.032,200.75,125.938,90.313,0.022,69.688,69.438,56.688,65.063,26.969,23.938,72,70,1000,200,0.033,203.0,128.5,90.25,0.126,69.625,70.0,55.906,67.75,27.594,29.422,72,70,1000,200,0.034,200.375,125.938,87.688,0.148,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,-0.002,0.36,0.0,0.684,0.596,0.261,0.87,0.113,0.694,0.816
5272008,2023,1,1,3,1,100,23.184,100.0,100.0,100.0,1,1,576.111,265.808,0.73,12.744,0,80,55,1.4,803.125,881.633,1693.874,763.316,54.876,55.195,69.468,54.879,51.369,1.402,1.655,0.268,64.411,51.539,76.934,46.924,52.618,54.386,136.432,111.602,136.552,41.6,55.386,41.985,-10.852,110,110,69.938,69.125,55.688,69.125,14.57,36.344,72,70,1000,200,0.096,196.5,120.063,86.75,0.191,70.0,69.625,57.625,63.406,10.977,28.547,72,70,1000,200,0.031,193.875,124.5,89.875,0.022,69.5,69.438,56.688,65.313,27.094,25.016,72,70,1000,200,0.031,193.5,128.5,90.438,0.126,69.625,70.0,55.844,67.75,23.031,29.375,72,70,1000,200,0.034,200.625,126.25,87.688,0.148,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,-0.004,0.356,0.0,0.68,0.576,0.266,0.918,0.11,0.69,0.822
5272008,2024,1,1,3,1,100,23.049,100.0,100.0,100.0,1,1,585.478,262.295,0.657,12.773,0,80,55,1.4,814.0,926.078,1715.951,793.958,54.876,55.195,69.468,54.879,51.26,1.413,1.662,0.257,64.399,51.516,76.962,46.952,52.618,54.386,136.58,111.496,136.256,41.528,55.386,41.912,-10.852,110,110,70.063,69.125,55.688,68.938,14.57,35.438,72,70,1000,200,0.105,200.75,120.063,86.875,0.193,69.875,69.5,57.625,62.344,14.781,27.688,72,70,1000,200,0.034,200.0,122.563,89.625,0.022,69.625,69.375,56.563,65.438,27.219,24.438,72,70,1000,200,0.032,196.75,128.5,90.5,0.126,69.625,70.0,55.844,67.75,27.844,28.906,72,70,1000,200,0.036,204.375,126.25,87.813,0.148,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,0.008,0.354,0.0,0.68,0.585,0.262,0.925,0.105,0.689,0.82
5272008,2025,1,1,3,1,100,22.614,100.0,100.0,100.0,1,1,594.846,262.295,0.594,12.744,0,80,55,1.4,787.75,969.311,1704.91,829.046,54.77,55.195,69.468,54.879,51.152,1.425,1.655,0.279,64.456,51.592,76.851,46.924,52.631,54.386,136.875,111.709,135.887,41.31,55.281,41.767,-10.852,110,110,69.938,69.125,55.688,69.063,14.563,35.344,72,70,1000,200,0.104,203.0,120.25,86.875,0.197,69.75,69.375,57.625,61.625,18.625,26.984,72,70,1000,200,0.035,207.125,120.688,89.313,0.022,69.625,69.375,56.563,65.438,25.516,23.906,72,70,1000,200,0.034,200.625,128.5,90.5,0.126,69.625,69.938,55.844,67.75,23.281,28.625,72,70,1000,200,0.036,208.5,126.375,87.813,0.148,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.222,-0.072,0.023,0.417,0.0,0.808,0.595,0.262,0.949,0.1,0.689,0.822
5272008,2026,1,1,3,1,100,22.32,100.0,100.0,100.0,1,1,604.214,263.466,0.741,12.788,0,80,55,1.4,779.875,967.958,1703.07,795.418,54.77,55.195,69.468,54.989,51.152,1.402,1.711,0.257,64.433,51.489,76.962,46.895,52.644,54.386,137.243,111.709,135.592,41.237,55.176,41.621,-10.852,110,110,69.938,69.125,55.594,69.063,14.563,36.25,72,70,1000,200,0.097,197.375,120.313,86.625,0.188,69.688,69.188,57.5,61.0,18.719,28.031,72,70,1000,200,0.032,199.125,119.25,89.25,0.022,69.625,69.313,56.563,65.625,27.453,23.484,72,70,1000,200,0.035,205.25,128.375,90.5,0.126,69.625,69.938,55.844,67.875,28.078,29.078,72,70,1000,200,0.035,204.75,126.375,87.688,0.161,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.048,0.352,0.0,0.681,0.604,0.263,0.914,0.095,0.687,0.897
5272008,2027,1,1,3,1,100,21.856,100.0,100.0,100.0,1,1,585.478,263.466,0.835,12.802,0,80,55,1.4,802.75,943.625,1706.75,774.983,54.663,55.195,69.468,54.879,51.152,1.425,1.719,0.264,64.358,51.488,77.184,46.924,52.605,54.386,137.612,111.496,135.592,41.164,55.176,41.548,-10.852,110,110,70.063,69.125,55.688,68.938,10.773,35.719,72,70,1000,200,0.103,198.875,120.5,86.875,0.19,69.688,69.0,57.5,60.531,21.688,28.031,72,70,1000,200,0.033,197.0,118.125,89.25,0.022,69.625,69.375,56.469,65.563,27.578,24.266,72,70,1000,200,0.032,199.75,128.5,90.5,0.126,69.625,69.938,55.594,67.875,28.203,29.359,72,70,1000,200,0.033,202.75,126.375,87.813,0.156,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.065,0.351,0.0,0.682,0.585,0.263,0.922,0.092,0.689,0.867
