DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5272008,2028,1,1,3,1,100,21.507,100.0,100.0,100.0,1,1,581.965,261.124,0.845,12.773,0,80,55,1.4,799.125,955.786,1681.005,793.958,54.663,55.195,69.468,54.989,51.043,1.375,1.587,0.271,64.321,51.471,77.156,46.924,52.618,54.386,137.465,111.815,135.961,41.019,55.176,41.475,-10.852,110,110,70.063,69.125,55.688,68.938,10.766,35.156,72,70,1000,200,0.106,204.25,120.563,86.75,0.179,69.375,68.938,57.5,60.531,31.219,27.297,72,70,1000,200,0.035,202.625,118.938,89.688,0.119,69.625,69.438,56.469,65.625,27.703,25.016,72,70,1000,200,0.031,192.875,128.5,90.5,0.126,69.625,70.0,55.594,67.938,28.328,29.953,72,70,1000,200,0.032,199.0,126.375,87.938,0.16,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.05,0.411,0.0,0.808,0.582,0.261,0.873,0.503,0.689,0.886
5272008,2029,1,1,3,1,100,21.157,100.0,100.0,100.0,1,1,583.136,258.782,0.845,12.875,0,80,55,1.4,794.25,943.625,1692.035,777.901,54.663,55.195,69.36,54.879,51.043,1.417,1.64,0.264,64.331,51.484,77.045,46.952,52.618,54.386,137.096,111.815,136.404,40.946,55.176,41.402,-10.852,110,110,70.063,69.125,55.594,69.063,10.758,35.938,72,70,1000,200,0.099,199.125,120.563,86.75,0.19,69.375,68.813,57.5,62.0,31.438,27.109,72,70,1000,200,0.035,205.375,124.375,76.438,0.165,69.625,69.438,56.469,65.563,27.828,24.641,72,70,1000,200,0.032,194.875,128.25,90.5,0.126,69.625,70.0,55.594,67.938,23.75,30.391,72,70,1000,200,0.031,193.5,126.375,87.938,0.162,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,0.001,0.023,0.413,0.0,0.814,0.583,0.259,0.927,1.14,0.685,0.897
5272008,2030,1,1,3,1,100,20.779,100.0,100.0,100.0,1,1,574.94,261.124,0.793,12.831,0,80,55,1.4,806.5,976.079,1684.681,757.486,54.663,55.195,69.36,54.879,50.934,1.406,1.626,0.268,64.357,51.469,77.407,46.981,52.657,54.386,136.653,111.709,136.626,40.874,55.176,41.256,-10.852,110,110,69.938,69.125,55.406,68.938,14.523,35.844,72,70,1000,200,0.102,198.125,120.688,86.875,0.19,69.375,68.75,57.5,64.5,31.641,28.531,72,70,1000,200,0.031,195.625,127.375,77.75,0.17,69.625,69.375,56.469,65.563,27.953,24.016,72,70,1000,200,0.034,199.625,128.375,90.5,0.126,69.625,70.0,55.594,67.938,28.547,30.281,72,70,1000,200,0.032,194.5,126.563,88.063,0.149,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,0.343,0.0,0.68,0.575,0.261,0.927,1.215,0.687,0.826
5272008,2031,1,1,3,1,100,20.09,100.0,100.0,100.0,1,1,586.649,263.466,0.751,12.817,0,80,55,1.4,810.875,993.689,1706.75,789.577,54.557,55.195,69.36,54.879,50.934,1.398,1.662,0.268,64.497,51.512,77.768,46.924,52.618,54.386,136.285,111.815,136.478,40.801,55.176,41.256,-10.852,110,110,70.063,69.125,55.594,68.938,10.742,35.188,72,70,1000,200,0.105,204.0,120.875,86.875,0.19,69.375,68.813,57.281,66.938,31.844,28.078,72,70,1000,200,0.032,196.5,128.625,84.813,0.217,69.688,69.375,56.25,65.563,26.25,23.297,72,70,1000,200,0.036,205.5,128.125,90.5,0.126,69.75,69.938,55.531,67.875,23.969,29.953,72,70,1000,200,0.032,196.625,126.563,88.25,0.153,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,-0.006,0.406,0.0,0.809,0.587,0.263,0.932,1.369,0.683,0.844
5272008,2032,1,1,3,1,100,19.574,100.0,100.0,100.0,1,1,594.846,263.466,0.709,12.744,0,80,55,1.4,797.375,1065.716,1699.391,814.417,54.557,55.195,69.468,54.879,50.934,1.375,1.747,0.264,64.395,51.549,78.102,46.924,52.592,54.494,136.063,111.709,136.109,40.728,55.176,41.183,-10.852,110,110,70.063,69.125,55.406,68.938,10.719,35.938,72,70,1000,200,0.1,199.625,120.875,86.75,0.19,69.688,68.938,57.281,69.25,26.375,27.063,72,70,1000,200,0.036,205.0,129.25,90.063,0.171,69.625,69.438,56.469,65.625,28.203,23.391,72,70,1000,200,0.035,206.25,128.125,90.438,0.126,69.625,69.938,55.594,67.938,28.781,29.266,72,70,1000,200,0.034,201.625,126.625,88.25,0.162,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,0.401,0.0,0.804,0.595,0.263,0.936,0.964,0.684,0.896
5272008,2033,1,1,3,1,100,19.158,100.0,100.0,100.0,1,1,597.188,259.953,0.803,12.86,0,80,55,1.4,810.375,988.268,1688.358,791.037,54.557,55.195,69.468,54.879,50.825,1.436,1.658,0.264,64.379,51.474,77.574,46.866,52.579,54.386,136.137,111.922,135.739,40.656,55.176,41.11,-10.852,110,110,69.938,69.125,55.406,68.75,14.492,36.281,72,70,1000,200,0.098,195.875,120.938,86.75,0.188,69.75,69.25,57.281,69.938,19.844,27.859,72,70,1000,200,0.032,200.75,129.375,92.313,0.139,69.625,69.5,56.469,65.625,28.328,24.484,72,70,1000,200,0.032,198.5,128.125,90.5,0.144,69.75,70.063,55.531,67.938,24.188,28.656,72,70,1000,200,0.036,208.125,126.625,87.938,0.165,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.013,0.402,0.0,0.81,0.597,0.26,0.927,0.741,0.78,0.92
5272008,2034,1,1,3,1,100,18.322,100.0,100.0,100.0,1,1,585.478,261.124,1.002,12.817,0,80,55,1.4,803.625,1083.44,1695.713,788.117,54.45,55.195,69.468,54.879,50.825,1.417,1.676,0.264,64.379,51.537,77.629,46.751,52.566,54.386,136.506,111.815,135.444,40.583,55.176,40.965,-10.852,110,110,69.938,69.188,55.406,68.75,14.492,35.219,72,70,1000,200,0.107,202.25,120.938,86.875,0.163,69.875,69.5,57.281,69.313,16.125,28.297,72,70,1000,200,0.032,195.75,129.125,92.5,0.073,69.625,69.563,56.25,65.938,26.625,24.766,72,70,1000,200,0.032,194.75,128.25,90.25,0.144,69.625,70.0,55.531,68.188,24.297,28.953,72,70,1000,200,0.035,206.375,126.625,87.938,0.162,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,0.043,0.336,0.0,0.679,0.585,0.261,0.801,0.385,0.788,0.903
5272008,2035,1,1,3,1,100,17.789,100.0,100.0,100.0,1,1,584.307,262.295,1.012,12.729,0,80,55,1.4,795.125,953.083,1690.197,798.34,54.45,55.195,69.468,54.879,50.825,1.406,1.683,0.268,64.377,51.509,77.74,46.751,52.579,54.386,137.17,111.922,135.444,40.51,55.281,40.965,-10.852,110,110,70.063,69.188,55.406,68.938,10.703,35.375,72,70,1000,200,0.104,203.125,121.063,86.75,0.181,70.0,69.688,57.281,68.0,12.391,27.609,72,70,1000,200,0.034,200.5,128.0,92.5,0.022,69.5,69.5,56.25,66.25,28.578,23.859,72,70,1000,200,0.035,201.5,128.25,90.0,0.144,69.625,70.063,55.531,68.25,24.406,29.5,72,70,1000,200,0.033,202.125,126.625,87.938,0.162,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.069,0.392,0.0,0.803,0.584,0.262,0.896,0.112,0.793,0.903
5272008,2036,1,1,3,1,100,17.178,100.0,100.0,100.0,1,1,591.333,264.637,0.981,12.889,0,80,55,1.4,804.75,949.029,1719.631,793.958,54.45,55.195,69.576,54.879,50.716,1.372,1.694,0.268,64.411,51.49,77.991,46.722,52.592,54.386,137.686,111.815,135.739,40.438,55.176,40.892,-10.852,110,110,69.938,69.188,55.281,68.75,10.688,36.313,72,70,1000,200,0.097,196.75,120.938,86.75,0.176,70.0,69.75,57.219,66.375,12.414,26.922,72,70,1000,200,0.035,207.375,126.75,91.938,0.022,69.688,69.5,56.156,66.563,28.703,23.266,72,70,1000,200,0.035,207.125,128.25,90.0,0.144,69.75,70.063,55.438,68.25,24.516,29.578,72,70,1000,200,0.033,201.25,126.625,88.063,0.161,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.146,0.074,0.397,0.0,0.812,0.591,0.265,0.868,0.11,0.793,0.894
5272008,2037,1,1,3,1,100,16.576,100.0,100.0,100.0,1,1,583.136,259.953,0.908,12.889,0,80,55,1.4,814.125,943.625,1686.519,774.983,54.45,55.195,69.576,54.879,50.716,1.33,1.655,0.257,64.345,51.549,78.046,46.665,52.579,54.386,137.538,111.922,136.256,40.365,55.281,40.819,-10.852,110,110,70.063,69.188,55.281,68.5,10.672,35.781,72,70,1000,200,0.103,198.625,121.063,86.313,0.176,69.875,69.75,57.219,64.688,16.203,27.891,72,70,1000,200,0.032,200.5,125.625,91.375,0.022,69.625,69.625,56.156,66.875,27.0,23.969,72,70,1000,200,0.033,202.375,128.375,89.938,0.144,69.75,70.0,55.438,68.25,24.609,30.219,72,70,1000,200,0.031,196.25,126.563,88.25,0.162,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.045,0.392,0.0,0.812,0.583,0.26,0.882,0.109,0.797,0.894
5272008,2038,1,1,3,1,100,15.945,100.0,100.0,100.0,1,1,584.307,262.295,0.824,12.889,0,80,55,1.4,809.625,920.683,1693.874,780.819,54.45,55.195,69.576,54.879,50.825,1.421,1.679,0.271,64.466,51.615,77.991,46.607,52.554,54.279,137.096,111.922,136.552,40.292,55.176,40.673,-10.852,110,110,69.938,69.188,55.406,68.5,14.438,35.063,72,70,1000,200,0.106,204.875,121.188,85.938,0.176,69.875,69.625,57.219,63.313,16.266,28.484,72,70,1000,200,0.032,194.75,124.5,90.938,0.022,69.688,69.625,56.25,66.938,27.109,24.891,72,70,1000,200,0.031,196.125,128.25,89.938,0.144,69.75,70.063,55.531,68.25,24.703,30.141,72,70,1000,200,0.032,195.375,126.563,88.25,0.162,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.018,0.33,0.0,0.681,0.584,0.262,0.895,0.106,0.794,0.894
5272008,2039,1,1,3,1,100,15.343,100.0,100.0,100.0,1,1,579.624,259.953,0.751,12.948,0,80,55,1.4,791.125,981.495,1677.329,779.36,54.45,55.195,69.576,54.879,50.934,1.417,1.612,0.264,64.377,51.545,77.852,46.636,52.566,54.386,136.727,111.922,136.773,40.22,55.176,40.6,-10.852,110,110,70.063,69.125,55.406,68.438,10.648,35.438,72,70,1000,200,0.104,202.75,120.938,85.688,0.16,69.875,69.438,57.281,62.219,20.109,27.641,72,70,1000,200,0.034,200.75,123.25,90.688,0.022,69.625,69.688,56.156,66.938,27.219,24.641,72,70,1000,200,0.032,195.125,128.25,89.938,0.144,69.75,70.0,55.438,68.25,24.813,29.766,72,70,1000,200,0.033,197.75,126.563,88.25,0.164,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.001,0.329,0.0,0.682,0.58,0.26,0.814,0.103,0.794,0.905
5272008,2040,1,1,3,1,100,14.751,100.0,100.0,100.0,1,1,585.478,263.466,0.688,12.933,0,80,55,1.4,792.5,1018.11,1706.75,808.569,54.45,55.195,69.576,54.879,50.934,1.406,1.651,0.275,64.432,51.554,77.879,46.55,52.579,54.279,136.506,111.922,136.552,40.147,55.176,40.527,-10.852,110,110,70.063,69.125,55.406,68.063,10.633,36.5,72,70,1000,200,0.098,194.75,120.938,84.813,0.166,69.688,69.25,57.219,61.406,26.844,27.156,72,70,1000,200,0.035,205.75,121.688,90.375,0.035,69.688,69.688,56.25,67.125,27.313,23.703,72,70,1000,200,0.035,202.0,128.25,89.938,0.144,69.625,70.0,55.531,68.25,24.922,28.75,72,70,1000,200,0.036,205.25,126.563,88.063,0.162,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,0.327,0.0,0.682,0.585,0.263,0.865,0.158,0.794,0.898
5272008,2041,1,1,3,1,100,14.439,100.0,100.0,100.0,1,1,592.504,263.466,0.626,13.035,0,80,55,1.4,793.875,1004.537,1725.154,802.723,54.557,55.195,69.576,54.879,51.043,1.406,1.726,0.268,64.467,51.612,78.074,46.578,52.579,54.386,136.506,111.922,136.182,40.147,55.176,40.308,-10.852,110,110,70.063,69.125,55.594,67.938,10.633,35.0,72,70,1000,200,0.107,204.375,121.188,84.25,0.162,69.563,69.125,57.219,61.0,26.969,28.219,72,70,1000,200,0.031,198.0,120.563,91.313,0.056,69.938,69.688,56.25,66.875,18.906,23.391,72,70,1000,200,0.035,206.25,128.125,89.813,0.091,69.75,70.063,55.594,68.313,25.016,28.797,72,70,1000,200,0.035,206.625,126.563,87.813,0.169,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.008,0.14,0.0,0.291,0.593,0.263,0.863,0.236,0.502,0.943
5272008,2042,1,1,3,1,100,14.508,100.0,100.0,100.0,1,1,592.504,264.637,0.563,13.006,0,80,55,1.4,801.0,1056.182,1710.43,811.492,54.77,55.088,69.468,54.77,51.369,1.391,1.719,0.268,64.49,51.592,77.713,46.665,52.554,54.386,136.653,112.028,135.887,40.147,55.176,40.235,-10.852,110,110,69.938,69.125,55.688,68.063,14.406,35.438,72,70,1000,200,0.103,202.75,121.188,84.125,0.165,69.375,68.938,57.281,61.156,32.75,28.188,72,70,1000,200,0.032,196.25,122.938,86.688,0.181,69.938,69.813,56.25,66.063,18.969,23.75,72,70,1000,200,0.034,203.875,127.563,90.0,0.061,69.75,70.0,55.594,68.563,25.109,29.203,72,70,1000,200,0.034,204.25,126.563,88.063,0.166,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.146,0.018,0.076,0.0,0.159,0.593,0.265,0.882,0.946,0.33,0.921
5272008,2043,1,1,3,1,100,14.781,100.0,100.0,100.0,1,1,580.794,261.124,0.699,12.948,0,80,55,1.4,797.0,1005.894,1690.197,789.577,54.876,55.088,69.468,54.879,51.587,1.368,1.704,0.257,64.404,51.521,76.962,46.722,52.554,54.279,136.801,111.922,135.666,40.801,55.281,40.819,-10.852,110,110,70.063,69.063,55.688,68.125,10.625,36.531,72,70,1000,200,0.097,195.25,121.063,84.125,0.166,69.313,68.75,57.281,63.313,35.938,26.875,72,70,1000,200,0.035,207.25,126.813,76.313,0.206,69.688,69.75,56.469,65.063,19.016,25.063,72,70,1000,200,0.031,193.125,126.938,89.813,0.083,69.75,70.063,55.594,68.875,25.203,29.344,72,70,1000,200,0.034,203.0,126.563,88.25,0.172,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.032,0.016,0.0,0.032,0.581,0.261,0.885,1.498,0.444,0.949
5272008,2044,1,1,3,1,100,15.054,100.0,100.0,100.0,1,1,579.624,264.637,0.855,12.948,0,80,55,1.4,807.625,962.547,1719.631,764.774,55.196,55.088,69.468,54.879,51.913,1.398,1.637,0.253,64.539,51.61,76.962,46.751,52.528,54.386,136.727,112.028,135.518,41.164,55.386,41.183,-10.852,110,110,70.063,69.063,55.813,68.125,10.617,36.125,72,70,1000,200,0.101,196.625,121.188,84.438,0.167,69.313,68.75,57.281,66.313,36.156,27.656,72,70,1000,200,0.033,202.0,128.625,82.938,0.196,69.688,69.688,56.563,64.5,27.531,24.75,72,70,1000,200,0.032,194.375,126.625,88.188,0.065,69.75,70.125,55.906,68.938,25.281,30.469,72,70,1000,200,0.031,195.0,126.375,88.313,0.17,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.042,0.017,0.0,0.034,0.58,0.265,0.886,1.289,0.36,0.932
5272008,2045,1,1,3,1,100,15.698,100.0,100.0,100.0,1,1,587.82,265.808,0.929,12.948,0,80,55,1.4,815.375,984.204,1701.231,767.69,55.303,55.195,69.468,54.77,52.131,1.436,1.704,0.268,64.525,51.614,76.239,46.751,52.515,54.386,136.432,112.134,135.813,41.31,55.491,41.402,-10.852,110,110,69.938,69.063,56.0,68.375,10.625,35.219,72,70,1000,200,0.107,202.875,121.063,84.25,0.167,69.563,68.875,57.5,68.563,27.766,28.328,72,70,1000,200,0.032,194.875,129.25,89.0,0.205,69.625,69.625,56.563,64.25,29.469,24.344,72,70,1000,200,0.033,197.375,126.625,85.188,0.091,69.75,70.063,56.0,69.125,25.359,30.047,72,70,1000,200,0.032,195.625,126.563,88.5,0.17,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.024,0.084,0.0,0.165,0.588,0.266,0.887,1.188,0.543,0.932
5272008,2046,1,1,3,1,100,16.301,100.0,100.0,100.0,1,1,585.478,264.637,0.939,12.889,0,80,55,1.4,796.625,1039.853,1703.07,792.497,55.303,55.088,69.468,54.77,52.24,1.398,1.665,0.264,64.551,51.642,75.544,46.751,52.528,54.279,135.916,112.134,135.961,41.31,55.596,41.475,-10.852,110,110,69.938,69.063,56.0,68.438,14.398,35.406,72,70,1000,200,0.104,202.875,121.188,84.25,0.165,69.688,69.188,57.625,70.0,24.125,27.5,72,70,1000,200,0.034,201.0,129.875,92.0,0.177,69.5,69.563,56.688,64.125,33.5,23.688,72,70,1000,200,0.035,202.375,127.063,82.938,0.144,69.75,70.125,56.0,69.313,25.438,29.688,72,70,1000,200,0.033,198.375,126.375,88.688,0.185,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.002,0.149,0.0,0.295,0.585,0.265,0.879,0.965,0.915,1.004
5272008,2047,1,1,3,1,100,16.749,100.0,100.0,100.0,1,1,598.359,264.637,0.855,12.918,0,80,55,1.4,799.25,1000.468,1726.995,812.955,55.41,55.088,69.468,54.77,52.24,1.429,1.708,0.26,64.558,51.612,75.155,46.722,52.528,54.279,135.621,112.028,135.813,41.382,55.701,41.475,-10.852,110,110,70.063,69.063,56.219,68.438,10.625,36.375,72,70,1000,200,0.098,195.125,121.313,84.25,0.163,69.75,69.5,57.625,70.75,21.359,27.328,72,70,1000,200,0.034,204.25,129.875,92.938,0.152,69.5,69.438,56.781,65.0,33.656,23.406,72,70,1000,200,0.035,206.375,127.625,85.125,0.166,69.75,70.125,56.0,69.438,25.516,29.188,72,70,1000,200,0.035,202.0,126.375,88.813,0.17,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.007,0.084,0.0,0.167,0.598,0.265,0.872,0.808,1.016,0.92
5272008,2048,1,1,3,1,100,17.187,100.0,100.0,100.0,1,1,610.068,263.466,0.793,12.904,0,80,55,1.4,806.75,970.664,1697.552,801.261,55.41,55.088,69.576,54.77,52.24,1.368,1.708,0.271,64.584,51.66,75.294,46.665,52.541,54.279,135.326,112.134,135.444,41.31,55.806,41.548,-10.852,110,110,69.938,69.063,56.219,68.5,14.406,35.406,72,70,1000,200,0.106,201.375,121.313,84.625,0.168,69.875,69.75,57.625,70.563,17.656,28.484,72,70,1000,200,0.031,196.875,130.125,92.938,0.129,69.5,69.375,56.875,66.188,33.813,24.047,72,70,1000,200,0.033,201.875,128.125,87.5,0.186,69.75,70.188,56.156,69.438,23.641,28.703,72,70,1000,200,0.036,207.0,126.375,88.688,0.178,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.004,0.212,0.0,0.426,0.61,0.263,0.889,0.69,1.088,0.966
5272008,2049,1,1,3,1,100,17.598,100.0,100.0,100.0,1,1,583.136,261.124,0.72,12.948,0,80,55,1.4,807.5,972.018,1697.552,788.117,55.41,55.088,69.576,54.77,52.24,1.383,1.644,0.271,64.538,51.641,75.321,46.578,52.502,54.279,135.399,112.134,135.149,41.455,55.701,41.694,-10.852,110,110,69.938,69.063,56.219,68.5,14.406,35.25,72,70,1000,200,0.105,203.75,121.313,84.438,0.163,69.875,69.938,57.625,69.75,17.703,28.453,72,70,1000,200,0.032,194.75,129.75,92.625,0.127,69.5,69.438,56.781,67.438,33.969,24.984,72,70,1000,200,0.031,193.375,128.375,88.313,0.207,69.75,70.188,56.156,69.563,25.672,29.141,72,70,1000,200,0.034,204.875,126.375,88.5,0.167,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.008,0.217,0.0,0.429,0.583,0.261,0.867,0.679,1.194,0.911
5272008,2050,1,1,3,1,100,18.083,100.0,100.0,100.0,1,1,579.624,261.124,0.709,12.918,0,80,55,1.4,807.375,950.38,1693.874,757.486,55.41,55.088,69.576,54.77,52.131,1.421,1.616,0.264,64.562,51.553,75.071,46.492,52.489,54.172,135.768,112.347,134.779,41.528,55.806,41.767,-10.852,110,110,70.063,69.125,56.219,68.5,10.625,36.313,72,70,1000,200,0.097,197.375,121.188,84.438,0.164,70.0,70.0,57.625,68.625,13.953,27.531,72,70,1000,200,0.034,201.125,129.125,92.625,0.069,69.625,69.563,56.781,68.75,28.375,24.531,72,70,1000,200,0.032,195.625,128.625,89.625,0.201,69.75,70.188,56.156,69.563,25.75,29.938,72,70,1000,200,0.032,199.0,126.375,88.813,0.174,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.03,0.216,0.0,0.428,0.58,0.261,0.87,0.363,1.129,0.942
5272008,2051,1,1,3,1,100,18.531,100.0,100.0,100.0,1,1,577.282,259.953,0.887,12.948,0,80,55,1.4,798.125,969.311,1688.358,773.524,55.41,55.088,69.685,54.77,52.131,1.387,1.704,0.268,64.519,51.622,75.405,46.377,52.456,54.279,136.432,112.028,134.632,41.673,55.806,41.84,-10.852,110,110,69.938,69.125,56.219,68.438,14.391,36.281,72,70,1000,200,0.099,195.875,121.188,84.438,0.167,70.0,69.938,57.625,67.375,13.969,26.891,72,70,1000,200,0.035,207.875,128.125,92.313,0.069,69.625,69.875,56.781,69.875,30.328,24.172,72,70,1000,200,0.033,198.125,128.875,91.125,0.229,69.75,70.25,56.156,69.625,23.875,30.344,72,70,1000,200,0.031,195.25,126.375,88.813,0.178,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.065,0.153,0.0,0.3,0.577,0.26,0.886,0.356,1.244,0.963
5272008,2052,1,1,3,1,100,18.98,100.0,100.0,100.0,1,1,583.136,263.466,0.96,12.977,0,80,55,1.4,797.625,1046.654,1715.951,788.117,55.41,54.981,69.685,54.77,52.022,1.402,1.701,0.271,64.535,51.648,75.349,46.291,52.443,54.279,137.17,112.134,134.853,41.673,55.701,41.84,-10.852,110,110,70.063,69.125,56.219,68.438,10.594,35.156,72,70,1000,200,0.107,203.0,121.188,84.438,0.16,70.0,69.875,57.719,66.313,13.977,28.469,72,70,1000,200,0.032,195.125,127.438,92.0,0.073,69.688,70.125,56.875,70.625,28.594,23.156,72,70,1000,200,0.036,208.125,129.0,91.938,0.157,69.813,70.25,56.25,69.625,23.953,30.313,72,70,1000,200,0.031,194.25,126.375,88.813,0.171,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.089,0.154,0.0,0.3,0.583,0.263,0.848,0.373,0.838,0.925
5272008,2053,1,1,3,1,100,19.428,100.0,100.0,100.0,1,1,588.991,263.466,0.939,12.977,0,80,55,1.4,797.125,1125.794,1692.035,791.037,55.41,54.981,69.685,54.77,52.022,1.433,1.694,0.26,64.536,51.597,75.405,46.233,52.404,54.172,137.538,112.134,135.37,41.673,55.596,41.912,-10.852,110,110,69.938,69.125,56.219,68.5,14.352,35.375,72,70,1000,200,0.104,203.0,121.188,84.438,0.168,69.875,69.75,57.625,65.375,17.766,28.0,72,70,1000,200,0.033,198.0,127.0,90.313,0.039,69.938,70.25,56.875,70.5,20.188,23.656,72,70,1000,200,0.034,205.0,128.875,92.25,0.113,69.75,70.25,56.156,69.625,25.969,30.031,72,70,1000,200,0.032,196.125,126.375,88.813,0.173,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,0.08,0.223,0.0,0.43,0.589,0.263,0.891,0.206,0.596,0.936
5272008,2054,1,1,3,1,100,19.856,100.0,100.0,100.0,1,1,584.307,261.124,0.908,12.948,0,80,55,1.4,793.5,935.523,1697.552,786.657,55.41,54.981,69.793,54.77,52.022,1.429,1.633,0.264,64.548,51.646,75.155,46.147,52.417,54.172,137.391,112.134,136.035,41.746,55.596,41.985,-10.852,110,110,69.938,69.063,56.344,68.625,14.352,36.563,72,70,1000,200,0.097,195.5,121.313,84.25,0.165,69.875,69.625,57.719,64.625,17.813,27.172,72,70,1000,200,0.035,206.0,126.125,88.938,0.035,70.0,70.375,56.875,69.188,20.219,24.125,72,70,1000,200,0.032,201.125,128.5,91.813,0.078,69.75,70.25,56.156,69.688,26.031,29.844,72,70,1000,200,0.033,197.375,126.375,88.813,0.174,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,0.001,-0.072,-0.148,-0.072,0.049,0.223,0.0,0.429,0.584,0.261,0.882,0.188,0.412,0.942
5272008,2055,1,1,3,1,100,20.267,100.0,100.0,100.0,1,1,579.624,261.124,0.824,12.889,0,80,55,1.4,793.875,985.558,1682.843,756.029,55.41,54.981,69.793,54.66,52.022,1.444,1.669,0.275,64.486,51.565,75.321,46.176,52.379,54.172,136.875,112.134,136.478,41.746,55.701,41.985,-10.852,110,110,69.938,69.063,56.344,68.625,14.344,36.125,72,70,1000,200,0.1,196.625,121.313,84.813,0.168,69.875,69.5,57.719,63.625,17.875,28.469,72,70,1000,200,0.032,196.0,125.063,87.688,0.039,70.0,70.313,56.781,67.563,17.375,24.984,72,70,1000,200,0.031,193.375,127.75,91.188,0.073,69.813,70.313,56.156,69.563,24.156,29.797,72,70,1000,200,0.033,197.125,126.375,88.813,0.168,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.013,0.221,0.0,0.427,0.58,0.261,0.885,0.21,0.384,0.909
5272008,2056,1,1,3,1,100,20.77,100.0,100.0,100.0,1,1,580.794,262.295,0.751,12.918,0,80,55,1.4,807.75,986.913,1717.791,764.774,55.41,54.981,69.793,54.66,52.022,1.379,1.694,0.26,64.496,51.597,74.932,46.205,52.366,54.065,136.285,112.241,136.478,41.746,55.596,42.058,-10.867,110,110,69.938,69.125,56.344,68.75,14.336,35.031,72,70,1000,200,0.107,204.875,121.313,85.063,0.168,69.75,69.313,57.719,63.0,21.719,28.313,72,70,1000,200,0.032,196.0,124.313,86.188,0.039,69.938,70.25,56.781,66.313,20.234,24.484,72,70,1000,200,0.033,196.625,127.125,90.25,0.065,69.813,70.25,56.156,69.625,24.234,29.594,72,70,1000,200,0.033,199.125,126.375,88.875,0.18,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.006,0.291,0.0,0.559,0.581,0.262,0.879,0.214,0.345,0.972
5272008,2057,1,1,3,1,100,21.181,100.0,100.0,100.0,1,1,587.82,259.953,0.678,12.977,0,80,55,1.4,807.75,1023.542,1699.391,839.295,55.41,54.981,69.685,54.66,52.022,1.372,1.715,0.279,64.539,51.626,74.988,46.291,52.379,54.065,136.137,112.134,136.33,41.891,55.596,41.985,-10.852,110,110,69.938,69.063,56.219,68.75,14.328,35.625,72,70,1000,200,0.103,201.625,121.313,85.063,0.168,69.688,69.25,57.719,62.719,21.813,27.266,72,70,1000,200,0.035,202.875,123.563,84.688,0.052,69.938,70.125,56.875,65.438,20.25,23.75,72,70,1000,200,0.035,202.0,126.563,88.813,0.063,69.813,70.313,56.156,69.625,24.313,28.906,72,70,1000,200,0.036,204.625,126.375,88.813,0.175,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,-0.005,0.089,0.0,0.169,0.588,0.26,0.879,0.291,0.343,0.947
5272008,2058,1,1,3,1,100,21.629,100.0,100.0,100.0,1,1,591.333,263.466,0.605,12.875,0,80,55,1.4,804.25,967.958,1710.43,796.879,55.41,54.981,69.685,54.66,52.022,1.417,1.694,0.264,64.454,51.608,75.016,46.291,52.379,54.065,136.211,112.134,135.961,41.964,55.491,42.058,-10.852,110,110,70.063,69.125,56.219,68.75,10.547,36.563,72,70,1000,200,0.097,194.875,121.188,85.063,0.168,69.688,69.125,57.719,62.719,28.578,28.313,72,70,1000,200,0.031,197.75,124.375,80.313,0.085,69.688,70.063,56.875,64.5,20.297,23.234,72,70,1000,200,0.035,207.375,126.063,86.813,0.078,69.75,70.313,56.156,69.688,24.375,28.766,72,70,1000,200,0.035,207.125,126.375,88.688,0.17,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,0.001,0.006,0.089,0.0,0.168,0.591,0.263,0.876,0.54,0.441,0.923
5272008,2059,1,1,3,1,100,22.077,100.0,100.0,100.0,1,1,590.162,261.124,0.667,12.918,0,80,55,1.4,810.125,965.252,1704.91,785.197,55.41,54.981,69.576,54.66,52.022,1.44,1.711,0.275,64.435,51.557,75.043,46.291,52.391,54.172,136.432,112.241,135.592,41.891,55.491,42.131,-10.852,110,110,69.938,69.125,56.219,68.625,14.328,36.031,72,70,1000,200,0.101,197.125,121.313,85.063,0.168,69.375,68.938,57.719,63.219,34.344,28.328,72,70,1000,200,0.032,195.625,125.938,75.5,0.175,69.688,69.875,56.781,64.313,28.844,23.891,72,70,1000,200,0.034,203.125,126.75,81.813,0.126,69.813,70.313,56.156,69.688,26.406,28.984,72,70,1000,200,0.034,206.125,126.375,88.688,0.174,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.023,0.228,0.0,0.43,0.59,0.261,0.879,1.272,0.816,0.945
5272008,2100,1,1,3,1,100,22.506,100.0,100.0,100.0,1,1,584.307,261.124,0.855,12.889,0,80,55,1.4,802.125,931.474,1688.358,776.442,55.41,54.981,69.576,54.66,51.804,1.33,1.687,0.268,64.574,51.54,74.96,46.348,52.353,54.065,136.801,112.134,135.223,41.964,55.596,42.277,-10.852,110,110,69.938,69.125,56.219,68.75,14.328,35.031,72,70,1000,200,0.106,204.625,121.188,85.063,0.168,69.375,68.875,57.719,64.688,34.531,27.875,72,70,1000,200,0.034,198.75,128.25,78.938,0.196,69.625,69.75,56.781,64.688,30.781,24.734,72,70,1000,200,0.031,196.375,127.313,81.563,0.144,69.813,70.313,56.25,69.688,24.531,29.609,72,70,1000,200,0.033,201.25,126.375,88.688,0.17,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.055,0.296,0.0,0.559,0.584,0.261,0.876,1.392,0.949,0.923
5272008,2101,1,1,3,1,100,22.614,100.0,100.0,100.0,1,1,585.478,262.295,0.908,12.846,0,80,55,1.4,808.25,965.252,1723.313,776.442,55.303,54.874,69.576,54.66,51.804,1.379,1.655,0.268,64.49,51.559,75.127,46.435,52.353,54.065,137.022,112.134,135.518,42.037,55.491,42.277,-10.852,110,110,69.938,69.125,56.0,68.75,14.32,35.813,72,70,1000,200,0.101,200.125,121.188,85.063,0.168,69.375,68.938,57.719,67.063,29.141,26.953,72,70,1000,200,0.035,207.375,129.25,84.813,0.188,69.625,69.688,56.875,65.438,30.906,25.0,72,70,1000,200,0.031,192.375,127.938,85.438,0.195,69.813,70.313,56.156,69.688,24.594,30.313,72,70,1000,200,0.031,196.125,126.375,88.813,0.169,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.055,0.229,0.0,0.427,0.585,0.262,0.876,1.202,1.193,0.914
5272008,2102,1,1,3,1,100,22.644,100.0,100.0,100.0,1,1,580.794,259.953,0.897,12.875,0,80,55,1.4,811.375,882.978,1681.005,751.658,55.196,54.981,69.576,54.66,51.696,1.429,1.655,0.275,64.467,51.565,75.544,46.406,52.327,54.065,137.022,112.134,135.813,42.037,55.596,42.277,-10.867,110,110,70.063,69.125,56.219,68.75,10.547,36.156,72,70,1000,200,0.1,196.25,121.188,85.063,0.168,69.563,69.125,57.719,69.188,29.281,28.266,72,70,1000,200,0.031,198.625,129.75,89.25,0.203,69.625,69.688,56.875,66.938,31.031,24.453,72,70,1000,200,0.032,196.375,128.5,87.5,0.22,69.813,70.313,56.156,69.625,24.672,30.266,72,70,1000,200,0.032,194.5,126.375,88.813,0.174,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,0.044,0.228,0.0,0.428,0.581,0.26,0.876,1.183,1.299,0.942
5272008,2103,1,1,3,1,100,22.878,100.0,100.0,100.0,1,1,585.478,261.124,0.855,12.846,0,80,55,1.4,792.5,905.858,1688.358,766.232,55.196,54.874,69.576,54.66,51.587,1.433,1.651,0.257,64.546,51.65,75.516,46.348,52.314,54.065,136.58,112.347,136.109,42.037,55.386,42.35,-10.852,110,110,70.063,69.125,56.0,68.625,10.547,35.125,72,70,1000,200,0.107,203.375,121.063,85.063,0.168,69.688,69.375,57.719,70.375,25.625,28.031,72,70,1000,200,0.033,197.875,130.125,91.625,0.206,69.625,69.75,56.781,68.688,31.172,24.016,72,70,1000,200,0.034,199.5,128.875,89.563,0.207,69.75,70.313,56.0,69.625,26.688,29.797,72,70,1000,200,0.033,197.625,126.563,88.813,0.175,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,0.001,0.017,0.301,0.0,0.557,0.585,0.261,0.873,1.141,1.171,0.952
5272008,2104,1,1,3,1,100,22.801,100.0,100.0,100.0,1,1,603.043,261.124,0.782,12.918,0,80,55,1.4,780.75,978.786,1706.75,808.569,55.09,54.981,69.576,54.66,51.478,1.36,1.608,0.268,64.499,51.594,75.627,46.262,52.275,54.065,136.063,112.241,136.109,42.037,55.386,42.35,-10.852,110,110,70.063,69.125,55.906,68.625,10.531,35.281,72,70,1000,200,0.105,203.5,121.063,85.063,0.168,69.75,69.625,57.719,71.188,22.859,27.188,72,70,1000,200,0.036,204.125,130.25,92.75,0.185,69.688,69.938,56.781,69.875,29.453,23.375,72,70,1000,200,0.036,204.625,129.0,91.188,0.199,69.75,70.313,55.906,69.625,26.766,29.484,72,70,1000,200,0.034,199.75,126.375,88.813,0.17,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.002,0.303,0.0,0.561,0.603,0.261,0.873,0.998,1.083,0.92
5272008,2105,1,1,3,1,100,22.899,100.0,100.0,100.0,1,1,594.846,264.637,0.72,12.875,0,80,55,1.4,786.125,996.4,1741.729,805.646,55.09,54.874,69.685,54.66,51.478,1.406,1.711,0.264,64.509,51.628,75.989,46.176,52.262,54.065,135.842,112.347,135.887,42.109,55.386,42.35,-10.852,110,110,69.938,69.125,55.906,68.625,14.305,36.281,72,70,1000,200,0.097,197.25,121.063,84.813,0.168,69.875,69.875,57.719,71.188,22.938,27.313,72,70,1000,200,0.034,204.875,130.25,92.938,0.119,69.688,70.125,56.781,70.625,21.094,23.188,72,70,1000,200,0.036,207.125,129.125,91.938,0.193,69.75,70.313,56.0,69.625,26.844,28.797,72,70,1000,200,0.036,205.25,126.563,88.813,0.167,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,0.234,0.0,0.43,0.595,0.265,0.879,0.639,1.033,0.908
5272008,2106,1,1,3,1,100,22.745,100.0,100.0,100.0,1,1,590.162,262.295,0.751,12.875,0,80,55,1.4,793.75,977.432,1690.197,791.037,54.983,54.874,69.793,54.55,51.369,1.433,1.665,0.271,64.429,51.617,75.683,46.032,52.301,54.065,135.694,112.241,135.592,42.109,55.281,42.35,-10.852,110,110,70.063,69.125,55.906,68.5,10.523,36.031,72,70,1000,200,0.101,197.375,121.063,84.875,0.168,69.875,70.0,57.625,70.375,19.219,28.563,72,70,1000,200,0.032,194.5,129.75,92.938,0.123,69.938,70.313,56.688,70.813,29.609,23.484,72,70,1000,200,0.035,205.5,129.0,92.0,0.13,69.813,70.313,55.906,69.625,24.969,28.703,72,70,1000,200,0.036,206.0,126.375,88.688,0.173,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.296,-0.072,0.003,0.236,0.0,0.43,0.59,0.262,0.877,0.652,0.692,0.939
5272008,2107,1,1,3,1,100,22.725,100.0,100.0,100.0,1,1,577.282,259.953,0.929,12.889,0,80,55,1.4,797.875,953.083,1695.713,791.037,54.983,54.874,69.793,54.55,51.369,1.314,1.711,0.275,64.455,51.566,75.516,45.917,52.301,54.065,136.137,112.347,135.223,42.109,55.281,42.496,-10.852,110,110,69.938,69.125,55.813,68.5,14.281,35.094,72,70,1000,200,0.107,204.25,120.938,84.875,0.166,70.0,70.063,57.625,68.938,15.469,28.094,72,70,1000,200,0.033,197.375,129.125,92.75,0.085,69.938,70.375,56.688,69.688,21.172,24.75,72,70,1000,200,0.031,196.375,128.75,91.813,0.096,69.813,70.313,55.906,69.625,25.031,28.875,72,70,1000,200,0.035,206.25,126.563,88.688,0.17,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.036,0.379,0.0,0.691,0.577,0.26,0.864,0.445,0.51,0.928
5272008,2108,1,1,3,1,100,22.688,100.0,100.0,100.0,1,1,590.162,261.124,0.97,12.817,0,80,55,1.4,797.625,1016.752,1695.713,801.261,54.983,54.874,69.793,54.55,51.369,1.391,1.736,0.271,64.498,51.594,75.516,45.888,52.275,53.958,136.727,112.241,135.075,42.182,55.176,42.423,-10.852,110,110,70.063,69.125,55.813,68.5,10.492,35.969,72,70,1000,200,0.1,199.375,120.938,84.813,0.168,70.0,70.063,57.625,67.75,15.484,27.344,72,70,1000,200,0.035,202.625,128.375,92.625,0.069,69.938,70.375,56.688,68.063,21.203,24.797,72,70,1000,200,0.032,194.375,128.375,91.188,0.096,69.938,70.25,55.906,69.625,25.109,28.828,72,70,1000,200,0.035,206.625,126.563,88.688,0.182,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.065,0.238,0.0,0.428,0.59,0.261,0.876,0.355,0.514,0.993
5272008,2109,1,1,3,1,100,22.359,100.0,100.0,100.0,1,1,603.043,269.321,0.918,12.875,0,80,55,1.4,802.5,1042.573,1712.27,788.117,54.876,54.874,69.793,54.55,51.26,1.436,1.679,0.275,64.582,51.605,75.627,45.859,52.314,53.958,137.17,112.454,135.223,42.109,55.281,42.423,-10.852,110,110,70.063,69.125,55.906,68.438,10.477,36.469,72,70,1000,200,0.098,194.875,121.063,84.813,0.166,69.875,69.938,57.625,66.563,19.281,27.016,72,70,1000,200,0.035,206.625,127.875,92.188,0.052,70.0,70.313,56.688,66.75,21.219,24.5,72,70,1000,200,0.032,196.375,127.875,90.5,0.096,69.75,70.313,55.844,69.625,27.141,29.156,72,70,1000,200,0.034,204.625,126.375,88.688,0.17,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,0.001,-0.072,-0.222,-0.072,0.072,0.307,0.0,0.56,0.603,0.269,0.868,0.267,0.517,0.923
5272008,2110,1,1,3,1,100,22.232,100.0,100.0,100.0,1,1,591.333,261.124,0.855,12.889,0,80,55,1.4,796.875,992.334,1688.358,788.117,54.876,54.66,69.576,54.55,51.26,1.394,1.651,0.257,64.519,51.622,75.683,45.917,52.288,54.065,137.17,112.347,135.666,42.182,55.176,42.423,-10.852,110,110,69.938,69.125,55.813,68.375,10.461,35.375,72,70,1000,200,0.106,201.75,120.938,84.688,0.155,69.875,69.875,57.625,65.688,19.328,28.563,72,70,1000,200,0.031,194.375,127.125,91.063,0.052,69.938,70.188,56.563,65.938,21.219,23.75,72,70,1000,200,0.035,202.125,127.625,89.25,0.096,69.75,70.313,55.906,69.563,27.219,29.547,72,70,1000,200,0.033,201.875,126.563,88.688,0.179,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.052,0.239,0.0,0.431,0.591,0.261,0.811,0.27,0.531,0.977
5272008,2111,1,1,3,1,100,22.108,100.0,100.0,100.0,1,1,592.504,262.295,0.803,12.86,0,80,55,1.4,796.125,1023.542,1695.713,786.657,54.876,54.66,69.468,54.55,51.369,1.44,1.598,0.271,64.391,51.496,75.683,45.946,52.262,53.958,136.801,112.347,136.109,42.182,55.071,42.496,-10.852,110,110,70.063,69.125,55.813,68.125,14.219,35.469,72,70,1000,200,0.104,202.625,120.875,84.063,0.155,69.75,69.75,57.625,64.813,23.172,28.031,72,70,1000,200,0.033,197.375,126.25,89.875,0.052,69.938,70.125,56.563,65.438,21.25,23.406,72,70,1000,200,0.035,206.375,127.563,88.0,0.096,69.813,70.313,55.906,69.563,25.328,30.469,72,70,1000,200,0.031,193.375,126.563,88.688,0.17,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.023,0.313,0.0,0.56,0.593,0.262,0.823,0.272,0.547,0.928
5272008,2112,1,1,3,1,100,21.992,100.0,100.0,100.0,1,1,592.504,261.124,0.72,12.875,0,80,55,1.4,806.25,999.112,1693.874,779.36,54.876,54.874,69.685,54.55,51.369,1.433,1.704,0.268,64.385,51.508,75.627,45.946,52.301,53.958,136.358,112.241,136.256,42.182,54.966,42.496,-10.852,110,110,69.938,69.125,55.813,68.063,14.211,36.125,72,70,1000,200,0.099,196.75,120.688,83.875,0.152,69.75,69.563,57.625,63.969,23.25,27.125,72,70,1000,200,0.036,204.375,125.75,88.125,0.052,69.688,70.0,56.563,64.875,21.313,24.0,72,70,1000,200,0.033,202.0,127.313,87.125,0.126,69.75,70.313,55.594,69.563,32.063,30.203,72,70,1000,200,0.032,194.875,126.563,88.813,0.168,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.003,0.316,0.0,0.56,0.593,0.261,0.807,0.282,0.729,0.914
5272008,2113,1,1,3,1,100,21.857,100.0,100.0,100.0,1,1,581.965,263.466,0.636,12.904,0,80,55,1.4,799.875,957.138,1692.035,789.577,54.876,54.874,69.685,54.55,51.26,1.372,1.719,0.275,64.461,51.487,75.85,46.032,52.288,54.065,136.137,112.241,136.109,42.255,55.176,42.496,-10.852,110,110,70.063,69.125,55.688,67.938,10.43,35.125,72,70,1000,200,0.107,204.375,120.688,83.688,0.155,69.688,69.375,57.625,63.531,26.203,26.875,72,70,1000,200,0.035,206.75,125.313,85.625,0.058,69.688,69.875,56.563,65.063,31.703,25.078,72,70,1000,200,0.031,193.25,127.625,86.813,0.142,69.75,70.313,55.844,69.563,27.438,29.938,72,70,1000,200,0.033,196.5,126.625,88.813,0.17,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,0.241,0.0,0.431,0.582,0.263,0.828,0.332,0.835,0.926
5272008,2114,1,1,3,1,100,21.721,100.0,100.0,100.0,1,1,591.333,265.808,0.605,12.86,0,80,55,1.4,805.5,980.141,1714.11,766.232,54.876,54.874,69.685,54.55,51.26,1.436,1.679,0.253,64.48,51.645,75.905,46.032,52.236,53.958,136.137,112.454,135.813,42.255,55.071,42.496,-10.852,110,110,69.938,69.063,55.813,68.063,14.203,35.813,72,70,1000,200,0.101,200.25,120.875,83.5,0.15,69.688,69.25,57.625,63.313,26.313,28.344,72,70,1000,200,0.031,197.0,125.063,82.0,0.085,69.688,69.75,56.563,65.688,29.984,24.609,72,70,1000,200,0.032,195.125,127.938,88.188,0.164,69.75,70.25,55.844,69.563,27.516,29.672,72,70,1000,200,0.033,198.375,126.563,88.813,0.169,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,0.008,0.242,0.0,0.43,0.591,0.266,0.809,0.528,0.939,0.919
5272008,2115,1,1,3,1,100,21.586,100.0,100.0,100.0,1,1,572.598,261.124,0.793,12.875,0,80,55,1.4,810.0,919.334,1695.713,799.801,54.876,54.767,69.685,54.55,51.369,1.368,1.711,0.275,64.41,51.461,75.655,46.061,52.223,53.958,136.506,112.347,135.444,42.327,55.176,42.496,-10.852,110,110,70.063,69.0,55.813,67.938,10.422,36.375,72,70,1000,200,0.098,195.25,120.688,83.563,0.155,69.688,69.125,57.625,63.531,30.219,28.219,72,70,1000,200,0.032,196.625,126.688,77.563,0.109,69.625,69.75,56.563,66.625,30.109,23.891,72,70,1000,200,0.034,200.875,128.25,88.938,0.166,69.75,70.25,55.844,69.563,27.594,29.203,72,70,1000,200,0.035,202.0,126.625,88.688,0.169,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.035,0.169,0.0,0.302,0.573,0.261,0.83,0.771,0.94,0.924
5272008,2116,1,1,3,1,100,21.432,100.0,100.0,100.0,1,1,610.068,263.466,0.908,12.86,0,80,55,1.4,805.125,1048.015,1699.391,824.656,54.876,54.767,69.576,54.55,51.26,1.433,1.722,0.264,64.384,51.575,75.377,46.089,52.249,53.958,136.801,112.241,135.296,42.327,55.176,42.496,-10.852,110,110,69.938,69.063,55.813,67.938,14.195,35.031,72,70,1000,200,0.106,204.625,120.688,83.5,0.153,69.375,69.0,57.5,64.188,30.359,27.031,72,70,1000,200,0.036,205.375,128.0,77.813,0.146,69.688,69.813,56.563,67.438,30.234,23.297,72,70,1000,200,0.035,206.875,128.375,89.0,0.166,69.75,70.25,55.844,69.563,27.672,28.656,72,70,1000,200,0.036,206.75,126.563,88.688,0.17,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.056,0.169,0.0,0.301,0.61,0.263,0.821,1.055,0.941,0.928
5272008,2117,1,1,3,1,100,21.285,100.0,100.0,100.0,1,1,597.188,263.466,0.939,12.846,0,80,55,1.4,780.625,963.9,1701.231,796.879,54.876,54.767,69.576,54.55,51.369,1.406,1.722,0.257,64.391,51.48,75.766,46.061,52.262,53.958,136.948,112.347,135.518,42.327,55.176,42.569,-10.852,110,110,69.938,69.063,55.688,67.938,14.195,35.938,72,70,1000,200,0.1,199.5,120.563,83.5,0.157,69.375,68.938,57.5,65.75,36.156,27.719,72,70,1000,200,0.033,201.875,129.125,84.188,0.212,69.625,69.813,56.563,67.938,30.344,24.656,72,70,1000,200,0.031,197.875,128.5,89.438,0.166,69.75,70.313,55.844,69.563,27.75,28.891,72,70,1000,200,0.035,206.125,126.625,88.688,0.168,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.055,0.242,0.0,0.431,0.597,0.263,0.84,1.371,0.934,0.918
5272008,2118,1,1,3,1,100,21.14,100.0,100.0,100.0,1,1,581.965,263.466,0.887,12.918,0,80,55,1.4,800.625,903.164,1726.995,767.69,54.876,54.767,69.576,54.44,51.26,1.387,1.633,0.26,64.497,51.563,75.766,46.061,52.288,53.958,136.653,112.347,135.887,42.327,55.176,42.569,-10.852,110,110,70.063,69.063,55.688,68.063,10.422,36.156,72,70,1000,200,0.1,196.0,120.688,83.563,0.168,69.375,69.0,57.5,68.313,36.344,28.531,72,70,1000,200,0.032,193.75,130.125,88.125,0.227,69.688,69.938,56.563,68.313,30.438,24.688,72,70,1000,200,0.032,195.125,128.625,89.625,0.166,69.813,70.313,55.844,69.563,25.875,29.094,72,70,1000,200,0.034,204.875,126.625,88.688,0.179,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,0.028,0.243,0.0,0.433,0.582,0.263,0.9,1.372,0.932,0.978
5272008,2119,1,1,3,1,100,20.986,100.0,100.0,100.0,1,1,593.675,261.124,0.845,12.846,0,80,55,1.4,808.125,942.274,1693.874,788.117,54.876,54.874,69.576,54.55,51.369,1.41,1.655,0.268,64.53,51.493,75.989,46.003,52.288,54.065,136.137,112.454,136.035,42.255,55.176,42.642,-10.852,110,110,70.063,69.063,55.688,67.938,10.422,35.219,72,70,1000,200,0.107,202.5,120.688,84.0,0.162,69.563,69.25,57.5,70.375,30.922,28.047,72,70,1000,200,0.033,197.375,130.625,92.125,0.224,69.938,70.0,56.563,68.563,22.078,23.906,72,70,1000,200,0.034,200.625,128.625,89.813,0.165,69.75,70.25,55.844,69.563,27.906,29.344,72,70,1000,200,0.034,202.875,126.625,88.688,0.167,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.004,0.385,0.0,0.689,0.594,0.261,0.858,1.241,0.922,0.913
5272008,2120,1,1,3,1,100,20.862,100.0,100.0,100.0,1,1,601.872,265.808,0.761,12.831,0,80,55,1.4,790.5,934.174,1714.11,818.804,54.876,54.767,69.576,54.55,51.369,1.433,1.687,0.26,64.418,51.505,75.739,45.917,52.262,53.958,135.694,112.454,135.961,42.327,55.071,42.642,-10.852,110,110,69.938,69.063,55.688,68.375,14.195,35.438,72,70,1000,200,0.104,202.75,120.688,84.125,0.168,69.75,69.563,57.5,71.563,24.391,27.141,72,70,1000,200,0.036,204.25,130.5,94.375,0.227,69.938,70.063,56.563,68.563,22.141,23.203,72,70,1000,200,0.035,207.75,128.625,89.813,0.144,69.75,70.313,55.844,69.438,27.984,29.844,72,70,1000,200,0.032,199.0,126.563,88.688,0.174,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.009,0.317,0.0,0.56,0.602,0.266,0.886,1.18,0.805,0.949
5272008,2121,1,1,3,1,100,20.715,100.0,100.0,100.0,1,1,594.846,264.637,0.678,12.889,0,80,55,1.4,782.75,940.924,1721.472,792.497,54.876,54.767,69.685,54.55,51.369,1.433,1.683,0.257,64.39,51.572,75.516,45.888,52.21,53.958,135.473,112.347,135.666,42.4,55.071,42.642,-10.852,110,110,69.938,69.063,55.688,68.125,14.203,36.375,72,70,1000,200,0.097,196.875,120.688,84.125,0.167,69.75,69.938,57.5,72.25,24.484,27.797,72,70,1000,200,0.033,201.75,130.5,95.0,0.202,69.938,70.063,56.563,68.313,30.641,23.656,72,70,1000,200,0.034,204.5,128.5,90.0,0.139,69.813,70.313,55.844,69.438,26.109,30.422,72,70,1000,200,0.031,193.625,126.563,88.688,0.174,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,0.001,-0.072,-0.222,-0.072,-0.006,0.246,0.0,0.432,0.595,0.265,0.881,1.032,0.77,0.949
5272008,2122,1,1,3,1,100,20.582,100.0,100.0,100.0,1,1,576.111,262.295,0.699,12.875,0,80,55,1.4,800.625,954.435,1690.197,758.943,54.876,54.767,69.685,54.55,51.26,1.398,1.608,0.271,64.436,51.548,75.544,45.802,52.21,53.85,135.621,112.347,135.296,42.4,55.071,42.642,-10.852,110,110,69.938,69.063,55.688,68.125,14.203,36.063,72,70,1000,200,0.101,197.25,120.688,84.25,0.168,69.875,70.188,57.5,71.938,20.766,28.406,72,70,1000,200,0.032,195.0,130.5,94.688,0.15,69.938,70.063,56.563,67.563,22.203,24.953,72,70,1000,200,0.031,193.625,128.5,90.125,0.113,69.813,70.313,55.844,69.438,26.172,30.266,72,70,1000,200,0.031,194.625,126.375,88.688,0.17,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.01,0.246,0.0,0.432,0.576,0.262,0.883,0.773,0.624,0.923
5272008,2123,1,1,3,1,100,20.417,100.0,100.0,100.0,1,1,578.453,261.124,0.866,12.962,0,80,55,1.4,815.5,927.427,1699.391,785.197,54.876,54.767,69.793,54.44,51.26,1.406,1.669,0.275,64.416,51.535,75.794,45.773,52.191,53.958,135.99,112.454,134.927,42.4,55.176,42.715,-10.852,110,110,70.063,69.063,55.688,68.125,10.43,35.094,72,70,1000,200,0.107,204.75,120.688,84.25,0.173,69.875,70.375,57.5,71.188,20.813,27.578,72,70,1000,200,0.034,200.25,130.25,93.938,0.124,69.938,70.063,56.563,66.75,22.234,24.438,72,70,1000,200,0.032,196.75,128.25,90.438,0.113,69.75,70.313,55.844,69.438,28.219,30.031,72,70,1000,200,0.032,196.125,126.375,88.688,0.171,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.039,0.32,0.0,0.566,0.578,0.261,0.91,0.648,0.615,0.928
5272008,2124,1,1,3,1,100,20.049,100.0,100.0,100.0,1,1,594.846,264.637,0.939,12.918,0,80,55,1.4,810.75,967.958,1717.791,814.417,54.77,54.767,69.793,54.44,51.26,1.387,1.655,0.26,64.368,51.51,75.711,45.744,52.152,53.958,136.506,112.454,134.779,42.473,55.176,42.642,-10.852,110,110,70.063,69.063,55.688,68.125,10.43,35.656,72,70,1000,200,0.103,201.5,120.688,84.25,0.168,69.875,70.375,57.5,69.938,17.078,26.922,72,70,1000,200,0.035,207.125,129.75,93.125,0.123,69.938,70.0,56.563,66.188,22.266,23.875,72,70,1000,200,0.035,201.125,128.25,90.438,0.113,69.75,70.25,55.844,69.438,32.969,29.828,72,70,1000,200,0.033,197.25,126.375,88.813,0.17,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.146,-0.072,-0.222,-0.072,0.067,0.172,0.0,0.303,0.595,0.265,0.883,0.648,0.615,0.92
