DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5272008,2125,1,1,3,1,100,20.077,100.0,100.0,100.0,1,1,590.162,262.295,0.918,12.918,0,80,55,1.4,805.25,981.495,1708.59,788.117,54.77,54.767,69.793,54.44,51.369,1.41,1.687,0.257,64.44,51.549,75.739,45.744,52.139,53.958,136.875,112.454,135.149,42.4,55.071,42.715,-10.852,110,110,70.063,69.063,55.813,68.125,14.211,36.281,72,70,1000,200,0.099,195.75,120.875,84.25,0.168,70.0,70.313,57.5,68.75,17.094,27.328,72,70,1000,200,0.034,204.375,129.625,92.938,0.123,69.688,70.0,56.469,65.688,30.781,23.156,72,70,1000,200,0.036,207.0,128.125,90.0,0.113,69.75,70.313,55.844,69.438,28.375,29.516,72,70,1000,200,0.034,199.625,126.375,88.688,0.172,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,0.065,0.321,0.0,0.564,0.59,0.262,0.888,0.649,0.62,0.934
5272008,2126,1,1,3,1,100,19.689,100.0,100.0,100.0,1,1,605.385,261.124,0.866,12.86,0,80,55,1.4,805.25,986.913,1693.874,807.107,54.876,54.767,69.793,54.44,51.369,1.452,1.669,0.257,64.464,51.528,75.572,45.773,52.1,53.85,136.58,112.347,135.518,42.4,55.176,42.715,-10.852,110,110,69.938,69.063,55.688,68.125,14.219,35.25,72,70,1000,200,0.107,202.5,120.688,84.438,0.159,70.0,70.188,57.5,68.0,17.109,28.438,72,70,1000,200,0.031,194.625,129.375,92.813,0.089,69.688,69.875,56.469,65.938,30.875,23.797,72,70,1000,200,0.034,204.0,128.25,90.0,0.144,69.75,70.313,55.844,69.563,28.453,28.797,72,70,1000,200,0.036,205.5,126.375,88.688,0.174,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,0.038,0.317,0.0,0.561,0.605,0.261,0.832,0.468,0.793,0.945
5272008,2127,1,1,3,1,100,19.748,100.0,100.0,100.0,1,1,584.307,261.124,0.814,12.875,0,80,55,1.4,802.0,1018.11,1703.07,789.577,54.876,54.767,69.685,54.44,51.369,1.398,1.676,0.268,64.416,51.518,75.572,45.802,52.113,53.85,136.211,112.454,135.813,42.473,55.176,42.715,-10.852,110,110,70.063,69.0,55.813,68.125,10.453,35.531,72,70,1000,200,0.104,202.5,120.875,84.25,0.159,70.0,70.063,57.5,67.063,17.125,28.156,72,70,1000,200,0.033,196.625,128.625,92.75,0.084,69.625,69.875,56.469,66.313,30.984,25.063,72,70,1000,200,0.031,192.75,128.375,89.938,0.166,69.75,70.313,55.844,69.563,28.531,29.063,72,70,1000,200,0.035,204.75,126.563,88.688,0.171,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.014,0.245,0.0,0.432,0.584,0.261,0.84,0.434,0.919,0.933
5272008,2128,1,1,3,1,100,19.574,100.0,100.0,100.0,1,1,587.82,261.124,0.741,12.846,0,80,55,1.4,804.75,970.664,1703.07,774.983,54.876,54.66,69.685,54.44,51.369,1.436,1.612,0.268,64.391,51.496,75.46,45.773,52.139,53.85,135.768,112.667,135.887,42.473,55.176,42.787,-10.852,110,110,69.875,69.063,55.688,68.375,16.969,36.5,72,70,1000,200,0.098,194.625,120.688,84.25,0.159,69.875,70.0,57.5,66.313,24.719,27.328,72,70,1000,200,0.035,202.5,128.375,92.188,0.085,69.688,69.875,56.563,67.125,31.094,24.688,72,70,1000,200,0.032,195.0,128.5,89.813,0.166,69.75,70.313,55.844,69.563,28.609,29.828,72,70,1000,200,0.032,199.375,126.375,88.5,0.173,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.074,-0.146,0.001,-0.296,-0.072,-0.004,0.318,0.0,0.559,0.588,0.261,0.836,0.443,0.925,0.944
5272008,2129,1,1,3,1,100,19.411,100.0,100.0,100.0,1,1,587.82,264.637,0.657,12.889,0,80,55,1.4,793.125,980.141,1706.75,782.278,54.876,54.66,69.685,54.44,51.26,1.394,1.722,0.26,64.383,51.505,75.6,45.773,52.113,53.85,135.621,112.347,135.592,42.473,55.176,42.787,-10.852,110,110,69.938,69.063,55.688,68.125,14.25,35.313,72,70,1000,200,0.107,202.0,120.875,84.438,0.168,69.75,69.813,57.5,65.75,21.016,27.422,72,70,1000,200,0.034,203.75,128.125,90.375,0.088,69.625,69.875,56.469,67.75,31.203,24.297,72,70,1000,200,0.033,197.5,128.625,89.625,0.166,69.75,70.313,55.844,69.625,28.703,30.094,72,70,1000,200,0.031,197.5,126.563,88.5,0.182,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.148,-0.072,0.001,0.319,0.0,0.561,0.588,0.265,0.883,0.478,0.932,0.998
5272008,2130,1,1,3,1,100,18.993,100.0,100.0,100.0,1,1,591.333,262.295,0.636,12.904,0,80,55,1.4,802.625,1004.537,1695.713,774.983,54.876,54.767,69.685,54.44,51.26,1.429,1.672,0.264,64.316,51.43,75.878,45.773,52.087,53.958,135.768,112.347,135.296,42.473,55.071,42.787,-10.852,110,110,70.063,69.063,55.688,68.438,10.469,35.375,72,70,1000,200,0.104,203.0,120.688,84.875,0.171,69.75,69.688,57.5,65.375,24.875,28.453,72,70,1000,200,0.032,194.5,128.0,88.313,0.085,69.688,69.875,56.469,68.063,31.313,23.344,72,70,1000,200,0.036,204.875,128.625,89.625,0.171,69.75,70.25,55.844,69.688,28.781,30.469,72,70,1000,200,0.031,193.125,126.625,88.875,0.173,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.013,0.322,0.0,0.562,0.591,0.262,0.884,0.486,0.96,0.941
5272008,2131,1,1,3,1,100,18.78,100.0,100.0,100.0,1,1,581.965,259.953,0.824,12.875,0,80,55,1.4,799.875,950.38,1692.035,767.69,54.77,54.767,69.685,54.44,51.369,1.398,1.662,0.271,64.311,51.445,76.017,45.802,52.1,53.85,136.137,112.454,134.927,42.545,55.071,42.787,-10.852,110,110,70.063,69.063,55.688,68.438,14.25,36.531,72,70,1000,200,0.096,194.875,120.938,85.188,0.173,69.75,69.563,57.5,65.188,27.828,27.969,72,70,1000,200,0.033,197.75,128.25,86.688,0.102,69.688,69.938,56.469,68.563,31.422,23.656,72,70,1000,200,0.034,204.625,128.625,89.813,0.172,69.75,70.25,55.844,69.875,28.859,30.172,72,70,1000,200,0.032,194.625,126.813,89.313,0.189,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,0.042,0.249,0.0,0.432,0.582,0.26,0.892,0.61,0.961,1.021
5272008,2132,1,1,3,1,100,18.8,100.0,100.0,100.0,1,1,587.82,262.295,0.939,12.846,0,80,55,1.4,799.625,932.824,1708.59,780.819,54.876,54.66,69.685,54.44,51.26,1.44,1.708,0.282,64.299,51.483,75.627,45.744,52.074,53.85,136.801,112.454,134.927,42.545,54.966,42.787,-10.852,110,110,69.938,69.063,55.594,68.438,14.266,35.531,72,70,1000,200,0.104,200.375,120.938,85.313,0.173,69.688,69.438,57.281,65.188,27.938,26.906,72,70,1000,200,0.035,207.125,128.5,86.0,0.102,69.688,70.0,56.563,68.75,31.531,24.109,72,70,1000,200,0.033,201.0,128.875,89.938,0.17,69.75,70.313,55.844,69.875,28.938,29.797,72,70,1000,200,0.033,197.5,126.625,89.5,0.188,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.072,0.25,0.0,0.431,0.588,0.262,0.889,0.624,0.953,1.005
5272008,2133,1,1,3,1,100,18.414,100.0,100.0,100.0,1,1,569.085,259.953,0.939,12.802,0,80,55,1.4,797.875,923.38,1688.358,777.901,54.77,54.66,69.685,54.33,51.369,1.368,1.63,0.275,64.243,51.436,75.572,45.773,52.074,53.85,137.022,112.347,135.223,42.545,54.966,42.787,-10.852,110,110,69.938,69.063,55.688,68.438,14.273,35.281,72,70,1000,200,0.105,203.25,121.063,85.313,0.173,69.563,69.313,57.5,65.375,31.844,28.219,72,70,1000,200,0.031,198.25,129.25,87.125,0.168,69.938,70.063,56.563,69.063,23.141,24.906,72,70,1000,200,0.031,193.375,128.875,90.125,0.171,69.75,70.25,55.594,70.0,29.016,29.406,72,70,1000,200,0.034,199.875,126.813,89.563,0.188,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.068,0.249,0.0,0.429,0.569,0.26,0.892,1.019,0.954,1.009
5272008,2134,1,1,3,1,100,18.18,100.0,100.0,100.0,1,1,583.136,261.124,0.887,12.889,0,80,55,1.4,802.5,926.078,1688.358,773.524,54.77,54.66,69.793,54.33,51.26,1.433,1.637,0.275,64.28,51.413,75.822,45.744,52.074,53.85,136.875,112.667,135.739,42.545,54.966,42.86,-10.852,110,110,69.938,69.063,55.688,68.5,14.289,35.906,72,70,1000,200,0.1,199.625,120.938,85.188,0.173,69.563,69.313,57.5,66.75,31.984,28.391,72,70,1000,200,0.032,195.125,129.75,88.938,0.176,69.688,70.125,56.469,69.063,23.203,24.422,72,70,1000,200,0.033,196.625,129.0,90.125,0.151,69.75,70.313,55.844,70.125,29.094,29.266,72,70,1000,200,0.034,201.125,126.813,89.5,0.185,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,0.001,-0.072,-0.222,-0.072,0.042,0.327,0.0,0.563,0.583,0.261,0.892,1.034,0.845,0.994
5272008,2135,1,1,3,1,100,17.978,100.0,100.0,100.0,1,1,579.624,263.466,0.803,12.86,0,80,55,1.4,787.875,953.083,1714.11,795.418,54.77,54.66,69.685,54.33,51.369,1.36,1.655,0.271,64.328,51.49,75.655,45.773,52.061,53.85,136.285,112.454,135.961,42.545,55.071,42.787,-10.852,110,110,69.938,69.063,55.688,68.5,14.289,36.375,72,70,1000,200,0.099,195.125,121.063,85.375,0.174,69.688,69.313,57.5,68.563,28.344,27.5,72,70,1000,200,0.035,201.25,129.875,89.625,0.197,69.938,70.188,56.469,68.75,23.234,23.453,72,70,1000,200,0.036,204.0,128.875,90.25,0.152,69.813,70.313,55.844,70.125,29.188,28.734,72,70,1000,200,0.036,205.875,126.813,89.5,0.188,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.011,0.248,0.0,0.431,0.58,0.263,0.896,1.141,0.845,1.01
5272008,2136,1,1,3,1,100,17.977,100.0,100.0,100.0,1,1,590.162,265.808,0.72,12.831,0,80,55,1.4,786.875,965.252,1719.631,811.492,54.876,54.66,69.685,54.33,51.26,1.379,1.676,0.26,64.348,51.526,75.739,45.716,52.022,53.743,135.99,112.454,136.035,42.618,55.071,42.86,-10.852,110,110,69.938,69.125,55.594,68.5,14.289,35.063,72,70,1000,200,0.106,204.25,121.063,85.5,0.175,69.75,69.5,57.281,69.75,25.578,27.156,72,70,1000,200,0.035,205.75,130.25,90.938,0.193,69.938,70.188,56.469,68.563,23.266,23.391,72,70,1000,200,0.035,206.125,128.875,90.438,0.148,69.75,70.313,55.594,70.125,29.25,28.813,72,70,1000,200,0.035,206.625,126.813,89.5,0.184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,-0.001,0.249,0.0,0.43,0.59,0.266,0.898,1.092,0.819,0.989
5272008,2137,1,1,3,1,100,17.045,100.0,100.0,100.0,1,1,592.504,259.953,0.678,12.904,0,80,55,1.4,797.25,1003.181,1693.874,807.107,54.77,54.66,69.793,54.33,51.043,1.425,1.648,0.275,64.271,51.456,75.655,45.687,52.035,53.636,135.694,112.454,135.813,42.618,54.966,42.933,-10.852,110,110,69.938,69.063,55.688,68.5,14.305,35.719,72,70,1000,200,0.101,200.75,121.063,85.375,0.174,69.75,69.625,57.5,70.563,25.656,28.516,72,70,1000,200,0.032,194.25,130.25,91.688,0.177,69.938,70.25,56.469,68.438,23.313,23.906,72,70,1000,200,0.033,202.375,128.875,90.125,0.148,69.813,70.375,55.594,70.125,27.375,28.969,72,70,1000,200,0.035,205.875,126.813,89.5,0.191,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.003,0.329,0.0,0.563,0.593,0.26,0.896,0.982,0.826,1.027
5272008,2138,1,1,3,1,100,17.221,100.0,100.0,100.0,1,1,572.598,259.953,0.887,12.933,0,80,55,1.4,813.0,978.786,1682.843,783.738,54.77,54.66,69.685,54.33,51.26,1.421,1.672,0.268,64.315,51.445,75.933,45.658,52.022,53.85,135.842,112.454,135.37,42.618,55.071,42.933,-10.852,110,110,69.938,69.063,55.688,68.625,14.305,36.313,72,70,1000,200,0.098,195.5,121.063,85.688,0.177,69.875,69.813,57.5,70.938,21.969,27.922,72,70,1000,200,0.033,198.25,130.25,92.188,0.178,69.938,70.188,56.469,68.125,23.328,24.969,72,70,1000,200,0.031,193.375,128.75,90.438,0.148,69.813,70.375,55.844,70.188,27.438,29.234,72,70,1000,200,0.034,204.125,126.813,89.5,0.188,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.018,0.327,0.0,0.565,0.573,0.26,0.903,0.975,0.816,1.01
5272008,2139,1,1,3,1,100,17.222,100.0,100.0,100.0,1,1,593.675,259.953,0.96,12.904,0,80,55,1.4,799.125,958.49,1684.681,786.657,54.77,54.66,69.685,54.33,51.26,1.406,1.679,0.268,64.277,51.452,76.128,45.543,52.009,53.743,136.285,112.667,135.075,42.618,54.966,42.933,-10.852,110,110,69.938,69.125,55.688,68.625,14.305,35.094,72,70,1000,200,0.107,203.375,121.188,85.938,0.199,69.875,70.0,57.281,71.25,22.016,26.891,72,70,1000,200,0.035,206.25,130.25,92.5,0.185,69.938,70.188,56.469,67.875,23.359,24.688,72,70,1000,200,0.032,195.0,128.75,90.125,0.113,69.813,70.375,55.844,70.188,27.5,30.172,72,70,1000,200,0.031,197.0,126.813,89.5,0.186,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.148,-0.072,0.049,0.329,0.0,0.563,0.594,0.26,1.012,1.005,0.628,1.0
5272008,2140,1,1,3,1,100,16.795,100.0,100.0,100.0,1,1,593.675,263.466,0.97,12.773,0,80,55,1.4,796.0,1016.752,1704.91,801.261,54.77,54.66,69.793,54.33,51.26,1.379,1.69,0.268,64.335,51.39,76.1,45.543,52.009,53.85,136.875,112.454,135.075,42.618,54.966,42.933,-10.852,110,110,69.938,69.063,55.688,68.75,14.305,35.656,72,70,1000,200,0.102,201.375,121.188,86.0,0.177,69.875,70.188,57.281,71.313,22.063,27.656,72,70,1000,200,0.033,202.0,130.5,92.5,0.136,69.938,70.125,56.563,67.125,20.516,23.172,72,70,1000,200,0.035,207.375,128.625,90.625,0.113,69.813,70.375,55.844,70.188,29.516,30.172,72,70,1000,200,0.031,197.5,126.938,89.5,0.188,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.071,0.326,0.0,0.558,0.594,0.263,0.899,0.744,0.618,1.014
5272008,2141,1,1,3,1,100,16.835,100.0,100.0,100.0,1,1,593.675,261.124,0.908,12.904,0,80,55,1.4,808.125,1016.752,1690.197,770.607,54.876,54.66,69.793,54.33,51.369,1.452,1.672,0.271,64.342,51.464,76.156,45.572,52.009,53.85,136.948,112.454,135.444,42.691,55.071,42.933,-10.852,110,110,69.938,69.125,55.688,68.75,14.32,36.125,72,70,1000,200,0.1,196.375,121.188,86.063,0.183,69.875,70.25,57.281,70.563,22.094,28.203,72,70,1000,200,0.032,196.0,130.125,92.938,0.135,69.938,70.063,56.469,66.563,23.406,23.875,72,70,1000,200,0.034,202.875,128.5,90.625,0.113,69.75,70.313,55.844,70.188,27.625,30.266,72,70,1000,200,0.032,194.625,126.938,89.563,0.182,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,0.056,0.252,0.0,0.433,0.594,0.261,0.927,0.722,0.616,0.98
5272008,2142,1,1,3,1,100,16.913,100.0,100.0,100.0,1,1,578.453,262.295,0.845,12.846,0,80,55,1.4,807.375,1056.182,1690.197,779.36,54.876,54.66,69.793,54.33,51.478,1.433,1.679,0.275,64.419,51.558,75.822,45.601,52.009,53.85,136.506,112.454,135.813,42.691,54.966,43.006,-10.852,110,110,69.938,69.125,55.688,68.938,14.328,35.094,72,70,1000,200,0.106,204.5,121.313,86.063,0.182,70.0,70.25,57.281,69.75,13.641,27.5,72,70,1000,200,0.035,201.25,129.875,92.5,0.098,69.938,70.0,56.469,66.063,23.438,24.5,72,70,1000,200,0.031,198.625,128.375,90.438,0.113,69.813,70.375,55.594,70.188,27.688,30.031,72,70,1000,200,0.032,196.0,127.0,89.563,0.186,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.024,0.33,0.0,0.561,0.578,0.262,0.926,0.527,0.617,1.003
5272008,2143,1,1,3,1,100,16.265,100.0,100.0,100.0,1,1,584.307,262.295,0.72,12.875,0,80,55,1.4,797.375,1026.259,1686.519,764.774,54.876,54.553,69.793,54.33,51.369,1.387,1.658,0.268,64.339,51.456,76.1,45.572,51.983,53.743,136.137,112.667,136.035,42.763,55.071,43.006,-10.852,110,110,69.938,69.125,55.688,68.75,14.32,35.781,72,70,1000,200,0.102,200.5,121.313,86.063,0.177,70.0,70.188,57.5,68.375,18.344,28.078,72,70,1000,200,0.032,199.625,129.125,92.625,0.052,69.625,69.938,56.469,65.688,31.969,24.953,72,70,1000,200,0.031,193.125,128.375,90.25,0.161,69.75,70.438,55.594,70.188,27.766,29.609,72,70,1000,200,0.033,199.125,127.0,89.688,0.188,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.003,0.254,0.0,0.434,0.584,0.262,0.9,0.273,0.884,1.01
5272008,2144,1,1,3,1,100,16.254,100.0,100.0,100.0,1,1,578.453,264.637,0.647,12.948,0,80,55,1.4,816.5,1050.737,1703.07,770.607,54.876,54.66,69.793,54.33,51.26,1.433,1.598,0.26,64.348,51.463,76.211,45.601,51.996,53.743,135.842,112.347,135.887,42.763,54.966,43.006,-10.852,110,110,70.063,69.188,55.688,68.75,14.32,36.188,72,70,1000,200,0.1,196.25,121.188,86.313,0.185,70.0,70.125,57.281,66.875,18.359,28.297,72,70,1000,200,0.032,195.75,128.0,92.813,0.047,69.688,69.938,56.563,66.25,32.063,24.672,72,70,1000,200,0.032,195.125,128.625,90.125,0.166,69.813,70.438,55.844,70.188,27.828,29.234,72,70,1000,200,0.035,202.0,127.0,89.688,0.195,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,0.258,0.0,0.436,0.578,0.265,0.931,0.238,0.92,1.048
5272008,2145,1,1,3,1,100,16.09,100.0,100.0,100.0,1,1,593.675,261.124,0.636,12.977,0,80,55,1.4,787.375,1031.695,1704.91,830.51,54.876,54.66,69.793,54.33,51.369,1.402,1.669,0.275,64.274,51.473,75.989,45.629,51.996,53.743,135.99,112.347,135.666,42.836,55.071,43.079,-10.852,110,110,70.063,69.125,55.688,68.75,10.531,35.094,72,70,1000,200,0.106,204.375,121.188,86.375,0.184,69.875,70.0,57.281,65.563,22.156,27.172,72,70,1000,200,0.035,203.75,127.0,92.813,0.047,69.688,69.875,56.563,67.125,32.188,23.766,72,70,1000,200,0.035,201.75,128.875,89.813,0.178,69.813,70.375,55.594,70.188,27.891,28.719,72,70,1000,200,0.036,205.875,127.0,89.688,0.188,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.009,0.258,0.0,0.437,0.594,0.261,0.924,0.231,1.001,1.01
5272008,2146,1,1,3,1,100,15.684,100.0,100.0,100.0,1,1,596.017,262.295,0.855,12.875,0,80,55,1.4,808.0,982.849,1712.27,799.801,54.77,54.553,69.793,54.221,51.369,1.402,1.644,0.268,64.304,51.447,75.794,45.658,52.009,53.743,136.137,112.454,135.223,42.763,55.071,43.006,-10.852,110,110,69.938,69.125,55.688,68.938,14.305,35.844,72,70,1000,200,0.1,199.875,121.188,86.063,0.183,69.875,69.813,57.281,64.5,25.984,27.875,72,70,1000,200,0.032,200.625,126.063,92.313,0.052,69.688,69.875,56.563,67.938,32.281,23.188,72,70,1000,200,0.036,207.25,128.875,89.563,0.173,69.813,70.438,55.844,70.188,27.953,28.828,72,70,1000,200,0.035,206.375,127.125,89.563,0.188,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.033,0.254,0.0,0.434,0.596,0.262,0.927,0.253,0.979,1.017
5272008,2147,1,1,3,1,100,15.431,100.0,100.0,100.0,1,1,592.504,264.637,0.929,12.918,0,80,55,1.4,817.0,961.195,1692.035,789.577,54.876,54.66,69.793,54.33,51.369,1.402,1.676,0.26,64.353,51.418,75.989,45.629,52.009,53.743,136.58,112.347,135.075,42.763,55.071,43.006,-10.852,110,110,70.063,69.125,55.813,68.75,10.523,36.25,72,70,1000,200,0.099,195.75,121.313,86.375,0.175,69.75,69.625,57.5,63.875,26.063,28.469,72,70,1000,200,0.032,194.375,125.75,89.313,0.069,69.688,69.875,56.563,68.563,32.375,23.813,72,70,1000,200,0.034,203.5,129.0,89.813,0.193,69.813,70.375,55.844,70.188,28.016,29.359,72,70,1000,200,0.034,203.0,127.125,89.563,0.19,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,0.058,0.255,0.0,0.435,0.593,0.265,0.882,0.362,1.089,1.028
5272008,2148,1,1,3,1,100,15.257,100.0,100.0,100.0,1,1,593.675,264.637,0.939,12.889,0,80,55,1.4,801.25,953.083,1721.472,770.607,54.983,54.553,69.793,54.33,51.369,1.425,1.726,0.257,64.474,51.495,76.128,45.658,52.022,53.743,136.727,112.667,135.296,42.763,54.966,43.006,-10.852,110,110,70.063,69.188,55.688,68.625,10.508,35.031,72,70,1000,200,0.107,204.125,121.188,86.063,0.173,69.688,69.438,57.281,63.781,29.016,28.359,72,70,1000,200,0.032,194.75,126.563,83.188,0.102,69.938,70.0,56.563,69.188,32.469,25.016,72,70,1000,200,0.031,193.5,129.0,90.0,0.193,69.813,70.375,55.594,70.313,28.078,29.625,72,70,1000,200,0.033,200.75,127.125,89.688,0.182,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.056,0.257,0.0,0.434,0.594,0.265,0.877,0.637,1.083,0.981
5272008,2149,1,1,3,1,100,15.335,100.0,100.0,100.0,1,1,586.649,262.295,0.897,12.875,0,80,55,1.4,794.0,927.427,1686.519,773.524,54.876,54.553,69.685,54.221,51.369,1.391,1.672,0.264,64.388,51.511,75.989,45.658,52.035,53.743,136.358,112.454,135.592,42.909,55.071,43.079,-10.852,110,110,70.063,69.188,55.688,68.625,14.258,35.438,72,70,1000,200,0.104,202.5,121.188,85.938,0.144,69.563,69.25,57.281,64.063,32.906,27.922,72,70,1000,200,0.033,197.875,128.25,79.375,0.152,69.938,70.063,56.469,69.813,24.078,24.672,72,70,1000,200,0.032,195.125,129.125,90.625,0.17,69.813,70.438,55.594,70.313,28.141,30.047,72,70,1000,200,0.031,197.5,127.125,89.688,0.188,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.029,0.18,0.0,0.303,0.587,0.262,0.732,1.07,0.942,1.014
5272008,2150,1,1,3,1,100,15.21,100.0,100.0,100.0,1,1,583.136,261.124,0.824,13.006,0,80,55,1.4,796.25,938.223,1684.681,785.197,54.876,54.66,69.685,54.44,51.369,1.413,1.697,0.271,64.455,51.505,75.961,45.629,52.048,53.743,135.916,112.454,135.813,42.836,54.966,43.079,-10.852,110,110,70.063,69.125,55.813,68.125,14.25,36.594,72,70,1000,200,0.097,194.125,121.188,84.438,0.151,69.563,69.25,57.5,65.188,33.063,27.063,72,70,1000,200,0.035,206.5,129.375,82.938,0.152,69.938,70.188,56.469,69.875,24.109,24.188,72,70,1000,200,0.033,198.25,129.125,91.0,0.17,69.813,70.375,55.844,70.188,28.203,30.375,72,70,1000,200,0.031,193.75,127.125,89.688,0.188,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.004,0.261,0.0,0.438,0.583,0.261,0.801,1.016,0.933,1.014
5272008,2151,1,1,3,1,100,15.074,100.0,100.0,100.0,1,1,579.624,262.295,0.72,12.918,0,80,55,1.4,799.5,943.625,1690.197,774.983,54.876,54.66,69.685,54.33,51.478,1.391,1.683,0.268,64.418,51.49,76.017,45.687,52.022,53.743,135.621,112.454,135.739,42.836,54.966,43.079,-10.852,110,110,69.938,69.188,55.813,68.063,10.469,36.156,72,70,1000,200,0.1,196.5,121.188,83.875,0.151,69.563,69.188,57.5,66.563,33.219,28.484,72,70,1000,200,0.032,194.75,129.875,87.313,0.187,69.938,70.313,56.563,69.375,24.141,23.141,72,70,1000,200,0.036,207.25,128.875,90.813,0.13,69.813,70.438,55.844,70.313,28.266,30.297,72,70,1000,200,0.032,194.25,127.0,89.875,0.188,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.146,-0.004,0.259,0.0,0.435,0.58,0.262,0.813,1.145,0.712,1.005
5272008,2152,1,1,3,1,100,15.173,100.0,100.0,100.0,1,1,587.82,266.979,0.626,12.948,0,80,55,1.4,786.375,959.842,1714.11,783.738,54.983,54.553,69.793,54.33,51.478,1.349,1.648,0.268,64.478,51.563,75.989,45.658,52.009,53.743,135.473,112.56,135.444,42.909,55.071,43.079,-10.852,110,110,70.063,69.125,55.813,67.938,10.453,35.031,72,70,1000,200,0.106,204.375,121.063,83.375,0.151,69.563,69.188,57.5,68.625,33.375,28.109,72,70,1000,200,0.033,196.875,130.375,89.313,0.204,69.938,70.375,56.563,68.438,24.172,23.547,72,70,1000,200,0.034,205.0,128.875,91.0,0.13,69.813,70.438,55.844,70.313,28.328,30.219,72,70,1000,200,0.032,194.75,127.125,89.688,0.192,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,0.181,0.0,0.305,0.588,0.267,0.821,1.205,0.709,1.035
5272008,2153,1,1,3,1,100,15.115,100.0,100.0,100.0,1,1,576.111,264.637,0.667,12.962,0,80,55,1.4,801.125,965.252,1715.951,789.577,54.983,54.66,69.793,54.33,51.478,1.375,1.665,0.26,64.411,51.591,76.183,45.658,51.996,53.743,135.473,112.454,135.149,42.836,54.966,43.006,-10.852,110,110,70.063,69.063,55.813,68.063,14.227,35.938,72,70,1000,200,0.1,199.5,121.063,83.313,0.159,69.688,69.375,57.5,70.375,29.719,27.422,72,70,1000,200,0.035,202.0,130.625,91.938,0.202,69.938,70.25,56.563,67.438,24.188,25.031,72,70,1000,200,0.031,193.875,128.75,90.813,0.126,69.813,70.438,55.906,70.188,28.391,29.828,72,70,1000,200,0.033,197.375,127.0,89.875,0.188,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.009,0.182,0.0,0.305,0.576,0.265,0.866,1.124,0.688,1.005
5272008,2154,1,1,3,1,100,15.087,100.0,100.0,100.0,1,1,581.965,263.466,0.887,12.918,0,80,55,1.4,797.625,965.252,1688.358,767.69,54.983,54.553,69.685,54.33,51.587,1.41,1.669,0.257,64.409,51.523,76.128,45.687,51.996,53.743,135.99,112.454,134.779,42.909,55.176,43.006,-10.852,110,110,69.938,69.063,55.813,68.063,10.438,36.219,72,70,1000,200,0.099,195.875,121.063,83.563,0.161,69.688,69.625,57.5,71.563,26.969,27.672,72,70,1000,200,0.033,202.625,130.875,93.563,0.214,69.938,70.188,56.563,66.938,24.219,24.75,72,70,1000,200,0.032,194.75,128.625,90.75,0.126,69.813,70.438,55.906,70.313,28.453,29.594,72,70,1000,200,0.033,199.0,127.0,89.875,0.187,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.046,0.102,0.0,0.174,0.582,0.263,0.871,1.149,0.687,1.0
5272008,2155,1,1,3,1,100,15.35,100.0,100.0,100.0,1,1,588.991,265.808,0.96,12.948,0,80,55,1.4,792.375,970.664,1706.75,786.657,55.09,54.66,69.793,54.33,51.696,1.394,1.644,0.268,64.398,51.507,76.128,45.687,51.983,53.743,136.653,112.454,134.706,42.909,55.176,43.079,-10.852,110,110,70.063,69.063,55.906,68.125,10.438,35.063,72,70,1000,200,0.106,204.5,121.188,84.0,0.168,69.75,69.938,57.5,72.125,27.047,28.281,72,70,1000,200,0.032,196.0,130.875,94.375,0.201,69.938,70.125,56.563,66.625,24.234,24.359,72,70,1000,200,0.033,197.5,128.5,90.75,0.126,69.813,70.375,55.906,70.313,28.516,28.844,72,70,1000,200,0.036,205.0,127.125,89.875,0.188,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,-0.146,0.077,0.179,0.0,0.305,0.589,0.266,0.901,1.055,0.685,1.009
5272008,2156,1,1,3,1,100,15.7,100.0,100.0,100.0,1,1,593.675,265.808,0.918,12.948,0,80,55,1.4,786.0,1026.259,1710.43,811.492,55.196,54.553,69.793,54.001,51.804,1.41,1.665,0.257,64.404,51.497,76.183,45.716,51.97,53.743,137.096,112.454,135.223,43.054,55.071,43.152,-10.852,110,110,69.938,69.063,56.0,68.375,14.203,35.625,72,70,1000,200,0.102,201.25,121.188,84.063,0.153,69.75,70.188,57.5,72.563,23.359,27.359,72,70,1000,200,0.035,202.75,130.75,94.688,0.194,69.938,70.063,56.688,66.25,24.266,23.641,72,70,1000,200,0.035,202.75,128.625,90.75,0.126,69.813,70.438,56.0,70.313,28.578,29.0,72,70,1000,200,0.035,205.5,127.125,89.688,0.184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,0.07,0.106,0.0,0.176,0.594,0.266,0.82,1.006,0.687,0.992
5272008,2157,1,1,3,1,100,15.877,100.0,100.0,100.0,1,1,596.017,264.637,0.866,12.904,0,80,55,1.4,798.375,1012.679,1693.874,791.037,55.196,54.553,69.793,54.221,51.804,1.413,1.697,0.264,64.409,51.53,75.739,45.716,51.931,53.743,136.875,112.667,135.592,42.981,55.176,43.152,-10.852,110,110,69.938,69.063,55.906,68.438,14.203,36.5,72,70,1000,200,0.097,194.375,121.188,84.125,0.158,69.875,70.438,57.5,72.313,23.406,27.344,72,70,1000,200,0.034,204.75,130.375,94.563,0.167,69.938,70.0,56.688,66.25,32.813,23.344,72,70,1000,200,0.035,206.625,128.625,90.75,0.204,69.813,70.438,56.0,70.5,28.641,29.547,72,70,1000,200,0.033,201.75,127.125,89.688,0.188,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.046,0.181,0.0,0.306,0.596,0.265,0.845,0.861,1.112,1.014
5272008,2158,1,1,3,1,100,16.082,100.0,100.0,100.0,1,1,583.136,264.637,0.793,13.006,0,80,55,1.4,809.125,1039.853,1695.713,773.524,55.196,54.553,69.793,54.221,51.804,1.413,1.662,0.275,64.472,51.491,75.46,45.687,51.957,53.636,136.358,112.454,135.961,42.909,55.071,43.152,-10.852,110,110,69.938,69.063,55.906,68.375,14.211,35.469,72,70,1000,200,0.105,200.625,121.188,84.125,0.164,69.875,70.625,57.5,71.813,23.453,28.578,72,70,1000,200,0.032,194.5,130.25,93.75,0.156,69.688,69.938,56.781,67.375,32.906,23.938,72,70,1000,200,0.033,202.25,129.0,89.938,0.179,69.813,70.438,56.0,70.5,28.703,29.906,72,70,1000,200,0.032,198.75,127.0,89.875,0.176,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,0.001,-0.222,-0.072,0.013,0.26,0.0,0.438,0.583,0.265,0.877,0.819,1.006,0.941
5272008,2159,1,1,3,1,100,16.307,100.0,100.0,100.0,1,1,581.965,264.637,0.699,12.977,0,80,55,1.4,813.125,1134.006,1712.27,767.69,55.196,54.553,69.793,54.221,51.804,1.364,1.676,0.257,64.565,51.571,75.155,45.601,51.97,53.636,135.99,112.773,135.961,42.981,55.176,43.152,-10.852,110,110,69.938,69.063,56.0,68.5,14.211,35.281,72,70,1000,200,0.105,203.125,121.063,84.438,0.167,69.875,70.625,57.625,71.188,23.484,28.297,72,70,1000,200,0.032,195.875,130.25,92.938,0.126,69.938,69.938,56.688,68.438,33.0,24.906,72,70,1000,200,0.031,195.625,129.125,89.563,0.209,69.813,70.438,56.0,70.5,28.75,30.438,72,70,1000,200,0.031,192.75,127.125,89.688,0.19,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,0.182,0.0,0.308,0.582,0.265,0.883,0.676,1.19,1.024
5272008,2200,0,1,3,1,100,16.539,100.0,100.0,100.0,1,1,542.153,262.295,0.636,12.948,0,80,55,1.4,813.875,1000.468,1681.005,756.029,55.196,54.553,69.901,54.221,51.804,1.383,1.452,0.231,64.417,51.598,75.21,45.572,51.996,53.636,135.768,112.667,135.739,43.054,55.176,43.152,-10.852,110,110,69.938,69.063,56.0,68.438,0.0,36.656,72,70,1000,200,0.097,192.125,121.188,84.625,0.166,69.875,70.625,57.625,70.0,0.0,27.813,72,70,1000,200,0.034,197.25,130.0,92.938,0.125,69.688,70.0,56.688,69.563,0.0,24.922,72,70,1000,200,0.032,192.625,129.375,90.625,0.199,69.938,70.438,56.0,70.5,0.0,30.391,72,70,1000,200,0.031,192.25,127.0,89.875,0.185,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.001,0.105,0.0,0.176,0.542,0.262,0.876,0.667,1.11,0.989
5272008,2201,0,1,3,1,100,16.736,100.0,100.0,100.0,0,0,106.557,50.351,0.845,12.991,0,80,55,1.4,598.25,132.276,445.799,8.234,55.196,54.553,69.901,54.221,51.804,0.076,0.095,-0.007,73.666,55.578,74.96,45.543,51.983,53.743,135.916,112.454,135.37,43.054,55.071,43.225,-10.852,110,110,70.063,69.125,56.0,69.063,0.0,17.781,72,70,1000,200,0.013,64.688,120.313,84.25,0.012,70.0,70.5,57.719,69.813,0.0,13.469,72,70,1000,200,0.003,57.188,129.25,92.75,0.022,69.688,70.188,56.781,70.25,0.0,13.273,72,70,1000,200,0.001,32.031,128.875,90.75,0.026,69.813,70.438,56.156,70.688,0.0,16.891,72,70,1000,200,0.002,46.156,125.813,89.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,0.02,0.185,0.0,0.308,0.107,0.05,0.062,0.116,0.143,0.142
5272008,2202,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,36.3,35.129,0.949,12.948,0,80,55,1.4,61.813,144.997,361.836,65.476,55.303,54.767,69.901,54.33,52.348,0.0,-0.012,-0.011,32.394,20.0,75.043,45.658,51.957,54.172,136.432,112.454,135.075,43.054,55.071,42.933,-10.852,110,110,70.063,69.125,56.406,69.063,0.0,22.266,72,70,1000,200,0.0,17.0,119.125,84.0,0.012,70.0,70.563,57.906,69.813,0.0,17.156,72,70,1000,200,0.0,13.953,128.375,92.313,0.022,69.688,70.313,57.375,70.313,0.0,17.469,72,70,1000,200,-0.001,0.0,127.875,90.438,0.026,69.813,70.375,56.594,70.625,0.0,22.391,72,70,1000,200,-0.001,0.0,124.25,89.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.054,-0.13,0.0,0.0,0.036,0.035,0.061,0.114,0.14,0.137
5272008,2203,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,36.3,33.958,0.981,13.093,0,80,55,1.4,22.289,120.838,290.242,145.589,55.516,54.66,70.01,54.33,52.784,0.0,-0.012,-0.004,20.037,20.0,74.71,45.572,51.918,55.565,137.096,112.667,135.149,43.054,55.071,42.86,-10.852,110,110,69.938,69.125,57.625,69.063,0.0,22.422,72,70,1000,200,0.0,10.102,118.063,83.5,0.012,70.0,70.563,58.438,69.938,0.0,18.438,72,70,1000,200,0.0,0.0,127.125,91.938,0.022,69.688,70.438,58.5,70.25,0.0,17.469,72,70,1000,200,-0.001,0.0,127.063,90.125,0.026,69.813,70.375,57.813,70.625,0.0,22.391,72,70,1000,200,-0.001,0.0,122.813,88.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.078,-0.211,0.0,0.0,0.036,0.034,0.06,0.111,0.138,0.133
5272008,2204,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.97,13.006,0,80,55,1.4,9.867,117.028,6.179,9.665,55.836,54.767,70.01,54.33,53.219,0.0,-0.015,0.011,20.0,20.0,74.293,45.514,51.899,56.423,137.096,112.454,135.592,43.054,55.281,42.86,-10.852,110,110,69.938,69.125,58.313,69.063,0.0,21.672,72,70,1000,200,0.0,10.352,117.25,83.313,0.012,70.0,70.563,58.906,69.938,0.0,18.438,72,70,1000,200,0.0,0.0,125.125,91.625,0.022,69.688,70.5,59.531,70.25,0.0,17.469,72,70,1000,200,-0.002,0.0,125.563,89.938,0.026,69.813,70.375,58.563,70.625,0.0,22.391,72,70,1000,200,-0.001,0.0,120.25,88.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.059,-0.206,0.0,0.0,0.035,0.035,0.059,0.106,0.133,0.124
5272008,2205,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.897,13.093,0,80,55,1.4,10.68,109.41,3.107,11.096,56.049,54.874,70.118,54.55,53.545,0.0,-0.015,0.011,20.0,20.0,73.876,45.399,51.873,56.53,136.727,112.454,135.961,43.054,55.176,42.86,-10.852,110,110,70.063,69.125,58.688,68.938,0.0,20.844,72,70,1000,200,0.0,10.797,116.313,83.0,0.011,70.0,70.625,59.406,70.0,0.0,18.438,72,70,1000,200,0.0,0.0,123.313,91.375,0.022,69.938,70.563,60.125,70.25,0.0,17.469,72,70,1000,200,-0.002,0.0,123.688,89.625,0.026,69.813,70.375,59.063,70.625,0.0,22.391,72,70,1000,200,-0.001,0.0,117.875,88.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.028,-0.21,0.0,0.0,0.035,0.035,0.053,0.101,0.128,0.116
5272008,2206,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.887,13.049,0,80,55,1.4,11.258,106.872,3.107,8.234,56.263,54.981,70.226,54.66,53.872,0.0,-0.015,0.011,20.0,20.0,73.486,45.399,51.86,56.637,136.211,112.667,136.182,43.127,55.386,42.933,-10.852,110,110,70.063,69.125,58.906,68.75,0.0,20.0,72,70,1000,200,0.0,11.258,115.375,82.688,0.012,70.0,70.688,59.563,70.125,0.0,18.438,72,70,1000,200,0.0,0.0,121.5,91.063,0.022,69.688,70.688,60.406,70.25,0.0,17.469,72,70,1000,200,-0.002,0.0,122.063,89.438,0.026,69.813,70.438,59.438,70.625,0.0,22.391,72,70,1000,200,-0.001,0.0,116.125,87.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.207,0.0,0.0,0.035,0.035,0.057,0.097,0.122,0.11
5272008,2207,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.814,13.035,0,80,55,1.4,11.586,103.065,3.107,8.234,56.476,54.981,70.226,54.66,54.198,0.0,-0.015,0.011,20.0,20.0,73.153,45.399,51.918,56.744,136.063,112.667,135.961,43.054,55.281,42.86,-10.852,110,110,70.063,69.125,59.281,68.938,0.0,19.125,72,70,1000,200,0.0,11.508,114.313,82.375,0.011,70.0,70.75,59.969,70.125,0.0,18.438,72,70,1000,200,0.0,0.0,120.0,90.813,0.022,69.688,70.75,60.938,70.25,0.0,17.469,72,70,1000,200,-0.002,0.0,120.563,89.25,0.026,69.813,70.438,59.938,70.625,0.0,22.391,72,70,1000,200,-0.001,0.0,114.75,87.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.004,-0.207,0.0,0.0,0.035,0.035,0.051,0.093,0.117,0.105
5272008,2208,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.751,13.006,0,80,55,1.4,11.539,106.872,3.107,6.802,56.689,55.195,70.226,54.77,54.416,0.0,-0.015,0.011,20.0,20.0,72.847,45.37,51.944,56.851,136.358,112.667,135.666,43.054,55.386,42.86,-10.852,110,110,70.063,69.125,59.625,68.75,0.0,18.344,72,70,1000,200,0.0,11.344,113.625,82.188,0.011,70.0,70.875,60.25,70.375,0.0,18.438,72,70,1000,200,0.0,0.0,118.625,90.688,0.022,69.688,70.875,61.313,70.25,0.0,17.469,72,70,1000,200,-0.002,0.0,119.375,88.938,0.026,69.813,70.5,60.281,70.625,0.0,22.391,72,70,1000,200,-0.001,0.0,113.438,87.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.022,-0.205,0.0,0.0,0.035,0.035,0.05,0.089,0.114,0.101
5272008,2209,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.678,12.962,0,80,55,1.4,11.633,105.603,3.107,8.234,56.796,55.302,70.335,54.77,54.633,0.0,-0.015,0.011,20.0,20.0,72.597,45.37,51.931,56.959,136.801,112.454,135.37,43.054,55.491,42.86,-10.852,110,110,70.063,69.125,60.0,68.75,0.0,17.516,72,70,1000,200,0.0,11.258,112.625,82.063,0.012,70.0,70.938,60.594,70.375,0.0,18.438,72,70,1000,200,0.0,0.0,117.25,90.375,0.022,69.938,70.938,61.594,70.25,0.0,17.469,72,70,1000,200,-0.002,0.0,118.063,88.813,0.026,69.813,70.5,60.719,70.625,0.0,22.391,72,70,1000,200,-0.001,0.0,112.563,87.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.04,-0.202,0.0,0.0,0.035,0.035,0.053,0.085,0.11,0.099
5272008,2210,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.636,13.035,0,80,55,1.4,11.477,104.334,3.107,3.939,57.009,55.302,70.335,54.879,54.851,0.0,-0.015,0.011,20.0,20.0,72.347,45.342,51.944,57.066,137.243,112.667,135.296,43.054,55.491,42.86,-10.852,110,110,70.188,69.125,60.188,68.625,0.0,16.781,72,70,1000,200,0.0,10.961,111.875,81.813,0.012,70.0,71.0,61.063,70.5,0.0,18.438,72,70,1000,200,0.0,0.0,116.0,90.25,0.022,69.688,71.063,61.906,70.25,0.0,17.469,72,70,1000,200,-0.002,0.0,116.875,88.688,0.026,69.813,70.563,60.938,70.5,0.0,22.391,72,70,1000,200,-0.001,0.0,111.5,87.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.05,-0.203,0.0,0.0,0.035,0.035,0.052,0.082,0.106,0.095
5272008,2211,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.573,13.035,0,80,55,1.4,11.172,105.603,3.107,2.508,57.116,55.409,70.443,54.989,55.068,0.0,-0.015,0.011,20.0,20.0,72.041,45.342,51.918,57.173,137.465,112.56,135.37,43.054,55.491,42.86,-10.852,110,110,70.063,69.125,60.406,68.625,0.0,15.977,72,70,1000,200,0.0,10.969,110.875,81.563,0.012,70.0,71.063,61.25,70.5,0.0,18.438,72,70,1000,200,0.0,0.0,114.938,90.063,0.022,69.688,71.125,62.063,70.313,0.0,17.469,72,70,1000,200,-0.002,0.0,115.813,88.625,0.026,69.813,70.563,61.406,70.5,0.0,22.391,72,70,1000,200,-0.001,0.0,110.625,87.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.048,-0.203,0.0,0.0,0.035,0.035,0.051,0.079,0.102,0.092
5272008,2212,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.532,13.035,0,80,55,1.4,10.953,105.603,3.107,1.076,57.329,55.517,70.443,55.099,55.286,0.0,-0.015,0.011,20.0,20.0,71.763,45.313,51.899,57.28,137.538,112.56,135.518,43.054,55.596,42.86,-10.852,110,110,70.188,69.125,60.594,68.625,0.0,15.219,72,70,1000,200,0.0,10.773,110.188,81.25,0.012,70.0,71.125,61.5,70.5,0.0,18.438,72,70,1000,200,0.0,0.0,113.875,89.688,0.022,69.688,71.25,62.375,70.313,0.0,17.469,72,70,1000,200,-0.002,0.0,114.875,88.313,0.026,69.813,70.625,61.719,70.5,0.0,22.391,72,70,1000,200,-0.001,0.0,109.75,87.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.043,-0.202,0.0,0.0,0.035,0.035,0.05,0.077,0.1,0.089
5272008,2213,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.448,12.991,0,80,55,1.4,10.914,106.872,3.107,1.076,57.436,55.731,70.443,55.209,55.504,0.0,-0.015,0.011,20.0,20.0,71.568,45.284,51.873,57.494,137.538,112.773,135.666,43.127,55.701,42.86,-10.852,110,110,70.188,69.125,60.719,68.5,0.0,14.445,72,70,1000,200,0.0,10.758,109.438,81.125,0.012,70.0,71.125,61.906,70.563,0.0,18.438,72,70,1000,200,0.0,0.0,112.875,89.625,0.022,69.688,71.313,62.5,70.313,0.0,17.469,72,70,1000,200,-0.002,0.0,113.875,88.188,0.026,69.938,70.625,62.0,70.5,0.0,22.391,72,70,1000,200,-0.001,0.0,109.0,86.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.034,-0.276,0.0,0.0,0.035,0.035,0.049,0.074,0.097,0.086
5272008,2214,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.406,13.049,0,80,55,1.4,10.922,106.872,3.107,1.076,57.542,55.838,70.552,55.209,55.721,0.0,-0.015,0.011,20.0,20.0,71.346,45.227,51.86,57.602,137.465,112.56,135.739,43.127,55.701,42.86,-10.852,110,110,70.063,69.125,60.813,68.625,0.0,13.617,72,70,1000,200,0.0,11.125,108.625,81.0,0.012,70.0,71.188,62.063,70.563,0.0,18.438,72,70,1000,200,0.0,0.0,112.0,89.313,0.022,69.938,71.375,62.781,70.313,0.0,17.469,72,70,1000,200,-0.002,0.0,113.063,88.0,0.026,69.813,70.688,62.313,70.625,0.0,22.391,72,70,1000,200,-0.001,0.0,108.063,86.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.028,-0.277,0.0,0.0,0.035,0.035,0.048,0.072,0.094,0.084
5272008,2215,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.354,13.078,0,80,55,1.4,12.493,106.872,3.107,1.076,57.649,55.945,70.552,55.319,55.83,0.0,-0.015,0.011,20.0,20.0,71.151,45.227,51.847,57.709,137.243,112.773,135.739,43.054,55.596,42.86,-10.852,110,110,70.063,69.125,61.031,68.625,0.0,12.813,72,70,1000,200,0.0,11.195,107.813,80.688,0.012,70.125,71.25,62.344,70.563,0.0,18.406,72,70,1000,200,0.0,0.0,111.063,89.063,0.022,69.688,71.5,63.094,70.375,0.0,17.469,72,70,1000,200,-0.002,0.0,112.125,87.813,0.026,69.938,70.625,62.594,70.625,0.0,22.391,72,70,1000,200,-0.001,0.0,107.313,86.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,0.022,-0.202,0.0,0.0,0.035,0.035,0.047,0.07,0.091,0.081
5272008,2216,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.292,13.006,0,80,55,1.4,11.141,105.603,3.107,1.076,57.862,56.052,70.66,55.428,56.048,0.0,-0.015,0.011,20.0,20.0,70.984,45.169,51.834,57.816,137.096,112.773,135.666,43.054,55.701,42.86,-10.852,110,110,70.188,69.125,61.188,68.5,0.0,12.047,72,70,1000,200,0.0,11.063,107.063,80.563,0.012,70.0,71.25,62.656,70.625,0.0,18.406,72,70,1000,200,0.0,0.0,110.25,89.0,0.022,69.938,71.5,63.281,70.375,0.0,17.469,72,70,1000,200,-0.002,0.0,111.313,87.688,0.026,69.938,70.688,62.875,70.625,0.0,22.391,72,70,1000,200,-0.001,0.0,106.625,86.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.017,-0.2,0.0,0.0,0.035,0.035,0.046,0.068,0.089,0.079
5272008,2217,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.271,13.006,0,80,55,1.4,11.273,106.872,3.107,1.076,58.075,56.159,70.66,55.428,56.157,0.0,-0.015,0.011,20.0,20.0,70.817,45.169,51.873,57.923,136.875,112.773,135.666,43.127,55.701,42.933,-10.852,110,110,70.063,69.188,61.188,68.625,0.0,11.242,72,70,1000,200,0.0,11.063,106.438,80.375,0.011,70.0,71.313,62.938,70.75,0.0,18.375,72,70,1000,200,0.0,0.0,109.5,88.938,0.022,69.938,71.625,63.656,70.375,0.0,17.469,72,70,1000,200,-0.002,0.0,110.563,87.625,0.026,69.938,70.688,63.063,70.625,0.0,22.391,72,70,1000,200,-0.001,0.0,106.063,86.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.014,-0.201,0.0,0.0,0.035,0.035,0.042,0.066,0.086,0.077
5272008,2218,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.229,13.035,0,80,55,1.4,12.066,108.141,3.107,-0.356,58.182,56.266,70.66,55.538,56.265,0.0,-0.015,0.011,20.0,20.0,70.623,45.198,51.808,58.03,136.727,112.56,135.518,43.127,55.701,42.86,-10.852,110,110,70.063,69.188,61.281,68.5,0.0,10.492,72,70,1000,200,0.0,10.859,105.813,80.063,0.012,70.0,71.313,63.188,70.75,0.0,18.344,72,70,1000,200,0.0,0.0,108.625,88.5,0.022,69.938,71.625,63.906,70.5,0.0,17.469,72,70,1000,200,-0.002,0.0,109.688,87.438,0.026,69.938,70.75,63.469,70.625,0.0,22.391,72,70,1000,200,-0.001,0.0,105.125,86.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.011,-0.277,0.0,0.0,0.035,0.035,0.045,0.064,0.084,0.075
5272008,2219,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.281,13.02,0,80,55,1.4,12.066,109.41,3.107,-0.356,58.289,56.373,70.768,55.538,56.374,0.0,-0.015,0.011,20.0,20.0,70.428,45.14,51.782,58.245,136.506,112.56,135.444,43.054,55.701,42.86,-10.852,110,110,70.063,69.188,61.438,68.5,0.0,9.688,72,70,1000,200,0.0,11.023,105.125,79.938,0.012,70.125,71.375,63.5,70.75,0.0,18.344,72,70,1000,200,0.0,0.0,107.875,88.438,0.022,69.938,71.688,64.188,70.375,0.0,17.469,72,70,1000,200,-0.002,0.0,109.0,87.25,0.026,69.938,70.688,63.656,70.625,0.0,22.391,72,70,1000,200,-0.001,0.0,104.5,85.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.012,-0.2,0.0,0.0,0.035,0.035,0.044,0.062,0.082,0.073
5272008,2220,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.459,13.049,0,80,55,1.4,11.039,110.679,3.107,1.076,58.395,56.48,70.768,55.648,56.483,0.0,-0.015,0.011,20.0,20.0,70.261,45.14,51.756,58.352,136.211,112.773,135.149,43.054,55.701,42.86,-10.852,110,110,70.188,69.188,61.594,68.625,0.0,8.734,72,70,1000,200,0.0,11.891,104.5,79.875,0.012,70.0,71.375,63.656,70.938,0.0,18.25,72,70,1000,200,0.0,0.0,107.063,88.313,0.022,69.688,71.75,64.375,70.5,0.0,17.469,72,70,1000,200,-0.002,0.0,108.313,87.125,0.026,69.938,70.75,63.875,70.625,0.0,22.391,72,70,1000,200,-0.001,0.0,103.875,85.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,0.0,0.001,0.021,-0.2,0.0,0.0,0.035,0.035,0.043,0.06,0.08,0.07
5272008,2221,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.5,13.093,0,80,55,1.4,11.898,110.679,3.107,2.508,58.502,56.587,70.768,55.648,56.592,0.0,-0.015,0.011,20.0,20.0,70.067,45.14,51.73,58.459,135.99,112.56,135.075,43.127,55.701,42.933,-10.852,110,110,70.188,69.188,61.719,68.5,0.0,7.926,72,70,1000,200,0.0,11.539,103.875,79.625,0.012,70.0,71.438,63.844,70.938,0.0,17.656,72,70,1000,200,0.0,3.904,106.25,88.0,0.022,69.938,71.813,64.625,70.5,0.0,17.469,72,70,1000,200,-0.002,0.0,107.625,87.0,0.026,69.938,70.688,64.188,70.625,0.0,22.391,72,70,1000,200,-0.001,0.0,103.188,85.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.02,-0.202,0.0,0.0,0.035,0.035,0.042,0.058,0.078,0.068
5272008,2222,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.511,13.035,0,80,55,1.4,14.891,110.679,3.107,1.076,58.608,56.694,70.877,55.758,56.809,0.0,-0.015,0.011,20.0,20.0,69.9,45.112,51.717,58.566,135.547,112.56,135.296,43.127,55.701,42.933,-10.852,110,110,70.188,69.188,61.813,68.5,0.0,7.16,72,70,1000,200,0.0,11.234,103.25,79.438,0.012,70.0,71.438,64.125,71.063,0.0,17.063,72,70,1000,200,0.0,7.188,105.688,87.875,0.022,69.688,71.875,64.75,70.5,0.0,17.469,72,70,1000,200,-0.002,0.0,107.0,86.875,0.026,69.938,70.75,64.438,70.625,0.0,22.391,72,70,1000,200,-0.001,0.0,102.625,85.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.006,-0.201,0.0,0.0,0.035,0.035,0.041,0.057,0.076,0.067
