DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5272008,2223,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.511,13.035,0,80,55,1.4,18.551,110.679,3.107,1.076,58.822,56.801,70.877,55.867,56.809,0.0,-0.015,0.011,20.0,20.0,69.705,45.112,51.73,58.673,135.252,112.773,135.149,43.054,55.701,42.933,-10.852,110,110,70.188,69.188,61.906,68.625,0.0,6.426,72,70,1000,200,0.0,10.93,102.688,79.375,0.011,70.125,71.5,64.25,71.063,0.0,16.297,72,70,1000,200,0.0,9.0,105.0,87.813,0.022,69.688,71.938,65.0,70.5,0.0,17.469,72,70,1000,200,-0.002,0.0,106.25,86.813,0.026,69.938,70.75,64.625,70.625,0.0,22.391,72,70,1000,200,-0.001,0.0,101.875,85.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.002,-0.125,0.0,0.0,0.035,0.035,0.037,0.055,0.073,0.064
5272008,2224,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.5,13.02,0,80,55,1.4,20.766,109.41,3.107,1.076,58.822,56.908,70.877,55.867,57.027,0.0,-0.015,0.011,20.0,20.0,69.538,45.083,51.743,58.781,135.031,112.56,135.001,43.127,55.701,42.933,-10.852,110,110,70.188,69.188,62.0,68.625,0.0,5.629,72,70,1000,200,0.0,10.867,102.063,79.188,0.012,70.125,71.5,64.438,71.063,0.0,16.984,72,70,1000,200,0.0,0.0,104.375,87.5,0.022,69.938,72.0,65.188,70.625,0.0,17.469,72,70,1000,200,-0.002,0.0,105.688,86.5,0.026,69.938,70.813,64.875,70.625,0.0,22.391,72,70,1000,200,-0.001,0.0,101.125,85.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.201,0.0,0.0,0.035,0.035,0.04,0.054,0.072,0.062
5272008,2225,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.511,12.933,0,80,55,1.4,10.813,109.41,3.107,-0.356,58.928,57.015,70.877,55.867,57.027,0.0,-0.015,0.011,20.0,20.0,69.344,45.14,51.769,58.888,134.736,112.773,134.779,43.127,55.701,42.933,-10.852,110,110,70.188,69.188,62.156,68.625,0.0,4.805,72,70,1000,200,0.0,11.055,101.563,79.125,0.012,70.0,71.563,64.75,71.188,0.0,16.969,72,70,1000,200,0.0,0.0,103.75,87.313,0.022,69.938,72.0,65.313,70.625,0.0,17.469,72,70,1000,200,-0.002,0.0,105.063,86.375,0.026,70.125,70.813,64.938,70.625,0.0,22.391,72,70,1000,200,-0.001,0.0,100.75,85.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,-0.072,-0.148,0.001,-0.001,-0.2,0.0,0.0,0.035,0.035,0.039,0.052,0.07,0.061
5272008,2226,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.49,13.049,0,80,55,1.4,10.906,104.334,3.107,1.076,59.035,57.015,70.877,55.977,57.136,0.0,-0.015,0.011,20.0,20.0,69.205,45.169,51.769,58.995,134.441,112.773,134.558,43.054,55.596,42.933,-10.852,110,110,70.188,69.188,62.25,68.625,0.0,4.078,72,70,1000,200,0.0,10.742,100.938,78.875,0.012,70.0,71.563,64.875,71.188,0.0,16.813,72,70,1000,200,0.0,1.801,103.188,87.25,0.022,69.688,72.063,65.563,70.625,0.0,17.469,72,70,1000,200,-0.002,0.0,104.563,86.375,0.026,69.938,70.813,65.25,70.625,0.0,22.391,72,70,1000,200,-0.001,0.0,100.188,85.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.222,0.001,-0.003,-0.126,0.0,0.0,0.035,0.035,0.038,0.051,0.069,0.059
5272008,2227,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.469,13.064,0,80,55,1.4,13.865,104.334,3.107,-0.356,59.142,57.123,70.985,55.977,57.245,0.0,-0.015,0.011,20.0,20.0,69.066,45.112,51.769,59.102,134.219,112.773,134.263,43.127,55.701,42.933,-10.852,110,110,70.188,69.188,62.375,68.625,0.0,3.125,72,70,1000,200,0.0,11.852,100.375,78.75,0.011,70.0,71.563,64.938,71.188,0.0,16.734,72,70,1000,200,0.0,0.0,102.563,87.25,0.022,69.938,72.188,65.625,70.625,0.0,17.469,72,70,1000,200,-0.002,0.0,103.938,86.188,0.026,69.938,70.813,65.438,70.688,0.0,22.391,72,70,1000,200,-0.001,0.0,99.563,85.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.202,0.0,0.0,0.035,0.035,0.035,0.049,0.067,0.057
5272008,2228,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.448,12.962,0,80,55,1.4,12.0,104.334,3.107,1.076,59.248,57.23,70.985,56.087,57.353,0.0,-0.015,0.011,20.0,20.0,68.899,45.054,51.769,59.209,133.998,112.667,133.967,43.127,55.596,42.933,-10.852,110,110,70.375,69.188,62.594,68.75,0.0,2.354,72,70,1000,200,0.0,11.375,99.813,78.563,0.012,70.0,71.563,65.25,71.188,0.0,15.992,72,70,1000,200,0.0,5.891,102.063,86.938,0.022,69.938,72.188,65.688,70.625,0.0,17.469,72,70,1000,200,-0.002,0.0,103.313,85.938,0.026,70.125,70.813,65.625,70.625,0.0,22.391,72,70,1000,200,-0.001,0.0,98.938,84.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,0.0,0.001,0.001,-0.202,0.0,0.0,0.035,0.035,0.037,0.048,0.066,0.055
5272008,2229,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.438,13.006,0,80,55,1.4,16.242,104.334,3.107,2.508,59.355,57.23,70.985,56.087,57.462,0.0,-0.015,0.011,20.0,20.0,68.76,45.054,51.782,59.316,133.851,112.667,133.746,43.127,55.596,42.933,-10.852,110,110,70.375,69.25,62.594,68.625,0.0,1.601,72,70,1000,200,0.0,11.047,99.188,78.563,0.012,70.0,71.563,65.375,71.25,0.0,15.836,72,70,1000,200,0.0,3.82,101.5,86.813,0.022,69.938,72.25,65.938,70.625,0.0,17.469,72,70,1000,200,-0.002,0.0,102.75,85.938,0.026,70.125,70.875,65.813,70.625,0.0,22.391,72,70,1000,200,-0.001,0.0,98.5,84.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,-0.202,0.0,0.0,0.035,0.035,0.036,0.047,0.063,0.054
5272008,2230,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.417,13.078,0,80,55,1.4,15.496,104.334,3.107,1.076,59.461,57.337,70.985,56.087,57.571,0.0,-0.015,0.011,20.0,20.0,68.593,45.054,51.769,59.424,133.629,112.454,133.524,43.127,55.806,43.006,-10.852,110,110,70.188,69.25,62.781,68.625,0.0,0.841,72,70,1000,200,0.0,10.82,98.938,78.313,0.012,70.0,71.625,65.5,71.25,0.0,15.867,72,70,1000,200,0.0,3.225,101.063,86.625,0.022,69.938,72.25,66.063,70.813,0.0,17.469,72,70,1000,200,-0.002,0.0,102.188,85.813,0.026,70.125,70.813,65.938,70.688,0.0,22.391,72,70,1000,200,-0.001,0.0,97.875,84.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,-0.125,0.0,0.0,0.035,0.035,0.036,0.046,0.062,0.052
5272008,2231,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.386,13.078,0,80,55,1.4,15.578,103.065,3.107,-0.356,59.568,57.444,71.093,56.197,57.571,0.0,-0.015,0.011,20.0,20.0,68.482,45.025,51.756,59.531,133.556,112.667,133.303,43.127,55.701,43.006,-10.852,110,110,70.188,69.25,62.875,68.625,0.0,0.094,72,70,1000,200,0.0,10.758,98.375,78.188,0.012,70.0,71.625,65.625,71.25,0.0,15.406,72,70,1000,200,0.0,4.293,100.438,86.25,0.022,69.688,72.313,66.188,70.813,0.0,17.469,72,70,1000,200,-0.002,0.0,101.688,85.75,0.026,70.125,70.813,66.063,70.688,0.0,22.391,72,70,1000,200,-0.001,0.0,97.5,84.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.005,-0.126,0.0,0.0,0.035,0.035,0.035,0.045,0.06,0.052
5272008,2232,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.344,13.02,0,80,55,1.4,15.09,101.797,3.107,1.076,59.675,57.551,71.093,56.307,57.68,0.0,-0.015,0.011,20.0,20.0,68.315,44.997,51.782,59.638,133.408,112.667,133.081,43.127,55.596,43.006,-10.852,110,110,70.188,69.25,63.0,68.75,0.0,0.0,72,70,1000,200,0.0,11.125,97.875,78.063,0.012,70.0,71.625,65.875,71.25,0.0,15.039,72,70,1000,200,0.0,5.336,99.938,86.188,0.022,69.938,72.375,66.313,70.813,0.0,17.469,72,70,1000,200,-0.002,0.0,101.125,85.438,0.026,70.125,70.875,66.25,70.688,0.0,22.391,72,70,1000,200,-0.001,0.0,97.0,84.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,-0.072,0.149,-0.148,0.149,0.005,-0.126,0.0,0.0,0.035,0.035,0.035,0.044,0.059,0.05
5272008,2233,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,36.3,35.129,0.323,13.035,0,80,55,1.4,17.645,101.797,3.107,2.508,59.781,57.551,71.093,56.307,57.789,0.0,-0.015,0.011,20.0,20.0,68.204,45.083,51.769,59.745,133.334,112.454,132.86,43.199,55.596,43.006,-10.852,110,110,70.188,69.25,63.0,68.625,0.0,0.0,72,70,1000,200,0.0,10.734,97.25,77.938,0.012,70.0,71.625,65.938,71.313,0.0,14.898,72,70,1000,200,0.0,4.094,99.438,86.063,0.022,69.688,72.438,66.313,70.938,0.0,17.469,72,70,1000,200,-0.002,0.0,100.813,85.438,0.026,70.125,70.875,66.438,70.625,0.0,22.391,72,70,1000,200,-0.001,0.0,96.625,84.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.149,0.007,-0.203,0.0,0.0,0.036,0.035,0.034,0.043,0.058,0.048
5272008,2234,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.302,13.006,0,80,55,1.4,13.756,101.797,3.107,1.076,59.888,57.658,71.093,56.416,57.789,0.0,-0.015,0.011,20.0,20.0,68.065,45.054,51.743,59.852,133.187,112.667,132.638,43.199,55.701,43.006,-10.852,110,110,70.5,69.25,63.063,68.625,0.0,0.0,72,70,1000,200,0.0,10.633,96.875,77.625,0.012,70.0,71.625,66.0,71.313,0.0,14.586,72,70,1000,200,0.0,4.766,98.813,86.0,0.022,69.938,72.5,66.688,70.938,0.0,17.469,72,70,1000,200,-0.002,0.0,100.313,85.313,0.026,70.125,70.875,66.563,70.688,0.0,22.391,72,70,1000,200,-0.001,0.0,96.0,84.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.008,-0.201,0.0,0.0,0.035,0.035,0.034,0.041,0.057,0.046
5272008,2235,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.26,13.035,0,80,55,1.4,13.543,101.797,3.107,1.076,59.995,57.765,71.202,56.416,57.897,0.0,-0.015,0.011,20.0,20.0,67.926,45.112,51.717,59.959,133.187,112.454,132.417,43.199,55.596,43.006,-10.852,110,110,70.188,69.25,63.188,68.75,0.0,0.0,72,70,1000,200,0.0,10.578,96.5,77.625,0.012,70.0,71.688,66.25,71.313,0.0,14.461,72,70,1000,200,0.0,4.438,98.438,85.688,0.022,69.938,72.5,66.688,70.938,0.0,17.469,72,70,1000,200,-0.002,0.0,99.813,85.188,0.026,70.125,70.875,66.688,70.688,0.0,22.391,72,70,1000,200,-0.001,0.0,95.563,84.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.01,-0.203,0.0,0.0,0.035,0.035,0.033,0.041,0.055,0.045
5272008,2236,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.229,13.078,0,80,55,1.4,17.664,100.529,3.107,2.508,60.101,57.872,71.202,56.526,58.006,0.0,-0.015,0.011,20.0,20.0,67.87,45.054,51.653,60.067,133.187,112.454,132.195,43.199,55.596,43.006,-10.852,110,110,70.375,69.25,63.406,68.625,0.0,0.0,72,70,1000,200,0.0,10.563,96.125,77.5,0.012,70.0,71.625,66.438,71.563,0.0,13.961,72,70,1000,200,0.0,5.617,98.125,85.625,0.022,69.938,72.5,66.875,70.938,0.0,17.469,72,70,1000,200,-0.002,0.0,99.375,85.0,0.026,70.125,70.875,66.813,70.688,0.0,22.391,72,70,1000,200,-0.001,0.0,95.188,84.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.149,0.011,-0.204,0.0,0.0,0.035,0.034,0.032,0.04,0.054,0.044
5272008,2237,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.218,13.035,0,80,55,1.4,19.375,101.797,3.107,1.076,60.208,57.979,71.202,56.526,58.115,0.0,-0.015,0.011,20.0,20.0,67.731,45.025,51.627,60.067,133.187,112.454,132.121,43.199,55.701,43.079,-10.852,110,110,70.188,69.25,63.5,68.75,0.0,0.0,72,70,1000,200,0.0,10.961,95.688,77.5,0.012,70.0,71.688,66.5,71.563,0.0,13.477,72,70,1000,200,0.0,4.887,97.625,85.375,0.022,69.938,72.563,66.875,70.938,0.0,17.469,72,70,1000,200,-0.002,0.0,99.0,85.0,0.026,70.125,70.938,67.0,70.688,0.0,22.391,72,70,1000,200,-0.001,0.0,94.688,83.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.011,-0.125,0.0,0.0,0.034,0.035,0.032,0.039,0.053,0.043
5272008,2238,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.166,12.991,0,80,55,1.4,15.688,101.797,3.107,-0.356,60.314,57.979,71.202,56.636,58.115,0.0,-0.015,0.011,20.0,20.0,67.592,45.054,51.64,60.174,133.039,112.241,131.9,43.199,55.596,42.933,-10.852,110,110,70.188,69.25,63.5,68.75,0.0,0.0,72,70,1000,200,0.0,10.609,95.25,77.375,0.012,70.125,71.688,66.5,71.563,0.0,13.063,72,70,1000,200,0.0,6.539,97.188,85.375,0.022,69.688,72.563,66.938,70.938,0.0,17.469,72,70,1000,200,-0.002,0.0,98.5,84.813,0.026,69.938,70.938,67.125,70.688,0.0,22.391,72,70,1000,200,-0.001,0.0,94.375,83.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.009,-0.279,0.0,0.0,0.035,0.034,0.031,0.038,0.052,0.042
5272008,2239,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.135,13.064,0,80,55,1.4,14.275,101.797,3.107,1.076,60.421,58.086,71.202,56.636,58.224,0.0,-0.015,0.011,20.0,20.0,67.453,45.025,51.666,60.281,133.113,112.241,131.752,43.199,55.701,43.006,-10.852,110,110,70.375,69.25,63.594,68.625,0.0,0.0,72,70,1000,200,0.0,10.727,94.875,77.25,0.011,70.0,71.688,66.625,71.563,0.0,13.68,72,70,1000,200,0.0,0.0,96.813,85.063,0.022,69.938,72.563,67.25,70.938,0.0,17.469,72,70,1000,200,-0.002,0.0,98.063,84.625,0.026,70.125,70.938,67.188,70.688,0.0,22.391,72,70,1000,200,-0.001,0.0,93.875,83.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.009,-0.202,0.0,0.0,0.035,0.034,0.028,0.038,0.051,0.04
5272008,2240,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,14.275,100.529,3.107,1.076,60.421,58.086,71.202,56.746,58.333,0.0,-0.015,0.011,20.0,20.0,67.314,44.968,51.666,60.388,133.113,112.134,131.604,43.199,55.701,43.006,-10.852,110,110,70.375,69.25,63.688,68.625,0.0,0.0,72,70,1000,200,0.0,10.93,94.375,77.063,0.012,70.0,71.688,66.625,71.625,0.0,13.617,72,70,1000,200,0.0,0.0,96.438,85.063,0.022,69.938,72.625,67.25,70.938,0.0,17.469,72,70,1000,200,-0.002,0.0,97.625,84.5,0.026,70.125,70.938,67.313,70.688,0.0,22.391,72,70,1000,200,-0.001,0.0,93.5,83.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.201,0.0,0.0,0.035,0.035,0.03,0.036,0.05,0.039
5272008,2241,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,10.883,101.797,3.107,-0.356,60.528,58.193,71.202,56.746,58.333,0.0,-0.015,0.011,20.0,20.0,67.203,44.968,51.679,60.495,132.966,112.134,131.383,43.272,55.701,43.006,-10.852,110,110,70.375,69.25,63.813,68.625,0.0,0.0,72,70,1000,200,0.0,10.813,94.188,76.938,0.012,70.0,71.688,66.75,71.625,0.0,13.617,72,70,1000,200,0.0,0.0,95.938,84.938,0.022,69.688,72.625,67.313,70.938,0.0,17.469,72,70,1000,200,-0.002,0.0,97.188,84.5,0.026,70.25,70.938,67.375,70.688,0.0,22.391,72,70,1000,200,-0.001,0.0,93.188,83.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.279,0.0,0.0,0.035,0.035,0.03,0.035,0.048,0.038
5272008,2242,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,10.828,101.797,3.107,-0.356,60.634,58.3,71.31,56.746,58.441,0.0,-0.015,0.011,20.0,20.0,67.064,44.997,51.692,60.495,132.523,112.134,130.866,43.272,55.596,43.079,-10.852,110,110,70.188,69.313,63.969,68.625,0.0,0.0,72,70,1000,200,0.0,10.906,93.625,76.875,0.012,70.125,71.688,66.875,71.625,0.0,13.617,72,70,1000,200,0.0,0.0,95.625,84.938,0.022,69.938,72.625,67.5,71.0,0.0,17.469,72,70,1000,200,-0.002,0.0,96.813,84.438,0.026,70.125,70.938,67.563,70.688,0.0,22.391,72,70,1000,200,-0.001,0.0,92.688,83.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.001,-0.204,0.0,0.0,0.035,0.034,0.029,0.034,0.047,0.037
5272008,2243,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,11.18,100.529,3.107,1.076,60.741,58.3,71.31,56.856,58.441,0.0,-0.015,0.011,20.0,20.0,66.925,44.968,51.692,60.71,132.08,112.028,130.644,43.199,55.701,43.079,-10.852,110,110,70.188,69.313,63.969,68.75,0.0,0.0,72,70,1000,200,0.0,10.773,93.25,76.875,0.012,70.125,71.688,66.875,71.625,0.0,13.609,72,70,1000,200,0.0,0.0,95.188,84.688,0.022,69.938,72.688,67.5,71.0,0.0,17.469,72,70,1000,200,-0.002,0.0,96.438,84.188,0.026,70.125,70.938,67.688,70.688,0.0,22.391,72,70,1000,200,-0.001,0.0,92.313,83.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.125,0.0,0.0,0.035,0.034,0.029,0.034,0.046,0.036
5272008,2244,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.962,0,80,55,1.4,10.875,100.529,3.107,1.076,60.848,58.407,71.31,56.856,58.55,0.0,-0.015,0.011,20.0,20.0,66.786,44.968,51.756,60.71,131.933,112.028,130.644,43.199,55.701,43.006,-10.852,110,110,70.375,69.25,64.188,68.625,0.0,0.0,72,70,1000,200,0.0,10.906,92.938,76.688,0.011,69.875,71.75,67.0,71.75,0.0,13.609,72,70,1000,200,0.0,0.0,94.813,84.5,0.022,69.688,72.688,67.5,71.0,0.0,17.469,72,70,1000,200,-0.002,0.0,96.188,84.125,0.026,70.125,71.0,67.813,70.688,0.0,22.391,72,70,1000,200,-0.001,0.0,92.063,83.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.2,0.0,0.0,0.035,0.034,0.026,0.033,0.046,0.036
5272008,2245,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,10.914,101.797,3.107,1.076,60.848,58.407,71.31,56.965,58.659,0.0,-0.015,0.011,20.0,20.0,66.591,44.968,51.808,60.817,131.933,111.815,130.792,43.272,55.701,43.079,-10.852,110,110,70.375,69.25,64.188,68.625,0.0,0.0,72,70,1000,200,0.0,10.945,92.563,76.688,0.011,70.0,71.75,67.125,71.813,0.0,13.609,72,70,1000,200,0.0,0.0,94.5,84.438,0.022,69.688,72.688,67.75,71.0,0.0,17.469,72,70,1000,200,-0.002,0.0,95.813,84.0,0.026,70.125,71.0,67.875,70.688,0.0,22.391,72,70,1000,200,-0.001,0.0,91.688,82.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.202,0.0,0.0,0.035,0.034,0.025,0.032,0.045,0.034
5272008,2246,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.064,0,80,55,1.4,11.227,101.797,3.107,-0.356,61.061,58.514,71.31,56.965,58.768,0.0,-0.015,0.011,20.0,20.0,66.536,44.997,51.86,60.924,131.638,111.815,130.718,43.272,55.701,43.079,-10.852,110,110,70.375,69.313,64.188,68.625,0.0,0.0,72,70,1000,200,0.0,10.773,92.25,76.375,0.011,70.0,71.75,67.25,71.75,0.0,13.609,72,70,1000,200,0.0,0.0,94.125,84.313,0.022,69.688,72.688,67.875,71.0,0.0,17.469,72,70,1000,200,-0.002,0.0,95.5,83.938,0.026,70.125,70.938,67.875,70.688,0.0,22.391,72,70,1000,200,-0.001,0.0,91.375,82.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.001,0.0,-0.203,0.0,0.0,0.035,0.034,0.025,0.031,0.044,0.033
5272008,2247,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,10.703,101.797,3.107,1.076,61.061,58.621,71.31,57.075,58.768,0.0,-0.015,0.011,20.0,20.0,66.369,44.997,51.86,61.031,131.417,111.709,130.57,43.272,55.596,43.079,-10.852,110,110,70.375,69.313,64.313,68.625,0.0,0.0,72,70,1000,200,0.0,10.953,91.875,76.25,0.011,70.125,71.75,67.313,71.75,0.0,13.148,72,70,1000,200,0.0,3.051,93.813,84.188,0.022,69.688,72.75,67.938,71.0,0.0,17.469,72,70,1000,200,-0.002,0.0,95.063,83.938,0.026,70.125,71.0,67.938,70.688,0.0,22.391,72,70,1000,200,-0.001,0.0,91.063,82.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.149,-0.148,0.001,0.0,-0.204,0.0,0.0,0.035,0.035,0.025,0.031,0.042,0.032
5272008,2248,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.078,0,80,55,1.4,10.828,101.797,3.107,1.076,61.168,58.621,71.31,57.075,58.768,0.0,-0.015,0.011,20.0,20.0,66.174,44.997,51.834,61.031,131.122,111.602,130.423,43.272,55.596,43.152,-10.852,110,110,70.375,69.313,64.313,68.625,0.0,0.0,72,70,1000,200,0.0,10.992,91.438,76.25,0.011,70.0,71.688,67.313,71.75,0.0,13.469,72,70,1000,200,0.0,0.0,93.438,84.125,0.022,69.688,72.75,68.063,71.0,0.0,17.469,72,70,1000,200,-0.002,0.0,94.813,83.625,0.026,70.125,71.0,68.188,70.688,0.0,22.391,72,70,1000,200,-0.001,0.0,90.875,82.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.127,0.0,0.0,0.035,0.035,0.024,0.03,0.042,0.032
5272008,2249,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.078,0,80,55,1.4,10.766,100.529,3.107,1.076,61.274,58.729,71.418,57.075,58.877,0.0,-0.015,0.011,20.0,20.0,66.146,44.997,51.834,61.138,130.9,111.496,130.423,43.272,55.701,43.152,-10.852,110,110,70.375,69.313,64.375,68.625,0.0,0.0,72,70,1000,200,0.0,10.68,91.25,76.063,0.012,70.0,71.75,67.438,71.75,0.0,13.469,72,70,1000,200,0.0,0.0,93.25,83.938,0.022,69.688,72.75,68.063,71.0,0.0,17.469,72,70,1000,200,-0.002,0.0,94.375,83.625,0.026,70.125,71.063,68.188,70.688,0.0,22.391,72,70,1000,200,-0.001,0.0,90.375,82.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,-0.126,0.0,0.0,0.035,0.035,0.027,0.03,0.041,0.031
5272008,2250,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,10.664,101.797,3.107,1.076,61.381,58.729,71.418,57.185,58.877,0.0,-0.015,0.011,20.0,20.0,66.007,44.968,51.873,61.246,130.679,111.496,130.201,43.345,55.701,43.079,-10.852,110,110,70.375,69.313,64.625,68.75,0.0,0.0,72,70,1000,200,0.0,10.672,91.0,76.063,0.012,70.0,71.75,67.438,71.75,0.0,13.469,72,70,1000,200,0.0,0.0,92.813,83.813,0.022,69.938,72.813,68.063,71.063,0.0,17.469,72,70,1000,200,-0.002,0.0,94.0,83.5,0.026,70.125,71.063,68.25,70.688,0.0,22.391,72,70,1000,200,-0.001,0.0,90.188,82.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,-0.28,0.0,0.0,0.035,0.035,0.026,0.029,0.04,0.03
5272008,2251,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.948,0,80,55,1.4,10.719,101.797,3.107,1.076,61.487,58.836,71.418,57.185,58.985,0.0,-0.015,0.011,20.0,20.0,65.841,44.968,51.847,61.353,130.384,111.389,130.054,43.345,55.596,43.152,-10.852,110,110,70.375,69.313,64.625,68.75,0.0,0.0,72,70,1000,200,0.0,10.992,90.5,75.875,0.012,70.0,71.688,67.688,71.813,0.0,13.469,72,70,1000,200,0.0,0.0,92.375,83.75,0.022,69.688,72.813,68.125,71.0,0.0,17.469,72,70,1000,200,-0.002,0.0,93.75,83.375,0.026,70.25,71.063,68.375,70.813,0.0,22.391,72,70,1000,200,-0.001,0.0,89.75,82.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,-0.204,0.0,0.0,0.035,0.035,0.026,0.028,0.039,0.029
5272008,2252,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.198,13.049,0,80,55,1.4,10.805,101.797,3.107,1.076,61.487,58.943,71.418,57.295,58.985,0.0,-0.015,0.011,20.0,20.0,65.729,45.025,51.834,61.353,130.679,111.177,129.684,43.345,55.596,43.152,-10.852,110,110,70.375,69.375,64.75,68.625,0.0,0.0,72,70,1000,200,0.0,10.945,90.188,75.75,0.012,70.125,71.75,67.688,71.813,0.0,13.453,72,70,1000,200,0.0,0.0,92.25,83.625,0.022,69.688,72.813,68.313,71.0,0.0,17.469,72,70,1000,200,-0.002,0.0,93.625,83.313,0.026,70.125,71.063,68.375,70.813,0.0,22.391,72,70,1000,200,-0.001,0.0,89.563,82.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.01,-0.206,0.0,0.0,0.035,0.035,0.025,0.028,0.039,0.028
5272008,2253,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.187,13.02,0,80,55,1.4,10.641,100.529,3.107,-0.356,61.594,58.943,71.418,57.295,59.094,0.0,-0.015,0.011,20.0,20.0,65.674,44.968,51.808,61.46,130.753,110.964,129.611,43.345,55.701,43.152,-10.852,110,110,70.375,69.313,64.75,68.625,0.0,0.0,72,70,1000,200,0.0,10.93,89.938,75.75,0.012,70.0,71.75,67.688,71.813,0.0,13.453,72,70,1000,200,0.0,0.0,91.813,83.5,0.022,69.688,72.875,68.313,71.0,0.0,17.469,72,70,1000,200,-0.002,0.0,93.188,83.313,0.026,70.125,71.063,68.5,70.688,0.0,22.391,72,70,1000,200,-0.001,0.0,89.313,82.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.011,-0.203,0.0,0.0,0.035,0.035,0.025,0.027,0.037,0.028
5272008,2254,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.145,12.977,0,80,55,1.4,10.672,101.797,3.107,1.076,61.701,59.05,71.418,57.405,59.203,0.0,-0.015,0.011,20.0,20.0,65.535,44.91,51.795,61.567,131.122,110.964,129.389,43.345,55.596,43.152,-10.852,110,110,70.375,69.313,64.75,68.625,0.0,0.0,72,70,1000,200,0.0,10.656,89.625,75.625,0.012,70.0,71.75,67.813,71.813,0.0,13.297,72,70,1000,200,0.0,3.629,91.625,83.313,0.022,69.688,72.813,68.438,71.0,0.0,17.469,72,70,1000,200,-0.001,0.0,93.0,83.0,0.026,70.125,71.0,68.563,70.688,0.0,22.391,72,70,1000,200,-0.001,0.0,89.063,82.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.012,-0.204,0.0,0.0,0.035,0.035,0.024,0.027,0.038,0.028
5272008,2255,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.135,13.078,0,80,55,1.4,10.883,101.797,3.107,2.508,61.807,59.05,71.418,57.405,59.203,0.0,-0.015,0.011,20.0,20.0,65.507,44.881,51.769,61.567,131.195,110.751,128.946,43.345,55.806,43.152,-10.852,110,110,70.375,69.313,64.75,68.75,0.0,0.0,72,70,1000,200,0.0,10.57,89.313,75.625,0.012,70.0,71.75,67.938,71.938,0.0,13.406,72,70,1000,200,0.0,0.0,91.25,83.188,0.022,69.688,72.875,68.438,71.063,0.0,17.469,72,70,1000,200,-0.002,0.0,92.563,83.0,0.026,70.25,71.0,68.563,70.813,0.0,22.391,72,70,1000,200,-0.001,0.0,88.688,82.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.015,-0.203,0.0,0.0,0.035,0.034,0.024,0.026,0.036,0.026
5272008,2256,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.135,13.006,0,80,55,1.4,15.102,101.797,3.107,1.076,61.914,59.157,71.418,57.405,59.203,0.0,-0.015,0.011,20.0,20.0,65.312,44.881,51.769,61.674,131.195,110.751,128.355,43.345,55.701,43.152,-10.852,110,110,70.5,69.313,64.875,68.625,0.0,0.0,72,70,1000,200,0.0,10.805,89.0,75.563,0.011,70.0,71.688,68.25,71.813,0.0,13.328,72,70,1000,200,0.0,0.0,91.0,83.125,0.022,69.688,72.875,68.563,71.063,0.0,17.469,72,70,1000,200,-0.002,0.0,92.375,82.938,0.026,70.125,71.063,68.813,70.813,0.0,22.391,72,70,1000,200,-0.001,0.0,88.5,81.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.001,0.019,-0.203,0.0,0.0,0.035,0.035,0.022,0.025,0.036,0.026
5272008,2257,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.145,13.02,0,80,55,1.4,10.836,103.065,3.107,1.076,61.701,59.264,71.418,57.514,59.312,0.0,-0.015,0.011,20.0,20.0,65.201,44.881,51.782,61.781,131.343,110.751,127.764,43.345,55.596,43.225,-10.852,110,110,70.375,69.375,65.0,68.625,0.0,0.0,72,70,1000,200,0.0,10.766,88.813,75.5,0.011,70.125,71.75,68.063,71.938,0.0,13.328,72,70,1000,200,0.0,0.0,90.813,83.0,0.022,69.688,72.875,68.563,71.0,0.0,17.469,72,70,1000,200,-0.002,0.0,92.0,82.938,0.026,70.25,71.063,68.813,70.688,0.0,22.391,72,70,1000,200,-0.001,0.0,88.063,81.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.025,-0.128,0.0,0.0,0.035,0.035,0.021,0.025,0.034,0.025
5272008,2258,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,36.3,35.129,0.187,13.02,0,80,55,1.4,10.672,104.334,3.107,1.076,62.021,59.264,71.527,57.514,59.421,0.0,-0.015,0.011,20.0,20.0,65.09,44.853,51.808,61.889,131.343,110.432,127.174,43.345,55.701,43.152,-10.852,110,110,70.375,69.375,65.0,68.75,0.0,0.0,72,70,1000,200,0.0,10.734,88.625,75.25,0.012,70.0,71.75,68.25,71.938,0.0,13.328,72,70,1000,200,0.0,0.0,90.5,82.938,0.022,69.688,72.875,68.563,71.0,0.0,17.469,72,70,1000,200,-0.001,0.0,91.75,82.688,0.026,70.25,71.125,68.875,70.688,0.0,22.391,72,70,1000,200,-0.001,0.0,87.938,81.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.037,-0.203,0.0,0.0,0.036,0.035,0.023,0.024,0.034,0.024
5272008,2259,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.208,13.049,0,80,55,1.4,10.844,103.065,4.643,1.076,62.127,59.371,71.418,57.624,59.421,0.0,-0.015,0.011,20.0,20.0,64.951,44.853,51.795,61.889,131.343,110.432,126.952,43.418,55.701,43.225,-10.852,110,110,70.375,69.375,65.188,68.75,0.0,0.0,72,70,1000,200,0.0,10.789,88.25,75.25,0.012,70.125,71.75,68.25,71.938,0.0,13.328,72,70,1000,200,0.0,0.0,90.188,82.938,0.022,69.938,72.938,68.75,71.063,0.0,17.469,72,70,1000,200,-0.001,0.0,91.5,82.688,0.026,70.125,71.063,68.875,70.688,0.0,22.391,72,70,1000,200,-0.001,0.0,87.625,81.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.044,-0.205,0.0,0.0,0.035,0.035,0.023,0.023,0.033,0.024
5272008,2300,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.25,12.991,0,80,55,1.4,10.898,103.065,3.107,1.076,62.127,59.371,71.527,57.624,59.421,0.0,-0.015,0.011,20.0,20.0,64.812,44.853,51.821,61.996,131.417,110.325,126.805,43.418,55.701,43.225,-10.852,110,110,70.375,69.375,65.188,68.75,0.0,0.0,72,70,1000,200,0.0,10.875,88.0,75.188,0.012,70.125,71.75,68.313,71.938,0.0,13.328,72,70,1000,200,0.0,0.0,89.875,82.688,0.022,69.688,72.875,68.75,71.063,0.0,17.469,72,70,1000,200,-0.002,0.0,91.313,82.563,0.026,70.125,71.125,68.938,70.688,0.0,22.391,72,70,1000,200,-0.001,0.0,87.438,81.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.149,0.055,-0.204,0.0,0.0,0.035,0.035,0.022,0.023,0.033,0.023
5272008,2301,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.292,13.02,0,80,55,1.4,10.883,103.065,3.107,1.076,62.34,59.371,71.527,57.624,59.529,0.0,-0.015,0.011,20.0,20.0,64.673,44.824,51.847,62.103,131.564,110.219,127.026,43.49,55.701,43.225,-10.852,110,110,70.375,69.375,65.188,68.75,0.0,0.0,72,70,1000,200,0.0,10.586,87.625,75.063,0.012,70.0,71.75,68.313,71.938,0.0,13.313,72,70,1000,200,0.0,0.0,89.688,82.625,0.022,69.688,72.938,68.75,71.063,0.0,17.469,72,70,1000,200,-0.002,0.0,91.0,82.375,0.026,70.125,71.125,69.063,70.813,0.0,22.391,72,70,1000,200,-0.001,0.0,87.188,81.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.062,-0.283,0.0,0.0,0.035,0.034,0.022,0.023,0.033,0.023
5272008,2302,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.312,13.006,0,80,55,1.4,10.219,103.065,3.107,2.508,62.34,59.478,71.527,57.734,59.529,0.0,-0.015,0.011,20.0,20.0,64.645,44.795,51.86,62.103,131.638,110.112,127.469,43.418,55.596,43.225,-10.852,110,110,70.375,69.375,65.313,68.75,0.0,0.0,72,70,1000,200,0.0,10.328,87.563,75.063,0.011,70.125,71.75,68.438,71.938,0.0,13.313,72,70,1000,200,0.0,0.0,89.375,82.375,0.022,69.688,72.938,68.875,71.063,0.0,17.469,72,70,1000,200,-0.002,0.0,90.688,82.375,0.026,70.125,71.063,68.938,70.813,0.0,22.391,72,70,1000,200,-0.001,0.0,86.938,81.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.06,-0.206,0.0,0.0,0.035,0.035,0.02,0.022,0.031,0.022
5272008,2303,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.302,13.035,0,80,55,1.4,10.539,103.065,3.107,1.076,62.447,59.585,71.418,57.734,59.638,0.0,-0.015,0.011,20.0,20.0,64.451,44.824,51.834,62.21,131.712,110.006,127.838,43.345,55.596,43.225,-10.852,110,110,70.375,69.375,65.438,68.75,0.0,0.0,72,70,1000,200,0.0,10.555,87.188,74.938,0.012,70.125,71.75,68.5,71.938,0.0,13.313,72,70,1000,200,0.0,0.0,89.188,82.375,0.022,69.938,73.0,68.875,71.063,0.0,17.469,72,70,1000,200,-0.001,0.0,90.375,82.313,0.026,70.25,71.125,69.063,70.813,0.0,22.391,72,70,1000,200,-0.001,0.0,86.688,81.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.054,-0.128,0.0,0.0,0.035,0.035,0.021,0.022,0.031,0.021
5272008,2304,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.323,13.035,0,80,55,1.4,10.602,103.065,3.107,1.076,62.447,59.585,71.527,57.734,59.638,0.0,-0.015,0.011,20.0,20.0,64.367,44.824,51.808,62.21,131.785,110.006,128.355,43.418,55.701,43.225,-10.852,110,110,70.375,69.375,65.438,68.625,0.0,0.0,72,70,1000,200,0.0,10.734,87.0,74.938,0.012,70.125,71.75,68.625,71.938,0.0,13.313,72,70,1000,200,0.0,0.0,89.0,82.313,0.022,69.688,73.0,68.875,71.0,0.0,17.469,72,70,1000,200,-0.002,0.0,90.125,82.25,0.026,70.125,71.125,69.125,70.813,0.0,22.391,72,70,1000,200,-0.001,0.0,86.438,81.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.222,0.001,0.051,-0.205,0.0,0.0,0.035,0.035,0.021,0.021,0.03,0.021
5272008,2305,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.344,13.006,0,80,55,1.4,10.555,103.065,3.107,-0.356,62.554,59.692,71.527,57.844,59.747,0.0,-0.015,0.011,20.0,20.0,64.2,44.824,51.769,62.317,131.859,109.899,128.724,43.49,55.596,43.298,-10.852,110,110,70.5,69.375,65.5,68.75,0.0,0.0,72,70,1000,200,0.0,10.727,86.813,74.875,0.012,70.125,71.75,68.625,71.938,0.0,13.313,72,70,1000,200,0.0,0.0,88.688,82.125,0.022,69.688,73.0,69.0,71.063,0.0,17.469,72,70,1000,200,-0.002,0.0,90.063,82.125,0.026,70.25,71.125,69.375,70.813,0.0,22.391,72,70,1000,200,-0.001,0.0,86.313,81.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,0.049,-0.206,0.0,0.0,0.035,0.035,0.021,0.021,0.03,0.02
5272008,2306,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.323,13.006,0,80,55,1.4,10.75,103.065,3.107,1.076,62.66,59.478,71.31,57.624,59.747,0.0,-0.015,0.015,20.0,20.0,64.089,44.853,51.717,62.425,131.933,109.793,129.094,43.418,55.701,43.225,-10.852,110,110,70.375,69.375,65.5,68.625,0.0,0.0,72,70,1000,200,0.0,10.648,86.5,74.625,0.011,70.0,71.75,68.625,72.125,0.0,13.313,72,70,1000,200,0.0,0.0,88.563,82.0,0.022,69.938,73.0,69.0,71.188,0.0,17.469,72,70,1000,200,-0.002,0.0,89.688,82.125,0.026,70.125,71.125,69.125,70.813,0.0,22.391,72,70,1000,200,-0.001,0.0,86.063,81.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.041,-0.204,0.0,0.0,0.035,0.035,0.019,0.021,0.029,0.02
5272008,2307,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.323,13.049,0,80,55,1.4,10.688,103.065,3.107,2.508,62.767,59.692,71.418,57.954,59.856,0.0,-0.015,0.015,20.0,20.0,63.95,44.795,51.717,62.425,131.933,109.793,129.241,43.49,55.806,43.225,-10.852,110,110,70.375,69.375,65.813,68.75,0.0,0.0,72,70,1000,200,0.0,10.484,86.313,74.563,0.012,70.0,71.75,68.875,72.125,0.0,13.313,72,70,1000,200,0.0,0.0,88.25,82.0,0.022,69.688,73.0,69.125,71.063,0.0,17.469,72,70,1000,200,-0.002,0.0,89.5,82.125,0.026,70.25,71.188,69.375,70.813,0.0,22.391,72,70,1000,200,-0.001,0.0,85.75,80.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.039,-0.281,0.0,0.0,0.035,0.035,0.021,0.02,0.028,0.019
5272008,2308,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.333,13.049,0,80,55,1.4,10.234,103.065,3.107,1.076,62.767,59.799,71.527,57.954,59.856,0.0,-0.012,0.011,20.0,20.0,63.867,44.795,51.717,62.532,131.859,109.687,129.463,43.563,55.596,43.298,-10.852,110,110,70.375,69.375,65.625,68.625,0.0,0.0,72,70,1000,200,0.0,10.391,86.0,74.563,0.012,70.125,71.75,68.875,71.938,0.0,13.266,72,70,1000,200,0.0,0.0,88.0,81.875,0.022,69.688,73.0,69.125,71.063,0.0,17.469,72,70,1000,200,-0.002,0.0,89.125,82.0,0.026,70.25,71.25,69.375,70.813,0.0,22.391,72,70,1000,200,-0.001,0.0,85.688,80.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.036,-0.287,0.0,0.0,0.035,0.035,0.02,0.02,0.027,0.019
5272008,2309,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.323,12.977,0,80,55,1.4,10.234,103.065,3.107,2.508,62.874,59.585,71.31,58.063,59.965,0.0,-0.015,0.015,20.0,20.0,63.755,44.766,51.692,62.532,131.785,109.687,129.611,43.418,55.701,43.225,-10.852,110,110,70.375,69.438,65.625,68.625,0.0,0.0,72,70,1000,200,0.0,10.57,85.813,74.5,0.012,70.0,71.75,68.938,71.938,0.0,13.266,72,70,1000,200,0.0,0.0,87.938,81.813,0.022,69.688,73.0,69.25,71.063,0.0,17.469,72,70,1000,200,-0.002,0.0,89.063,81.75,0.026,70.125,71.25,69.438,70.813,0.0,22.391,72,70,1000,200,-0.001,0.0,85.563,80.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.032,-0.204,0.0,0.0,0.035,0.035,0.02,0.02,0.028,0.019
5272008,2310,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.333,13.02,0,80,55,1.4,10.438,103.065,3.107,3.939,62.66,59.906,71.527,57.844,59.747,0.0,-0.012,0.011,20.0,20.0,63.589,44.766,51.743,62.425,131.712,109.687,129.758,43.49,55.701,43.298,-10.852,110,110,70.375,69.375,65.875,68.938,0.0,0.0,72,70,1000,200,0.0,10.531,85.688,74.5,0.011,70.125,71.75,69.063,72.125,0.0,13.266,72,70,1000,200,0.0,0.0,87.625,81.75,0.022,69.688,73.0,69.25,71.063,0.0,17.469,72,70,1000,200,-0.002,0.0,88.813,81.75,0.026,70.125,71.375,69.438,70.813,0.0,22.391,72,70,1000,200,-0.001,0.0,85.25,80.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.03,-0.205,0.0,0.0,0.035,0.035,0.018,0.019,0.027,0.018
5272008,2311,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.323,13.035,0,80,55,1.4,10.469,103.065,3.107,2.508,62.98,59.906,71.527,57.844,59.965,0.0,-0.012,0.011,20.0,20.0,63.533,44.738,51.717,62.639,131.49,109.687,129.758,43.49,55.806,43.298,-10.852,110,110,70.375,69.375,65.875,68.625,0.0,0.0,72,70,1000,200,0.0,10.547,85.313,74.375,0.012,70.0,71.75,69.063,71.938,0.0,13.266,72,70,1000,200,0.0,0.0,87.5,81.5,0.022,69.938,72.938,69.313,71.063,0.0,17.469,72,70,1000,200,-0.002,0.0,88.5,81.625,0.026,70.25,71.375,69.563,70.813,0.0,22.391,72,70,1000,200,-0.001,0.0,85.063,80.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.026,-0.203,0.0,0.0,0.035,0.035,0.019,0.019,0.026,0.017
5272008,2312,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.323,12.977,0,80,55,1.4,10.539,103.065,3.107,2.508,63.087,60.013,71.418,58.173,59.965,0.0,-0.012,0.011,20.0,20.0,63.338,44.766,51.704,62.746,131.195,109.58,129.832,43.418,55.701,43.225,-10.852,110,110,70.188,69.438,65.875,68.625,0.0,0.0,72,70,1000,200,0.0,10.641,85.063,74.375,0.011,70.125,71.75,69.063,72.125,0.0,13.266,72,70,1000,200,0.0,0.0,87.313,81.5,0.022,69.938,73.0,69.313,71.063,0.0,17.469,72,70,1000,200,-0.002,0.0,88.375,81.563,0.026,70.25,71.438,69.563,70.813,0.0,22.391,72,70,1000,200,-0.001,0.0,84.875,80.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,-0.074,0.001,0.001,0.0,0.001,0.02,-0.204,0.0,0.0,0.035,0.035,0.017,0.019,0.026,0.017
5272008,2313,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.323,13.035,0,80,55,1.4,10.641,103.065,3.107,1.076,63.087,60.013,71.418,58.173,60.073,0.0,-0.015,0.015,20.0,20.0,63.199,44.738,51.653,62.853,130.974,109.474,129.906,43.563,55.701,43.371,-10.852,110,110,70.5,69.438,65.875,68.625,0.0,0.0,72,70,1000,200,0.0,10.734,85.0,74.375,0.012,70.125,71.75,69.125,72.125,0.0,13.266,72,70,1000,200,0.0,0.0,87.0,81.5,0.022,69.688,73.0,69.313,71.063,0.0,17.469,72,70,1000,200,-0.002,0.0,88.25,81.563,0.026,70.25,71.375,69.563,70.813,0.0,22.391,72,70,1000,200,-0.001,0.0,84.688,80.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.016,-0.206,0.0,0.0,0.035,0.035,0.019,0.018,0.025,0.016
5272008,2314,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.323,13.035,0,80,55,1.4,10.711,103.065,3.107,1.076,63.193,60.12,71.418,58.173,60.073,0.0,-0.015,0.015,20.0,20.0,63.116,44.795,51.653,62.96,130.384,109.58,129.906,43.49,55.701,43.298,-10.852,110,110,70.375,69.438,66.0,68.625,0.0,0.0,72,70,1000,200,0.0,10.594,84.688,74.063,0.012,70.125,71.813,69.125,72.125,0.0,13.266,72,70,1000,200,0.0,0.0,86.813,81.313,0.022,69.688,72.938,69.5,71.063,0.0,17.469,72,70,1000,200,-0.002,0.0,87.938,81.438,0.026,70.25,71.313,69.563,70.813,0.0,22.391,72,70,1000,200,-0.001,0.0,84.563,80.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.148,0.001,0.007,-0.205,0.0,0.0,0.034,0.035,0.019,0.018,0.025,0.016
5272008,2315,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.323,13.049,0,80,55,1.4,10.531,103.065,3.107,1.076,63.3,60.12,71.527,58.283,60.182,0.0,-0.012,0.011,20.0,20.0,62.977,44.795,51.627,62.96,129.794,109.367,129.906,43.636,55.701,43.371,-10.852,110,110,70.5,69.438,66.0,68.625,0.0,0.0,72,70,1000,200,0.0,10.633,84.5,74.063,0.012,70.0,71.75,69.25,72.25,0.0,13.266,72,70,1000,200,0.0,0.0,86.688,81.188,0.022,69.688,73.0,69.5,71.063,0.0,17.469,72,70,1000,200,-0.002,0.0,87.75,81.438,0.026,70.25,71.313,69.625,70.813,0.0,22.391,72,70,1000,200,-0.001,0.0,84.375,80.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.287,0.0,0.0,0.035,0.035,0.018,0.018,0.024,0.016
5272008,2316,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.312,13.006,0,80,55,1.4,10.641,101.797,3.107,1.076,63.3,60.227,71.418,58.063,60.182,0.0,-0.015,0.011,20.0,20.0,62.838,44.795,51.627,62.96,128.909,109.367,129.832,43.563,55.701,43.371,-10.852,110,110,70.375,69.438,66.0,68.75,0.0,0.0,72,70,1000,200,0.0,10.516,84.188,74.063,0.011,70.0,71.75,69.25,72.125,0.0,13.266,72,70,1000,200,0.0,0.0,86.438,81.188,0.022,69.688,73.0,69.5,71.063,0.0,17.469,72,70,1000,200,-0.002,0.0,87.563,81.25,0.026,70.25,71.313,69.625,70.813,0.0,22.391,72,70,1000,200,-0.001,0.0,84.125,80.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.015,-0.206,0.0,0.0,0.035,0.035,0.016,0.017,0.024,0.015
5272008,2317,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.323,13.049,0,80,55,1.4,10.406,103.065,3.107,1.076,63.193,60.013,71.31,58.063,59.965,0.0,-0.012,0.015,20.0,20.0,62.699,44.766,51.627,62.853,128.319,109.367,129.684,43.563,55.806,43.298,-10.852,110,110,70.5,69.438,66.063,68.625,0.0,0.0,72,70,1000,200,0.0,10.586,84.063,74.0,0.012,70.0,71.75,69.25,72.125,0.0,13.266,72,70,1000,200,0.0,0.0,86.313,81.125,0.022,69.688,73.0,69.625,71.063,0.0,17.469,72,70,1000,200,-0.002,0.0,87.375,81.25,0.026,70.25,71.25,69.75,70.813,0.0,22.391,72,70,1000,200,-0.001,0.0,84.0,80.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,-0.023,-0.282,0.0,0.0,0.035,0.035,0.018,0.017,0.023,0.015
5272008,2318,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.312,13.006,0,80,55,1.4,10.844,103.065,3.107,2.508,63.513,60.12,71.31,58.393,60.291,0.0,-0.015,0.015,20.0,20.0,62.727,44.795,51.627,63.175,127.803,109.367,129.463,43.563,55.701,43.371,-10.852,110,110,70.375,69.375,66.188,68.75,0.0,0.0,72,70,1000,200,0.0,10.602,84.0,73.875,0.012,70.0,71.75,69.438,72.25,0.0,13.266,72,70,1000,200,0.0,0.0,86.125,80.938,0.022,69.688,73.0,69.625,71.063,0.0,17.469,72,70,1000,200,-0.002,0.0,87.25,81.125,0.026,70.25,71.25,69.625,70.813,0.0,22.391,72,70,1000,200,-0.001,0.0,83.813,80.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.028,-0.206,0.0,0.0,0.034,0.034,0.018,0.017,0.023,0.015
5272008,2319,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.312,13.035,0,80,55,1.4,10.633,103.065,3.107,2.508,63.513,60.12,71.202,58.393,60.291,0.0,-0.015,0.011,20.0,20.0,62.476,44.766,51.607,63.175,127.434,109.367,129.315,43.636,55.806,43.371,-10.852,110,110,70.375,69.438,66.063,68.75,0.0,0.0,72,70,1000,200,0.0,10.641,83.75,73.875,0.011,70.0,71.75,69.563,72.25,0.0,13.266,72,70,1000,200,0.0,0.0,86.0,80.938,0.022,69.688,73.0,69.75,71.188,0.0,17.469,72,70,1000,200,-0.002,0.0,87.063,81.125,0.026,70.25,71.25,69.625,70.813,0.0,22.391,72,70,1000,200,-0.001,0.0,83.688,80.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.032,-0.284,0.0,0.0,0.035,0.034,0.016,0.016,0.023,0.014
5272008,2320,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.281,13.078,0,80,55,1.4,10.609,101.797,3.107,1.076,63.407,60.335,71.527,58.393,60.291,0.0,-0.015,0.015,20.0,20.0,62.393,44.738,51.53,63.282,127.286,109.261,128.872,43.49,55.806,43.371,-10.852,110,110,70.5,69.438,66.188,68.625,0.0,0.0,72,70,1000,200,0.0,10.547,83.5,73.813,0.012,70.0,71.813,69.563,72.125,0.0,13.266,72,70,1000,200,0.0,0.0,85.688,80.813,0.022,69.688,73.063,69.813,71.063,0.0,17.469,72,70,1000,200,-0.002,0.0,87.0,81.0,0.026,70.25,71.25,69.75,70.813,0.0,22.391,72,70,1000,200,-0.001,0.0,83.375,80.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.025,-0.126,0.0,0.0,0.035,0.035,0.017,0.016,0.023,0.013
5272008,2321,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.271,13.064,0,80,55,1.4,10.609,101.797,3.107,1.076,63.62,60.442,71.527,58.503,60.4,0.0,-0.015,0.015,20.0,20.0,62.31,44.738,51.465,63.282,127.213,109.367,128.503,43.563,55.701,43.371,-10.852,110,110,70.5,69.438,66.188,68.625,0.0,0.0,72,70,1000,200,0.0,10.609,83.375,73.813,0.012,70.125,71.813,69.563,72.125,0.0,13.266,72,70,1000,200,0.0,0.0,85.563,80.813,0.022,69.938,73.063,69.813,71.063,0.0,17.469,72,70,1000,200,-0.002,0.0,86.688,80.938,0.026,70.25,71.25,69.938,70.813,0.0,22.391,72,70,1000,200,-0.001,0.0,83.375,79.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.149,0.001,-0.148,0.001,-0.02,-0.207,0.0,0.0,0.035,0.034,0.017,0.015,0.022,0.014
5272008,2322,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.239,13.035,0,80,55,1.4,10.82,103.065,3.107,2.508,63.727,60.442,71.418,58.503,60.509,0.0,-0.015,0.011,20.0,20.0,62.198,44.709,51.465,63.389,127.581,109.261,128.134,43.636,55.701,43.444,-10.852,110,110,70.375,69.438,66.188,68.75,0.0,0.0,72,70,1000,200,0.0,10.477,83.188,73.688,0.012,70.125,71.813,69.625,72.125,0.0,13.266,72,70,1000,200,0.0,0.0,85.5,80.688,0.022,69.938,73.063,69.813,71.063,0.0,17.469,72,70,1000,200,-0.002,0.0,86.563,80.875,0.026,70.25,71.313,69.938,70.813,0.0,22.391,72,70,1000,200,-0.001,0.0,83.188,79.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.007,-0.207,0.0,0.0,0.035,0.035,0.017,0.015,0.022,0.014
5272008,2323,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.218,13.064,0,80,55,1.4,10.492,103.065,3.107,1.076,63.727,60.335,71.31,58.283,60.509,0.0,-0.015,0.015,20.0,20.0,62.059,44.709,51.452,63.389,127.655,109.367,127.691,43.563,55.701,43.371,-10.852,110,110,70.5,69.438,66.375,68.625,0.0,0.0,72,70,1000,200,0.0,10.883,83.0,73.688,0.012,70.0,71.813,69.625,72.25,0.0,13.266,72,70,1000,200,0.0,0.0,85.188,80.625,0.022,69.688,73.063,69.813,71.188,0.0,17.469,72,70,1000,200,-0.002,0.0,86.375,80.875,0.026,70.25,71.25,69.938,70.813,0.0,22.391,72,70,1000,200,-0.001,0.0,83.125,79.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.207,0.0,0.0,0.035,0.034,0.016,0.015,0.021,0.013
