DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5272008,2324,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.198,13.064,0,80,55,1.4,10.734,103.065,3.107,1.076,63.833,60.549,71.527,58.393,60.509,0.0,-0.015,0.015,20.0,20.0,62.004,44.68,51.413,63.496,127.803,109.154,127.321,43.636,55.701,43.517,-10.852,110,110,70.5,69.438,66.5,68.625,0.0,0.0,72,70,1000,200,0.0,10.547,82.875,73.438,0.012,70.125,71.75,69.625,72.25,0.0,13.266,72,70,1000,200,0.0,0.0,85.125,80.625,0.022,69.688,73.063,69.813,71.188,0.0,17.469,72,70,1000,200,-0.002,0.0,86.188,80.625,0.026,70.25,71.25,69.938,70.813,0.0,22.391,72,70,1000,200,-0.001,0.0,82.813,79.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.005,-0.129,0.0,0.0,0.035,0.035,0.017,0.014,0.021,0.013
5272008,2325,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.166,12.962,0,80,55,1.4,10.625,101.797,3.107,1.076,63.94,60.656,71.527,58.612,60.509,0.0,-0.012,0.015,20.0,20.0,61.92,44.68,51.368,63.496,128.098,109.154,126.952,43.708,55.806,43.444,-10.852,110,110,70.375,69.438,66.5,68.75,0.0,0.0,72,70,1000,200,0.0,10.336,82.688,73.438,0.012,70.0,71.75,69.688,72.125,0.0,13.266,72,70,1000,200,0.0,0.0,85.0,80.625,0.022,69.688,73.0,69.938,71.188,0.0,17.469,72,70,1000,200,-0.002,0.0,85.938,80.625,0.026,70.25,71.25,69.938,70.813,0.0,22.391,72,70,1000,200,-0.001,0.0,82.75,79.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,-0.072,0.01,-0.283,0.0,0.0,0.035,0.035,0.016,0.014,0.02,0.012
5272008,2326,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.124,13.064,0,80,55,1.4,10.633,101.797,3.107,2.508,63.94,60.656,71.527,58.612,60.617,0.0,-0.012,0.015,20.0,20.0,61.781,44.68,51.355,63.603,128.245,109.154,126.657,43.563,55.701,43.371,-10.852,110,110,70.5,69.438,66.5,68.75,0.0,0.0,72,70,1000,200,0.0,10.484,82.563,73.375,0.012,70.0,71.75,69.688,72.25,0.0,13.266,72,70,1000,200,0.0,0.0,84.813,80.313,0.022,69.688,73.063,69.938,71.188,0.0,17.469,72,70,1000,200,-0.002,0.0,85.875,80.563,0.026,70.25,71.25,70.063,70.813,0.0,22.391,72,70,1000,200,-0.001,0.0,82.625,79.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.01,-0.207,0.0,0.0,0.035,0.035,0.016,0.014,0.02,0.012
5272008,2327,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.064,0,80,55,1.4,10.664,101.797,3.107,1.076,63.833,60.656,71.527,58.722,60.617,0.0,-0.015,0.015,20.0,20.0,61.698,44.68,51.342,63.603,128.245,109.154,126.509,43.563,55.806,43.444,-10.852,110,110,70.375,69.438,66.625,68.75,0.0,0.0,72,70,1000,200,0.0,10.484,82.25,73.375,0.012,70.125,71.75,69.875,72.25,0.0,13.266,72,70,1000,200,0.0,0.0,84.625,80.313,0.022,69.688,73.063,69.938,71.188,0.0,17.469,72,70,1000,200,-0.002,0.0,85.75,80.563,0.026,70.125,71.313,69.938,70.813,0.0,22.391,72,70,1000,200,-0.001,0.0,82.563,79.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,-0.127,0.0,0.0,0.035,0.035,0.016,0.014,0.02,0.012
5272008,2328,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,10.672,100.529,3.107,1.076,64.153,60.763,71.527,58.503,60.617,0.0,-0.012,0.015,20.0,20.0,61.615,44.709,51.355,63.603,128.098,109.154,126.288,43.708,55.806,43.444,-10.867,110,110,70.5,69.438,66.625,68.625,0.0,0.0,72,70,1000,200,0.0,10.281,82.188,73.25,0.012,70.0,71.75,69.875,72.125,0.0,13.266,72,70,1000,200,0.0,0.0,84.5,80.188,0.022,69.688,73.063,69.938,71.188,0.0,17.469,72,70,1000,200,-0.002,0.0,85.438,80.563,0.026,70.25,71.313,70.188,70.813,0.0,22.391,72,70,1000,200,-0.001,0.0,82.25,79.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.284,0.0,0.0,0.035,0.035,0.016,0.014,0.018,0.011
5272008,2329,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,10.445,101.797,3.107,2.508,63.94,60.763,71.418,58.832,60.4,0.0,-0.015,0.015,20.0,20.0,61.531,44.68,51.322,63.496,127.95,109.048,126.066,43.636,55.701,43.444,-10.852,110,110,70.5,69.438,66.625,68.75,0.0,0.0,72,70,1000,200,0.0,10.344,82.063,73.25,0.012,70.125,71.75,69.875,72.25,0.0,13.266,72,70,1000,200,0.0,0.0,84.375,80.125,0.022,69.688,73.063,70.125,71.188,0.0,17.469,72,70,1000,200,-0.002,0.0,85.375,80.313,0.026,70.25,71.313,70.063,70.813,0.0,22.391,72,70,1000,200,-0.001,0.0,82.125,79.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.208,0.0,0.0,0.035,0.035,0.015,0.014,0.019,0.011
5272008,2330,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,10.547,96.724,3.107,-0.356,64.26,60.763,71.418,58.832,60.726,0.0,-0.015,0.015,20.0,20.0,61.42,44.651,51.296,63.818,127.434,108.941,125.697,43.636,55.701,43.444,-10.852,110,110,70.5,69.438,66.625,68.75,0.0,0.0,72,70,1000,200,0.0,10.5,81.75,73.188,0.012,70.0,71.75,69.875,72.25,0.0,13.266,72,70,1000,200,0.0,0.0,84.25,80.125,0.022,69.688,73.063,70.125,71.063,0.0,17.469,72,70,1000,200,-0.002,0.0,85.25,80.313,0.026,70.25,71.313,70.188,70.813,0.0,22.391,72,70,1000,200,-0.001,0.0,82.125,79.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.207,0.0,0.0,0.035,0.034,0.015,0.013,0.019,0.011
5272008,2331,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,10.57,99.26,3.107,1.076,64.26,60.87,71.418,58.612,60.726,0.0,-0.012,0.011,20.0,20.0,61.281,44.68,51.27,63.818,127.36,108.835,125.623,43.708,55.911,43.444,-10.852,110,110,70.5,69.5,66.625,68.625,0.0,0.0,72,70,1000,200,0.0,10.477,81.688,73.188,0.012,70.125,71.75,70.063,72.125,0.0,13.266,72,70,1000,200,0.0,0.0,84.0,80.0,0.022,69.688,73.063,70.125,71.188,0.0,17.469,72,70,1000,200,-0.002,0.0,85.125,80.25,0.026,70.125,71.25,70.188,70.813,0.0,22.391,72,70,1000,200,-0.001,0.0,81.938,79.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.281,0.0,0.0,0.035,0.035,0.015,0.013,0.018,0.01
5272008,2332,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,10.68,99.26,4.643,1.076,64.366,60.87,71.418,58.942,60.835,0.0,-0.015,0.015,20.0,20.0,61.198,44.651,51.231,63.925,127.213,108.835,125.771,43.636,55.701,43.444,-10.852,110,110,70.375,69.5,66.75,68.75,0.0,0.0,72,70,1000,200,0.0,10.664,81.5,73.063,0.011,70.0,71.75,70.063,72.25,0.0,13.266,72,70,1000,200,0.0,0.0,83.875,79.875,0.022,69.688,73.063,70.25,71.438,0.0,17.469,72,70,1000,200,-0.002,0.0,84.875,80.25,0.026,70.25,71.313,70.188,70.813,0.0,22.391,72,70,1000,200,-0.001,0.0,81.75,79.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.207,0.0,0.0,0.035,0.035,0.014,0.013,0.018,0.01
5272008,2333,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.166,13.02,0,80,55,1.4,10.68,100.529,3.107,-0.356,64.366,60.763,71.202,58.942,60.835,0.0,-0.015,0.011,20.0,20.0,61.114,44.68,51.205,63.925,126.991,108.729,125.402,43.636,55.701,43.59,-10.852,110,110,70.375,69.438,66.688,68.625,0.0,0.0,72,70,1000,200,0.0,10.797,81.375,73.188,0.012,70.125,71.75,70.125,72.25,0.0,13.266,72,70,1000,200,0.0,0.0,83.75,79.875,0.022,69.688,73.063,70.25,71.188,0.0,17.469,72,70,1000,200,-0.002,0.0,84.75,80.25,0.026,70.125,71.313,70.188,70.813,0.0,22.391,72,70,1000,200,-0.001,0.0,81.688,79.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.014,-0.05,0.0,0.0,0.035,0.035,0.014,0.012,0.017,0.011
5272008,2334,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.218,13.02,0,80,55,1.4,10.805,100.529,3.107,2.508,64.366,60.763,71.202,58.942,60.835,0.0,-0.015,0.015,20.0,20.0,60.947,44.68,51.205,63.925,127.803,108.516,125.328,43.708,55.806,43.517,-10.852,110,110,70.375,69.438,66.688,68.75,0.0,0.0,72,70,1000,200,0.0,10.672,81.125,73.063,0.011,70.0,71.813,70.125,72.25,0.0,13.266,72,70,1000,200,0.0,0.0,83.688,79.75,0.022,69.688,73.063,70.25,71.188,0.0,17.469,72,70,1000,200,-0.002,0.0,84.625,80.0,0.026,70.25,71.313,70.188,70.813,0.0,22.391,72,70,1000,200,-0.001,0.0,81.563,79.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.028,-0.206,0.0,0.0,0.035,0.035,0.013,0.013,0.018,0.01
5272008,2335,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.239,13.006,0,80,55,1.4,10.578,101.797,3.107,1.076,64.26,61.084,71.31,58.832,60.617,0.0,-0.015,0.015,20.0,20.0,60.892,44.68,51.18,63.818,128.024,108.409,125.032,43.708,55.806,43.444,-10.852,110,110,70.5,69.5,66.75,68.625,0.0,0.0,72,70,1000,200,0.0,10.547,81.063,73.063,0.012,70.0,71.75,70.125,72.25,0.0,13.266,72,70,1000,200,0.0,0.0,83.625,79.875,0.022,69.688,73.125,70.25,71.188,0.0,17.469,72,70,1000,200,-0.002,0.0,84.563,79.938,0.026,70.125,71.313,70.25,70.813,0.0,22.391,72,70,1000,200,-0.001,0.0,81.5,79.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.036,-0.284,0.0,0.0,0.035,0.035,0.014,0.012,0.018,0.01
5272008,2336,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.281,13.035,0,80,55,1.4,10.945,101.797,3.107,1.076,64.366,61.084,71.31,59.052,60.944,0.0,-0.015,0.015,20.0,20.0,60.808,44.68,51.141,64.032,128.245,108.409,124.22,43.636,55.806,43.517,-10.852,110,110,70.375,69.5,66.75,68.625,0.0,0.0,72,70,1000,200,0.0,10.844,81.0,72.875,0.012,70.125,71.813,70.125,72.25,0.0,13.266,72,70,1000,200,0.0,0.0,83.438,79.625,0.022,69.688,73.125,70.25,71.188,0.0,17.469,72,70,1000,200,-0.002,0.0,84.375,79.938,0.026,70.25,71.25,70.25,70.813,0.0,22.391,72,70,1000,200,-0.001,0.0,81.375,78.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.297,0.0,-0.074,0.001,0.001,-0.148,0.001,0.057,-0.127,0.0,0.0,0.035,0.035,0.014,0.012,0.017,0.01
5272008,2337,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.333,12.977,0,80,55,1.4,10.875,101.797,3.107,1.076,64.366,61.084,71.31,59.052,60.944,0.0,-0.015,0.015,20.0,20.0,60.697,44.68,51.154,64.139,128.614,108.303,123.851,43.636,55.911,43.517,-10.852,110,110,70.375,69.5,66.75,68.75,0.0,0.0,72,70,1000,200,0.0,10.93,80.875,72.875,0.012,70.0,71.75,70.25,72.25,0.0,13.266,72,70,1000,200,0.0,0.0,83.375,79.5,0.022,69.688,73.125,70.313,71.188,0.0,17.469,72,70,1000,200,-0.002,0.0,84.25,79.938,0.026,70.125,71.25,70.25,70.875,0.0,22.391,72,70,1000,200,-0.001,0.0,81.125,78.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.078,-0.126,0.0,0.0,0.035,0.035,0.014,0.012,0.016,0.009
5272008,2338,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.354,13.049,0,80,55,1.4,10.758,101.797,3.107,1.076,64.686,61.191,71.418,59.161,61.053,0.0,-0.015,0.015,20.0,20.0,60.641,44.68,51.089,64.139,128.909,108.303,124.146,43.636,55.806,43.517,-10.852,110,110,70.5,69.5,67.0,68.625,0.0,0.0,72,70,1000,200,0.0,10.609,80.75,72.75,0.012,70.0,71.75,70.25,72.25,0.0,13.266,72,70,1000,200,0.0,0.0,83.25,79.5,0.022,69.688,73.125,70.313,71.188,0.0,17.469,72,70,1000,200,-0.002,0.0,84.188,79.813,0.026,70.125,71.25,70.25,70.813,0.0,22.391,72,70,1000,200,-0.001,0.0,81.125,78.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.082,-0.128,0.0,0.0,0.035,0.035,0.014,0.012,0.017,0.009
5272008,2339,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.396,13.006,0,80,55,1.4,10.555,101.797,3.107,1.076,64.686,61.191,71.31,59.161,60.835,0.0,-0.015,0.011,20.0,20.0,60.502,44.709,51.03,64.032,129.278,108.09,124.737,43.636,55.806,43.517,-10.852,110,110,70.5,69.5,67.0,68.625,0.0,0.0,72,70,1000,200,0.0,11.516,80.438,72.75,0.012,70.125,71.75,70.25,72.25,0.0,13.266,72,70,1000,200,0.0,0.0,83.0,79.438,0.022,69.688,73.063,70.313,71.188,0.0,17.469,72,70,1000,200,-0.002,0.0,84.063,79.688,0.026,70.25,71.25,70.25,70.813,0.0,22.391,72,70,1000,200,-0.001,0.0,81.0,78.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.085,-0.127,0.0,0.0,0.035,0.035,0.013,0.011,0.017,0.009
5272008,2340,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.417,13.035,0,80,55,1.4,11.219,100.529,3.107,1.076,64.686,61.191,71.418,59.161,61.053,0.0,-0.015,0.015,20.0,20.0,60.419,44.709,50.992,64.247,129.425,108.09,125.402,43.636,55.911,43.517,-10.852,110,110,70.5,69.5,67.0,68.75,0.0,0.0,72,70,1000,200,0.0,10.727,80.375,72.625,0.012,70.0,71.75,70.313,72.25,0.0,13.266,72,70,1000,200,0.0,0.0,82.813,79.438,0.022,69.688,73.063,70.563,71.188,0.0,17.469,72,70,1000,200,-0.002,0.0,83.938,79.688,0.026,70.25,71.25,70.25,70.813,0.0,22.391,72,70,1000,200,-0.001,0.0,80.875,78.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.079,-0.126,0.0,0.0,0.035,0.035,0.014,0.011,0.016,0.008
5272008,2341,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.448,12.991,0,80,55,1.4,10.578,100.529,3.107,1.076,64.58,61.084,71.093,59.052,60.835,0.0,-0.012,0.015,20.0,20.0,60.308,44.68,50.992,64.139,129.72,107.877,126.066,43.781,55.806,43.59,-10.852,110,110,70.563,69.5,67.063,68.75,0.0,0.0,72,70,1000,200,0.0,10.75,80.375,72.625,0.012,70.125,71.75,70.313,72.25,0.0,13.266,72,70,1000,200,0.0,0.0,82.813,79.375,0.022,69.688,73.063,70.438,71.188,0.0,17.469,72,70,1000,200,-0.002,0.0,83.625,79.688,0.026,70.25,71.313,70.375,70.813,0.0,22.391,72,70,1000,200,-0.001,0.0,80.813,78.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,0.149,0.001,-0.148,0.001,0.075,-0.206,0.0,0.0,0.035,0.035,0.014,0.011,0.015,0.009
5272008,2342,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.448,13.035,0,80,55,1.4,10.641,100.529,3.107,1.076,64.899,61.298,71.418,59.271,61.053,0.0,-0.015,0.015,20.0,20.0,60.197,44.68,50.966,64.354,129.794,107.984,126.657,43.708,55.911,43.517,-10.852,110,110,70.375,69.5,67.063,68.75,0.0,0.0,72,70,1000,200,0.0,10.648,80.125,72.625,0.012,70.0,71.75,70.313,72.25,0.0,13.266,72,70,1000,200,0.0,0.0,82.75,79.375,0.022,69.688,73.063,70.313,71.188,0.0,17.469,72,70,1000,200,-0.002,0.0,83.563,79.625,0.026,70.25,71.313,70.375,70.813,0.0,22.391,72,70,1000,200,-0.001,0.0,80.625,78.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,0.064,-0.204,0.0,0.0,0.035,0.035,0.013,0.011,0.015,0.008
5272008,2343,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.438,12.991,0,80,55,1.4,10.445,100.529,3.107,2.508,64.899,61.191,71.093,59.052,61.161,0.0,-0.015,0.015,20.0,20.0,60.113,44.68,50.979,64.354,129.868,107.877,127.1,43.708,55.806,43.517,-10.852,110,110,70.375,69.5,67.063,68.625,0.0,0.0,72,70,1000,200,0.0,10.539,79.813,72.563,0.012,70.0,71.75,70.438,72.25,0.0,13.266,72,70,1000,200,0.0,0.0,82.625,79.125,0.022,69.688,73.063,70.438,71.188,0.0,17.469,72,70,1000,200,-0.002,0.0,83.563,79.625,0.026,70.25,71.25,70.375,70.875,0.0,22.391,72,70,1000,200,-0.001,0.0,80.5,78.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.001,0.055,-0.205,0.0,0.0,0.035,0.035,0.013,0.011,0.015,0.008
5272008,2344,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.448,13.006,0,80,55,1.4,10.352,100.529,3.107,1.076,64.899,61.405,71.418,59.381,61.161,0.0,-0.015,0.015,20.0,20.0,60.002,44.68,50.94,64.461,130.015,107.877,127.543,43.708,55.806,43.517,-10.852,110,110,70.375,69.5,67.188,68.625,0.0,0.0,72,70,1000,200,0.0,10.453,79.813,72.563,0.012,70.0,71.75,70.438,72.25,0.0,13.266,72,70,1000,200,0.0,0.0,82.5,79.125,0.022,69.688,73.063,70.563,71.188,0.0,17.469,72,70,1000,200,-0.002,0.0,83.313,79.438,0.026,70.25,71.25,70.375,70.813,0.0,22.391,72,70,1000,200,-0.001,0.0,80.375,78.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.05,-0.205,0.0,0.0,0.035,0.035,0.013,0.011,0.015,0.008
5272008,2345,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.469,13.035,0,80,55,1.4,10.625,100.529,3.107,2.508,65.006,61.405,71.418,59.381,60.944,0.0,-0.015,0.015,20.0,20.0,59.919,44.68,50.901,64.247,130.015,107.771,127.764,43.708,55.911,43.59,-10.852,110,110,70.375,69.5,67.188,68.625,0.0,0.0,72,70,1000,200,0.0,10.711,79.75,72.5,0.012,70.0,71.75,70.438,72.25,0.0,13.266,72,70,1000,200,0.0,0.0,82.438,79.063,0.022,69.688,73.063,70.563,71.188,0.0,17.469,72,70,1000,200,-0.002,0.0,83.125,79.438,0.026,70.25,71.313,70.563,70.875,0.0,22.391,72,70,1000,200,-0.001,0.0,80.375,78.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.047,-0.126,0.0,0.0,0.035,0.034,0.013,0.011,0.014,0.008
5272008,2346,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.459,13.049,0,80,55,1.4,10.508,99.26,3.107,1.076,65.006,61.405,71.418,59.381,61.27,0.0,-0.015,0.015,20.0,20.0,59.835,44.68,50.862,64.568,130.015,107.771,128.06,43.781,55.911,43.59,-10.852,110,110,70.375,69.5,67.188,68.625,0.0,0.0,72,70,1000,200,0.0,10.617,79.688,72.5,0.012,70.0,71.75,70.625,72.25,0.0,13.266,72,70,1000,200,0.0,0.0,82.188,79.063,0.022,69.688,73.063,70.563,71.188,0.0,17.469,72,70,1000,200,-0.002,0.0,83.125,79.313,0.026,70.25,71.25,70.563,70.813,0.0,22.391,72,70,1000,200,-0.001,0.0,80.188,78.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.04,-0.205,0.0,0.0,0.035,0.035,0.013,0.01,0.014,0.007
5272008,2347,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.448,13.049,0,80,55,1.4,10.664,99.26,3.107,2.508,65.113,61.512,71.418,59.381,61.27,0.0,-0.012,0.015,20.0,20.0,59.752,44.651,50.888,64.568,129.868,107.771,128.208,43.781,55.806,43.59,-10.852,110,110,70.5,69.5,67.188,68.75,0.0,0.0,72,70,1000,200,0.0,10.633,79.375,72.5,0.012,69.875,71.75,70.438,72.25,0.0,13.266,72,70,1000,200,0.0,0.0,82.125,78.938,0.022,69.688,73.063,70.563,71.188,0.0,17.469,72,70,1000,200,-0.002,0.0,82.938,79.313,0.026,70.25,71.313,70.563,70.813,0.0,22.391,72,70,1000,200,-0.001,0.0,80.188,78.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.034,-0.207,0.0,0.0,0.035,0.034,0.012,0.01,0.014,0.008
5272008,2348,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.448,12.977,0,80,55,1.4,10.578,99.26,3.107,1.076,65.113,61.512,71.418,59.491,61.053,0.0,-0.015,0.015,20.0,20.0,59.641,44.68,50.849,64.354,129.573,107.664,128.429,43.708,55.806,43.59,-10.852,110,110,70.5,69.5,67.188,68.75,0.0,0.0,72,70,1000,200,0.0,10.508,79.25,72.5,0.011,70.0,71.75,70.625,72.25,0.0,13.266,72,70,1000,200,0.0,0.0,82.063,78.938,0.022,69.688,73.063,70.563,71.188,0.0,17.469,72,70,1000,200,-0.002,0.0,82.875,79.25,0.026,70.25,71.25,70.563,70.813,0.0,22.391,72,70,1000,200,-0.001,0.0,80.0,78.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.001,0.023,-0.127,0.0,0.0,0.035,0.034,0.011,0.01,0.014,0.007
5272008,2349,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.459,13.006,0,80,55,1.4,10.563,99.26,3.107,2.508,65.219,61.405,71.202,59.271,61.379,0.0,-0.015,0.015,20.0,20.0,59.557,44.651,50.836,64.675,129.204,107.771,128.429,42.763,55.806,42.787,-10.852,110,110,70.5,69.5,67.188,68.75,0.0,0.0,72,70,1000,200,0.0,10.5,79.188,72.25,0.012,70.0,71.75,70.625,72.25,0.0,13.266,72,70,1000,200,0.0,0.0,81.938,78.813,0.022,69.688,73.063,70.75,71.188,0.0,17.469,72,70,1000,200,-0.002,0.0,82.875,79.313,0.026,70.25,71.25,70.563,70.813,0.0,22.391,72,70,1000,200,-0.001,0.0,79.875,78.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,-0.074,0.001,0.001,0.0,0.001,0.017,0.024,0.0,0.0,0.035,0.035,0.012,0.01,0.014,0.006
5272008,2350,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.438,12.991,0,80,55,1.4,10.578,99.26,3.107,1.076,65.219,61.619,71.418,59.491,61.379,0.0,-0.012,0.015,20.0,20.0,59.474,44.651,50.836,64.675,128.909,107.664,128.503,42.4,55.911,42.277,-10.852,110,110,70.5,69.5,67.313,68.75,0.0,0.0,72,70,1000,200,0.0,10.5,79.063,72.25,0.011,70.0,71.75,70.75,72.25,0.0,13.266,72,70,1000,200,0.0,0.0,81.813,78.813,0.022,69.688,73.063,70.75,71.188,0.0,17.469,72,70,1000,200,-0.002,0.0,82.563,79.25,0.026,70.25,71.25,70.563,70.875,0.0,22.391,72,70,1000,200,-0.001,0.0,79.813,78.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,0.0,0.001,0.008,-0.118,0.0,0.0,0.035,0.035,0.011,0.01,0.013,0.007
5272008,2351,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.427,13.006,0,80,55,1.4,10.555,99.26,3.107,1.076,65.219,61.619,71.418,59.601,61.379,0.0,-0.012,0.015,20.0,20.0,59.39,44.651,50.849,64.782,128.688,107.664,128.429,42.182,56.015,41.985,-10.867,110,110,70.5,69.5,67.313,68.75,0.0,0.0,72,70,1000,200,0.0,10.594,79.0,72.25,0.012,70.0,71.75,70.75,72.25,0.0,13.266,72,70,1000,200,0.0,0.0,81.625,78.75,0.022,69.688,73.063,70.75,71.438,0.0,17.469,72,70,1000,200,-0.002,0.0,82.5,79.0,0.026,70.25,71.313,70.625,70.813,0.0,22.391,72,70,1000,200,-0.001,0.0,79.813,78.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.005,-0.185,0.0,0.0,0.035,0.035,0.012,0.009,0.013,0.007
5272008,2352,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.448,12.962,0,80,55,1.4,10.547,99.26,3.107,1.076,65.326,61.619,71.527,59.601,61.27,0.0,-0.015,0.015,20.0,20.0,59.279,44.651,50.836,64.568,128.614,107.664,128.355,42.109,55.911,41.912,-10.852,110,110,70.5,69.5,67.313,68.75,0.0,0.0,72,70,1000,200,0.0,10.477,79.0,72.188,0.012,70.0,71.75,70.75,72.25,0.0,13.266,72,70,1000,200,0.0,0.0,81.625,78.75,0.022,69.688,73.063,70.75,71.188,0.0,17.469,72,70,1000,200,-0.002,0.0,82.5,79.063,0.026,70.25,71.313,70.563,70.813,0.0,22.391,72,70,1000,200,-0.001,0.0,79.688,77.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.006,-0.185,0.0,0.0,0.035,0.035,0.012,0.009,0.013,0.007
5272008,2353,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.406,12.991,0,80,55,1.4,10.305,97.992,3.107,1.076,65.326,61.726,71.418,59.601,61.488,0.0,-0.015,0.015,20.0,20.0,59.196,44.651,50.836,64.89,128.688,107.558,128.134,41.964,55.911,41.84,-10.852,110,110,70.5,69.5,67.313,68.75,0.0,0.0,72,70,1000,200,0.0,10.609,78.75,72.25,0.012,70.125,71.75,70.75,72.25,0.0,13.266,72,70,1000,200,0.0,0.0,81.5,78.75,0.022,69.688,73.063,70.75,71.188,0.0,17.469,72,70,1000,200,-0.002,0.0,82.25,79.0,0.026,70.125,71.375,70.625,70.875,0.0,22.391,72,70,1000,200,-0.001,0.0,79.688,77.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.011,-0.116,0.0,0.0,0.035,0.035,0.011,0.009,0.012,0.007
5272008,2354,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.396,12.991,0,80,55,1.4,10.453,97.992,3.107,2.508,65.219,61.726,71.418,59.71,61.488,0.0,-0.015,0.015,20.0,20.0,59.14,44.651,50.784,64.89,128.983,107.558,127.912,41.891,55.911,41.767,-10.852,110,110,70.5,69.563,67.438,68.75,0.0,0.0,72,70,1000,200,0.0,10.492,78.688,72.063,0.012,70.0,71.813,70.75,72.25,0.0,13.266,72,70,1000,200,0.0,0.0,81.438,78.5,0.022,69.688,73.063,70.813,71.188,0.0,17.469,72,70,1000,200,-0.002,0.0,82.25,79.0,0.026,70.25,71.438,70.625,70.813,0.0,22.391,72,70,1000,200,-0.001,0.0,79.625,77.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.02,-0.115,0.0,0.0,0.035,0.035,0.012,0.009,0.012,0.007
5272008,2355,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.375,12.977,0,80,55,1.4,10.094,97.992,3.107,2.508,65.433,61.833,71.418,59.71,61.488,0.0,-0.015,0.015,20.0,20.0,59.029,44.651,50.823,64.89,129.352,107.664,127.764,41.746,55.911,41.621,-10.852,110,110,70.375,69.5,67.438,68.625,0.0,0.0,72,70,1000,200,0.0,10.172,78.563,72.188,0.012,70.125,71.75,70.813,72.25,0.0,13.266,72,70,1000,200,0.0,0.0,81.313,78.438,0.022,69.625,73.063,70.813,71.188,0.0,17.469,72,70,1000,200,-0.002,0.0,82.125,78.875,0.026,70.125,71.438,70.625,70.813,0.0,22.391,72,70,1000,200,-0.001,0.0,79.438,77.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.027,-0.115,0.0,0.0,0.035,0.035,0.011,0.009,0.012,0.006
5272008,2356,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.365,12.991,0,80,55,1.4,10.094,96.724,3.107,2.508,65.539,61.619,71.202,59.71,61.488,0.0,-0.015,0.015,20.0,20.0,58.918,44.651,50.81,64.89,129.573,107.664,127.543,41.673,55.911,41.475,-10.852,110,110,70.375,69.5,67.438,68.938,0.0,0.0,72,70,1000,200,0.0,10.633,78.5,72.063,0.012,70.0,71.75,70.813,72.25,0.0,13.266,72,70,1000,200,0.0,0.0,81.313,78.438,0.022,69.688,73.063,70.813,71.188,0.0,17.469,72,70,1000,200,-0.002,0.0,81.938,78.75,0.026,70.25,71.438,70.625,70.813,0.0,22.391,72,70,1000,200,-0.001,0.0,79.188,77.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.034,-0.181,0.0,0.0,0.035,0.035,0.011,0.009,0.012,0.005
5272008,2357,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.333,13.02,0,80,55,1.4,10.633,94.188,3.107,1.076,65.539,61.833,71.418,59.71,61.597,0.0,-0.015,0.015,20.0,20.0,58.834,44.68,50.771,64.997,129.794,107.664,127.395,41.528,56.015,41.329,-10.852,110,110,70.5,69.5,67.438,68.75,0.0,0.0,72,70,1000,200,0.0,10.273,78.375,72.063,0.011,70.0,71.75,70.813,72.25,0.0,13.266,72,70,1000,200,0.0,0.0,81.188,78.438,0.022,69.688,73.063,70.813,71.188,0.0,17.469,72,70,1000,200,-0.002,0.0,81.875,78.875,0.026,70.125,71.438,70.625,70.813,0.0,22.391,72,70,1000,200,-0.001,0.0,79.188,77.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.036,-0.179,0.0,0.0,0.035,0.035,0.01,0.009,0.011,0.006
5272008,2358,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.323,12.918,0,80,55,1.4,10.57,94.188,3.107,1.076,65.646,61.833,71.418,59.82,61.597,0.0,-0.015,0.015,20.0,20.0,58.779,44.651,50.726,64.997,130.015,107.664,127.321,41.382,55.911,41.256,-10.852,110,110,70.5,69.5,67.438,68.75,0.0,0.0,72,70,1000,200,0.0,10.43,78.188,71.938,0.011,70.0,71.75,70.813,72.25,0.0,13.266,72,70,1000,200,0.0,0.0,81.0,78.375,0.022,69.688,73.063,70.813,71.188,0.0,17.469,72,70,1000,200,-0.002,0.0,81.875,78.875,0.026,70.25,71.375,70.625,70.813,0.0,22.391,72,70,1000,200,-0.001,0.0,79.125,77.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.149,0.039,-0.112,0.0,0.0,0.035,0.035,0.01,0.008,0.011,0.005
5272008,2359,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.302,13.02,0,80,55,1.4,10.484,92.921,3.107,2.508,65.646,61.941,71.418,59.82,61.597,0.0,-0.012,0.015,20.0,20.0,58.695,44.651,50.674,64.997,130.089,107.664,127.248,41.31,55.911,41.183,-10.852,110,110,70.5,69.5,67.563,68.625,0.0,0.0,72,70,1000,200,0.0,10.508,78.375,71.938,0.012,70.0,71.75,70.813,72.25,0.0,13.266,72,70,1000,200,0.0,0.0,80.938,78.375,0.022,69.688,73.063,70.938,71.188,0.0,17.469,72,70,1000,200,-0.002,0.0,81.75,78.75,0.026,70.25,71.375,70.688,70.813,0.0,22.391,72,70,1000,200,-0.001,0.0,79.125,77.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.038,-0.113,0.0,0.0,0.035,0.035,0.011,0.008,0.011,0.006
