DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5292008,0,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.324,0,80,55,1.4,10.039,2.248,2.228,3.044,66.234,65.162,71.34,62.483,61.646,0.0,0.0,0.05,20.0,20.0,59.573,43.238,58.905,67.31,72.241,71.028,75.401,42.005,54.242,42.333,-10.82,74.188,71.75,70.688,70.063,67.813,69.938,0.0,0,72,70,1000,200,0.0,9.633,80.438,73.75,0.014,70.438,72.625,68.625,71.5,0.0,18.594,72,70,1000,200,0.0,0.0,86.063,76.313,0.029,77.063,75.5,69.125,80.063,0,37.344,72,70,1000,200,-0.001,0.0,73.813,73.75,0.035,70.313,72.313,68.875,71.313,0.0,26.328,72,70,1000,200,-0.001,0.0,84.875,75.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.005,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.029,0.357,0.0,0.0,0.035,0.036,0.014,0.041,0.0,0.036
5292008,1,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,9.625,2.248,2.228,2.185,66.234,65.268,71.445,62.483,61.646,0.0,0.004,0.054,20.0,20.0,59.489,43.294,58.944,67.417,72.167,71.028,75.475,41.932,54.138,42.406,-10.82,74.188,71.688,70.688,70.063,67.938,69.938,0.0,0,72,70,1000,200,0.0,9.586,80.438,73.875,0.014,70.438,72.625,68.625,71.5,0.0,18.594,72,70,1000,200,0.0,0.0,85.75,76.25,0.027,77.063,75.5,69.125,80.063,0,37.344,72,70,1000,200,-0.001,0.0,73.813,73.75,0.034,70.5,72.25,68.875,71.375,0.0,26.328,72,70,1000,200,-0.001,0.0,84.875,75.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.002,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.032,0.521,0.0,0.0,0.035,0.035,0.013,0.037,0.0,0.036
5292008,2,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,9.625,2.248,2.228,2.356,66.234,65.268,71.34,62.483,61.753,0.0,0.004,0.05,20.0,20.0,59.405,43.266,58.944,67.417,72.167,70.922,75.475,42.005,54.242,42.406,-10.82,74.188,71.625,70.688,70.125,67.938,69.938,0.0,0,72,70,1000,200,0.0,9.273,80.313,73.75,0.014,70.438,72.625,68.625,71.5,0.0,18.594,72,70,1000,200,0.0,0.0,85.688,76.25,0.029,77.063,75.563,69.125,80.063,0,38.438,72,70,1000,200,-0.001,0.0,73.813,73.75,0.036,70.313,72.313,68.75,71.375,0.0,26.328,72,70,1000,200,-0.001,0.0,84.75,75.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.005,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.029,0.44,0.0,0.0,0.035,0.036,0.013,0.04,0.0,0.036
5292008,3,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,9.234,2.248,2.228,2.093,66.341,65.268,71.34,62.483,61.753,0.0,0.004,0.05,20.0,20.0,59.321,43.294,58.905,67.417,72.093,70.922,75.401,41.932,54.242,42.333,-10.82,74.25,71.563,70.688,70.063,67.938,69.938,0.0,0,72,70,1000,200,0.0,9.695,80.0,73.75,0.014,70.5,72.625,68.625,71.5,0.0,18.594,72,70,1000,200,0.0,0.0,85.563,76.25,0.029,77.063,75.563,69.25,80.063,0,38.938,72,70,1000,200,-0.001,0.0,73.813,73.75,0.034,70.313,72.313,68.938,71.313,0.0,26.328,72,70,1000,200,-0.001,0.0,84.625,75.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.0,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.149,-0.031,0.436,0.0,0.0,0.035,0.036,0.013,0.039,0.0,0.036
5292008,4,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,9.547,2.248,2.228,2.139,66.341,65.268,71.34,62.589,61.753,0.0,0.004,0.05,20.0,20.0,59.209,43.294,58.918,67.417,72.167,70.922,75.401,42.079,54.242,42.406,-10.82,74.25,71.438,70.688,70.063,67.938,69.938,0.0,0,72,70,1000,200,0.0,9.703,80.0,73.75,0.014,70.5,72.563,68.625,71.5,0.0,18.594,72,70,1000,200,0.0,0.0,85.438,76.25,0.028,77.063,75.563,69.25,80.063,0,39.531,72,70,1000,200,-0.001,0.0,73.813,74.063,0.038,70.313,72.313,68.875,71.313,0.0,26.328,72,70,1000,200,-0.001,0.0,84.438,75.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.002,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.029,0.36,0.0,0.0,0.035,0.036,0.013,0.038,-0.001,0.035
5292008,5,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,9.906,2.248,2.228,2.216,66.449,65.268,71.34,62.483,61.86,0.0,0.004,0.05,20.0,20.0,59.153,43.266,58.957,67.417,72.167,70.922,75.401,42.005,54.242,42.479,-10.82,74.25,71.375,70.688,70.063,67.938,70.125,0.0,0,72,70,1000,200,0.0,9.773,79.938,73.688,0.014,70.438,72.563,68.625,71.5,0.0,18.594,72,70,1000,200,0.0,0.0,85.25,76.25,0.028,77.063,75.625,69.313,80.063,0,40.156,72,70,1000,200,-0.001,0.0,73.813,73.75,0.034,70.313,72.313,68.938,71.313,0.0,26.328,72,70,1000,200,-0.001,0.0,84.375,75.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.004,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.029,0.519,0.0,0.0,0.035,0.036,0.013,0.037,0.0,0.035
5292008,6,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,9.906,2.248,2.228,1.503,66.449,65.268,71.34,62.589,61.86,0.0,0.004,0.05,20.0,20.0,59.068,43.266,58.918,67.417,72.167,71.028,75.475,42.079,54.242,42.406,-10.82,74.438,71.188,70.688,70.063,67.938,69.938,0.0,0,72,70,1000,200,0.0,9.766,79.875,73.688,0.014,70.438,72.5,68.75,71.5,0.0,18.594,72,70,1000,200,0.0,0.0,85.125,76.25,0.029,77.063,75.625,69.438,80.188,0,40.875,72,70,1000,200,-0.001,0.0,73.813,73.75,0.038,70.313,72.375,68.938,71.375,0.0,26.328,72,70,1000,200,-0.001,0.0,84.125,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.005,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.032,0.36,0.0,0.0,0.035,0.036,0.013,0.038,0.0,0.034
5292008,7,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,9.852,2.248,2.228,3.34,66.449,65.374,71.235,62.589,61.86,0.0,0.004,0.05,20.0,20.0,59.012,43.266,58.957,67.417,72.167,71.028,75.401,42.079,54.242,42.406,-10.82,74.375,71.0,70.875,70.063,68.0,69.938,0.0,0,72,70,1000,200,0.0,9.602,79.75,73.688,0.014,70.438,72.5,68.75,71.5,0.0,18.594,72,70,1000,200,0.0,0.0,85.063,76.188,0.028,77.063,75.563,69.438,80.188,0,41.656,72,70,1000,200,-0.001,0.0,74.063,73.938,0.036,70.5,72.313,69.0,71.313,0.0,26.328,72,70,1000,200,-0.001,0.0,84.125,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.002,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.031,0.36,0.0,0.0,0.035,0.035,0.012,0.036,0.001,0.034
5292008,8,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,9.664,2.248,2.228,1.916,66.664,65.374,71.34,62.589,62.181,0.0,0.004,0.05,20.0,20.0,58.928,43.294,59.021,67.632,72.167,70.922,75.401,42.079,54.242,42.406,-10.82,74.375,70.75,70.688,70.063,68.0,69.938,0.0,0,72,70,1000,200,0.0,9.43,79.563,73.688,0.014,70.438,72.5,68.938,71.5,0.0,18.594,72,70,1000,200,0.0,0.0,84.938,76.25,0.029,77.188,75.563,69.563,80.188,0,43.906,72,70,1000,200,-0.001,0.0,73.813,73.938,0.035,70.313,72.313,68.938,71.313,0.0,26.328,72,70,1000,200,-0.001,0.0,84.125,75.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.004,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.029,0.36,0.0,0.0,0.035,0.036,0.012,0.037,-0.001,0.034
5292008,9,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.471,0,80,55,1.4,9.5,2.248,2.228,2.524,66.557,65.374,71.235,62.589,62.074,0.0,0.004,0.05,20.0,20.0,58.872,43.322,59.047,67.525,72.093,70.922,75.401,42.079,54.347,42.479,-10.82,74.563,70.5,70.875,70.188,68.0,69.938,0.0,0,72,70,1000,200,0.0,9.492,79.563,73.438,0.014,70.5,72.5,68.75,71.5,0.0,18.594,72,70,1000,200,0.0,0.0,84.875,76.188,0.029,77.188,75.5,69.688,80.188,0,44.094,72,70,1000,200,-0.001,0.0,74.063,73.938,0.034,70.313,72.313,69.188,71.313,0.0,26.328,72,70,1000,200,-0.001,0.0,83.875,75.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,2.999,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,0.0,0.001,-0.031,0.439,0.0,0.0,0.034,0.036,0.013,0.037,0.001,0.034
5292008,10,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,9.656,2.248,2.228,3.059,66.664,65.374,71.235,62.589,62.074,0.0,0.0,0.05,20.0,20.0,58.816,43.266,59.073,67.525,72.093,70.922,75.401,42.152,54.242,42.479,-10.82,74.563,70.25,70.875,70.063,68.0,70.125,0.0,0,72,70,1000,200,0.0,9.664,79.438,73.688,0.014,70.438,72.5,68.938,71.5,0.0,18.594,72,70,1000,200,0.0,0.0,84.625,76.188,0.028,77.188,75.375,69.938,80.188,0,46.563,72,70,1000,200,-0.001,0.0,73.813,73.938,0.034,70.313,72.313,69.0,71.313,0.0,26.328,72,70,1000,200,-0.001,0.0,83.813,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.004,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.031,0.362,0.0,0.0,0.035,0.036,0.012,0.034,-0.001,0.033
5292008,11,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.368,0,80,55,1.4,9.664,2.248,2.228,2.711,66.664,65.374,71.34,62.589,62.181,0.0,0.004,0.05,20.0,20.0,58.732,43.294,59.06,67.525,72.167,70.922,75.401,42.152,54.242,42.479,-10.82,74.75,69.875,70.688,70.125,68.0,70.125,0.0,0,72,70,1000,200,0.0,9.375,79.313,73.438,0.014,70.438,72.438,68.938,71.5,0.0,18.594,72,70,1000,200,0.0,0.0,84.563,75.938,0.029,77.188,75.313,70.0,80.188,0,48.313,72,70,1000,200,-0.001,0.0,74.063,73.938,0.037,70.313,72.25,69.0,71.313,0.0,26.328,72,70,1000,200,-0.001,0.0,83.688,75.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.005,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.029,0.362,0.0,0.0,0.034,0.036,0.012,0.036,0.001,0.033
5292008,12,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.398,0,80,55,1.4,9.664,2.248,2.228,3.063,66.664,65.374,71.235,62.589,62.074,0.0,0.004,0.054,20.0,20.0,58.648,43.434,59.034,67.632,72.093,70.922,75.401,42.152,54.347,42.479,-10.82,74.813,69.5,70.688,70.063,68.063,69.938,0.0,0,72,70,1000,200,0.0,9.352,79.25,73.375,0.014,70.438,72.438,68.938,71.563,0.0,18.594,72,70,1000,200,0.0,0.0,84.438,75.938,0.028,77.313,75.313,70.313,80.188,0,50.188,72,70,1000,200,-0.001,0.0,74.063,73.938,0.032,70.5,72.25,69.0,71.375,0.0,26.328,72,70,1000,200,-0.001,0.0,83.625,75.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.002,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.031,0.359,0.0,0.0,0.034,0.036,0.012,0.035,0.001,0.033
5292008,13,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.368,0,80,55,1.4,9.32,2.248,2.228,2.536,66.664,65.374,71.235,62.589,62.288,0.0,0.004,0.05,20.0,20.0,58.564,43.434,59.086,67.632,72.167,70.922,75.401,42.079,54.347,42.479,-10.82,74.875,69.25,70.688,70.125,68.188,70.125,0.0,0,72,70,1000,200,0.0,9.344,79.25,73.375,0.014,70.438,72.438,69.063,71.5,0.0,18.594,72,70,1000,200,-0.001,0.0,84.375,75.938,0.029,77.188,75.188,70.625,80.188,0,50.813,72,70,1000,200,-0.001,0.0,74.125,73.938,0.034,70.5,72.25,69.188,71.375,0.0,26.328,72,70,1000,200,-0.001,0.0,83.375,75.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.005,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.029,0.436,0.0,0.0,0.034,0.036,0.012,0.036,0.001,0.032
5292008,14,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.383,0,80,55,1.4,9.492,2.248,2.228,3.073,66.772,65.374,71.129,62.589,62.288,0.0,0.004,0.05,20.0,20.0,58.451,43.434,59.086,67.525,72.167,70.922,75.401,42.152,54.347,42.551,-10.82,74.875,68.875,70.875,70.125,68.063,70.125,0.0,0,72,70,1000,200,0.0,9.195,79.125,73.375,0.014,70.438,72.5,69.063,71.563,0.0,18.594,72,70,1000,200,0.0,0.0,84.25,75.875,0.027,77.188,75.188,70.813,80.188,0,53.719,72,70,1000,200,-0.001,0.0,74.063,73.938,0.034,70.313,72.125,69.188,71.375,0.0,26.328,72,70,1000,200,-0.001,0.0,83.25,75.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.007,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.029,0.438,0.0,0.0,0.034,0.036,0.012,0.033,0.001,0.032
5292008,15,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,36.31,36.31,0.011,13.412,0,80,55,1.4,9.43,2.248,2.228,3.258,66.772,65.374,71.235,62.483,62.288,0.0,0.004,0.05,20.0,20.0,58.367,43.406,59.138,67.525,72.093,70.922,75.401,42.152,54.347,42.479,-10.82,74.813,68.5,70.875,70.125,68.063,70.125,0.0,0,72,70,1000,200,0.0,9.398,78.938,73.438,0.014,70.5,72.563,69.063,71.563,0.0,18.594,72,70,1000,200,0.0,0.0,84.063,75.875,0.029,77.188,75.25,71.0,80.375,0,55.938,72,70,1000,200,-0.001,0.0,74.063,73.938,0.036,70.313,72.188,69.188,71.375,0.0,26.328,72,70,1000,200,-0.001,0.0,83.188,75.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.031,0.36,0.0,0.0,0.036,0.036,0.011,0.035,0.001,0.032
5292008,16,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,9.32,2.248,2.228,3.482,66.987,65.374,71.235,62.589,62.502,0.0,0.004,0.054,20.0,20.0,58.255,43.462,59.112,67.739,72.019,70.922,75.401,42.225,54.347,42.551,-10.82,74.813,68.125,70.688,70.125,68.063,69.938,0.0,0,72,70,1000,200,0.0,9.117,78.875,73.375,0.014,70.438,72.563,69.063,71.563,0.0,18.594,72,70,1000,200,-0.001,0.0,83.875,75.938,0.029,77.188,75.375,71.25,80.375,0,58.313,72,70,1000,200,-0.001,0.0,74.063,74.063,0.036,70.5,72.125,69.313,71.375,0.0,26.328,72,70,1000,200,-0.001,0.0,83.188,75.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.007,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.034,0.36,0.0,0.0,0.035,0.036,0.011,0.034,0.0,0.032
5292008,17,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.412,0,80,55,1.4,9.094,2.248,2.228,3.093,66.88,65.374,71.235,62.483,62.395,0.0,0.004,0.05,20.0,20.0,58.171,43.406,59.151,67.525,72.167,70.922,75.401,42.152,54.347,42.551,-10.82,74.563,67.813,70.875,70.125,68.188,69.938,0.0,0,72,70,1000,200,0.0,9.188,78.75,73.25,0.014,70.438,72.625,69.188,71.563,0.0,18.594,72,70,1000,200,0.0,0.0,83.813,75.875,0.029,77.188,75.5,71.5,80.5,0,62.031,72,70,1000,200,-0.001,0.0,74.063,73.938,0.034,70.313,72.188,69.313,71.375,0.0,26.328,72,70,1000,200,-0.001,0.0,83.063,75.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.009,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,-0.029,0.439,0.0,0.0,0.034,0.035,0.011,0.034,0.001,0.031
5292008,18,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.441,0,80,55,1.4,9.313,2.248,2.228,3.147,66.88,65.374,71.235,62.483,62.502,0.0,0.004,0.05,20.0,20.0,58.059,43.406,59.151,67.632,72.093,71.028,75.401,42.152,54.347,42.551,-10.82,74.375,67.625,70.875,70.188,68.188,69.938,0.0,0,72,70,1000,200,0.0,9.313,78.75,73.375,0.014,70.438,72.625,69.188,71.563,0.0,18.594,72,70,1000,200,0.0,0.0,83.75,75.875,0.029,77.313,75.563,71.75,80.375,0,65.188,72,70,1000,200,-0.001,0.0,74.125,74.063,0.034,70.313,72.125,69.313,71.375,0.0,26.328,72,70,1000,200,-0.001,0.0,83.0,75.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.009,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.222,0.149,-0.034,0.44,0.0,0.0,0.035,0.035,0.011,0.033,0.0,0.032
5292008,19,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,9.313,2.248,2.228,3.363,66.987,65.374,71.235,62.483,62.502,0.0,0.004,0.05,20.0,20.0,57.947,43.434,59.112,67.632,72.093,70.922,75.401,42.152,54.347,42.551,-10.82,73.813,67.313,70.938,70.188,68.188,70.125,0.0,0,72,70,1000,200,0.0,9.547,78.75,73.25,0.014,70.438,72.625,69.188,71.563,0.0,18.594,72,70,1000,200,0.0,0.0,83.625,75.75,0.029,77.313,75.688,71.813,80.375,0,67.25,72,70,1000,200,-0.001,0.0,74.063,74.063,0.032,70.313,72.25,69.313,71.375,0.0,26.328,72,70,1000,200,-0.001,0.0,82.688,75.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.009,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.031,0.437,0.0,0.0,0.035,0.036,0.011,0.033,0.0,0.03
5292008,20,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,9.68,2.248,2.228,3.566,67.095,65.374,71.235,62.483,62.716,0.0,0.004,0.05,20.0,20.0,57.862,43.406,59.177,67.739,72.093,71.134,75.401,42.152,54.347,42.551,-10.82,73.375,67.063,70.875,70.188,68.438,70.125,0.0,0,72,70,1000,200,0.0,9.492,78.625,73.125,0.014,70.438,72.625,69.188,71.563,0.0,18.594,72,70,1000,200,0.0,0.0,83.625,75.75,0.028,77.313,75.75,72.125,80.5,0,71.625,72,70,1000,200,-0.001,0.0,74.063,74.063,0.037,70.313,72.25,69.313,71.375,0.0,26.328,72,70,1000,200,-0.001,0.0,82.688,75.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.005,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,-0.038,0.439,0.0,0.0,0.035,0.035,0.011,0.032,0.0,0.03
5292008,21,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.368,0,80,55,1.4,9.391,2.248,2.228,2.736,67.095,65.268,71.235,62.483,62.609,0.0,0.004,0.05,20.0,20.0,57.778,43.406,59.164,67.632,72.093,70.922,75.401,42.152,54.451,42.551,-10.82,73.438,66.813,70.875,70.188,68.438,70.125,0.0,0,72,70,1000,200,0.0,9.602,78.625,73.125,0.014,70.438,72.625,69.25,71.563,0.0,18.594,72,70,1000,200,0.0,0.0,83.375,75.875,0.029,77.313,75.875,72.188,80.375,0,75.25,72,70,1000,200,-0.001,0.0,74.063,73.938,0.037,70.313,72.25,69.313,71.375,0.0,26.328,72,70,1000,200,-0.001,0.0,82.563,75.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.005,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.031,0.434,0.0,0.0,0.034,0.036,0.011,0.032,0.001,0.03
5292008,22,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.412,0,80,55,1.4,9.609,2.248,2.228,2.823,67.095,65.374,71.235,62.483,62.609,0.0,0.004,0.05,20.0,20.0,57.694,43.434,59.209,67.739,72.093,70.922,75.401,42.225,54.451,42.551,-10.82,73.25,66.625,70.688,70.188,68.438,70.125,0.0,0,72,70,1000,200,0.0,9.422,78.563,73.125,0.014,70.438,72.688,69.25,71.563,0.0,18.594,72,70,1000,200,-0.001,0.0,83.375,75.625,0.029,77.313,75.938,72.313,80.375,0,81.625,72,70,1000,200,-0.001,0.0,74.125,74.063,0.041,70.313,72.25,69.313,71.375,0.0,26.328,72,70,1000,200,-0.001,0.0,82.5,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.004,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.031,0.358,0.0,0.0,0.034,0.036,0.011,0.033,0.0,0.03
5292008,23,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.441,0,80,55,1.4,9.422,2.248,2.228,2.874,67.095,65.374,71.34,62.589,62.716,0.0,0.004,0.05,20.0,20.0,57.61,43.434,59.222,67.739,72.019,70.815,75.327,42.225,54.347,42.551,-10.82,73.063,66.438,70.875,70.188,68.438,69.938,0.0,0,72,70,1000,200,0.0,9.367,78.25,73.125,0.014,70.5,72.688,69.25,71.688,0.0,18.594,72,70,1000,200,0.0,0.0,83.188,75.75,0.028,77.313,75.875,72.438,80.5,0,86.625,72,70,1000,200,-0.001,0.0,74.125,74.063,0.034,70.563,72.25,69.313,71.375,0.0,26.328,72,70,1000,200,-0.001,0.0,82.375,75.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.004,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.03,0.361,0.0,0.0,0.034,0.036,0.01,0.03,0.0,0.029
5292008,24,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,9.422,2.248,2.228,2.783,67.31,65.374,71.235,62.483,62.823,0.0,0.004,0.05,20.0,20.0,57.554,43.434,59.209,67.847,72.093,70.709,75.401,42.225,54.451,42.624,-10.82,72.625,66.25,70.875,70.188,68.438,70.125,0.0,0,72,70,1000,200,0.0,9.125,78.25,73.125,0.014,70.438,72.75,69.25,71.563,0.0,18.594,72,70,1000,200,0.0,0.0,83.125,75.75,0.028,77.5,75.875,72.688,80.5,0,89.875,72,70,1000,200,-0.001,0.0,74.125,74.063,0.034,70.313,72.313,69.438,71.375,0.0,26.328,72,70,1000,200,-0.001,0.0,82.188,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.005,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.026,0.436,0.0,0.0,0.035,0.036,0.01,0.03,0.0,0.029
5292008,25,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.398,0,80,55,1.4,9.016,2.248,2.228,2.813,67.203,65.374,71.34,62.589,62.716,0.0,0.004,0.05,20.0,20.0,57.47,43.434,59.196,67.739,72.019,70.922,75.327,42.225,54.451,42.624,-10.82,72.5,66.063,70.938,70.188,68.438,70.125,0.0,0,72,70,1000,200,0.0,9.398,78.125,73.125,0.014,70.438,72.625,69.25,71.688,0.0,18.594,72,70,1000,200,0.0,0.0,83.0,75.625,0.029,77.5,75.875,72.813,80.5,0,97.063,72,70,1000,200,-0.001,0.0,74.125,74.063,0.036,70.313,72.313,69.438,71.375,0.0,26.328,72,70,1000,200,-0.001,0.0,82.188,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.002,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.033,0.437,0.0,0.0,0.034,0.036,0.01,0.031,0.0,0.029
5292008,26,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.354,0,80,55,1.4,9.375,2.248,2.228,3.272,67.203,65.268,71.235,62.378,62.823,0.0,0.004,0.05,20.0,20.0,57.414,43.434,59.177,67.739,72.019,71.028,75.327,42.225,54.451,42.697,-10.82,72.313,65.938,70.688,70.125,68.438,70.125,0.0,0,72,70,1000,200,0.0,9.445,78.0,73.063,0.014,70.5,72.688,69.313,71.688,0.0,18.594,72,70,1000,200,0.0,0.0,83.0,75.625,0.028,77.313,75.75,73.0,80.5,0,100.0,72,70,1000,200,-0.001,0.0,74.125,74.063,0.034,70.313,72.25,69.438,71.375,0.0,26.328,72,70,1000,200,-0.001,0.0,82.125,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.005,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.037,0.516,0.0,0.0,0.034,0.036,0.01,0.03,0.0,0.029
5292008,27,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,9.07,2.248,2.228,2.729,67.31,65.268,71.235,62.378,62.823,0.0,0.004,0.05,20.0,20.0,57.358,43.406,59.235,67.847,72.093,70.815,75.327,42.225,54.451,42.624,-10.82,72.063,65.875,70.875,70.188,68.5,70.125,0.0,0,72,70,1000,200,0.0,9.188,78.0,73.125,0.014,70.438,72.625,69.313,71.563,0.0,18.594,72,70,1000,200,0.0,0.0,82.813,75.625,0.028,77.5,75.625,73.25,80.5,0,100.0,72,70,1000,200,-0.001,0.0,74.125,74.063,0.038,70.313,72.25,69.438,71.375,0.0,26.328,72,70,1000,200,-0.001,0.0,82.0,74.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.0,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,-0.028,0.438,0.0,0.0,0.035,0.036,0.01,0.029,0.0,0.028
5292008,28,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,9.07,2.248,2.228,3.614,67.31,65.374,71.445,62.483,62.823,0.0,0.004,0.05,20.0,20.0,57.245,43.406,59.261,67.739,72.093,70.922,75.401,42.225,54.451,42.624,-10.82,71.813,65.75,70.875,70.188,68.438,70.125,0.0,0,72,70,1000,200,0.0,9.375,77.938,73.063,0.014,70.5,72.563,69.25,71.688,0.0,18.594,72,70,1000,200,0.0,0.0,82.75,75.625,0.027,77.5,75.438,73.313,80.5,0,100.0,72,70,1000,200,-0.001,0.0,74.125,74.188,0.034,70.313,72.25,69.438,71.5,0.0,26.328,72,70,1000,200,-0.001,0.0,82.0,74.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.002,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.031,0.437,0.0,0.0,0.035,0.035,0.01,0.028,0.0,0.028
5292008,29,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,9.273,2.248,2.228,3.729,67.31,65.268,71.34,62.378,62.93,0.0,0.004,0.05,20.0,20.0,57.217,43.434,59.274,67.847,72.019,70.922,75.327,42.298,54.451,42.624,-10.82,71.75,65.625,70.875,70.188,68.5,70.125,0.0,0,72,70,1000,200,0.0,9.313,77.938,73.063,0.014,70.5,72.563,69.313,71.688,0.0,18.594,72,70,1000,200,0.0,0.0,82.625,75.625,0.029,77.313,75.313,73.375,80.5,0,100.0,72,70,1000,200,-0.001,0.0,74.125,74.188,0.036,70.5,72.188,69.438,71.375,0.0,26.328,72,70,1000,200,-0.001,0.0,81.813,74.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.002,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.033,0.359,0.0,0.0,0.035,0.036,0.01,0.03,0.0,0.028
5292008,30,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,9.266,2.248,2.228,2.277,67.418,65.268,71.235,62.589,62.93,0.0,0.004,0.05,20.0,20.0,57.189,43.434,59.274,67.847,72.093,70.815,75.401,42.372,54.451,42.697,-10.82,71.563,65.563,70.875,70.188,68.5,70.125,0.0,0,72,70,1000,200,0.0,8.898,77.688,73.063,0.014,70.438,72.5,69.313,71.688,0.0,18.594,72,70,1000,200,0.0,0.0,82.5,75.563,0.028,77.5,75.125,73.375,80.563,0,100.0,72,70,1000,200,-0.001,0.0,74.125,73.938,0.035,70.313,72.125,69.438,71.375,0.0,26.328,72,70,1000,200,-0.001,0.0,81.813,74.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.012,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.028,0.36,0.0,0.0,0.035,0.036,0.009,0.028,0.001,0.028
5292008,31,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.412,0,80,55,1.4,9.055,2.248,2.228,3.214,67.31,65.374,71.235,62.483,62.93,0.0,0.004,0.05,20.0,20.0,57.133,43.491,59.261,67.847,72.019,70.922,75.401,42.298,54.451,42.697,-10.82,71.625,65.375,70.875,70.188,68.5,70.125,0.0,0,72,70,1000,200,0.0,9.227,77.688,73.063,0.014,70.438,72.438,69.313,71.563,0.0,18.594,72,70,1000,200,0.0,0.0,82.438,75.563,0.028,77.313,75.063,73.5,80.5,0,100.0,72,70,1000,200,-0.001,0.0,74.125,74.188,0.034,70.313,72.125,69.438,71.375,0.0,26.328,72,70,1000,200,-0.001,0.0,81.563,74.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.009,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.034,0.44,0.0,0.0,0.034,0.036,0.009,0.028,0.0,0.027
5292008,32,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.398,0,80,55,1.4,9.469,2.248,2.228,3.582,67.418,65.268,71.235,62.378,63.038,0.0,0.004,0.05,20.0,20.0,57.105,43.519,59.287,67.954,72.019,70.815,75.327,42.372,54.451,42.697,-10.82,71.438,65.25,70.875,70.188,68.625,70.25,0.0,0,72,70,1000,200,0.0,9.219,77.625,73.063,0.014,70.438,72.375,69.563,71.688,0.0,18.594,72,70,1000,200,0.0,0.0,82.188,75.563,0.028,77.5,75.0,73.625,80.563,0,100.0,72,70,1000,200,-0.001,0.0,74.125,74.188,0.034,70.313,72.125,69.563,71.5,0.0,26.328,72,70,1000,200,-0.001,0.0,81.5,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.002,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.03,0.36,0.0,0.0,0.034,0.036,0.009,0.027,0.0,0.027
5292008,33,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,9.313,2.248,2.228,2.422,67.418,65.268,71.34,62.483,63.038,0.0,0.004,0.054,20.0,20.0,57.021,43.575,59.313,67.847,71.945,70.815,75.327,42.298,54.451,42.697,-10.82,71.375,65.188,70.875,70.188,68.625,70.125,0.0,0,72,70,1000,200,0.0,9.484,77.563,72.813,0.014,70.5,72.375,69.563,71.688,0.0,18.594,72,70,1000,200,0.0,0.0,82.125,75.563,0.028,77.563,75.0,73.813,80.563,0,100.0,72,70,1000,200,-0.001,0.0,74.188,74.188,0.038,70.313,72.188,69.563,71.375,0.0,26.328,72,70,1000,200,-0.001,0.0,81.5,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,2.999,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.033,0.44,0.0,0.0,0.035,0.035,0.01,0.027,0.0,0.027
5292008,34,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,9.445,2.248,2.228,3.789,67.418,65.268,71.235,62.483,63.038,0.0,0.004,0.05,20.0,20.0,56.993,43.603,59.313,67.847,72.019,70.815,75.327,42.298,54.451,42.697,-10.82,71.063,65.125,70.938,70.188,68.625,70.25,0.0,0,72,70,1000,200,0.0,9.148,77.563,72.813,0.014,70.5,72.313,69.563,71.688,0.0,18.594,72,70,1000,200,0.0,0.0,82.125,75.563,0.028,77.5,74.938,73.813,80.563,0,100.0,72,70,1000,200,-0.001,0.0,74.188,74.188,0.036,70.313,72.125,69.563,71.5,0.0,26.328,72,70,1000,200,-0.001,0.0,81.375,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.004,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.03,0.44,0.0,0.0,0.035,0.035,0.01,0.027,0.0,0.026
5292008,35,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,9.445,2.248,2.228,3.604,67.418,65.268,71.235,62.483,63.145,0.0,0.004,0.05,20.0,20.0,56.965,43.771,59.287,67.954,72.019,70.922,75.327,42.225,54.451,42.624,-10.82,70.875,65.0,70.875,70.25,68.625,70.125,0.0,0,72,70,1000,200,0.0,9.016,77.438,72.813,0.014,70.438,72.375,69.563,71.688,0.0,18.594,72,70,1000,200,0.0,0.0,82.063,75.563,0.028,77.5,75.0,73.813,80.563,0,100.0,72,70,1000,200,-0.001,0.0,74.188,74.063,0.034,70.313,72.188,69.625,71.5,0.0,26.328,72,70,1000,200,-0.001,0.0,81.313,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.009,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,-0.033,0.437,0.0,0.0,0.035,0.036,0.009,0.027,0.001,0.026
5292008,36,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,9.211,2.248,2.228,2.715,67.525,65.268,71.235,62.589,63.145,0.0,0.004,0.05,20.0,20.0,56.881,43.827,59.261,67.954,72.019,70.815,75.327,42.298,54.451,42.697,-10.82,71.0,65.0,70.875,70.25,68.75,70.25,0.0,0,72,70,1000,200,0.0,9.344,77.438,72.813,0.014,70.5,72.313,69.563,71.688,0.0,18.594,72,70,1000,200,0.0,0.0,81.875,75.25,0.028,77.5,74.938,74.063,80.563,0,100.0,72,70,1000,200,-0.001,0.0,74.188,74.188,0.037,70.25,72.125,69.563,71.5,0.0,26.328,72,70,1000,200,-0.001,0.0,81.313,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.149,0.0,0.149,-0.03,0.439,0.0,0.0,0.035,0.036,0.009,0.027,0.0,0.027
5292008,37,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,36.31,36.31,0.011,13.456,0,80,55,1.4,9.453,2.248,2.228,2.655,67.633,65.374,71.235,62.589,63.145,0.0,0.004,0.05,20.0,20.0,56.853,43.883,59.248,67.847,72.019,70.815,75.253,42.298,54.556,42.697,-10.82,70.813,64.938,70.875,70.25,68.625,70.25,0.0,0,72,70,1000,200,0.0,9.523,77.375,72.813,0.014,70.5,72.313,69.688,71.688,0.0,18.594,72,70,1000,200,0.0,0.0,81.875,75.313,0.029,77.5,74.938,73.938,80.563,0,100.0,72,70,1000,200,-0.001,0.0,74.188,74.188,0.036,70.313,72.125,69.563,71.5,0.0,26.328,72,70,1000,200,-0.001,0.0,81.188,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.012,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.03,0.438,0.0,0.0,0.036,0.036,0.009,0.028,0.0,0.025
5292008,38,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,9.344,2.248,2.228,3.478,67.633,65.268,71.235,62.483,63.252,0.0,0.004,0.05,20.0,20.0,56.797,43.967,59.209,67.954,72.019,70.815,75.401,42.372,54.451,42.697,-10.82,70.688,64.938,70.875,70.25,68.75,70.125,0.0,0,72,70,1000,200,0.0,9.148,77.375,72.813,0.014,70.438,72.313,69.688,71.688,0.0,18.594,72,70,1000,200,0.0,0.0,81.813,75.313,0.028,77.5,75.0,73.938,80.688,0,100.0,72,70,1000,200,-0.001,0.0,74.188,74.188,0.034,70.313,72.125,69.625,71.375,0.0,26.328,72,70,1000,200,-0.001,0.0,81.0,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.005,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.031,0.361,0.0,0.0,0.035,0.036,0.009,0.027,0.0,0.026
5292008,39,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,9.344,2.248,2.228,2.795,67.633,65.268,71.235,62.589,63.145,0.0,0.004,0.05,20.0,20.0,56.769,44.023,59.183,67.847,72.019,71.028,75.253,42.298,54.556,42.697,-10.82,70.688,64.875,70.875,70.188,68.75,70.125,0.0,0,72,70,1000,200,0.0,9.438,77.125,72.813,0.014,70.438,72.313,69.688,71.688,0.0,18.594,72,70,1000,200,0.0,0.0,81.625,75.313,0.029,77.563,75.0,74.063,80.688,0,100.0,72,70,1000,200,-0.001,0.0,74.188,74.188,0.035,70.5,72.188,69.625,71.375,0.0,26.328,72,70,1000,200,-0.001,0.0,80.938,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.007,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.222,0.001,-0.036,0.435,0.0,0.0,0.035,0.036,0.009,0.027,0.0,0.025
5292008,40,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,9.406,2.248,2.228,2.24,67.741,65.374,71.34,62.589,63.252,0.0,0.004,0.05,20.0,20.0,56.713,44.331,59.164,67.954,72.019,70.815,75.327,42.372,54.451,42.77,-10.82,70.688,64.813,70.688,70.25,68.75,70.125,0.0,0,72,70,1000,200,0.0,9.133,77.063,72.813,0.014,70.438,72.25,69.688,71.688,0.0,18.594,72,70,1000,200,-0.001,0.0,81.563,75.313,0.028,77.5,74.938,74.063,80.688,0,100.0,72,70,1000,200,-0.001,0.0,74.188,74.25,0.036,70.5,72.125,69.625,71.5,0.0,26.328,72,70,1000,200,-0.001,0.0,80.938,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.005,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,-0.03,0.442,0.0,0.0,0.035,0.036,0.009,0.026,0.0,0.025
5292008,41,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,9.289,2.248,2.228,3.541,67.741,65.268,71.235,62.589,63.252,0.0,0.004,0.054,20.0,20.0,56.684,44.275,59.164,67.954,71.945,70.815,75.327,42.372,54.556,42.77,-10.82,70.5,64.688,70.938,70.25,68.813,70.125,0.0,0,72,70,1000,200,0.0,9.453,77.063,72.813,0.014,70.5,72.25,69.688,71.688,0.0,18.594,72,70,1000,200,0.0,0.0,81.563,75.313,0.028,77.5,74.875,74.063,80.688,0,100.0,72,70,1000,200,-0.001,0.0,74.188,74.188,0.034,70.313,72.125,69.625,71.5,0.0,26.328,72,70,1000,200,-0.001,0.0,80.813,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.009,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.033,0.436,0.0,0.0,0.035,0.036,0.009,0.026,0.0,0.025
5292008,42,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,9.586,2.248,2.228,3.903,67.633,65.268,71.129,62.589,63.359,0.0,0.004,0.05,20.0,20.0,56.713,44.387,59.125,67.847,71.945,70.815,75.327,42.372,54.556,42.697,-10.82,70.5,64.688,70.938,70.25,68.813,70.125,0.0,0,72,70,1000,200,0.0,9.32,77.063,72.813,0.014,70.5,72.25,69.75,71.688,0.0,18.594,72,70,1000,200,0.0,0.0,81.438,75.25,0.028,77.5,74.813,74.125,80.688,0,100.0,72,70,1000,200,-0.001,0.0,74.188,74.188,0.029,70.5,72.125,69.813,71.5,0.0,26.328,72,70,1000,200,-0.001,0.0,80.75,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.005,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.033,0.356,0.0,0.0,0.035,0.036,0.009,0.025,0.0,0.025
5292008,43,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.441,0,80,55,1.4,9.258,2.248,2.228,3.287,67.741,65.268,71.235,62.695,63.359,0.0,0.004,0.05,20.0,20.0,56.628,44.556,59.138,67.954,71.945,70.815,75.327,42.445,54.556,42.77,-10.82,70.313,64.625,70.875,70.188,68.813,70.125,0.0,0,72,70,1000,200,0.0,9.227,76.938,72.688,0.014,70.5,72.313,69.75,71.688,0.0,18.594,72,70,1000,200,-0.001,0.0,81.438,75.25,0.028,77.563,74.75,74.125,80.688,0,100.0,72,70,1000,200,-0.001,0.0,74.188,74.25,0.036,70.5,72.0,69.625,71.5,0.0,26.328,72,70,1000,200,-0.001,0.0,80.75,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.004,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.033,0.361,0.0,0.0,0.034,0.035,0.009,0.025,0.0,0.025
5292008,44,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.383,0,80,55,1.4,9.164,2.248,2.228,1.88,67.848,65.374,71.34,62.8,63.359,0.0,0.004,0.05,20.0,20.0,56.516,44.5,59.125,67.954,71.945,70.815,75.327,42.445,54.66,42.77,-10.82,70.563,64.625,70.938,70.25,68.813,69.938,0.0,0,72,70,1000,200,0.0,9.094,76.813,72.688,0.014,70.438,72.375,69.75,71.688,0.0,18.594,72,70,1000,200,0.0,0.0,81.313,75.25,0.028,77.563,74.75,74.188,80.688,0,100.0,72,70,1000,200,-0.001,0.0,74.313,74.188,0.036,70.5,72.063,69.813,71.5,0.0,26.328,72,70,1000,200,-0.001,0.0,80.625,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.005,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.033,0.356,0.0,0.0,0.034,0.036,0.008,0.025,0.001,0.025
5292008,45,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.324,0,80,55,1.4,9.164,2.248,2.228,2.433,67.848,65.268,71.235,62.695,63.466,0.0,0.004,0.054,20.0,20.0,56.488,44.5,59.112,67.954,72.019,70.815,75.327,42.445,54.556,42.77,-10.82,70.188,64.563,70.875,70.25,68.813,70.125,0.0,0,72,70,1000,200,0.0,8.977,76.813,72.688,0.014,70.438,72.375,69.75,71.688,0.0,18.594,72,70,1000,200,0.0,0.0,81.25,75.25,0.029,77.563,74.75,74.188,80.813,0,100.0,72,70,1000,200,-0.001,0.0,74.313,74.25,0.034,70.5,72.0,69.625,71.5,0.0,26.328,72,70,1000,200,-0.001,0.0,80.438,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.012,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.03,0.358,0.0,0.0,0.035,0.036,0.008,0.025,0.0,0.024
5292008,46,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.441,0,80,55,1.4,9.016,2.248,2.228,2.829,67.848,65.374,71.235,62.8,63.466,0.0,0.004,0.054,20.0,20.0,56.46,44.612,59.034,67.954,71.945,70.815,75.253,42.372,54.556,42.843,-10.82,70.25,64.5,70.875,70.25,69.0,70.25,0.0,0,72,70,1000,200,0.0,9.094,76.688,72.688,0.014,70.5,72.438,69.75,71.813,0.0,18.594,72,70,1000,200,-0.001,0.0,81.0,75.25,0.029,77.563,74.688,74.438,80.688,0,100.0,72,70,1000,200,-0.001,0.0,74.313,74.25,0.035,70.5,71.938,69.625,71.5,0.0,26.328,72,70,1000,200,-0.001,0.0,80.375,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.009,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.032,0.52,0.0,0.0,0.035,0.035,0.008,0.024,0.0,0.024
5292008,47,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.354,0,80,55,1.4,9.141,2.248,2.228,3.315,67.848,65.268,71.235,62.695,63.466,0.0,0.004,0.05,20.0,20.0,56.404,44.976,58.996,67.954,71.945,70.815,75.327,42.372,54.556,42.77,-10.82,70.188,64.375,70.875,70.188,68.75,70.25,0.0,0,72,70,1000,200,0.0,9.203,76.688,72.688,0.014,70.438,72.438,69.875,71.688,0.0,18.594,72,70,1000,200,-0.001,0.0,80.938,75.125,0.028,77.563,74.75,74.438,80.688,0,100.0,72,70,1000,200,-0.001,0.0,74.313,74.25,0.034,70.313,71.938,69.813,71.5,0.0,26.328,72,70,1000,200,-0.001,0.0,80.375,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.0,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.033,0.436,0.0,0.0,0.034,0.035,0.008,0.024,0.0,0.024
5292008,48,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,9.273,2.248,2.228,2.614,67.956,65.268,71.129,62.8,63.466,0.0,0.004,0.05,20.0,20.0,56.404,45.06,58.931,67.954,71.945,70.815,75.327,42.445,54.556,42.697,-10.82,70.125,64.313,70.875,70.25,68.813,70.25,0.0,0,72,70,1000,200,0.0,9.195,76.688,72.563,0.014,70.438,72.438,69.875,71.813,0.0,18.594,72,70,1000,200,0.0,0.0,80.813,75.125,0.027,77.563,74.75,74.438,80.688,0,100.0,72,70,1000,200,-0.001,0.0,74.313,74.25,0.034,70.313,71.938,69.813,71.5,0.0,26.328,72,70,1000,200,-0.001,0.0,80.188,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.007,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.033,0.279,0.0,0.0,0.035,0.036,0.008,0.022,0.0,0.023
5292008,49,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,9.234,2.248,2.228,4.035,67.848,65.268,71.129,62.8,63.573,0.0,0.004,0.05,20.0,20.0,56.348,44.892,58.859,67.954,71.945,70.815,75.327,42.445,54.556,42.843,-10.82,70.125,64.25,70.938,70.25,68.813,70.125,0.0,0,72,70,1000,200,0.0,9.117,76.5,72.563,0.014,70.438,72.375,69.875,71.813,0.0,18.594,72,70,1000,200,0.0,0.0,80.813,75.125,0.028,77.563,74.75,74.5,80.813,0,100.0,72,70,1000,200,-0.001,0.0,74.313,74.25,0.035,70.313,71.938,69.813,71.5,0.0,26.328,72,70,1000,200,-0.001,0.0,80.188,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.009,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.222,0.001,-0.033,0.44,0.0,0.0,0.035,0.036,0.008,0.023,0.0,0.023
5292008,50,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,9.242,2.248,2.228,3.732,68.064,65.374,71.235,62.8,63.68,0.0,0.004,0.054,20.0,20.0,56.292,45.2,58.795,68.169,71.871,70.815,75.327,42.518,54.556,42.843,-10.828,70.063,64.25,70.875,70.25,69.0,70.25,0.0,0,72,70,1000,200,0.0,9.156,76.438,72.563,0.014,70.5,72.375,69.875,71.813,0.0,18.594,72,70,1000,200,0.0,0.0,80.813,75.125,0.028,77.563,74.688,74.438,80.688,0,100.0,72,70,1000,200,-0.001,0.0,74.313,74.25,0.034,70.313,71.938,69.813,71.5,0.0,26.328,72,70,1000,200,-0.001,0.0,80.188,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.036,0.363,0.0,0.0,0.035,0.036,0.008,0.023,0.0,0.023
5292008,51,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,9.109,2.248,2.228,3.638,67.848,65.374,71.129,62.8,63.573,0.0,0.004,0.054,20.0,20.0,56.264,45.032,58.756,67.954,71.871,70.815,75.253,42.445,54.556,42.843,-10.82,70.063,64.25,70.875,70.25,68.813,70.25,0.0,0,72,70,1000,200,0.0,11.047,76.438,72.563,0.014,70.438,72.375,69.875,71.688,0.0,18.594,72,70,1000,200,0.0,0.0,80.75,75.125,0.028,77.563,74.688,74.5,80.813,0,100.0,72,70,1000,200,-0.001,0.0,74.313,74.25,0.035,70.313,72.0,69.813,71.5,0.0,26.328,72,70,1000,200,-0.001,0.0,80.063,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.035,0.439,0.0,0.0,0.035,0.036,0.008,0.023,0.0,0.023
5292008,52,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,9.109,2.248,2.228,3.685,68.064,65.374,71.129,62.906,63.68,0.0,0.004,0.054,20.0,20.0,56.208,45.228,58.756,67.954,71.871,70.815,75.327,42.445,54.556,42.843,-10.82,70.063,64.188,70.875,70.25,69.0,70.125,0.0,0,72,70,1000,200,0.0,9.195,76.313,72.563,0.014,70.5,72.313,69.875,71.688,0.0,18.594,72,70,1000,200,0.0,0.0,80.563,75.125,0.028,77.563,74.625,74.5,80.688,0,100.0,72,70,1000,200,-0.001,0.0,74.313,74.25,0.034,70.313,72.0,69.813,71.5,0.0,26.328,72,70,1000,200,-0.001,0.0,80.063,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.005,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.036,0.439,0.0,0.0,0.035,0.036,0.008,0.022,0.0,0.023
5292008,53,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.456,0,80,55,1.4,9.063,2.248,0.462,4.115,68.064,65.48,71.235,63.011,63.787,0.0,0.004,0.05,20.0,20.0,56.152,45.256,58.769,68.062,71.945,70.815,75.327,42.518,54.66,42.916,-10.82,70.063,63.969,70.938,70.25,69.0,70.25,0.0,0,72,70,1000,200,0.0,8.945,76.313,72.563,0.014,70.438,72.25,69.875,71.688,0.0,18.594,72,70,1000,200,0.0,0.0,80.563,75.0,0.028,77.563,74.625,74.625,80.813,0,100.0,72,70,1000,200,-0.001,0.0,74.438,74.25,0.035,70.313,71.875,69.813,71.5,0.0,26.328,72,70,1000,200,-0.001,0.0,79.813,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.005,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.033,0.441,0.0,0.0,0.035,0.035,0.008,0.023,0.001,0.022
5292008,54,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.021,13.412,0,80,55,1.4,8.875,2.248,2.228,3.707,67.956,65.374,71.235,63.011,63.68,0.0,0.004,0.05,20.0,20.0,56.095,45.48,58.756,67.954,71.871,70.815,75.253,42.445,54.66,42.843,-10.82,69.938,63.938,70.875,70.25,69.0,70.25,0.0,0,72,70,1000,200,0.0,9.18,76.313,72.563,0.014,70.438,72.25,69.875,71.813,0.0,18.594,72,70,1000,200,0.0,0.0,80.438,75.0,0.028,77.563,74.563,74.625,80.813,0,100.0,72,70,1000,200,-0.001,0.0,74.438,74.25,0.034,70.313,71.938,69.875,71.5,0.0,26.328,72,70,1000,200,-0.001,0.0,79.813,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.009,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.067,0.437,0.0,0.0,0.035,0.036,0.008,0.022,0.001,0.022
5292008,55,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,9.242,2.248,2.228,2.146,68.064,65.268,71.129,62.906,63.68,0.0,0.004,0.054,20.0,20.0,56.067,45.537,58.743,67.954,71.945,71.028,75.327,42.445,54.66,42.843,-10.82,69.813,63.969,70.938,70.25,69.0,70.25,0.0,0,72,70,1000,200,0.0,8.945,76.25,72.5,0.014,70.5,72.25,69.875,71.813,0.0,18.594,72,70,1000,200,0.0,0.0,80.438,75.0,0.028,77.563,74.563,74.625,80.813,0,100.0,72,70,1000,200,-0.001,0.0,74.438,74.25,0.034,70.313,71.938,69.813,71.5,0.0,26.328,72,70,1000,200,-0.001,0.0,79.75,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.004,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.041,0.437,0.0,0.0,0.035,0.036,0.008,0.022,0.001,0.021
5292008,56,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.354,0,80,55,1.4,8.805,2.248,2.228,2.194,68.064,65.374,71.129,63.011,63.787,0.0,0.004,0.054,20.0,20.0,56.039,45.452,58.678,68.062,71.945,70.815,75.327,42.445,54.765,42.916,-10.82,69.938,63.938,70.875,70.25,69.0,70.25,0.0,0,72,70,1000,200,0.0,8.906,76.25,72.5,0.014,70.438,72.25,70.0,71.813,0.0,18.594,72,70,1000,200,0.0,0.0,80.25,75.0,0.028,77.563,74.563,74.688,80.813,0,100.0,72,70,1000,200,-0.001,0.0,74.438,74.375,0.03,70.313,71.938,69.875,71.5,0.0,26.328,72,70,1000,200,-0.001,0.0,79.75,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.002,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.033,0.511,0.0,0.0,0.034,0.036,0.008,0.021,0.0,0.022
5292008,57,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,8.805,2.248,0.462,3.228,68.171,65.374,71.129,63.011,63.787,0.0,0.004,0.054,20.0,20.0,56.011,45.256,58.665,68.062,71.871,70.815,75.253,42.445,54.66,42.916,-10.82,69.75,63.938,70.938,70.25,69.0,70.125,0.0,0,72,70,1000,200,0.0,8.867,76.125,72.5,0.014,70.438,72.188,70.0,71.813,0.0,18.594,72,70,1000,200,0.0,0.0,80.188,75.0,0.028,77.688,74.5,74.688,81.0,0,100.0,72,70,1000,200,-0.001,0.0,74.438,74.375,0.035,70.313,71.938,69.813,71.5,0.0,26.328,72,70,1000,200,-0.001,0.0,79.625,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.005,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.035,0.514,0.0,0.0,0.035,0.036,0.007,0.021,0.0,0.021
5292008,58,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,9.047,2.248,2.228,4.548,68.064,65.48,71.235,63.117,63.787,0.0,0.004,0.05,20.0,20.0,55.955,45.256,58.581,68.062,71.871,70.709,75.253,42.518,54.765,42.843,-10.82,69.625,63.688,70.875,70.313,69.125,70.125,0.0,0,72,70,1000,200,0.0,9.281,75.875,72.5,0.014,70.438,72.188,70.0,71.813,0.0,18.594,72,70,1000,200,0.0,0.0,80.188,75.0,0.028,77.688,74.563,74.813,80.813,0,100.0,72,70,1000,200,-0.001,0.0,74.313,74.375,0.034,70.313,71.938,69.875,71.5,0.0,26.328,72,70,1000,200,-0.001,0.0,79.563,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.012,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.032,0.356,0.0,0.0,0.035,0.036,0.007,0.021,0.0,0.021
5292008,59,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,9.008,2.248,2.228,2.258,68.171,65.374,71.129,63.011,63.787,0.0,0.004,0.054,20.0,20.0,55.899,45.144,58.568,68.062,71.871,70.815,75.253,42.518,54.765,42.843,-10.82,69.688,63.906,70.875,70.25,69.125,70.125,0.0,0,72,70,1000,200,0.0,9.055,75.813,72.5,0.014,70.5,72.188,70.188,71.813,0.0,18.594,72,70,1000,200,0.0,0.0,80.125,75.0,0.028,77.563,74.563,74.688,80.813,0,100.0,72,70,1000,200,-0.001,0.0,74.313,74.375,0.034,70.5,71.938,69.875,71.5,0.0,26.328,72,70,1000,200,-0.001,0.0,79.563,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.013,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.035,0.355,0.0,0.0,0.035,0.036,0.007,0.021,0.0,0.021
5292008,100,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,9.375,2.248,2.228,3.843,68.279,65.374,71.129,63.011,64.001,0.0,0.0,0.054,20.0,20.0,55.871,45.228,58.594,68.169,71.871,70.815,75.327,42.518,54.765,42.916,-10.82,69.563,63.75,70.938,70.188,69.125,70.25,0.0,0,72,70,1000,200,0.0,9.172,75.875,72.5,0.014,70.438,72.188,70.0,71.813,0.0,18.594,72,70,1000,200,0.0,0.0,80.125,74.938,0.029,77.688,74.625,74.813,80.813,0,100.0,72,70,1000,200,-0.001,0.0,74.438,74.375,0.035,70.5,72.063,69.875,71.5,0.0,26.328,72,70,1000,200,-0.001,0.0,79.438,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.012,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.036,0.435,0.0,0.0,0.035,0.036,0.007,0.022,0.0,0.021
5292008,101,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,9.266,2.248,2.228,3.872,68.171,65.374,71.235,63.117,63.894,0.0,0.004,0.05,20.0,20.0,55.871,45.705,58.652,68.062,71.871,70.815,75.253,42.518,54.765,42.916,-10.82,69.625,63.719,70.938,70.25,69.125,70.25,0.0,0,72,70,1000,200,0.0,9.289,75.875,72.5,0.014,70.438,72.188,70.0,71.813,0.0,18.594,72,70,1000,200,0.0,0.0,80.0,74.938,0.029,77.563,74.75,74.813,80.813,0,100.0,72,70,1000,200,-0.001,0.0,74.438,74.375,0.036,70.5,72.0,69.875,71.5,0.0,26.328,72,70,1000,200,-0.001,0.0,79.438,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.013,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,-0.074,0.149,0.001,0.0,0.001,-0.035,0.435,0.0,0.0,0.035,0.036,0.007,0.021,0.0,0.021
