DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5292008,102,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,9.266,2.248,0.462,3.894,68.279,65.374,71.129,63.117,64.001,0.0,0.0,0.054,20.0,20.0,55.815,45.873,58.652,68.169,71.871,70.815,75.253,42.592,54.765,42.988,-10.82,69.563,63.719,70.938,70.313,69.125,70.25,0.0,0,72,70,1000,200,0.0,9.125,75.813,72.5,0.014,70.438,72.188,70.0,71.813,0.0,18.594,72,70,1000,200,0.0,0.0,79.813,74.688,0.028,77.688,74.875,74.813,80.813,0,100.0,72,70,1000,200,-0.001,0.0,74.438,74.563,0.035,70.313,72.063,69.875,71.5,0.0,26.328,72,70,1000,200,-0.001,0.0,79.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.021,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.035,0.435,0.0,0.0,0.035,0.036,0.007,0.021,-0.001,0.02
5292008,103,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,9.328,2.248,2.228,4.005,68.279,65.48,71.129,63.117,64.001,0.0,0.004,0.05,20.0,20.0,55.787,45.649,58.594,68.169,71.871,70.815,75.179,42.592,54.765,42.988,-10.82,69.5,63.75,70.938,70.313,69.125,70.125,0.0,0,72,70,1000,200,0.0,9.117,75.813,72.5,0.014,70.438,72.313,70.0,71.813,0.0,18.594,72,70,1000,200,0.0,0.0,79.813,74.938,0.028,77.688,75.0,74.813,81.0,0,100.0,72,70,1000,200,-0.001,0.0,74.625,74.375,0.035,70.313,72.063,69.875,71.5,0.0,26.328,72,70,1000,200,-0.001,0.0,79.125,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.024,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,-0.034,0.435,0.0,0.0,0.035,0.036,0.007,0.02,0.001,0.02
5292008,104,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,9.25,2.248,3.993,3.118,68.279,65.48,71.129,63.117,64.001,0.0,0.004,0.054,20.0,20.0,55.759,46.125,58.6,68.169,71.797,70.815,75.179,42.592,54.869,42.916,-10.82,69.5,63.688,70.938,70.25,69.125,70.25,0.0,0,72,70,1000,200,0.0,9.516,75.813,72.25,0.014,70.438,72.313,70.188,71.813,0.0,18.594,72,70,1000,200,0.0,0.0,79.813,74.938,0.028,77.813,75.063,74.813,81.0,0,100.0,72,70,1000,200,-0.001,0.0,74.438,74.563,0.034,70.313,72.063,69.875,71.5,0.0,26.328,72,70,1000,200,-0.001,0.0,79.063,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.019,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.038,0.353,0.0,0.0,0.035,0.036,0.007,0.02,-0.001,0.019
5292008,105,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,9.25,2.248,2.228,3.512,68.279,65.48,71.129,63.117,64.001,0.0,0.004,0.054,20.0,20.0,55.731,45.509,58.581,68.169,71.871,70.815,75.253,42.518,54.765,42.988,-10.82,69.375,63.875,70.875,70.25,69.125,70.375,0.0,0,72,70,1000,200,0.0,9.078,75.688,72.25,0.014,70.438,72.375,70.188,71.813,0.0,18.594,72,70,1000,200,0.0,0.0,79.688,74.938,0.029,77.688,75.188,75.0,81.0,0,100.0,72,70,1000,200,-0.001,0.0,74.438,74.375,0.035,70.313,72.125,70.0,71.563,0.0,26.328,72,70,1000,200,-0.001,0.0,79.063,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.021,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.035,0.514,0.0,0.0,0.035,0.036,0.007,0.02,0.0,0.019
5292008,106,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,9.063,2.248,2.228,4.095,68.386,65.48,71.129,63.223,64.001,0.0,0.004,0.05,20.0,20.0,55.675,45.621,58.568,68.169,71.871,70.709,75.253,42.592,54.765,42.988,-10.82,69.375,63.688,70.875,70.25,69.125,70.25,0.0,0,72,70,1000,200,0.0,9.047,75.688,72.25,0.014,70.438,72.438,70.0,71.813,0.0,18.594,72,70,1000,200,0.0,0.0,79.563,74.938,0.029,77.813,75.25,75.0,81.0,0,100.0,72,70,1000,200,-0.001,0.0,74.438,74.375,0.035,70.313,72.125,70.0,71.5,0.0,26.328,72,70,1000,200,-0.001,0.0,79.063,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.017,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.032,0.437,0.0,0.0,0.035,0.036,0.007,0.02,0.0,0.019
5292008,107,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,9.086,2.248,2.228,3.762,68.386,65.48,71.129,63.223,64.108,0.0,0.004,0.05,20.0,20.0,55.647,46.377,58.568,68.169,71.871,70.815,75.253,42.592,54.765,42.988,-10.82,69.375,63.594,70.875,70.313,69.125,70.125,0.0,0,72,70,1000,200,0.0,8.945,75.625,72.25,0.014,70.5,72.438,70.188,71.813,0.0,18.594,72,70,1000,200,0.0,0.0,79.563,74.688,0.029,77.688,75.25,74.813,81.0,0,100.0,72,70,1000,200,-0.001,0.0,74.313,74.625,0.035,70.313,72.125,70.0,71.5,0.0,26.328,72,70,1000,200,-0.001,0.0,79.063,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.017,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,-0.072,0.149,-0.148,0.224,-0.035,0.436,0.0,0.0,0.035,0.036,0.007,0.021,-0.002,0.019
5292008,108,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,9.164,2.248,2.228,2.338,68.279,65.48,71.129,63.223,64.108,0.0,0.004,0.054,20.0,20.0,55.591,46.125,58.594,68.169,71.871,70.709,75.179,42.592,54.765,42.988,-10.82,69.313,63.563,70.875,70.25,69.25,70.25,0.0,0,72,70,1000,200,0.0,9.234,75.625,72.25,0.014,70.438,72.375,70.188,71.813,0.0,18.594,72,70,1000,200,0.0,0.0,79.5,74.688,0.028,77.688,75.313,75.0,81.0,0,100.0,72,70,1000,200,-0.001,0.0,74.313,74.563,0.033,70.313,72.125,70.0,71.5,0.0,26.328,72,70,1000,200,-0.001,0.0,78.938,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.017,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.031,0.437,0.0,0.0,0.035,0.036,0.007,0.02,-0.001,0.019
5292008,109,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,9.32,2.248,2.228,3.017,68.386,65.48,71.024,63.223,64.108,0.0,0.004,0.05,20.0,20.0,55.591,45.985,58.6,68.169,71.871,70.709,75.253,42.665,54.765,42.988,-10.82,69.188,63.656,70.875,70.313,69.25,70.25,0.0,0,72,70,1000,200,0.0,9.078,75.5,72.188,0.014,70.5,72.375,70.188,71.813,0.0,18.594,72,70,1000,200,-0.001,0.0,79.5,74.688,0.028,77.813,75.375,75.0,81.0,0,100.0,72,70,1000,200,-0.001,0.0,74.625,74.375,0.036,70.313,72.125,70.125,71.5,0.0,26.328,72,70,1000,200,-0.001,0.0,78.875,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.022,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,0.0,0.001,-0.032,0.358,0.0,0.0,0.035,0.036,0.007,0.02,0.001,0.019
5292008,110,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,9.227,2.248,2.228,2.2,68.386,65.48,71.129,63.223,64.215,0.0,0.004,0.054,20.0,20.0,55.563,46.377,58.516,68.169,71.797,70.709,75.253,42.665,54.765,42.988,-10.82,69.25,63.594,70.938,70.313,69.25,70.25,0.0,0,72,70,1000,200,0.0,9.25,75.5,72.25,0.014,70.438,72.375,70.188,71.813,0.0,18.594,72,70,1000,200,0.0,0.0,79.438,74.688,0.027,77.688,75.438,75.0,81.0,0,100.0,72,70,1000,200,-0.001,0.0,74.625,74.375,0.034,70.313,72.125,70.0,71.563,0.0,26.328,72,70,1000,200,-0.001,0.0,78.875,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.013,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.035,0.359,0.0,0.0,0.035,0.036,0.007,0.019,0.001,0.019
5292008,111,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,9.227,2.248,2.228,2.905,68.494,65.586,71.024,63.223,64.108,0.0,0.004,0.05,20.0,20.0,55.563,45.985,58.477,68.062,71.871,70.709,75.253,42.665,54.869,42.988,-10.82,69.25,63.594,70.938,70.375,69.25,70.375,0.0,0,72,70,1000,200,0.0,8.875,75.5,72.188,0.014,70.438,72.375,70.188,71.813,0.0,18.594,72,70,1000,200,0.0,0.0,79.438,74.688,0.027,77.688,75.438,75.0,81.0,0,100.0,72,70,1000,200,-0.001,0.0,74.625,74.563,0.034,70.313,72.125,70.125,71.5,0.0,26.328,72,70,1000,200,-0.001,0.0,78.625,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.017,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.032,0.354,0.0,0.0,0.035,0.036,0.007,0.019,0.0,0.018
5292008,112,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,8.828,2.248,2.228,1.642,68.494,65.586,71.024,63.328,64.215,0.0,0.004,0.054,20.0,20.0,55.507,45.929,58.451,68.169,71.797,70.709,75.253,42.665,54.869,42.988,-10.82,69.25,63.531,70.938,70.313,69.25,70.375,0.0,0,72,70,1000,200,0.0,8.891,75.5,72.25,0.014,70.438,72.438,70.188,71.813,0.0,18.594,72,70,1000,200,0.0,0.0,79.063,74.688,0.028,77.688,75.313,75.0,81.0,0,100.0,72,70,1000,200,-0.001,0.0,74.625,74.563,0.033,70.313,72.063,70.0,71.5,0.0,26.328,72,70,1000,200,-0.001,0.0,78.625,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.017,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.035,0.356,0.0,0.0,0.035,0.036,0.007,0.018,0.0,0.018
5292008,113,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.383,0,80,55,1.4,8.945,2.248,2.228,3.718,68.494,65.586,71.024,63.328,64.215,0.0,0.004,0.05,20.0,20.0,55.507,46.489,58.451,68.169,71.871,70.709,75.253,42.592,54.869,42.916,-10.82,69.125,63.5,70.938,70.25,69.25,70.25,0.0,0,72,70,1000,200,0.0,8.961,75.5,72.188,0.014,70.313,72.438,70.188,72.0,0.0,18.594,72,70,1000,200,0.0,0.0,79.063,74.688,0.028,77.813,75.25,75.0,81.0,0,100.0,72,70,1000,200,-0.001,0.0,74.625,74.563,0.024,70.313,72.063,70.125,71.5,0.0,26.328,72,70,1000,200,-0.001,0.0,78.563,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.007,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,-0.032,0.353,0.0,0.0,0.034,0.036,0.007,0.018,0.0,0.018
5292008,114,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.471,0,80,55,1.4,8.883,2.248,2.228,1.814,68.494,65.692,71.129,63.54,64.215,0.0,0.004,0.054,20.0,20.0,55.478,46.405,58.451,68.169,71.797,70.815,75.179,42.738,54.869,42.988,-10.82,69.0,63.375,70.875,70.25,69.25,70.25,0.0,0,72,70,1000,200,0.0,8.992,75.25,72.188,0.014,70.438,72.375,70.188,71.813,0.0,18.594,72,70,1000,200,0.0,0.0,79.063,74.688,0.029,77.688,75.125,75.125,81.0,0,100.0,72,70,1000,200,-0.001,0.0,74.625,74.563,0.037,70.313,71.938,70.125,71.5,0.0,26.328,72,70,1000,200,-0.001,0.0,78.563,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.005,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.038,0.278,0.0,0.0,0.035,0.035,0.006,0.019,0.0,0.019
5292008,115,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,8.883,2.248,2.228,2.544,68.494,65.586,71.024,63.328,64.322,0.0,0.004,0.054,20.0,20.0,55.422,46.854,58.438,68.169,71.871,70.709,75.179,42.592,54.869,42.988,-10.82,68.938,63.375,70.938,70.25,69.313,70.25,0.0,0,72,70,1000,200,0.0,9.031,75.25,72.188,0.014,70.438,72.375,70.188,71.813,0.0,18.594,72,70,1000,200,0.0,0.0,78.938,74.688,0.028,77.813,75.0,75.125,81.0,0,100.0,72,70,1000,200,-0.001,0.0,74.625,74.625,0.034,70.313,71.938,70.125,71.5,0.0,26.328,72,70,1000,200,-0.001,0.0,78.438,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.004,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.031,0.433,0.0,0.0,0.035,0.036,0.006,0.017,0.0,0.018
5292008,116,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.412,0,80,55,1.4,9.0,2.248,2.228,2.961,68.494,65.586,71.024,63.328,64.215,0.0,0.004,0.054,20.0,20.0,55.394,46.798,58.425,68.169,71.871,70.709,75.253,42.738,54.974,43.061,-10.82,68.875,63.375,70.938,70.313,69.313,70.375,0.0,0,72,70,1000,200,0.0,9.078,75.188,72.188,0.014,70.438,72.438,70.25,71.813,0.0,18.594,72,70,1000,200,0.0,0.0,78.938,74.625,0.028,77.813,74.938,75.125,81.0,0,100.0,72,70,1000,200,-0.001,0.0,74.625,74.563,0.036,70.313,71.938,70.125,71.5,0.0,26.328,72,70,1000,200,-0.001,0.0,78.438,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.0,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.032,0.354,0.0,0.0,0.034,0.036,0.006,0.018,0.0,0.018
5292008,117,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,8.93,2.248,2.228,3.284,68.602,65.48,71.129,63.434,64.322,0.0,0.004,0.05,20.0,20.0,55.366,46.63,58.373,68.169,71.797,70.709,75.179,42.665,54.974,42.988,-10.82,68.875,63.281,70.938,70.25,69.313,70.25,0.0,0,72,70,1000,200,0.0,8.883,75.188,72.188,0.014,70.313,72.375,70.188,71.813,0.0,18.594,72,70,1000,200,0.0,0.0,78.938,74.625,0.029,77.813,74.875,75.125,81.0,0,100.0,72,70,1000,200,-0.001,0.0,74.625,74.563,0.034,70.313,71.938,70.125,71.5,0.0,26.328,72,70,1000,200,-0.001,0.0,78.313,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.002,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.034,0.351,0.0,0.0,0.035,0.036,0.006,0.018,0.0,0.017
5292008,118,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,8.969,2.248,2.228,3.253,68.494,65.586,71.024,63.434,64.322,0.0,0.004,0.054,20.0,20.0,55.338,46.377,58.335,68.169,71.797,70.709,75.253,42.665,54.974,43.061,-10.82,68.813,63.25,70.938,70.375,69.313,70.25,0.0,0,72,70,1000,200,0.0,8.914,75.125,72.188,0.014,70.438,72.375,70.25,71.813,0.0,18.594,72,70,1000,200,0.0,0.0,78.875,74.625,0.029,77.688,74.875,75.25,81.0,0,100.0,72,70,1000,200,-0.001,0.0,74.625,74.563,0.038,70.313,71.938,70.125,71.5,0.0,26.328,72,70,1000,200,-0.001,0.0,78.313,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.0,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.035,0.431,0.0,0.0,0.035,0.035,0.006,0.018,0.0,0.018
5292008,119,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,8.969,2.248,2.228,2.451,68.602,65.586,71.024,63.434,64.322,0.0,0.004,0.054,20.0,20.0,55.282,46.686,58.347,68.169,71.797,70.815,75.179,42.811,54.974,43.134,-10.82,68.75,63.188,70.875,70.375,69.313,70.25,0.0,0,72,70,1000,200,0.0,8.953,75.125,72.188,0.014,70.438,72.313,70.188,71.813,0.0,18.594,72,70,1000,200,0.0,0.0,78.875,74.625,0.029,77.813,74.938,75.125,81.063,0,100.0,72,70,1000,200,-0.001,0.0,74.625,74.563,0.034,70.5,71.938,70.125,71.5,0.0,26.328,72,70,1000,200,-0.001,0.0,78.313,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.004,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.038,0.356,0.0,0.0,0.035,0.036,0.006,0.018,0.0,0.018
5292008,120,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,8.945,2.248,2.228,2.356,68.602,65.586,71.024,63.434,64.322,0.0,0.004,0.054,20.0,20.0,55.31,46.77,58.276,68.169,71.723,70.709,75.253,42.738,54.974,43.134,-10.82,68.75,63.188,70.938,70.313,69.313,70.25,0.0,0,72,70,1000,200,0.0,8.641,75.125,72.063,0.014,70.438,72.313,70.25,71.813,0.0,18.594,72,70,1000,200,0.0,0.0,78.813,74.563,0.029,77.813,75.0,75.125,81.063,0,100.0,72,70,1000,200,-0.001,0.0,74.625,74.563,0.034,70.313,72.0,70.125,71.5,0.0,26.328,72,70,1000,200,-0.001,0.0,78.25,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.007,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.038,0.434,0.0,0.0,0.035,0.035,0.006,0.018,0.0,0.018
5292008,121,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.398,0,80,55,1.4,8.883,2.248,2.228,2.748,68.602,65.692,71.024,63.54,64.429,0.0,0.004,0.054,20.0,20.0,55.282,46.77,58.25,68.169,71.723,70.709,75.106,42.738,54.974,43.134,-10.82,68.813,63.094,70.938,70.313,69.313,70.25,0.0,0,72,70,1000,200,0.0,8.977,75.125,72.188,0.014,70.438,72.188,70.25,71.688,0.0,18.594,72,70,1000,200,0.0,0.0,78.813,74.625,0.029,77.813,75.063,75.25,81.063,0,100.0,72,70,1000,200,-0.001,0.0,74.813,74.625,0.035,70.313,72.0,70.125,71.563,0.0,26.328,72,70,1000,200,-0.001,0.0,78.25,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.005,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.037,0.434,0.0,0.0,0.034,0.036,0.006,0.018,0.001,0.018
5292008,122,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.339,0,80,55,1.4,8.883,2.248,2.228,2.18,68.602,65.586,71.024,63.54,64.429,0.0,0.004,0.05,20.0,20.0,55.226,46.742,58.211,68.169,71.797,70.709,75.179,42.738,54.974,43.061,-10.82,68.75,63.094,70.938,70.313,69.313,70.25,0.0,0,72,70,1000,200,0.0,8.945,75.0,72.063,0.014,70.438,72.188,70.25,71.813,0.0,18.594,72,70,1000,200,0.0,0.0,78.625,74.625,0.029,77.813,75.125,75.25,81.0,0,100.0,72,70,1000,200,-0.001,0.0,74.75,74.563,0.034,70.313,71.938,70.25,71.563,0.0,26.328,72,70,1000,200,-0.001,0.0,78.063,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.002,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.149,-0.034,0.352,0.0,0.0,0.034,0.035,0.006,0.017,0.001,0.017
5292008,123,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,8.883,2.248,2.228,3.226,68.602,65.586,71.024,63.54,64.429,0.0,0.004,0.05,20.0,20.0,55.17,46.658,58.185,68.169,71.797,70.709,75.179,42.738,54.974,43.134,-10.82,68.688,63.094,70.875,70.313,69.313,70.25,0.0,0,72,70,1000,200,0.0,8.938,75.0,72.063,0.014,70.438,72.188,70.25,71.813,0.0,18.594,72,70,1000,200,0.0,0.0,78.625,74.563,0.028,77.813,75.125,75.25,81.063,0,100.0,72,70,1000,200,-0.001,0.0,74.75,74.625,0.033,70.313,72.0,70.25,71.5,0.0,26.328,72,70,1000,200,-0.001,0.0,78.063,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.004,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.034,0.432,0.0,0.0,0.035,0.036,0.006,0.017,0.001,0.017
5292008,124,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.001,13.339,0,80,55,1.4,9.031,2.248,2.228,3.409,68.709,65.586,71.024,63.54,64.429,0.0,0.004,0.05,20.0,20.0,55.254,46.602,58.185,68.169,71.723,70.709,75.179,42.738,54.974,43.134,-10.82,68.563,63.0,70.938,70.313,69.313,70.25,0.0,0,72,70,1000,200,0.0,8.93,74.938,72.063,0.014,70.313,72.188,70.375,71.813,0.0,18.594,72,70,1000,200,0.0,0.0,78.5,74.625,0.029,77.813,75.125,75.25,81.063,0,100.0,72,70,1000,200,-0.001,0.0,74.75,74.625,0.034,70.313,72.0,70.25,71.5,0.0,26.328,72,70,1000,200,-0.001,0.0,78.0,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.004,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.003,0.432,0.0,0.0,0.035,0.035,0.006,0.016,0.001,0.017
5292008,125,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,8.953,2.248,2.228,3.283,68.709,65.586,71.024,63.645,64.536,0.0,0.0,0.054,20.0,20.0,55.114,46.63,58.16,68.277,71.723,70.709,75.179,42.811,54.974,43.134,-10.82,68.563,63.0,70.938,70.313,69.313,70.25,0.0,0,72,70,1000,200,0.0,8.828,75.0,72.063,0.014,70.438,72.125,70.375,71.813,0.0,18.594,72,70,1000,200,0.0,0.0,78.5,74.563,0.028,77.813,75.125,75.25,81.063,0,100.0,72,70,1000,200,-0.001,0.0,74.625,74.625,0.035,70.5,72.063,70.25,71.5,0.0,26.328,72,70,1000,200,-0.001,0.0,78.0,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.005,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.037,0.356,0.0,0.0,0.035,0.036,0.006,0.016,0.0,0.017
5292008,126,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,9.125,2.248,2.228,3.334,68.709,65.799,71.129,63.751,64.536,0.0,0.004,0.05,20.0,20.0,55.142,46.686,58.095,68.277,71.723,70.709,75.179,42.665,54.974,43.134,-10.82,68.563,63.0,70.938,70.313,69.438,70.25,0.0,0,72,70,1000,200,0.0,9.023,74.938,72.063,0.014,70.438,72.125,70.375,71.813,0.0,18.594,72,70,1000,200,0.0,0.0,78.5,74.563,0.028,77.813,75.063,75.25,81.125,0,100.0,72,70,1000,200,-0.001,0.0,74.75,74.625,0.036,70.313,72.0,70.25,71.5,0.0,26.328,72,70,1000,200,-0.001,0.0,77.875,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.007,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.037,0.511,0.0,0.0,0.035,0.036,0.006,0.016,0.001,0.016
5292008,127,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,8.977,2.248,2.228,2.362,68.709,65.692,70.919,63.645,64.536,0.0,0.004,0.054,20.0,20.0,55.114,46.433,58.01,68.277,71.797,70.922,75.179,42.811,54.974,43.134,-10.82,68.375,62.969,70.938,70.313,69.313,70.25,0.0,0,72,70,1000,200,0.0,8.938,74.938,72.063,0.014,70.438,72.188,70.375,71.813,0.0,18.594,72,70,1000,200,0.0,0.0,78.375,74.563,0.029,77.813,75.0,75.125,81.063,0,100.0,72,70,1000,200,-0.001,0.0,74.75,74.625,0.035,70.313,71.938,70.25,71.5,0.0,26.328,72,70,1000,200,-0.001,0.0,77.75,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.004,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,-0.043,0.355,0.0,0.0,0.035,0.036,0.006,0.016,0.001,0.016
5292008,128,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.368,0,80,55,1.4,8.977,2.248,2.228,3.022,68.709,65.692,70.919,63.645,64.536,0.0,0.004,0.05,20.0,20.0,55.058,46.686,57.959,68.277,71.723,70.709,75.179,42.738,54.974,43.134,-10.82,68.438,62.844,70.875,70.313,69.313,70.25,0.0,0,72,70,1000,200,0.0,8.852,74.688,71.938,0.014,70.438,72.125,70.375,71.813,0.0,18.594,72,70,1000,200,0.0,0.0,78.375,74.563,0.029,77.813,74.938,75.25,81.063,0,100.0,72,70,1000,200,-0.001,0.0,74.75,74.625,0.035,70.313,71.938,70.25,71.5,0.0,26.328,72,70,1000,200,-0.001,0.0,77.875,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,2.999,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,-0.072,0.149,-0.148,0.149,-0.037,0.433,0.0,0.0,0.034,0.036,0.006,0.016,0.001,0.016
5292008,129,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,8.867,2.248,2.228,2.839,68.709,65.692,71.024,63.645,64.643,0.0,0.004,0.054,20.0,20.0,55.002,46.742,57.959,68.277,71.723,70.709,75.179,42.811,54.974,43.134,-10.82,68.375,62.813,70.938,70.375,69.313,70.25,0.0,0,72,70,1000,200,0.0,8.891,74.688,71.938,0.014,70.438,72.063,70.375,71.813,0.0,18.594,72,70,1000,200,0.0,0.0,78.25,74.563,0.028,77.813,74.875,75.25,81.125,0,100.0,72,70,1000,200,-0.001,0.0,74.75,74.625,0.035,70.313,71.938,70.25,71.5,0.0,26.328,72,70,1000,200,-0.001,0.0,77.75,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.999,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,-0.074,0.001,0.149,-0.148,0.149,-0.037,0.355,0.0,0.0,0.035,0.036,0.006,0.015,0.001,0.016
5292008,130,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,8.875,2.248,2.228,3.952,68.709,65.799,71.024,63.751,64.643,0.0,0.004,0.054,20.0,20.0,54.974,46.742,57.907,68.169,71.723,70.709,75.179,42.811,54.974,43.134,-10.82,68.375,62.813,70.938,70.375,69.438,70.25,0.0,0,72,70,1000,200,0.0,9.047,74.688,72.063,0.014,70.438,72.125,70.375,72.0,0.0,18.594,72,70,1000,200,0.0,0.0,78.25,74.563,0.028,77.813,74.875,75.25,81.063,0,100.0,72,70,1000,200,-0.001,0.0,74.75,74.625,0.034,70.313,71.938,70.25,71.5,0.0,26.328,72,70,1000,200,-0.001,0.0,77.688,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.0,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.037,0.355,0.0,0.0,0.035,0.036,0.005,0.015,0.001,0.016
5292008,131,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,9.141,2.248,2.228,3.699,68.817,65.692,71.024,63.751,64.643,0.0,0.004,0.05,20.0,20.0,54.974,46.686,57.894,68.277,71.723,70.709,75.253,42.811,54.974,43.207,-10.82,68.25,62.813,70.938,70.313,69.438,70.375,0.0,0,72,70,1000,200,0.0,9.078,74.688,71.938,0.014,70.438,72.125,70.375,71.813,0.0,18.594,72,70,1000,200,0.0,0.0,78.188,74.563,0.029,77.813,74.813,75.313,81.063,0,100.0,72,70,1000,200,-0.001,0.0,74.813,74.625,0.033,70.313,72.0,70.25,71.5,0.0,26.328,72,70,1000,200,-0.001,0.0,77.688,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.005,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.038,0.437,0.0,0.0,0.035,0.036,0.006,0.015,0.001,0.016
5292008,132,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,9.008,2.248,2.228,3.194,68.817,65.799,71.024,63.751,64.536,0.0,0.0,0.054,20.0,20.0,54.946,46.742,57.803,68.169,71.649,70.709,75.179,42.811,55.183,43.207,-10.82,68.063,62.719,70.938,70.313,69.438,70.375,0.0,0,72,70,1000,200,0.0,9.125,74.625,71.938,0.014,70.313,72.125,70.375,71.813,0.0,18.594,72,70,1000,200,0.0,0.0,78.0,74.438,0.028,77.813,74.875,75.25,81.063,0,100.0,72,70,1000,200,-0.001,0.0,74.75,74.625,0.036,70.313,72.0,70.25,71.563,0.0,26.328,72,70,1000,200,-0.001,0.0,77.688,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.013,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.041,0.428,0.0,0.0,0.035,0.036,0.006,0.015,0.001,0.016
5292008,133,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,9.18,2.248,2.228,4.112,68.817,65.799,71.024,63.751,64.643,0.0,0.0,0.05,20.0,20.0,54.889,46.77,57.758,68.277,71.723,70.922,75.253,42.811,55.078,43.134,-10.82,68.063,62.625,70.938,70.313,69.438,70.125,0.0,0,72,70,1000,200,0.0,9.039,74.625,71.938,0.014,70.438,72.125,70.375,71.813,0.0,18.594,72,70,1000,200,-0.001,0.0,78.188,74.438,0.029,77.813,75.0,75.313,81.0,0,100.0,72,70,1000,200,-0.001,0.0,74.813,74.625,0.036,70.313,71.938,70.438,71.5,0.0,26.328,72,70,1000,200,-0.001,0.0,77.688,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.012,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.048,0.352,0.0,0.0,0.035,0.036,0.006,0.016,0.001,0.016
5292008,134,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,9.18,2.248,2.228,3.314,68.817,65.692,71.024,63.857,64.75,0.0,0.004,0.05,20.0,20.0,54.861,46.742,57.732,68.277,71.723,70.709,75.179,42.811,55.078,43.207,-10.82,68.063,62.625,70.938,70.375,69.688,70.25,0.0,0,72,70,1000,200,0.0,9.117,74.625,71.875,0.014,70.438,72.125,70.438,71.813,0.0,18.594,72,70,1000,200,0.0,0.0,78.188,74.438,0.028,77.813,75.125,75.25,81.063,0,100.0,72,70,1000,200,-0.001,0.0,74.75,74.75,0.034,70.313,72.0,70.25,71.563,0.0,26.328,72,70,1000,200,-0.001,0.0,77.5,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.012,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.037,0.433,0.0,0.0,0.035,0.036,0.006,0.015,0.0,0.016
5292008,135,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,9.133,3.37,2.228,3.935,68.925,65.692,71.024,63.751,64.857,0.0,0.004,0.05,20.0,20.0,54.861,46.714,57.699,68.384,71.723,70.709,75.179,42.885,55.183,43.207,-10.82,68.0,62.656,70.938,70.313,69.438,70.25,0.0,0,72,70,1000,200,0.0,9.148,74.5,71.938,0.014,70.438,72.063,70.438,71.688,0.0,18.594,72,70,1000,200,0.0,0.0,77.875,74.438,0.029,77.813,75.188,75.313,81.063,0,100.0,72,70,1000,200,-0.001,0.0,74.813,74.625,0.034,70.313,71.938,70.438,71.688,0.0,26.328,72,70,1000,200,-0.001,0.0,77.375,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.012,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.037,0.352,0.0,0.0,0.035,0.036,0.005,0.015,0.001,0.015
5292008,136,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,9.0,2.248,2.228,2.581,68.925,65.799,71.024,63.857,64.75,0.0,0.004,0.054,20.0,20.0,54.833,46.742,57.712,68.277,71.575,70.709,75.106,42.811,55.078,43.207,-10.82,68.063,62.594,70.938,70.313,69.313,70.25,0.0,0,72,70,1000,200,0.0,9.102,74.5,71.938,0.014,70.438,72.125,70.438,71.813,0.0,18.594,72,70,1000,200,-0.001,0.0,77.875,74.438,0.029,77.813,75.188,75.125,81.125,0,100.0,72,70,1000,200,-0.001,0.0,74.813,74.625,0.038,70.313,72.0,70.438,71.5,0.0,26.328,72,70,1000,200,-0.001,0.0,77.5,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.012,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.045,0.434,0.0,0.0,0.035,0.036,0.005,0.015,0.001,0.016
5292008,137,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.456,0,80,55,1.4,8.93,2.248,2.228,3.496,68.817,65.799,71.024,63.857,64.75,0.0,0.0,0.054,20.0,20.0,54.805,46.433,57.686,68.384,71.723,70.709,75.179,42.885,55.078,43.207,-10.82,68.125,62.594,70.938,70.375,69.438,70.375,0.0,0,72,70,1000,200,0.0,9.117,74.5,71.938,0.014,70.438,72.125,70.438,71.813,0.0,18.594,72,70,1000,200,0.0,0.0,77.875,74.438,0.028,77.875,75.313,75.313,81.063,0,100.0,72,70,1000,200,-0.001,0.0,74.813,74.625,0.035,70.313,72.0,70.438,71.563,0.0,26.328,72,70,1000,200,-0.001,0.0,77.375,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.015,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.037,0.355,0.0,0.0,0.035,0.036,0.005,0.014,0.001,0.015
5292008,138,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,8.93,2.248,2.228,3.55,68.817,65.799,71.024,63.857,64.75,0.0,0.004,0.054,20.0,20.0,54.777,46.574,57.673,68.384,71.723,70.922,75.179,42.885,55.183,43.28,-10.82,68.125,62.5,70.938,70.375,69.438,70.375,0.0,0,72,70,1000,200,0.0,9.117,74.5,71.875,0.014,70.313,72.063,70.438,72.0,0.0,18.594,72,70,1000,200,0.0,0.0,77.875,74.438,0.029,77.813,75.438,75.25,81.125,0,100.0,72,70,1000,200,-0.001,0.0,74.813,74.625,0.034,70.313,72.063,70.438,71.5,0.0,26.328,72,70,1000,200,-0.001,0.0,77.25,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.013,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.047,0.43,0.0,0.0,0.035,0.036,0.005,0.015,0.001,0.015
5292008,139,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.456,0,80,55,1.4,9.281,2.248,2.228,4.726,68.925,65.799,71.024,63.857,64.857,0.0,0.004,0.054,20.0,20.0,54.749,46.686,57.622,68.277,71.723,70.922,75.179,42.811,54.974,43.28,-10.82,67.938,62.469,70.938,70.375,69.438,70.25,0.0,0,72,70,1000,200,0.0,9.063,74.438,71.938,0.014,70.438,72.063,70.438,71.813,0.0,18.594,72,70,1000,200,0.0,0.0,77.813,74.438,0.029,77.813,75.5,75.25,81.125,0,100.0,72,70,1000,200,-0.001,0.0,74.813,74.75,0.036,70.313,72.063,70.438,71.5,0.0,26.328,72,70,1000,200,-0.001,0.0,77.25,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,3.009,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.047,0.519,0.0,0.0,0.035,0.036,0.005,0.014,0.0,0.015
5292008,140,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.383,0,80,55,1.4,9.047,2.248,2.228,4.992,68.925,65.799,71.024,63.857,64.857,0.0,0.004,0.054,20.0,20.0,54.693,46.77,57.544,68.277,71.649,70.603,75.179,42.885,55.183,43.207,-10.82,67.938,62.469,70.938,70.313,69.438,70.375,0.0,0,72,70,1000,200,0.0,9.305,74.438,71.875,0.014,70.438,72.125,70.438,71.813,0.0,18.594,72,70,1000,200,0.0,0.0,77.813,74.438,0.029,77.875,75.5,75.25,81.125,0,100.0,72,70,1000,200,-0.001,0.0,74.813,74.75,0.031,70.313,72.063,70.438,71.563,0.0,26.328,72,70,1000,200,-0.001,0.0,77.188,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.009,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,-0.037,0.35,0.0,0.0,0.034,0.036,0.005,0.014,0.0,0.014
5292008,141,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,9.07,2.248,2.228,2.683,68.925,65.799,71.024,63.962,64.857,0.0,0.004,0.054,20.0,20.0,54.693,46.574,57.531,68.384,71.649,70.922,75.179,42.885,55.183,43.207,-10.82,67.875,62.406,70.938,70.313,69.688,70.25,0.0,0,72,70,1000,200,0.0,8.914,74.5,71.875,0.014,70.313,72.125,70.438,71.813,0.0,18.594,72,70,1000,200,0.0,0.0,77.688,74.438,0.028,77.875,75.5,75.313,81.125,0,100.0,72,70,1000,200,-0.001,0.0,74.813,74.75,0.036,70.25,72.125,70.438,71.5,0.0,26.328,72,70,1000,200,-0.001,0.0,77.188,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.013,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.053,0.35,0.0,0.0,0.035,0.036,0.005,0.013,0.0,0.015
5292008,142,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,9.07,2.248,2.228,2.554,68.925,65.905,71.024,63.962,64.857,0.0,0.004,0.054,20.0,20.0,54.665,46.742,57.531,68.277,71.723,70.709,75.179,42.885,55.287,43.28,-10.82,67.75,62.438,70.938,70.375,69.438,70.25,0.0,0,72,70,1000,200,0.0,8.859,74.438,71.875,0.014,70.438,72.125,70.438,71.813,0.0,18.594,72,70,1000,200,0.0,0.0,77.688,74.438,0.028,77.875,75.438,75.313,81.063,0,100.0,72,70,1000,200,-0.001,0.0,74.813,74.75,0.034,70.25,72.125,70.438,71.5,0.0,26.328,72,70,1000,200,-0.001,0.0,77.188,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.009,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.037,0.428,0.0,0.0,0.035,0.036,0.005,0.013,0.0,0.015
5292008,143,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,8.953,2.248,2.228,2.128,69.032,65.799,70.919,63.962,64.857,0.0,0.004,0.054,20.0,20.0,54.637,46.714,57.453,68.384,71.723,70.603,75.179,42.885,55.287,43.28,-10.82,67.875,62.313,70.938,70.375,69.688,70.375,0.0,0,72,70,1000,200,0.0,9.156,74.313,71.875,0.014,70.438,72.125,70.438,71.813,0.0,18.594,72,70,1000,200,0.0,0.0,77.563,74.438,0.029,77.875,75.375,75.313,81.063,0,100.0,72,70,1000,200,-0.001,0.0,74.875,74.75,0.034,70.313,72.25,70.438,71.5,0.0,26.328,72,70,1000,200,-0.001,0.0,77.063,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.007,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.034,0.425,0.0,0.0,0.035,0.036,0.005,0.013,0.001,0.014
5292008,144,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,9.023,2.248,2.228,1.902,68.925,66.011,71.129,64.174,64.857,0.0,0.004,0.05,20.0,20.0,54.609,46.91,57.479,68.384,71.649,70.709,75.106,42.885,55.287,43.28,-10.82,67.688,62.313,70.938,70.313,69.688,70.375,0.0,0,72,70,1000,200,0.0,8.992,74.313,71.875,0.014,70.313,72.125,70.438,71.813,0.0,18.594,72,70,1000,200,0.0,0.0,77.563,74.313,0.029,77.875,75.438,75.313,81.125,0,100.0,72,70,1000,200,-0.001,0.0,74.813,74.625,0.034,70.313,72.063,70.438,71.5,0.0,26.328,72,70,1000,200,-0.001,0.0,77.063,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.004,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.04,0.427,0.0,0.0,0.035,0.035,0.005,0.014,0.001,0.014
5292008,145,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,8.938,2.248,2.228,2.545,69.032,65.905,71.024,64.068,64.964,0.0,0.004,0.054,20.0,20.0,54.609,46.938,57.479,68.277,71.649,70.603,75.179,42.885,55.287,43.28,-10.82,67.813,62.25,70.938,70.313,69.438,70.25,0.0,0,72,70,1000,200,0.0,9.078,74.313,71.875,0.014,70.313,72.188,70.438,71.813,0.0,18.594,72,70,1000,200,0.0,0.0,77.563,74.313,0.029,77.875,75.375,75.313,81.125,0,100.0,72,70,1000,200,-0.001,0.0,74.875,74.75,0.034,70.313,72.0,70.563,71.563,0.0,26.328,72,70,1000,200,-0.001,0.0,77.063,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.009,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.037,0.427,0.0,0.0,0.035,0.036,0.005,0.014,0.001,0.014
5292008,146,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.001,13.383,0,80,55,1.4,8.938,2.248,2.228,2.982,69.032,65.905,71.024,64.068,64.964,0.0,0.004,0.054,20.0,20.0,54.553,46.882,57.408,68.384,71.723,70.709,75.179,42.958,55.287,43.28,-10.82,67.563,62.25,70.938,70.375,69.688,70.25,0.0,0,72,70,1000,200,0.0,8.867,74.313,71.875,0.014,70.438,72.188,70.438,71.813,0.0,18.594,72,70,1000,200,0.0,0.0,77.563,74.313,0.028,77.875,75.25,75.313,81.125,0,100.0,72,70,1000,200,-0.001,0.0,74.875,74.75,0.034,70.313,72.0,70.563,71.5,0.0,26.328,72,70,1000,200,-0.001,0.0,77.063,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.009,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,0.35,0.0,0.0,0.035,0.036,0.005,0.013,0.001,0.014
5292008,147,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,8.844,2.248,2.228,2.818,69.032,65.905,71.024,64.068,64.964,0.0,0.004,0.054,20.0,20.0,54.525,46.854,57.408,68.384,71.649,70.603,75.179,42.885,55.287,43.28,-10.82,67.813,62.125,70.938,70.313,69.438,70.375,0.0,0,72,70,1000,200,0.0,9.008,74.063,71.875,0.014,70.438,72.188,70.438,71.813,0.0,18.594,72,70,1000,200,0.0,0.0,77.375,74.313,0.029,77.875,75.25,75.313,81.125,0,100.0,72,70,1000,200,-0.001,0.0,74.875,74.75,0.035,70.313,71.938,70.563,71.5,0.0,26.328,72,70,1000,200,-0.001,0.0,76.875,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.009,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.037,0.426,0.0,0.0,0.035,0.036,0.004,0.013,0.001,0.013
5292008,148,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,8.914,2.248,2.228,2.314,69.032,65.905,71.024,64.068,65.071,0.0,0.004,0.054,20.0,20.0,54.525,46.938,57.434,68.384,71.723,70.709,75.253,43.031,55.287,43.353,-10.82,67.688,62.125,70.938,70.313,69.688,70.375,0.0,0,72,70,1000,200,0.0,9.023,74.063,71.875,0.014,70.438,72.25,70.438,71.813,0.0,18.594,72,70,1000,200,0.0,0.0,77.375,74.313,0.028,77.813,75.25,75.313,81.063,0,100.0,72,70,1000,200,-0.001,0.0,74.875,74.75,0.034,70.5,71.938,70.563,71.5,0.0,26.328,72,70,1000,200,-0.001,0.0,76.875,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.012,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.038,0.352,0.0,0.0,0.035,0.036,0.004,0.013,0.001,0.013
5292008,149,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,8.922,2.248,2.228,3.356,69.032,65.905,70.919,64.068,65.071,0.0,0.004,0.054,20.0,20.0,54.441,46.798,57.382,68.384,71.649,70.603,75.106,42.885,55.287,43.353,-10.82,67.625,62.125,70.938,70.375,69.688,70.25,0.0,0,72,70,1000,200,0.0,9.0,74.063,71.688,0.014,70.313,72.125,70.563,71.813,0.0,18.594,72,70,1000,200,-0.001,0.0,77.375,74.313,0.028,77.875,75.313,75.313,81.063,0,100.0,72,70,1000,200,-0.001,0.0,74.875,74.75,0.035,70.25,71.938,70.563,71.5,0.0,26.328,72,70,1000,200,-0.001,0.0,76.813,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.013,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.036,0.504,0.0,0.0,0.035,0.036,0.005,0.013,0.001,0.013
5292008,150,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.471,0,80,55,1.4,9.328,2.248,2.228,3.865,69.032,66.011,71.024,64.174,65.071,0.0,0.004,0.05,20.0,20.0,54.469,46.882,57.33,68.277,71.649,70.603,75.106,42.885,55.287,43.28,-10.82,67.563,62.125,70.938,70.375,69.688,70.375,0.0,0,72,70,1000,200,0.0,9.352,74.063,71.875,0.014,70.438,72.125,70.563,71.813,0.0,18.594,72,70,1000,200,0.0,0.0,77.25,74.313,0.027,77.875,75.313,75.313,81.063,0,100.0,72,70,1000,200,-0.001,0.0,74.875,74.75,0.034,70.313,71.938,70.563,71.5,0.0,26.328,72,70,1000,200,-0.001,0.0,76.813,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.015,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.036,0.429,0.0,0.0,0.035,0.036,0.004,0.012,0.001,0.013
5292008,151,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,9.133,2.248,2.228,3.76,69.032,66.011,70.919,64.174,65.071,0.0,0.004,0.05,20.0,20.0,54.441,46.546,57.317,68.277,71.649,70.603,75.106,42.958,55.287,43.353,-10.82,67.5,62.063,70.938,70.375,69.438,70.375,0.0,0,72,70,1000,200,0.0,9.047,74.063,71.688,0.014,70.313,72.125,70.563,71.813,0.0,18.594,72,70,1000,200,0.0,0.0,77.25,74.313,0.028,77.875,75.375,75.313,81.125,0,100.0,72,70,1000,200,-0.001,0.0,74.813,74.875,0.035,70.313,71.938,70.625,71.5,0.0,26.328,72,70,1000,200,-0.001,0.0,76.813,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.013,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.036,0.431,0.0,0.0,0.035,0.036,0.005,0.012,0.0,0.014
5292008,152,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,9.133,2.248,2.228,2.516,69.032,66.011,71.024,64.174,64.964,0.0,0.004,0.054,20.0,20.0,54.385,46.882,57.252,68.384,71.649,70.603,75.106,42.958,55.287,43.353,-10.82,67.438,62.063,70.938,70.375,69.688,70.375,0.0,0,72,70,1000,200,0.0,9.305,74.063,71.875,0.014,70.438,72.063,70.563,71.813,0.0,18.594,72,70,1000,200,0.0,0.0,77.188,74.313,0.028,77.813,75.563,75.313,81.125,0,100.0,72,70,1000,200,-0.001,0.0,74.875,74.75,0.034,70.313,71.938,70.563,71.5,0.0,26.328,72,70,1000,200,-0.001,0.0,76.688,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.013,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.036,0.428,0.0,0.0,0.035,0.036,0.004,0.012,0.001,0.013
5292008,153,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.412,0,80,55,1.4,9.258,2.248,2.228,3.845,69.032,66.011,71.024,64.279,65.071,0.0,0.004,0.054,20.0,20.0,54.329,46.77,57.2,68.384,71.649,70.603,75.032,42.958,55.287,43.353,-10.82,67.375,61.969,70.938,70.375,69.688,70.25,0.0,0,72,70,1000,200,0.0,9.367,74.0,71.688,0.014,70.438,72.125,70.563,71.813,0.0,18.594,72,70,1000,200,0.0,0.0,77.188,74.125,0.029,77.875,75.625,75.313,81.125,0,100.0,72,70,1000,200,-0.001,0.0,74.875,74.75,0.034,70.25,72.0,70.563,71.5,0.0,26.328,72,70,1000,200,-0.001,0.0,76.688,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.013,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.036,0.43,0.0,0.0,0.034,0.036,0.005,0.013,0.001,0.013
5292008,154,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,9.094,2.248,2.228,3.149,69.14,66.011,70.919,64.174,65.178,0.0,0.004,0.054,20.0,20.0,54.329,46.882,57.2,68.384,71.649,70.709,75.179,43.031,55.287,43.425,-10.82,67.375,61.969,70.938,70.375,69.688,70.375,0.0,0,72,70,1000,200,0.0,8.984,74.0,71.688,0.014,70.438,72.188,70.563,71.813,0.0,18.594,72,70,1000,200,0.0,0.0,77.188,74.125,0.029,77.875,75.75,75.313,81.125,0,100.0,72,70,1000,200,-0.001,0.0,74.875,74.875,0.036,70.25,72.0,70.563,71.563,0.0,26.328,72,70,1000,200,-0.001,0.0,76.563,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.017,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.041,0.431,0.0,0.0,0.035,0.036,0.005,0.013,0.0,0.013
5292008,155,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.281,0,80,55,1.4,8.867,2.248,2.228,2.537,69.14,65.905,70.814,64.174,65.178,0.0,0.004,0.054,20.0,20.0,54.272,46.826,57.161,68.384,71.649,70.603,75.106,42.958,55.392,43.425,-10.82,67.313,62.0,70.938,70.375,69.688,70.375,0.0,0,72,70,1000,200,0.0,8.898,74.0,71.688,0.014,70.438,72.188,70.563,71.813,0.0,18.594,72,70,1000,200,0.0,0.0,77.063,74.125,0.029,77.875,75.813,75.313,81.125,0,100.0,72,70,1000,200,-0.001,0.0,74.875,74.875,0.037,70.313,72.063,70.625,71.563,0.0,26.328,72,70,1000,200,-0.001,0.0,76.563,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.017,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.036,0.499,0.0,0.0,0.035,0.036,0.005,0.012,0.0,0.013
5292008,156,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,8.797,2.248,2.228,3.707,69.14,66.011,71.024,64.279,65.178,0.0,0.004,0.05,20.0,20.0,54.244,46.602,57.265,68.491,71.649,70.603,75.106,42.958,55.392,43.425,-10.82,67.375,61.969,70.938,70.438,69.688,70.375,0.0,0,72,70,1000,200,0.0,8.813,74.0,71.688,0.014,70.438,72.25,70.563,71.813,0.0,18.594,72,70,1000,200,-0.001,0.0,77.063,74.313,0.028,77.875,75.938,75.313,81.125,0,100.0,72,70,1000,200,-0.001,0.0,74.875,74.875,0.034,70.25,72.063,70.563,71.5,0.0,26.328,72,70,1000,200,-0.001,0.0,76.563,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.017,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.036,0.504,0.0,0.0,0.035,0.036,0.005,0.011,0.0,0.013
5292008,157,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,8.797,2.248,2.228,3.175,69.14,66.011,70.919,64.279,65.178,0.0,0.004,0.054,20.0,20.0,54.244,46.798,57.317,68.384,71.649,70.709,75.106,43.031,55.496,43.425,-10.82,67.125,61.938,70.938,70.375,69.688,70.25,0.0,0,72,70,1000,200,0.0,8.977,73.938,71.688,0.014,70.438,72.313,70.563,71.813,0.0,18.594,72,70,1000,200,0.0,0.0,77.063,74.125,0.029,77.875,76.063,75.313,81.25,0,100.0,72,70,1000,200,-0.001,0.0,74.875,74.875,0.036,70.25,72.063,70.563,71.5,0.0,26.328,72,70,1000,200,-0.001,0.0,76.563,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.017,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.04,0.422,0.0,0.0,0.035,0.036,0.005,0.012,0.0,0.013
5292008,158,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,9.055,2.248,2.228,3.744,69.14,66.011,70.919,64.174,65.286,0.0,0.004,0.05,20.0,20.0,54.272,46.742,57.252,68.384,71.649,70.603,75.106,43.031,55.496,43.353,-10.82,67.063,62.0,70.938,70.375,69.688,70.375,0.0,0,72,70,1000,200,0.0,9.164,73.938,71.688,0.014,70.438,72.313,70.563,71.813,0.0,18.594,72,70,1000,200,0.0,0.0,77.063,74.125,0.029,78.188,76.063,75.25,81.125,0,100.0,72,70,1000,200,-0.001,0.0,74.875,74.875,0.037,70.25,72.063,70.563,71.5,0.0,26.328,72,70,1000,200,-0.001,0.0,76.563,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,-0.072,0.001,0.0,0.001,-0.036,0.347,0.0,0.0,0.035,0.036,0.005,0.012,0.0,0.013
5292008,159,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,9.039,2.248,2.228,3.891,69.14,66.011,71.024,64.279,65.178,0.0,0.004,0.05,20.0,20.0,54.216,46.658,57.278,68.384,71.649,70.709,75.179,43.104,55.496,43.498,-10.82,67.313,61.969,70.938,70.375,69.75,70.375,0.0,0,72,70,1000,200,0.0,8.953,73.938,71.688,0.014,70.313,72.25,70.563,71.813,0.0,18.594,72,70,1000,200,0.0,0.0,77.0,74.125,0.028,78.188,76.063,75.25,81.125,0,100.0,72,70,1000,200,-0.001,0.0,74.875,74.875,0.038,70.25,72.125,70.625,71.563,0.0,26.328,72,70,1000,200,-0.001,0.0,76.563,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.012,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.041,0.424,0.0,0.0,0.035,0.036,0.005,0.012,0.0,0.013
5292008,200,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,9.0,2.248,0.462,3.816,69.14,66.117,70.919,64.385,65.286,0.0,0.004,0.05,20.0,20.0,54.216,46.489,57.239,68.491,71.575,70.603,75.106,43.031,55.392,43.425,-10.82,67.25,61.969,71.125,70.438,69.688,70.25,0.0,0,72,70,1000,200,0.0,8.93,73.938,71.688,0.014,70.438,72.25,70.813,71.813,0.0,18.594,72,70,1000,200,-0.001,0.0,77.0,74.125,0.029,78.063,76.125,75.25,81.125,0,100.0,72,70,1000,200,-0.001,0.0,74.875,74.938,0.034,70.313,72.063,70.563,71.5,0.0,26.328,72,70,1000,200,-0.001,0.0,76.313,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.012,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.04,0.426,0.0,0.0,0.035,0.036,0.005,0.012,0.0,0.012
5292008,201,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.456,0,80,55,1.4,9.0,2.248,2.228,3.491,69.248,66.117,70.919,64.385,65.178,0.0,0.004,0.054,20.0,20.0,54.132,46.574,57.226,68.384,71.575,70.603,75.106,43.031,55.496,43.425,-10.82,67.125,61.906,70.938,70.375,69.75,70.375,0.0,0,72,70,1000,200,0.0,9.039,73.813,71.688,0.014,70.313,72.25,70.563,71.813,0.0,18.594,72,70,1000,200,0.0,0.0,77.0,74.125,0.028,78.063,76.063,75.313,81.125,0,100.0,72,70,1000,200,-0.001,0.0,74.875,74.875,0.038,70.25,72.063,70.625,71.5,0.0,26.328,72,70,1000,200,-0.001,0.0,76.313,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.017,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.04,0.425,0.0,0.0,0.035,0.036,0.004,0.012,0.0,0.012
5292008,202,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,8.992,2.248,2.228,3.524,69.14,66.117,70.919,64.385,65.178,0.0,0.004,0.054,20.0,20.0,54.132,46.574,57.278,68.491,71.575,70.603,75.106,43.031,55.392,43.498,-10.82,67.125,61.875,70.938,70.375,69.688,70.375,0.0,0,72,70,1000,200,0.0,8.805,73.938,71.563,0.014,70.438,72.188,70.813,71.813,0.0,18.594,72,70,1000,200,0.0,0.0,76.75,74.125,0.028,77.875,76.0,75.313,81.25,0,100.0,72,70,1000,200,-0.001,0.0,75.0,74.875,0.034,70.25,72.063,70.625,71.5,0.0,26.328,72,70,1000,200,-0.001,0.0,76.313,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.012,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,-0.04,0.506,0.0,0.0,0.035,0.036,0.005,0.011,0.001,0.012
5292008,203,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,8.805,2.248,2.228,2.932,69.248,66.117,70.919,64.49,65.286,0.0,0.004,0.05,20.0,20.0,54.104,46.826,57.33,68.384,71.575,70.709,75.106,43.104,55.392,43.498,-10.82,67.188,61.875,70.938,70.438,69.75,70.375,0.0,0,72,70,1000,200,0.0,8.859,73.813,71.688,0.014,70.438,72.25,70.813,71.813,0.0,18.594,72,70,1000,200,-0.001,0.0,76.75,74.125,0.029,78.063,76.0,75.25,81.125,0,100.0,72,70,1000,200,-0.001,0.0,74.875,74.938,0.034,70.25,72.063,70.625,71.5,0.0,26.328,72,70,1000,200,-0.001,0.0,76.313,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.017,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.045,0.429,0.0,0.0,0.035,0.036,0.004,0.011,0.0,0.012
