DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5292008,204,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,8.891,2.248,2.228,2.154,69.248,66.117,70.919,64.385,65.286,0.0,0.004,0.05,20.0,20.0,54.076,46.91,57.356,68.384,71.575,70.603,75.106,43.104,55.392,43.425,-10.82,67.063,61.844,70.938,70.375,69.688,70.375,0.0,0,72,70,1000,200,0.0,8.945,73.813,71.563,0.014,70.438,72.25,70.813,71.813,0.0,18.594,72,70,1000,200,-0.001,0.0,76.75,74.125,0.028,78.063,75.938,75.25,81.25,0,100.0,72,70,1000,200,-0.001,0.0,75.0,74.875,0.034,70.313,71.938,70.625,71.5,0.0,26.328,72,70,1000,200,-0.001,0.0,76.313,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.022,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.04,0.35,0.0,0.0,0.035,0.036,0.005,0.011,0.001,0.012
5292008,205,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,8.891,2.248,2.228,3.216,69.248,66.117,70.919,64.49,65.286,0.0,0.004,0.054,20.0,20.0,54.048,46.966,57.408,68.491,71.575,70.603,75.032,43.104,55.496,43.498,-10.82,67.125,61.844,70.938,70.375,69.688,70.375,0.0,0,72,70,1000,200,0.0,8.859,73.813,71.563,0.014,70.313,72.25,70.813,71.813,0.0,18.594,72,70,1000,200,-0.001,0.0,76.688,74.0,0.028,78.063,75.688,75.313,81.25,0,100.0,72,70,1000,200,-0.001,0.0,75.0,74.875,0.03,70.313,72.0,70.625,71.5,0.0,26.328,72,70,1000,200,-0.001,0.0,76.25,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.021,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.039,0.424,0.0,0.0,0.035,0.036,0.005,0.011,0.001,0.012
5292008,206,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,8.867,2.248,2.228,2.334,69.248,66.223,71.024,64.49,65.286,0.0,0.004,0.05,20.0,20.0,54.02,46.854,57.33,68.491,71.501,70.603,75.032,43.031,55.496,43.425,-10.828,66.938,61.813,70.938,70.375,69.688,70.25,0.0,0,72,70,1000,200,0.0,8.828,73.688,71.563,0.014,70.313,72.188,70.813,71.813,0.0,18.594,72,70,1000,200,0.0,0.0,76.688,74.0,0.029,78.063,75.688,75.313,81.25,0,100.0,72,70,1000,200,-0.001,0.0,75.0,74.938,0.035,70.313,71.938,70.625,71.5,0.0,26.328,72,70,1000,200,-0.001,0.0,76.25,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.019,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.043,0.423,0.0,0.0,0.035,0.036,0.004,0.011,0.0,0.012
5292008,207,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,8.875,2.248,2.228,2.529,69.248,66.117,70.919,64.49,65.286,0.0,0.004,0.05,20.0,20.0,53.992,46.826,57.304,68.491,71.575,70.603,75.106,43.104,55.496,43.498,-10.82,67.063,61.75,70.938,70.438,69.75,70.375,0.0,0,72,70,1000,200,0.0,8.953,73.813,71.563,0.014,70.438,72.125,70.813,71.813,0.0,18.594,72,70,1000,200,0.0,0.0,76.688,74.0,0.029,78.063,75.563,75.313,81.25,0,100.0,72,70,1000,200,-0.001,0.0,75.0,74.938,0.034,70.25,71.938,70.688,71.5,0.0,26.328,72,70,1000,200,-0.001,0.0,76.25,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.015,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.001,-0.04,0.426,0.0,0.0,0.035,0.036,0.005,0.011,0.0,0.012
5292008,208,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,9.125,2.248,2.228,2.921,69.248,66.223,71.024,64.596,65.393,0.0,0.004,0.05,20.0,20.0,53.936,46.882,57.304,68.491,71.575,70.603,75.106,43.104,55.601,43.498,-10.82,67.063,61.688,70.938,70.375,69.688,70.375,0.0,0,72,70,1000,200,0.0,9.234,73.688,71.563,0.014,70.313,72.063,70.813,71.813,0.0,18.594,72,70,1000,200,0.0,0.0,76.688,74.0,0.028,78.063,75.563,75.313,81.25,0,100.0,72,70,1000,200,-0.001,0.0,75.0,74.938,0.038,70.313,72.0,70.625,71.5,0.0,26.328,72,70,1000,200,-0.001,0.0,76.125,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.013,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.04,0.422,0.0,0.0,0.035,0.036,0.004,0.011,0.0,0.012
5292008,209,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,8.961,2.248,2.228,2.635,69.248,66.117,70.919,64.49,65.393,0.0,0.004,0.054,20.0,20.0,53.964,46.938,57.33,68.491,71.501,70.603,75.032,43.178,55.601,43.571,-10.82,66.813,61.656,71.125,70.375,69.688,70.25,0.0,0,72,70,1000,200,0.0,8.984,73.688,71.563,0.014,70.313,72.125,70.938,71.813,0.0,18.594,72,70,1000,200,0.0,0.0,76.625,74.0,0.028,78.063,75.5,75.313,81.25,0,100.0,72,70,1000,200,-0.001,0.0,75.0,74.938,0.034,70.313,71.938,70.625,71.5,0.0,26.328,72,70,1000,200,-0.001,0.0,76.125,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.017,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.043,0.424,0.0,0.0,0.035,0.036,0.004,0.011,0.0,0.012
5292008,210,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,8.797,2.248,2.228,2.61,69.355,66.223,70.919,64.49,65.393,0.0,0.004,0.05,20.0,20.0,53.908,46.854,57.343,68.491,71.575,70.603,75.106,43.178,55.705,43.498,-10.82,66.813,61.594,70.938,70.438,69.688,70.375,0.0,0,72,70,1000,200,0.0,8.773,73.688,71.688,0.014,70.313,72.063,70.938,71.688,0.0,18.594,72,70,1000,200,-0.001,0.0,76.625,74.0,0.029,78.063,75.438,75.313,81.125,0,100.0,72,70,1000,200,-0.001,0.0,75.0,74.938,0.035,70.25,71.875,70.688,71.5,0.0,26.328,72,70,1000,200,-0.001,0.0,76.0,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.019,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.04,0.343,0.0,0.0,0.035,0.035,0.004,0.011,0.0,0.011
5292008,211,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,8.797,2.248,2.228,3.688,69.355,66.223,70.919,64.49,65.393,0.0,0.004,0.05,20.0,20.0,53.88,46.882,57.33,68.491,71.575,70.603,75.032,43.178,55.601,43.498,-10.82,66.75,61.594,70.938,70.375,69.75,70.375,0.0,0,72,70,1000,200,0.0,8.867,73.688,71.563,0.014,70.438,72.063,70.813,71.813,0.0,18.594,72,70,1000,200,-0.001,0.0,76.625,74.0,0.028,78.188,75.438,75.313,81.25,0,100.0,72,70,1000,200,-0.001,0.0,75.0,74.938,0.034,70.25,71.938,70.625,71.5,0.0,26.328,72,70,1000,200,-0.001,0.0,76.0,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.022,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.039,0.345,0.0,0.0,0.035,0.036,0.004,0.011,0.0,0.011
5292008,212,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,8.797,2.248,2.228,3.928,69.355,66.329,71.024,64.702,65.393,0.0,0.004,0.054,20.0,20.0,53.852,46.966,57.343,68.491,71.575,70.603,75.032,43.178,55.496,43.498,-10.82,66.75,61.563,71.125,70.375,69.75,70.375,0.0,0,72,70,1000,200,0.0,8.703,73.688,71.563,0.014,70.313,72.063,70.813,71.813,0.0,18.594,72,70,1000,200,-0.001,0.0,76.5,74.0,0.029,78.063,75.5,75.313,81.125,0,100.0,72,70,1000,200,-0.001,0.0,75.0,74.875,0.035,70.25,71.938,70.688,71.5,0.0,26.328,72,70,1000,200,-0.001,0.0,76.0,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.019,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.039,0.349,0.0,0.0,0.035,0.036,0.004,0.011,0.001,0.011
5292008,213,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,8.852,2.248,2.228,2.681,69.248,66.223,70.919,64.596,65.393,0.0,0.004,0.05,20.0,20.0,53.824,46.938,57.265,68.491,71.575,70.603,75.106,43.251,55.601,43.571,-10.82,66.813,61.5,70.938,70.438,69.75,70.375,0.0,0,72,70,1000,200,0.0,8.914,73.5,71.438,0.014,70.313,72.0,70.938,71.813,0.0,18.594,72,70,1000,200,0.0,0.0,76.5,74.0,0.028,77.875,75.625,75.313,81.25,0,100.0,72,70,1000,200,-0.001,0.0,75.188,74.938,0.034,70.313,71.938,70.688,71.5,0.0,26.328,72,70,1000,200,-0.001,0.0,76.0,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.015,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.04,0.346,0.0,0.0,0.035,0.036,0.004,0.01,0.001,0.011
5292008,214,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,8.766,2.248,2.228,3.125,69.355,66.223,70.919,64.49,65.5,0.0,0.0,0.05,20.0,20.0,53.824,46.938,57.239,68.491,71.501,70.497,75.032,43.178,55.601,43.498,-10.82,66.688,61.5,70.938,70.375,69.75,70.375,0.0,0,72,70,1000,200,0.0,8.922,73.688,71.563,0.014,70.313,72.0,70.938,71.813,0.0,18.594,72,70,1000,200,0.0,0.0,76.5,74.0,0.028,78.063,75.625,75.313,81.25,0,100.0,72,70,1000,200,-0.001,0.0,75.0,74.938,0.034,70.25,71.938,70.688,71.5,0.0,26.328,72,70,1000,200,-0.001,0.0,76.0,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.015,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,-0.072,-0.148,0.001,-0.039,0.345,0.0,0.0,0.035,0.036,0.004,0.01,0.0,0.011
5292008,215,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,8.766,2.248,2.228,3.927,69.355,66.223,71.024,64.596,65.5,0.0,0.004,0.05,20.0,20.0,53.768,46.938,57.174,68.491,71.501,70.603,75.032,43.251,55.601,43.571,-10.82,66.688,61.5,71.125,70.438,69.75,70.375,0.0,0,72,70,1000,200,0.0,8.906,73.5,71.563,0.014,70.313,72.0,70.938,71.813,0.0,18.594,72,70,1000,200,0.0,0.0,76.5,74.0,0.028,77.875,75.625,75.313,81.25,0,100.0,72,70,1000,200,-0.001,0.0,75.188,74.938,0.027,70.25,71.938,70.688,71.5,0.0,26.328,72,70,1000,200,-0.001,0.0,76.0,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.019,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.043,0.347,0.0,0.0,0.035,0.036,0.004,0.01,0.001,0.011
5292008,216,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,8.867,2.248,2.228,3.874,69.355,66.223,70.919,64.596,65.5,0.0,0.004,0.054,20.0,20.0,53.74,46.938,57.129,68.491,71.501,70.603,75.106,43.178,55.601,43.571,-10.82,66.563,61.469,71.125,70.438,69.75,70.375,0.0,0,72,70,1000,200,0.0,8.609,73.5,71.563,0.014,70.313,72.0,70.938,71.813,0.0,18.594,72,70,1000,200,-0.001,0.0,76.5,74.0,0.028,78.063,75.625,75.375,81.25,0,100.0,72,70,1000,200,-0.001,0.0,75.188,74.938,0.031,70.25,71.938,70.688,71.5,0.0,26.328,72,70,1000,200,-0.001,0.0,75.938,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.017,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.044,0.422,0.0,0.0,0.035,0.036,0.004,0.01,0.001,0.011
5292008,217,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.324,0,80,55,1.4,9.016,2.248,2.228,3.582,69.355,66.223,70.919,64.596,65.5,0.0,0.004,0.05,20.0,20.0,53.74,46.91,57.077,68.491,71.501,70.603,75.032,43.178,55.496,43.571,-10.82,66.563,61.406,70.938,70.438,69.75,70.375,0.0,0,72,70,1000,200,0.0,8.914,73.5,71.438,0.014,70.438,72.125,70.938,71.813,0.0,18.594,72,70,1000,200,0.0,0.0,76.375,74.0,0.027,78.063,75.75,75.313,81.25,0,100.0,72,70,1000,200,-0.001,0.0,75.188,74.938,0.034,70.313,71.938,70.625,71.5,0.0,26.328,72,70,1000,200,-0.001,0.0,75.938,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.015,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.043,0.425,0.0,0.0,0.035,0.036,0.004,0.009,0.001,0.011
5292008,218,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,8.695,2.248,0.462,2.527,69.355,66.435,71.129,64.807,65.5,0.0,0.004,0.054,20.0,20.0,53.712,46.574,57.077,68.491,71.501,70.603,75.032,43.178,55.601,43.571,-10.82,66.563,61.406,71.125,70.438,69.75,70.375,0.0,0,72,70,1000,200,0.0,8.766,73.5,71.438,0.014,70.313,72.125,70.938,71.813,0.0,18.594,72,70,1000,200,0.0,0.0,76.375,73.938,0.029,78.063,75.813,75.313,81.25,0,100.0,72,70,1000,200,-0.001,0.0,75.188,74.938,0.034,70.25,71.938,70.688,71.5,0.0,26.328,72,70,1000,200,-0.001,0.0,75.938,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.013,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.043,0.424,0.0,0.0,0.035,0.036,0.004,0.01,0.001,0.011
5292008,219,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.398,0,80,55,1.4,8.523,2.248,2.228,2.739,69.355,66.435,71.024,64.596,65.5,0.0,0.004,0.054,20.0,20.0,53.712,46.686,56.999,68.384,71.501,70.497,75.032,43.251,55.705,43.571,-10.82,66.438,61.344,71.125,70.438,69.75,70.375,0.0,0,72,70,1000,200,0.0,8.688,73.5,71.438,0.014,70.313,72.188,70.938,71.813,0.0,18.594,72,70,1000,200,0.0,0.0,76.375,73.938,0.028,78.063,75.875,75.313,81.25,0,100.0,72,70,1000,200,-0.001,0.0,75.0,74.938,0.034,70.25,71.938,70.688,71.5,0.0,26.328,72,70,1000,200,-0.001,0.0,75.75,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.017,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.039,0.344,0.0,0.0,0.034,0.036,0.004,0.01,0.0,0.01
5292008,220,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.412,0,80,55,1.4,8.57,2.248,2.228,3.946,69.463,66.329,70.919,64.702,65.607,0.0,0.004,0.054,20.0,20.0,53.684,46.742,56.973,68.491,71.501,70.603,75.032,43.251,55.601,43.644,-10.82,66.375,61.281,70.938,70.438,69.75,70.375,0.0,0,72,70,1000,200,0.0,8.648,73.438,71.438,0.014,70.313,72.188,70.938,71.813,0.0,18.594,72,70,1000,200,0.0,0.0,76.375,73.938,0.029,78.063,75.938,75.313,81.25,0,100.0,72,70,1000,200,-0.001,0.0,75.188,74.938,0.034,70.25,71.938,70.688,71.5,0.0,26.328,72,70,1000,200,-0.001,0.0,75.75,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.013,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.043,0.427,0.0,0.0,0.034,0.036,0.004,0.01,0.001,0.01
5292008,221,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,8.969,2.248,2.228,2.966,69.463,66.223,71.024,64.702,65.714,0.0,0.004,0.054,20.0,20.0,53.627,46.77,56.986,68.706,71.427,70.603,75.032,43.251,55.601,43.571,-10.82,66.5,61.281,70.938,70.438,69.75,70.375,0.0,0,72,70,1000,200,0.0,9.0,73.438,71.563,0.014,70.313,72.188,70.938,71.813,0.0,18.594,72,70,1000,200,-0.001,0.0,76.188,73.938,0.027,78.188,75.938,75.313,81.25,0,100.0,72,70,1000,200,-0.001,0.0,75.188,74.938,0.034,70.25,71.938,70.688,71.5,0.0,26.328,72,70,1000,200,-0.001,0.0,75.75,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.012,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,0.0,0.001,-0.048,0.348,0.0,0.0,0.035,0.036,0.004,0.009,0.001,0.01
5292008,222,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,8.938,2.248,2.228,1.469,69.463,66.329,71.024,64.807,65.607,0.0,0.004,0.05,20.0,20.0,53.627,46.546,57.025,68.491,71.501,70.603,75.032,43.251,55.601,43.571,-10.82,66.438,61.281,70.938,70.375,69.75,70.375,0.0,0,72,70,1000,200,0.0,8.898,73.438,71.438,0.014,70.313,72.188,70.938,71.813,0.0,18.594,72,70,1000,200,-0.001,0.0,76.188,73.938,0.027,78.063,75.938,75.313,81.25,0,100.0,72,70,1000,200,-0.001,0.0,75.188,74.938,0.035,70.25,72.0,70.688,71.5,0.0,26.328,72,70,1000,200,-0.001,0.0,75.625,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.009,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.043,0.348,0.0,0.0,0.035,0.036,0.004,0.009,0.001,0.01
5292008,223,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.456,0,80,55,1.4,8.938,2.248,2.228,3.659,69.463,66.329,70.919,64.702,65.607,0.0,0.004,0.05,20.0,20.0,53.571,46.574,57.025,68.491,71.427,70.603,75.032,43.324,55.601,43.571,-10.82,66.375,61.25,70.938,70.438,69.75,70.375,0.0,0,72,70,1000,200,0.0,8.883,73.438,71.563,0.014,70.313,72.188,70.938,71.688,0.0,18.594,72,70,1000,200,0.0,0.0,76.063,73.938,0.028,78.063,75.875,75.313,81.25,0,100.0,72,70,1000,200,-0.001,0.0,75.188,74.938,0.034,70.25,71.938,70.813,71.5,0.0,26.328,72,70,1000,200,-0.001,0.0,75.75,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.009,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.048,0.271,0.0,0.0,0.035,0.036,0.004,0.009,0.001,0.01
5292008,224,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,8.688,2.248,2.228,3.467,69.57,66.329,70.919,64.807,65.714,0.0,0.004,0.05,20.0,20.0,53.543,46.489,56.999,68.599,71.501,70.497,75.032,43.251,55.601,43.644,-10.82,66.375,61.219,71.125,70.438,69.75,70.375,0.0,0,72,70,1000,200,0.0,8.813,73.438,71.438,0.014,70.313,72.125,70.938,71.813,0.0,18.594,72,70,1000,200,0.0,0.0,76.063,73.938,0.029,78.063,75.813,75.313,81.25,0,100.0,72,70,1000,200,-0.001,0.0,75.188,74.938,0.034,70.25,71.938,70.688,71.5,0.0,26.328,72,70,1000,200,-0.001,0.0,75.625,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.012,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.039,0.427,0.0,0.0,0.035,0.036,0.004,0.009,0.001,0.01
5292008,225,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.471,0,80,55,1.4,8.93,2.248,2.228,3.793,69.463,66.329,71.024,64.913,65.714,0.0,0.004,0.05,20.0,20.0,53.543,46.63,57.103,68.491,71.575,70.603,75.032,43.324,55.705,43.644,-10.82,66.313,61.188,71.125,70.375,69.813,70.375,0.0,0,72,70,1000,200,0.0,8.883,73.438,71.438,0.014,70.313,72.063,70.938,71.688,0.0,18.594,72,70,1000,200,-0.001,0.0,76.063,73.938,0.028,78.063,75.688,75.313,81.25,0,100.0,72,70,1000,200,-0.001,0.0,75.188,74.938,0.038,70.25,71.938,70.813,71.5,0.0,26.328,72,70,1000,200,-0.001,0.0,75.625,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.017,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.039,0.348,0.0,0.0,0.035,0.036,0.004,0.009,0.001,0.01
5292008,226,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,9.0,2.248,2.228,3.249,69.463,66.435,71.024,64.807,65.714,0.0,0.004,0.054,20.0,20.0,53.515,46.77,57.116,68.491,71.501,70.603,75.032,43.251,55.601,43.644,-10.82,66.25,61.188,71.125,70.438,69.813,70.375,0.0,0,72,70,1000,200,0.0,8.969,73.313,71.438,0.014,70.313,72.063,70.938,71.813,0.0,18.594,72,70,1000,200,0.0,0.0,76.063,73.938,0.028,78.063,75.625,75.25,81.25,0,100.0,72,70,1000,200,-0.001,0.0,75.188,75.188,0.038,70.25,71.938,70.688,71.5,0.0,26.328,72,70,1000,200,-0.001,0.0,75.5,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.015,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.043,0.426,0.0,0.0,0.035,0.036,0.004,0.009,0.0,0.009
5292008,227,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,9.0,2.248,2.228,3.92,69.463,66.435,71.024,64.913,65.714,0.0,0.004,0.05,20.0,20.0,53.487,46.602,57.148,68.491,71.501,70.603,75.032,43.324,55.705,43.644,-10.82,66.313,61.188,70.938,70.438,69.75,70.25,0.0,0,72,70,1000,200,0.0,8.758,73.313,71.438,0.014,70.313,72.0,70.938,71.813,0.0,18.594,72,70,1000,200,-0.001,0.0,76.063,73.938,0.028,78.063,75.625,75.313,81.375,0,100.0,72,70,1000,200,-0.001,0.0,75.188,75.188,0.037,70.25,71.875,70.688,71.5,0.0,26.328,72,70,1000,200,-0.001,0.0,75.5,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.043,0.347,0.0,0.0,0.035,0.036,0.004,0.009,0.0,0.009
5292008,228,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,9.0,2.248,2.228,3.816,69.57,66.435,71.024,64.807,65.714,0.0,0.004,0.05,20.0,20.0,53.459,46.714,57.174,68.491,71.501,70.603,75.032,43.324,55.705,43.717,-10.82,66.375,61.125,70.938,70.438,69.75,70.375,0.0,0,72,70,1000,200,0.0,9.008,73.313,71.438,0.014,70.313,72.0,71.0,71.813,0.0,18.594,72,70,1000,200,0.0,0.0,76.0,73.938,0.028,78.063,75.688,75.313,81.25,0,100.0,72,70,1000,200,-0.001,0.0,75.188,75.188,0.036,70.25,71.938,70.688,71.5,0.0,26.328,72,70,1000,200,-0.001,0.0,75.5,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.012,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.043,0.425,0.0,0.0,0.035,0.036,0.004,0.008,0.0,0.01
5292008,229,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,8.977,2.248,2.228,2.606,69.463,66.329,71.024,64.807,65.714,0.0,0.004,0.05,20.0,20.0,53.431,46.602,57.161,68.491,71.427,70.603,75.032,43.324,55.705,43.644,-10.82,66.188,61.094,70.938,70.375,69.813,70.375,0.0,0,72,70,1000,200,0.0,8.953,73.313,71.438,0.014,70.188,72.0,71.0,71.813,0.0,18.594,72,70,1000,200,0.0,0.0,76.0,73.938,0.028,78.188,75.688,75.313,81.25,0,100.0,72,70,1000,200,-0.001,0.0,75.313,75.188,0.035,70.25,71.938,70.813,71.5,0.0,26.328,72,70,1000,200,-0.001,0.0,75.5,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.013,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.048,0.346,0.0,0.0,0.035,0.036,0.004,0.008,0.001,0.01
5292008,230,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,8.992,2.248,2.228,3.649,69.463,66.435,71.024,64.807,65.714,0.0,0.0,0.054,20.0,20.0,53.403,46.574,57.103,68.491,71.501,70.603,75.032,43.324,55.705,43.717,-10.82,66.188,61.094,71.125,70.375,69.75,70.375,0.0,0,72,70,1000,200,0.0,9.0,73.438,71.438,0.014,70.313,72.0,71.0,71.688,0.0,18.594,72,70,1000,200,-0.001,0.0,76.0,73.813,0.029,78.063,75.75,75.313,81.375,0,100.0,72,70,1000,200,-0.001,0.0,75.188,75.188,0.038,70.25,71.938,70.813,71.5,0.0,26.328,72,70,1000,200,-0.001,0.0,75.5,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.017,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.043,0.426,0.0,0.0,0.035,0.036,0.004,0.009,0.0,0.009
5292008,231,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,8.891,2.248,0.462,2.237,69.463,66.541,71.129,64.913,65.714,0.0,0.004,0.054,20.0,20.0,53.375,46.461,57.012,68.491,71.501,70.603,75.032,43.324,55.705,43.717,-10.82,66.188,61.125,70.938,70.438,69.75,70.375,0.0,0,72,70,1000,200,0.0,8.93,73.313,71.438,0.014,70.313,72.0,71.0,71.813,0.0,18.594,72,70,1000,200,-0.001,0.0,76.0,73.813,0.028,78.188,75.813,75.375,81.25,0,100.0,72,70,1000,200,-0.001,0.0,75.313,75.188,0.036,70.25,71.938,70.813,71.5,0.0,26.328,72,70,1000,200,-0.001,0.0,75.5,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.015,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.043,0.425,0.0,0.0,0.035,0.036,0.004,0.009,0.001,0.01
5292008,232,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.324,0,80,55,1.4,8.891,2.248,2.228,3.215,69.463,66.435,71.024,64.807,65.714,0.0,0.004,0.054,20.0,20.0,53.375,46.461,56.935,68.491,71.501,70.603,75.032,43.324,55.705,43.717,-10.82,66.125,61.094,71.125,70.438,69.75,70.375,0.0,0,72,70,1000,200,0.0,8.969,73.313,71.438,0.014,70.313,71.938,71.0,71.688,0.0,18.594,72,70,1000,200,-0.001,0.0,75.875,73.813,0.029,78.063,75.813,75.313,81.25,0,100.0,72,70,1000,200,-0.001,0.0,75.313,75.188,0.035,70.25,71.938,70.813,71.5,0.0,26.328,72,70,1000,200,-0.001,0.0,75.438,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.012,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.043,0.423,0.0,0.0,0.035,0.036,0.004,0.009,0.001,0.009
5292008,233,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,8.984,2.248,2.228,2.701,69.463,66.435,71.024,64.913,65.714,0.0,0.004,0.05,20.0,20.0,53.347,46.742,56.87,68.599,71.501,70.603,75.032,43.324,55.914,43.717,-10.82,66.0,61.063,70.938,70.438,69.75,70.5,0.0,0,72,70,1000,200,0.0,8.93,73.313,71.438,0.014,70.313,71.938,71.0,71.688,0.0,18.594,72,70,1000,200,0.0,0.0,75.875,73.813,0.028,78.188,75.813,75.313,81.25,0,100.0,72,70,1000,200,-0.001,0.0,75.313,75.25,0.035,70.25,71.938,70.813,71.5,0.0,26.328,72,70,1000,200,-0.001,0.0,75.438,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.007,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.149,0.149,-0.148,0.001,-0.043,0.418,0.0,0.0,0.035,0.036,0.004,0.008,0.0,0.009
5292008,234,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,8.727,2.248,2.228,3.668,69.463,66.435,71.024,64.913,65.714,0.0,0.004,0.054,20.0,20.0,53.319,46.826,56.786,68.491,71.501,70.603,75.032,43.324,55.81,43.717,-10.82,66.063,61.063,71.125,70.375,69.813,70.375,0.0,0,72,70,1000,200,0.0,8.969,73.313,71.438,0.014,70.313,71.938,71.0,71.813,0.0,18.594,72,70,1000,200,0.0,0.0,75.875,73.813,0.028,78.063,75.875,75.313,81.375,0,100.0,72,70,1000,200,-0.001,0.0,75.313,75.188,0.035,70.25,71.938,70.813,71.5,0.0,26.328,72,70,1000,200,-0.001,0.0,75.438,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.005,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.043,0.423,0.0,0.0,0.035,0.036,0.004,0.008,0.001,0.009
5292008,235,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.31,0,80,55,1.4,9.023,2.248,2.228,3.738,69.57,66.435,71.024,65.019,65.821,0.0,0.004,0.054,20.0,20.0,53.291,46.686,56.773,68.599,71.427,70.603,75.032,43.031,55.81,43.498,-10.82,66.0,61.125,70.938,70.438,69.813,70.375,0.0,0,72,70,1000,200,0.0,8.961,73.188,71.375,0.014,70.313,71.938,71.0,71.813,0.0,18.594,72,70,1000,200,-0.001,0.0,75.875,73.813,0.028,78.063,75.938,75.313,81.25,0,100.0,72,70,1000,200,-0.001,0.0,75.313,75.188,0.038,70.25,71.938,70.813,71.5,0.0,26.328,72,70,1000,200,-0.001,0.0,75.438,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.009,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.048,0.486,0.0,0.0,0.035,0.036,0.004,0.008,0.001,0.009
5292008,236,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,9.039,2.248,2.228,3.03,69.57,66.541,71.024,64.913,65.821,0.0,0.004,0.054,20.0,20.0,53.291,46.63,56.721,68.599,71.501,70.815,75.032,42.372,55.81,42.77,-10.82,65.938,61.0,71.125,70.438,69.938,70.375,0.0,0,72,70,1000,200,0.0,8.875,73.188,71.375,0.014,70.313,72.0,71.0,71.688,0.0,18.594,72,70,1000,200,0.0,0.0,75.875,73.813,0.028,78.188,75.875,75.313,81.375,0,100.0,72,70,1000,200,-0.001,0.0,75.438,75.188,0.035,70.25,71.875,70.813,71.5,0.0,26.328,72,70,1000,200,-0.001,0.0,75.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.015,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.057,0.396,0.0,0.0,0.035,0.036,0.004,0.008,0.001,0.009
5292008,237,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,8.742,2.248,2.228,2.972,69.57,66.541,71.024,65.019,65.821,0.0,0.004,0.054,20.0,20.0,53.263,46.686,56.721,68.599,71.501,70.603,75.032,42.005,55.81,42.406,-10.82,65.875,61.0,71.125,70.438,69.75,70.375,0.0,0,72,70,1000,200,0.0,8.742,73.313,71.438,0.014,70.313,71.938,71.0,71.688,0.0,18.594,72,70,1000,200,-0.001,0.0,75.813,73.813,0.028,78.063,75.813,75.313,81.375,0,100.0,72,70,1000,200,-0.001,0.0,75.313,75.188,0.038,70.125,71.938,70.813,71.5,0.0,26.328,72,70,1000,200,-0.001,0.0,75.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.015,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.043,0.387,0.0,0.0,0.035,0.036,0.004,0.008,0.001,0.009
5292008,238,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,8.742,2.248,2.228,2.589,69.57,66.541,71.024,65.019,65.821,0.0,0.004,0.05,20.0,20.0,53.235,46.658,56.682,68.599,71.353,70.603,75.032,41.786,55.81,42.187,-10.82,65.875,60.938,71.125,70.438,69.813,70.375,0.0,0,72,70,1000,200,0.0,8.875,73.188,71.438,0.014,70.313,72.0,71.0,71.813,0.0,18.594,72,70,1000,200,-0.001,0.0,75.813,73.813,0.028,78.188,75.875,75.313,81.25,0,100.0,72,70,1000,200,-0.001,0.0,75.313,75.25,0.035,70.25,71.875,70.813,71.5,0.0,26.328,72,70,1000,200,-0.001,0.0,75.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.054,0.381,0.0,0.0,0.035,0.036,0.004,0.008,0.0,0.009
5292008,239,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,8.875,2.248,2.228,2.468,69.57,66.435,70.919,64.913,65.821,0.0,0.004,0.05,20.0,20.0,53.235,46.63,56.708,68.491,71.427,70.603,75.032,41.712,55.81,42.114,-10.82,65.875,60.813,71.125,70.438,69.813,70.375,0.0,0,72,70,1000,200,0.0,8.836,73.188,71.438,0.014,70.188,72.063,71.0,71.813,0.0,18.594,72,70,1000,200,-0.001,0.0,75.813,73.813,0.028,78.188,75.813,75.313,81.25,0,100.0,72,70,1000,200,-0.001,0.0,75.313,75.188,0.037,70.25,71.75,70.813,71.5,0.0,26.328,72,70,1000,200,-0.001,0.0,75.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.048,0.382,0.0,0.0,0.035,0.036,0.004,0.008,0.001,0.009
5292008,240,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.456,0,80,55,1.4,8.797,2.248,2.228,2.185,69.678,66.647,71.129,65.124,65.928,0.0,0.004,0.054,20.0,20.0,53.179,46.63,56.669,68.599,71.427,70.603,74.958,41.566,55.914,41.969,-10.82,65.75,60.906,70.938,70.438,69.75,70.375,0.0,0,72,70,1000,200,0.0,8.664,73.063,71.375,0.014,70.313,72.125,71.0,71.688,0.0,18.594,72,70,1000,200,-0.001,0.0,75.813,73.75,0.028,78.063,75.75,75.313,81.25,0,100.0,72,70,1000,200,-0.001,0.0,75.313,75.188,0.038,70.125,71.813,70.813,71.5,0.0,26.328,72,70,1000,200,-0.001,0.0,75.125,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,3.013,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.047,0.378,0.0,0.0,0.034,0.036,0.003,0.008,0.001,0.008
5292008,241,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.31,0,80,55,1.4,8.844,2.248,2.228,3.095,69.57,66.541,71.024,65.019,65.928,0.0,0.004,0.054,20.0,20.0,53.151,46.686,56.695,68.599,71.353,70.603,74.958,41.493,55.81,41.896,-10.82,65.813,60.813,70.938,70.438,69.75,70.375,0.0,0,72,70,1000,200,0.0,9.023,73.063,71.375,0.014,70.313,72.125,71.0,71.688,0.0,18.594,72,70,1000,200,0.0,0.0,75.563,73.813,0.028,78.063,75.75,75.313,81.25,0,100.0,72,70,1000,200,-0.001,0.0,75.313,75.188,0.038,70.25,71.75,70.813,71.5,0.0,26.328,72,70,1000,200,-0.001,0.0,75.125,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.053,0.375,0.0,0.0,0.035,0.036,0.003,0.007,0.001,0.009
5292008,242,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,8.844,2.248,2.228,2.953,69.678,66.435,71.024,65.019,65.928,0.0,0.004,0.054,20.0,20.0,53.179,46.658,56.656,68.599,71.427,70.603,75.032,41.273,55.914,41.75,-10.82,65.75,60.813,71.125,70.438,69.813,70.375,0.0,0,72,70,1000,200,0.0,8.57,73.063,71.375,0.014,70.313,72.125,71.0,71.813,0.0,18.594,72,70,1000,200,-0.001,0.0,75.813,73.813,0.029,78.063,75.75,75.313,81.375,0,100.0,72,70,1000,200,-0.001,0.0,75.313,75.188,0.036,70.25,71.75,71.0,71.5,0.0,26.328,72,70,1000,200,-0.001,0.0,75.125,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.013,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.048,0.435,0.0,0.0,0.035,0.036,0.003,0.008,0.001,0.008
5292008,243,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.324,0,80,55,1.4,8.625,2.248,2.228,4.353,69.678,66.541,71.024,65.019,65.928,0.0,0.004,0.054,20.0,20.0,53.151,46.658,56.669,68.599,71.427,70.603,75.032,41.2,55.914,41.677,-10.82,65.75,60.813,71.125,70.438,69.813,70.375,0.0,0,72,70,1000,200,0.0,9.0,73.063,71.438,0.014,70.313,72.125,71.0,71.688,0.0,18.594,72,70,1000,200,0.0,0.0,75.563,73.75,0.028,78.188,75.625,75.25,81.375,0,100.0,72,70,1000,200,-0.001,0.0,75.313,75.188,0.036,70.25,71.75,70.813,71.375,0.0,26.328,72,70,1000,200,-0.001,0.0,75.125,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.012,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.048,0.432,0.0,0.0,0.035,0.036,0.003,0.007,0.001,0.008
5292008,244,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,9.016,2.248,0.462,3.764,69.678,66.541,71.024,65.124,65.928,0.0,0.004,0.05,20.0,20.0,53.123,46.714,56.708,68.599,71.427,70.497,75.032,41.2,56.018,41.532,-10.82,65.75,60.781,71.125,70.5,69.938,70.375,0.0,0,72,70,1000,200,0.0,8.727,73.063,71.375,0.014,70.188,72.063,71.0,71.688,0.0,18.594,72,70,1000,200,0.0,0.0,75.563,73.813,0.028,78.063,75.563,75.25,81.375,0,100.0,72,70,1000,200,-0.001,0.0,75.313,75.25,0.035,70.25,71.688,70.813,71.5,0.0,26.328,72,70,1000,200,-0.001,0.0,75.0,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.012,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.043,0.3,0.0,0.0,0.035,0.036,0.003,0.007,0.0,0.008
5292008,245,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,36.31,36.31,0.011,13.354,0,80,55,1.4,8.461,2.248,2.228,2.611,69.57,66.541,71.024,65.124,65.928,0.0,0.004,0.05,20.0,20.0,53.095,46.686,56.669,68.599,71.427,70.603,75.032,41.053,55.914,41.532,-10.82,65.688,60.813,71.125,70.438,69.813,70.5,0.0,0,72,70,1000,200,0.0,8.727,73.063,71.375,0.014,70.313,72.0,71.0,71.813,0.0,18.594,72,70,1000,200,0.0,0.0,75.563,73.813,0.027,78.188,75.563,75.313,81.375,0,100.0,72,70,1000,200,-0.001,0.0,75.313,75.25,0.029,70.25,71.688,70.813,71.5,0.0,26.328,72,70,1000,200,-0.001,0.0,75.0,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.013,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,-0.072,0.0,0.001,-0.048,0.43,0.0,0.0,0.036,0.036,0.003,0.007,0.0,0.008
5292008,246,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,8.461,2.248,2.228,3.84,69.678,66.541,71.024,65.124,65.928,0.0,0.004,0.054,20.0,20.0,53.095,46.658,56.695,68.599,71.427,70.497,75.032,40.98,55.914,41.386,-10.82,65.688,60.781,70.938,70.438,69.813,70.375,0.0,0,72,70,1000,200,0.0,8.984,73.188,71.25,0.014,70.313,72.0,71.0,71.813,0.0,18.594,72,70,1000,200,0.0,0.0,75.5,73.813,0.029,78.063,75.563,75.313,81.375,0,100.0,72,70,1000,200,-0.001,0.0,75.313,75.25,0.035,70.25,71.688,70.813,71.5,0.0,26.328,72,70,1000,200,-0.001,0.0,75.0,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.043,0.365,0.0,0.0,0.035,0.036,0.004,0.007,0.0,0.008
5292008,247,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,9.039,2.248,2.228,3.03,69.678,66.541,70.919,65.124,65.928,0.0,0.004,0.05,20.0,20.0,53.066,46.658,56.669,68.599,71.427,70.603,75.032,40.906,55.81,41.313,-10.82,65.625,60.813,71.125,70.438,69.813,70.375,0.0,0,72,70,1000,200,0.0,8.891,72.875,71.25,0.014,70.313,72.0,71.0,71.688,0.0,18.594,72,70,1000,200,0.0,0.0,75.5,73.75,0.029,78.063,75.5,75.25,81.375,0,100.0,72,70,1000,200,-0.001,0.0,75.438,75.188,0.035,70.25,71.75,70.813,71.5,0.0,26.328,72,70,1000,200,-0.001,0.0,75.0,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.005,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.048,0.365,0.0,0.0,0.035,0.036,0.003,0.007,0.001,0.008
5292008,248,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.324,0,80,55,1.4,8.844,2.248,2.228,4.83,69.57,66.541,71.024,65.124,65.928,0.0,0.004,0.054,20.0,20.0,53.038,46.63,56.747,68.599,71.427,70.497,74.958,40.76,55.914,41.168,-10.82,65.563,60.813,71.125,70.438,69.813,70.375,0.0,0,72,70,1000,200,0.0,8.977,73.063,71.375,0.014,70.188,72.0,71.063,71.688,0.0,18.594,72,70,1000,200,0.0,0.0,75.5,73.75,0.029,78.188,75.563,75.25,81.375,0,100.0,72,70,1000,200,-0.001,0.0,75.313,75.25,0.034,70.125,71.688,71.0,71.375,0.0,26.328,72,70,1000,200,-0.001,0.0,74.938,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.017,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.042,0.359,0.0,0.0,0.035,0.036,0.003,0.007,0.0,0.008
5292008,249,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.281,0,80,55,1.4,8.711,2.248,2.228,3.507,69.678,66.647,71.024,65.124,66.035,0.0,0.004,0.05,20.0,20.0,53.01,46.602,56.837,68.599,71.427,70.497,74.958,40.687,56.018,41.168,-10.82,65.563,60.813,70.938,70.5,69.813,70.375,0.0,0,72,70,1000,200,0.0,8.82,73.063,71.375,0.014,70.313,72.0,71.063,71.813,0.0,18.594,72,70,1000,200,0.0,0.0,75.5,73.75,0.028,78.063,75.75,75.25,81.375,0,100.0,72,70,1000,200,-0.001,0.0,75.438,75.25,0.034,70.125,71.75,70.813,71.5,0.0,26.328,72,70,1000,200,-0.001,0.0,74.938,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.017,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.042,0.417,0.0,0.0,0.035,0.036,0.003,0.007,0.001,0.007
5292008,250,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,8.625,2.248,2.228,3.514,69.678,66.541,70.919,65.124,66.035,0.0,0.004,0.054,20.0,20.0,53.01,46.433,56.786,68.599,71.427,70.497,74.958,40.54,55.914,41.022,-10.82,65.563,60.813,71.125,70.438,69.813,70.375,0.0,0,72,70,1000,200,0.0,8.828,73.063,71.375,0.014,70.313,72.063,71.0,71.688,0.0,18.594,72,70,1000,200,-0.001,0.0,75.5,73.75,0.029,78.188,75.875,75.313,81.375,0,100.0,72,70,1000,200,-0.001,0.0,75.438,75.25,0.037,70.25,71.813,71.0,71.5,0.0,26.328,72,70,1000,200,-0.001,0.0,74.938,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.021,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.042,0.419,0.0,0.0,0.035,0.036,0.003,0.007,0.001,0.008
5292008,251,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.324,0,80,55,1.4,8.625,2.248,2.228,3.252,69.678,66.647,70.919,65.23,66.035,0.0,0.004,0.05,20.0,20.0,53.01,46.377,56.734,68.599,71.353,70.709,74.958,40.54,55.914,40.949,-10.82,65.563,60.813,71.125,70.438,69.813,70.375,0.0,0,72,70,1000,200,0.0,9.156,72.875,71.25,0.014,70.313,72.125,71.063,71.688,0.0,18.594,72,70,1000,200,0.0,0.0,75.375,73.75,0.029,78.25,76.0,75.25,81.375,0,100.0,72,70,1000,200,-0.001,0.0,75.438,75.25,0.035,70.125,71.813,71.0,71.5,0.0,26.328,72,70,1000,200,-0.001,0.0,74.938,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.019,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.062,0.354,0.0,0.0,0.035,0.036,0.003,0.007,0.001,0.008
5292008,252,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.398,0,80,55,1.4,9.031,3.37,2.228,4.107,69.786,66.647,70.919,65.23,66.142,0.0,0.004,0.054,20.0,20.0,52.954,46.574,56.734,68.706,71.427,70.497,74.958,40.467,55.914,40.876,-10.82,65.563,60.813,71.125,70.438,69.813,70.375,0.0,0,72,70,1000,200,0.0,8.883,72.875,71.438,0.014,70.313,72.125,71.063,71.688,0.0,18.594,72,70,1000,200,0.0,0.0,75.375,73.75,0.029,78.188,76.125,75.25,81.563,0,100.0,72,70,1000,200,-0.001,0.0,75.438,75.188,0.036,70.25,71.875,71.0,71.5,0.0,26.328,72,70,1000,200,-0.001,0.0,74.938,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.017,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.042,0.355,0.0,0.0,0.034,0.036,0.003,0.007,0.001,0.008
5292008,253,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.324,0,80,55,1.4,9.148,2.248,2.228,2.936,69.678,66.647,71.024,65.23,66.035,0.0,0.004,0.054,20.0,20.0,52.954,46.433,56.721,68.491,71.353,70.497,74.958,40.394,55.81,40.803,-10.82,65.5,60.813,71.125,70.438,69.813,70.375,0.0,0,72,70,1000,200,0.0,8.688,73.063,71.375,0.014,70.313,72.188,71.063,71.688,0.0,18.594,72,70,1000,200,0.0,0.0,75.375,73.75,0.027,78.188,76.188,75.25,81.375,0,100.0,72,70,1000,200,-0.001,0.0,75.438,75.25,0.038,70.25,71.938,71.0,71.5,0.0,26.328,72,70,1000,200,-0.001,0.0,74.938,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.019,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.046,0.353,0.0,0.0,0.034,0.036,0.003,0.006,0.001,0.008
5292008,254,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,8.891,2.248,2.228,3.843,69.678,66.541,70.919,65.23,66.035,0.0,0.004,0.054,20.0,20.0,52.926,46.265,56.721,68.599,71.353,70.603,74.958,40.32,55.914,40.73,-10.82,65.5,60.781,71.125,70.438,69.813,70.375,0.0,0,72,70,1000,200,0.0,9.164,72.813,71.375,0.014,70.313,72.188,71.063,71.813,0.0,18.594,72,70,1000,200,0.0,0.0,75.25,73.75,0.028,78.188,76.375,75.25,81.375,0,100.0,72,70,1000,200,-0.001,0.0,75.438,75.25,0.034,70.25,71.938,71.0,71.5,0.0,26.328,72,70,1000,200,-0.001,0.0,74.938,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.017,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.053,0.351,0.0,0.0,0.035,0.036,0.003,0.006,0.001,0.008
5292008,255,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,8.961,2.248,2.228,1.989,69.678,66.541,71.024,65.23,66.035,0.0,0.004,0.05,20.0,20.0,52.898,46.237,56.721,68.599,71.427,70.497,74.958,40.247,55.914,40.658,-10.82,65.438,60.813,70.938,70.438,69.75,70.5,0.0,0,72,70,1000,200,0.0,8.961,72.875,71.25,0.014,70.188,72.25,71.063,71.813,0.0,18.594,72,70,1000,200,0.0,0.0,75.25,73.75,0.029,78.25,76.438,75.25,81.375,0,100.0,72,70,1000,200,-0.001,0.0,75.438,75.25,0.038,70.25,71.938,71.0,71.5,0.0,26.328,72,70,1000,200,-0.001,0.0,74.938,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.013,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.042,0.35,0.0,0.0,0.035,0.036,0.003,0.006,0.001,0.008
5292008,256,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.021,13.383,0,80,55,1.4,8.961,2.248,2.228,2.228,69.678,66.647,71.024,65.23,66.035,0.0,0.004,0.054,20.0,20.0,52.898,46.265,56.695,68.599,71.353,70.497,74.958,40.247,55.914,40.585,-10.82,65.438,60.781,70.938,70.5,69.813,70.5,0.0,0,72,70,1000,200,0.0,9.07,73.063,71.375,0.014,70.313,72.25,71.063,71.813,0.0,18.594,72,70,1000,200,0.0,0.0,75.25,73.563,0.029,78.25,76.438,75.25,81.375,0,100.0,72,70,1000,200,-0.001,0.0,75.438,75.25,0.034,70.125,71.938,71.0,71.5,0.0,26.328,72,70,1000,200,-0.001,0.0,74.813,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.017,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,0.0,0.001,-0.088,0.289,0.0,0.0,0.035,0.036,0.003,0.007,0.001,0.007
5292008,257,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,8.922,2.248,2.228,3.865,69.678,66.647,71.024,65.23,66.142,0.0,0.004,0.054,20.0,20.0,52.87,46.237,56.708,68.599,71.427,70.497,74.958,40.174,55.914,40.585,-10.82,65.438,60.781,71.125,70.5,69.813,70.375,0.0,0,72,70,1000,200,0.0,9.07,72.875,71.375,0.014,70.188,72.188,71.063,71.688,0.0,18.594,72,70,1000,200,-0.001,0.0,75.25,73.75,0.028,78.188,76.5,75.125,81.375,0,100.0,72,70,1000,200,-0.001,0.0,75.438,75.25,0.038,70.25,72.0,71.0,71.375,0.0,26.328,72,70,1000,200,-0.001,0.0,74.813,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.017,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.222,0.149,-0.042,0.349,0.0,0.0,0.035,0.036,0.003,0.006,0.001,0.008
5292008,258,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,8.891,2.248,2.228,3.413,69.678,66.647,71.024,65.336,66.142,0.0,0.004,0.054,20.0,20.0,52.87,45.537,56.669,68.599,71.427,70.497,74.958,40.027,55.81,40.512,-10.82,65.438,60.813,71.125,70.5,69.813,70.375,0.0,0,72,70,1000,200,0.0,8.922,72.813,71.25,0.014,70.188,72.188,71.063,71.688,0.0,18.594,72,70,1000,200,-0.001,0.0,75.25,73.75,0.029,78.25,76.625,75.0,81.375,0,100.0,72,70,1000,200,-0.001,0.0,75.313,75.25,0.038,70.25,72.0,71.0,71.5,0.0,26.328,72,70,1000,200,-0.001,0.0,74.813,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.012,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.042,0.411,0.0,0.0,0.035,0.036,0.003,0.006,0.0,0.007
5292008,259,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.324,0,80,55,1.4,8.797,2.248,2.228,3.804,69.678,66.647,71.024,65.336,66.142,0.0,0.004,0.05,20.0,20.0,52.842,45.901,56.617,68.599,71.353,70.497,74.958,39.954,55.81,40.366,-10.82,65.438,60.875,71.125,70.5,69.813,70.375,0.0,0,72,70,1000,200,0.0,9.047,72.875,71.375,0.014,70.313,72.188,71.063,71.688,0.0,18.594,72,70,1000,200,0.0,0.0,75.25,73.75,0.028,78.25,76.625,75.125,81.375,0,100.0,72,70,1000,200,-0.001,0.0,75.5,75.25,0.038,70.25,71.938,71.0,71.5,0.0,26.328,72,70,1000,200,-0.001,0.0,74.688,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.046,0.346,0.0,0.0,0.035,0.036,0.003,0.006,0.001,0.007
5292008,300,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,8.805,2.248,2.228,3.701,69.678,66.647,71.024,65.23,66.142,0.0,0.004,0.054,20.0,20.0,52.842,45.733,56.63,68.706,71.353,70.497,74.958,39.881,55.81,40.293,-10.82,65.438,61.0,71.125,70.438,69.813,70.375,0.0,0,72,70,1000,200,0.0,8.781,72.813,71.375,0.014,70.313,72.188,71.063,71.688,0.0,18.594,72,70,1000,200,0.0,0.0,75.188,73.75,0.028,78.25,76.625,75.125,81.375,0,100.0,72,70,1000,200,-0.001,0.0,75.313,75.25,0.034,70.25,71.938,71.0,71.375,0.0,26.328,72,70,1000,200,-0.001,0.0,74.813,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.009,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.046,0.346,0.0,0.0,0.035,0.036,0.003,0.006,0.0,0.007
5292008,301,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.514,0,80,55,1.4,8.805,2.248,2.228,1.935,69.678,66.753,71.024,65.336,66.142,0.0,0.004,0.05,20.0,20.0,52.814,45.621,56.591,68.706,71.353,70.497,74.958,40.027,55.81,40.293,-10.82,65.375,60.844,71.125,70.438,69.75,70.375,0.0,0,72,70,1000,200,0.0,8.992,72.813,71.375,0.014,70.313,72.188,71.063,71.813,0.0,18.594,72,70,1000,200,-0.001,0.0,75.25,73.75,0.029,78.188,76.563,75.125,81.375,0,100.0,72,70,1000,200,-0.001,0.0,75.438,75.25,0.034,70.25,71.875,71.0,71.5,0.0,26.328,72,70,1000,200,-0.001,0.0,74.688,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.015,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.046,0.228,0.0,0.0,0.035,0.036,0.003,0.006,0.001,0.008
5292008,302,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.31,0,80,55,1.4,9.148,2.248,2.228,3.851,69.893,66.859,71.024,65.441,66.249,0.0,0.004,0.054,20.0,20.0,52.814,45.452,56.546,68.706,71.353,70.497,74.958,40.613,55.914,40.876,-10.82,65.375,60.938,71.125,70.5,69.813,70.5,0.0,0,72,70,1000,200,0.0,9.086,72.813,71.25,0.014,70.313,72.125,71.063,71.688,0.0,18.594,72,70,1000,200,0.0,0.0,75.188,73.75,0.028,78.25,76.563,75.125,81.375,0,100.0,72,70,1000,200,-0.001,0.0,75.438,75.25,0.035,70.25,71.875,71.0,71.375,0.0,26.328,72,70,1000,200,-0.001,0.0,74.688,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.017,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,-0.046,0.229,0.0,0.0,0.035,0.036,0.003,0.006,0.001,0.008
5292008,303,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.001,13.412,0,80,55,1.4,8.859,2.248,2.228,2.553,69.678,66.859,71.129,65.547,66.142,0.0,0.004,0.054,20.0,20.0,52.786,45.761,56.494,68.706,71.353,70.497,74.958,40.906,56.018,41.24,-10.82,65.375,60.844,71.125,70.438,69.813,70.375,0.0,0,72,70,1000,200,0.0,9.055,72.813,71.25,0.014,70.313,72.063,71.063,71.813,0.0,18.594,72,70,1000,200,0.0,0.0,75.188,73.75,0.028,78.188,76.438,75.125,81.563,0,100.0,72,70,1000,200,-0.001,0.0,75.438,75.25,0.035,70.125,71.938,71.0,71.375,0.0,26.328,72,70,1000,200,-0.001,0.0,74.688,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.015,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.004,0.296,0.0,0.0,0.035,0.036,0.003,0.006,0.001,0.007
5292008,304,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.456,0,80,55,1.4,9.055,2.248,2.228,4.121,69.678,66.753,71.024,65.336,66.142,0.0,0.0,0.054,20.0,20.0,52.786,45.957,56.481,68.706,71.279,70.497,74.884,40.98,55.914,41.313,-10.82,65.438,60.906,71.125,70.5,69.75,70.375,0.0,0,72,70,1000,200,0.0,9.18,72.813,71.25,0.014,70.188,72.063,71.063,71.688,0.0,18.594,72,70,1000,200,0.0,0.0,75.188,73.75,0.029,78.188,76.438,75.125,81.563,0,100.0,72,70,1000,200,-0.001,0.0,75.313,75.375,0.034,70.25,71.938,71.0,71.5,0.0,26.328,72,70,1000,200,-0.001,0.0,74.688,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.013,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.051,0.3,0.0,0.0,0.035,0.036,0.003,0.006,0.0,0.007
5292008,305,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,8.836,2.248,2.228,3.373,69.786,66.753,71.024,65.336,66.249,0.0,0.004,0.054,20.0,20.0,52.758,46.069,56.442,68.706,71.279,70.497,74.884,40.98,55.81,41.386,-10.82,65.375,60.813,71.125,70.438,69.813,70.5,0.0,0,72,70,1000,200,0.0,8.781,72.813,71.25,0.014,70.188,72.063,71.063,71.813,0.0,18.594,72,70,1000,200,0.0,0.0,75.188,73.563,0.027,78.25,76.375,75.125,81.375,0,100.0,72,70,1000,200,-0.001,0.0,75.438,75.25,0.036,70.25,71.875,71.125,71.5,0.0,26.328,72,70,1000,200,-0.001,0.0,74.688,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.051,0.367,0.0,0.0,0.035,0.036,0.003,0.006,0.001,0.008
