DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5292008,306,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,8.836,2.248,2.228,4.373,69.678,66.859,71.129,65.547,66.249,0.0,0.004,0.05,20.0,20.0,52.73,46.013,56.364,68.706,71.353,70.497,74.958,40.98,55.914,41.386,-10.82,65.375,60.813,70.938,70.438,69.813,70.375,0.0,0,72,70,1000,200,0.0,8.828,72.75,71.25,0.014,70.188,72.063,71.063,71.688,0.0,18.594,72,70,1000,200,0.0,0.0,75.188,73.563,0.028,78.188,76.25,75.125,81.375,0,100.0,72,70,1000,200,-0.001,0.0,75.5,75.25,0.034,70.125,71.813,71.0,71.5,0.0,26.328,72,70,1000,200,-0.001,0.0,74.563,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.009,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.046,0.365,0.0,0.0,0.035,0.036,0.003,0.007,0.001,0.007
5292008,307,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,8.742,2.248,2.228,3.812,69.678,66.753,71.024,65.336,66.249,0.0,0.004,0.05,20.0,20.0,52.73,45.705,56.377,68.706,71.353,70.497,74.958,40.98,55.81,41.459,-10.82,65.375,60.875,71.125,70.438,69.813,70.375,0.0,0,72,70,1000,200,0.0,8.844,72.813,71.25,0.014,70.188,72.0,71.063,71.688,0.0,18.594,72,70,1000,200,0.0,0.0,75.188,73.563,0.028,78.188,76.188,75.125,81.375,0,100.0,72,70,1000,200,-0.001,0.0,75.5,75.375,0.034,70.25,71.813,71.0,71.375,0.0,26.328,72,70,1000,200,-0.001,0.0,74.563,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.012,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.222,0.001,-0.046,0.434,0.0,0.0,0.035,0.036,0.003,0.007,0.001,0.006
5292008,308,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,8.891,2.248,2.228,2.248,69.893,66.753,71.024,65.547,66.356,0.0,0.004,0.05,20.0,20.0,52.73,45.929,56.377,68.814,71.353,70.497,74.958,41.273,55.81,41.605,-10.82,65.313,60.844,70.938,70.438,69.938,70.375,0.0,0,72,70,1000,200,0.0,8.773,72.75,71.25,0.014,70.188,72.0,71.063,71.688,0.0,18.594,72,70,1000,200,0.0,0.0,75.0,73.563,0.028,78.25,76.188,75.125,81.375,0,100.0,72,70,1000,200,-0.001,0.0,75.438,75.375,0.034,70.25,71.75,71.125,71.375,0.0,26.328,72,70,1000,200,-0.001,0.0,74.563,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.009,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.046,0.304,0.0,0.0,0.035,0.035,0.003,0.006,0.0,0.007
5292008,309,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,8.891,2.248,2.228,3.979,69.786,66.859,71.129,65.547,66.249,0.0,0.004,0.05,20.0,20.0,52.702,45.845,56.416,68.599,71.353,70.709,74.958,41.273,55.81,41.677,-10.82,65.375,60.781,70.938,70.5,69.813,70.375,0.0,0,72,70,1000,200,0.0,8.859,72.813,71.25,0.014,70.188,72.0,71.063,71.688,0.0,18.594,72,70,1000,200,0.0,0.0,75.0,73.563,0.029,78.188,76.188,75.125,81.375,0,100.0,72,70,1000,200,-0.001,0.0,75.5,75.375,0.034,70.125,71.813,71.125,71.375,0.0,26.328,72,70,1000,200,-0.001,0.0,74.563,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.015,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.062,0.374,0.0,0.0,0.035,0.036,0.003,0.006,0.001,0.007
5292008,310,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,8.891,2.248,2.228,3.359,69.786,66.966,71.024,65.547,66.249,0.0,0.004,0.054,20.0,20.0,52.702,45.705,56.377,68.706,71.279,70.497,74.958,41.273,55.914,41.677,-10.82,65.313,60.813,71.125,70.5,69.813,70.375,0.0,0,72,70,1000,200,0.0,8.727,72.75,71.25,0.014,70.188,72.0,71.063,71.688,0.0,18.594,72,70,1000,200,0.0,0.0,75.188,73.563,0.028,78.188,76.125,75.25,81.375,0,100.0,72,70,1000,200,-0.001,0.0,75.5,75.25,0.031,70.125,71.75,71.125,71.5,0.0,26.328,72,70,1000,200,-0.001,0.0,74.563,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.015,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.052,0.368,0.0,0.0,0.035,0.036,0.003,0.007,0.001,0.007
5292008,311,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,8.727,2.248,2.228,4.324,69.786,66.859,71.024,65.441,66.249,0.0,0.004,0.05,20.0,20.0,52.674,45.845,56.403,68.706,71.279,70.497,74.81,41.273,55.914,41.75,-10.82,65.313,60.781,70.938,70.5,69.938,70.375,0.0,0,72,70,1000,200,0.0,8.695,72.813,71.25,0.014,70.188,72.063,71.063,71.688,0.0,18.594,72,70,1000,200,0.0,0.0,75.0,73.75,0.028,78.188,76.125,75.125,81.563,0,100.0,72,70,1000,200,-0.001,0.0,75.438,75.375,0.034,70.125,71.688,71.125,71.5,0.0,26.328,72,70,1000,200,-0.001,0.0,74.563,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.005,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.05,0.435,0.0,0.0,0.035,0.036,0.003,0.005,0.0,0.007
5292008,312,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,8.914,2.248,2.228,3.375,69.786,66.859,71.024,65.441,66.356,0.0,0.004,0.05,20.0,20.0,52.646,45.985,56.429,68.706,71.353,70.497,74.958,41.346,55.914,41.677,-10.82,65.25,60.781,71.125,70.5,69.938,70.375,0.0,0,72,70,1000,200,0.0,8.695,72.813,71.25,0.014,70.188,72.063,71.063,71.688,0.0,18.594,72,70,1000,200,0.0,0.0,75.0,73.563,0.028,78.25,76.125,75.125,81.375,0,100.0,72,70,1000,200,-0.001,0.0,75.5,75.375,0.034,70.125,71.688,71.125,71.375,0.0,26.328,72,70,1000,200,-0.001,0.0,74.563,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.013,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.046,0.304,0.0,0.0,0.035,0.036,0.003,0.006,0.001,0.007
5292008,313,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,8.906,2.248,2.228,3.881,69.786,66.753,71.024,65.547,66.249,0.0,0.004,0.054,20.0,20.0,52.618,45.845,56.442,68.706,71.279,70.497,74.884,41.346,55.914,41.823,-10.82,65.188,60.781,70.938,70.5,69.813,70.5,0.0,0,72,70,1000,200,0.0,9.266,72.75,71.25,0.014,70.188,72.063,71.063,71.688,0.0,18.594,72,70,1000,200,0.0,0.0,74.813,73.563,0.029,78.188,76.188,75.25,81.563,0,100.0,72,70,1000,200,-0.001,0.0,75.5,75.375,0.033,70.25,71.625,71.125,71.375,0.0,26.328,72,70,1000,200,-0.001,0.0,74.438,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.017,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.051,0.439,0.0,0.0,0.035,0.036,0.003,0.005,0.001,0.007
5292008,314,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,8.906,2.248,2.228,3.458,69.786,66.859,71.024,65.547,66.356,0.0,0.004,0.05,20.0,20.0,52.618,45.761,56.39,68.706,71.279,70.497,74.884,41.419,55.914,41.75,-10.82,65.188,60.781,71.125,70.5,69.813,70.375,0.0,0,72,70,1000,200,0.0,9.219,72.75,71.25,0.014,70.188,72.125,71.063,71.688,0.0,18.594,72,70,1000,200,0.0,0.0,74.813,73.563,0.027,78.188,76.25,75.125,81.375,0,100.0,72,70,1000,200,-0.001,0.0,75.5,75.375,0.034,70.125,71.625,71.125,71.375,0.0,26.328,72,70,1000,200,-0.001,0.0,74.438,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.149,-0.148,0.001,-0.051,0.306,0.0,0.0,0.035,0.036,0.003,0.005,0.001,0.007
5292008,315,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,9.141,2.248,2.228,3.864,69.786,66.859,70.919,65.547,66.356,0.0,0.004,0.054,20.0,20.0,52.59,45.957,56.39,68.706,71.353,70.497,74.958,41.493,56.018,41.75,-10.82,65.188,60.813,70.938,70.438,69.813,70.5,0.0,0,72,70,1000,200,0.0,9.0,72.75,71.25,0.014,70.188,72.063,71.188,71.688,0.0,18.594,72,70,1000,200,0.0,0.0,74.813,73.563,0.028,78.25,76.375,75.125,81.375,0,100.0,72,70,1000,200,-0.001,0.0,75.5,75.25,0.035,70.25,71.75,71.125,71.375,0.0,26.328,72,70,1000,200,-0.001,0.0,74.438,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.009,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.046,0.236,0.0,0.0,0.035,0.036,0.003,0.005,0.001,0.007
5292008,316,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,9.07,2.248,2.228,2.693,69.893,66.859,71.024,65.547,66.356,0.0,0.004,0.05,20.0,20.0,52.59,45.845,56.377,68.706,71.353,70.497,74.884,41.419,55.914,41.75,-10.82,65.188,60.781,71.125,70.5,69.938,70.375,0.0,0,72,70,1000,200,0.0,9.031,72.75,71.25,0.014,70.188,72.0,71.063,71.688,0.0,18.594,72,70,1000,200,0.0,0.0,74.813,73.563,0.027,78.188,76.375,75.125,81.375,0,100.0,72,70,1000,200,-0.001,0.0,75.5,75.375,0.035,70.125,71.688,71.125,71.375,0.0,26.328,72,70,1000,200,-0.001,0.0,74.438,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.012,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,-0.072,-0.045,0.307,0.0,0.0,0.035,0.036,0.003,0.005,0.001,0.007
5292008,317,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,8.836,2.248,2.228,2.434,69.786,66.859,71.024,65.547,66.356,0.0,0.004,0.054,20.0,20.0,52.562,45.48,56.364,68.706,71.279,70.497,74.884,41.493,55.914,41.823,-10.82,65.125,60.781,71.125,70.5,69.813,70.5,0.0,0,72,70,1000,200,0.0,8.977,72.813,71.25,0.014,70.313,72.063,71.188,71.688,0.0,18.594,72,70,1000,200,0.0,0.0,74.813,73.563,0.028,78.188,76.375,75.125,81.375,0,100.0,72,70,1000,200,-0.001,0.0,75.5,75.375,0.035,70.125,71.75,71.125,71.375,0.0,26.328,72,70,1000,200,-0.001,0.0,74.438,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.009,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.051,0.307,0.0,0.0,0.035,0.036,0.003,0.005,0.001,0.007
5292008,318,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.354,0,80,55,1.4,9.227,2.248,2.228,3.283,69.893,66.859,70.919,65.547,66.356,0.0,0.004,0.054,20.0,20.0,52.534,45.705,56.403,68.706,71.279,70.497,74.884,41.493,55.914,41.896,-10.82,65.125,60.813,71.125,70.5,69.938,70.5,0.0,0,72,70,1000,200,0.0,9.219,72.75,71.25,0.014,70.188,71.938,71.188,71.688,0.0,18.594,72,70,1000,200,0.0,0.0,74.813,73.563,0.028,78.25,76.5,75.125,81.375,0,100.0,72,70,1000,200,-0.001,0.0,75.5,75.375,0.035,70.125,71.75,71.125,71.375,0.0,26.328,72,70,1000,200,-0.001,0.0,74.438,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.015,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.051,0.373,0.0,0.0,0.034,0.035,0.003,0.005,0.001,0.007
5292008,319,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,9.227,2.248,2.228,3.274,69.893,66.966,71.024,65.652,66.356,0.0,0.0,0.05,20.0,20.0,52.534,45.705,56.416,68.706,71.279,70.497,74.884,41.493,55.81,41.896,-10.82,65.063,60.781,70.938,70.5,69.938,70.563,0.0,0,72,70,1000,200,0.0,9.258,72.75,71.063,0.014,70.188,72.0,71.063,71.688,0.0,18.594,72,70,1000,200,0.0,0.0,74.813,73.438,0.029,78.25,76.625,75.0,81.563,0,100.0,72,70,1000,200,-0.001,0.0,75.5,75.375,0.034,70.125,71.75,71.125,71.375,0.0,26.328,72,70,1000,200,-0.001,0.0,74.313,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.012,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.149,-0.051,0.376,0.0,0.0,0.035,0.036,0.003,0.006,0.001,0.006
5292008,320,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,9.125,2.248,2.228,3.171,69.786,66.966,70.919,65.652,66.463,0.0,0.004,0.054,20.0,20.0,52.506,45.593,56.442,68.706,71.279,70.497,74.958,41.566,55.914,41.896,-10.82,65.063,60.813,71.125,70.5,69.813,70.5,0.0,0,72,70,1000,200,0.0,9.172,72.625,71.25,0.014,70.188,72.063,71.063,71.563,0.0,18.594,72,70,1000,200,0.0,0.0,74.813,73.563,0.028,78.25,76.625,75.0,81.563,0,100.0,72,70,1000,200,-0.001,0.0,75.5,75.375,0.036,70.125,71.813,71.125,71.5,0.0,26.328,72,70,1000,200,-0.001,0.0,74.313,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.013,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.052,0.307,0.0,0.0,0.035,0.036,0.003,0.005,0.001,0.006
5292008,321,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,9.117,2.248,2.228,3.416,69.893,66.859,71.024,65.652,66.356,0.0,0.004,0.05,20.0,20.0,52.506,45.48,56.429,68.706,71.279,70.497,74.884,41.566,55.914,41.969,-10.82,65.063,60.969,71.125,70.5,69.938,70.375,0.0,0,72,70,1000,200,0.0,9.063,72.75,71.25,0.014,70.188,72.063,71.188,71.688,0.0,18.594,72,70,1000,200,-0.001,0.0,74.813,73.563,0.028,78.25,76.75,75.0,81.563,0,100.0,72,70,1000,200,-0.001,0.0,75.5,75.438,0.033,70.125,71.875,71.0,71.5,0.0,26.328,72,70,1000,200,-0.001,0.0,74.313,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.005,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.051,0.375,0.0,0.0,0.035,0.036,0.003,0.005,0.0,0.006
5292008,322,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.368,0,80,55,1.4,9.0,2.248,2.228,4.242,69.893,66.859,70.919,65.652,66.356,0.0,0.004,0.054,20.0,20.0,52.478,45.424,56.39,68.706,71.279,70.497,74.884,41.566,56.018,41.969,-10.82,65.0,61.0,71.125,70.438,69.813,70.5,0.0,0,72,70,1000,200,0.0,9.039,72.75,71.25,0.014,70.188,72.063,71.063,71.688,0.0,18.594,72,70,1000,200,-0.001,0.0,74.813,73.563,0.028,78.25,76.813,75.0,81.375,0,100.0,72,70,1000,200,-0.001,0.0,75.563,75.375,0.035,70.125,71.875,71.125,71.375,0.0,26.328,72,70,1000,200,-0.001,0.0,74.313,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.007,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.051,0.373,0.0,0.0,0.034,0.036,0.003,0.005,0.001,0.007
5292008,323,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,8.883,2.248,2.228,2.405,69.893,66.859,70.919,65.652,66.356,0.0,0.004,0.054,20.0,20.0,52.478,45.368,56.429,68.706,71.279,70.391,74.958,41.566,56.018,41.969,-10.82,65.0,61.0,71.125,70.5,69.813,70.5,0.0,0,72,70,1000,200,0.0,9.039,72.75,71.25,0.014,70.188,72.063,71.063,71.688,0.0,18.594,72,70,1000,200,0.0,0.0,74.813,73.563,0.029,78.25,76.813,75.0,81.375,0,100.0,72,70,1000,200,-0.001,0.0,75.5,75.375,0.034,70.125,71.938,71.125,71.375,0.0,26.328,72,70,1000,200,-0.001,0.0,74.313,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.009,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.046,0.374,0.0,0.0,0.035,0.036,0.003,0.005,0.001,0.007
5292008,324,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,8.781,2.248,2.228,3.204,69.786,66.966,71.024,65.652,66.356,0.0,0.004,0.05,20.0,20.0,52.478,45.368,56.377,68.706,71.353,70.497,74.884,41.639,56.018,41.969,-10.82,64.938,61.063,71.125,70.5,69.938,70.5,0.0,0,72,70,1000,200,0.0,8.664,72.75,71.25,0.014,70.188,72.188,71.188,71.688,0.0,18.594,72,70,1000,200,0.0,0.0,74.813,73.438,0.028,78.25,76.875,75.0,81.375,0,100.0,72,70,1000,200,-0.001,0.0,75.5,75.438,0.034,70.125,71.938,71.25,71.375,0.0,26.328,72,70,1000,200,-0.001,0.0,74.25,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.007,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.045,0.306,0.0,0.0,0.035,0.036,0.003,0.006,0.0,0.006
5292008,325,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,8.781,2.248,2.228,3.549,69.786,66.859,71.024,65.652,66.463,0.0,0.004,0.05,20.0,20.0,52.478,45.452,56.312,68.706,71.353,70.497,74.884,41.639,56.123,41.969,-10.82,64.938,61.094,71.125,70.5,69.813,70.5,0.0,0,72,70,1000,200,0.0,9.023,72.625,71.063,0.014,70.188,72.125,71.188,71.688,0.0,18.594,72,70,1000,200,0.0,0.0,74.813,73.563,0.029,78.25,76.75,75.0,81.375,0,100.0,72,70,1000,200,-0.001,0.0,75.5,75.438,0.034,70.125,71.938,71.125,71.375,0.0,26.328,72,70,1000,200,-0.001,0.0,74.25,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.007,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.045,0.305,0.0,0.0,0.035,0.036,0.003,0.005,0.0,0.006
5292008,326,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,9.07,2.248,2.228,3.163,69.893,66.966,70.919,65.652,66.463,0.0,0.004,0.054,20.0,20.0,52.449,45.509,56.241,68.706,71.205,70.497,74.81,41.639,56.018,41.969,-10.82,64.938,61.063,71.125,70.5,69.813,70.5,0.0,0,72,70,1000,200,0.0,9.016,72.625,71.25,0.014,70.313,72.125,71.188,71.688,0.0,18.594,72,70,1000,200,0.0,0.0,74.813,73.563,0.028,78.25,76.688,75.0,81.375,0,100.0,72,70,1000,200,-0.001,0.0,75.563,75.375,0.034,70.125,71.938,71.125,71.375,0.0,26.328,72,70,1000,200,-0.001,0.0,74.25,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.005,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.056,0.307,0.0,0.0,0.035,0.036,0.003,0.005,0.001,0.006
5292008,327,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,8.867,2.248,2.228,3.012,69.893,66.966,71.024,65.652,66.463,0.0,0.004,0.054,20.0,20.0,52.421,45.509,56.157,68.706,71.205,70.497,74.884,41.639,56.018,41.969,-10.82,64.938,61.156,71.125,70.5,69.938,70.375,0.0,0,72,70,1000,200,0.0,8.992,72.625,71.25,0.014,70.188,72.063,71.188,71.688,0.0,18.594,72,70,1000,200,0.0,0.0,74.813,73.438,0.029,78.25,76.563,75.0,81.563,0,100.0,72,70,1000,200,-0.001,0.0,75.563,75.375,0.035,70.125,71.938,71.125,71.375,0.0,26.328,72,70,1000,200,-0.001,0.0,74.25,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.002,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.057,0.306,0.0,0.0,0.035,0.036,0.003,0.006,0.001,0.006
5292008,328,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,8.742,2.248,2.228,2.585,69.893,67.072,71.129,65.758,66.463,0.0,0.004,0.054,20.0,20.0,52.421,45.452,56.17,68.706,71.279,70.497,74.884,41.712,55.914,41.969,-10.82,64.875,61.063,71.125,70.438,69.938,70.5,0.0,0,72,70,1000,200,0.0,8.906,72.625,71.25,0.014,70.188,72.0,71.188,71.688,0.0,18.594,72,70,1000,200,0.0,0.0,74.688,73.438,0.029,78.25,76.563,74.688,81.375,0,100.0,72,70,1000,200,-0.001,0.0,75.813,75.438,0.035,70.25,71.875,71.125,71.375,0.0,26.328,72,70,1000,200,-0.001,0.0,74.25,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.004,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.051,0.243,0.0,0.0,0.035,0.036,0.003,0.005,0.002,0.006
5292008,329,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,8.945,2.248,2.228,3.6,69.893,66.966,70.919,65.652,66.463,0.0,0.004,0.054,20.0,20.0,52.421,45.396,56.157,68.706,71.279,70.497,74.884,41.712,56.018,42.042,-10.82,64.875,61.031,71.125,70.5,69.938,70.375,0.0,0,72,70,1000,200,0.0,8.945,72.625,71.063,0.014,70.188,72.0,71.188,71.688,0.0,18.594,72,70,1000,200,0.0,0.0,74.688,73.563,0.029,78.25,76.438,75.0,81.563,0,100.0,72,70,1000,200,-0.001,0.0,75.563,75.438,0.034,70.125,71.875,71.125,71.5,0.0,26.328,72,70,1000,200,-0.001,0.0,74.125,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.009,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.051,0.31,0.0,0.0,0.035,0.036,0.003,0.005,0.001,0.006
5292008,330,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.383,0,80,55,1.4,9.023,2.248,2.228,2.578,69.893,67.072,71.129,65.864,66.463,0.0,0.0,0.054,20.0,20.0,52.393,45.537,56.157,68.706,71.279,70.497,74.884,41.639,56.018,42.114,-10.82,64.875,61.031,71.125,70.5,69.813,70.375,0.0,0,72,70,1000,200,0.0,8.961,72.625,71.25,0.014,70.188,72.0,71.188,71.688,0.0,18.594,72,70,1000,200,0.0,0.0,74.688,73.438,0.027,78.25,76.5,75.0,81.375,0,100.0,72,70,1000,200,-0.001,0.0,75.563,75.438,0.035,70.125,71.875,71.125,71.375,0.0,26.328,72,70,1000,200,-0.001,0.0,74.125,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.005,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.051,0.442,0.0,0.0,0.034,0.036,0.003,0.005,0.001,0.005
5292008,331,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,9.023,2.248,2.228,3.49,69.893,66.966,70.919,65.652,66.463,0.0,0.004,0.054,20.0,20.0,52.393,45.424,56.092,68.706,71.205,70.497,74.884,41.639,56.018,42.114,-10.82,64.875,61.0,70.938,70.5,69.813,70.5,0.0,0,72,70,1000,200,0.0,9.0,72.625,71.25,0.014,70.188,72.0,71.188,71.688,0.0,18.594,72,70,1000,200,0.0,0.0,74.688,73.438,0.028,78.25,76.563,75.0,81.563,0,100.0,72,70,1000,200,-0.001,0.0,75.563,75.438,0.035,70.125,71.813,71.25,71.375,0.0,26.328,72,70,1000,200,-0.001,0.0,74.25,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.007,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.057,0.441,0.0,0.0,0.035,0.036,0.003,0.005,0.001,0.006
5292008,332,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,8.93,2.248,2.228,3.019,69.893,66.966,71.024,65.758,66.57,0.0,0.004,0.054,20.0,20.0,52.393,45.565,56.092,68.814,71.205,70.284,74.81,41.639,56.123,42.114,-10.82,64.813,61.0,71.125,70.5,69.813,70.5,0.0,0,72,70,1000,200,0.0,9.023,72.625,71.063,0.014,70.188,71.938,71.188,71.688,0.0,18.594,72,70,1000,200,0.0,0.0,74.688,73.438,0.029,78.25,76.625,75.0,81.375,0,100.0,72,70,1000,200,-0.001,0.0,75.563,75.438,0.034,70.125,71.875,71.25,71.375,0.0,26.328,72,70,1000,200,-0.001,0.0,74.125,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.004,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.043,0.439,0.0,0.0,0.035,0.035,0.003,0.005,0.001,0.006
5292008,333,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,8.953,2.248,2.228,3.963,69.893,67.072,70.919,65.758,66.463,0.0,0.0,0.05,20.0,20.0,52.365,45.424,56.066,68.814,71.279,70.391,74.81,41.712,56.123,42.114,-10.82,64.75,60.938,71.125,70.438,69.938,70.375,0.0,0,72,70,1000,200,0.0,8.984,72.625,71.063,0.014,70.188,71.938,71.188,71.688,0.0,18.594,72,70,1000,200,0.0,0.0,74.688,73.438,0.029,78.25,76.625,75.0,81.375,0,100.0,72,70,1000,200,-0.001,0.0,75.563,75.438,0.034,70.125,71.875,71.125,71.375,0.0,26.328,72,70,1000,200,-0.001,0.0,74.125,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.007,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.044,0.375,0.0,0.0,0.035,0.036,0.003,0.005,0.001,0.006
5292008,334,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.441,0,80,55,1.4,8.914,2.248,2.228,3.589,69.893,67.072,70.919,65.758,66.57,0.0,0.004,0.054,20.0,20.0,52.337,45.621,56.105,68.706,71.279,70.391,74.884,41.712,56.018,42.114,-10.82,64.75,60.969,71.125,70.5,69.938,70.5,0.0,0,72,70,1000,200,0.0,8.961,72.625,71.063,0.014,70.188,71.938,71.188,71.688,0.0,18.594,72,70,1000,200,0.0,0.0,74.563,73.438,0.028,78.25,76.625,74.813,81.563,0,100.0,72,70,1000,200,-0.001,0.0,75.563,75.438,0.035,70.125,71.938,71.25,71.375,0.0,26.328,72,70,1000,200,-0.001,0.0,74.25,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.007,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.045,0.378,0.0,0.0,0.035,0.035,0.003,0.005,0.001,0.006
5292008,335,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,8.813,2.248,2.228,3.704,69.893,67.072,70.919,65.864,66.57,0.0,0.004,0.054,20.0,20.0,52.337,45.284,56.105,68.706,71.205,70.391,74.884,41.786,56.123,42.114,-10.82,64.75,60.875,70.938,70.5,69.938,70.5,0.0,0,72,70,1000,200,0.0,8.867,72.5,71.063,0.014,70.188,71.938,71.188,71.688,0.0,18.594,72,70,1000,200,0.0,0.0,74.688,73.438,0.029,78.25,76.625,75.0,81.375,0,100.0,72,70,1000,200,-0.001,0.0,75.563,75.438,0.038,70.125,71.875,71.125,71.375,0.0,26.328,72,70,1000,200,-0.001,0.0,74.125,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.009,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.05,0.306,0.0,0.0,0.035,0.036,0.003,0.005,0.001,0.006
5292008,336,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,8.984,2.248,2.228,2.859,70.001,66.966,71.024,65.758,66.57,0.0,0.004,0.05,20.0,20.0,52.337,45.34,56.131,68.706,71.205,70.497,74.884,41.786,56.123,42.187,-10.82,64.75,61.0,70.938,70.5,69.938,70.375,0.0,0,72,70,1000,200,0.0,8.914,72.625,71.063,0.014,70.188,71.938,71.188,71.688,0.0,18.594,72,70,1000,200,0.0,0.0,74.563,73.438,0.028,78.25,76.688,75.0,81.563,0,100.0,72,70,1000,200,-0.001,0.0,75.563,75.438,0.037,70.125,71.875,71.125,71.375,0.0,26.328,72,70,1000,200,-0.001,0.0,74.125,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.005,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.057,0.374,0.0,0.0,0.035,0.036,0.003,0.005,0.001,0.006
5292008,337,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,8.984,2.248,2.228,4.097,69.893,66.966,70.919,65.864,66.57,0.0,0.004,0.054,20.0,20.0,52.309,45.088,56.105,68.814,71.205,70.391,74.884,41.712,56.227,42.114,-10.82,64.75,60.938,71.125,70.5,69.938,70.375,0.0,0,72,70,1000,200,0.0,8.922,72.625,71.063,0.014,70.188,71.938,71.188,71.688,0.0,18.594,72,70,1000,200,0.0,0.0,74.563,73.438,0.029,78.25,76.625,75.0,81.375,0,100.0,72,70,1000,200,-0.001,0.0,75.563,75.438,0.029,70.125,71.875,71.125,71.375,0.0,26.328,72,70,1000,200,-0.001,0.0,74.125,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.009,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.05,0.371,0.0,0.0,0.035,0.036,0.003,0.005,0.001,0.006
5292008,338,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,8.953,2.248,2.228,2.947,70.001,66.966,70.919,65.758,66.57,0.0,0.0,0.054,20.0,20.0,52.309,45.088,56.092,68.706,71.205,70.497,74.884,41.859,56.123,42.114,-10.82,64.75,60.781,71.125,70.5,69.938,70.5,0.0,0,72,70,1000,200,0.0,9.242,72.625,71.25,0.014,70.188,72.0,71.063,71.688,0.0,18.594,72,70,1000,200,0.0,0.0,74.563,73.438,0.028,78.188,76.75,75.0,81.563,0,100.0,72,70,1000,200,-0.001,0.0,75.563,75.438,0.036,70.125,71.875,71.25,71.375,0.0,26.328,72,70,1000,200,-0.001,0.0,74.125,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.013,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.057,0.24,0.0,0.0,0.035,0.036,0.003,0.005,0.001,0.006
5292008,339,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,9.031,2.248,2.228,3.361,70.001,67.072,70.919,65.864,66.57,0.0,0.004,0.05,20.0,20.0,52.309,44.836,56.053,68.814,71.279,70.709,74.81,41.712,56.123,42.114,-10.82,64.688,60.906,71.125,70.5,69.938,70.5,0.0,0,72,70,1000,200,0.0,8.789,72.625,71.25,0.014,70.188,72.0,71.188,71.688,0.0,18.594,72,70,1000,200,0.0,0.0,74.563,73.438,0.029,78.25,76.75,75.0,81.563,0,100.0,72,70,1000,200,-0.001,0.0,75.813,75.438,0.035,70.125,71.813,71.25,71.375,0.0,26.328,72,70,1000,200,-0.001,0.0,74.125,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.007,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,-0.072,0.001,-0.148,0.001,-0.068,0.374,0.0,0.0,0.035,0.036,0.003,0.005,0.002,0.006
5292008,340,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,8.984,2.248,2.228,3.701,69.893,67.072,70.919,65.864,66.57,0.0,0.004,0.054,20.0,20.0,52.281,45.004,56.118,68.599,71.279,70.497,74.884,41.786,56.123,42.187,-10.82,64.688,60.938,71.125,70.5,69.938,70.5,0.0,0,72,70,1000,200,0.0,8.984,72.625,71.063,0.014,70.188,72.125,71.188,71.688,0.0,18.594,72,70,1000,200,0.0,0.0,74.563,73.438,0.029,78.25,76.813,75.0,81.563,0,100.0,72,70,1000,200,-0.001,0.0,75.813,75.438,0.034,70.125,71.75,71.125,71.375,0.0,26.328,72,70,1000,200,-0.001,0.0,73.938,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.012,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.051,0.375,0.0,0.0,0.035,0.036,0.003,0.005,0.002,0.005
5292008,341,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,8.875,2.248,2.228,2.517,70.001,67.072,70.919,65.864,66.57,0.0,0.004,0.05,20.0,20.0,52.281,45.116,56.157,68.706,71.132,70.391,74.81,41.786,56.123,42.187,-10.82,64.688,60.969,71.125,70.5,69.938,70.375,0.0,0,72,70,1000,200,0.0,8.805,72.625,71.25,0.014,70.188,72.125,71.188,71.688,0.0,18.594,72,70,1000,200,0.0,0.0,74.375,73.438,0.029,78.25,76.813,75.0,81.563,0,100.0,72,70,1000,200,-0.001,0.0,75.563,75.438,0.037,70.125,71.813,71.25,71.375,0.0,26.328,72,70,1000,200,-0.001,0.0,73.938,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.007,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.222,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.055,0.374,0.0,0.0,0.035,0.036,0.003,0.004,0.001,0.006
5292008,342,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,9.031,2.248,2.228,5.263,70.001,67.072,70.919,65.864,66.57,0.0,0.0,0.054,20.0,20.0,52.281,44.696,56.189,68.706,71.205,70.391,74.81,41.786,56.018,42.114,-10.82,64.688,61.0,71.125,70.438,69.938,70.5,0.0,0,72,70,1000,200,0.0,9.086,72.625,71.063,0.014,70.188,72.125,71.188,71.688,0.0,18.594,72,70,1000,200,0.0,0.0,74.375,73.438,0.029,78.25,76.813,75.0,81.375,0,100.0,72,70,1000,200,-0.001,0.0,75.563,75.438,0.037,70.0,71.75,71.25,71.375,0.0,26.328,72,70,1000,200,-0.001,0.0,73.938,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.005,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.049,0.309,0.0,0.0,0.035,0.036,0.003,0.004,0.001,0.005
5292008,343,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.441,0,80,55,1.4,9.031,2.248,2.228,3.488,70.109,67.072,70.919,65.864,66.677,0.0,0.004,0.05,20.0,20.0,52.253,44.808,56.202,68.921,71.132,70.391,74.884,41.786,56.018,42.187,-10.82,64.688,60.938,71.125,70.5,69.938,70.375,0.0,0,72,70,1000,200,0.0,8.953,72.5,71.063,0.014,70.188,72.063,71.188,71.688,0.0,18.594,72,70,1000,200,0.0,0.0,74.375,73.438,0.029,78.25,76.813,75.0,81.563,0,100.0,72,70,1000,200,-0.001,0.0,75.563,75.438,0.037,70.125,71.75,71.25,71.313,0.0,26.328,72,70,1000,200,-0.001,0.0,73.813,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.005,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.056,0.379,0.0,0.0,0.034,0.036,0.003,0.004,0.001,0.005
5292008,344,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,8.828,2.248,2.228,3.896,70.001,67.072,70.919,65.864,66.57,0.0,0.004,0.05,20.0,20.0,52.253,44.808,56.241,68.814,71.205,70.391,74.81,41.859,56.018,42.187,-10.82,64.688,61.0,71.125,70.5,69.938,70.5,0.0,0,72,70,1000,200,0.0,9.156,72.5,71.25,0.014,70.188,72.125,71.188,71.688,0.0,18.594,72,70,1000,200,0.0,0.0,74.375,73.438,0.028,78.188,76.813,74.813,81.563,0,100.0,72,70,1000,200,-0.001,0.0,75.563,75.438,0.035,70.125,71.75,71.25,71.375,0.0,26.328,72,70,1000,200,-0.001,0.0,73.938,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.009,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.049,0.311,0.0,0.0,0.035,0.036,0.003,0.004,0.001,0.005
5292008,345,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,8.992,2.248,2.228,3.773,70.001,67.072,70.919,65.969,66.677,0.0,0.004,0.054,20.0,20.0,52.225,44.724,56.202,68.814,71.205,70.497,74.81,41.859,56.018,42.26,-10.82,64.688,61.0,71.125,70.5,69.938,70.5,0.0,0,72,70,1000,200,0.0,9.055,72.5,71.0,0.014,70.188,72.125,71.188,71.688,0.0,18.594,72,70,1000,200,0.0,0.0,74.375,73.438,0.029,78.25,76.875,74.813,81.563,0,100.0,72,70,1000,200,-0.001,0.0,75.563,75.438,0.027,70.125,71.75,71.25,71.375,0.0,26.328,72,70,1000,200,-0.001,0.0,73.938,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.012,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.056,0.38,0.0,0.0,0.035,0.036,0.003,0.004,0.0,0.006
5292008,346,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,9.102,2.248,2.228,3.809,70.001,67.178,70.919,65.969,66.677,0.0,0.0,0.054,20.0,20.0,52.225,44.668,56.131,68.706,71.132,70.497,74.884,41.859,56.123,42.26,-10.82,64.625,61.031,71.125,70.5,69.938,70.5,0.0,0,72,70,1000,200,0.0,8.953,72.5,71.063,0.014,70.063,72.125,71.188,71.688,0.0,18.594,72,70,1000,200,0.0,0.0,74.375,73.313,0.029,78.375,76.875,74.813,81.563,0,100.0,72,70,1000,200,-0.001,0.0,75.813,75.5,0.036,70.125,71.75,71.25,71.375,0.0,26.328,72,70,1000,200,-0.001,0.0,73.813,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.015,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.065,0.378,0.0,0.0,0.035,0.036,0.003,0.005,0.002,0.005
5292008,347,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,9.141,2.248,2.228,3.834,70.001,67.178,71.129,65.969,66.677,0.0,0.004,0.054,20.0,20.0,52.197,44.724,56.066,68.814,71.132,70.497,74.736,41.786,56.123,42.26,-10.82,64.688,61.094,71.125,70.5,69.938,70.5,0.0,0,72,70,1000,200,0.0,8.992,72.5,71.063,0.014,70.188,72.125,71.188,71.563,0.0,18.594,72,70,1000,200,0.0,0.0,74.375,73.313,0.029,78.25,77.0,74.813,81.563,0,100.0,72,70,1000,200,-0.001,0.0,75.813,75.5,0.034,70.125,71.75,71.25,71.375,0.0,26.328,72,70,1000,200,-0.001,0.0,73.813,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.012,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.062,0.444,0.0,0.0,0.035,0.036,0.003,0.005,0.002,0.005
5292008,348,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.383,0,80,55,1.4,8.93,2.248,2.228,3.153,70.001,67.178,71.024,65.969,66.677,0.0,0.004,0.054,20.0,20.0,52.197,44.612,56.053,68.814,71.205,70.391,74.81,41.859,56.123,42.26,-10.82,64.688,61.188,71.125,70.5,69.938,70.375,0.0,0,72,70,1000,200,0.0,8.789,72.625,71.063,0.014,70.188,72.188,71.188,71.688,0.0,18.594,72,70,1000,200,0.0,0.0,74.375,73.313,0.029,78.25,77.125,75.0,81.563,0,100.0,72,70,1000,200,-0.001,0.0,75.813,75.438,0.031,70.125,71.813,71.25,71.375,0.0,26.328,72,70,1000,200,-0.001,0.0,73.813,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.012,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.049,0.376,0.0,0.0,0.034,0.036,0.003,0.005,0.002,0.005
5292008,349,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.339,0,80,55,1.4,8.805,2.248,2.228,2.726,70.001,67.178,70.919,65.969,66.677,0.0,0.004,0.054,20.0,20.0,52.197,44.64,56.027,68.814,71.205,70.497,74.81,41.859,56.332,42.26,-10.82,64.688,61.281,71.125,70.5,69.938,70.5,0.0,0,72,70,1000,200,0.0,8.875,72.5,71.063,0.014,70.188,72.188,71.188,71.563,0.0,18.594,72,70,1000,200,0.0,0.0,74.375,73.313,0.027,78.375,77.125,74.688,81.563,0,100.0,72,70,1000,200,-0.001,0.0,75.813,75.438,0.035,70.125,71.875,71.25,71.375,0.0,26.328,72,70,1000,200,-0.001,0.0,73.813,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.009,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.056,0.37,0.0,0.0,0.034,0.036,0.003,0.004,0.002,0.005
5292008,350,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,8.805,2.248,2.228,3.732,70.109,67.178,71.024,65.969,66.784,0.0,0.004,0.054,20.0,20.0,52.169,44.5,56.014,68.921,71.132,70.391,74.81,41.932,56.227,42.26,-10.82,64.688,61.313,71.188,70.563,69.938,70.375,0.0,0,72,70,1000,200,0.0,8.531,72.5,71.25,0.014,70.188,72.125,71.188,71.688,0.0,18.594,72,70,1000,200,0.0,0.0,74.25,73.313,0.028,78.25,77.188,74.688,81.563,0,100.0,72,70,1000,200,-0.001,0.0,75.813,75.438,0.029,70.125,71.875,71.25,71.375,0.0,26.328,72,70,1000,200,-0.001,0.0,73.813,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.012,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.055,0.308,0.0,0.0,0.035,0.036,0.003,0.004,0.002,0.005
5292008,351,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,8.594,2.248,2.228,4.595,70.001,67.178,71.024,65.969,66.677,0.0,0.0,0.054,20.0,20.0,52.169,44.696,55.988,68.814,71.132,70.603,74.81,41.932,56.227,42.26,-10.82,64.688,61.375,71.125,70.5,69.938,70.375,0.0,0,72,70,1000,200,0.0,8.75,72.5,71.063,0.014,70.188,72.188,71.063,71.688,0.0,18.594,72,70,1000,200,0.0,0.0,74.25,73.313,0.028,78.375,77.25,74.813,81.563,0,100.0,72,70,1000,200,-0.001,0.0,75.813,75.5,0.034,70.125,71.813,71.25,71.313,0.0,26.328,72,70,1000,200,-0.001,0.0,73.813,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.012,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.076,0.308,0.0,0.0,0.035,0.036,0.003,0.004,0.002,0.005
5292008,352,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,8.43,2.248,2.228,3.04,70.001,67.178,71.024,65.969,66.677,0.0,0.0,0.05,20.0,20.0,52.141,44.752,55.943,68.814,71.132,70.391,74.81,41.859,56.123,42.333,-10.82,64.688,61.406,71.125,70.563,69.938,70.5,0.0,0,72,70,1000,200,0.0,8.805,72.5,71.25,0.014,70.063,72.125,71.188,71.688,0.0,18.594,72,70,1000,200,0.0,0.0,74.25,73.313,0.028,78.375,77.25,74.688,81.563,0,100.0,72,70,1000,200,-0.001,0.0,75.813,75.5,0.034,70.0,71.875,71.25,71.375,0.0,26.328,72,70,1000,200,-0.001,0.0,73.813,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.013,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.055,0.445,0.0,0.0,0.035,0.036,0.003,0.004,0.002,0.005
5292008,353,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,8.891,2.248,0.462,3.131,70.001,67.178,71.024,65.969,66.784,0.0,0.004,0.054,20.0,20.0,52.141,44.64,55.969,68.814,71.132,70.391,74.81,41.859,56.332,42.26,-10.82,64.688,61.469,71.125,70.563,69.938,70.375,0.0,0,72,70,1000,200,0.0,8.844,72.5,71.063,0.014,70.063,72.25,71.188,71.688,0.0,18.594,72,70,1000,200,0.0,0.0,74.375,73.313,0.027,78.375,77.25,74.688,81.563,0,100.0,72,70,1000,200,-0.001,0.0,75.563,75.5,0.035,70.125,71.875,71.25,71.375,0.0,26.328,72,70,1000,200,-0.001,0.0,73.813,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.015,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.055,0.372,0.0,0.0,0.035,0.036,0.003,0.004,0.0,0.005
5292008,354,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.021,13.324,0,80,55,1.4,8.797,2.248,2.228,3.865,69.893,67.178,71.024,65.969,66.784,0.0,0.004,0.054,20.0,20.0,52.141,44.668,55.956,68.814,71.132,70.497,74.81,41.859,56.123,42.26,-10.82,64.688,61.469,71.125,70.5,69.938,70.5,0.0,0,72,70,1000,200,0.0,8.813,72.5,71.063,0.014,70.063,72.25,71.188,71.688,0.0,18.594,72,70,1000,200,0.0,0.0,74.25,73.313,0.028,78.375,77.313,74.625,81.563,0,100.0,72,70,1000,200,-0.001,0.0,75.813,75.438,0.038,70.125,71.875,71.25,71.375,0.0,26.328,72,70,1000,200,-0.001,0.0,73.813,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.012,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.122,0.375,0.0,0.0,0.035,0.036,0.003,0.004,0.002,0.005
5292008,355,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,8.797,2.248,2.228,3.187,70.001,67.178,71.024,66.075,66.784,0.0,0.004,0.05,20.0,20.0,52.141,44.92,55.956,68.814,71.132,70.391,74.81,41.859,56.123,42.26,-10.82,64.688,61.5,71.125,70.5,69.938,70.5,0.0,0,72,70,1000,200,0.0,8.883,72.5,71.063,0.014,70.063,72.25,71.188,71.563,0.0,18.594,72,70,1000,200,0.0,0.0,74.25,73.313,0.028,78.25,77.313,74.625,81.563,0,100.0,72,70,1000,200,-0.001,0.0,75.813,75.438,0.031,70.125,71.875,71.25,71.375,0.0,26.328,72,70,1000,200,-0.001,0.0,73.813,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.015,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.055,0.377,0.0,0.0,0.035,0.036,0.003,0.004,0.002,0.005
5292008,356,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.471,0,80,55,1.4,8.891,2.248,2.228,3.237,70.001,67.284,71.024,66.075,66.784,0.0,0.004,0.054,20.0,20.0,52.113,44.752,55.891,68.814,71.205,70.497,74.81,41.932,56.332,42.333,-10.82,64.75,61.563,71.125,70.5,69.938,70.5,0.0,0,72,70,1000,200,0.0,8.68,72.5,71.063,0.014,70.313,72.313,71.188,71.563,0.0,18.594,72,70,1000,200,0.0,0.0,74.25,73.313,0.028,78.375,77.25,74.688,81.563,0,100.0,72,70,1000,200,-0.001,0.0,75.813,75.5,0.035,70.0,71.938,71.25,71.375,0.0,26.328,72,70,1000,200,-0.001,0.0,73.813,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.009,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.056,0.375,0.0,0.0,0.035,0.035,0.003,0.004,0.002,0.005
5292008,357,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.485,0,80,55,1.4,8.898,2.248,2.228,4.209,70.001,67.178,71.024,66.075,66.784,0.0,0.004,0.054,20.0,20.0,52.113,44.724,55.917,68.814,71.205,70.391,74.81,41.932,56.227,42.26,-10.82,64.688,61.563,71.125,70.5,69.938,70.5,0.0,0,72,70,1000,200,0.0,8.5,72.5,71.063,0.014,70.188,72.313,71.188,71.563,0.0,18.594,72,70,1000,200,0.0,0.0,74.25,73.313,0.028,78.375,77.25,74.688,81.563,0,100.0,72,70,1000,200,-0.001,0.0,75.813,75.5,0.028,70.0,71.875,71.25,71.375,0.0,26.328,72,70,1000,200,-0.001,0.0,73.75,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.009,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.049,0.309,0.0,0.0,0.035,0.036,0.003,0.004,0.001,0.005
5292008,358,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.324,0,80,55,1.4,8.711,2.248,2.228,3.757,70.001,67.284,71.129,66.075,66.784,0.0,0.004,0.05,20.0,20.0,52.085,44.808,55.956,68.814,71.132,70.497,74.736,41.932,56.123,42.333,-10.82,64.688,61.594,71.125,70.438,69.938,70.375,0.0,0,72,70,1000,200,0.0,8.836,72.5,71.0,0.014,70.063,72.25,71.188,71.563,0.0,18.594,72,70,1000,200,0.0,0.0,74.125,73.313,0.028,78.375,77.125,74.625,81.563,0,100.0,72,70,1000,200,-0.001,0.0,75.813,75.5,0.035,70.125,71.875,71.25,71.375,0.0,26.328,72,70,1000,200,-0.001,0.0,73.75,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.009,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.062,0.377,0.0,0.0,0.035,0.036,0.003,0.003,0.002,0.005
5292008,359,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,8.883,2.248,2.228,3.71,70.001,67.178,71.024,66.075,66.784,0.0,0.004,0.054,20.0,20.0,52.113,44.892,55.969,68.814,71.132,70.391,74.81,42.005,56.227,42.333,-10.82,64.688,61.594,71.125,70.5,69.938,70.5,0.0,0,72,70,1000,200,0.0,8.914,72.313,71.0,0.014,70.188,72.25,71.188,71.688,0.0,18.594,72,70,1000,200,0.0,0.0,74.25,73.313,0.027,78.375,77.063,74.625,81.688,0,100.0,72,70,1000,200,-0.001,0.0,75.813,75.5,0.035,70.0,71.875,71.25,71.375,0.0,26.328,72,70,1000,200,-0.001,0.0,73.75,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.055,0.309,0.0,0.0,0.035,0.036,0.003,0.004,0.002,0.005
5292008,400,1,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,8.891,2.248,2.228,3.006,70.001,67.284,71.024,66.075,66.784,0.0,0.004,0.054,20.0,20.0,52.085,44.864,55.943,68.814,71.058,70.391,74.81,42.005,56.227,42.333,-10.82,64.688,61.594,71.125,70.5,69.938,70.375,0.0,0,72,70,1000,200,0.0,8.969,72.313,71.063,0.014,70.188,72.188,71.188,71.563,0.0,18.594,72,70,1000,200,0.0,0.0,74.125,73.313,0.029,78.375,77.0,74.625,81.563,0,100.0,72,70,1000,200,-0.001,0.0,75.813,75.5,0.034,70.125,71.875,71.25,71.375,0.0,26.328,72,70,1000,200,-0.001,0.0,73.75,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.007,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.062,0.309,0.0,0.0,0.035,0.036,0.003,0.003,0.002,0.005
5292008,401,1,1,3,1,100,0.0,0.0,0.0,0.0,1,1,117.13,96.047,24.031,13.324,0,80,55,1.4,8.891,488.083,536.12,3.305,69.786,67.602,71.34,66.181,66.463,0.069,0.177,0.091,20.0,20.0,53.207,44.051,55.969,68.814,134.975,70.709,133.236,42.079,56.227,42.333,-10.82,56.813,56.625,71.125,70.563,69.938,70.5,0.0,0,72,70,1000,200,0.002,31.703,72.5,71.0,0.014,70.188,72.063,70.938,71.688,9.453,39.25,72,70,1000,200,0.007,100.625,74.25,73.313,0.029,78.25,77.188,73.0,79.938,0,100.0,72,70,1000,200,0.05,252.0,75.938,75.5,0.034,70.0,71.813,71.25,71.375,17.344,48.156,72,70,1000,200,0.007,98.313,73.75,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.007,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.65,0.239,6.004,0.0,0.117,0.096,0.003,0.004,0.002,0.005
5292008,402,1,1,3,1,100,0.0,46.381,46.381,46.381,1,1,135.871,99.561,16.897,13.339,0,80,55,1.4,495.75,538.558,627.348,-0.614,68.494,68.133,71.971,66.603,65.714,0.08,0.263,0.072,24.662,19.729,51.973,44.051,56.014,68.814,119.513,70.391,119.94,42.005,56.227,42.333,-10.82,54.531,54.438,71.125,70.563,69.313,70.25,0.0,0,72,70,1000,200,0.008,60.094,72.5,71.0,0.014,70.063,71.75,69.875,71.5,9.406,41.125,72,70,1000,200,0.013,127.75,74.125,73.313,0.028,78.25,78.063,70.625,76.875,0,100.0,72,70,1000,200,0.065,286.5,75.938,75.5,0.034,70.0,71.563,70.813,71.5,17.313,50.688,72,70,1000,200,0.012,122.188,73.75,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.009,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,-0.147,0.308,0.0,0.0,0.136,0.1,0.003,0.003,0.002,0.005
5292008,403,1,1,3,1,100,0.0,51.965,51.965,51.965,1,1,195.608,112.445,0.011,13.485,0,80,55,1.4,701.0,847.369,802.65,202.71,67.848,68.981,72.707,67.448,65.5,0.179,0.487,0.094,32.588,24.098,53.543,43.154,56.053,69.028,118.995,70.284,119.202,42.005,56.227,42.333,-10.82,52.781,54.406,71.125,70.5,68.75,69.875,0.0,0,72,70,1000,200,0.023,98.125,72.313,71.0,0.014,70.188,71.375,69.188,70.938,9.352,39.375,72,70,1000,200,0.022,168.375,74.125,73.313,0.029,78.375,78.563,69.688,74.125,0,100.0,72,70,1000,200,0.115,377.75,75.938,75.5,0.031,70.0,71.25,70.563,71.375,17.297,48.375,72,70,1000,200,0.022,167.625,73.625,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.009,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,0.311,0.0,0.0,0.196,0.112,0.003,0.003,0.002,0.005
5292008,404,1,1,3,1,100,0.0,57.831,57.831,57.831,1,1,276.428,127.672,0.011,13.383,0,80,55,1.4,911.313,1030.765,924.594,438.835,67.525,69.3,72.917,68.188,65.714,0.294,0.739,0.127,39.47,28.353,52.506,42.369,56.079,67.739,118.255,70.497,118.315,41.932,56.227,42.333,-10.82,50.156,52.469,70.938,70.5,68.438,69.563,0.0,0,72,70,1000,200,0.043,131.75,72.5,71.0,0.014,70.063,71.125,68.75,70.438,15.039,36.813,72,70,1000,200,0.031,196.625,74.125,73.313,0.028,78.188,78.563,69.0,72.313,0,100.0,72,70,1000,200,0.183,476.75,75.938,75.5,0.042,70.0,71.063,70.125,71.313,14.414,46.031,72,70,1000,200,0.031,196.125,73.625,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.012,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.146,0.0,0.375,0.0,0.0,0.276,0.128,0.003,0.003,0.003,0.004
5292008,405,1,1,3,1,100,0.0,64.548,64.548,64.548,1,1,367.789,153.441,0.011,13.412,0,80,55,1.4,1138.625,1201.781,1041.4,763.513,67.741,68.875,73.022,68.399,66.463,0.45,0.948,0.149,45.355,35.993,51.748,41.893,56.144,65.269,117.812,70.922,117.872,42.005,56.227,42.406,-10.82,48.938,51.094,71.125,70.438,68.188,69.313,0.0,0,72,70,1000,200,0.065,161.75,72.5,71.063,0.014,70.188,70.875,68.75,70.125,15.008,34.313,72,70,1000,200,0.038,213.75,74.125,73.313,0.027,77.813,78.188,68.813,71.063,0,100.0,72,70,1000,200,0.275,582.0,75.938,75.5,0.03,70.0,70.938,70.0,71.0,17.266,43.219,72,70,1000,200,0.038,214.125,73.625,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.013,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,0.0,0.378,0.0,0.0,0.368,0.153,0.003,0.003,0.002,0.004
5292008,406,1,1,3,1,100,0.0,73.809,73.809,73.809,1,1,473.206,172.182,0.011,13.383,0,80,55,1.4,1138.625,1322.951,1226.9,1092.672,68.064,67.072,72.917,67.66,67.212,0.644,1.247,0.171,51.408,38.841,51.159,41.557,56.228,62.476,117.294,71.878,117.429,42.079,56.436,42.406,-10.82,49.625,50.344,70.938,70.375,68.438,69.0,0.0,0,72,70,1000,200,0.085,183.125,72.5,71.0,0.014,70.188,70.563,68.75,69.813,14.977,32.188,72,70,1000,200,0.041,221.75,74.125,73.313,0.028,77.313,77.563,68.813,70.438,0,100.0,72,70,1000,200,0.371,675.0,75.938,75.5,0.035,70.0,70.75,69.813,70.813,14.391,41.344,72,70,1000,200,0.041,220.25,73.625,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,0.0,0.305,0.0,0.0,0.473,0.172,0.003,0.003,0.002,0.004
5292008,407,1,1,3,1,100,0.0,82.691,82.691,82.691,1,1,534.114,188.58,0.011,13.398,0,80,55,1.4,1321.5,1367.953,1338.286,1267.334,67.956,65.905,72.812,66.92,66.891,0.728,1.351,0.179,54.191,41.563,51.131,41.501,56.215,61.295,117.146,72.303,117.207,42.079,56.123,42.479,-10.82,50.5,50.406,70.938,70.313,68.188,68.938,0.0,0,72,70,1000,200,0.097,194.375,72.313,71.0,0.014,70.063,70.375,68.625,69.625,14.961,30.844,72,70,1000,200,0.041,222.125,74.063,73.313,0.027,76.938,76.938,68.625,69.813,0,100.0,72,70,1000,200,0.465,750.0,75.813,75.5,0.034,70.125,70.625,69.813,70.688,17.234,40.094,72,70,1000,200,0.04,220.625,73.625,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.007,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,0.382,0.0,0.0,0.534,0.189,0.003,0.003,0.002,0.004
