DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5292008,408,1,1,3,1,100,0.0,93.612,93.612,93.612,1,1,609.078,215.52,0.011,13.427,0,80,55,1.4,1416.375,1435.177,1484.126,1431.844,67.633,63.995,72.707,65.441,66.249,0.834,1.546,0.197,57.76,45.409,51.552,41.473,56.254,60.22,116.776,72.94,116.986,42.005,56.227,42.406,-10.82,52.594,50.969,70.875,70.25,67.938,68.5,0.0,0,72,70,1000,200,0.103,200.25,72.313,71.0,0.014,70.188,70.313,68.438,69.313,9.18,29.484,72,70,1000,200,0.041,222.125,74.063,73.313,0.028,76.5,76.313,68.125,69.25,0,100.0,72,70,1000,200,0.54,809.0,75.813,75.5,0.034,70.0,70.563,69.563,70.5,17.234,38.969,72,70,1000,200,0.04,219.5,73.625,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.009,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,0.0,0.379,0.0,0.0,0.609,0.216,0.003,0.003,0.002,0.004
5292008,409,1,1,3,1,100,6.717,99.94,99.94,99.94,1,1,679.356,235.432,0.011,13.427,0,80,55,1.4,1483.875,1491.906,1525.749,1512.599,66.88,62.616,72.496,63.962,65.286,0.968,1.697,0.234,60.621,48.202,52.674,41.529,56.325,59.468,116.554,73.79,116.764,42.005,56.332,42.479,-10.82,55.188,52.281,70.938,70.188,67.438,68.313,0.0,0,72,70,1000,200,0.106,204.0,72.5,71.0,0.014,70.313,70.188,67.938,69.125,9.102,28.672,72,70,1000,200,0.04,219.125,74.063,73.313,0.028,76.125,75.75,67.625,68.688,0,100.0,72,70,1000,200,0.618,866.0,75.938,75.5,0.028,70.0,70.438,69.188,70.375,17.219,38.031,72,70,1000,200,0.04,217.125,73.625,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.0,0.444,0.0,0.882,0.679,0.235,0.003,0.003,0.002,0.004
5292008,410,1,1,3,1,100,15.929,100.0,100.0,100.0,1,1,722.694,244.802,0.011,13.456,0,80,55,1.4,1512.75,1482.423,1582.12,1520.257,66.234,61.661,72.181,62.8,64.215,1.021,1.755,0.248,62.631,49.94,53.515,41.641,56.364,59.039,116.406,74.215,116.543,42.079,56.332,42.624,-10.82,56.938,53.5,70.875,70.063,66.813,67.938,0.0,0,72,70,1000,200,0.109,207.125,72.313,71.0,0.014,70.188,70.188,67.313,68.75,6.297,29.422,72,70,1000,200,0.036,206.875,74.063,73.313,0.028,75.688,75.188,67.063,68.188,0,100.0,72,70,1000,200,0.665,896.5,75.813,75.438,0.028,70.0,70.375,68.938,70.25,17.203,37.875,72,70,1000,200,0.037,210.625,73.625,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.005,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,0.515,0.0,1.017,0.723,0.245,0.003,0.003,0.002,0.004
5292008,411,1,1,3,1,100,27.222,100.0,100.0,100.0,1,1,770.717,258.858,0.011,13.383,0,80,55,1.4,1512.75,1523.594,1635.663,1549.161,65.48,61.024,71.971,62.061,63.038,1.055,1.834,0.263,64.589,50.804,55.338,41.753,56.364,58.931,116.184,74.852,116.395,42.079,60.72,44.081,-10.82,59.375,55.813,70.688,70.0,66.188,67.438,0.0,0,72,70,1000,200,0.108,205.25,72.5,71.0,0.014,70.188,70.125,66.813,68.5,8.953,29.094,72,70,1000,200,0.035,206.625,74.063,73.313,0.028,75.25,74.625,66.313,67.438,0,100.0,72,70,1000,200,0.708,922.0,75.813,75.438,0.035,70.0,70.313,68.625,69.938,17.203,36.813,72,70,1000,200,0.038,213.125,73.625,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.007,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.146,0.0,1.437,0.0,3.714,0.771,0.259,0.003,0.003,0.002,0.004
5292008,412,1,1,3,1,100,34.558,100.0,100.0,100.0,1,1,823.426,269.4,0.011,13.398,0,80,55,1.4,1559.875,1580.934,1694.552,1580.51,63.866,60.706,71.865,61.321,60.361,1.193,1.957,0.267,65.866,52.474,57.049,41.893,56.416,58.609,115.962,75.277,116.247,42.079,61.347,47.868,-10.82,60.25,58.938,70.688,69.938,65.0,66.625,0.0,0,72,70,1000,200,0.109,206.125,72.313,71.0,0.014,70.188,70.063,65.688,67.938,8.883,27.484,72,70,1000,200,0.038,214.125,74.0,73.188,0.029,74.875,74.125,64.875,66.375,0,99.125,72,70,1000,200,0.759,957.0,75.813,75.5,0.035,70.0,70.25,68.125,69.625,17.188,36.656,72,70,1000,200,0.036,208.25,73.625,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.004,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,4.025,0.0,10.752,0.823,0.269,0.003,0.003,0.002,0.004
5292008,413,1,1,3,1,100,35.014,100.0,100.0,100.0,1,1,838.653,278.77,0.011,13.456,0,80,55,1.4,1599.375,1584.131,1722.548,1597.592,60.422,60.388,71.655,60.899,55.33,1.2,2.0,0.278,66.847,53.244,63.135,42.117,56.429,58.502,115.74,75.914,116.026,42.079,53.302,46.193,-10.82,61.438,66.063,70.625,69.813,62.438,65.25,0.0,0,72,70,1000,200,0.111,209.0,72.5,71.0,0.014,70.063,70.0,63.469,66.875,8.82,28.375,72,70,1000,200,0.034,202.625,74.0,73.188,0.027,74.563,73.563,62.188,64.375,0,97.813,72,70,1000,200,0.801,982.0,75.813,75.438,0.034,70.0,70.125,67.0,69.25,17.188,35.813,72,70,1000,200,0.037,210.875,73.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.072,-0.146,-0.222,-0.072,0.0,4.933,0.0,7.674,0.839,0.279,0.003,0.003,0.002,0.004
5292008,414,1,1,3,1,100,32.977,100.0,100.0,100.0,1,1,865.593,282.284,0.011,13.456,0,80,55,1.4,1612.875,1584.131,1737.42,1595.848,57.516,60.175,71.34,60.582,51.69,1.299,2.043,0.282,67.645,53.873,70.315,42.341,56.39,58.394,115.666,76.339,115.878,42.079,51.317,45.392,-10.82,62.656,72.75,70.625,69.625,60.531,63.563,0.0,0,72,70,1000,200,0.105,203.25,72.5,71.0,0.014,70.188,70.0,61.313,65.875,14.523,28.078,72,70,1000,200,0.035,203.75,74.0,73.188,0.028,73.875,72.875,60.25,62.406,0,96.313,72,70,1000,200,0.831,997.0,75.813,75.438,0.034,70.0,70.125,65.813,68.688,17.172,36.0,72,70,1000,200,0.035,203.375,73.75,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.005,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,0.0,4.826,0.0,6.18,0.866,0.282,0.003,0.003,0.002,0.005
5292008,415,1,1,3,1,100,31.304,100.0,100.0,100.0,1,1,891.362,289.312,0.011,13.456,0,80,55,1.4,1612.875,1582.532,1750.671,1620.84,55.901,60.069,70.919,60.37,49.978,1.276,2.101,0.274,68.297,54.409,74.045,42.762,56.351,58.394,115.518,76.87,115.656,42.152,51.108,45.246,-10.82,63.594,77.875,70.625,69.438,58.906,62.219,0.0,0,72,70,1000,200,0.106,203.625,72.313,71.0,0.014,69.938,69.813,59.906,64.625,17.25,27.375,72,70,1000,200,0.036,206.875,74.0,73.188,0.029,73.313,72.0,59.063,60.969,0,95.563,72,70,1000,200,0.835,1003.5,75.938,75.438,0.034,70.0,70.063,64.875,67.938,17.172,35.313,72,70,1000,200,0.036,206.25,73.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.994,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.0,4.649,0.0,5.771,0.891,0.289,0.003,0.003,0.002,0.004
5292008,416,1,1,3,1,100,29.051,100.0,100.0,100.0,1,1,900.732,290.483,0.011,13.427,0,80,55,1.4,1622.375,1582.532,1782.258,1616.51,54.717,59.857,70.499,60.159,48.8,1.337,2.101,0.285,68.575,54.839,76.654,43.406,56.364,58.072,115.296,77.295,115.583,42.372,51.004,45.319,-10.82,63.938,81.625,70.313,69.188,57.844,61.0,0.0,0,72,70,1000,200,0.108,205.875,72.313,71.0,0.014,69.813,69.75,58.875,63.656,21.172,26.578,72,70,1000,200,0.036,209.0,74.0,73.313,0.027,72.688,71.188,58.094,60.0,0,94.188,72,70,1000,200,0.851,1009.5,75.813,75.438,0.029,70.0,69.938,64.063,67.313,19.922,35.875,72,70,1000,200,0.034,201.0,73.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.996,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,4.584,0.0,5.485,0.901,0.29,0.003,0.003,0.002,0.004
5292008,417,1,1,3,1,100,27.279,100.0,100.0,100.0,1,1,907.76,293.997,0.011,13.456,0,80,55,1.4,1619.375,1571.351,1787.261,1607.368,54.179,59.645,70.078,60.054,48.693,1.356,2.176,0.289,68.931,55.156,78.617,43.883,56.351,58.287,115.148,77.72,115.361,42.811,51.108,45.683,-10.82,64.125,84.063,70.313,68.938,57.0,60.0,0.0,0,72,70,1000,200,0.107,203.375,72.313,71.063,0.014,69.75,69.563,58.063,62.594,21.219,27.375,72,70,1000,200,0.033,199.0,74.063,73.313,0.028,72.188,70.375,57.375,59.0,0,91.563,72,70,1000,200,0.845,1007.0,75.938,75.438,0.034,69.75,69.938,63.25,66.688,19.953,35.656,72,70,1000,200,0.034,202.125,74.813,72.75,0.082,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.997,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,0.0,4.658,0.0,5.356,0.908,0.294,0.003,0.003,0.002,0.025
5292008,418,1,1,3,1,100,25.4,100.0,100.0,100.0,1,1,893.704,296.34,0.011,13.441,0,80,55,1.4,1586.25,1534.713,1787.261,1601.789,53.856,59.751,69.763,59.948,48.586,1.368,2.169,0.289,69.129,55.243,80.103,44.415,56.351,58.287,115.0,78.039,115.213,42.738,51.317,45.465,-10.82,64.563,86.0,70.25,68.688,56.531,59.313,0.0,0,72,70,1000,200,0.101,198.5,72.313,71.063,0.014,69.75,69.313,57.469,61.75,24.156,26.922,72,70,1000,200,0.034,200.75,74.0,73.313,0.046,71.688,69.75,57.094,58.5,0,87.938,72,70,1000,200,0.798,976.5,75.813,75.438,0.034,69.75,69.875,62.656,66.188,26.656,35.25,72,70,1000,200,0.035,203.875,79.25,72.5,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.002,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,4.272,0.0,5.08,0.894,0.296,0.003,0.005,0.002,0.109
5292008,419,1,1,3,1,100,23.027,100.0,100.0,100.0,1,1,893.704,299.854,0.011,13.412,0,80,55,1.4,1586.25,1531.534,1782.258,1593.462,53.533,59.751,69.447,59.948,48.8,1.353,2.202,0.293,69.31,55.322,80.917,45.004,56.312,58.179,114.853,78.464,115.065,42.005,51.944,44.664,-10.82,65.0,87.313,69.938,68.5,56.0,58.688,1.693,0,72,70,1000,200,0.104,204.25,72.188,70.875,0.014,69.75,69.125,57.031,61.313,24.25,26.688,72,70,1000,200,0.035,201.625,74.063,73.438,0.063,71.188,69.063,56.688,57.906,0,85.313,72,70,1000,200,0.772,963.5,75.813,75.438,0.042,69.688,69.75,62.031,65.688,29.484,35.094,72,70,1000,200,0.034,203.5,81.875,70.688,0.163,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.999,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,3.588,0.0,4.944,0.894,0.3,0.003,0.006,0.002,0.266
5292008,420,1,1,3,1,100,21.965,100.0,100.0,100.0,1,1,898.39,301.025,0.011,13.354,0,80,55,1.4,1573.25,1502.983,1785.593,1560.833,53.641,59.539,69.132,59.737,49.121,1.341,2.202,0.293,69.392,55.394,81.085,45.368,56.287,58.072,114.705,78.889,114.918,41.712,52.257,44.299,-10.82,65.25,87.813,69.75,68.25,55.906,58.344,9.148,0,72,70,1000,200,0.103,200.375,72.313,70.875,0.014,69.438,69.0,56.75,60.969,35.688,25.766,72,70,1000,200,0.036,209.125,75.5,73.563,0.183,70.938,68.563,56.5,57.75,0,82.813,72,70,1000,200,0.719,927.5,75.813,75.438,0.034,69.688,69.688,61.469,65.625,29.594,34.406,72,70,1000,200,0.035,206.25,84.375,67.375,0.163,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.004,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.0,3.276,0.0,4.79,0.898,0.301,0.003,0.052,0.002,0.404
5292008,421,1,1,3,1,100,20.458,100.0,100.0,100.0,1,1,759.004,292.826,0.011,13.31,0,80,55,1.4,1526.5,1244.485,1739.075,1384.32,53.641,59.645,69.027,59.842,49.335,1.554,2.068,0.311,68.727,55.164,80.86,45.733,56.215,58.179,114.483,79.314,114.77,41.493,52.571,43.862,-10.82,65.375,88.063,69.625,68.063,55.5,58.281,11.992,0,72,70,1000,200,0.109,207.5,75.688,71.063,0.134,69.438,68.875,56.563,61.094,35.875,26.594,72,70,1000,200,0.034,202.25,84.438,69.75,0.19,70.875,68.188,56.5,57.594,0,5.957,72,70,1000,200,0.445,692.0,75.938,75.5,0.042,69.688,69.625,61.094,65.688,29.719,34.438,72,70,1000,200,0.034,202.875,85.625,67.313,0.19,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.004,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,2.846,0.0,4.372,0.759,0.293,0.091,0.407,0.003,0.507
5292008,422,1,1,3,1,100,18.981,100.0,100.0,100.0,1,1,556.369,272.914,0.011,13.368,0,80,55,1.4,1104.875,755.206,1608.031,771.143,53.641,59.539,69.027,59.737,49.121,1.6,1.784,0.304,67.217,53.798,79.963,45.985,56.17,58.179,114.335,79.526,114.696,41.126,52.466,43.353,-10.82,65.063,88.375,69.563,67.813,55.188,58.781,15.906,0,72,70,1000,200,0.104,199.75,76.25,65.5,0.134,69.625,68.75,56.563,61.688,36.094,26.125,72,70,1000,200,0.035,204.0,94.063,66.375,0.234,70.938,68.75,56.563,57.906,0,51.281,72,70,1000,200,0.043,232.125,75.938,75.75,0.033,69.688,69.625,60.656,65.813,33.625,34.375,72,70,1000,200,0.034,201.75,86.563,68.813,0.233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.005,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,2.625,0.0,4.128,0.556,0.273,0.211,0.943,0.001,0.603
5292008,423,1,1,3,1,100,16.516,100.0,100.0,100.0,1,1,605.564,267.057,0.011,13.295,0,80,55,1.4,850.625,891.921,1596.683,918.451,53.318,59.751,69.552,59.842,48.586,1.52,1.841,0.304,66.435,53.406,80.524,45.593,56.144,58.179,114.113,79.951,114.548,40.613,52.153,42.333,-10.82,65.0,89.188,69.438,67.75,54.781,59.219,19.859,0,72,70,1000,200,0.107,205.375,78.313,64.063,0.168,69.313,68.75,56.438,62.594,36.281,26.984,72,70,1000,200,0.032,197.5,98.0,68.625,0.234,71.188,70.063,56.281,58.313,0,45.906,72,70,1000,200,0.05,246.25,75.938,75.5,0.036,69.563,69.563,60.25,66.188,33.75,34.844,72,70,1000,200,0.033,198.25,87.875,71.875,0.251,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.0,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.0,1.982,0.0,3.171,0.606,0.267,0.35,0.999,0.002,0.585
5292008,424,1,1,3,1,100,14.715,100.0,100.0,100.0,1,1,584.48,272.914,0.011,13.207,0,80,55,1.4,822.0,860.265,1612.899,910.904,53.318,59.645,69.763,59.842,48.586,1.505,1.744,0.3,66.006,53.237,81.001,45.228,56.118,58.072,113.965,80.163,114.401,40.467,52.675,41.75,-10.82,64.938,89.75,69.438,67.625,54.688,59.5,20.031,0,72,70,1000,200,0.098,195.5,80.125,65.313,0.197,69.438,68.75,56.25,63.75,36.469,27.406,72,70,1000,200,0.032,195.875,100.063,73.188,0.251,71.625,71.125,56.5,58.375,0,45.438,72,70,1000,200,0.046,230.75,75.938,75.5,0.034,69.563,69.5,60.0,66.625,33.875,35.125,72,70,1000,200,0.032,197.125,86.938,74.313,0.253,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.009,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.146,0.0,1.388,0.0,2.35,0.584,0.273,0.426,0.98,0.002,0.466
5292008,425,1,1,3,1,100,13.273,100.0,100.0,100.0,1,1,575.11,260.029,0.011,13.398,0,80,55,1.4,822.0,868.879,1574.042,912.033,53.426,59.539,69.868,59.631,49.014,1.49,1.805,0.293,65.548,52.615,81.085,44.976,56.053,58.072,113.817,80.376,114.253,40.174,53.511,41.313,-10.82,65.0,89.625,69.563,67.625,54.688,60.0,20.219,0,72,70,1000,200,0.105,203.0,80.938,66.875,0.195,69.438,68.75,56.344,64.75,36.656,25.969,72,70,1000,200,0.037,207.375,100.688,77.188,0.263,71.75,71.938,56.5,58.5,0,45.875,72,70,1000,200,0.04,216.75,75.938,75.5,0.034,69.563,69.5,59.875,66.75,34.031,35.563,72,70,1000,200,0.032,195.625,86.25,75.5,0.292,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.009,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,1.144,0.0,2.117,0.575,0.26,0.401,0.897,0.002,0.458
5292008,426,1,1,3,1,100,12.611,100.0,100.0,100.0,1,1,556.369,255.344,0.011,13.295,0,80,55,1.4,825.25,823.1,1559.522,882.793,53.856,59.645,70.078,59.737,49.764,1.394,1.812,0.285,65.437,52.406,80.412,44.78,56.027,58.179,113.743,80.801,114.179,39.954,54.556,41.095,-10.82,64.813,88.875,69.563,67.625,54.781,60.219,16.594,0,72,70,1000,200,0.104,201.875,81.313,68.25,0.194,69.438,68.875,56.344,65.438,36.844,27.406,72,70,1000,200,0.032,198.25,100.438,79.688,0.257,72.063,72.563,56.563,58.625,0,46.0,72,70,1000,200,0.037,210.375,75.938,75.5,0.038,69.563,69.438,59.75,66.75,34.188,35.188,72,70,1000,200,0.032,197.125,86.625,76.125,0.277,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,1.039,0.0,2.104,0.556,0.255,0.37,0.774,0.002,0.424
5292008,427,1,1,3,1,100,11.765,100.0,100.0,100.0,1,1,556.369,257.687,0.011,13.237,0,80,55,1.4,812.0,845.939,1562.747,889.504,54.071,59.433,70.183,59.631,50.513,1.444,1.755,0.289,65.134,52.25,79.458,44.556,56.014,58.072,113.595,80.907,114.105,39.734,55.705,40.876,-10.82,64.938,87.688,69.563,67.563,55.188,60.531,16.75,0,72,70,1000,200,0.104,200.875,82.25,69.063,0.198,69.625,68.813,56.438,65.938,29.297,27.609,72,70,1000,200,0.032,194.75,100.188,81.188,0.25,72.313,73.063,56.688,58.781,0,46.563,72,70,1000,200,0.036,208.125,75.938,75.5,0.031,69.563,69.5,59.656,66.875,34.313,33.781,72,70,1000,200,0.036,209.25,87.25,76.125,0.281,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.005,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,0.947,0.0,2.097,0.556,0.258,0.381,0.69,0.002,0.456
5292008,428,1,1,3,1,100,12.198,100.0,100.0,100.0,1,1,552.855,256.515,0.011,13.164,0,80,55,1.4,811.875,824.525,1549.858,873.634,54.502,59.539,70.288,59.737,51.155,1.467,1.758,0.285,65.067,51.987,78.392,44.331,55.988,58.072,113.373,81.119,113.884,39.514,56.332,40.73,-10.82,64.875,86.438,69.563,67.688,55.406,60.813,13.148,0,72,70,1000,200,0.103,200.625,83.0,69.813,0.198,69.625,68.938,56.563,66.125,29.422,27.391,72,70,1000,200,0.032,196.0,100.063,81.625,0.261,72.313,73.375,56.813,58.906,0,46.75,72,70,1000,200,0.038,211.875,75.938,75.5,0.037,69.563,69.5,59.469,66.875,34.469,35.531,72,70,1000,200,0.032,195.125,87.938,76.25,0.296,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.007,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.0,0.952,0.0,2.221,0.553,0.257,0.381,0.699,0.002,0.504
5292008,429,1,1,3,1,100,12.251,100.0,100.0,100.0,1,1,532.943,255.344,0.011,13.178,0,80,55,1.4,826.875,837.362,1553.078,892.894,54.825,59.539,70.288,59.631,51.69,1.467,1.708,0.285,64.85,51.974,77.467,44.275,55.956,58.072,113.225,81.438,113.662,39.295,57.063,40.439,-10.82,64.938,85.063,69.563,67.688,55.688,61.219,17.063,0,72,70,1000,200,0.103,200.125,83.688,70.188,0.198,69.625,69.063,56.875,66.313,29.531,27.063,72,70,1000,200,0.033,198.125,99.625,81.25,0.202,72.375,73.75,56.906,59.0,0,46.938,72,70,1000,200,0.042,223.125,75.938,75.5,0.036,69.563,69.438,59.469,66.875,28.078,35.219,72,70,1000,200,0.032,196.875,88.875,76.5,0.286,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.004,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,0.848,0.0,2.092,0.533,0.255,0.39,0.539,0.002,0.516
5292008,430,1,1,3,1,100,12.649,100.0,100.0,100.0,1,1,550.513,256.515,0.011,13.164,0,80,55,1.4,826.875,830.226,1553.078,904.511,55.04,59.433,70.393,59.737,52.119,1.41,1.758,0.289,64.836,51.866,76.962,44.163,55.93,58.072,112.929,81.544,113.514,39.002,57.481,40.366,-10.82,65.438,84.188,69.625,67.688,55.906,61.375,13.422,0,72,70,1000,200,0.102,199.125,84.188,70.75,0.203,69.75,69.063,56.938,66.063,25.984,26.75,72,70,1000,200,0.034,200.0,98.813,80.75,0.194,72.375,73.875,57.188,59.125,0,47.281,72,70,1000,200,0.042,223.5,75.938,75.438,0.034,69.688,69.438,59.469,67.0,34.719,34.938,72,70,1000,200,0.033,198.125,90.063,76.813,0.291,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.005,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.0,0.972,0.0,2.491,0.551,0.257,0.398,0.509,0.002,0.562
5292008,431,1,1,3,1,100,13.32,100.0,100.0,100.0,1,1,549.341,256.515,0.011,13.207,0,80,55,1.4,824.125,876.069,1551.468,924.746,55.255,59.433,70.393,59.737,52.226,1.452,1.737,0.289,64.661,51.802,76.485,44.079,55.891,57.857,112.855,81.863,113.44,39.002,57.795,40.293,-10.82,65.563,83.5,69.563,67.688,56.0,61.719,13.547,0,72,70,1000,200,0.102,199.25,84.688,71.063,0.198,69.75,69.125,57.031,65.875,26.063,26.484,72,70,1000,200,0.035,201.875,97.625,79.438,0.169,72.375,74.0,57.188,59.125,0,45.969,72,70,1000,200,0.048,244.0,75.813,75.438,0.034,69.563,69.438,59.375,67.125,34.844,34.5,72,70,1000,200,0.034,201.25,91.5,77.313,0.297,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.009,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.0,0.907,0.0,2.366,0.549,0.257,0.394,0.447,0.002,0.613
5292008,432,1,1,3,1,100,14.169,100.0,100.0,100.0,1,1,556.369,256.515,0.011,13.149,0,80,55,1.4,835.875,897.697,1582.12,943.683,55.471,59.433,70.499,59.631,52.654,1.368,1.737,0.278,64.658,51.813,76.065,44.079,55.904,57.857,112.707,82.075,113.367,39.368,58.003,40.658,-10.82,65.625,82.813,69.625,67.75,56.125,61.844,13.672,0,72,70,1000,200,0.1,198.0,84.938,71.438,0.192,69.625,69.188,57.156,65.875,29.797,25.813,72,70,1000,200,0.036,206.5,96.063,78.563,0.181,72.5,74.063,57.281,59.219,0,47.219,72,70,1000,200,0.048,236.25,75.938,75.438,0.031,69.563,69.5,59.375,67.313,31.188,34.469,72,70,1000,200,0.034,201.125,92.25,77.938,0.303,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.009,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,0.91,0.0,2.353,0.556,0.257,0.378,0.461,0.002,0.631
5292008,433,1,1,3,1,100,15.07,100.0,100.0,100.0,1,1,557.54,250.659,0.021,13.193,0,80,55,1.4,840.5,860.265,1565.972,933.456,55.578,59.327,70.393,59.525,52.547,1.387,1.715,0.278,64.541,51.696,75.896,43.995,55.956,57.965,112.559,82.182,113.145,39.514,58.108,40.803,-10.82,65.938,82.438,69.625,67.813,56.125,62.031,13.797,0,72,70,1000,200,0.1,198.0,85.313,71.875,0.195,69.75,69.125,57.156,65.563,29.891,26.281,72,70,1000,200,0.035,202.75,95.0,77.938,0.169,72.5,74.063,57.281,59.125,0,46.125,72,70,1000,200,0.052,250.125,75.813,75.438,0.029,69.563,69.375,59.375,67.375,35.094,34.531,72,70,1000,200,0.034,200.875,92.813,78.625,0.27,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.007,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,0.915,0.0,2.359,0.558,0.251,0.382,0.419,0.002,0.558
5292008,434,1,1,3,1,100,15.631,100.0,100.0,100.0,1,1,562.226,253.001,0.011,13.207,0,80,55,1.4,840.5,922.315,1554.689,934.39,55.578,59.433,70.499,59.631,52.654,1.421,1.715,0.274,64.491,51.591,75.7,44.051,55.93,57.857,112.411,82.394,112.997,39.807,58.108,41.095,-10.82,65.813,82.125,69.625,67.813,56.344,62.219,13.906,0,72,70,1000,200,0.1,198.0,85.438,72.063,0.185,69.625,69.188,57.156,65.25,26.344,25.781,72,70,1000,200,0.036,207.125,94.75,77.188,0.169,72.5,74.125,57.281,59.219,0,46.125,72,70,1000,200,0.051,247.875,75.938,75.438,0.034,69.563,69.438,59.25,67.625,35.25,34.281,72,70,1000,200,0.035,202.75,93.125,79.188,0.3,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.005,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.0,0.929,0.0,2.36,0.562,0.253,0.361,0.432,0.002,0.608
5292008,435,1,1,3,1,100,16.326,100.0,100.0,100.0,1,1,558.712,251.83,0.011,13.31,0,80,55,1.4,856.125,917.962,1545.031,943.298,55.578,59.221,70.499,59.42,52.654,1.398,1.719,0.278,64.286,51.485,75.812,44.023,55.865,57.75,112.263,82.607,112.85,40.467,58.108,41.605,-10.82,66.125,82.063,69.625,67.813,56.125,62.219,14.023,0,72,70,1000,200,0.1,197.75,85.438,72.188,0.183,69.625,69.125,57.031,64.938,26.438,25.891,72,70,1000,200,0.036,206.25,95.875,76.313,0.169,72.375,74.188,57.281,59.219,0,46.656,72,70,1000,200,0.051,247.25,75.813,75.438,0.034,69.563,69.5,59.25,67.75,35.375,33.656,72,70,1000,200,0.036,208.0,93.125,79.563,0.276,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.009,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,0.0,0.859,0.0,2.101,0.559,0.252,0.354,0.481,0.002,0.545
5292008,436,1,1,3,1,100,16.857,100.0,100.0,100.0,1,1,565.739,250.659,0.011,13.368,0,80,55,1.4,842.625,894.808,1551.468,931.191,55.578,59.115,70.393,59.42,52.547,1.387,1.715,0.293,64.597,51.518,75.448,44.023,55.865,57.75,112.041,82.713,112.776,40.54,58.003,41.75,-10.82,65.75,81.688,69.625,67.813,56.125,62.031,14.125,0,72,70,1000,200,0.099,197.5,85.125,72.063,0.18,69.625,69.063,57.156,64.813,30.203,25.984,72,70,1000,200,0.035,207.625,98.188,75.563,0.162,72.375,74.063,57.281,59.219,0,47.031,72,70,1000,200,0.051,248.5,75.813,75.438,0.034,69.563,69.5,59.25,67.875,35.531,33.875,72,70,1000,200,0.035,207.25,93.25,80.0,0.281,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.005,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,0.926,0.0,2.243,0.566,0.251,0.343,0.533,0.002,0.542
5292008,437,1,1,3,1,100,17.45,100.0,100.0,100.0,1,1,563.397,253.001,0.011,13.471,0,80,55,1.4,843.875,889.035,1570.813,905.012,55.578,59.221,70.499,59.42,52.547,1.402,1.755,0.267,64.469,51.545,75.532,43.967,55.839,57.535,111.893,82.925,112.628,40.687,58.003,41.896,-10.82,66.125,81.688,69.625,67.813,56.125,62.219,14.234,0,72,70,1000,200,0.1,197.875,85.125,71.875,0.183,69.625,69.0,57.156,64.813,30.313,26.219,72,70,1000,200,0.034,205.875,101.25,75.125,0.16,72.375,74.063,57.281,59.219,0,47.375,72,70,1000,200,0.052,250.25,75.813,75.375,0.034,69.563,69.563,59.188,67.875,35.656,33.688,72,70,1000,200,0.036,207.125,93.25,80.0,0.288,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.005,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.222,0.001,-0.146,-0.222,-0.072,0.0,0.941,0.0,2.259,0.563,0.253,0.354,0.607,0.002,0.555
5292008,438,1,1,3,1,100,18.063,100.0,100.0,100.0,1,1,558.712,248.316,0.011,13.471,0,80,55,1.4,838.5,890.478,1567.585,918.578,55.471,59.221,70.499,59.314,52.44,1.398,1.755,0.293,64.216,51.517,75.307,44.023,55.865,57.642,111.819,83.032,112.48,40.687,57.899,41.969,-10.82,66.063,81.5,69.938,67.813,56.125,62.219,11.602,0,72,70,1000,200,0.101,198.625,84.938,71.938,0.181,69.438,69.0,57.156,64.813,38.125,26.5,72,70,1000,200,0.033,204.125,104.688,74.938,0.176,72.313,74.0,57.281,59.125,0,46.938,72,70,1000,200,0.052,251.0,75.563,75.375,0.034,69.563,69.625,59.188,67.938,32.031,33.969,72,70,1000,200,0.035,206.875,93.313,80.063,0.288,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,0.0,1.003,0.0,2.395,0.559,0.248,0.343,0.759,0.001,0.555
5292008,439,1,1,3,1,100,18.411,100.0,100.0,100.0,1,1,561.054,251.83,0.011,13.602,0,80,55,1.4,843.75,889.035,1556.3,928.448,55.578,59.115,70.499,59.314,52.654,1.402,1.686,0.274,64.335,51.482,75.448,43.995,55.852,57.642,111.671,83.138,112.48,40.906,57.899,42.114,-10.82,66.313,81.5,69.75,67.875,56.125,62.031,11.688,0,72,70,1000,200,0.1,196.5,84.875,71.875,0.161,69.625,68.938,57.031,65.563,30.578,26.375,72,70,1000,200,0.034,204.5,110.125,75.75,0.247,72.313,74.0,57.375,59.0,0,46.719,72,70,1000,200,0.052,248.875,75.563,75.375,0.03,69.563,69.625,59.094,67.938,35.938,33.906,72,70,1000,200,0.035,206.5,93.313,80.063,0.285,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.009,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.0,0.967,0.0,2.279,0.561,0.252,0.305,1.229,0.001,0.549
5292008,440,1,1,3,1,100,19.283,100.0,100.0,100.0,1,1,554.026,251.83,0.011,13.529,0,80,55,1.4,843.75,887.593,1553.078,924.057,55.578,59.008,70.393,59.103,52.654,1.375,1.784,0.282,64.29,51.41,75.391,43.995,55.852,57.642,111.45,83.35,112.259,40.906,57.795,42.114,-10.82,66.25,81.375,69.75,67.938,56.125,61.844,11.789,0,72,70,1000,200,0.102,199.375,84.688,71.438,0.161,69.625,69.063,57.031,66.563,30.688,27.172,72,70,1000,200,0.031,198.875,114.875,78.938,0.222,72.188,74.063,57.188,59.125,0,46.813,72,70,1000,200,0.052,249.75,75.563,75.375,0.038,69.563,69.625,58.875,67.938,36.063,33.906,72,70,1000,200,0.035,206.875,93.438,80.063,0.286,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,0.0,0.968,0.0,2.266,0.554,0.252,0.311,1.153,0.001,0.557
5292008,441,1,1,3,1,100,19.598,100.0,100.0,100.0,1,1,559.883,249.488,0.021,13.514,0,80,55,1.4,856.0,886.151,1546.639,913.911,55.471,59.008,70.499,59.314,52.547,1.299,1.722,0.278,64.267,51.503,75.279,44.023,55.852,57.535,111.302,83.35,112.111,41.053,57.69,42.26,-10.82,66.375,81.25,69.75,67.75,56.125,61.844,11.883,0,72,70,1000,200,0.099,196.5,84.688,70.875,0.161,69.625,69.063,57.031,67.5,30.813,26.984,72,70,1000,200,0.031,200.375,118.563,83.0,0.245,72.188,74.0,57.188,59.125,0,48.031,72,70,1000,200,0.051,250.125,75.563,75.375,0.034,69.563,69.625,58.875,67.938,36.188,34.25,72,70,1000,200,0.034,204.875,93.938,80.063,0.296,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.012,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,0.98,0.0,2.262,0.56,0.249,0.324,1.258,0.001,0.598
5292008,442,1,1,3,1,100,20.476,100.0,100.0,100.0,1,1,562.226,250.659,0.011,13.471,0,80,55,1.4,861.0,841.649,1541.814,909.944,55.578,58.902,70.393,59.208,52.654,1.406,1.712,0.274,64.325,51.475,75.167,43.939,55.891,57.642,111.154,83.563,112.037,41.273,57.586,42.406,-10.82,66.25,81.125,69.75,67.813,56.125,61.719,11.977,0,72,70,1000,200,0.103,199.75,84.563,70.625,0.161,69.625,69.125,57.031,68.625,30.922,27.703,72,70,1000,200,0.031,194.75,121.563,86.375,0.242,72.063,73.938,57.188,59.125,0,46.75,72,70,1000,200,0.054,258.25,75.563,75.25,0.034,69.563,69.625,58.781,67.938,36.344,34.625,72,70,1000,200,0.033,202.25,94.438,80.188,0.312,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.007,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,0.936,0.0,2.116,0.562,0.251,0.327,1.229,0.002,0.647
5292008,443,1,1,3,1,100,21.158,100.0,100.0,100.0,1,1,544.656,250.659,0.011,13.427,0,80,55,1.4,838.25,850.232,1538.598,891.875,55.578,58.902,70.393,59.208,52.547,1.372,1.69,0.267,64.294,51.463,75.055,43.883,55.878,57.535,111.006,83.563,111.742,41.273,57.69,42.551,-10.82,66.313,80.938,69.563,67.75,56.125,61.625,18.609,0,72,70,1000,200,0.099,197.125,84.563,70.5,0.161,69.625,69.375,57.031,69.313,27.391,27.516,72,70,1000,200,0.031,196.0,123.938,88.938,0.222,72.063,73.875,57.281,59.125,0,47.75,72,70,1000,200,0.05,243.875,75.563,75.375,0.037,69.563,69.625,58.781,67.938,36.469,35.094,72,70,1000,200,0.032,198.25,95.063,80.313,0.283,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.0,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,1.045,0.0,2.379,0.545,0.251,0.33,1.12,0.001,0.607
5292008,444,1,1,3,1,100,21.761,100.0,100.0,100.0,1,1,550.513,249.488,0.011,13.441,0,80,55,1.4,839.75,843.078,1546.639,892.741,55.578,58.902,70.393,59.103,52.654,1.383,1.73,0.274,64.251,51.348,75.055,43.827,55.865,57.75,110.858,83.669,111.668,41.346,57.586,42.697,-10.82,66.25,81.0,69.563,67.688,56.125,61.625,14.984,0,72,70,1000,200,0.103,199.75,84.375,70.375,0.183,69.75,69.5,57.031,69.75,27.484,27.344,72,70,1000,200,0.031,198.0,125.438,90.625,0.219,72.063,73.875,57.188,59.125,0,47.781,72,70,1000,200,0.05,244.625,75.563,75.375,0.037,69.563,69.563,58.875,67.938,36.625,35.688,72,70,1000,200,0.031,192.5,95.813,80.563,0.279,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.004,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,1.118,0.0,2.518,0.551,0.249,0.374,1.099,0.001,0.619
5292008,445,1,1,3,1,100,22.161,100.0,100.0,100.0,1,1,548.17,249.488,0.011,13.427,0,80,55,1.4,839.75,844.508,1540.206,893.109,55.471,58.902,70.499,59.314,52.333,1.474,1.733,0.274,64.239,51.383,75.139,43.799,55.852,57.535,110.71,83.775,111.594,41.419,57.481,42.77,-10.82,66.25,81.063,69.563,67.75,56.125,61.719,18.906,0,72,70,1000,200,0.1,197.625,84.563,70.625,0.199,69.75,69.688,56.938,70.125,27.563,26.891,72,70,1000,200,0.032,201.0,126.813,91.063,0.213,71.875,73.938,57.188,59.125,0,47.844,72,70,1000,200,0.05,245.0,75.563,75.25,0.034,69.563,69.563,58.781,68.063,36.781,35.5,72,70,1000,200,0.031,193.25,96.688,81.0,0.307,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.002,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,1.129,0.0,2.515,0.548,0.249,0.405,1.097,0.002,0.7
5292008,446,1,1,3,1,100,22.382,100.0,100.0,100.0,1,1,543.485,253.001,0.011,13.398,0,80,55,1.4,841.5,877.508,1546.639,920.464,55.363,58.902,70.604,59.103,52.226,1.417,1.665,0.289,64.297,51.451,75.448,43.799,55.826,57.428,110.636,83.988,111.372,41.493,57.377,42.843,-10.82,66.438,81.438,69.563,67.625,56.0,61.938,19.063,0,72,70,1000,200,0.104,200.875,84.688,71.25,0.207,69.75,69.75,56.938,70.125,24.781,25.938,72,70,1000,200,0.036,206.25,127.813,91.688,0.173,71.875,73.938,57.094,59.0,0,48.031,72,70,1000,200,0.05,244.25,75.5,75.25,0.034,69.688,69.563,58.656,68.188,36.906,35.5,72,70,1000,200,0.032,193.75,97.188,81.375,0.305,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.007,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,1.139,0.0,2.508,0.543,0.253,0.406,0.9,0.001,0.701
5292008,447,1,1,3,1,100,22.318,100.0,100.0,100.0,1,1,544.656,250.659,0.011,13.383,0,80,55,1.4,851.125,860.265,1545.031,914.771,55.148,59.008,70.604,59.208,52.012,1.391,1.766,0.293,64.377,51.414,75.588,43.687,55.813,57.428,110.414,83.988,111.298,41.493,57.168,42.988,-10.828,66.5,81.813,69.625,67.625,55.906,61.938,19.188,0,72,70,1000,200,0.101,200.25,84.813,71.563,0.195,69.75,69.75,56.875,69.813,24.844,26.516,72,70,1000,200,0.035,201.875,128.5,92.25,0.172,71.875,73.875,57.094,59.0,0,47.719,72,70,1000,200,0.05,248.375,75.563,75.25,0.034,69.563,69.5,58.531,68.313,37.063,35.531,72,70,1000,200,0.031,193.5,97.5,81.938,0.293,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,3.005,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,1.276,0.0,2.774,0.545,0.251,0.377,0.898,0.002,0.663
5292008,448,1,1,3,1,100,22.479,100.0,100.0,100.0,1,1,542.313,249.488,0.011,13.456,0,80,55,1.4,843.0,850.232,1559.522,911.249,55.148,58.796,70.604,58.997,51.798,1.387,1.69,0.285,64.342,51.473,75.868,43.631,55.775,57.32,110.192,84.094,111.077,41.566,56.75,42.988,-10.82,66.438,82.188,69.438,67.688,55.813,61.938,23.141,0,72,70,1000,200,0.101,198.25,85.125,71.875,0.208,69.813,69.813,56.75,69.25,24.906,26.781,72,70,1000,200,0.034,199.5,128.625,92.125,0.157,71.875,73.875,56.906,58.906,0,46.094,72,70,1000,200,0.05,246.375,75.5,75.25,0.034,69.563,69.563,58.531,68.438,33.438,35.594,72,70,1000,200,0.031,193.5,97.625,82.438,0.317,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,3.004,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.222,-0.072,-0.072,-0.296,0.001,0.0,1.26,0.0,2.653,0.542,0.249,0.402,0.825,0.001,0.7
5292008,449,1,1,3,1,100,22.347,100.0,100.0,100.0,1,1,539.971,250.659,0.011,13.368,0,80,55,1.4,843.0,866.006,1546.639,910.425,55.04,58.796,70.499,58.997,51.69,1.379,1.672,0.278,64.446,51.473,76.401,43.687,55.736,57.535,110.044,84.306,111.003,41.639,56.645,43.061,-10.82,66.688,82.625,69.563,67.688,55.688,61.844,19.531,0,72,70,1000,200,0.107,205.625,85.438,72.063,0.212,69.813,69.75,56.75,69.125,24.953,26.984,72,70,1000,200,0.033,198.25,129.0,92.063,0.174,71.875,73.875,56.813,58.906,0,46.688,72,70,1000,200,0.049,238.125,75.5,75.188,0.036,69.563,69.563,58.469,68.438,33.563,35.5,72,70,1000,200,0.031,193.75,97.375,82.75,0.294,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.002,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,0.0,1.267,0.0,2.635,0.54,0.251,0.414,0.925,0.002,0.625
5292008,450,1,1,3,1,100,21.835,100.0,100.0,100.0,1,1,548.17,247.145,0.011,13.383,0,80,55,1.4,852.5,828.8,1548.249,883.098,54.825,58.796,70.604,58.997,51.476,1.375,1.701,0.274,64.561,51.534,76.205,43.743,55.762,57.32,109.97,84.306,110.855,41.712,56.436,43.061,-10.82,66.375,82.563,69.563,67.625,55.5,61.938,19.688,0,72,70,1000,200,0.1,197.75,85.875,72.188,0.214,69.813,69.75,56.563,68.75,25.016,27.109,72,70,1000,200,0.033,197.0,129.125,91.938,0.142,71.75,73.75,56.688,58.781,0,46.813,72,70,1000,200,0.045,237.125,75.5,75.188,0.034,69.688,69.625,58.25,68.563,37.469,35.625,72,70,1000,200,0.031,193.0,97.0,82.75,0.297,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.0,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.074,-0.146,-0.072,-0.222,0.001,0.0,1.226,0.0,2.503,0.548,0.247,0.427,0.76,0.002,0.615
5292008,451,1,1,3,1,100,21.904,100.0,100.0,100.0,1,1,551.684,245.974,0.011,13.368,0,80,55,1.4,833.875,840.219,1543.422,888.598,54.932,58.69,70.499,58.892,51.476,1.333,1.737,0.289,64.392,51.507,76.373,43.743,55.677,57.428,109.822,84.306,110.708,41.786,56.227,43.061,-10.82,66.625,82.938,69.438,67.625,55.5,61.938,19.859,0,72,70,1000,200,0.102,201.625,86.375,72.25,0.211,69.813,69.75,56.438,68.0,25.063,27.297,72,70,1000,200,0.032,195.625,129.0,92.063,0.135,71.75,73.688,56.688,58.906,0,45.844,72,70,1000,200,0.045,235.375,75.5,75.25,0.034,69.563,69.563,58.156,68.438,33.813,35.5,72,70,1000,200,0.031,193.75,96.375,82.75,0.314,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.999,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,1.18,0.0,2.363,0.552,0.246,0.435,0.718,0.001,0.622
5292008,452,1,1,3,1,100,21.454,100.0,100.0,100.0,1,1,542.313,251.83,0.011,13.324,0,80,55,1.4,830.375,848.801,1541.814,889.904,54.825,58.69,70.604,58.997,51.476,1.368,1.773,0.282,64.341,51.526,76.934,43.743,55.6,57.32,109.748,84.412,110.634,41.786,56.227,43.134,-10.82,67.0,83.438,69.563,67.625,55.406,61.938,20.016,0,72,70,1000,200,0.102,198.75,87.0,72.688,0.212,69.813,69.625,56.438,67.5,27.984,27.297,72,70,1000,200,0.032,195.5,128.75,92.563,0.12,71.75,73.813,56.563,58.625,0,45.5,72,70,1000,200,0.045,234.75,75.5,75.188,0.042,69.688,69.563,58.156,68.438,33.938,35.188,72,70,1000,200,0.032,196.0,95.813,82.563,0.297,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.004,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,1.244,0.0,2.49,0.542,0.252,0.442,0.625,0.002,0.572
5292008,453,1,1,3,1,100,20.667,100.0,100.0,100.0,1,1,528.258,249.488,0.011,13.281,0,80,55,1.4,830.375,848.801,1548.249,893.14,54.61,58.69,70.393,58.892,51.262,1.364,1.708,0.267,64.351,51.548,76.738,43.771,55.651,57.213,109.6,84.2,110.486,41.786,56.227,43.061,-10.82,66.625,83.375,69.563,67.625,55.281,62.031,23.953,0,72,70,1000,200,0.1,198.375,87.813,72.813,0.228,69.813,69.625,56.344,66.688,25.172,27.016,72,70,1000,200,0.033,198.25,128.5,92.75,0.116,71.75,73.75,56.563,58.625,0,46.25,72,70,1000,200,0.043,224.875,75.5,75.188,0.032,69.688,69.625,58.094,68.313,34.063,35.438,72,70,1000,200,0.031,194.125,95.5,82.375,0.315,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.009,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,1.173,0.0,2.348,0.528,0.249,0.498,0.597,0.001,0.601
5292008,454,1,1,3,1,100,20.27,100.0,100.0,100.0,1,1,534.114,245.974,0.011,13.354,0,80,55,1.4,820.5,820.253,1541.814,881.915,54.61,58.584,70.393,58.786,51.262,1.459,1.697,0.278,64.242,51.403,76.85,43.771,55.684,57.213,109.452,84.519,110.338,41.859,56.123,43.207,-10.82,66.75,83.438,69.438,67.625,55.281,62.313,27.922,0,72,70,1000,200,0.102,199.25,88.5,73.438,0.231,69.75,69.563,56.344,65.938,28.094,26.781,72,70,1000,200,0.034,199.375,128.0,93.188,0.116,71.75,73.688,56.563,58.625,0,46.938,72,70,1000,200,0.04,219.25,75.5,75.188,0.032,69.688,69.563,58.094,68.188,34.156,35.219,72,70,1000,200,0.032,195.25,95.625,81.938,0.306,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.009,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,1.262,0.0,2.496,0.534,0.246,0.507,0.581,0.001,0.609
5292008,455,1,1,3,1,100,19.823,100.0,100.0,100.0,1,1,546.999,247.145,0.011,13.339,0,80,55,1.4,819.625,861.699,1543.422,910.354,54.61,58.584,70.288,58.786,51.155,1.406,1.715,0.27,64.224,51.393,76.85,43.855,55.787,57.213,109.23,84.625,110.191,41.859,56.018,43.28,-10.82,66.5,83.5,69.438,67.625,55.281,62.438,24.313,0,72,70,1000,200,0.107,205.5,89.188,74.063,0.233,69.75,69.5,56.25,65.313,28.156,26.656,72,70,1000,200,0.034,200.125,127.813,93.438,0.116,71.75,73.75,56.5,58.625,0,45.969,72,70,1000,200,0.042,222.625,75.438,75.188,0.034,69.688,69.563,58.0,68.188,34.281,35.281,72,70,1000,200,0.032,195.25,96.188,81.75,0.294,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.004,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,1.339,0.0,2.628,0.547,0.247,0.513,0.574,0.001,0.617
5292008,456,1,1,3,1,100,19.37,100.0,100.0,100.0,1,1,528.258,248.316,0.011,13.266,0,80,55,1.4,829.25,806.039,1528.959,866.902,54.61,58.69,70.288,58.68,51.262,1.379,1.676,0.285,64.185,51.347,76.625,43.855,55.852,57.32,109.082,84.731,110.043,41.859,56.123,43.207,-10.82,66.375,83.25,69.563,67.625,55.188,62.656,24.469,0,72,70,1000,200,0.1,197.625,89.75,74.875,0.239,69.75,69.5,56.344,64.938,28.234,26.484,72,70,1000,200,0.035,201.5,127.625,93.375,0.116,71.75,73.813,56.5,58.5,0,46.938,72,70,1000,200,0.039,213.75,75.438,75.188,0.03,69.688,69.5,58.0,68.063,34.406,35.469,72,70,1000,200,0.031,193.125,97.75,81.75,0.309,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.997,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.074,0.001,-0.146,-0.222,-0.072,0.0,1.254,0.0,2.479,0.528,0.248,0.518,0.572,0.001,0.718
5292008,457,1,1,3,1,100,18.729,100.0,100.0,100.0,1,1,542.313,247.145,0.011,13.324,0,80,55,1.4,822.75,845.939,1532.171,888.089,54.502,58.796,70.393,58.892,51.262,1.433,1.679,0.282,64.113,51.439,76.71,43.855,56.079,57.428,108.934,84.625,109.895,42.005,56.123,43.28,-10.828,66.25,83.25,69.563,67.688,55.188,62.844,20.875,0,72,70,1000,200,0.104,200.375,90.125,75.25,0.241,69.75,69.375,56.25,64.625,28.313,26.516,72,70,1000,200,0.035,201.5,127.438,93.063,0.116,71.75,73.75,56.5,58.625,0,45.625,72,70,1000,200,0.041,224.0,75.438,75.188,0.036,69.563,69.563,57.844,68.188,34.531,35.375,72,70,1000,200,0.032,194.25,99.875,81.938,0.293,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.997,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,1.203,0.0,2.355,0.542,0.247,0.522,0.574,0.001,0.763
5292008,458,1,1,3,1,100,18.168,100.0,100.0,100.0,1,1,548.17,247.145,0.011,13.266,0,80,55,1.4,822.75,867.442,1546.639,900.912,54.502,58.69,70.288,58.892,51.262,1.425,1.715,0.278,64.124,51.354,76.513,43.827,56.189,57.428,108.86,84.837,109.747,41.932,56.123,43.28,-10.82,65.938,83.125,69.563,67.688,55.188,62.938,17.25,0,72,70,1000,200,0.102,201.0,90.438,75.438,0.246,69.75,69.313,56.25,64.438,32.063,26.484,72,70,1000,200,0.035,201.875,127.813,92.75,0.151,71.875,73.813,56.281,58.5,0,45.906,72,70,1000,200,0.04,217.375,75.438,74.938,0.04,69.563,69.563,57.844,68.313,38.438,35.5,72,70,1000,200,0.031,192.75,102.75,82.625,0.316,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.004,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,0.0,1.26,0.0,2.479,0.548,0.247,0.537,0.762,0.003,0.923
5292008,459,1,1,3,1,100,17.894,100.0,100.0,100.0,1,1,523.573,242.46,0.011,13.266,0,80,55,1.4,813.875,835.934,1538.598,887.31,54.394,58.796,70.183,58.892,51.155,1.417,1.672,0.274,64.165,51.341,75.84,43.771,56.338,57.535,108.638,84.837,109.6,41.932,56.123,43.207,-10.82,65.25,82.438,69.563,67.75,55.094,62.938,21.156,0,72,70,1000,200,0.101,198.5,90.75,75.688,0.229,69.625,69.25,56.25,64.813,32.188,26.422,72,70,1000,200,0.035,202.375,129.125,92.625,0.182,71.75,73.813,56.5,58.5,0,46.281,72,70,1000,200,0.038,212.75,75.5,74.938,0.029,69.563,69.563,57.844,68.563,38.594,35.375,72,70,1000,200,0.032,194.375,105.75,83.813,0.346,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.0,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,1.192,0.0,2.345,0.524,0.242,0.502,0.956,0.002,1.1
5292008,500,1,1,3,1,100,16.833,100.0,100.0,100.0,1,1,542.313,247.145,0.011,13.295,0,80,55,1.4,806.5,877.508,1541.814,912.741,54.394,58.902,70.393,58.892,51.262,1.333,1.719,0.282,64.231,51.28,75.896,43.715,56.39,57.642,108.564,84.837,109.526,42.005,56.123,43.353,-10.82,65.313,82.438,69.438,67.75,55.188,63.031,25.078,0,72,70,1000,200,0.106,204.625,91.063,75.875,0.232,69.625,69.25,56.125,66.063,40.0,26.016,72,70,1000,200,0.036,205.0,130.25,92.063,0.208,71.75,73.75,56.281,58.375,0,45.656,72,70,1000,200,0.04,216.0,75.438,74.938,0.028,69.563,69.563,57.688,69.0,34.938,35.188,72,70,1000,200,0.032,195.375,109.313,86.125,0.324,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.999,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,0.0,1.269,0.0,2.484,0.542,0.247,0.513,1.143,0.002,1.088
5292008,501,1,1,3,1,100,16.533,100.0,100.0,100.0,1,1,531.772,244.802,0.021,13.295,0,80,55,1.4,806.5,835.934,1538.598,886.518,54.502,59.008,70.288,59.103,51.369,1.406,1.701,0.282,64.177,51.359,75.924,43.715,56.403,57.857,108.416,84.837,109.378,42.005,56.332,43.353,-10.82,65.25,82.313,69.563,67.75,55.188,63.031,21.453,0,72,70,1000,200,0.1,197.75,91.563,76.063,0.242,69.438,69.25,56.125,67.813,40.156,26.125,72,70,1000,200,0.036,204.5,131.125,91.375,0.264,71.75,73.75,56.281,58.5,0,46.719,72,70,1000,200,0.036,207.125,75.438,74.938,0.037,69.688,69.563,57.688,69.625,35.063,35.219,72,70,1000,200,0.032,194.75,112.75,88.375,0.328,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.997,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.001,1.251,0.0,2.484,0.532,0.245,0.546,1.51,0.003,1.157
5292008,502,1,1,3,1,100,16.047,100.0,100.0,100.0,1,1,542.313,245.974,0.011,13.295,0,80,55,1.4,806.5,853.097,1535.384,892.411,54.502,59.008,70.393,59.208,51.369,1.467,1.694,0.278,64.183,51.393,76.345,43.631,56.416,57.75,108.342,84.944,109.23,42.079,56.227,43.425,-10.82,65.5,82.563,69.563,67.75,55.094,63.125,21.609,0,72,70,1000,200,0.107,203.0,92.063,76.375,0.238,69.438,69.313,56.125,69.75,40.313,26.453,72,70,1000,200,0.035,202.0,131.375,93.875,0.283,71.75,73.75,56.188,58.5,0,46.125,72,70,1000,200,0.036,209.125,75.313,74.938,0.034,69.688,69.563,57.594,70.313,35.188,34.875,72,70,1000,200,0.033,197.625,115.813,90.438,0.336,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.999,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,1.265,0.0,2.481,0.542,0.246,0.544,1.526,0.002,1.232
5292008,503,1,1,3,1,100,15.816,100.0,100.0,100.0,1,1,548.17,248.316,0.011,13.281,0,80,55,1.4,806.375,843.078,1535.384,889.267,54.61,59.008,70.499,59.103,51.369,1.41,1.654,0.274,64.276,51.386,76.121,43.491,56.559,57.857,108.194,84.837,109.083,42.005,56.332,43.353,-10.82,65.063,82.5,69.563,67.813,55.188,63.219,21.75,0,72,70,1000,200,0.1,197.25,92.688,76.438,0.24,69.625,69.5,56.125,71.063,32.781,26.219,72,70,1000,200,0.036,204.0,131.75,97.625,0.287,71.75,73.75,56.281,58.5,0,46.25,72,70,1000,200,0.035,206.75,75.313,74.938,0.036,69.75,69.688,57.594,71.0,32.563,34.594,72,70,1000,200,0.034,200.0,118.313,92.563,0.373,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.992,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,1.25,0.0,2.482,0.548,0.248,0.568,1.409,0.002,1.387
5292008,504,1,1,3,1,100,15.095,100.0,100.0,100.0,1,1,542.313,247.145,0.011,13.339,0,80,55,1.4,802.625,841.649,1551.468,891.061,54.502,59.008,70.604,59.103,51.369,1.406,1.733,0.274,64.293,51.43,75.868,43.378,56.643,57.857,108.047,84.944,109.009,42.079,56.332,43.425,-10.82,64.75,82.188,69.563,67.75,55.094,63.219,21.906,0,72,70,1000,200,0.103,200.375,93.188,76.875,0.241,69.625,69.813,56.125,72.063,32.906,25.641,72,70,1000,200,0.035,209.125,132.125,99.438,0.285,71.688,73.75,56.281,58.5,0,45.969,72,70,1000,200,0.035,206.25,75.313,74.938,0.03,69.688,69.813,57.594,71.688,32.625,34.719,72,70,1000,200,0.034,198.625,120.25,94.188,0.283,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.988,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,1.26,0.0,2.489,0.542,0.247,0.572,1.34,0.002,1.065
5292008,505,1,1,3,1,100,14.834,100.0,100.0,100.0,1,1,541.142,249.488,0.011,13.281,0,80,55,1.4,800.375,838.791,1541.814,879.729,54.61,59.008,70.604,59.103,51.369,1.452,1.726,0.285,64.158,51.27,74.943,43.154,56.747,57.965,107.899,85.05,108.861,42.152,56.436,43.425,-10.82,63.844,81.25,69.563,67.75,55.188,63.563,22.047,0,72,70,1000,200,0.099,197.5,93.688,77.063,0.231,69.625,70.063,56.125,72.75,29.344,25.906,72,70,1000,200,0.034,208.0,132.625,100.125,0.283,71.688,73.688,56.188,58.375,0,44.906,72,70,1000,200,0.035,206.125,75.313,74.875,0.037,69.75,70.0,57.594,72.125,32.719,34.875,72,70,1000,200,0.033,198.0,121.813,94.313,0.282,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,2.984,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,1.184,0.0,2.344,0.541,0.249,0.559,1.322,0.002,1.119
