DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5292008,506,1,1,3,1,100,14.048,100.0,100.0,100.0,1,1,525.915,247.145,0.011,13.31,0,80,55,1.4,811.5,827.375,1519.332,868.274,54.502,59.115,70.709,59.103,51.476,1.387,1.654,0.282,64.115,51.308,75.055,42.958,56.824,57.965,107.677,85.05,108.713,42.152,56.436,43.425,-10.82,64.125,81.125,69.625,67.75,55.188,63.563,18.406,0,72,70,1000,200,0.102,199.0,93.875,77.375,0.221,69.75,70.188,56.125,73.0,29.438,26.203,72,70,1000,200,0.034,207.25,133.0,100.563,0.248,71.688,73.688,56.281,58.375,0,45.656,72,70,1000,200,0.033,197.25,75.313,74.875,0.034,69.75,70.188,57.469,72.5,32.781,35.375,72,70,1000,200,0.032,194.25,122.688,94.188,0.28,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.983,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.001,1.186,0.0,2.349,0.526,0.247,0.531,1.157,0.002,1.151
5292008,507,1,1,3,1,100,13.827,100.0,100.0,100.0,1,1,532.943,247.145,0.011,13.324,0,80,55,1.4,805.875,808.878,1520.936,854.151,54.61,59.115,70.709,59.208,51.69,1.391,1.661,0.285,64.146,51.345,74.971,42.79,56.773,58.072,107.529,85.05,108.566,42.225,56.541,43.425,-10.82,64.0,80.938,69.625,67.813,55.188,63.656,22.313,0,72,70,1000,200,0.103,201.25,93.875,77.5,0.237,69.75,70.313,56.125,72.813,26.641,26.234,72,70,1000,200,0.034,205.875,133.0,100.125,0.229,71.688,73.688,56.281,58.5,0,45.938,72,70,1000,200,0.032,195.125,75.313,74.938,0.038,69.75,70.313,57.594,72.563,32.844,35.625,72,70,1000,200,0.031,192.375,123.688,93.688,0.262,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.989,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.001,1.117,0.0,2.216,0.533,0.247,0.565,1.082,0.002,1.133
5292008,508,1,1,3,1,100,13.7,100.0,100.0,100.0,1,1,504.832,243.631,0.011,13.354,0,80,55,1.4,805.875,796.113,1536.991,847.335,54.717,59.115,70.814,59.314,51.69,1.41,1.676,0.285,64.131,51.481,75.055,42.734,56.799,58.072,107.455,85.156,108.492,42.225,56.75,43.353,-10.82,64.25,80.938,69.625,67.813,55.281,63.719,18.656,0,72,70,1000,200,0.101,198.25,93.875,77.688,0.223,69.813,70.438,55.938,72.625,29.578,27.531,72,70,1000,200,0.032,194.625,133.0,98.813,0.225,71.75,73.688,56.5,58.5,0,45.531,72,70,1000,200,0.032,199.875,75.313,74.875,0.036,69.75,70.375,57.594,72.563,26.281,35.656,72,70,1000,200,0.031,192.0,124.188,93.563,0.264,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.989,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,1.037,0.0,2.088,0.505,0.244,0.525,1.106,0.002,1.166
5292008,509,1,1,3,1,100,13.404,100.0,100.0,100.0,1,1,537.628,250.659,0.011,13.412,0,80,55,1.4,791.75,815.984,1522.54,868.915,54.717,59.221,70.919,59.314,51.905,1.353,1.719,0.274,64.235,51.355,74.606,42.678,56.837,57.965,107.307,85.262,108.27,42.152,57.063,43.425,-10.82,63.625,80.375,69.625,67.875,55.406,63.719,18.797,0,72,70,1000,200,0.106,202.125,93.875,77.875,0.231,69.813,70.438,56.25,72.438,26.766,27.5,72,70,1000,200,0.032,195.0,133.0,97.938,0.229,71.688,73.688,56.5,58.5,0,44.594,72,70,1000,200,0.035,206.5,75.188,74.875,0.034,69.938,70.5,57.469,72.688,26.328,35.438,72,70,1000,200,0.031,193.5,124.5,93.688,0.244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.989,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.0,1.145,0.0,2.367,0.538,0.251,0.538,1.154,0.002,1.084
5292008,510,1,1,3,1,100,13.723,100.0,100.0,100.0,1,1,525.915,248.316,0.011,13.412,0,80,55,1.4,805.25,804.62,1527.354,860.632,54.932,59.221,70.919,59.314,52.012,1.433,1.686,0.267,64.213,51.322,74.157,42.538,56.85,57.965,107.233,85.156,108.122,42.225,57.063,43.425,-10.82,63.531,79.813,69.625,67.938,55.406,63.844,18.938,0,72,70,1000,200,0.099,197.25,94.0,77.875,0.243,69.813,70.438,56.25,72.313,26.828,26.938,72,70,1000,200,0.033,198.75,133.125,97.625,0.224,71.688,73.688,56.563,58.625,0,45.125,72,70,1000,200,0.034,200.75,75.313,74.75,0.025,69.938,70.563,57.594,72.875,26.344,35.531,72,70,1000,200,0.031,193.0,124.938,93.813,0.265,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.98,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.146,-0.146,-0.296,-0.072,0.0,1.085,0.0,2.231,0.526,0.248,0.57,1.143,0.002,1.189
5292008,511,1,1,3,1,100,13.92,100.0,100.0,100.0,1,1,525.915,245.974,0.011,13.427,0,80,55,1.4,805.25,803.201,1520.936,874.942,55.04,59.221,70.919,59.314,52.226,1.406,1.715,0.278,64.116,51.371,74.073,42.482,56.811,58.072,107.085,85.156,108.048,42.298,57.168,43.498,-10.82,63.594,79.625,69.625,67.938,55.406,63.844,22.844,0,72,70,1000,200,0.107,203.625,94.25,77.938,0.238,69.813,70.438,56.25,72.313,26.875,26.688,72,70,1000,200,0.034,200.5,133.25,97.5,0.231,71.688,73.688,56.5,58.375,0,45.75,72,70,1000,200,0.032,196.0,75.313,74.875,0.039,69.938,70.625,57.594,73.063,26.359,35.563,72,70,1000,200,0.031,192.75,125.125,94.188,0.261,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.984,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.146,-0.222,-0.146,0.0,1.084,0.0,2.233,0.526,0.246,0.565,1.187,0.002,1.164
5292008,512,1,1,3,1,100,13.974,100.0,100.0,100.0,1,1,514.202,245.974,0.011,13.412,0,80,55,1.4,791.125,793.281,1519.332,856.613,55.04,59.221,70.814,59.314,52.119,1.391,1.715,0.278,64.118,51.294,74.157,42.482,56.747,58.072,106.937,85.156,107.901,42.298,57.272,43.425,-10.82,63.875,79.688,69.563,68.0,55.5,64.063,22.953,0,72,70,1000,200,0.1,197.875,94.563,77.938,0.239,69.813,70.5,56.344,72.438,26.922,26.766,72,70,1000,200,0.032,204.125,133.375,97.375,0.211,71.688,73.688,56.563,58.375,0,46.0,72,70,1000,200,0.032,194.0,75.313,74.875,0.04,69.938,70.688,57.594,72.875,26.375,35.563,72,70,1000,200,0.031,192.5,125.063,94.0,0.217,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.988,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,1.009,0.0,2.095,0.514,0.246,0.578,1.092,0.003,0.971
5292008,513,1,1,3,1,100,14.306,100.0,100.0,100.0,1,1,522.401,245.974,0.011,13.383,0,80,55,1.4,810.125,808.878,1527.354,856.769,55.148,59.327,71.024,59.525,52.226,1.402,1.737,0.27,64.175,51.293,74.382,42.425,56.682,58.072,106.789,85.156,107.827,42.298,57.272,43.498,-10.82,64.125,79.813,69.625,68.0,55.688,64.125,19.297,0,72,70,1000,200,0.107,205.375,95.313,78.188,0.246,69.813,70.5,56.344,72.0,26.969,27.531,72,70,1000,200,0.032,195.375,133.375,97.5,0.177,71.688,73.688,56.563,58.625,0,45.656,72,70,1000,200,0.032,200.75,75.188,74.75,0.039,69.938,70.75,57.594,72.688,26.391,35.438,72,70,1000,200,0.032,194.125,125.313,92.375,0.215,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,2.996,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.146,-0.001,1.072,0.0,2.226,0.522,0.246,0.613,0.913,0.002,1.021
5292008,514,1,1,3,1,100,14.454,100.0,100.0,100.0,1,1,525.915,243.631,0.011,13.441,0,80,55,1.4,807.125,820.253,1530.565,867.879,55.148,59.327,70.814,59.42,52.333,1.421,1.665,0.282,64.001,51.337,74.326,42.482,56.669,57.965,106.641,85.262,107.679,42.298,57.377,43.571,-10.82,63.906,79.688,69.625,68.0,55.688,64.25,19.406,0,72,70,1000,200,0.1,197.125,96.5,78.5,0.239,69.813,70.5,56.344,71.063,27.016,27.5,72,70,1000,200,0.032,195.0,133.25,97.5,0.175,71.625,73.625,56.563,58.625,0,44.625,72,70,1000,200,0.036,204.125,75.188,74.75,0.034,69.938,70.688,57.594,72.563,26.406,35.375,72,70,1000,200,0.032,194.125,125.375,91.0,0.214,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.991,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,-0.001,1.135,0.0,2.372,0.526,0.244,0.625,0.899,0.002,1.06
5292008,515,1,1,3,1,100,14.88,100.0,100.0,100.0,1,1,534.114,244.802,0.011,13.427,0,80,55,1.4,813.875,804.62,1541.814,879.547,55.255,59.327,70.814,59.42,52.44,1.425,1.697,0.289,64.147,51.384,74.045,42.51,56.695,58.072,106.567,85.262,107.531,42.372,57.481,43.571,-10.82,63.969,79.375,69.625,68.0,55.688,64.313,19.516,0,72,70,1000,200,0.104,201.375,98.125,78.875,0.231,69.813,70.375,56.438,70.375,23.156,27.25,72,70,1000,200,0.032,196.875,133.125,96.875,0.152,71.688,73.625,56.563,58.625,0,45.219,72,70,1000,200,0.034,199.625,75.188,74.75,0.034,69.938,70.688,57.594,72.5,26.438,35.406,72,70,1000,200,0.032,194.25,125.5,90.625,0.211,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.992,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,1.066,0.0,2.231,0.534,0.245,0.646,0.792,0.002,1.06
5292008,516,1,1,3,1,100,15.095,100.0,100.0,100.0,1,1,516.545,244.802,0.011,13.398,0,80,55,1.4,817.5,800.365,1522.54,869.772,55.255,59.327,70.919,59.525,52.44,1.429,1.704,0.282,64.133,51.261,73.961,42.482,56.799,58.179,106.345,85.262,107.384,42.372,57.377,43.571,-10.82,63.844,79.313,69.625,68.0,55.688,64.75,19.641,0,72,70,1000,200,0.099,197.0,100.063,79.5,0.229,69.813,70.25,56.344,69.75,27.109,26.813,72,70,1000,200,0.034,199.875,132.875,96.5,0.136,71.625,73.625,56.688,58.625,0,45.625,72,70,1000,200,0.033,197.0,75.0,74.75,0.033,70.0,70.688,57.594,72.313,23.703,35.406,72,70,1000,200,0.032,194.0,125.75,90.625,0.209,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.989,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,1.071,0.0,2.227,0.517,0.245,0.684,0.711,0.001,1.058
5292008,517,1,1,3,1,100,15.292,100.0,100.0,100.0,1,1,529.429,247.145,0.011,13.456,0,80,55,1.4,817.5,803.201,1538.598,882.499,55.255,59.327,70.814,59.42,52.44,1.436,1.697,0.285,64.134,51.31,74.242,42.594,56.811,58.287,106.345,85.262,107.31,42.445,57.377,43.644,-10.82,64.188,79.375,69.625,68.0,55.813,65.0,19.75,0,72,70,1000,200,0.102,199.375,102.375,80.313,0.239,69.938,70.125,56.438,69.0,23.234,26.313,72,70,1000,200,0.035,203.125,132.75,96.375,0.145,71.688,73.688,56.688,58.781,0,45.813,72,70,1000,200,0.032,195.625,75.188,74.75,0.034,70.0,70.625,57.594,72.313,23.719,35.656,72,70,1000,200,0.031,192.875,125.875,90.438,0.195,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.989,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,-0.001,1.08,0.0,2.236,0.529,0.247,0.765,0.758,0.002,0.996
5292008,518,1,1,3,1,100,15.512,100.0,100.0,100.0,1,1,524.744,249.488,0.011,13.5,0,80,55,1.4,790.875,794.697,1535.384,850.689,55.255,59.327,70.814,59.42,52.44,1.406,1.679,0.285,64.011,51.315,74.157,42.678,56.824,58.179,106.197,85.05,107.162,42.518,57.377,43.717,-10.82,63.906,79.438,69.75,68.125,55.813,65.438,17.125,0,72,70,1000,200,0.1,196.75,105.0,81.25,0.25,69.938,70.063,56.438,68.375,23.25,27.625,72,70,1000,200,0.032,194.875,132.75,96.688,0.142,71.688,73.625,56.688,58.781,0,46.156,72,70,1000,200,0.032,193.375,75.188,74.75,0.034,70.0,70.688,57.594,72.313,23.719,35.313,72,70,1000,200,0.031,196.625,126.0,90.625,0.215,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.989,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.001,1.089,0.0,2.244,0.525,0.249,0.861,0.736,0.002,1.096
5292008,519,1,1,3,1,100,15.835,100.0,100.0,100.0,1,1,523.573,251.83,0.011,13.412,0,80,55,1.4,825.25,794.697,1533.777,845.181,55.255,59.433,70.814,59.525,52.333,1.417,1.679,0.282,64.192,51.353,74.101,42.706,56.824,58.179,106.049,85.262,107.088,42.518,57.377,43.717,-10.82,64.0,79.375,69.75,68.125,55.813,65.875,17.219,0,72,70,1000,200,0.103,199.375,107.25,82.5,0.224,69.813,69.938,56.563,67.813,23.266,27.422,72,70,1000,200,0.032,195.5,132.75,96.875,0.146,71.625,73.625,56.688,58.781,0,45.313,72,70,1000,200,0.032,201.375,75.0,74.75,0.037,70.0,70.688,57.594,72.313,26.469,35.75,72,70,1000,200,0.031,193.625,126.188,90.625,0.193,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.994,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,-0.001,1.082,0.0,2.229,0.524,0.252,0.803,0.753,0.001,0.989
5292008,520,1,1,3,1,100,16.34,100.0,100.0,100.0,1,1,536.457,250.659,0.011,13.441,0,80,55,1.4,807.75,828.8,1527.354,866.156,55.363,59.327,70.709,59.525,52.547,1.314,1.69,0.289,64.233,51.321,74.354,42.706,56.799,58.287,105.901,85.262,106.867,42.518,57.481,43.717,-10.82,64.188,79.688,69.625,68.188,55.813,66.063,17.297,0,72,70,1000,200,0.103,202.0,109.125,83.438,0.19,69.813,69.875,56.438,67.375,27.219,27.063,72,70,1000,200,0.033,197.625,132.875,97.0,0.151,71.625,73.625,56.688,58.781,0,44.438,72,70,1000,200,0.035,206.125,75.0,74.625,0.037,70.0,70.625,57.594,72.313,23.734,35.656,72,70,1000,200,0.031,193.125,126.375,90.75,0.187,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.992,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.072,-0.001,1.077,0.0,2.234,0.536,0.251,0.707,0.779,0.002,0.96
5292008,521,1,1,3,1,100,16.586,100.0,100.0,100.0,1,1,530.6,249.488,0.011,13.441,0,80,55,1.4,801.25,828.8,1548.249,867.434,55.363,59.539,70.814,59.631,52.333,1.417,1.661,0.289,64.227,51.386,74.101,42.65,56.76,58.287,105.753,85.262,106.719,42.518,57.377,43.717,-10.82,63.906,79.438,69.75,68.25,55.813,66.063,17.375,0,72,70,1000,200,0.101,198.5,111.0,83.125,0.207,69.813,69.813,56.438,67.25,27.266,25.766,72,70,1000,200,0.037,207.75,132.875,97.0,0.138,71.625,73.625,56.813,58.781,0,45.531,72,70,1000,200,0.033,197.375,75.0,74.625,0.037,69.938,70.625,57.594,72.313,26.469,35.5,72,70,1000,200,0.031,195.0,126.5,90.75,0.228,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.988,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,0.001,-0.222,-0.072,-0.001,1.085,0.0,2.234,0.531,0.249,0.835,0.712,0.002,1.174
5292008,522,1,1,3,1,100,16.667,100.0,100.0,100.0,1,1,522.401,242.46,0.011,13.412,0,80,55,1.4,801.25,793.281,1527.354,855.883,55.255,59.433,70.709,59.525,52.333,1.341,1.74,0.285,64.121,51.28,74.69,42.706,56.747,58.287,105.605,85.369,106.645,42.518,57.481,43.79,-10.82,64.5,80.063,69.938,68.313,55.688,66.25,17.453,0,72,70,1000,200,0.106,202.75,112.625,83.438,0.205,69.813,69.688,56.438,67.125,27.313,27.469,72,70,1000,200,0.031,198.375,133.125,96.875,0.138,71.5,73.563,56.688,58.781,0,46.0,72,70,1000,200,0.032,194.0,75.0,74.625,0.038,70.0,70.625,57.688,72.5,26.484,35.469,72,70,1000,200,0.031,195.25,126.5,90.813,0.217,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.981,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,-0.001,1.14,0.0,2.365,0.522,0.242,0.866,0.719,0.002,1.116
5292008,523,1,1,3,1,100,17.145,100.0,100.0,100.0,1,1,524.744,244.802,0.011,13.485,0,80,55,1.4,794.25,796.113,1527.354,850.607,55.363,59.539,70.814,59.737,52.44,1.444,1.726,0.282,64.112,51.36,74.69,42.706,56.76,58.394,105.531,85.369,106.571,42.518,57.377,43.79,-10.82,64.438,80.063,69.75,68.313,55.813,66.5,17.484,0,72,70,1000,200,0.099,197.125,113.625,84.0,0.195,69.75,69.688,56.438,66.875,27.391,27.406,72,70,1000,200,0.032,195.5,133.0,96.875,0.142,71.625,73.563,56.688,58.781,0,45.625,72,70,1000,200,0.032,198.375,75.0,74.625,0.037,70.0,70.688,57.594,72.5,26.484,35.219,72,70,1000,200,0.031,197.25,126.625,90.813,0.223,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.98,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.146,-0.222,-0.072,-0.001,1.154,0.0,2.377,0.525,0.245,0.835,0.737,0.002,1.15
5292008,524,1,1,3,1,100,17.218,100.0,100.0,100.0,1,1,528.258,245.974,0.011,13.368,0,80,55,1.4,797.5,818.829,1524.144,863.341,55.255,59.539,70.709,59.525,52.333,1.425,1.672,0.282,64.185,51.38,74.634,42.762,56.734,58.287,105.383,85.262,106.423,41.932,57.272,43.353,-10.82,64.313,80.063,69.75,68.375,55.906,66.5,10.102,0,72,70,1000,200,0.104,200.875,114.563,83.438,0.167,69.75,69.563,56.438,66.813,30.328,27.141,72,70,1000,200,0.033,196.875,133.0,97.0,0.139,71.625,73.5,56.813,58.781,0,44.531,72,70,1000,200,0.035,206.5,75.0,74.625,0.032,70.0,70.688,57.688,72.5,26.484,35.25,72,70,1000,200,0.031,197.25,126.625,90.813,0.2,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.986,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,1.238,0.0,2.633,0.528,0.246,0.752,0.719,0.002,1.032
5292008,525,1,1,3,1,100,17.54,100.0,100.0,100.0,1,1,515.373,249.488,0.011,13.456,0,80,55,1.4,793.75,811.719,1536.991,858.136,55.255,59.433,70.709,59.525,52.333,1.402,1.712,0.282,64.202,51.399,74.354,42.79,56.682,58.287,105.235,85.262,106.276,41.419,57.481,42.77,-10.82,63.906,79.875,69.938,68.438,55.813,66.563,10.141,0,72,70,1000,200,0.099,198.0,115.375,83.5,0.189,69.75,69.563,56.563,66.688,30.406,26.781,72,70,1000,200,0.034,199.375,133.0,97.0,0.143,71.625,73.5,56.813,58.781,0,45.406,72,70,1000,200,0.034,197.875,75.0,74.625,0.034,70.0,70.688,57.688,72.5,26.5,35.063,72,70,1000,200,0.032,198.5,126.688,90.813,0.214,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.999,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.001,1.132,0.0,2.521,0.515,0.249,0.871,0.74,0.002,1.106
5292008,526,1,1,3,1,100,18.114,100.0,100.0,100.0,1,1,520.059,248.316,0.011,13.514,0,80,55,1.4,805.625,806.039,1540.206,856.205,55.363,59.433,70.709,59.631,52.547,1.425,1.73,0.278,64.255,51.448,74.185,42.762,56.669,58.394,105.161,85.262,106.128,41.2,57.481,42.624,-10.82,63.938,79.625,69.938,68.438,55.813,66.563,17.609,0,72,70,1000,200,0.102,199.125,116.0,83.438,0.173,69.75,69.5,56.438,66.813,30.484,26.719,72,70,1000,200,0.032,203.25,132.875,97.0,0.15,71.625,73.563,56.813,58.781,0,46.094,72,70,1000,200,0.031,194.625,75.0,74.563,0.03,69.938,70.688,57.594,72.5,26.516,34.781,72,70,1000,200,0.033,200.75,126.813,90.813,0.197,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,2.996,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,-0.001,1.182,0.0,2.668,0.52,0.248,0.814,0.774,0.002,1.022
5292008,527,1,1,3,1,100,18.174,100.0,100.0,100.0,1,1,525.915,245.974,0.011,13.456,0,80,55,1.4,792.625,789.036,1524.144,840.7,55.255,59.433,70.709,59.631,52.333,1.425,1.712,0.274,64.18,51.332,74.157,42.79,56.669,58.287,105.087,85.262,106.054,41.053,57.377,42.479,-10.82,63.844,79.563,69.938,68.5,55.813,66.813,10.211,0,72,70,1000,200,0.101,200.375,116.688,83.875,0.181,69.75,69.5,56.438,66.813,30.563,27.531,72,70,1000,200,0.032,194.375,132.875,97.0,0.146,71.625,73.5,56.813,58.906,0,45.25,72,70,1000,200,0.033,201.375,75.0,74.625,0.042,69.938,70.688,57.594,72.5,23.781,35.375,72,70,1000,200,0.031,196.375,126.688,90.813,0.21,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.999,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,1.175,0.0,2.661,0.526,0.246,0.858,0.753,0.002,1.085
5292008,528,1,1,3,1,100,18.264,100.0,100.0,100.0,1,1,502.489,249.488,0.011,13.456,0,80,55,1.4,807.625,797.53,1541.814,856.941,55.255,59.539,70.709,59.737,52.226,1.417,1.647,0.278,64.256,51.405,74.578,42.818,56.695,58.287,104.939,85.369,105.906,40.98,57.377,42.333,-10.82,64.313,80.063,69.938,68.5,55.688,66.875,10.227,0,72,70,1000,200,0.102,198.875,117.25,84.5,0.161,69.75,69.438,56.438,66.813,30.656,27.047,72,70,1000,200,0.033,197.875,132.75,96.875,0.15,71.625,73.5,56.688,58.906,0,44.813,72,70,1000,200,0.035,202.875,74.875,74.563,0.033,69.938,70.688,57.594,72.5,23.797,35.438,72,70,1000,200,0.031,194.0,126.813,90.813,0.209,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.996,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.146,-0.001,1.11,0.0,2.525,0.502,0.249,0.762,0.774,0.002,1.084
5292008,529,1,1,3,1,100,18.487,100.0,100.0,100.0,1,1,522.401,244.802,0.011,13.412,0,80,55,1.4,805.375,813.141,1530.565,887.986,55.148,59.433,70.709,59.525,52.119,1.436,1.69,0.293,64.078,51.374,74.662,42.762,56.682,58.287,104.718,85.262,105.759,40.906,57.481,42.333,-10.82,64.125,80.188,69.938,68.625,55.813,66.875,10.25,0,72,70,1000,200,0.107,204.5,117.5,84.625,0.169,69.75,69.5,56.438,67.188,30.75,26.578,72,70,1000,200,0.034,201.0,132.875,96.813,0.186,71.625,73.5,56.688,58.906,0,45.938,72,70,1000,200,0.032,193.875,74.813,74.563,0.034,69.938,70.688,57.594,72.5,23.797,35.594,72,70,1000,200,0.031,193.125,127.125,90.813,0.192,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.996,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,-0.001,1.155,0.0,2.654,0.522,0.245,0.803,0.964,0.001,1.004
5292008,530,1,1,3,1,100,18.927,100.0,100.0,100.0,1,1,538.799,242.46,0.011,13.441,0,80,55,1.4,805.375,824.525,1514.523,867.336,55.148,59.433,70.709,59.525,52.226,1.356,1.636,0.285,64.175,51.235,74.887,42.79,56.708,58.394,104.644,85.156,105.685,40.76,57.377,42.187,-10.82,64.438,80.563,69.75,68.563,55.688,67.125,10.273,0,72,70,1000,200,0.099,196.875,117.813,84.5,0.167,69.75,69.5,56.438,68.0,34.469,26.219,72,70,1000,200,0.036,204.0,132.875,95.688,0.182,71.625,73.5,56.688,58.781,0,45.25,72,70,1000,200,0.032,201.125,74.875,74.625,0.038,70.0,70.688,57.594,72.5,23.813,35.594,72,70,1000,200,0.031,192.5,126.875,90.813,0.202,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.996,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,1.154,0.0,2.66,0.539,0.242,0.804,0.973,0.001,1.049
5292008,531,1,1,3,1,100,18.614,100.0,100.0,100.0,1,1,546.999,245.974,0.011,13.339,0,80,55,1.4,805.25,840.219,1541.814,878.984,55.148,59.539,70.814,59.737,52.012,1.387,1.766,0.274,64.116,51.297,74.915,42.79,56.747,58.287,104.496,85.262,105.537,40.613,57.377,42.042,-10.82,64.313,80.688,69.938,68.625,55.688,67.125,10.313,0,72,70,1000,200,0.103,199.25,118.125,84.25,0.17,69.625,69.5,56.438,68.625,30.922,25.797,72,70,1000,200,0.036,207.625,133.0,94.938,0.198,71.625,73.5,56.688,58.781,0,44.844,72,70,1000,200,0.036,202.25,74.875,74.625,0.034,70.0,70.688,57.594,72.5,23.813,35.5,72,70,1000,200,0.031,194.625,127.125,90.938,0.198,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.992,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,-0.001,1.137,0.0,2.644,0.547,0.246,0.832,1.083,0.001,1.032
5292008,532,1,1,3,1,100,18.711,100.0,100.0,100.0,1,1,528.258,240.117,0.011,13.368,0,80,55,1.4,797.125,801.782,1508.114,861.251,55.148,59.433,70.709,59.525,51.905,1.44,1.697,0.285,63.958,51.17,75.279,42.762,56.721,58.179,104.422,85.156,105.463,40.54,57.272,41.969,-10.82,64.563,81.125,69.75,68.625,55.688,67.188,17.75,0,72,70,1000,200,0.099,197.375,118.313,84.5,0.185,69.625,69.5,56.438,69.125,34.656,27.656,72,70,1000,200,0.032,194.125,133.125,95.063,0.247,71.5,73.5,56.688,58.781,0,45.844,72,70,1000,200,0.032,194.875,74.875,74.563,0.034,69.938,70.75,57.594,72.5,23.813,35.188,72,70,1000,200,0.031,197.25,127.313,90.813,0.206,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.994,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,1.142,0.0,2.649,0.528,0.24,0.903,1.352,0.002,1.083
5292008,533,1,1,3,1,100,19.026,100.0,100.0,100.0,1,1,522.401,245.974,0.011,13.398,0,80,55,1.4,797.125,791.865,1512.92,852.935,55.04,59.433,70.709,59.631,51.905,1.448,1.737,0.289,63.969,51.224,75.616,42.734,56.773,58.287,104.274,85.156,105.316,40.394,57.272,41.823,-10.82,64.813,81.5,69.938,68.688,55.5,66.875,10.359,0,72,70,1000,200,0.103,199.25,118.5,84.813,0.164,69.75,69.625,56.438,70.25,31.094,27.438,72,70,1000,200,0.032,195.625,133.0,95.063,0.251,71.5,73.438,56.688,58.906,0,46.063,72,70,1000,200,0.031,196.125,74.875,74.563,0.034,69.938,70.688,57.469,72.5,23.828,35.625,72,70,1000,200,0.031,193.5,127.375,90.938,0.199,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.002,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.001,1.134,0.0,2.655,0.522,0.246,0.798,1.369,0.002,1.044
5292008,534,1,1,3,1,100,18.824,100.0,100.0,100.0,1,1,518.887,243.631,0.011,13.368,0,80,55,1.4,791.25,827.375,1509.716,866.29,54.932,59.539,70.919,59.737,51.798,1.425,1.722,0.282,63.946,51.171,75.896,42.678,56.76,58.287,104.126,85.369,105.168,40.32,57.272,41.75,-10.82,64.813,81.813,69.938,68.625,55.406,67.188,10.375,0,72,70,1000,200,0.104,202.125,118.875,84.75,0.166,69.75,69.75,56.344,71.188,31.172,27.281,72,70,1000,200,0.032,195.625,133.125,96.375,0.234,71.5,73.5,56.563,58.781,0,44.938,72,70,1000,200,0.034,203.625,74.875,74.375,0.034,69.938,70.75,57.469,72.5,23.828,35.219,72,70,1000,200,0.031,197.0,127.313,90.813,0.195,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.999,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,1.128,0.0,2.651,0.519,0.244,0.818,1.236,0.002,1.025
5292008,535,1,1,3,1,100,18.764,100.0,100.0,100.0,1,1,518.887,245.974,0.011,13.31,0,80,55,1.4,809.375,814.562,1514.523,861.558,55.04,59.539,71.024,59.525,51.905,1.406,1.672,0.278,63.883,51.095,75.504,42.51,56.773,58.394,104.126,85.156,105.02,40.32,57.272,41.677,-10.82,64.375,81.563,69.938,68.688,55.406,67.125,10.391,0,72,70,1000,200,0.1,196.875,118.875,84.75,0.156,69.813,70.0,56.344,71.813,28.375,27.203,72,70,1000,200,0.033,195.875,133.125,97.625,0.238,71.5,73.5,56.563,58.625,0,45.594,72,70,1000,200,0.034,196.625,74.875,74.375,0.034,70.0,70.75,57.469,72.5,26.563,34.969,72,70,1000,200,0.032,200.0,127.313,90.813,0.205,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.002,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,1.065,0.0,2.505,0.519,0.246,0.769,1.215,0.002,1.078
5292008,536,1,1,3,1,100,18.225,100.0,100.0,100.0,1,1,534.114,243.631,0.011,13.266,0,80,55,1.4,811.875,808.878,1519.332,854.919,54.932,59.433,71.024,59.525,51.798,1.429,1.708,0.27,63.978,51.225,75.504,42.482,56.799,58.394,103.904,85.262,104.946,40.174,57.377,41.677,-10.82,64.375,81.563,70.063,68.688,55.5,66.813,7.531,0,72,70,1000,200,0.106,202.25,119.063,84.75,0.153,69.813,70.063,56.344,72.188,28.438,27.094,72,70,1000,200,0.033,197.125,133.0,98.125,0.241,71.5,73.438,56.563,58.625,0,46.125,72,70,1000,200,0.031,194.375,74.875,74.563,0.035,69.938,70.75,57.469,72.5,26.563,34.875,72,70,1000,200,0.032,199.75,127.375,90.813,0.195,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.996,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,-0.001,1.159,0.0,2.766,0.534,0.244,0.758,1.208,0.002,1.027
5292008,537,1,1,3,1,100,18.096,100.0,100.0,100.0,1,1,529.429,244.802,0.011,13.31,0,80,55,1.4,801.5,793.281,1519.332,854.812,54.825,59.433,71.024,59.525,51.69,1.394,1.701,0.278,63.999,51.217,75.588,42.453,56.811,58.394,103.904,85.156,104.872,40.174,57.168,41.605,-10.82,64.25,81.625,69.938,68.688,55.406,66.813,7.527,0,72,70,1000,200,0.099,199.125,119.063,83.875,0.15,69.813,70.313,56.25,72.438,28.5,27.0,72,70,1000,200,0.033,197.625,132.875,98.188,0.247,71.5,73.438,56.563,58.625,0,45.063,72,70,1000,200,0.033,202.875,74.875,74.375,0.034,70.0,70.75,57.469,72.5,23.844,35.156,72,70,1000,200,0.031,198.375,127.5,90.813,0.184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.997,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,0.0,-0.072,-0.001,1.121,0.0,2.642,0.529,0.245,0.762,1.232,0.002,0.972
5292008,538,1,1,3,1,100,17.924,100.0,100.0,100.0,1,1,511.859,247.145,0.011,13.281,0,80,55,1.4,806.625,817.407,1520.936,871.612,54.825,59.645,71.129,59.737,51.583,1.383,1.665,0.278,64.011,51.199,75.868,42.425,56.837,58.394,103.83,85.156,104.651,40.101,57.272,41.459,-10.82,64.438,81.875,69.938,68.688,55.406,66.625,7.527,0,72,70,1000,200,0.101,197.75,119.125,83.5,0.152,69.813,70.375,56.25,72.438,28.547,26.891,72,70,1000,200,0.033,198.625,133.0,98.188,0.238,71.5,73.438,56.5,58.781,0,45.031,72,70,1000,200,0.035,201.5,74.813,74.375,0.034,70.0,70.75,57.406,72.313,23.844,35.313,72,70,1000,200,0.031,196.5,127.5,90.938,0.223,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.002,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,1.05,0.0,2.502,0.512,0.247,0.782,1.191,0.002,1.174
5292008,539,1,1,3,1,100,17.968,100.0,100.0,100.0,1,1,528.258,243.631,0.011,13.281,0,80,55,1.4,806.625,825.949,1525.749,884.365,54.932,59.645,71.129,59.737,51.798,1.383,1.748,0.278,64.064,51.151,75.7,42.369,56.85,58.609,103.608,85.262,104.577,40.027,57.377,41.459,-10.82,64.063,81.813,70.063,68.625,55.406,66.563,10.406,0,72,70,1000,200,0.105,204.375,119.375,83.313,0.151,69.813,70.438,56.25,72.438,28.594,26.781,72,70,1000,200,0.034,199.0,133.0,98.125,0.217,71.313,73.438,56.5,58.625,0,46.031,72,70,1000,200,0.032,196.25,74.813,74.375,0.034,70.0,70.688,57.469,72.5,26.578,34.75,72,70,1000,200,0.033,201.25,127.5,90.813,0.205,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.004,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,-0.001,1.096,0.0,2.638,0.528,0.244,0.786,1.088,0.002,1.083
5292008,540,1,1,3,1,100,17.566,100.0,100.0,100.0,1,1,536.457,245.974,0.011,13.398,0,80,55,1.4,799.5,794.697,1508.114,863.633,54.825,59.645,71.024,59.737,51.583,1.429,1.65,0.282,63.963,51.201,75.756,42.341,56.824,58.502,103.534,85.156,104.503,39.954,57.377,41.386,-10.82,64.188,81.813,69.938,68.688,55.281,66.563,10.422,0,72,70,1000,200,0.1,197.0,119.125,83.313,0.157,69.813,70.5,56.25,72.0,28.641,26.719,72,70,1000,200,0.034,199.125,132.875,97.625,0.217,71.5,73.438,56.563,58.625,0,45.219,72,70,1000,200,0.033,201.625,74.813,74.375,0.034,70.0,70.75,57.406,72.313,23.844,34.969,72,70,1000,200,0.032,198.875,127.5,90.813,0.206,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.005,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,1.101,0.0,2.661,0.536,0.246,0.812,1.1,0.002,1.088
5292008,541,1,1,3,1,100,17.1,100.0,100.0,100.0,1,1,551.684,248.316,0.011,13.281,0,80,55,1.4,791.125,838.791,1535.384,890.351,54.717,59.645,70.919,59.737,51.583,1.41,1.701,0.278,63.921,51.128,75.7,42.341,56.85,58.502,103.386,85.156,104.355,39.881,57.272,41.313,-10.82,63.75,81.813,69.938,68.688,55.281,66.563,10.438,0,72,70,1000,200,0.103,199.75,119.375,83.313,0.162,69.813,70.5,56.25,71.688,28.703,26.016,72,70,1000,200,0.036,205.875,132.875,96.875,0.217,71.313,73.438,56.281,58.5,0,44.844,72,70,1000,200,0.035,202.75,74.813,74.563,0.034,70.0,70.75,57.406,72.313,23.828,34.656,72,70,1000,200,0.033,201.125,127.375,90.813,0.212,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.005,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.001,1.094,0.0,2.638,0.552,0.248,0.843,1.123,0.001,1.116
5292008,542,1,1,3,1,100,16.814,100.0,100.0,100.0,1,1,527.086,242.46,0.011,13.354,0,80,55,1.4,796.625,803.201,1517.729,857.834,54.717,59.645,71.024,59.737,51.476,1.353,1.697,0.278,63.869,51.092,76.065,42.341,56.837,58.502,103.238,85.05,104.281,39.807,57.272,41.24,-10.82,64.25,82.125,70.063,68.625,55.281,66.563,10.438,0,72,70,1000,200,0.103,201.75,119.375,83.125,0.161,69.813,70.375,56.25,71.375,28.75,26.313,72,70,1000,200,0.034,206.625,132.875,96.375,0.174,71.313,73.438,56.5,58.625,0,45.906,72,70,1000,200,0.032,194.5,74.813,74.375,0.034,70.0,70.75,57.406,72.188,23.828,35.406,72,70,1000,200,0.031,195.625,127.375,90.75,0.185,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,2.999,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,-0.072,-0.146,-0.222,-0.072,-0.001,1.096,0.0,2.655,0.527,0.242,0.843,0.913,0.002,0.976
5292008,543,1,1,3,1,100,16.5,100.0,100.0,100.0,1,1,516.545,245.974,0.011,13.295,0,80,55,1.4,796.625,793.281,1519.332,843.54,54.717,59.751,71.024,59.842,51.476,1.406,1.647,0.285,63.918,51.295,75.588,42.369,56.824,58.394,103.164,85.05,104.134,39.734,57.272,41.168,-10.82,63.656,81.75,70.063,68.625,55.281,66.563,10.43,0,72,70,1000,200,0.1,197.5,119.563,83.313,0.147,69.813,70.375,56.25,70.75,28.797,27.531,72,70,1000,200,0.032,196.625,132.75,96.375,0.193,71.313,73.438,56.5,58.5,0,45.563,72,70,1000,200,0.032,199.125,74.813,74.375,0.034,70.0,70.688,57.406,71.688,23.813,35.531,72,70,1000,200,0.031,195.0,127.313,90.125,0.181,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.992,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.148,-0.072,-0.001,1.087,0.0,2.645,0.517,0.246,0.769,1.009,0.002,0.969
5292008,544,1,1,3,1,100,16.159,100.0,100.0,100.0,1,1,532.943,243.631,0.011,13.31,0,80,55,1.4,813.125,841.649,1514.523,887.379,54.61,59.751,71.024,59.842,51.583,1.413,1.712,0.27,63.905,51.155,75.952,42.425,56.85,58.502,103.016,85.05,103.986,39.661,57.272,41.095,-10.82,64.0,82.063,70.063,68.625,55.281,66.563,7.563,0,72,70,1000,200,0.106,202.5,119.438,83.125,0.157,69.813,70.25,56.125,70.125,28.844,27.438,72,70,1000,200,0.032,195.0,132.625,96.125,0.17,71.313,73.438,56.281,58.5,0,44.563,72,70,1000,200,0.035,205.0,74.813,74.375,0.034,70.0,70.688,57.406,71.5,23.813,35.063,72,70,1000,200,0.032,198.0,127.313,89.063,0.171,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,2.997,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,1.084,0.0,2.648,0.533,0.244,0.823,0.892,0.002,0.942
5292008,545,1,1,3,1,100,15.61,100.0,100.0,100.0,1,1,522.401,245.974,0.021,13.324,0,80,55,1.4,807.125,797.53,1517.729,860.027,54.61,59.645,70.919,59.737,51.476,1.444,1.73,0.293,63.863,51.168,76.036,42.51,56.837,58.609,102.942,85.05,103.838,39.588,57.272,41.095,-10.82,63.906,82.125,70.063,68.625,55.281,66.563,10.43,0,72,70,1000,200,0.099,196.625,119.438,83.125,0.144,69.938,70.188,56.125,69.75,28.875,27.313,72,70,1000,200,0.032,195.875,132.75,95.688,0.182,71.313,73.438,56.281,58.5,0,45.906,72,70,1000,200,0.033,194.625,74.813,74.25,0.034,70.0,70.563,57.406,71.313,23.813,35.094,72,70,1000,200,0.032,197.875,127.188,88.438,0.172,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.999,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,1.135,0.0,2.786,0.522,0.246,0.755,0.97,0.003,0.96
5292008,546,1,1,3,1,100,15.167,100.0,100.0,100.0,1,1,525.915,242.46,0.011,13.354,0,80,55,1.4,813.5,825.949,1503.311,857.118,54.61,59.645,70.814,59.737,51.476,1.349,1.697,0.278,63.852,51.091,76.065,42.594,56.837,58.502,102.868,85.05,103.764,39.588,57.272,41.022,-10.82,63.938,82.25,69.938,68.625,55.188,66.5,10.43,0,72,70,1000,200,0.103,199.375,119.438,83.125,0.156,69.938,70.125,56.125,69.563,25.0,27.25,72,70,1000,200,0.033,196.5,132.875,95.313,0.176,71.313,73.438,56.281,58.5,0,45.938,72,70,1000,200,0.031,195.625,74.813,74.25,0.034,70.0,70.563,57.281,71.0,23.797,34.813,72,70,1000,200,0.033,200.125,127.188,88.0,0.152,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.0,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,1.083,0.0,2.657,0.526,0.242,0.818,0.95,0.003,0.858
5292008,547,1,1,3,1,100,14.799,100.0,100.0,100.0,1,1,531.772,243.631,0.011,13.281,0,80,55,1.4,813.5,835.934,1516.125,879.505,54.717,59.645,70.814,59.842,51.476,1.387,1.665,0.282,63.872,51.122,76.065,42.622,56.824,58.502,102.72,85.156,103.691,39.588,57.272,41.022,-10.82,63.75,82.188,69.938,68.625,55.188,66.5,7.574,0,72,70,1000,200,0.106,204.125,119.563,83.0,0.132,69.813,70.0,56.125,69.25,25.047,27.0,72,70,1000,200,0.033,197.25,132.75,95.125,0.164,71.313,73.438,56.281,58.5,0,45.219,72,70,1000,200,0.033,201.375,74.75,74.25,0.032,70.0,70.438,57.281,71.0,23.797,35.125,72,70,1000,200,0.031,197.75,127.125,87.875,0.181,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.0,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,1.077,0.0,2.642,0.532,0.244,0.697,0.887,0.002,1.023
5292008,548,1,1,3,1,100,14.682,100.0,100.0,100.0,1,1,521.23,243.631,0.011,13.324,0,80,55,1.4,805.25,825.949,1528.959,884.834,54.717,59.645,70.814,59.842,51.583,1.402,1.74,0.282,63.807,51.077,75.728,42.594,56.85,58.609,102.572,84.944,103.543,39.441,57.377,40.949,-10.82,63.438,81.938,69.938,68.625,55.281,66.188,10.445,0,72,70,1000,200,0.099,196.75,119.438,82.813,0.142,69.938,70.0,56.125,68.875,25.078,27.125,72,70,1000,200,0.033,196.875,132.75,95.313,0.179,71.313,73.375,56.281,58.5,0,44.625,72,70,1000,200,0.036,203.375,74.813,74.25,0.042,70.0,70.438,57.281,70.813,23.781,34.563,72,70,1000,200,0.033,202.125,127.125,87.75,0.158,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.0,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,1.12,0.0,2.788,0.521,0.244,0.751,0.963,0.003,0.896
5292008,549,1,1,3,1,100,13.823,100.0,100.0,100.0,1,1,532.943,243.631,0.011,13.324,0,80,55,1.4,793.5,818.829,1520.936,886.499,54.502,59.645,70.814,59.737,51.369,1.394,1.683,0.267,63.948,51.118,75.588,42.678,56.85,58.394,102.498,85.05,103.395,39.368,57.377,40.876,-10.82,63.313,81.75,69.938,68.625,55.188,66.063,10.461,0,72,70,1000,200,0.103,199.75,119.438,81.875,0.134,69.938,69.875,56.125,68.625,25.094,27.078,72,70,1000,200,0.033,197.125,132.75,95.563,0.161,71.313,73.375,56.281,58.5,0,46.031,72,70,1000,200,0.032,193.25,74.75,74.25,0.035,70.0,70.375,57.281,70.813,23.781,34.063,72,70,1000,200,0.035,205.75,127.188,87.75,0.181,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.994,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,1.116,0.0,2.788,0.533,0.244,0.727,0.861,0.003,1.028
5292008,550,1,1,3,1,100,13.632,100.0,100.0,100.0,1,1,550.513,244.802,0.011,13.324,0,80,55,1.4,796.375,820.253,1519.332,885.774,54.61,59.751,70.814,59.737,51.476,1.413,1.74,0.274,64.04,51.144,75.84,42.622,56.811,58.502,102.424,85.05,103.321,39.368,57.377,40.803,-10.82,63.625,81.938,69.938,68.625,55.281,66.063,10.469,0,72,70,1000,200,0.104,202.375,119.438,81.5,0.139,69.938,69.875,55.938,68.438,29.031,27.0,72,70,1000,200,0.033,197.375,132.75,95.563,0.168,71.313,73.375,56.281,58.5,0,45.063,72,70,1000,200,0.033,202.875,74.813,74.25,0.034,70.0,70.313,57.281,70.688,26.5,34.094,72,70,1000,200,0.035,205.375,127.188,87.688,0.181,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.996,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,1.062,0.0,2.653,0.551,0.245,0.761,0.898,0.003,1.03
5292008,551,1,1,3,1,100,13.388,100.0,100.0,100.0,1,1,522.401,244.802,0.011,13.412,0,80,55,1.4,786.125,848.801,1516.125,885.967,54.61,59.751,70.814,59.948,51.476,1.444,1.676,0.282,63.91,51.086,76.205,42.706,56.85,58.502,102.276,84.944,103.247,39.295,57.272,40.658,-10.82,63.844,82.25,69.938,68.563,55.188,65.938,7.605,0,72,70,1000,200,0.1,197.125,119.125,81.188,0.139,69.938,69.875,55.938,68.375,25.141,26.734,72,70,1000,200,0.034,199.875,132.75,95.5,0.18,71.188,73.375,56.188,58.5,0,44.469,72,70,1000,200,0.035,205.125,74.75,74.25,0.034,70.0,70.313,57.094,70.688,23.766,33.969,72,70,1000,200,0.035,206.875,127.125,87.688,0.171,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.999,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.001,1.017,0.0,2.536,0.522,0.245,0.761,0.964,0.002,0.971
5292008,552,1,1,3,1,100,12.846,100.0,100.0,100.0,1,1,511.859,244.802,0.011,13.412,0,80,55,1.4,815.875,877.508,1530.565,902.163,54.61,59.645,70.709,59.842,51.583,1.402,1.676,0.274,63.926,51.13,76.429,42.706,56.837,58.502,102.202,85.05,103.174,39.368,57.377,40.658,-10.82,64.125,82.438,70.063,68.563,55.281,65.938,7.605,0,72,70,1000,200,0.105,201.625,119.375,81.125,0.13,69.938,69.875,56.125,68.063,25.172,26.469,72,70,1000,200,0.035,202.125,132.625,95.5,0.175,71.188,73.375,56.188,58.375,0,45.75,72,70,1000,200,0.033,195.75,74.75,74.25,0.037,70.0,70.25,57.281,70.5,23.766,33.875,72,70,1000,200,0.035,207.25,127.125,87.688,0.174,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.994,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,-0.001,0.961,0.0,2.4,0.512,0.245,0.718,0.934,0.003,0.988
5292008,553,1,1,3,1,100,12.887,100.0,100.0,100.0,1,1,536.457,248.316,0.011,13.368,0,80,55,1.4,815.875,853.097,1532.171,900.423,54.825,59.751,70.709,59.842,51.798,1.41,1.748,0.278,63.956,51.103,76.541,42.79,56.837,58.609,102.054,84.944,103.1,39.221,57.481,40.585,-10.82,64.375,82.563,69.938,68.563,55.188,65.938,10.477,0,72,70,1000,200,0.099,198.75,119.375,80.938,0.136,69.813,69.75,56.125,68.063,29.125,26.047,72,70,1000,200,0.035,208.0,132.625,95.5,0.179,71.313,73.438,56.188,58.5,0,45.219,72,70,1000,200,0.033,201.625,74.75,74.25,0.042,70.0,70.25,57.094,70.375,23.75,34.25,72,70,1000,200,0.035,202.75,126.875,87.438,0.196,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,2.999,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.001,0.999,0.0,2.53,0.536,0.248,0.755,0.956,0.003,1.113
5292008,554,1,1,3,1,100,12.659,100.0,100.0,100.0,1,1,537.628,243.631,0.011,13.295,0,80,55,1.4,810.625,837.362,1522.54,886.451,54.825,59.751,70.814,59.842,51.798,1.311,1.697,0.274,63.868,51.089,76.065,42.818,56.85,58.502,101.906,84.837,102.952,39.221,57.586,40.512,-10.82,64.063,82.063,69.938,68.5,55.281,65.938,10.492,0,72,70,1000,200,0.1,197.125,119.375,80.938,0.139,69.813,69.813,56.125,68.063,29.172,26.734,72,70,1000,200,0.032,202.0,132.625,95.5,0.169,71.313,73.313,56.281,58.375,0,44.563,72,70,1000,200,0.035,206.0,74.75,74.25,0.032,70.0,70.25,57.281,70.5,23.75,33.844,72,70,1000,200,0.036,206.875,127.125,87.438,0.181,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.002,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.001,0.935,0.0,2.381,0.538,0.244,0.771,0.902,0.002,1.035
5292008,555,1,1,3,1,100,12.68,100.0,100.0,100.0,1,1,522.401,244.802,0.011,13.427,0,80,55,1.4,789.375,810.299,1520.936,888.264,54.932,59.645,70.709,59.737,51.905,1.372,1.643,0.282,63.945,51.124,76.065,42.846,56.799,58.394,101.832,84.837,102.73,39.075,57.69,40.366,-10.82,64.188,82.0,69.938,68.5,55.281,65.938,10.523,0,72,70,1000,200,0.106,202.375,119.125,80.938,0.139,69.813,69.688,56.125,68.0,29.219,27.563,72,70,1000,200,0.032,194.625,132.625,95.5,0.171,71.188,73.313,56.563,58.375,0,45.688,72,70,1000,200,0.033,196.125,74.75,74.188,0.031,70.0,70.188,57.281,70.5,23.75,33.844,72,70,1000,200,0.035,207.375,126.875,87.438,0.176,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.0,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,0.931,0.0,2.405,0.522,0.245,0.766,0.913,0.003,1.0
5292008,556,1,1,3,1,100,12.063,100.0,100.0,100.0,1,1,550.513,244.802,0.011,13.412,0,80,55,1.4,801.0,827.375,1527.354,865.029,54.717,59.539,70.604,59.737,52.012,1.387,1.704,0.278,63.957,51.161,75.644,42.874,56.786,58.287,101.758,84.837,102.656,39.368,57.899,40.585,-10.82,64.0,81.563,69.938,68.5,55.406,66.25,10.547,0,72,70,1000,200,0.099,198.875,119.438,81.125,0.165,69.813,69.75,56.25,68.0,25.359,27.5,72,70,1000,200,0.032,194.625,132.625,95.313,0.171,71.313,73.25,56.5,58.375,0,45.156,72,70,1000,200,0.033,201.75,74.75,74.25,0.034,70.0,70.25,57.281,70.5,23.734,34.031,72,70,1000,200,0.035,206.375,126.813,87.438,0.167,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.002,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,0.881,0.0,2.265,0.551,0.245,0.913,0.917,0.002,0.947
5292008,557,1,1,3,1,100,12.682,100.0,100.0,100.0,1,1,530.6,245.974,0.011,13.412,0,80,55,1.4,801.0,841.649,1522.54,879.141,55.04,59.539,70.604,59.737,52.226,1.413,1.665,0.267,64.101,51.291,75.448,42.958,56.799,58.394,101.684,84.837,102.656,40.101,57.899,41.168,-10.82,63.875,81.25,69.938,68.5,55.406,66.625,18.031,0,72,70,1000,200,0.1,197.625,119.688,82.313,0.18,69.813,69.75,56.25,68.0,29.313,27.469,72,70,1000,200,0.032,194.625,132.625,95.313,0.173,71.188,73.313,56.5,58.5,0,44.656,72,70,1000,200,0.035,205.875,74.75,74.25,0.03,69.938,70.188,57.281,70.5,26.469,34.156,72,70,1000,200,0.035,205.125,126.875,87.438,0.177,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.0,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,0.804,0.0,1.985,0.531,0.246,0.971,0.928,0.002,1.005
5292008,558,1,1,3,1,100,12.704,100.0,100.0,100.0,1,1,511.859,245.974,0.011,13.412,0,80,55,1.4,803.625,848.801,1536.991,890.495,55.148,59.433,70.604,59.631,52.333,1.402,1.697,0.289,64.022,51.236,75.251,42.874,56.747,58.394,101.61,84.944,102.435,40.247,57.899,41.459,-10.82,64.0,80.938,69.938,68.563,55.5,67.188,10.633,0,72,70,1000,200,0.107,204.0,119.75,84.25,0.183,69.813,69.75,56.25,68.063,29.359,25.844,72,70,1000,200,0.036,208.625,132.625,95.313,0.164,71.188,73.25,56.5,58.5,0,45.594,72,70,1000,200,0.033,196.875,74.75,74.188,0.034,70.0,70.188,57.281,70.5,26.469,34.25,72,70,1000,200,0.034,204.375,126.813,87.438,0.179,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.007,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,0.921,0.0,2.255,0.512,0.246,0.938,0.88,0.003,1.015
5292008,559,1,1,3,1,100,12.754,100.0,100.0,100.0,1,1,535.286,242.46,0.011,13.441,0,80,55,1.4,800.75,848.801,1522.54,883.385,55.04,59.539,70.604,59.631,52.226,1.436,1.65,0.282,63.972,51.134,75.139,42.874,56.721,58.287,101.389,84.731,102.361,40.247,58.003,41.459,-10.82,64.063,80.875,70.063,68.563,55.5,67.25,7.773,0,72,70,1000,200,0.099,196.5,120.0,85.5,0.149,69.813,69.75,56.344,68.0,29.422,25.828,72,70,1000,200,0.035,207.625,132.375,95.313,0.159,71.188,73.313,56.5,58.5,0,45.75,72,70,1000,200,0.031,197.5,74.625,74.188,0.034,70.0,70.188,57.281,70.5,23.75,34.219,72,70,1000,200,0.034,205.25,126.688,87.375,0.18,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.004,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,0.917,0.0,2.259,0.535,0.242,0.742,0.847,0.002,1.019
5292008,600,1,1,3,1,100,13.357,100.0,100.0,100.0,1,1,541.142,243.631,0.011,13.427,0,80,55,1.4,805.75,847.369,1540.206,893.518,55.148,59.539,70.709,59.737,52.44,1.375,1.73,0.274,63.952,51.178,75.419,42.874,56.669,58.287,101.389,84.731,102.287,40.32,58.003,41.532,-10.82,64.688,81.063,69.938,68.625,55.688,67.125,10.648,0,72,70,1000,200,0.102,199.0,120.0,85.438,0.157,69.938,69.75,56.344,68.0,29.469,26.641,72,70,1000,200,0.033,203.625,132.125,95.313,0.161,71.188,73.313,56.563,58.5,0,44.813,72,70,1000,200,0.034,204.5,74.75,74.188,0.034,70.0,70.188,57.406,70.375,23.75,34.063,72,70,1000,200,0.035,205.625,126.625,87.375,0.177,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.0,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.001,0.92,0.0,2.257,0.541,0.244,0.783,0.852,0.003,1.001
5292008,601,1,1,3,1,100,13.525,100.0,100.0,100.0,1,1,541.142,244.802,0.011,13.383,0,80,55,1.4,793.25,845.939,1525.749,883.52,55.255,59.433,70.709,59.631,52.44,1.448,1.737,0.267,64.118,51.188,75.419,42.902,56.643,58.287,101.167,84.731,102.139,40.394,58.003,41.605,-10.82,64.688,81.0,69.938,68.625,55.688,67.125,10.664,0,72,70,1000,200,0.105,203.75,120.0,84.5,0.16,69.813,69.688,56.344,68.0,29.516,27.438,72,70,1000,200,0.032,195.375,132.125,95.313,0.159,71.188,73.313,56.563,58.625,0,44.813,72,70,1000,200,0.036,202.25,74.625,74.25,0.025,70.0,70.188,57.406,70.5,26.484,34.031,72,70,1000,200,0.035,205.5,126.5,87.375,0.173,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.992,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.001,0.92,0.0,2.248,0.541,0.245,0.82,0.842,0.001,0.975
5292008,602,1,1,3,1,100,14.096,100.0,100.0,100.0,1,1,528.258,243.631,0.011,13.383,0,80,55,1.4,793.25,825.949,1528.959,868.059,55.255,59.539,70.709,59.737,52.44,1.383,1.762,0.274,64.004,51.174,74.999,42.902,56.63,58.179,101.093,84.731,102.066,40.467,58.003,41.677,-10.82,64.438,80.625,69.938,68.688,55.688,67.125,10.68,0,72,70,1000,200,0.099,199.125,120.0,84.125,0.145,69.813,69.688,56.438,68.063,25.672,27.281,72,70,1000,200,0.032,196.375,132.0,95.125,0.155,71.188,73.25,56.563,58.625,0,45.969,72,70,1000,200,0.032,193.75,74.438,74.188,0.038,69.938,70.188,57.406,70.375,23.75,34.375,72,70,1000,200,0.034,203.0,126.688,87.375,0.177,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.994,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,-0.001,0.923,0.0,2.246,0.528,0.244,0.751,0.822,0.001,1.002
5292008,603,1,1,3,1,100,14.123,100.0,100.0,100.0,1,1,532.943,244.802,0.011,13.427,0,80,55,1.4,800.125,817.407,1533.777,857.19,55.255,59.433,70.604,59.631,52.44,1.406,1.665,0.274,64.008,51.216,74.83,42.902,56.643,58.179,100.945,84.731,101.918,40.613,58.108,41.823,-10.82,64.5,80.438,69.938,68.688,55.688,66.875,18.125,0,72,70,1000,200,0.1,197.125,120.0,83.875,0.136,69.813,69.75,56.438,68.063,29.625,27.125,72,70,1000,200,0.033,196.75,132.0,95.125,0.181,71.188,73.313,56.563,58.625,0,45.563,72,70,1000,200,0.032,199.0,74.625,74.188,0.037,70.0,70.125,57.469,70.5,23.75,34.281,72,70,1000,200,0.034,203.75,126.625,87.25,0.179,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.991,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,-0.001,0.929,0.0,2.253,0.533,0.245,0.709,0.96,0.002,1.015
