DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5292008,604,1,1,3,1,100,14.7,100.0,100.0,100.0,1,1,531.772,234.261,0.011,13.427,0,80,55,1.4,807.5,840.219,1520.936,885.143,55.255,59.539,70.709,59.737,52.44,1.448,1.679,0.278,64.05,51.257,74.213,42.902,56.721,58.179,100.871,84.625,101.844,40.687,58.003,41.896,-10.82,63.875,79.813,69.938,68.688,55.813,66.875,10.719,0,72,70,1000,200,0.104,201.25,120.0,83.688,0.162,69.813,69.75,56.438,68.063,29.672,27.016,72,70,1000,200,0.033,197.5,132.0,95.063,0.162,71.313,73.313,56.688,58.625,0,44.625,72,70,1000,200,0.035,205.75,74.625,74.188,0.042,69.938,70.188,57.469,70.5,23.75,34.531,72,70,1000,200,0.033,202.0,126.375,87.25,0.186,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,2.988,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,-0.072,0.001,-0.222,-0.072,-0.001,0.937,0.0,2.251,0.532,0.234,0.849,0.861,0.003,1.048
5292008,605,1,1,3,1,100,14.819,100.0,100.0,100.0,1,1,543.485,244.802,0.011,13.485,0,80,55,1.4,785.125,845.939,1525.749,892.795,55.255,59.539,70.814,59.631,52.547,1.41,1.751,0.285,64.027,51.156,74.438,42.902,56.695,58.179,100.871,84.625,101.77,40.76,58.003,41.969,-10.82,64.188,79.938,69.938,68.688,55.813,67.125,10.727,0,72,70,1000,200,0.102,201.0,120.0,83.563,0.152,69.813,69.688,56.438,68.063,32.594,26.078,72,70,1000,200,0.036,205.25,131.75,94.938,0.171,71.188,73.313,56.688,58.781,0,45.594,72,70,1000,200,0.033,196.75,74.625,74.188,0.032,70.0,70.188,57.406,70.5,23.734,34.406,72,70,1000,200,0.034,203.5,126.375,87.25,0.181,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.999,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,0.946,0.0,2.261,0.543,0.245,0.799,0.905,0.002,1.02
5292008,606,1,1,3,1,100,15.412,100.0,100.0,100.0,1,1,535.286,244.802,0.011,13.383,0,80,55,1.4,789.0,821.676,1516.125,859.665,55.363,59.433,70.709,59.631,52.44,1.429,1.65,0.278,63.988,51.205,74.634,42.846,56.747,58.179,100.723,84.625,101.622,40.833,58.003,42.042,-10.82,64.313,80.0,69.938,68.75,55.813,67.125,10.742,0,72,70,1000,200,0.1,196.375,120.0,83.688,0.141,69.813,69.75,56.563,68.375,29.781,27.094,72,70,1000,200,0.031,200.125,131.75,94.938,0.139,71.188,73.25,56.688,58.781,0,45.313,72,70,1000,200,0.032,200.75,74.438,74.063,0.04,70.0,70.188,57.406,70.5,23.734,34.344,72,70,1000,200,0.034,203.75,126.375,87.25,0.167,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.992,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.296,-0.072,-0.001,0.942,0.0,2.244,0.535,0.245,0.739,0.736,0.002,0.941
5292008,607,1,1,3,1,100,15.79,100.0,100.0,100.0,1,1,530.6,241.288,0.011,13.471,0,80,55,1.4,795.25,841.649,1538.598,884.448,55.363,59.433,70.709,59.631,52.547,1.345,1.748,0.278,64.086,51.246,74.213,42.818,56.773,58.287,100.575,84.519,101.475,40.906,57.899,42.187,-10.82,64.0,79.688,69.75,68.688,55.813,67.125,18.188,0,72,70,1000,200,0.104,201.0,120.063,83.688,0.16,69.813,69.688,56.563,68.438,29.828,27.547,72,70,1000,200,0.032,194.25,131.625,94.938,0.161,71.313,73.25,56.688,58.781,0,44.5,72,70,1000,200,0.035,206.75,74.625,74.188,0.036,69.938,70.188,57.469,70.375,23.734,34.094,72,70,1000,200,0.035,205.625,126.5,87.25,0.163,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.989,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,1.015,0.0,2.393,0.531,0.241,0.84,0.85,0.002,0.922
5292008,608,1,1,3,1,100,15.922,100.0,100.0,100.0,1,1,534.114,243.631,0.011,13.368,0,80,55,1.4,795.25,821.676,1524.144,871.743,55.255,59.433,70.709,59.631,52.44,1.406,1.722,0.282,63.984,51.2,74.41,42.902,56.773,58.179,100.501,84.519,101.401,40.906,57.899,42.114,-10.82,64.313,79.813,69.938,68.688,55.813,67.125,10.797,0,72,70,1000,200,0.102,201.375,120.313,83.688,0.146,69.813,69.688,56.438,68.063,29.891,27.391,72,70,1000,200,0.032,195.625,131.625,94.875,0.177,71.313,73.188,56.688,58.781,0,45.781,72,70,1000,200,0.033,195.375,74.625,74.188,0.038,70.0,70.125,57.469,70.313,23.719,34.25,72,70,1000,200,0.035,204.875,126.0,87.063,0.164,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.994,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,0.95,0.0,2.239,0.534,0.244,0.772,0.936,0.002,0.92
5292008,609,1,1,3,1,100,16.506,100.0,100.0,100.0,1,1,514.202,242.46,0.011,13.398,0,80,55,1.4,803.25,804.62,1520.936,869.686,55.363,59.539,70.814,59.525,52.547,1.379,1.726,0.282,64.0,51.131,74.185,42.818,56.799,58.179,100.501,84.519,101.327,40.98,57.899,42.187,-10.82,64.125,79.438,69.75,68.688,55.813,67.25,10.82,0,72,70,1000,200,0.099,196.625,120.188,83.688,0.171,69.813,69.688,56.563,68.063,29.938,26.984,72,70,1000,200,0.033,198.0,131.5,94.875,0.16,71.5,73.188,56.688,58.781,0,45.531,72,70,1000,200,0.032,199.25,74.625,74.063,0.032,70.0,70.125,57.406,70.125,26.453,34.031,72,70,1000,200,0.035,205.75,126.0,86.813,0.163,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.0,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,-0.001,0.956,0.0,2.242,0.514,0.242,0.901,0.843,0.003,0.92
5292008,610,1,1,3,1,100,17.119,100.0,100.0,100.0,1,1,538.799,244.802,0.011,13.383,0,80,55,1.4,790.25,861.699,1522.54,892.626,55.471,59.539,70.709,59.631,52.547,1.372,1.64,0.282,63.961,51.129,74.129,42.79,56.824,58.287,100.353,84.412,101.253,40.98,57.899,42.187,-10.82,64.063,79.438,69.938,68.688,55.813,67.438,10.828,0,72,70,1000,200,0.102,198.75,120.313,84.75,0.161,69.813,69.75,56.563,68.375,29.984,25.813,72,70,1000,200,0.035,208.5,131.5,94.875,0.177,71.188,73.188,56.688,58.781,0,44.969,72,70,1000,200,0.034,203.375,74.625,74.063,0.036,70.0,70.125,57.469,70.125,23.703,33.969,72,70,1000,200,0.035,206.125,126.0,86.563,0.167,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.997,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,-0.001,0.955,0.0,2.24,0.539,0.245,0.826,0.932,0.003,0.949
5292008,611,1,1,3,1,100,17.372,100.0,100.0,100.0,1,1,554.026,247.145,0.011,13.368,0,80,55,1.4,782.625,889.035,1536.991,897.905,55.363,59.433,70.709,59.631,52.547,1.413,1.722,0.282,64.144,51.203,74.438,42.818,56.786,58.287,100.205,84.412,101.105,41.053,57.899,42.26,-10.82,64.563,79.813,70.063,68.813,55.813,67.438,7.965,0,72,70,1000,200,0.104,202.875,120.313,85.313,0.153,69.813,69.688,56.563,68.375,30.047,26.266,72,70,1000,200,0.033,206.125,131.5,94.688,0.162,71.188,73.25,56.688,58.781,0,44.656,72,70,1000,200,0.035,204.25,74.625,74.063,0.038,70.0,70.125,57.469,69.938,23.703,33.844,72,70,1000,200,0.035,207.125,125.875,86.5,0.162,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.994,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,0.958,0.0,2.237,0.554,0.247,0.773,0.858,0.003,0.919
5292008,612,1,1,3,1,100,18.289,100.0,100.0,100.0,1,1,528.258,243.631,0.011,13.456,0,80,55,1.4,806.875,815.984,1527.354,881.116,55.578,59.539,70.709,59.737,52.654,1.379,1.686,0.278,63.995,51.191,74.298,42.846,56.799,58.394,100.131,84.412,101.031,41.053,57.899,42.26,-10.82,64.25,79.563,69.938,68.75,55.906,67.188,10.828,0,72,70,1000,200,0.1,197.375,120.188,84.75,0.141,69.813,69.688,56.563,68.438,30.094,27.422,72,70,1000,200,0.032,195.25,131.5,94.688,0.167,71.188,73.25,56.813,58.781,0,45.75,72,70,1000,200,0.033,195.875,74.438,74.063,0.038,70.0,70.063,57.469,69.875,23.688,34.469,72,70,1000,200,0.034,200.625,125.75,86.25,0.161,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.034,2.992,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,0.964,0.0,2.252,0.528,0.244,0.721,0.884,0.002,0.916
5292008,613,1,1,3,1,100,18.526,100.0,100.0,100.0,1,1,521.23,244.802,0.011,13.456,0,80,55,1.4,806.875,830.226,1517.729,880.117,55.471,59.539,70.709,59.737,52.868,1.364,1.712,0.274,63.971,51.15,74.298,42.846,56.799,58.287,100.057,84.412,100.958,41.126,57.899,42.333,-10.82,64.375,79.688,69.938,68.813,56.0,66.875,10.836,0,72,70,1000,200,0.106,204.625,120.063,83.875,0.139,69.813,69.75,56.563,68.375,30.141,27.188,72,70,1000,200,0.033,196.75,131.5,94.563,0.169,71.313,73.25,56.813,58.781,0,45.219,72,70,1000,200,0.033,201.75,74.438,74.063,0.034,70.0,70.0,57.469,69.875,23.688,34.094,72,70,1000,200,0.035,202.875,125.875,86.25,0.158,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.986,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,0.968,0.0,2.252,0.521,0.245,0.726,0.898,0.002,0.902
5292008,614,1,1,3,1,100,19.093,100.0,100.0,100.0,1,1,536.457,247.145,0.011,13.398,0,80,55,1.4,801.5,853.097,1541.814,906.415,55.471,59.539,70.709,59.631,52.547,1.379,1.726,0.285,64.008,51.2,74.41,42.846,56.773,58.179,99.983,84.306,100.884,41.2,57.899,42.333,-10.82,64.313,79.688,69.938,68.75,55.906,66.625,10.852,0,72,70,1000,200,0.099,196.5,120.0,82.5,0.139,69.813,69.75,56.75,68.375,30.203,26.453,72,70,1000,200,0.035,202.75,131.5,94.688,0.156,71.188,73.25,56.813,58.906,0,44.719,72,70,1000,200,0.036,203.625,74.438,74.063,0.034,70.0,70.063,57.469,69.875,23.672,34.344,72,70,1000,200,0.035,202.0,125.75,86.188,0.166,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.988,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,0.909,0.0,2.105,0.536,0.247,0.752,0.826,0.002,0.946
5292008,615,1,1,3,1,100,19.628,100.0,100.0,100.0,1,1,532.943,247.145,0.011,13.398,0,80,55,1.4,799.125,827.375,1528.959,881.327,55.363,59.433,70.709,59.525,52.654,1.337,1.672,0.285,63.973,51.178,74.185,42.818,56.786,58.287,99.835,84.412,100.662,41.2,57.899,42.406,-10.82,64.375,79.5,70.063,68.688,55.906,66.563,7.992,0,72,70,1000,200,0.101,198.5,120.063,81.75,0.133,69.813,69.75,56.563,68.375,30.25,25.766,72,70,1000,200,0.036,208.0,131.5,94.688,0.159,71.188,73.25,56.813,58.906,0,45.531,72,70,1000,200,0.033,197.5,74.438,74.063,0.037,70.0,70.0,57.469,69.75,23.672,34.813,72,70,1000,200,0.033,198.25,125.625,86.188,0.163,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,2.986,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,0.968,0.0,2.24,0.533,0.247,0.735,0.842,0.002,0.926
5292008,616,1,1,3,1,100,20.08,100.0,100.0,100.0,1,1,527.086,242.46,0.011,13.383,0,80,55,1.4,797.5,824.525,1517.729,880.656,55.471,59.433,70.604,59.525,52.761,1.41,1.643,0.278,64.057,51.229,73.821,42.846,56.824,58.287,99.761,84.412,100.588,41.2,57.899,42.406,-10.82,63.906,79.188,69.938,68.688,55.906,66.563,7.992,0,72,70,1000,200,0.106,204.125,120.0,81.563,0.139,69.813,69.688,56.75,68.375,30.313,26.328,72,70,1000,200,0.034,206.75,131.5,94.563,0.155,71.313,73.25,56.813,58.781,0,45.781,72,70,1000,200,0.031,197.875,74.438,74.063,0.034,70.0,70.0,57.594,69.75,23.672,34.656,72,70,1000,200,0.034,199.375,125.75,86.188,0.167,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,2.989,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,0.967,0.0,2.238,0.527,0.242,0.771,0.823,0.002,0.952
5292008,617,1,1,3,1,100,20.85,100.0,100.0,100.0,1,1,522.401,244.802,0.021,13.383,0,80,55,1.4,793.0,828.8,1538.598,876.361,55.578,59.539,70.709,59.631,52.761,1.413,1.726,0.274,64.047,51.232,73.933,42.846,56.811,58.394,99.687,84.2,100.588,41.273,57.795,42.479,-10.82,64.188,79.25,70.063,68.688,56.0,66.563,10.859,0,72,70,1000,200,0.098,196.75,120.0,81.5,0.134,69.813,69.75,56.75,68.375,30.359,27.469,72,70,1000,200,0.031,196.25,131.5,94.688,0.16,71.188,73.25,56.813,58.781,0,44.531,72,70,1000,200,0.035,206.75,74.438,74.063,0.027,70.0,70.0,57.469,69.75,23.656,34.625,72,70,1000,200,0.034,199.625,125.75,86.188,0.163,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.984,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.001,0.977,0.0,2.238,0.522,0.245,0.745,0.847,0.001,0.929
5292008,618,1,1,3,1,100,21.255,100.0,100.0,100.0,1,1,518.887,245.974,0.011,13.368,0,80,55,1.4,807.5,791.865,1520.936,866.473,55.471,59.433,70.604,59.525,52.654,1.353,1.683,0.282,64.136,51.282,74.27,42.874,56.799,58.287,99.539,84.2,100.367,41.2,58.003,42.551,-10.82,64.438,79.5,70.063,68.688,56.0,66.563,8.0,0,72,70,1000,200,0.101,198.75,120.0,81.25,0.135,69.813,69.75,56.75,68.375,30.406,27.5,72,70,1000,200,0.032,194.875,131.375,94.688,0.167,71.188,73.188,56.813,58.906,0,45.188,72,70,1000,200,0.034,200.0,74.438,73.938,0.029,69.938,70.0,57.594,69.75,26.391,34.594,72,70,1000,200,0.034,199.25,125.5,86.125,0.163,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.983,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,1.075,0.0,2.504,0.519,0.246,0.755,0.881,0.002,0.925
5292008,619,1,1,3,1,100,21.713,100.0,100.0,100.0,1,1,529.429,241.288,0.011,13.354,0,80,55,1.4,807.5,834.507,1524.144,884.474,55.471,59.433,70.604,59.631,52.547,1.391,1.686,0.293,64.106,51.311,74.017,42.846,56.799,58.287,99.391,84.2,100.367,41.273,57.899,42.624,-10.82,64.125,79.375,69.938,68.625,56.0,66.625,10.875,0,72,70,1000,200,0.105,203.625,119.75,81.188,0.139,69.813,69.688,56.75,68.375,30.469,26.813,72,70,1000,200,0.034,199.875,131.5,94.563,0.171,71.188,73.125,56.906,58.906,0,46.156,72,70,1000,200,0.031,194.125,74.438,73.938,0.034,70.0,70.0,57.594,69.75,23.656,34.438,72,70,1000,200,0.035,200.875,125.625,86.125,0.163,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.981,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,1.085,0.0,2.502,0.529,0.241,0.774,0.908,0.002,0.928
5292008,620,1,1,3,1,100,21.993,100.0,100.0,100.0,1,1,541.142,245.974,0.011,13.368,0,80,55,1.4,794.75,850.232,1535.384,882.265,55.363,59.539,70.604,59.631,52.44,1.436,1.73,0.282,64.158,51.315,74.101,42.846,56.747,58.287,99.391,84.094,100.219,41.346,57.899,42.77,-10.82,64.125,79.625,69.938,68.625,55.906,66.5,10.883,0,72,70,1000,200,0.1,197.5,119.75,81.188,0.133,69.813,69.75,56.75,68.438,30.516,26.063,72,70,1000,200,0.036,205.5,131.5,94.563,0.157,71.188,73.125,56.813,59.0,0,44.625,72,70,1000,200,0.035,206.0,74.438,74.063,0.035,70.0,69.938,57.469,69.75,23.641,34.969,72,70,1000,200,0.033,197.25,125.625,86.125,0.163,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.999,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.146,0.001,-0.222,-0.072,-0.001,1.15,0.0,2.639,0.541,0.246,0.74,0.834,0.002,0.928
5292008,621,1,1,3,1,100,22.197,100.0,100.0,100.0,1,1,509.517,248.316,0.011,13.324,0,80,55,1.4,800.0,806.039,1517.729,875.811,55.255,59.433,70.604,59.631,52.226,1.433,1.726,0.285,64.104,51.377,74.494,42.874,56.747,58.179,99.465,84.094,100.219,41.346,57.69,42.77,-10.82,64.375,80.063,69.938,68.625,55.813,66.563,10.883,0,72,70,1000,200,0.099,197.75,120.0,81.125,0.134,69.813,69.688,56.563,68.438,30.563,27.484,72,70,1000,200,0.032,195.25,131.625,94.688,0.16,71.188,73.125,56.813,59.0,0,45.375,72,70,1000,200,0.034,198.375,74.313,74.063,0.034,69.938,69.938,57.594,69.75,26.375,35.094,72,70,1000,200,0.032,196.25,125.5,86.0,0.163,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.989,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,1.161,0.0,2.631,0.51,0.248,0.752,0.85,0.001,0.928
5292008,622,1,1,3,1,100,22.708,100.0,100.0,100.0,1,1,528.258,242.46,0.011,13.339,0,80,55,1.4,800.0,804.62,1516.125,876.909,55.363,59.433,70.604,59.631,52.119,1.452,1.661,0.289,64.119,51.291,74.494,42.93,56.721,58.287,99.169,84.094,100.071,41.346,57.481,42.843,-10.82,64.188,80.313,70.063,68.625,55.688,66.5,8.023,0,72,70,1000,200,0.103,199.125,120.0,81.125,0.131,69.75,69.75,56.563,68.438,30.625,27.234,72,70,1000,200,0.032,196.875,131.75,94.438,0.17,71.188,73.125,56.813,58.906,0,46.094,72,70,1000,200,0.031,193.125,74.438,74.063,0.04,70.0,69.938,57.469,69.75,26.375,34.75,72,70,1000,200,0.033,198.25,125.5,86.0,0.163,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,2.999,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,1.238,0.0,2.769,0.528,0.242,0.735,0.912,0.002,0.928
5292008,623,1,1,3,1,100,22.232,100.0,100.0,100.0,1,1,534.114,241.288,0.011,13.339,0,80,55,1.4,787.75,831.653,1520.936,887.116,55.04,59.539,70.604,59.631,51.798,1.413,1.704,0.278,64.087,51.256,74.746,42.874,56.76,58.179,99.095,84.094,99.997,41.419,57.168,42.916,-10.82,64.25,80.688,70.063,68.625,55.688,66.25,8.023,0,72,70,1000,200,0.107,205.0,119.75,81.125,0.132,69.813,69.688,56.438,68.5,30.672,27.016,72,70,1000,200,0.033,198.25,131.75,94.438,0.179,71.063,73.125,56.688,58.625,0,44.781,72,70,1000,200,0.034,205.0,74.313,73.938,0.031,70.0,69.938,57.469,69.75,23.641,35.063,72,70,1000,200,0.033,196.5,125.5,86.0,0.163,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.994,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,1.268,0.0,2.769,0.534,0.241,0.736,0.961,0.002,0.928
5292008,624,1,1,3,1,100,22.028,100.0,100.0,100.0,1,1,518.887,242.46,0.011,13.354,0,80,55,1.4,789.125,793.281,1503.311,866.29,54.932,59.433,70.604,59.631,51.583,1.387,1.69,0.285,64.133,51.259,75.167,42.902,56.811,58.179,98.947,83.988,99.85,41.419,56.854,42.916,-10.82,64.188,81.125,70.063,68.625,55.5,66.25,10.891,0,72,70,1000,200,0.098,197.25,119.688,80.938,0.138,69.813,69.75,56.438,68.5,30.734,26.813,72,70,1000,200,0.034,199.75,132.0,94.438,0.167,71.188,73.188,56.563,58.781,0,45.156,72,70,1000,200,0.034,200.25,74.313,74.063,0.041,70.0,69.938,57.469,69.75,23.641,35.375,72,70,1000,200,0.032,194.5,125.5,86.0,0.163,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,2.996,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,1.295,0.0,2.772,0.519,0.242,0.772,0.902,0.002,0.928
5292008,625,1,1,3,1,100,21.711,100.0,100.0,100.0,1,1,531.772,243.631,0.011,13.368,0,80,55,1.4,810.75,833.079,1516.125,871.479,54.825,59.433,70.604,59.525,51.583,1.425,1.618,0.282,64.097,51.288,75.335,42.902,56.824,58.287,98.873,83.988,99.776,41.493,56.854,42.916,-10.82,64.125,81.375,70.063,68.625,55.281,66.188,8.039,0,72,70,1000,200,0.101,198.5,119.688,80.875,0.134,69.813,69.75,56.344,68.5,30.781,26.078,72,70,1000,200,0.036,205.25,132.0,94.438,0.176,71.063,73.188,56.563,58.906,0,46.0,72,70,1000,200,0.032,194.0,74.313,73.938,0.03,69.938,70.0,57.406,69.625,26.359,35.438,72,70,1000,200,0.032,193.75,125.625,86.0,0.164,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.999,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.148,-0.072,0.001,-0.222,0.001,-0.001,1.238,0.0,2.637,0.532,0.244,0.751,0.951,0.002,0.936
5292008,626,1,1,3,1,100,21.529,100.0,100.0,100.0,1,1,538.799,247.145,0.011,13.354,0,80,55,1.4,797.125,821.676,1516.125,858.692,54.825,59.433,70.604,59.525,51.476,1.41,1.683,0.278,64.088,51.271,75.448,42.874,56.85,58.394,98.873,84.094,99.628,41.566,56.541,42.916,-10.82,64.063,81.563,70.063,68.563,55.406,65.938,8.039,0,72,70,1000,200,0.107,205.125,119.75,80.688,0.137,69.813,69.688,56.25,68.625,26.922,27.125,72,70,1000,200,0.031,200.25,132.0,94.375,0.17,71.188,73.125,56.563,58.781,0,44.906,72,70,1000,200,0.033,203.875,74.313,74.063,0.042,70.0,70.0,57.406,69.625,23.625,35.594,72,70,1000,200,0.031,193.25,125.375,85.875,0.163,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.996,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,1.204,0.0,2.499,0.539,0.247,0.772,0.92,0.002,0.928
5292008,627,1,1,3,1,100,21.063,100.0,100.0,100.0,1,1,532.943,240.117,0.011,13.368,0,80,55,1.4,797.125,818.829,1512.92,858.836,54.717,59.433,70.499,59.525,51.369,1.406,1.629,0.282,64.02,51.262,75.504,42.902,56.85,58.287,98.725,83.988,99.554,41.566,56.645,42.988,-10.82,63.844,81.625,69.938,68.563,55.281,65.938,10.914,0,72,70,1000,200,0.1,197.25,119.688,80.563,0.134,69.813,69.75,56.25,68.5,30.891,27.578,72,70,1000,200,0.032,194.75,131.75,94.438,0.167,71.188,73.125,56.5,58.625,0,45.031,72,70,1000,200,0.035,201.0,74.313,73.938,0.036,69.938,69.938,57.406,69.625,23.625,35.313,72,70,1000,200,0.031,196.25,125.5,85.875,0.158,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.994,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,1.261,0.0,2.636,0.533,0.24,0.757,0.896,0.002,0.902
5292008,628,1,1,3,1,100,20.508,100.0,100.0,100.0,1,1,520.059,244.802,0.011,13.368,0,80,55,1.4,791.5,808.878,1508.114,862.472,54.717,59.539,70.709,59.631,51.369,1.406,1.704,0.285,64.06,51.157,75.756,42.874,56.85,58.394,98.577,83.988,99.48,41.566,56.541,42.988,-10.82,64.125,81.938,69.938,68.563,55.281,65.938,10.93,0,72,70,1000,200,0.105,202.0,119.688,80.563,0.134,69.813,69.75,56.25,68.5,30.938,27.531,72,70,1000,200,0.032,195.0,131.75,94.438,0.171,71.188,73.125,56.5,58.625,0,46.0,72,70,1000,200,0.032,193.75,74.313,73.938,0.034,70.0,69.938,57.406,69.563,23.609,35.0,72,70,1000,200,0.032,199.25,125.5,85.875,0.157,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.994,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,1.269,0.0,2.636,0.52,0.245,0.757,0.918,0.002,0.896
5292008,629,1,1,3,1,100,20.036,100.0,100.0,100.0,1,1,539.971,242.46,0.011,13.383,0,80,55,1.4,811.875,797.53,1522.54,851.56,54.61,59.539,70.604,59.631,51.262,1.417,1.751,0.282,63.958,51.239,75.616,42.846,56.87,58.287,98.503,83.881,99.407,41.639,56.645,42.988,-10.82,63.906,81.938,69.938,68.5,55.281,65.875,10.93,0,72,70,1000,200,0.1,198.875,119.563,80.563,0.139,69.938,69.75,56.125,68.5,31.0,27.484,72,70,1000,200,0.032,195.0,131.625,94.438,0.165,71.188,73.125,56.281,58.5,0,45.531,72,70,1000,200,0.032,200.25,74.313,73.938,0.035,70.0,69.938,57.406,69.563,23.609,34.813,72,70,1000,200,0.033,200.375,125.5,85.75,0.16,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.992,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,1.203,0.0,2.503,0.54,0.242,0.783,0.883,0.002,0.916
5292008,630,1,1,3,1,100,19.608,100.0,100.0,100.0,1,1,531.772,244.802,0.011,13.441,0,80,55,1.4,818.0,830.226,1530.565,871.773,54.61,59.433,70.499,59.525,51.369,1.387,1.661,0.285,64.013,51.211,75.896,42.874,56.883,58.287,98.355,84.094,99.259,41.639,56.541,42.988,-10.82,63.969,82.063,69.938,68.563,55.188,65.938,10.953,0,72,70,1000,200,0.101,197.25,119.563,80.5,0.148,69.813,69.75,56.125,68.5,31.047,27.453,72,70,1000,200,0.032,194.5,131.625,94.375,0.173,71.063,73.125,56.281,58.5,0,44.719,72,70,1000,200,0.034,205.5,74.313,74.063,0.034,70.0,69.938,57.281,69.313,23.609,34.688,72,70,1000,200,0.033,201.0,125.5,85.75,0.166,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,2.992,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,1.217,0.0,2.514,0.532,0.245,0.835,0.927,0.001,0.951
5292008,631,1,1,3,1,100,19.03,100.0,100.0,100.0,1,1,528.258,243.631,0.011,13.441,0,80,55,1.4,801.5,854.529,1525.749,880.087,54.502,59.539,70.499,59.525,51.262,1.429,1.697,0.282,63.943,51.169,76.457,42.902,56.87,58.287,98.281,83.775,99.185,41.639,56.541,43.061,-10.82,64.688,82.688,69.75,68.563,55.188,66.063,18.391,0,72,70,1000,200,0.107,204.75,119.563,80.563,0.141,69.813,69.688,56.125,68.5,31.094,27.359,72,70,1000,200,0.032,195.25,131.625,94.375,0.178,71.188,73.188,56.281,58.5,0,45.344,72,70,1000,200,0.034,198.75,74.313,73.938,0.034,70.0,69.875,57.281,69.25,23.594,34.344,72,70,1000,200,0.034,204.0,125.313,85.625,0.159,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.994,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.001,1.283,0.0,2.65,0.528,0.244,0.794,0.954,0.002,0.909
5292008,632,1,1,3,1,100,18.709,100.0,100.0,100.0,1,1,541.142,245.974,0.011,13.383,0,80,55,1.4,803.875,824.525,1536.991,880.411,54.502,59.539,70.604,59.737,51.262,1.444,1.683,0.278,64.07,51.324,76.205,42.93,56.883,58.287,98.207,83.775,99.111,41.712,56.541,43.134,-10.82,64.0,82.563,69.75,68.5,55.188,66.5,18.438,0,72,70,1000,200,0.1,200.0,119.688,81.25,0.187,69.813,69.75,56.125,68.5,31.141,27.156,72,70,1000,200,0.033,197.375,131.5,94.25,0.169,71.188,73.063,56.281,58.5,0,45.75,72,70,1000,200,0.031,197.625,74.313,73.938,0.036,70.0,69.813,57.281,69.25,23.594,34.406,72,70,1000,200,0.034,204.375,125.313,85.625,0.162,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.989,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,1.283,0.0,2.638,0.541,0.246,1.038,0.905,0.002,0.927
5292008,633,1,1,3,1,100,18.003,100.0,100.0,100.0,1,1,527.086,247.145,0.011,13.471,0,80,55,1.4,803.875,841.649,1535.384,870.702,54.502,59.645,70.604,59.631,51.262,1.436,1.661,0.285,63.917,51.178,75.896,42.902,56.896,58.287,98.207,83.775,99.037,41.712,56.645,43.134,-10.82,63.781,82.25,69.938,68.563,55.188,66.875,11.063,0,72,70,1000,200,0.1,197.375,119.75,83.563,0.18,69.813,69.75,56.125,68.625,31.203,27.313,72,70,1000,200,0.032,195.375,131.625,94.25,0.175,71.063,73.0,56.188,58.5,0,44.719,72,70,1000,200,0.034,205.25,74.188,73.938,0.034,69.938,69.875,57.094,69.125,23.594,34.188,72,70,1000,200,0.035,205.375,125.313,85.5,0.156,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.988,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,-0.001,1.283,0.0,2.656,0.527,0.247,0.94,0.941,0.001,0.895
5292008,634,1,1,3,1,100,17.543,100.0,100.0,100.0,1,1,536.457,241.288,0.011,13.412,0,80,55,1.4,802.625,840.219,1530.565,886.942,54.502,59.539,70.604,59.525,51.369,1.368,1.715,0.285,64.047,51.233,75.812,42.874,56.973,58.287,98.059,83.669,98.963,41.786,56.645,43.134,-10.82,63.75,82.063,70.063,68.563,55.188,67.125,8.219,0,72,70,1000,200,0.107,203.125,120.0,85.438,0.164,69.813,69.75,55.938,68.625,31.25,27.391,72,70,1000,200,0.032,195.0,131.625,94.25,0.157,71.063,73.063,56.188,58.5,0,45.344,72,70,1000,200,0.034,198.5,74.313,73.938,0.037,70.0,69.813,57.094,69.125,26.328,34.125,72,70,1000,200,0.035,205.375,125.313,85.5,0.16,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.986,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,-0.001,1.217,0.0,2.506,0.536,0.241,0.818,0.844,0.002,0.918
5292008,635,1,1,3,1,100,17.227,100.0,100.0,100.0,1,1,532.943,245.974,0.011,13.398,0,80,55,1.4,793.25,823.1,1536.991,868.034,54.502,59.539,70.604,59.631,51.369,1.349,1.762,0.278,64.02,51.246,75.391,42.874,57.051,58.287,97.912,83.775,98.816,41.859,56.645,43.28,-10.82,63.125,81.688,69.938,68.563,55.094,67.188,11.109,0,72,70,1000,200,0.098,197.625,119.75,85.938,0.175,69.813,69.688,55.938,68.625,31.297,27.469,72,70,1000,200,0.032,194.5,131.625,94.063,0.167,71.063,73.063,56.188,58.375,0,45.438,72,70,1000,200,0.032,200.125,74.188,73.938,0.038,69.938,69.75,57.094,69.125,26.344,34.031,72,70,1000,200,0.035,206.0,125.125,85.438,0.163,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.992,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,1.288,0.0,2.639,0.533,0.246,0.854,0.902,0.001,0.932
5292008,636,1,1,3,1,100,16.476,100.0,100.0,100.0,1,1,528.258,236.603,0.011,13.441,0,80,55,1.4,809.0,841.649,1512.92,874.357,54.502,59.645,70.709,59.631,51.369,1.353,1.668,0.278,64.058,51.176,75.532,42.818,57.116,58.287,97.838,83.669,98.742,41.786,56.541,43.134,-10.82,63.594,81.688,70.063,68.625,55.094,67.125,8.25,0,72,70,1000,200,0.101,197.875,120.0,85.813,0.168,69.813,69.75,55.938,68.625,31.359,27.453,72,70,1000,200,0.032,194.875,131.5,94.25,0.168,71.188,73.0,56.188,58.375,0,44.719,72,70,1000,200,0.034,205.25,74.125,73.938,0.034,69.938,69.813,57.094,69.125,26.359,34.188,72,70,1000,200,0.035,204.875,125.313,85.438,0.159,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.98,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,1.228,0.0,2.512,0.528,0.237,0.829,0.9,0.001,0.914
5292008,637,1,1,3,1,100,15.99,100.0,100.0,100.0,1,1,522.401,241.288,0.011,13.398,0,80,55,1.4,794.5,830.226,1517.729,889.077,54.61,59.539,70.499,59.631,51.476,1.372,1.737,0.289,63.998,51.241,76.177,42.79,57.103,58.609,97.69,83.669,98.594,41.786,56.645,43.207,-10.82,64.063,82.188,70.063,68.625,55.094,67.125,8.25,0,72,70,1000,200,0.106,204.625,119.688,85.438,0.161,69.813,69.75,56.125,68.625,31.406,27.328,72,70,1000,200,0.032,195.25,131.5,94.063,0.181,71.063,73.0,56.188,58.375,0,45.188,72,70,1000,200,0.034,200.25,74.188,73.75,0.04,69.938,69.813,57.094,69.125,26.375,34.406,72,70,1000,200,0.034,204.0,125.063,85.5,0.154,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.98,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,1.281,0.0,2.639,0.522,0.241,0.796,0.975,0.003,0.878
5292008,638,1,1,3,1,100,15.759,100.0,100.0,100.0,1,1,528.258,243.631,0.011,13.412,0,80,55,1.4,806.0,818.829,1511.318,872.039,54.502,59.539,70.499,59.631,51.369,1.444,1.654,0.282,63.965,51.149,76.233,42.734,57.051,58.394,97.764,83.669,98.594,41.859,56.645,43.28,-10.82,64.188,82.375,70.063,68.688,55.188,66.875,8.242,0,72,70,1000,200,0.098,196.0,119.688,84.813,0.161,69.813,69.75,55.938,68.75,31.453,27.313,72,70,1000,200,0.032,195.0,131.75,94.063,0.184,71.188,72.938,56.188,58.375,0,46.188,72,70,1000,200,0.031,194.25,74.188,73.75,0.04,69.938,69.75,57.094,69.125,26.391,34.031,72,70,1000,200,0.035,206.0,125.313,85.438,0.158,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.983,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,1.289,0.0,2.642,0.528,0.244,0.811,0.997,0.003,0.908
5292008,639,1,1,3,1,100,15.037,100.0,100.0,100.0,1,1,544.656,244.802,0.021,13.412,0,80,55,1.4,806.0,840.219,1516.125,872.624,54.61,59.539,70.604,59.737,51.476,1.421,1.726,0.289,64.035,51.127,76.485,42.79,57.012,58.502,97.616,83.563,98.446,41.859,56.75,43.207,-10.82,64.375,82.625,69.938,68.625,55.094,66.813,11.109,0,72,70,1000,200,0.101,198.125,119.688,84.625,0.152,69.813,69.75,55.938,68.75,31.516,27.438,72,70,1000,200,0.032,194.625,131.5,94.0,0.187,71.063,73.0,56.188,58.375,0,44.813,72,70,1000,200,0.034,205.125,74.188,73.75,0.042,69.938,69.813,57.094,69.0,26.406,33.781,72,70,1000,200,0.035,207.25,125.063,85.438,0.163,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.98,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,1.214,0.0,2.506,0.545,0.245,0.769,1.009,0.003,0.931
5292008,640,1,1,3,1,100,15.038,100.0,100.0,100.0,1,1,524.744,242.46,0.011,13.281,0,80,55,1.4,800.875,858.83,1533.777,894.472,54.61,59.645,70.604,59.737,51.583,1.375,1.701,0.282,64.076,51.23,76.794,42.846,57.012,58.394,97.542,83.669,98.446,41.932,56.75,43.28,-10.82,64.688,82.688,69.938,68.688,55.188,66.813,11.125,0,72,70,1000,200,0.107,203.25,119.688,84.188,0.164,69.813,69.75,56.125,68.875,31.563,27.078,72,70,1000,200,0.032,196.75,131.5,94.0,0.188,71.063,72.938,56.188,58.375,0,44.844,72,70,1000,200,0.035,202.75,74.188,73.75,0.037,69.938,69.813,57.094,69.0,26.406,33.75,72,70,1000,200,0.036,207.5,125.063,85.438,0.158,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.98,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,1.208,0.0,2.482,0.525,0.242,0.84,1.014,0.002,0.902
5292008,641,1,1,3,1,100,14.389,100.0,100.0,100.0,1,1,522.401,244.802,0.011,13.398,0,80,55,1.4,782.125,834.507,1524.144,894.437,54.61,59.539,70.499,59.737,51.583,1.41,1.704,0.278,64.111,51.234,76.878,42.902,57.012,58.394,97.468,83.456,98.446,42.079,56.75,43.353,-10.82,64.625,82.938,70.063,68.688,55.188,66.813,8.266,0,72,70,1000,200,0.101,200.625,119.563,84.188,0.159,69.813,69.688,56.125,69.0,31.609,26.391,72,70,1000,200,0.035,202.625,131.5,94.063,0.188,71.063,72.938,56.188,58.375,0,45.969,72,70,1000,200,0.032,194.125,74.188,73.625,0.033,69.938,69.75,57.094,69.0,26.422,33.969,72,70,1000,200,0.036,204.125,124.938,85.438,0.162,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.002,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,-0.001,1.163,0.0,2.366,0.522,0.245,0.812,1.012,0.003,0.922
5292008,642,1,1,3,1,100,13.982,100.0,100.0,100.0,1,1,552.855,247.145,0.021,13.441,0,80,55,1.4,800.5,827.375,1524.144,887.224,54.717,59.539,70.604,59.631,51.69,1.391,1.758,0.282,64.039,51.355,76.71,42.93,56.999,58.394,97.32,83.456,98.299,41.932,56.854,43.207,-10.82,64.438,82.625,70.063,68.688,55.188,66.813,8.266,0,72,70,1000,200,0.101,198.0,119.563,84.125,0.16,69.813,69.75,56.125,69.0,31.672,25.875,72,70,1000,200,0.034,209.5,131.375,94.063,0.202,71.063,72.938,56.188,58.313,0,45.063,72,70,1000,200,0.033,203.125,74.125,73.75,0.034,69.938,69.813,56.969,69.0,26.438,34.031,72,70,1000,200,0.036,204.25,124.938,85.438,0.164,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.999,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,1.148,0.0,2.376,0.553,0.247,0.819,1.084,0.002,0.934
5292008,643,1,1,3,1,100,13.368,100.0,100.0,100.0,1,1,545.827,250.659,0.011,13.412,0,80,55,1.4,788.625,853.097,1527.354,891.062,54.825,59.645,70.709,59.737,51.798,1.402,1.701,0.289,64.119,51.298,75.98,42.902,57.103,58.394,97.32,83.456,98.151,42.005,56.854,43.207,-10.82,63.969,82.0,69.938,68.688,55.188,66.875,8.266,0,72,70,1000,200,0.105,203.125,119.563,84.125,0.154,69.813,69.813,56.125,69.125,31.719,26.906,72,70,1000,200,0.031,201.375,131.375,94.25,0.17,71.063,72.938,56.281,58.5,0,44.656,72,70,1000,200,0.035,204.25,74.125,73.75,0.03,69.938,69.75,57.094,69.0,26.453,33.875,72,70,1000,200,0.035,206.125,124.938,85.313,0.163,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.996,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,1.086,0.0,2.235,0.546,0.251,0.788,0.908,0.002,0.931
5292008,644,1,1,3,1,100,13.824,100.0,100.0,100.0,1,1,527.086,242.46,0.011,13.383,0,80,55,1.4,796.875,821.676,1503.311,877.167,54.825,59.539,70.499,59.631,51.905,1.417,1.658,0.282,64.035,51.218,75.924,42.846,57.116,58.502,97.172,83.35,98.077,42.152,57.063,43.207,-10.82,64.188,81.875,69.938,68.688,55.281,66.813,11.141,0,72,70,1000,200,0.099,197.0,119.438,84.188,0.16,69.813,69.75,56.125,69.125,31.766,26.719,72,70,1000,200,0.031,202.25,131.25,94.063,0.197,71.063,72.938,56.5,58.313,0,45.688,72,70,1000,200,0.033,196.125,74.188,73.625,0.034,69.938,69.75,57.094,69.0,26.469,33.75,72,70,1000,200,0.035,206.75,124.813,85.438,0.159,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.994,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,0.947,0.0,1.957,0.527,0.242,0.814,1.054,0.003,0.902
5292008,645,1,1,3,1,100,13.907,100.0,100.0,100.0,1,1,527.086,247.145,0.011,13.412,0,80,55,1.4,796.875,833.079,1535.384,882.526,54.932,59.645,70.604,59.737,52.119,1.353,1.762,0.282,64.063,51.25,76.149,42.902,57.116,58.502,97.024,83.35,98.003,42.005,57.168,43.28,-10.82,64.563,81.875,69.938,68.688,55.406,66.813,11.148,0,72,70,1000,200,0.105,202.0,119.438,84.125,0.167,69.938,69.75,56.25,69.125,31.813,27.469,72,70,1000,200,0.031,194.875,131.125,94.0,0.183,71.063,72.938,56.281,58.375,0,45.031,72,70,1000,200,0.033,203.125,74.125,73.625,0.038,69.938,69.75,57.094,69.125,26.5,34.031,72,70,1000,200,0.035,203.375,124.938,85.313,0.185,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.997,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,1.128,0.0,2.371,0.527,0.247,0.851,0.977,0.003,1.057
5292008,646,1,1,3,1,100,13.853,100.0,100.0,100.0,1,1,520.059,249.488,0.011,13.471,0,80,55,1.4,800.25,850.232,1535.384,884.819,55.04,59.539,70.604,59.631,52.226,1.41,1.658,0.285,64.121,51.237,75.307,42.874,57.142,58.502,97.098,83.244,97.929,42.079,57.377,43.28,-10.82,63.938,81.063,69.938,68.688,55.406,66.875,18.594,0,72,70,1000,200,0.102,201.5,119.438,84.188,0.167,69.813,69.75,56.25,69.125,31.844,27.234,72,70,1000,200,0.032,196.125,131.0,94.0,0.181,71.063,72.938,56.5,58.375,0,44.938,72,70,1000,200,0.035,201.875,74.188,73.938,0.037,69.938,69.813,57.094,69.313,26.516,34.625,72,70,1000,200,0.034,199.125,124.813,85.313,0.193,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.005,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,1.058,0.0,2.243,0.52,0.249,0.85,0.963,0.001,1.099
5292008,647,1,1,3,1,100,14.087,100.0,100.0,100.0,1,1,514.202,244.802,0.011,13.427,0,80,55,1.4,788.5,823.1,1528.959,873.003,55.04,59.433,70.604,59.631,52.226,1.406,1.661,0.282,64.054,51.256,75.111,42.93,57.174,58.287,96.95,83.244,97.782,42.079,57.481,43.353,-10.82,64.0,80.75,69.938,68.688,55.5,66.875,11.188,0,72,70,1000,200,0.1,197.25,119.375,84.125,0.159,69.813,69.813,56.438,69.25,27.969,26.688,72,70,1000,200,0.034,200.375,131.125,94.0,0.185,71.063,72.938,56.5,58.375,0,46.094,72,70,1000,200,0.032,193.25,74.188,73.75,0.034,69.938,69.813,57.281,69.75,26.531,34.625,72,70,1000,200,0.034,199.5,125.063,85.75,0.178,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.034,3.009,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,0.001,-0.001,1.111,0.0,2.371,0.514,0.245,0.809,0.988,0.002,1.008
5292008,648,1,1,3,1,100,14.186,100.0,100.0,100.0,1,1,552.855,244.802,0.011,13.324,0,80,55,1.4,796.25,858.83,1536.991,892.649,55.255,59.645,70.709,59.737,52.44,1.44,1.769,0.282,64.132,51.352,74.943,42.874,57.226,58.502,96.802,83.244,97.708,42.152,57.481,43.353,-10.82,63.906,80.5,69.938,68.688,55.688,66.875,11.195,0,72,70,1000,200,0.106,202.375,119.438,84.188,0.157,69.813,69.75,56.344,69.25,28.016,25.859,72,70,1000,200,0.036,206.625,131.0,94.0,0.177,71.063,73.0,56.5,58.5,0,44.5,72,70,1000,200,0.035,206.75,74.188,73.75,0.038,69.938,69.813,57.281,69.938,26.547,34.906,72,70,1000,200,0.033,197.5,125.063,86.25,0.188,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,3.009,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,1.044,0.0,2.218,0.553,0.245,0.799,0.942,0.002,1.052
5292008,649,1,1,3,1,100,14.828,100.0,100.0,100.0,1,1,535.286,247.145,0.011,13.412,0,80,55,1.4,796.75,841.649,1538.598,894.436,55.255,59.539,70.604,59.631,52.44,1.394,1.722,0.274,64.242,51.262,74.298,42.846,57.291,58.394,96.728,83.244,97.634,42.079,57.586,43.425,-10.82,63.406,79.813,69.938,68.688,55.5,67.125,8.344,0,72,70,1000,200,0.103,201.625,119.375,84.188,0.157,69.938,69.75,56.344,69.25,31.938,25.781,72,70,1000,200,0.034,209.0,131.0,94.0,0.198,71.063,73.063,56.5,58.5,0,45.156,72,70,1000,200,0.034,200.0,74.125,73.75,0.034,69.938,69.813,57.281,70.125,23.813,34.656,72,70,1000,200,0.034,199.375,125.063,86.563,0.19,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,3.009,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,0.001,-0.001,1.164,0.0,2.503,0.535,0.247,0.798,1.054,0.002,1.054
5292008,650,1,1,3,1,100,14.854,100.0,100.0,100.0,1,1,524.744,238.946,0.011,13.427,0,80,55,1.4,804.125,804.62,1514.523,840.117,55.148,59.539,70.604,59.631,52.44,1.379,1.694,0.278,64.132,51.281,74.101,42.818,57.304,58.287,96.654,82.925,97.56,42.152,57.481,43.425,-10.82,63.281,79.563,69.938,68.75,55.688,67.125,11.219,0,72,70,1000,200,0.1,196.75,119.375,84.188,0.175,69.938,69.813,56.344,69.313,28.047,27.453,72,70,1000,200,0.032,195.5,131.125,94.0,0.188,71.063,73.0,56.563,58.5,0,45.969,72,70,1000,200,0.032,194.0,74.125,73.625,0.034,69.938,69.875,57.406,70.25,23.828,34.594,72,70,1000,200,0.034,199.625,125.063,86.813,0.177,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.004,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,1.115,0.0,2.369,0.525,0.239,0.889,1.004,0.002,0.976
5292008,651,1,1,3,1,100,15.259,100.0,100.0,100.0,1,1,511.859,247.145,0.011,13.427,0,80,55,1.4,804.125,806.039,1541.814,870.206,55.255,59.539,70.709,59.631,52.333,1.387,1.748,0.27,64.221,51.37,73.821,42.706,57.382,58.287,96.58,83.138,97.486,42.152,57.586,43.425,-10.828,63.063,79.188,69.938,68.75,55.688,67.125,11.227,0,72,70,1000,200,0.104,201.25,119.438,84.188,0.161,69.938,69.813,56.344,69.313,28.078,27.188,72,70,1000,200,0.033,196.875,131.125,93.875,0.175,71.063,73.0,56.563,58.625,0,44.75,72,70,1000,200,0.034,205.125,74.125,73.75,0.031,70.0,69.938,57.281,70.25,23.828,34.969,72,70,1000,200,0.033,197.375,124.938,86.813,0.181,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.005,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,-0.001,1.107,0.0,2.369,0.512,0.247,0.819,0.938,0.002,0.995
5292008,652,1,1,3,1,100,15.346,100.0,100.0,100.0,1,1,525.915,243.631,0.011,13.354,0,80,55,1.4,787.625,808.878,1524.144,889.389,55.148,59.645,70.604,59.737,52.44,1.421,1.69,0.289,64.173,51.437,73.288,42.678,57.408,58.394,96.58,83.138,97.412,42.225,57.586,43.498,-10.82,62.781,78.625,69.938,68.75,55.813,67.188,11.227,0,72,70,1000,200,0.099,197.125,119.563,84.188,0.159,69.938,69.875,56.438,69.313,28.094,26.344,72,70,1000,200,0.035,203.25,131.25,94.0,0.184,71.188,73.0,56.563,58.625,0,45.188,72,70,1000,200,0.034,200.0,74.125,73.625,0.042,70.0,70.0,57.281,70.313,23.813,34.844,72,70,1000,200,0.033,197.125,125.063,86.875,0.187,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.002,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,-0.001,1.107,0.0,2.356,0.526,0.244,0.812,0.986,0.003,1.029
5292008,653,1,1,3,1,100,15.818,100.0,100.0,100.0,1,1,523.573,241.288,0.011,13.383,0,80,55,1.4,799.875,821.676,1532.171,880.156,55.255,59.645,70.709,59.737,52.333,1.372,1.683,0.289,64.153,51.295,73.933,42.678,57.434,58.502,96.432,83.032,97.338,42.225,57.586,43.498,-10.82,63.344,79.063,69.938,68.75,55.688,67.125,11.234,0,72,70,1000,200,0.103,200.625,119.438,84.188,0.145,69.938,69.875,56.438,69.313,28.094,25.938,72,70,1000,200,0.036,206.375,131.25,94.0,0.19,71.063,73.0,56.688,58.625,0,45.875,72,70,1000,200,0.032,194.875,74.125,73.625,0.035,70.0,70.0,57.281,70.313,23.813,35.188,72,70,1000,200,0.032,195.625,125.063,86.875,0.165,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.007,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,1.109,0.0,2.362,0.524,0.241,0.738,1.018,0.003,0.908
5292008,654,1,1,3,1,100,16.13,100.0,100.0,100.0,1,1,522.401,241.288,0.011,13.412,0,80,55,1.4,784.75,810.299,1516.125,848.847,55.255,59.645,70.709,59.737,52.333,1.429,1.679,0.282,64.153,51.341,73.793,42.594,57.408,58.502,96.358,83.032,97.117,42.225,57.586,43.571,-10.82,62.969,79.063,70.063,68.688,55.688,67.188,8.367,0,72,70,1000,200,0.102,201.125,119.563,84.188,0.143,69.938,69.875,56.438,69.313,28.109,27.531,72,70,1000,200,0.032,194.75,131.25,94.063,0.178,71.063,73.0,56.688,58.625,0,45.25,72,70,1000,200,0.032,201.5,74.125,73.625,0.037,70.0,70.0,57.281,70.375,26.531,35.344,72,70,1000,200,0.032,194.625,125.063,86.875,0.191,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.007,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,1.175,0.0,2.502,0.522,0.241,0.73,0.952,0.003,1.051
5292008,655,1,1,3,1,100,16.357,100.0,100.0,100.0,1,1,537.628,241.288,0.011,13.383,0,80,55,1.4,784.75,810.299,1533.777,868.957,55.255,59.645,70.709,59.842,52.44,1.417,1.683,0.278,64.106,51.354,73.737,42.566,57.421,58.609,96.358,83.032,97.191,42.298,57.586,43.571,-10.82,63.0,78.938,70.063,68.75,55.813,66.875,8.359,0,72,70,1000,200,0.101,198.375,119.438,84.25,0.146,69.938,69.875,56.438,69.313,28.125,27.094,72,70,1000,200,0.033,197.625,131.25,94.0,0.182,71.063,73.063,56.688,58.625,0,45.188,72,70,1000,200,0.034,200.0,74.125,73.75,0.042,70.0,70.063,57.406,70.375,23.797,35.438,72,70,1000,200,0.032,194.25,125.125,86.875,0.164,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.005,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,1.114,0.0,2.362,0.538,0.241,0.742,0.975,0.002,0.904
5292008,656,1,1,3,1,100,16.67,100.0,100.0,100.0,1,1,535.286,248.316,0.011,13.412,0,80,55,1.4,800.625,824.525,1543.422,860.771,55.363,59.751,70.709,59.737,52.44,1.387,1.694,0.278,64.19,51.425,73.456,42.538,57.466,58.609,96.21,83.032,97.043,42.298,57.481,43.571,-10.82,62.656,78.688,69.938,68.688,55.813,66.813,11.227,0,72,70,1000,200,0.106,204.5,119.375,83.438,0.149,69.938,69.875,56.438,69.313,28.141,26.531,72,70,1000,200,0.035,202.0,131.25,94.063,0.176,70.938,73.0,56.563,58.781,0,45.906,72,70,1000,200,0.032,193.75,74.125,73.625,0.041,70.0,70.063,57.406,70.313,23.781,35.25,72,70,1000,200,0.031,197.625,125.063,86.875,0.159,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,1.125,0.0,2.367,0.535,0.248,0.773,0.941,0.003,0.875
5292008,657,1,1,3,1,100,16.955,100.0,100.0,100.0,1,1,541.142,245.974,0.011,13.427,0,80,55,1.4,790.625,820.253,1528.959,861.339,55.255,59.751,70.709,59.842,52.44,1.402,1.733,0.285,64.157,51.33,73.26,42.51,57.434,58.717,96.136,82.925,96.969,42.372,57.586,43.571,-10.82,62.563,78.563,70.063,68.688,55.813,66.813,8.359,0,72,70,1000,200,0.098,197.75,119.438,82.875,0.154,69.938,69.875,56.438,69.563,28.156,25.828,72,70,1000,200,0.036,207.625,131.25,94.0,0.173,71.063,72.938,56.688,58.625,0,45.063,72,70,1000,200,0.033,203.0,74.125,73.625,0.031,70.0,70.063,57.406,70.125,23.781,35.375,72,70,1000,200,0.031,195.875,125.063,86.688,0.157,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,2.999,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,1.058,0.0,2.231,0.541,0.246,0.813,0.927,0.002,0.868
5292008,658,1,1,3,1,100,17.509,100.0,100.0,100.0,1,1,517.716,248.316,0.011,13.383,0,80,55,1.4,790.625,815.984,1532.171,861.688,55.255,59.751,70.604,59.842,52.333,1.429,1.679,0.285,64.124,51.305,72.979,42.482,57.479,58.717,95.988,82.925,96.895,42.372,57.586,43.644,-10.82,61.969,78.188,70.063,68.688,55.813,66.625,11.211,0,72,70,1000,200,0.1,197.625,119.375,82.375,0.146,69.938,69.875,56.563,69.563,28.172,27.313,72,70,1000,200,0.031,198.375,131.25,94.063,0.172,71.063,73.0,56.688,58.625,0,45.344,72,70,1000,200,0.034,198.5,74.125,73.75,0.027,70.0,70.063,57.406,69.875,23.766,35.156,72,70,1000,200,0.031,198.0,125.063,86.125,0.164,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,1.119,0.0,2.36,0.518,0.248,0.78,0.92,0.001,0.92
5292008,659,1,1,3,1,100,17.865,100.0,100.0,100.0,1,1,517.716,248.316,0.011,13.441,0,80,55,1.4,810.625,798.947,1522.54,850.689,55.363,59.857,70.604,59.948,52.44,1.383,1.647,0.282,64.136,51.304,73.26,42.453,57.505,58.717,95.988,82.819,96.895,42.372,57.586,43.644,-10.82,62.438,78.375,70.063,68.688,55.906,66.563,8.359,0,72,70,1000,200,0.106,201.5,119.438,82.375,0.133,69.938,69.875,56.563,69.563,28.188,27.516,72,70,1000,200,0.032,195.0,131.125,94.25,0.187,71.063,73.0,56.688,58.781,0,45.813,72,70,1000,200,0.031,196.875,74.063,73.75,0.03,70.0,70.0,57.406,69.875,23.766,35.5,72,70,1000,200,0.031,194.875,125.063,85.875,0.167,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.004,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.296,0.001,-0.001,1.124,0.0,2.37,0.518,0.248,0.712,0.992,0.001,0.943
5292008,700,1,1,3,1,100,18.189,100.0,100.0,100.0,1,1,527.086,248.316,0.011,13.412,0,80,55,1.4,791.25,823.1,1553.078,863.747,55.363,59.857,70.709,59.948,52.44,1.383,1.694,0.285,64.23,51.423,73.12,42.482,57.466,58.717,95.84,82.819,96.674,42.298,57.69,43.571,-10.82,62.219,78.313,69.938,68.688,55.906,66.625,11.234,0,72,70,1000,200,0.104,202.5,119.375,82.313,0.148,69.938,69.875,56.563,69.563,28.203,27.313,72,70,1000,200,0.032,195.625,131.125,94.063,0.181,71.063,73.063,56.688,58.625,0,44.531,72,70,1000,200,0.035,206.25,74.125,73.625,0.03,70.0,70.0,57.469,69.75,23.75,35.719,72,70,1000,200,0.031,193.0,124.938,85.75,0.165,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.005,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.146,-0.001,1.109,0.0,2.367,0.527,0.248,0.792,0.965,0.002,0.932
5292008,701,1,1,3,1,100,18.789,100.0,100.0,100.0,1,1,532.943,247.145,0.011,13.398,0,80,55,1.4,791.25,811.719,1540.206,857.598,55.363,59.751,70.709,59.948,52.44,1.417,1.708,0.282,64.148,51.339,73.007,42.453,57.479,58.717,95.84,82.819,96.674,42.372,57.586,43.717,-10.82,62.156,78.188,69.938,68.688,55.906,66.625,11.242,0,72,70,1000,200,0.1,197.25,119.063,82.188,0.134,69.938,69.875,56.563,69.563,28.219,27.031,72,70,1000,200,0.033,198.25,131.125,94.063,0.195,71.063,73.0,56.813,58.781,0,45.656,72,70,1000,200,0.033,196.125,74.063,73.625,0.035,70.0,70.0,57.469,69.75,23.75,35.656,72,70,1000,200,0.031,192.875,125.063,85.625,0.163,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.007,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,0.001,-0.222,-0.072,-0.001,1.184,0.0,2.498,0.533,0.247,0.713,1.04,0.002,0.926
