DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5292008,702,1,1,3,1,100,19.225,100.0,100.0,100.0,1,1,536.457,244.802,0.011,13.485,0,80,55,1.4,787.75,804.62,1532.171,863.734,55.363,59.857,70.709,59.948,52.44,1.425,1.665,0.278,64.264,51.413,72.727,42.425,57.505,58.717,95.766,82.713,96.526,42.445,57.69,43.717,-10.82,61.75,77.75,70.063,68.688,55.813,66.563,8.367,0,72,70,1000,200,0.106,204.5,119.125,82.188,0.15,69.938,69.938,56.563,69.313,28.234,26.5,72,70,1000,200,0.034,201.625,131.125,94.063,0.173,71.188,73.0,56.813,58.781,0,45.938,72,70,1000,200,0.031,196.0,74.063,73.625,0.034,70.0,70.0,57.469,69.625,23.734,35.531,72,70,1000,200,0.031,192.75,124.938,85.625,0.168,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.007,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,-0.001,1.125,0.0,2.378,0.536,0.245,0.8,0.922,0.002,0.952
5292008,703,1,1,3,1,100,19.426,100.0,100.0,100.0,1,1,538.799,242.46,0.011,13.427,0,80,55,1.4,808.0,824.525,1528.959,867.978,55.363,59.963,70.814,60.054,52.44,1.429,1.758,0.278,64.135,51.323,72.867,42.453,57.505,58.717,95.692,82.713,96.526,42.445,57.586,43.79,-10.82,61.906,77.875,70.063,68.688,55.906,66.563,8.367,0,72,70,1000,200,0.1,196.75,119.125,82.188,0.133,69.938,69.875,56.563,69.313,28.25,25.703,72,70,1000,200,0.035,209.125,131.125,94.063,0.188,71.063,73.0,56.813,58.781,0,44.469,72,70,1000,200,0.035,206.25,74.125,73.625,0.037,70.0,70.0,57.469,69.625,23.734,35.688,72,70,1000,200,0.031,191.875,125.063,85.625,0.167,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.0,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,1.193,0.0,2.503,0.539,0.242,0.709,1.002,0.003,0.949
5292008,704,1,1,3,1,100,19.915,100.0,100.0,100.0,1,1,523.573,251.83,0.011,13.398,0,80,55,1.4,801.375,794.697,1522.54,859.842,55.363,59.857,70.604,60.054,52.547,1.452,1.704,0.27,64.148,51.418,72.867,42.341,57.531,58.824,95.544,82.713,96.452,42.445,57.69,43.79,-10.82,61.938,77.875,70.063,68.75,55.906,66.563,8.359,0,72,70,1000,200,0.103,199.875,119.125,82.188,0.137,70.063,69.875,56.75,69.313,25.516,27.5,72,70,1000,200,0.032,195.375,131.25,94.063,0.174,71.063,73.063,56.813,58.781,0,45.938,72,70,1000,200,0.032,194.375,74.063,73.625,0.042,70.0,70.0,57.469,69.625,23.719,35.531,72,70,1000,200,0.031,193.0,124.938,85.625,0.163,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.002,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,1.182,0.0,2.498,0.524,0.252,0.731,0.931,0.003,0.924
5292008,705,1,1,3,1,100,20.601,100.0,100.0,100.0,1,1,527.086,247.145,0.011,13.398,0,80,55,1.4,811.375,828.8,1519.332,866.445,55.363,59.963,70.709,60.054,52.44,1.406,1.658,0.274,64.116,51.347,72.531,42.341,57.609,58.931,95.47,82.607,96.378,42.518,57.69,43.79,-10.82,61.406,77.5,69.938,68.688,55.906,66.625,8.359,0,72,70,1000,200,0.104,203.5,119.063,82.188,0.139,69.938,69.875,56.563,69.563,28.266,27.156,72,70,1000,200,0.033,197.125,131.25,94.0,0.187,71.063,73.063,56.813,58.781,0,45.25,72,70,1000,200,0.032,201.5,74.063,73.563,0.034,70.0,69.938,57.469,69.625,23.703,35.438,72,70,1000,200,0.032,193.5,124.938,85.625,0.154,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.005,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,0.001,-0.296,-0.072,-0.001,1.123,0.0,2.362,0.527,0.247,0.74,1.002,0.002,0.873
5292008,706,1,1,3,1,100,20.768,100.0,100.0,100.0,1,1,535.286,243.631,0.011,13.427,0,80,55,1.4,801.5,827.375,1524.144,871.797,55.363,59.963,70.604,60.054,52.547,1.429,1.722,0.289,64.106,51.364,72.11,42.341,57.622,58.931,95.396,82.607,96.304,42.445,57.69,43.79,-10.82,61.219,77.125,70.063,68.688,55.906,66.563,8.359,0,72,70,1000,200,0.1,197.375,119.063,82.125,0.145,69.938,69.938,56.563,69.313,25.547,26.938,72,70,1000,200,0.033,198.5,131.125,94.063,0.182,71.063,73.0,56.813,58.906,0,44.938,72,70,1000,200,0.035,201.75,74.063,73.625,0.034,70.0,69.938,57.594,69.625,23.703,35.531,72,70,1000,200,0.031,193.625,124.938,85.625,0.163,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.007,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,-0.001,1.185,0.0,2.503,0.535,0.244,0.773,0.97,0.002,0.924
5292008,707,1,1,3,1,100,21.558,100.0,100.0,100.0,1,1,535.286,244.802,0.011,13.412,0,80,55,1.4,801.5,840.219,1536.991,883.515,55.471,60.069,70.604,60.054,52.547,1.433,1.762,0.285,64.109,51.25,72.166,42.285,57.66,58.931,95.396,82.607,96.23,41.712,57.69,43.134,-10.82,61.188,77.125,69.938,68.625,55.906,66.563,11.234,0,72,70,1000,200,0.106,202.25,118.938,82.125,0.141,69.938,69.875,56.563,69.563,28.281,25.688,72,70,1000,200,0.036,208.875,131.25,94.0,0.182,71.188,73.0,56.813,58.906,0,45.938,72,70,1000,200,0.032,194.25,74.125,73.563,0.042,70.0,69.875,57.469,69.625,23.688,35.594,72,70,1000,200,0.031,193.625,124.813,85.625,0.167,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.997,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,1.194,0.0,2.644,0.535,0.245,0.749,0.975,0.003,0.943
5292008,708,1,1,3,1,100,22.059,100.0,100.0,100.0,1,1,534.114,242.46,0.011,13.427,0,80,55,1.4,801.5,797.53,1519.332,846.455,55.471,59.963,70.604,60.054,52.547,1.375,1.715,0.285,64.076,51.298,71.745,42.229,57.699,58.931,95.322,82.713,96.083,41.346,57.899,42.77,-10.82,60.719,76.75,70.063,68.688,55.906,66.813,8.391,0,72,70,1000,200,0.104,202.0,118.938,82.125,0.156,69.938,69.938,56.75,69.563,25.563,27.688,72,70,1000,200,0.032,194.5,131.25,94.25,0.174,71.063,72.875,56.906,58.906,0,45.188,72,70,1000,200,0.033,201.75,74.063,73.625,0.034,70.0,69.938,57.469,69.563,23.688,35.219,72,70,1000,200,0.031,197.5,124.938,85.625,0.168,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.997,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,-0.001,1.155,0.0,2.651,0.534,0.242,0.829,0.926,0.002,0.952
5292008,709,1,1,3,1,100,22.853,100.0,100.0,100.0,1,1,529.429,247.145,0.011,13.339,0,80,55,1.4,815.875,818.829,1533.777,866.78,55.471,60.069,70.709,60.159,52.547,1.421,1.726,0.282,64.046,51.286,71.689,42.201,57.758,59.039,95.174,82.5,96.083,41.126,57.795,42.624,-10.82,60.844,76.688,70.063,68.688,55.906,67.125,8.391,0,72,70,1000,200,0.1,197.625,119.063,82.688,0.162,70.063,69.938,56.75,69.313,25.563,27.516,72,70,1000,200,0.032,194.875,131.125,94.063,0.184,71.063,73.0,56.813,58.906,0,44.656,72,70,1000,200,0.036,203.875,74.063,73.563,0.034,70.0,69.875,57.469,69.563,23.672,35.0,72,70,1000,200,0.032,199.125,124.813,85.5,0.167,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.997,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,1.199,0.0,2.771,0.529,0.247,0.851,0.981,0.002,0.946
5292008,710,1,1,3,1,100,22.854,100.0,100.0,100.0,1,1,518.887,243.631,0.011,13.324,0,80,55,1.4,809.75,803.201,1527.354,870.18,55.471,60.175,70.709,60.265,52.44,1.402,1.744,0.289,64.23,51.352,71.409,42.145,57.79,59.146,95.174,82.5,96.009,40.98,57.795,42.624,-10.82,60.188,76.563,69.938,68.688,55.906,67.188,8.391,0,72,70,1000,200,0.105,201.875,119.063,83.688,0.17,70.063,69.938,56.75,69.563,25.563,27.156,72,70,1000,200,0.033,197.125,131.125,94.063,0.179,71.063,72.938,56.813,58.906,0,45.938,72,70,1000,200,0.032,194.0,74.063,73.625,0.03,70.125,69.875,57.594,69.625,23.656,35.375,72,70,1000,200,0.031,196.875,124.938,85.5,0.163,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.0,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,1.303,0.0,3.037,0.519,0.244,0.868,0.954,0.002,0.926
5292008,711,1,1,3,1,100,23.294,100.0,100.0,100.0,1,1,523.573,242.46,0.011,13.354,0,80,55,1.4,795.0,789.036,1509.716,855.707,55.363,60.175,70.604,60.159,52.226,1.413,1.668,0.278,64.062,51.258,71.717,42.145,57.842,59.254,95.1,82.5,95.935,41.053,57.586,42.624,-10.82,60.25,76.938,70.063,68.688,55.813,67.25,8.398,0,72,70,1000,200,0.098,197.875,119.125,84.25,0.162,70.063,69.938,56.563,69.313,25.563,27.063,72,70,1000,200,0.033,197.25,131.125,94.25,0.154,71.063,72.938,56.813,58.906,0,45.406,72,70,1000,200,0.032,199.875,74.063,73.563,0.034,70.0,69.875,57.594,69.563,23.656,35.125,72,70,1000,200,0.031,197.625,124.75,85.5,0.168,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.002,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,1.269,0.0,2.909,0.524,0.242,0.816,0.817,0.002,0.95
5292008,712,1,1,3,1,100,23.069,100.0,100.0,100.0,1,1,548.17,248.316,0.011,13.339,0,80,55,1.4,795.0,858.83,1516.125,876.768,55.148,60.175,70.604,60.159,51.905,1.402,1.661,0.27,64.102,51.275,72.166,42.117,57.855,59.146,94.952,82.5,95.861,40.833,57.272,42.479,-10.82,60.438,77.563,69.938,68.688,55.688,67.125,11.273,0,72,70,1000,200,0.101,197.125,119.063,84.25,0.159,70.063,69.875,56.563,69.313,25.578,25.891,72,70,1000,200,0.035,209.125,131.125,94.063,0.145,71.063,73.0,56.688,58.781,0,44.969,72,70,1000,200,0.035,202.0,74.063,73.563,0.035,70.0,69.875,57.469,69.625,23.641,34.938,72,70,1000,200,0.032,199.375,124.813,85.5,0.163,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.002,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,-0.001,1.336,0.0,3.045,0.548,0.248,0.799,0.773,0.003,0.924
5292008,713,1,1,3,1,100,22.704,100.0,100.0,100.0,1,1,531.772,244.802,0.011,13.324,0,80,55,1.4,800.125,813.141,1517.729,867.409,54.932,60.282,70.709,60.37,51.583,1.436,1.661,0.285,64.144,51.321,72.278,42.061,57.907,59.254,94.878,82.394,95.713,40.687,56.959,42.406,-10.82,59.969,77.813,69.938,68.75,55.406,66.875,18.719,0,72,70,1000,200,0.106,202.25,119.063,84.188,0.158,70.063,69.875,56.344,68.875,25.563,27.594,72,70,1000,200,0.032,194.125,131.125,94.25,0.155,71.063,73.0,56.688,58.781,0,46.188,72,70,1000,200,0.031,193.0,74.063,73.563,0.042,70.0,69.875,57.469,69.563,23.641,34.938,72,70,1000,200,0.032,199.375,124.75,85.5,0.163,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.0,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.371,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,1.408,0.0,3.176,0.532,0.245,0.796,0.822,0.003,0.922
5292008,714,1,1,3,1,100,22.342,100.0,100.0,100.0,1,1,521.23,244.802,0.011,13.295,0,80,55,1.4,786.875,814.562,1498.511,854.036,54.717,60.282,70.709,60.265,51.369,1.436,1.647,0.289,64.133,51.326,72.867,42.033,57.907,59.254,94.878,82.394,95.639,40.613,56.75,42.26,-10.82,60.094,78.5,69.938,68.688,55.406,66.875,11.313,0,72,70,1000,200,0.099,197.0,118.938,84.125,0.16,70.063,69.875,56.344,68.375,25.563,27.344,72,70,1000,200,0.032,195.5,130.875,94.438,0.142,71.063,73.0,56.5,58.781,0,44.75,72,70,1000,200,0.034,205.375,74.063,73.563,0.042,70.125,69.875,57.406,69.563,23.625,35.25,72,70,1000,200,0.031,197.0,124.75,85.5,0.153,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.0,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.146,-0.222,-0.072,-0.001,1.357,0.0,3.037,0.521,0.245,0.804,0.744,0.003,0.866
5292008,715,1,1,3,1,100,21.461,100.0,100.0,100.0,1,1,517.716,244.802,0.011,13.383,0,80,55,1.4,786.875,807.458,1528.959,862.331,54.61,60.282,70.604,60.37,51.155,1.387,1.719,0.278,64.023,51.25,73.905,41.977,57.894,59.254,94.73,82.394,95.566,40.467,56.541,42.114,-10.82,60.938,79.75,70.063,68.75,55.406,66.813,8.453,0,72,70,1000,200,0.104,200.75,119.063,84.125,0.159,70.063,69.813,56.25,67.813,28.281,27.25,72,70,1000,200,0.032,196.75,130.75,94.688,0.138,71.063,72.938,56.5,58.625,0,45.375,72,70,1000,200,0.034,198.375,74.063,73.563,0.038,70.0,69.875,57.281,69.313,23.609,35.313,72,70,1000,200,0.031,196.875,124.5,85.438,0.155,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.997,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,1.371,0.0,3.057,0.518,0.245,0.802,0.716,0.003,0.873
5292008,716,1,1,3,1,100,20.785,100.0,100.0,100.0,1,1,536.457,238.946,0.011,13.354,0,80,55,1.4,792.75,806.039,1525.749,855.089,54.502,60.282,70.604,60.37,51.155,1.452,1.712,0.278,64.06,51.258,74.578,42.033,57.907,59.254,94.657,82.288,95.566,40.394,56.436,42.042,-10.82,61.063,80.563,69.938,68.688,55.188,66.625,11.313,0,72,70,1000,200,0.105,204.0,118.875,83.875,0.158,69.938,69.75,56.125,67.188,25.563,26.969,72,70,1000,200,0.033,198.25,130.75,94.938,0.138,71.063,72.938,56.281,58.5,0,45.563,72,70,1000,200,0.031,198.875,73.813,73.563,0.037,70.0,69.875,57.281,69.25,23.609,35.25,72,70,1000,200,0.031,196.75,124.5,85.313,0.156,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.0,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.146,-0.222,-0.072,-0.001,1.372,0.0,3.052,0.536,0.239,0.798,0.711,0.001,0.881
5292008,717,1,1,3,1,100,19.936,100.0,100.0,100.0,1,1,534.114,248.316,0.011,13.354,0,80,55,1.4,809.375,814.562,1533.777,863.406,54.394,60.282,70.604,60.37,50.834,1.356,1.665,0.282,64.16,51.309,74.242,42.117,57.933,59.254,94.657,82.288,95.492,40.32,56.436,41.969,-10.82,60.438,80.438,70.063,68.688,55.094,66.563,11.305,0,72,70,1000,200,0.099,196.75,118.938,83.875,0.152,69.938,69.688,55.938,66.875,28.313,26.875,72,70,1000,200,0.034,198.0,130.5,95.063,0.138,71.063,72.938,56.188,58.5,0,44.656,72,70,1000,200,0.035,205.5,74.063,73.563,0.04,70.0,69.875,57.281,69.25,23.594,35.063,72,70,1000,200,0.032,198.625,124.75,85.125,0.16,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.002,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,1.366,0.0,3.054,0.534,0.248,0.77,0.704,0.003,0.914
5292008,718,1,1,3,1,100,18.884,100.0,100.0,100.0,1,1,522.401,242.46,0.011,13.383,0,80,55,1.4,795.75,807.458,1503.311,879.25,54.287,60.282,70.499,60.37,50.834,1.471,1.719,0.282,64.087,51.261,75.363,42.089,57.946,59.254,94.583,82.288,95.418,40.32,56.332,41.969,-10.82,61.281,81.438,70.063,68.688,54.906,66.188,8.438,0,72,70,1000,200,0.103,199.75,118.75,83.5,0.154,69.938,69.625,55.938,66.563,32.25,26.531,72,70,1000,200,0.035,201.25,130.5,95.063,0.139,71.063,72.875,56.094,58.375,0,45.563,72,70,1000,200,0.033,196.5,73.813,73.563,0.039,70.0,69.875,57.094,69.125,23.594,34.656,72,70,1000,200,0.033,202.25,124.5,85.125,0.163,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.005,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,1.378,0.0,3.061,0.522,0.242,0.784,0.709,0.001,0.925
5292008,719,1,1,3,1,100,17.858,100.0,100.0,100.0,1,1,554.026,243.631,0.011,13.354,0,80,55,1.4,788.375,866.006,1527.354,895.816,54.287,60.388,70.499,60.37,50.834,1.448,1.755,0.282,64.111,51.213,75.616,42.173,57.933,59.361,94.435,82.182,95.27,40.247,56.436,41.896,-10.82,61.094,81.875,70.063,68.688,54.906,66.25,8.422,0,72,70,1000,200,0.101,200.5,118.875,82.813,0.147,69.813,69.563,55.938,66.438,32.281,26.141,72,70,1000,200,0.036,204.5,130.75,95.063,0.134,71.063,72.938,56.094,58.375,0,45.438,72,70,1000,200,0.032,199.625,73.813,73.625,0.034,70.0,69.813,57.094,69.0,23.578,34.5,72,70,1000,200,0.034,203.25,124.5,85.0,0.159,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.999,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,1.36,0.0,3.054,0.554,0.244,0.765,0.688,0.001,0.905
5292008,720,1,1,3,1,100,17.27,100.0,100.0,100.0,1,1,536.457,238.946,0.011,13.295,0,80,55,1.4,782.125,841.649,1520.936,859.181,54.071,60.282,70.499,60.37,50.727,1.36,1.758,0.282,64.123,51.253,75.195,42.229,57.92,59.254,94.361,82.182,95.196,40.174,56.332,41.823,-10.82,60.625,81.688,70.063,68.625,54.781,66.063,8.422,0,72,70,1000,200,0.1,197.25,118.75,82.375,0.153,69.813,69.5,55.844,66.313,32.344,26.656,72,70,1000,200,0.032,203.25,130.5,94.938,0.13,71.063,72.938,56.094,58.375,0,44.938,72,70,1000,200,0.033,203.0,74.063,73.563,0.041,70.0,69.813,57.094,69.0,23.578,34.594,72,70,1000,200,0.033,202.75,124.313,85.0,0.158,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.999,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,-0.001,1.357,0.0,3.041,0.536,0.239,0.804,0.665,0.003,0.895
5292008,721,1,1,3,1,100,15.872,100.0,100.0,100.0,1,1,546.999,245.974,0.011,13.412,0,80,55,1.4,782.125,850.232,1545.031,883.864,54.071,60.282,70.393,60.37,50.62,1.406,1.744,0.278,64.025,51.203,75.532,42.257,57.959,59.254,94.287,82.075,95.122,40.101,56.332,41.75,-10.82,61.156,82.063,70.063,68.688,54.781,65.938,8.43,0,72,70,1000,200,0.106,204.125,118.75,82.188,0.139,69.813,69.5,55.75,66.313,32.406,26.688,72,70,1000,200,0.032,202.25,130.5,94.875,0.189,71.063,72.875,56.094,58.375,0,44.719,72,70,1000,200,0.036,202.375,74.063,73.563,0.034,70.0,69.75,56.969,69.0,23.563,34.531,72,70,1000,200,0.033,202.375,124.313,84.875,0.158,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.996,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,1.363,0.0,3.068,0.547,0.246,0.734,0.969,0.002,0.898
5292008,722,1,1,3,1,100,14.905,100.0,100.0,100.0,1,1,522.401,242.46,0.011,13.398,0,80,55,1.4,814.375,821.676,1511.318,863.631,54.071,60.282,70.393,60.37,50.62,1.429,1.733,0.282,63.924,51.202,74.915,42.341,58.01,59.254,94.361,82.075,95.27,40.101,56.332,41.677,-10.82,60.063,81.438,70.063,68.625,54.688,65.938,8.43,0,72,70,1000,200,0.099,196.125,118.5,82.125,0.15,69.813,69.5,55.75,66.813,35.313,26.969,72,70,1000,200,0.031,200.375,130.875,94.438,0.194,71.063,72.875,55.969,58.313,0,46.063,72,70,1000,200,0.031,194.75,73.813,73.563,0.036,70.0,69.75,57.094,68.938,23.563,34.344,72,70,1000,200,0.034,203.375,124.313,84.875,0.155,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.996,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.001,1.301,0.0,2.929,0.522,0.242,0.788,1.017,0.001,0.881
5292008,723,1,1,3,1,100,13.993,100.0,100.0,100.0,1,1,546.999,238.946,0.021,13.398,0,80,55,1.4,787.25,841.649,1503.311,866.057,53.964,60.282,70.499,60.37,50.62,1.413,1.676,0.278,63.975,51.161,75.111,42.285,58.082,59.361,94.213,82.075,95.049,39.954,56.436,41.386,-10.82,60.375,81.438,69.938,68.563,54.688,65.625,8.438,0,72,70,1000,200,0.101,197.875,118.5,81.875,0.15,69.813,69.5,55.75,67.938,32.5,27.625,72,70,1000,200,0.031,193.875,131.125,93.188,0.2,71.063,72.875,55.969,58.375,0,44.969,72,70,1000,200,0.034,203.125,73.813,73.563,0.034,70.0,69.813,56.969,68.938,23.547,34.281,72,70,1000,200,0.034,203.75,124.313,84.875,0.16,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.992,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,1.164,0.0,2.661,0.547,0.239,0.793,1.091,0.001,0.91
5292008,724,1,1,3,1,100,12.837,100.0,100.0,100.0,1,1,521.23,243.631,0.011,13.398,0,80,55,1.4,787.25,840.219,1543.422,887.693,54.071,60.494,70.499,60.582,50.834,1.33,1.719,0.274,63.973,51.169,75.644,42.257,58.082,59.254,94.213,81.969,94.975,39.954,56.645,41.24,-10.82,60.813,81.75,70.063,68.625,54.781,65.875,8.438,0,72,70,1000,200,0.105,203.75,118.5,81.875,0.143,69.813,69.5,55.75,68.5,32.563,27.656,72,70,1000,200,0.031,195.125,131.375,92.875,0.195,71.063,72.875,55.969,58.313,0,45.031,72,70,1000,200,0.035,200.125,73.813,73.563,0.035,70.0,69.75,56.969,68.75,23.547,34.313,72,70,1000,200,0.034,203.5,124.313,84.813,0.157,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.002,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,1.032,0.0,2.39,0.521,0.244,0.756,1.08,0.001,0.894
5292008,725,1,1,3,1,100,12.524,100.0,100.0,100.0,1,1,527.086,243.631,0.011,13.266,0,80,55,1.4,805.5,798.947,1524.144,851.445,54.394,60.388,70.499,60.476,51.369,1.398,1.686,0.285,64.012,51.213,75.055,42.285,58.134,59.468,93.991,82.075,94.901,39.807,57.063,41.022,-10.82,60.531,81.063,70.063,68.563,54.906,65.938,8.453,0,72,70,1000,200,0.1,197.0,118.75,81.75,0.14,69.813,69.5,55.844,69.0,28.703,27.141,72,70,1000,200,0.032,196.875,131.375,93.688,0.209,71.063,72.875,55.969,58.375,0,46.188,72,70,1000,200,0.031,194.0,73.813,73.563,0.032,70.0,69.75,56.969,68.75,23.547,34.656,72,70,1000,200,0.033,201.5,124.313,84.813,0.159,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.997,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,-0.001,0.934,0.0,2.236,0.527,0.244,0.748,1.133,0.001,0.905
5292008,726,1,1,3,1,100,12.368,100.0,100.0,100.0,1,1,523.573,245.974,0.011,13.398,0,80,55,1.4,798.75,808.878,1533.777,869.589,54.502,60.494,70.499,60.476,51.583,1.433,1.758,0.282,64.09,51.284,74.83,42.257,58.108,59.361,93.991,81.969,94.827,39.881,57.377,41.095,-10.82,60.656,80.625,69.938,68.5,55.188,65.938,8.461,0,72,70,1000,200,0.104,200.75,118.75,81.688,0.146,69.813,69.625,55.844,69.313,32.656,26.859,72,70,1000,200,0.033,198.125,131.5,94.063,0.202,70.938,72.875,56.094,58.313,0,45.0,72,70,1000,200,0.033,203.375,73.813,73.438,0.034,70.0,69.75,56.969,68.75,26.281,34.563,72,70,1000,200,0.033,202.375,124.313,84.688,0.162,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.996,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,-0.001,0.93,0.0,2.256,0.524,0.246,0.781,1.088,0.002,0.925
5292008,727,1,1,3,1,100,12.886,100.0,100.0,100.0,1,1,539.971,245.974,0.011,13.485,0,80,55,1.4,783.875,864.57,1536.991,885.433,54.932,60.6,70.604,60.687,52.012,1.433,1.719,0.27,64.11,51.31,74.41,42.257,58.147,59.361,93.769,81.969,94.753,39.734,57.899,41.022,-10.82,60.656,79.938,69.938,68.563,55.281,66.063,11.344,0,72,70,1000,200,0.104,202.75,118.5,81.75,0.143,69.813,69.688,56.125,69.75,32.719,25.906,72,70,1000,200,0.035,208.375,131.375,94.25,0.207,71.188,72.938,56.188,58.375,0,44.875,72,70,1000,200,0.035,201.75,73.813,73.563,0.034,70.0,69.75,56.969,68.75,23.531,34.156,72,70,1000,200,0.034,205.0,124.313,84.688,0.158,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.992,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,0.956,0.0,2.409,0.54,0.246,0.759,1.105,0.001,0.902
5292008,728,1,1,3,1,100,13.005,100.0,100.0,100.0,1,1,531.772,243.631,0.011,13.427,0,80,55,1.4,794.375,817.407,1530.565,872.002,55.04,60.494,70.499,60.476,52.44,1.391,1.636,0.285,64.088,51.248,73.793,42.229,58.147,59.468,93.769,81.863,94.679,39.661,58.212,40.949,-10.82,60.719,79.188,69.938,68.5,55.5,66.25,11.359,0,72,70,1000,200,0.099,196.125,118.75,81.875,0.143,69.938,69.875,56.25,69.938,28.828,27.531,72,70,1000,200,0.032,194.5,131.375,94.438,0.192,71.063,72.938,56.5,58.375,0,46.094,72,70,1000,200,0.031,194.75,74.063,73.438,0.042,70.0,69.688,57.094,68.75,23.531,34.063,72,70,1000,200,0.035,205.625,124.188,84.688,0.154,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.994,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,-0.001,0.932,0.0,2.399,0.532,0.244,0.761,1.02,0.004,0.877
5292008,729,1,1,3,1,100,13.386,100.0,100.0,100.0,1,1,536.457,244.802,0.011,13.339,0,80,55,1.4,794.375,843.078,1516.125,880.924,55.148,60.388,70.499,60.687,52.654,1.341,1.704,0.282,64.03,51.275,73.512,42.173,58.147,59.361,93.769,81.863,94.605,39.661,58.421,40.949,-10.82,60.906,78.625,69.938,68.563,55.688,66.188,11.383,0,72,70,1000,200,0.101,197.75,118.5,81.875,0.148,69.938,69.875,56.344,70.125,28.844,27.313,72,70,1000,200,0.032,195.625,131.5,94.438,0.2,71.063,72.875,56.563,58.375,0,44.656,72,70,1000,200,0.034,205.625,73.813,73.438,0.034,70.0,69.75,57.281,68.75,23.531,33.844,72,70,1000,200,0.035,206.625,124.188,84.688,0.154,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.992,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.001,0.916,0.0,2.383,0.536,0.245,0.783,1.066,0.002,0.877
5292008,730,1,1,3,1,100,13.94,100.0,100.0,100.0,1,1,558.712,241.288,0.011,13.485,0,80,55,1.4,788.0,883.268,1514.523,906.702,55.363,60.494,70.604,60.582,52.868,1.452,1.769,0.285,64.101,51.194,73.036,42.201,58.172,59.468,93.621,81.969,94.532,39.514,58.63,40.876,-10.82,60.438,78.063,69.938,68.5,55.813,66.625,11.398,0,72,70,1000,200,0.105,204.25,118.75,82.125,0.172,69.938,69.938,56.438,70.25,28.859,25.984,72,70,1000,200,0.037,206.25,131.625,94.563,0.183,71.063,72.875,56.688,58.375,0,45.063,72,70,1000,200,0.035,200.375,73.813,73.563,0.042,70.0,69.75,57.281,68.75,26.266,33.75,72,70,1000,200,0.035,207.625,124.188,84.688,0.155,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.996,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,-0.001,0.961,0.0,2.548,0.559,0.241,0.91,0.975,0.002,0.883
5292008,731,1,1,3,1,100,14.828,100.0,100.0,100.0,1,1,530.6,243.631,0.011,13.485,0,80,55,1.4,798.0,817.407,1535.384,872.078,55.471,60.388,70.499,60.476,52.975,1.425,1.636,0.282,64.151,51.317,73.232,42.201,58.121,59.468,93.621,81.651,94.458,39.441,58.735,40.803,-10.82,60.938,78.125,69.938,68.563,55.906,67.188,11.398,0,72,70,1000,200,0.099,196.25,118.875,83.688,0.172,69.938,70.0,56.563,70.25,28.859,27.5,72,70,1000,200,0.032,195.5,131.5,94.688,0.195,71.063,72.813,56.688,58.5,0,45.719,72,70,1000,200,0.031,197.75,73.813,73.438,0.042,69.938,69.75,57.281,68.75,26.266,34.281,72,70,1000,200,0.035,201.5,124.125,84.813,0.154,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.992,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,0.001,-0.001,0.952,0.0,2.548,0.531,0.244,0.874,1.032,0.002,0.873
5292008,732,1,1,3,1,100,15.294,100.0,100.0,100.0,1,1,525.915,247.145,0.011,13.368,0,80,55,1.4,798.0,843.078,1533.777,882.794,55.471,60.388,70.604,60.582,52.868,1.349,1.715,0.282,64.141,51.364,72.839,42.173,58.134,59.361,93.473,81.757,94.384,39.368,58.735,40.73,-10.82,60.844,77.688,70.063,68.563,55.813,67.25,8.539,0,72,70,1000,200,0.101,198.25,118.938,84.813,0.169,70.063,70.0,56.563,70.25,26.141,27.234,72,70,1000,200,0.032,196.875,131.5,94.688,0.195,71.063,72.875,56.688,58.5,0,44.625,72,70,1000,200,0.035,206.875,73.688,73.563,0.034,70.0,69.688,57.281,68.938,23.531,34.406,72,70,1000,200,0.034,201.375,124.125,84.5,0.155,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.988,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,0.94,0.0,2.526,0.526,0.247,0.833,1.032,0.001,0.885
5292008,733,1,1,3,1,100,15.848,100.0,100.0,100.0,1,1,542.313,244.802,0.011,13.441,0,80,55,1.4,782.5,874.63,1541.814,899.767,55.471,60.388,70.709,60.687,52.868,1.44,1.73,0.285,64.305,51.277,73.232,42.145,58.121,59.254,93.399,81.757,94.31,39.368,58.735,40.803,-10.82,61.313,78.0,70.063,68.625,55.906,67.5,8.539,0,72,70,1000,200,0.105,203.625,118.938,85.313,0.175,69.938,70.0,56.438,70.25,28.875,25.625,72,70,1000,200,0.036,210.125,131.5,94.563,0.185,71.063,72.813,56.813,58.625,0,45.25,72,70,1000,200,0.034,198.75,73.813,73.563,0.041,69.938,69.688,57.406,68.938,26.266,34.313,72,70,1000,200,0.035,202.0,123.875,84.813,0.158,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,2.992,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,0.996,0.0,2.676,0.542,0.245,0.85,0.983,0.002,0.89
5292008,734,1,1,3,1,100,16.638,100.0,100.0,100.0,1,1,509.517,244.802,0.011,13.412,0,80,55,1.4,797.5,810.299,1524.144,856.348,55.686,60.282,70.604,60.476,52.868,1.417,1.755,0.296,64.178,51.332,72.39,42.145,58.056,59.361,93.325,81.651,94.236,39.368,58.735,40.73,-10.82,60.75,77.313,70.063,68.688,55.906,67.5,8.539,0,72,70,1000,200,0.099,196.5,118.938,85.688,0.157,70.063,70.063,56.563,70.25,28.859,27.563,72,70,1000,200,0.032,195.5,131.375,94.438,0.208,71.188,72.875,56.813,58.625,0,45.75,72,70,1000,200,0.031,198.5,73.813,73.563,0.034,70.0,69.688,57.406,68.938,26.25,34.625,72,70,1000,200,0.034,199.625,124.125,84.813,0.153,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.991,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,0.943,0.0,2.534,0.51,0.245,0.754,1.105,0.001,0.867
5292008,735,1,1,3,1,100,17.078,100.0,100.0,100.0,1,1,522.401,243.631,0.011,13.398,0,80,55,1.4,797.5,824.525,1525.749,875.452,55.471,60.388,70.604,60.582,52.761,1.455,1.683,0.282,64.24,51.338,72.867,42.117,58.069,59.361,93.251,81.651,94.162,39.221,58.735,40.585,-10.82,61.063,77.625,69.938,68.688,55.906,67.188,8.547,0,72,70,1000,200,0.103,199.875,118.938,85.438,0.139,70.063,70.063,56.563,70.25,26.109,27.25,72,70,1000,200,0.032,196.75,131.375,94.438,0.187,71.063,72.875,56.813,58.625,0,44.75,72,70,1000,200,0.036,203.25,73.813,73.563,0.038,69.938,69.688,57.406,68.938,23.516,34.656,72,70,1000,200,0.034,199.25,124.188,84.875,0.154,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.989,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,0.937,0.0,2.535,0.522,0.244,0.672,0.994,0.001,0.873
5292008,736,1,1,3,1,100,17.599,100.0,100.0,100.0,1,1,520.059,243.631,0.011,13.354,0,80,55,1.4,790.5,823.1,1519.332,879.926,55.578,60.388,70.709,60.476,52.761,1.387,1.701,0.278,64.176,51.395,72.11,42.117,58.082,59.361,93.399,81.651,94.236,39.295,58.735,40.585,-10.82,60.125,77.0,70.063,68.688,55.906,67.188,8.539,0,72,70,1000,200,0.102,201.125,118.938,84.5,0.154,70.063,70.125,56.75,70.125,20.375,26.219,72,70,1000,200,0.036,204.625,131.375,94.438,0.158,71.063,72.875,56.813,58.781,0,45.844,72,70,1000,200,0.032,195.375,73.813,73.438,0.034,70.0,69.688,57.406,69.0,23.516,34.969,72,70,1000,200,0.033,196.625,124.125,84.813,0.166,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.989,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,0.886,0.0,2.39,0.52,0.244,0.766,0.839,0.002,0.941
5292008,737,1,1,3,1,100,17.98,100.0,100.0,100.0,1,1,515.373,244.802,0.011,13.368,0,80,55,1.4,806.25,821.676,1516.125,862.888,55.578,60.388,70.709,60.476,52.761,1.398,1.658,0.285,64.07,51.393,71.549,42.089,58.147,59.361,93.103,81.544,94.088,39.075,58.63,40.512,-10.82,59.656,76.438,69.938,68.688,56.0,66.875,11.414,0,72,70,1000,200,0.101,198.0,118.875,83.563,0.156,70.063,70.063,56.75,69.313,26.078,27.594,72,70,1000,200,0.032,195.0,130.875,94.563,0.111,71.063,72.938,56.813,58.781,0,45.125,72,70,1000,200,0.033,203.25,73.688,73.438,0.035,70.0,69.75,57.469,69.0,23.5,35.188,72,70,1000,200,0.032,195.375,124.125,84.813,0.152,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.986,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,0.982,0.0,2.665,0.515,0.245,0.795,0.58,0.001,0.861
5292008,738,1,1,3,1,100,18.972,100.0,100.0,100.0,1,1,517.716,248.316,0.011,13.427,0,80,55,1.4,807.5,831.653,1546.639,888.581,55.578,60.388,70.604,60.582,52.761,1.375,1.69,0.285,64.364,51.359,71.605,42.061,58.172,59.468,93.103,81.651,94.015,39.075,58.735,40.512,-10.82,59.844,76.375,70.063,68.75,55.906,66.813,8.563,0,72,70,1000,200,0.107,204.375,118.875,83.313,0.151,70.063,70.0,56.75,67.938,26.078,27.25,72,70,1000,200,0.032,196.75,130.375,94.563,0.107,71.063,72.938,56.813,58.781,0,44.875,72,70,1000,200,0.035,202.375,73.813,73.438,0.04,70.0,69.75,57.469,68.938,23.5,34.875,72,70,1000,200,0.033,197.125,124.125,84.813,0.157,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.984,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,-0.001,0.981,0.0,2.677,0.518,0.248,0.775,0.551,0.002,0.89
5292008,739,1,1,3,1,100,19.32,100.0,100.0,100.0,1,1,516.545,245.974,0.011,13.441,0,80,55,1.4,817.375,827.375,1520.936,882.022,55.471,60.494,70.604,60.582,52.654,1.387,1.668,0.282,64.208,51.374,71.97,42.117,58.134,59.468,93.029,81.544,93.941,39.002,58.63,40.439,-10.82,60.344,76.75,69.938,68.688,55.906,66.875,11.445,0,72,70,1000,200,0.103,202.25,118.75,82.875,0.139,70.063,69.938,56.75,67.125,26.063,26.656,72,70,1000,200,0.034,201.125,130.0,95.125,0.106,71.063,72.938,56.813,58.781,0,45.938,72,70,1000,200,0.032,194.25,73.688,73.438,0.038,70.0,69.813,57.406,69.0,23.484,34.875,72,70,1000,200,0.033,197.625,124.125,84.813,0.154,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.989,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,0.984,0.0,2.68,0.517,0.246,0.72,0.532,0.001,0.873
5292008,740,1,1,3,1,100,20.202,100.0,100.0,100.0,1,1,515.373,241.288,0.011,13.427,0,80,55,1.4,817.375,838.791,1533.777,883.323,55.578,60.494,70.604,60.582,52.761,1.413,1.679,0.263,64.074,51.336,71.858,42.061,58.121,59.361,92.955,81.544,93.793,39.002,58.63,40.439,-10.82,60.063,76.688,69.75,68.75,55.906,66.875,18.891,0,72,70,1000,200,0.099,196.0,118.75,82.875,0.133,69.938,69.813,56.75,66.125,28.797,25.844,72,70,1000,200,0.036,207.5,129.5,95.063,0.109,71.063,72.938,56.906,58.781,0,44.906,72,70,1000,200,0.034,204.625,73.688,73.438,0.037,70.0,69.813,57.469,69.0,23.484,34.875,72,70,1000,200,0.033,197.625,124.125,84.813,0.158,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.989,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.146,-0.001,0.983,0.0,2.677,0.515,0.241,0.689,0.54,0.001,0.895
5292008,741,1,1,3,1,100,20.507,100.0,100.0,100.0,1,1,523.573,241.288,0.011,13.412,0,80,55,1.4,798.125,813.141,1528.959,876.778,55.471,60.6,70.604,60.582,52.761,1.394,1.704,0.282,64.236,51.324,71.689,42.061,58.121,59.361,92.881,81.438,93.793,38.928,58.735,40.439,-10.82,59.844,76.563,69.938,68.813,55.906,66.813,11.484,0,72,70,1000,200,0.101,198.0,118.75,82.813,0.153,69.938,69.75,56.75,65.625,26.063,27.281,72,70,1000,200,0.032,198.5,129.25,94.563,0.116,71.063,72.938,56.813,58.781,0,45.0,72,70,1000,200,0.035,201.375,73.688,73.438,0.032,70.0,69.75,57.469,69.0,20.609,35.063,72,70,1000,200,0.032,196.125,124.188,84.813,0.159,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.988,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,1.023,0.0,2.812,0.524,0.241,0.794,0.579,0.001,0.903
5292008,742,1,1,3,1,100,21.123,100.0,100.0,100.0,1,1,518.887,247.145,0.011,13.368,0,80,55,1.4,802.625,801.782,1535.384,860.865,55.471,60.388,70.499,60.476,52.547,1.417,1.69,0.278,64.117,51.355,71.605,42.173,58.108,59.254,92.807,81.544,93.719,39.588,58.526,41.022,-10.82,59.906,76.563,69.938,68.688,56.0,66.875,11.492,0,72,70,1000,200,0.104,202.25,118.75,82.813,0.158,69.938,69.625,56.75,65.313,28.813,27.281,72,70,1000,200,0.032,196.5,129.0,94.063,0.111,71.063,72.938,56.813,58.906,0,46.0,72,70,1000,200,0.032,194.25,73.688,73.438,0.038,70.0,69.813,57.469,69.0,20.578,35.469,72,70,1000,200,0.031,193.5,123.875,84.813,0.146,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.986,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,-0.001,1.012,0.0,2.659,0.519,0.247,0.82,0.558,0.001,0.822
5292008,743,1,1,3,1,100,21.86,100.0,100.0,100.0,1,1,529.429,245.974,0.011,13.383,0,80,55,1.4,819.75,790.45,1511.318,862.111,55.471,60.494,70.604,60.687,52.44,1.448,1.715,0.282,64.231,51.388,72.166,42.145,58.069,59.254,92.733,81.438,93.645,39.954,58.63,41.386,-10.82,60.5,77.125,70.125,68.688,55.906,66.813,5.875,0,72,70,1000,200,0.1,197.25,118.5,82.688,0.153,69.938,69.563,56.75,65.25,32.75,27.031,72,70,1000,200,0.033,198.0,129.375,93.438,0.125,71.063,72.875,56.813,58.906,0,45.063,72,70,1000,200,0.033,203.375,73.688,73.375,0.042,70.125,69.75,57.469,69.0,23.422,35.594,72,70,1000,200,0.031,192.75,124.125,84.813,0.148,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.983,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.001,1.026,0.0,2.658,0.529,0.246,0.791,0.647,0.002,0.839
5292008,744,1,1,3,1,100,21.885,100.0,100.0,100.0,1,1,515.373,245.974,0.001,13.398,0,80,55,1.4,807.25,815.984,1545.031,874.093,55.471,60.494,70.499,60.582,52.44,1.398,1.708,0.274,64.181,51.32,73.12,42.145,58.056,59.468,92.659,81.332,93.645,40.101,58.526,41.677,-10.82,61.188,78.25,70.063,68.625,55.906,66.625,8.594,0,72,70,1000,200,0.104,200.375,118.5,82.688,0.151,69.75,69.5,56.75,65.438,32.781,26.906,72,70,1000,200,0.033,198.5,129.875,93.25,0.201,71.063,72.938,56.813,58.781,0,44.938,72,70,1000,200,0.035,200.5,73.688,73.438,0.04,70.0,69.75,57.469,69.0,20.547,35.188,72,70,1000,200,0.031,197.375,124.125,84.813,0.152,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.981,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,1.146,0.0,2.929,0.515,0.246,0.781,1.059,0.001,0.861
5292008,745,1,1,3,1,100,22.295,100.0,100.0,100.0,1,1,524.744,243.631,0.011,13.368,0,80,55,1.4,807.25,833.079,1527.354,877.746,55.363,60.388,70.393,60.582,52.119,1.353,1.74,0.274,64.135,51.441,73.484,42.257,58.082,59.361,92.585,81.332,93.497,40.174,58.421,41.75,-10.82,61.25,78.813,69.938,68.688,55.813,66.563,8.578,0,72,70,1000,200,0.106,204.75,118.438,82.375,0.143,69.813,69.438,56.563,66.688,32.844,26.406,72,70,1000,200,0.035,202.375,130.75,93.188,0.203,71.063,73.0,56.813,58.781,0,46.156,72,70,1000,200,0.031,194.125,73.688,73.438,0.039,70.0,69.75,57.469,69.125,23.391,34.688,72,70,1000,200,0.033,201.625,124.188,84.813,0.148,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.977,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,-0.001,1.155,0.0,2.922,0.525,0.244,0.745,1.097,0.001,0.84
5292008,746,1,1,3,1,100,22.296,100.0,100.0,100.0,1,1,517.716,244.802,0.011,13.281,0,80,55,1.4,811.125,838.791,1525.749,870.997,55.148,60.494,70.499,60.687,51.905,1.303,1.668,0.278,64.068,51.302,73.372,42.285,58.121,59.254,92.585,81.332,93.424,40.32,58.212,41.823,-10.82,60.969,78.938,70.063,68.688,55.688,66.563,11.445,0,72,70,1000,200,0.099,198.0,118.438,82.188,0.136,69.813,69.438,56.563,68.0,35.781,27.547,72,70,1000,200,0.032,197.5,131.0,92.5,0.188,71.188,73.0,56.688,58.781,0,45.031,72,70,1000,200,0.033,203.125,73.813,73.438,0.034,70.0,69.813,57.469,69.0,23.391,34.281,72,70,1000,200,0.034,204.5,124.125,84.813,0.161,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.977,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,1.116,0.0,2.769,0.518,0.245,0.712,1.041,0.002,0.912
5292008,747,1,1,3,1,100,21.977,100.0,100.0,100.0,1,1,532.943,244.802,0.011,13.31,0,80,55,1.4,819.625,851.664,1528.959,880.793,55.04,60.494,70.604,60.582,51.798,1.406,1.672,0.27,64.171,51.398,73.596,42.257,58.147,59.254,92.437,81.226,93.424,40.32,57.899,41.823,-10.82,60.844,79.125,70.063,68.688,55.5,66.25,8.578,0,72,70,1000,200,0.101,197.875,118.313,82.125,0.15,69.813,69.5,56.438,68.75,32.969,27.5,72,70,1000,200,0.032,194.875,131.25,92.875,0.2,71.063,73.0,56.563,58.781,0,45.0,72,70,1000,200,0.035,201.5,73.625,73.438,0.034,70.125,69.75,57.469,69.0,23.375,34.25,72,70,1000,200,0.034,204.25,124.125,84.813,0.133,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.996,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,1.138,0.0,2.775,0.533,0.245,0.784,1.104,0.001,0.754
5292008,748,1,1,3,1,100,21.753,100.0,100.0,100.0,1,1,524.744,243.631,0.011,13.383,0,80,55,1.4,800.625,821.676,1527.354,880.835,54.932,60.388,70.709,60.476,51.798,1.455,1.755,0.278,64.076,51.373,73.176,42.257,58.172,59.254,92.437,81.226,93.35,40.467,57.69,41.969,-10.82,60.281,78.875,69.938,68.688,55.5,66.5,11.445,0,72,70,1000,200,0.107,203.125,118.313,81.875,0.143,69.813,69.563,56.438,69.563,33.0,27.297,72,70,1000,200,0.032,195.75,131.25,93.75,0.199,71.063,72.875,56.688,58.781,0,46.219,72,70,1000,200,0.031,193.75,73.688,73.438,0.034,70.0,69.75,57.406,69.0,23.359,33.969,72,70,1000,200,0.035,206.375,124.125,84.813,0.154,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,2.996,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,-0.001,1.167,0.0,2.788,0.525,0.244,0.752,1.073,0.001,0.873
5292008,749,1,1,3,1,100,21.715,100.0,100.0,100.0,1,1,546.999,248.316,0.011,13.324,0,80,55,1.4,801.875,853.097,1545.031,883.611,54.932,60.388,70.499,60.476,51.69,1.421,1.658,0.278,64.223,51.369,73.456,42.145,58.198,59.254,92.437,81.332,93.424,40.613,57.586,42.114,-10.82,60.75,79.063,69.938,68.625,55.406,66.25,11.469,0,72,70,1000,200,0.104,203.125,118.313,81.75,0.139,69.938,69.75,56.344,69.75,29.141,27.313,72,70,1000,200,0.032,196.125,131.25,94.375,0.189,71.063,72.938,56.688,58.625,0,44.75,72,70,1000,200,0.034,205.25,73.688,73.438,0.031,70.0,69.75,57.469,69.0,23.344,33.906,72,70,1000,200,0.036,205.625,124.188,84.813,0.147,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.996,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,1.178,0.0,2.774,0.547,0.248,0.734,1.003,0.001,0.834
5292008,750,1,1,3,1,100,21.69,100.0,100.0,100.0,1,1,531.772,249.488,0.011,13.412,0,80,55,1.4,801.875,838.791,1532.171,889.176,54.932,60.494,70.499,60.582,51.69,1.402,1.722,0.27,64.138,51.25,73.989,42.089,58.25,59.468,92.437,81.119,93.276,40.687,57.586,42.114,-10.82,60.781,79.625,69.938,68.625,55.406,66.25,11.484,0,72,70,1000,200,0.099,196.75,118.25,81.75,0.145,69.938,69.813,56.344,69.938,29.172,27.188,72,70,1000,200,0.032,196.75,131.375,94.438,0.208,70.938,72.938,56.563,58.625,0,45.281,72,70,1000,200,0.034,199.375,73.688,73.438,0.034,70.0,69.688,57.406,69.0,23.328,34.063,72,70,1000,200,0.035,202.875,124.125,84.688,0.152,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,2.992,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,1.133,0.0,2.654,0.532,0.249,0.764,1.105,0.001,0.864
5292008,751,1,1,3,1,100,21.338,100.0,100.0,100.0,1,1,525.915,242.46,0.011,13.368,0,80,55,1.4,789.875,844.508,1512.92,895.345,54.932,60.494,70.604,60.582,51.798,1.433,1.654,0.278,63.953,51.272,74.69,42.089,58.25,59.576,92.289,81.119,93.202,40.76,57.795,42.187,-10.82,61.469,80.313,69.938,68.625,55.5,66.25,11.492,0,72,70,1000,200,0.106,202.5,118.25,81.75,0.149,69.938,69.875,56.344,70.125,29.172,26.797,72,70,1000,200,0.033,199.25,131.25,94.563,0.207,71.063,73.0,56.563,58.625,0,46.063,72,70,1000,200,0.032,193.25,73.688,73.438,0.024,70.0,69.75,57.406,68.938,23.328,34.656,72,70,1000,200,0.034,199.5,123.875,84.688,0.149,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.989,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,1.12,0.0,2.645,0.526,0.242,0.785,1.092,0.001,0.842
5292008,752,1,1,3,1,100,21.483,100.0,100.0,100.0,1,1,530.6,243.631,0.011,13.412,0,80,55,1.4,793.875,830.226,1519.332,874.481,54.932,60.6,70.604,60.687,51.798,1.413,1.719,0.274,64.054,51.245,74.634,42.173,58.302,59.576,92.289,81.119,93.128,40.76,57.69,42.187,-10.82,60.906,80.313,69.938,68.625,55.406,66.25,11.508,0,72,70,1000,200,0.101,200.375,118.25,81.875,0.13,69.938,70.0,56.344,70.25,26.453,26.875,72,70,1000,200,0.033,199.0,131.25,94.563,0.19,71.188,72.938,56.563,58.625,0,44.75,72,70,1000,200,0.034,205.125,73.688,73.438,0.037,70.0,69.75,57.406,68.938,23.313,35.0,72,70,1000,200,0.033,196.875,123.875,84.688,0.146,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.988,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,1.13,0.0,2.654,0.531,0.244,0.683,1.003,0.001,0.825
5292008,753,1,1,3,1,100,21.416,100.0,100.0,100.0,1,1,544.656,248.316,0.011,13.324,0,80,55,1.4,793.75,845.939,1528.959,882.752,54.932,60.706,70.814,60.687,51.798,1.402,1.686,0.282,64.171,51.319,74.157,42.117,58.347,59.576,92.215,81.013,93.054,40.833,57.795,42.26,-10.82,60.844,79.875,69.938,68.563,55.406,66.25,11.523,0,72,70,1000,200,0.101,197.875,118.125,81.875,0.141,70.063,70.063,56.344,70.25,26.438,26.344,72,70,1000,200,0.035,202.75,131.25,94.563,0.184,71.063,72.875,56.688,58.625,0,45.0,72,70,1000,200,0.035,201.25,73.688,73.438,0.034,70.0,69.75,57.406,68.75,23.313,35.281,72,70,1000,200,0.032,195.25,123.875,84.688,0.149,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.996,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,-0.001,1.121,0.0,2.637,0.545,0.248,0.738,0.971,0.001,0.842
5292008,754,1,1,3,1,100,21.585,100.0,100.0,100.0,1,1,530.6,243.631,0.011,13.354,0,80,55,1.4,804.875,825.949,1528.959,879.238,55.04,60.6,70.604,60.687,51.905,1.425,1.697,0.285,64.104,51.392,74.045,42.145,58.399,59.683,92.067,81.013,92.98,40.833,57.69,42.333,-10.82,60.719,79.75,70.063,68.563,55.5,66.25,8.656,0,72,70,1000,200,0.107,203.25,118.25,81.875,0.143,70.063,70.063,56.344,70.25,26.422,26.031,72,70,1000,200,0.036,205.375,131.125,94.563,0.189,71.188,72.938,56.563,58.625,0,46.031,72,70,1000,200,0.032,193.875,73.688,73.438,0.029,70.0,69.688,57.406,68.75,23.297,35.344,72,70,1000,200,0.032,194.125,123.813,84.688,0.155,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.996,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,1.188,0.0,2.778,0.531,0.244,0.751,0.994,0.001,0.874
5292008,755,1,1,3,1,100,21.291,100.0,100.0,100.0,1,1,529.429,242.46,0.011,13.383,0,80,55,1.4,794.5,847.369,1524.144,884.772,54.932,60.706,70.709,60.793,51.905,1.387,1.658,0.278,64.168,51.273,73.484,42.061,58.399,59.468,92.067,81.119,92.833,40.98,57.69,42.479,-10.82,60.156,79.125,70.063,68.563,55.5,66.5,8.648,0,72,70,1000,200,0.103,201.0,118.25,81.875,0.142,70.063,70.063,56.344,70.125,26.406,26.391,72,70,1000,200,0.033,204.75,131.125,94.563,0.161,71.063,72.938,56.563,58.625,0,44.75,72,70,1000,200,0.034,205.375,73.688,73.375,0.031,70.0,69.75,57.406,68.688,20.422,35.156,72,70,1000,200,0.032,195.625,123.813,84.5,0.15,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.994,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,1.201,0.0,2.782,0.529,0.242,0.746,0.847,0.001,0.85
5292008,756,1,1,3,1,100,21.263,100.0,100.0,100.0,1,1,517.716,243.631,0.011,13.368,0,80,55,1.4,807.125,820.253,1519.332,867.01,54.932,60.706,70.709,60.793,51.905,1.425,1.661,0.278,64.152,51.359,73.288,42.089,58.438,59.576,91.993,81.013,92.833,40.98,57.69,42.406,-10.82,59.844,78.875,69.938,68.5,55.406,66.188,11.523,0,72,70,1000,200,0.1,197.0,118.125,81.875,0.155,70.188,70.063,56.344,69.125,20.625,27.516,72,70,1000,200,0.032,194.875,130.75,94.375,0.101,71.063,72.938,56.5,58.781,0,45.469,72,70,1000,200,0.034,197.25,73.625,73.438,0.037,70.0,69.688,57.406,68.563,23.281,35.25,72,70,1000,200,0.032,195.375,123.813,84.375,0.15,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.986,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,1.141,0.0,2.643,0.518,0.244,0.811,0.529,0.001,0.853
5292008,757,1,1,3,1,100,21.241,100.0,100.0,100.0,1,1,517.716,249.488,0.011,13.398,0,80,55,1.4,807.125,806.039,1530.565,867.982,54.932,60.812,70.709,60.793,51.905,1.425,1.654,0.274,64.153,51.317,73.596,42.117,58.555,59.683,91.845,81.013,92.759,40.98,57.69,42.479,-10.82,60.344,79.0,69.938,68.563,55.5,66.188,11.547,0,72,70,1000,200,0.107,203.25,118.125,81.875,0.158,70.188,70.0,56.344,67.688,20.563,27.172,72,70,1000,200,0.032,197.5,129.625,94.563,0.085,71.063,72.938,56.563,58.625,0,46.188,72,70,1000,200,0.031,194.0,73.688,73.438,0.037,70.125,69.688,57.406,68.563,23.266,35.0,72,70,1000,200,0.033,196.75,123.688,84.375,0.154,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.007,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,1.202,0.0,2.785,0.518,0.249,0.827,0.429,0.001,0.873
5292008,758,1,1,3,1,100,21.262,100.0,100.0,100.0,1,1,527.086,248.316,0.011,13.368,0,80,55,1.4,793.0,824.525,1524.144,867.563,55.04,60.706,70.709,60.687,52.012,1.318,1.769,0.278,64.131,51.237,73.344,42.117,58.555,59.791,91.845,80.907,92.685,41.053,57.69,42.479,-10.82,59.25,78.688,69.938,68.625,55.5,66.563,11.563,0,72,70,1000,200,0.099,199.25,118.125,81.875,0.151,70.188,69.938,56.438,66.438,26.25,26.75,72,70,1000,200,0.034,199.875,128.875,94.688,0.085,71.063,72.938,56.563,58.625,0,44.438,72,70,1000,200,0.035,206.5,73.688,73.438,0.034,70.0,69.75,57.406,68.563,23.25,35.063,72,70,1000,200,0.032,196.75,123.813,84.375,0.15,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.009,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.001,1.146,0.0,2.643,0.527,0.248,0.791,0.418,0.001,0.853
5292008,759,1,1,3,1,100,21.551,100.0,100.0,100.0,1,1,529.429,245.974,0.011,13.412,0,80,55,1.4,804.875,793.281,1527.354,888.702,55.04,60.706,70.499,60.793,52.119,1.356,1.733,0.282,64.094,51.358,72.895,42.145,58.581,59.791,91.771,80.907,92.685,41.126,57.899,42.551,-10.82,59.625,78.313,69.938,68.563,55.5,66.5,8.719,0,72,70,1000,200,0.101,197.875,118.125,82.313,0.161,70.188,69.813,56.344,65.563,26.219,26.297,72,70,1000,200,0.035,203.5,128.0,94.938,0.085,71.063,73.0,56.563,58.625,0,45.719,72,70,1000,200,0.033,196.0,73.688,73.375,0.042,70.0,69.688,57.406,68.563,23.25,35.5,72,70,1000,200,0.031,193.625,123.813,84.5,0.153,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.005,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,1.139,0.0,2.65,0.529,0.246,0.833,0.405,0.002,0.867
