DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5292008,800,1,1,3,1,100,21.903,100.0,100.0,100.0,1,1,516.545,247.145,0.011,13.339,0,80,55,1.4,803.125,803.201,1509.716,864.517,55.148,60.706,70.499,60.687,52.119,1.433,1.69,0.285,64.08,51.247,73.849,42.145,58.555,59.791,91.771,80.907,92.537,41.126,57.795,42.624,-10.82,60.656,79.063,69.938,68.563,55.688,66.5,11.594,0,72,70,1000,200,0.106,202.0,118.25,82.5,0.14,70.063,69.75,56.438,65.063,26.203,26.813,72,70,1000,200,0.032,202.25,127.313,94.25,0.085,71.063,72.938,56.563,58.625,0,45.5,72,70,1000,200,0.031,200.5,73.625,73.375,0.038,70.0,69.75,57.406,68.688,23.234,35.25,72,70,1000,200,0.031,196.75,123.813,84.375,0.153,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.009,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,-0.001,1.199,0.0,2.771,0.517,0.247,0.723,0.405,0.001,0.87
5292008,801,1,1,3,1,100,22.022,100.0,100.0,100.0,1,1,506.003,244.802,0.011,13.398,0,80,55,1.4,803.125,823.1,1546.639,864.317,55.148,60.706,70.499,60.899,52.119,1.379,1.69,0.274,64.057,51.314,74.045,42.173,58.503,59.683,91.771,80.801,92.685,41.273,57.899,42.624,-10.82,60.531,79.375,70.063,68.688,55.5,66.625,11.609,0,72,70,1000,200,0.103,201.625,118.25,82.5,0.163,69.938,69.625,56.438,64.438,28.953,27.672,72,70,1000,200,0.032,194.375,127.125,92.563,0.099,71.063,72.938,56.563,58.625,0,44.438,72,70,1000,200,0.035,206.625,73.625,73.375,0.036,70.125,69.688,57.406,68.563,23.203,35.5,72,70,1000,200,0.031,195.0,123.688,84.375,0.152,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.99,12.971,12.1,12.626,0,0,0,0,1,1,1,1,1,1,1,1,1,1,1,0,0.0,541.5,539.0,522.0,-0.072,537.5,532.0,0.001,-0.001,1.089,0.0,2.51,0.506,0.245,0.842,0.493,0.001,0.862
5292008,802,1,1,3,1,100,21.908,100.0,100.0,100.0,1,1,516.545,243.631,0.011,13.383,0,80,55,1.4,802.625,791.865,1524.144,859.121,55.04,60.812,71.129,60.899,52.119,1.41,1.665,0.282,64.187,51.404,73.288,41.753,58.503,59.683,91.623,80.801,92.463,41.126,57.899,42.624,-10.82,59.813,78.563,70.063,69.75,55.688,66.625,8.734,0,72,70,1000,200,0.1,197.5,118.25,83.125,0.159,69.938,69.5,56.344,64.375,28.953,27.297,72,70,1000,200,0.032,196.375,127.188,90.438,0.119,71.188,72.938,56.688,58.625,0,45.875,72,70,1000,200,0.032,194.125,73.625,73.375,0.034,70.125,69.875,57.406,68.563,20.313,35.656,72,70,1000,200,0.031,192.375,123.688,84.375,0.148,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.938,12.067,12.592,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,325.0,554.5,557.5,543.5,293.25,553.5,552.5,543.0,-0.001,1.195,0.0,2.78,0.517,0.244,0.807,0.63,0.001,0.839
5292008,803,1,1,3,1,100,22.025,100.0,100.0,100.0,1,1,535.286,247.145,0.011,13.368,0,80,55,1.4,810.0,811.719,1522.54,866.669,55.04,60.706,71.55,60.793,52.012,1.364,1.733,0.274,64.181,51.312,73.4,41.136,58.49,59.683,91.549,80.801,92.39,41.273,57.899,42.697,-10.82,60.125,78.688,70.063,71.188,55.688,66.625,8.719,0,72,70,1000,200,0.107,204.375,118.25,83.688,0.128,70.063,69.813,56.438,64.375,26.234,27.047,72,70,1000,200,0.033,197.75,127.938,88.813,0.125,71.5,73.0,56.563,58.625,0,45.031,72,70,1000,200,0.033,203.625,73.625,73.375,0.042,70.25,70.5,57.406,68.563,16.484,35.531,72,70,1000,200,0.031,194.625,123.688,84.313,0.115,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.921,12.056,12.579,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,556.5,561.0,552.0,303.25,556.5,558.0,552.5,-0.001,1.145,0.0,2.639,0.535,0.247,0.639,0.704,0.002,0.653
5292008,804,1,1,3,1,100,22.389,100.0,100.0,100.0,1,1,521.23,251.83,0.011,13.471,0,80,55,1.4,790.875,825.949,1524.144,875.042,55.04,60.812,72.286,60.793,52.119,1.345,1.708,0.285,64.223,51.415,73.036,40.52,58.438,59.576,91.623,80.801,92.463,41.346,57.899,42.843,-10.82,59.938,78.438,70.25,72.625,55.688,66.25,5.953,0,72,70,1000,200,0.102,201.125,117.938,83.438,0.129,70.188,70.375,56.438,64.625,26.203,26.797,72,70,1000,200,0.034,199.5,128.25,88.438,0.103,71.625,73.188,56.563,58.625,0,45.406,72,70,1000,200,0.034,198.0,73.625,73.375,0.038,70.313,71.5,57.406,67.938,12.758,35.031,72,70,1000,200,0.032,198.625,122.5,84.188,0.062,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.916,12.91,12.038,12.568,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,346.0,556.0,560.0,553.0,307.25,555.0,558.5,554.0,-0.001,1.218,0.0,2.796,0.521,0.252,0.643,0.59,0.001,0.343
5292008,805,1,1,3,1,100,22.285,100.0,100.0,100.0,1,1,539.971,245.974,0.011,13.383,0,80,55,1.4,799.375,827.375,1525.749,875.492,55.04,60.706,72.707,60.793,52.119,1.429,1.676,0.278,64.378,51.424,72.923,39.819,58.451,59.683,91.475,80.695,92.242,41.346,57.69,42.77,-10.82,59.75,78.313,70.313,73.563,55.688,65.625,0.0,0,72,70,1000,200,0.1,197.625,117.313,82.313,0.014,70.313,70.938,56.344,64.438,17.641,26.406,72,70,1000,200,0.035,202.375,127.313,89.0,0.068,71.75,73.438,56.688,58.625,0,46.125,72,70,1000,200,0.031,195.125,73.625,73.375,0.031,70.75,72.313,57.406,67.0,0.0,34.719,72,70,1000,200,0.033,201.125,121.813,83.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.924,12.043,12.574,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,347.75,555.0,559.0,552.0,308.0,554.5,557.5,553.5,-0.001,1.166,0.0,2.642,0.54,0.246,0.071,0.375,0.001,0.148
5292008,806,1,1,3,1,100,22.415,100.0,100.0,100.0,1,1,555.198,245.974,0.011,13.354,0,80,55,1.4,794.375,838.791,1533.777,882.552,55.04,60.812,73.443,60.793,52.012,1.322,1.65,0.282,64.252,51.296,73.007,39.258,58.451,59.683,91.327,80.588,92.242,41.346,57.795,42.843,-10.82,59.656,78.375,70.625,74.438,55.5,62.844,0.0,0,72,70,1000,200,0.106,204.0,115.875,82.125,0.014,70.5,71.625,56.438,64.063,7.074,26.594,72,70,1000,200,0.033,203.75,127.125,88.938,0.029,71.75,73.625,56.563,58.625,0,45.344,72,70,1000,200,0.033,202.75,73.625,73.375,0.04,70.938,72.875,57.406,66.0,0.0,34.813,72,70,1000,200,0.033,200.375,120.875,83.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.935,12.921,12.044,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,347.75,554.0,556.5,551.0,307.75,552.5,556.5,552.5,-0.001,1.215,0.0,2.772,0.555,0.246,0.068,0.159,0.001,0.144
5292008,807,1,1,3,1,100,22.756,100.0,100.0,100.0,1,1,535.286,244.802,0.011,13.368,0,80,55,1.4,794.375,827.375,1527.354,857.344,55.148,60.812,73.443,60.793,52.012,1.417,1.73,0.274,64.277,51.434,72.839,38.95,58.516,59.791,91.401,80.588,92.316,41.493,57.69,42.916,-10.82,59.719,78.313,70.563,75.125,55.5,60.531,0.0,0,72,70,1000,200,0.099,196.625,115.188,81.688,0.014,70.813,72.125,56.438,63.531,0.0,27.531,72,70,1000,200,0.032,194.875,126.188,88.813,0.029,72.063,73.813,56.563,58.625,0,45.656,72,70,1000,200,0.034,204.625,73.625,73.375,0.034,71.313,73.375,57.406,64.875,0.0,34.563,72,70,1000,200,0.033,202.125,120.125,83.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.935,12.912,12.031,12.567,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,347.5,552.5,555.0,550.0,307.5,551.5,555.0,551.5,-0.001,1.174,0.0,2.637,0.535,0.245,0.068,0.156,0.001,0.142
5292008,808,1,1,3,1,100,23.353,100.0,100.0,100.0,1,1,539.971,247.145,0.011,13.383,0,80,55,1.4,801.875,848.801,1545.031,892.719,55.363,60.918,73.758,60.899,52.119,1.398,1.726,0.274,64.279,51.404,74.354,38.614,58.477,60.006,91.254,80.588,92.168,41.419,57.69,42.988,-10.82,60.813,79.563,70.625,75.563,55.5,59.313,0.0,0,72,70,1000,200,0.103,199.375,114.438,81.563,0.014,70.938,72.5,56.438,62.5,0.0,27.516,72,70,1000,200,0.032,194.5,125.438,88.5,0.029,72.188,74.063,56.563,58.625,0,46.031,72,70,1000,200,0.038,213.0,73.5,73.375,0.034,71.375,73.875,57.406,63.938,0.0,34.188,72,70,1000,200,0.034,204.875,119.5,83.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.929,12.907,12.019,12.562,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,347.0,552.0,553.0,548.5,307.0,549.5,553.5,550.0,-0.001,1.291,0.0,2.911,0.54,0.247,0.067,0.154,0.001,0.141
5292008,809,1,1,3,1,100,22.778,100.0,100.0,100.0,1,1,538.799,247.145,0.011,13.383,0,80,55,1.4,827.625,843.078,1536.991,875.654,55.148,60.812,73.863,61.004,52.012,1.455,1.762,0.278,64.099,51.346,73.148,38.502,58.529,59.791,91.106,80.588,92.02,41.419,57.586,43.061,-10.82,59.563,78.813,70.625,75.938,55.5,58.563,0.0,0,72,70,1000,200,0.1,199.875,113.938,81.5,0.014,71.125,72.813,56.344,61.688,0.0,27.391,72,70,1000,200,0.032,195.125,124.75,88.438,0.028,72.188,74.25,56.563,58.5,0,46.625,72,70,1000,200,0.038,219.0,73.688,73.375,0.033,71.375,74.188,57.406,63.125,0.0,34.5,72,70,1000,200,0.034,203.75,118.813,83.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.932,12.905,12.027,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,347.5,550.0,551.5,547.0,307.0,547.5,551.5,549.0,-0.001,1.359,0.0,3.047,0.539,0.247,0.066,0.147,0.002,0.138
5292008,810,1,1,3,1,100,22.812,100.0,100.0,100.0,1,1,556.369,241.288,0.011,13.368,0,80,55,1.4,836.5,867.442,1535.384,891.543,55.04,60.918,73.968,60.899,52.012,1.452,1.769,0.274,64.164,51.267,73.961,38.305,58.529,59.898,91.106,80.482,91.946,41.493,57.481,43.134,-10.82,60.5,79.438,70.688,76.25,55.5,58.063,0.0,0,72,70,1000,200,0.101,197.625,113.25,81.188,0.014,71.125,73.0,56.344,60.75,0.0,27.469,72,70,1000,200,0.032,194.25,124.063,88.25,0.029,72.313,74.438,56.5,58.5,0,45.594,72,70,1000,200,0.042,229.375,73.5,73.375,0.035,71.5,74.438,57.406,62.25,0.0,34.344,72,70,1000,200,0.034,204.0,118.063,83.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.949,12.921,12.024,12.576,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,347.5,549.0,549.5,546.0,306.5,546.0,550.0,547.5,-0.001,1.372,0.0,3.041,0.556,0.241,0.065,0.15,0.001,0.136
5292008,811,1,1,3,1,100,22.803,100.0,100.0,100.0,1,1,556.369,247.145,0.011,13.368,0,80,55,1.4,827.875,884.709,1557.911,911.832,54.932,60.918,74.073,60.899,51.905,1.436,1.762,0.278,64.214,51.404,74.27,38.221,58.503,59.898,91.032,80.482,91.946,41.566,57.272,43.134,-10.82,60.469,79.938,70.625,76.313,55.406,57.781,0.0,0,72,70,1000,200,0.106,204.5,112.625,81.125,0.014,71.125,73.063,56.344,60.125,0.0,27.656,72,70,1000,200,0.031,193.125,123.25,87.938,0.029,72.313,74.438,56.5,58.5,0,45.688,72,70,1000,200,0.046,234.875,73.625,73.375,0.034,71.5,74.563,57.406,61.844,0.0,34.281,72,70,1000,200,0.034,204.25,117.5,83.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.95,12.924,12.056,12.576,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,348.0,547.0,547.5,545.0,306.5,545.0,548.5,546.0,-0.001,1.335,0.0,2.906,0.556,0.247,0.064,0.148,0.001,0.134
5292008,812,1,1,3,1,100,22.217,100.0,100.0,100.0,1,1,527.086,243.631,0.011,13.398,0,80,55,1.4,825.625,851.664,1532.171,883.7,54.825,60.918,74.179,61.004,51.69,1.353,1.618,0.278,64.12,51.363,75.195,38.165,58.555,59.791,91.032,80.482,92.02,41.566,57.168,43.207,-10.82,61.344,80.75,70.688,76.375,55.406,57.594,0.0,0,72,70,1000,200,0.098,196.75,111.938,80.938,0.014,71.125,73.188,56.344,59.75,0.0,27.188,72,70,1000,200,0.031,198.375,122.688,87.688,0.029,72.313,74.563,56.5,58.375,0,47.188,72,70,1000,200,0.043,222.625,73.688,73.375,0.037,71.688,74.625,57.406,61.344,0.0,34.438,72,70,1000,200,0.034,203.125,116.688,82.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.942,12.916,12.052,12.57,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,347.75,546.0,546.0,543.5,306.25,544.0,547.0,544.5,-0.001,1.409,0.0,3.048,0.527,0.244,0.063,0.146,0.002,0.132
5292008,813,1,1,3,1,100,22.09,100.0,100.0,100.0,1,1,557.54,249.488,0.011,13.427,0,80,55,1.4,825.625,848.801,1538.598,900.472,54.825,60.918,74.179,61.004,51.798,1.372,1.719,0.278,64.242,51.39,75.924,38.081,58.529,59.898,90.884,80.376,91.799,41.566,57.063,43.134,-10.82,61.719,81.625,70.563,76.563,55.281,57.375,0.0,0,72,70,1000,200,0.101,198.0,111.375,80.875,0.014,71.125,73.375,56.25,59.344,0.0,27.547,72,70,1000,200,0.031,196.75,121.875,87.625,0.029,72.313,74.563,56.281,58.375,0,47.063,72,70,1000,200,0.046,236.75,73.5,73.375,0.034,71.688,74.75,57.281,60.875,0.0,34.063,72,70,1000,200,0.035,205.125,116.313,82.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.946,12.912,12.043,12.567,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,347.5,545.0,544.5,542.0,305.75,542.5,545.5,543.0,-0.001,1.359,0.0,2.919,0.558,0.249,0.062,0.143,0.001,0.131
5292008,814,1,1,3,1,100,21.973,100.0,100.0,100.0,1,1,551.684,244.802,0.021,13.412,0,80,55,1.4,841.75,883.268,1548.249,920.751,54.825,60.812,74.073,60.899,51.798,1.368,1.787,0.278,64.256,51.352,75.532,38.165,58.613,59.898,90.884,80.376,91.725,41.639,57.063,43.28,-10.82,61.313,81.375,70.688,76.313,55.406,57.375,0.0,0,72,70,1000,200,0.105,201.75,110.75,80.688,0.014,71.125,73.375,56.344,59.156,0.0,26.469,72,70,1000,200,0.032,203.625,121.25,87.313,0.029,72.375,74.563,56.281,58.313,0,46.094,72,70,1000,200,0.051,247.375,73.5,73.125,0.034,71.813,74.813,57.281,60.688,0.0,33.906,72,70,1000,200,0.035,206.875,115.688,82.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.957,12.925,12.057,12.584,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,347.75,543.5,543.0,541.0,305.5,541.0,544.0,542.0,-0.002,1.427,0.0,3.051,0.552,0.245,0.061,0.142,0.002,0.129
5292008,815,1,1,3,1,100,21.756,100.0,100.0,100.0,1,1,550.513,247.145,0.011,13.427,0,80,55,1.4,831.625,896.252,1557.911,936.743,54.932,61.024,74.179,61.11,51.69,1.368,1.748,0.274,64.167,51.365,76.233,38.165,58.652,59.898,90.736,80.376,91.725,41.712,57.063,43.207,-10.82,61.875,81.938,70.625,76.25,55.406,57.063,0.0,0,72,70,1000,200,0.103,201.25,109.938,80.5,0.014,71.125,73.5,56.125,58.844,0.0,26.344,72,70,1000,200,0.033,204.5,120.5,87.188,0.029,72.375,74.688,56.281,58.313,0,46.844,72,70,1000,200,0.05,246.25,73.5,73.375,0.032,71.938,75.063,57.281,60.438,0.0,33.969,72,70,1000,200,0.035,206.125,115.125,82.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.968,12.932,12.046,12.59,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,347.5,542.5,542.0,540.0,305.5,539.5,543.0,540.5,-0.001,1.308,0.0,2.783,0.551,0.247,0.06,0.139,0.001,0.128
5292008,816,1,1,3,1,100,21.593,100.0,100.0,100.0,1,1,562.226,248.316,0.011,13.485,0,80,55,1.4,831.625,896.252,1554.689,922.903,54.825,61.13,74.284,61.216,51.69,1.41,1.769,0.282,64.267,51.425,76.738,38.165,58.743,60.006,90.81,80.376,91.651,41.712,57.168,43.28,-10.82,62.344,82.563,70.688,76.313,55.406,57.063,0.0,0,72,70,1000,200,0.099,196.125,109.563,80.375,0.014,71.125,73.625,56.25,58.75,0.0,25.859,72,70,1000,200,0.035,208.75,119.813,87.063,0.029,72.375,74.688,56.281,58.188,0,47.031,72,70,1000,200,0.051,249.0,73.5,73.375,0.038,72.0,75.188,57.406,60.313,0.0,33.938,72,70,1000,200,0.035,206.875,114.5,82.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.965,12.937,12.041,12.592,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,347.25,542.0,540.5,539.0,305.25,538.5,542.0,539.5,-0.001,1.368,0.0,2.931,0.562,0.248,0.059,0.137,0.001,0.125
5292008,817,1,1,3,1,100,21.421,100.0,100.0,100.0,1,1,576.281,250.659,0.011,13.441,0,80,55,1.4,859.375,899.142,1557.911,937.367,54.825,61.13,74.284,61.216,51.69,1.375,1.737,0.282,64.394,51.526,76.878,38.221,58.885,60.22,90.662,80.27,91.577,41.712,57.168,43.28,-10.82,62.469,82.563,70.688,76.375,55.406,57.063,0.0,0,72,70,1000,200,0.103,199.0,108.938,80.313,0.014,71.125,73.625,56.25,58.531,0.0,25.938,72,70,1000,200,0.035,205.875,119.25,86.813,0.029,72.5,74.75,56.281,58.188,0,47.469,72,70,1000,200,0.054,257.25,73.5,73.375,0.034,72.063,75.25,57.281,60.094,0.0,34.0,72,70,1000,200,0.035,205.75,114.0,82.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.974,12.943,12.052,12.595,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,347.0,540.5,539.0,538.5,305.25,537.0,541.0,538.5,-0.001,1.364,0.0,2.922,0.576,0.251,0.058,0.136,0.001,0.123
5292008,818,1,1,3,1,100,21.033,100.0,100.0,100.0,1,1,566.911,247.145,0.011,13.368,0,80,55,1.4,842.5,926.671,1557.911,954.178,54.825,61.342,74.494,61.321,51.798,1.341,1.802,0.267,64.513,51.382,77.972,38.221,58.957,60.328,90.588,80.163,91.503,41.859,57.272,43.353,-10.82,63.375,83.688,70.688,76.688,55.5,56.969,0.0,0,72,70,1000,200,0.104,203.25,108.313,80.063,0.014,71.25,73.563,56.25,58.531,0.0,26.016,72,70,1000,200,0.036,205.625,118.688,86.688,0.029,72.5,74.688,56.281,58.188,0,46.969,72,70,1000,200,0.057,257.75,73.5,73.375,0.031,72.313,75.438,57.281,59.875,0.0,34.281,72,70,1000,200,0.036,208.5,113.375,82.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.97,12.941,12.056,12.595,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,347.0,540.0,538.0,537.5,305.0,536.0,540.0,537.5,-0.001,1.296,0.0,2.769,0.567,0.247,0.057,0.134,0.001,0.122
5292008,819,1,1,3,1,100,21.676,100.0,100.0,100.0,1,1,541.142,248.316,0.011,13.368,0,80,55,1.4,865.5,897.697,1562.747,949.728,55.04,61.342,74.494,61.321,52.012,1.383,1.758,0.282,64.464,51.586,78.224,38.305,59.034,60.543,90.588,80.27,91.503,41.786,57.377,43.353,-10.82,63.156,84.125,70.875,76.875,55.5,56.969,0.0,0,72,70,1000,200,0.098,197.25,107.688,80.0,0.014,71.25,73.625,56.344,58.344,0.0,26.891,72,70,1000,200,0.034,198.5,118.063,86.5,0.028,72.5,74.75,56.281,58.188,0,47.781,72,70,1000,200,0.054,258.25,73.438,73.375,0.041,72.375,75.563,57.281,59.813,0.0,35.531,72,70,1000,200,0.04,221.0,112.938,82.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.965,12.937,12.056,12.593,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,347.0,538.5,537.0,536.0,304.75,534.5,539.0,536.0,-0.001,1.344,0.0,2.904,0.541,0.248,0.056,0.128,0.0,0.12
5292008,820,1,1,3,1,100,21.435,100.0,100.0,100.0,1,1,580.966,254.173,0.011,13.5,0,80,55,1.4,897.375,923.766,1583.737,972.556,55.04,61.449,74.599,61.427,52.119,1.379,1.798,0.274,64.711,51.72,76.822,38.277,58.983,60.65,90.44,80.376,91.429,41.786,57.481,43.425,-10.82,61.531,82.75,70.875,76.813,55.5,56.969,0.0,0,72,70,1000,200,0.106,204.125,107.063,79.938,0.014,71.438,73.75,56.344,58.219,0.0,27.359,72,70,1000,200,0.032,195.0,117.438,86.188,0.029,72.5,74.875,56.281,58.188,0,47.531,72,70,1000,200,0.06,261.0,73.5,73.375,0.039,72.563,75.625,57.281,59.688,0.0,35.844,72,70,1000,200,0.043,229.625,112.375,81.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.958,12.937,12.043,12.589,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,346.25,538.0,536.0,535.0,304.5,533.5,538.0,535.0,-0.001,1.41,0.0,3.068,0.581,0.254,0.055,0.131,0.001,0.119
5292008,821,1,1,3,1,100,21.993,100.0,100.0,100.0,1,1,566.911,250.659,0.011,13.368,0,80,55,1.4,904.625,923.766,1578.888,964.883,55.148,61.449,74.494,61.533,52.226,1.311,1.791,0.267,64.665,51.761,76.457,38.277,59.047,60.543,90.44,80.163,91.355,41.932,57.69,43.425,-10.82,61.938,82.313,70.875,76.625,55.5,56.969,0.0,0,72,70,1000,200,0.103,201.25,106.313,79.938,0.014,71.25,73.75,56.344,58.219,0.0,27.672,72,70,1000,200,0.031,194.625,116.875,86.063,0.029,72.5,74.875,56.281,58.0,0,48.75,72,70,1000,200,0.058,266.75,73.5,73.375,0.036,72.563,75.688,57.281,59.594,0.0,37.219,72,70,1000,200,0.044,231.375,111.813,81.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.946,12.897,12.022,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,345.25,537.5,535.0,534.0,304.5,532.5,537.5,534.0,-0.001,1.267,0.0,2.767,0.567,0.251,0.054,0.129,0.001,0.117
5292008,822,1,1,3,1,100,21.876,100.0,100.0,100.0,1,1,591.508,251.83,0.011,13.441,0,80,55,1.4,930.875,967.494,1575.657,1010.967,55.04,61.449,74.494,61.533,52.333,1.413,1.787,0.278,64.751,51.849,78.196,38.305,59.138,60.757,90.44,80.163,91.282,41.859,57.69,43.498,-10.82,63.344,83.563,70.938,76.625,55.688,57.063,0.0,0,72,70,1000,200,0.099,196.0,105.875,79.688,0.014,71.438,73.875,56.438,58.219,0.0,26.344,72,70,1000,200,0.034,204.0,116.313,86.0,0.029,72.5,74.875,56.5,58.188,0,49.219,72,70,1000,200,0.065,277.0,73.5,73.125,0.034,72.688,75.688,57.281,59.594,0.0,37.375,72,70,1000,200,0.05,244.875,111.188,81.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.946,12.902,12.021,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,345.0,536.5,534.0,533.0,304.5,531.5,537.0,532.5,-0.001,1.392,0.0,3.054,0.592,0.252,0.053,0.127,0.002,0.115
5292008,823,1,1,3,1,100,22.587,100.0,100.0,100.0,1,1,595.022,254.173,0.011,13.339,0,80,55,1.4,930.875,977.746,1596.683,1021.563,55.255,61.767,74.704,61.744,52.44,1.311,1.679,0.278,64.906,51.858,77.551,38.333,59.125,60.865,90.292,80.163,91.282,41.859,57.795,43.498,-10.82,62.344,83.063,70.938,76.938,55.813,57.063,0.0,0,72,70,1000,200,0.1,196.375,105.25,79.688,0.014,71.563,73.938,56.438,58.219,0.0,25.984,72,70,1000,200,0.035,206.0,115.75,85.875,0.029,72.688,74.813,56.5,58.188,0,48.063,72,70,1000,200,0.066,282.75,73.5,73.125,0.034,72.875,75.625,57.281,59.531,0.0,37.813,72,70,1000,200,0.053,253.5,110.688,81.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.93,12.896,12.024,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,345.0,535.5,533.5,532.0,304.25,530.0,536.0,531.5,-0.001,1.372,0.0,3.031,0.595,0.254,0.052,0.125,0.002,0.114
5292008,824,1,1,3,1,100,22.926,100.0,100.0,100.0,1,1,618.448,253.001,0.011,13.368,0,80,55,1.4,942.0,1013.038,1617.771,1054.683,55.255,61.555,74.599,61.638,52.547,1.429,1.773,0.278,65.274,52.192,74.915,38.305,58.996,60.757,90.292,80.057,91.208,41.932,57.899,43.571,-10.82,59.813,80.813,70.938,77.125,55.813,57.063,0.0,0,72,70,1000,200,0.105,203.375,104.688,79.5,0.014,71.438,74.063,56.438,58.219,0.0,26.891,72,70,1000,200,0.034,197.375,115.0,85.563,0.029,72.375,74.75,56.5,58.188,0,48.219,72,70,1000,200,0.068,286.5,73.5,73.125,0.042,72.875,75.563,57.281,59.313,0.0,37.531,72,70,1000,200,0.058,263.25,110.313,81.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.919,12.884,12.016,12.546,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.75,535.0,532.5,531.5,304.25,530.5,535.5,530.5,-0.001,1.372,0.0,3.037,0.618,0.253,0.051,0.123,0.002,0.112
5292008,825,1,1,3,1,100,23.597,100.0,100.0,100.0,1,1,598.536,256.515,0.011,13.398,0,80,55,1.4,956.5,971.885,1599.924,1032.09,55.363,61.767,74.704,61.744,52.761,1.356,1.766,0.278,65.276,52.184,75.728,38.333,59.047,60.865,90.218,80.057,91.134,42.005,58.003,43.717,-10.82,61.5,81.063,71.125,77.188,55.906,57.063,0.0,0,72,70,1000,200,0.098,195.25,104.063,79.375,0.014,71.563,74.063,56.563,58.219,0.0,27.469,72,70,1000,200,0.032,194.125,114.5,85.5,0.029,72.5,74.688,56.563,58.188,0,48.5,72,70,1000,200,0.069,289.0,73.438,73.438,0.037,73.0,75.438,57.281,59.313,0.0,39.656,72,70,1000,200,0.06,267.75,109.813,81.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.99,12.958,12.093,12.617,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,347.0,534.0,532.0,530.0,304.0,529.5,534.5,529.5,-0.001,1.434,0.0,3.18,0.599,0.257,0.05,0.122,0.0,0.111
5292008,826,1,1,3,1,100,24.352,100.0,100.0,100.0,1,1,619.619,251.83,0.011,13.354,0,80,55,1.4,979.25,985.081,1625.898,1056.849,55.578,61.767,74.704,61.744,52.868,1.413,1.683,0.274,65.453,52.363,76.682,38.333,59.274,61.08,90.144,80.057,91.06,42.005,58.108,43.862,-10.82,62.406,81.813,71.125,77.063,56.0,57.156,0.0,0,72,70,1000,200,0.105,203.375,103.438,79.25,0.014,71.625,74.125,56.563,58.219,0.0,27.75,72,70,1000,200,0.031,194.25,114.063,85.438,0.029,72.5,74.688,56.563,58.188,0,49.156,72,70,1000,200,0.071,289.0,73.438,73.125,0.037,73.0,75.25,57.281,59.188,0.0,40.313,72,70,1000,200,0.066,282.0,109.313,81.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.0,12.978,12.108,12.633,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,347.5,533.5,531.0,529.5,304.0,528.0,534.0,528.5,-0.001,1.54,0.0,3.438,0.62,0.252,0.049,0.12,0.002,0.11
5292008,827,1,1,3,1,100,24.873,100.0,100.0,100.0,1,1,623.133,256.515,0.011,13.368,0,80,55,1.4,992.625,1023.372,1616.146,1076.471,55.471,61.873,74.704,61.955,52.761,1.452,1.787,0.274,65.836,52.413,76.682,38.333,59.3,61.187,90.144,80.057,91.134,42.005,57.899,44.081,-10.82,61.813,82.063,71.125,76.875,56.0,57.375,0.0,0,72,70,1000,200,0.104,202.375,102.813,79.188,0.014,71.625,74.125,56.563,58.344,0.0,27.688,72,70,1000,200,0.031,193.25,113.438,85.188,0.029,72.5,74.75,56.688,58.188,0,49.781,72,70,1000,200,0.071,291.0,73.5,73.375,0.034,73.063,75.0,57.281,59.156,0.0,40.094,72,70,1000,200,0.076,301.0,108.938,81.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.957,12.924,12.062,12.58,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,346.0,532.5,530.5,528.5,304.0,527.5,533.5,527.5,-0.001,1.746,0.0,3.847,0.623,0.257,0.048,0.118,0.001,0.109
5292008,828,1,1,3,1,100,25.234,100.0,100.0,100.0,1,1,636.018,262.372,0.011,13.427,0,80,55,1.4,992.625,1041.13,1661.772,1110.162,55.363,61.873,74.704,61.955,52.44,1.44,1.899,0.274,65.922,52.934,76.457,38.389,59.423,61.187,90.07,80.057,91.134,42.152,57.377,44.227,-10.82,61.625,81.938,71.125,76.875,55.906,57.156,0.0,0,72,70,1000,200,0.104,201.25,102.188,78.875,0.014,71.625,74.25,56.563,58.219,0.0,27.219,72,70,1000,200,0.032,195.625,113.0,85.188,0.029,72.5,74.625,56.563,58.188,0,48.813,72,70,1000,200,0.077,304.0,73.5,73.125,0.039,73.188,74.75,57.281,59.156,0.0,40.469,72,70,1000,200,0.081,310.75,108.563,81.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.971,12.93,12.041,12.589,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,345.25,532.0,530.0,528.0,304.0,526.5,533.0,527.0,-0.001,1.83,0.0,3.862,0.636,0.262,0.047,0.117,0.002,0.107
5292008,829,1,1,3,1,100,25.386,100.0,100.0,100.0,1,1,628.99,265.886,0.011,13.368,0,80,55,1.4,1010.625,1073.824,1642.181,1147.379,55.255,61.979,74.599,61.955,52.226,1.455,1.83,0.285,66.064,52.923,77.186,38.446,59.495,61.187,89.996,79.951,90.912,42.005,56.959,44.227,-10.82,61.844,82.5,71.188,77.25,55.813,57.063,0.0,0,72,70,1000,200,0.106,203.125,101.688,78.875,0.014,71.75,74.375,56.438,58.219,0.0,27.359,72,70,1000,200,0.033,195.25,112.375,84.875,0.029,72.5,74.563,56.5,58.188,0,49.5,72,70,1000,200,0.079,304.25,73.5,73.375,0.035,73.25,74.625,57.094,59.031,0.0,41.5,72,70,1000,200,0.09,327.75,108.063,81.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.962,12.912,12.039,12.57,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,345.25,531.5,529.5,527.5,304.0,526.0,532.5,526.5,-0.001,1.986,0.0,4.118,0.629,0.266,0.046,0.115,0.001,0.106
5292008,830,1,1,3,1,100,25.662,100.0,100.0,100.0,1,1,655.93,270.571,0.011,13.354,0,80,55,1.4,1024.625,1063.402,1658.502,1120.965,55.148,62.085,74.704,62.061,52.012,1.345,1.848,0.278,66.182,52.87,77.916,38.474,59.65,61.295,89.996,79.951,90.912,42.152,56.541,44.154,-10.82,62.375,83.375,71.188,77.313,55.813,57.063,0.0,0,72,70,1000,200,0.101,199.5,101.125,78.813,0.014,71.75,74.375,56.438,58.219,0.0,27.484,72,70,1000,200,0.032,194.125,111.813,84.875,0.029,72.5,74.563,56.281,58.0,0,50.688,72,70,1000,200,0.077,299.5,73.5,73.375,0.036,73.25,74.5,56.969,58.906,0.0,42.906,72,70,1000,200,0.092,335.25,107.5,80.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.966,12.924,12.065,12.58,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,345.75,531.0,529.0,527.0,304.0,525.5,532.0,525.5,-0.001,1.858,0.0,3.706,0.656,0.271,0.045,0.113,0.001,0.104
5292008,831,1,1,3,1,100,25.568,100.0,100.0,100.0,1,1,658.272,270.571,0.011,13.427,0,80,55,1.4,1055.75,1064.89,1694.552,1145.926,55.148,62.191,74.704,62.166,52.012,1.379,1.78,0.267,66.377,53.086,77.916,38.502,59.495,61.402,89.848,79.951,90.986,42.225,56.332,44.227,-10.82,61.594,83.375,71.188,77.188,55.688,56.969,0.0,0,72,70,1000,200,0.098,195.625,100.625,78.813,0.014,71.75,74.375,56.344,58.125,0.0,27.703,72,70,1000,200,0.031,194.5,111.375,84.688,0.029,72.5,74.5,56.281,57.906,0,50.375,72,70,1000,200,0.078,308.75,73.5,73.375,0.035,73.25,74.375,56.969,58.719,0.0,43.781,72,70,1000,200,0.105,355.0,107.125,80.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.946,12.912,12.048,12.567,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.75,530.5,528.5,526.5,303.75,525.0,531.0,525.0,-0.001,1.905,0.0,3.726,0.658,0.271,0.044,0.112,0.001,0.103
5292008,832,1,1,3,1,100,25.406,100.0,100.0,100.0,1,1,687.555,274.085,0.011,13.412,0,80,55,1.4,1065.875,1103.699,1681.42,1173.321,54.932,62.297,74.809,62.272,51.798,1.482,1.96,0.259,66.92,53.529,78.392,38.642,59.436,61.402,89.922,79.845,90.912,42.225,56.227,44.227,-10.82,61.938,83.938,71.313,77.125,55.5,56.969,0.0,0,72,70,1000,200,0.107,205.875,100.0,78.563,0.014,71.75,74.438,56.344,58.125,0.0,27.281,72,70,1000,200,0.032,196.375,110.813,84.563,0.029,72.688,74.5,56.281,57.906,0,49.063,72,70,1000,200,0.083,315.75,73.5,73.375,0.034,73.25,74.125,56.906,58.719,0.0,43.969,72,70,1000,200,0.106,359.5,106.813,80.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.932,12.902,12.049,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.75,530.0,528.0,526.0,303.5,524.5,531.0,524.5,-0.001,1.918,0.0,3.722,0.688,0.274,0.044,0.11,0.001,0.102
5292008,833,1,1,3,1,100,25.136,100.0,100.0,100.0,1,1,674.671,277.599,0.011,13.412,0,80,55,1.4,1085.5,1144.259,1704.419,1198.608,54.932,62.191,74.599,62.272,51.798,1.375,1.845,0.278,66.952,53.645,77.439,38.698,59.326,61.402,89.774,79.845,90.838,42.298,56.227,44.299,-10.82,60.594,83.25,71.188,77.25,55.5,56.906,0.0,0,72,70,1000,200,0.104,202.5,99.5,78.5,0.014,71.875,74.5,56.25,58.031,0.0,27.172,72,70,1000,200,0.033,196.625,110.375,84.375,0.029,72.5,74.313,56.188,57.906,0,50.594,72,70,1000,200,0.084,317.5,73.5,73.375,0.035,73.25,73.938,56.813,58.625,0.0,44.344,72,70,1000,200,0.115,369.25,106.313,80.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.912,12.878,12.027,12.536,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,530.0,528.0,525.5,303.5,524.0,530.5,524.0,-0.001,1.927,0.0,3.72,0.675,0.278,0.043,0.109,0.001,0.1
5292008,834,1,1,3,1,100,25.376,100.0,100.0,100.0,1,1,682.87,276.428,0.011,13.398,0,80,55,1.4,1085.5,1102.202,1715.95,1174.125,54.932,62.297,74.704,62.378,51.905,1.341,1.834,0.267,67.211,53.551,77.859,38.642,59.261,61.402,89.7,79.845,90.765,41.712,56.332,43.935,-10.82,60.875,83.438,71.313,77.625,55.688,57.063,0.0,0,72,70,1000,200,0.098,195.25,99.188,78.5,0.014,71.875,74.563,56.344,58.125,0.0,27.453,72,70,1000,200,0.032,194.625,110.0,84.25,0.029,72.375,74.313,56.281,57.813,0,50.844,72,70,1000,200,0.083,314.5,73.625,73.375,0.039,73.188,73.563,56.813,58.531,0.0,45.563,72,70,1000,200,0.118,375.25,105.938,80.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.917,12.869,12.016,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,529.5,527.5,525.0,303.5,524.0,530.0,523.5,-0.001,2.037,0.0,4.129,0.683,0.276,0.042,0.108,0.001,0.099
5292008,835,1,1,3,1,100,25.217,100.0,100.0,100.0,1,1,681.698,274.085,0.011,13.324,0,80,55,1.4,1110.5,1132.214,1699.483,1201.621,54.932,62.085,74.494,62.166,52.012,1.387,1.877,0.274,67.04,53.51,77.186,38.698,59.138,61.187,89.7,79.845,90.691,41.273,56.541,43.425,-10.82,60.156,82.813,71.313,77.5,55.688,56.969,0.0,0,72,70,1000,200,0.099,195.875,98.5,78.313,0.014,72.0,74.625,56.25,58.031,0.0,27.453,72,70,1000,200,0.032,197.25,109.375,84.063,0.029,72.375,74.375,56.188,57.813,0,51.313,72,70,1000,200,0.083,315.0,73.5,73.375,0.034,73.188,73.188,56.813,58.438,0.0,45.063,72,70,1000,200,0.126,389.75,105.625,80.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.881,12.027,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,529.5,527.0,525.0,303.5,523.5,529.5,523.5,-0.001,1.878,0.0,3.976,0.682,0.274,0.041,0.106,0.001,0.099
5292008,836,1,1,3,1,100,25.267,100.0,100.0,100.0,1,1,660.615,274.085,0.011,13.324,0,80,55,1.4,1142.5,1114.19,1712.653,1200.974,55.04,62.191,74.704,62.272,52.012,1.356,1.816,0.278,67.159,53.727,77.663,38.698,59.222,61.187,89.552,79.845,90.617,40.98,56.332,43.207,-10.82,60.75,83.188,71.313,77.375,55.5,56.906,0.0,0,72,70,1000,200,0.1,197.375,98.125,78.188,0.014,72.0,74.625,56.25,58.031,0.0,27.094,72,70,1000,200,0.031,200.75,108.875,84.063,0.029,72.375,74.313,56.188,57.75,0,51.531,72,70,1000,200,0.084,318.75,73.5,73.375,0.035,73.188,72.938,56.813,58.438,0.0,46.844,72,70,1000,200,0.126,387.25,105.125,80.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.883,12.019,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.75,529.0,527.0,525.0,303.5,523.5,529.5,523.0,-0.001,1.933,0.0,4.115,0.661,0.274,0.041,0.104,0.001,0.097
5292008,837,1,1,3,1,100,25.537,100.0,100.0,100.0,1,1,721.523,274.085,0.011,13.368,0,80,55,1.4,1145.5,1142.752,1707.711,1227.909,55.04,61.979,74.599,62.166,52.012,1.467,2.054,0.274,67.399,53.853,77.383,38.698,59.378,61.295,89.626,79.738,90.691,40.98,56.436,43.134,-10.82,60.656,82.938,71.313,77.313,55.5,56.906,0.0,0,72,70,1000,200,0.105,201.375,97.625,78.063,0.014,72.0,74.688,56.125,58.031,0.0,26.688,72,70,1000,200,0.033,203.125,108.563,83.813,0.028,72.313,74.25,56.188,57.75,0,50.344,72,70,1000,200,0.09,331.75,73.5,73.375,0.032,73.188,72.875,56.719,58.344,0.0,46.344,72,70,1000,200,0.136,403.0,104.75,80.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.93,12.891,12.024,12.549,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,528.5,526.5,524.5,303.75,522.5,529.0,522.5,-0.001,1.863,0.0,3.993,0.722,0.274,0.04,0.1,0.001,0.096
5292008,838,1,1,3,1,100,25.549,100.0,100.0,100.0,1,1,730.893,282.284,0.011,13.427,0,80,55,1.4,1121.375,1221.574,1757.307,1263.145,55.04,62.191,74.599,62.166,52.012,1.467,2.039,0.27,67.479,53.815,78.168,38.614,59.546,61.402,89.478,79.738,90.543,40.833,56.332,43.061,-10.82,61.094,83.625,71.438,77.438,55.5,56.906,0.0,0,72,70,1000,200,0.104,204.125,97.125,78.063,0.014,72.0,74.75,56.125,57.906,0.0,26.219,72,70,1000,200,0.034,207.75,108.063,83.813,0.029,72.313,74.188,56.188,57.75,0,49.969,72,70,1000,200,0.091,330.5,73.5,73.375,0.034,73.063,72.813,56.719,58.125,0.0,46.688,72,70,1000,200,0.144,417.25,104.438,80.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.929,12.887,12.014,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.75,528.0,526.0,524.5,303.5,522.0,529.0,522.5,-0.001,1.93,0.0,4.149,0.731,0.282,0.039,0.102,0.001,0.095
5292008,839,1,1,3,1,100,25.271,100.0,100.0,100.0,1,1,703.953,279.941,0.011,13.354,0,80,55,1.4,1167.375,1215.478,1720.898,1272.388,54.932,62.085,74.494,62.061,52.012,1.467,1.892,0.289,67.071,53.821,77.691,38.754,59.663,61.295,89.33,79.632,90.469,40.76,56.227,42.988,-10.82,60.719,83.25,71.438,77.313,55.406,56.75,0.0,0,72,70,1000,200,0.102,199.875,96.75,77.938,0.014,72.125,74.813,56.125,57.906,0.0,26.969,72,70,1000,200,0.037,205.75,107.563,83.563,0.029,72.313,74.188,56.094,57.75,0,51.344,72,70,1000,200,0.092,328.0,73.5,73.375,0.034,73.0,72.688,56.469,58.125,0.0,47.063,72,70,1000,200,0.152,426.25,104.063,80.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.925,12.897,12.021,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.75,527.5,526.0,524.0,303.5,522.0,528.5,522.0,-0.001,1.924,0.0,4.126,0.704,0.28,0.038,0.101,0.001,0.094
5292008,840,1,1,3,1,100,25.148,100.0,100.0,100.0,1,1,708.638,276.428,0.011,13.339,0,80,55,1.4,1167.375,1217.001,1724.199,1272.398,54.932,62.085,74.494,62.166,51.905,1.425,1.924,0.282,66.889,53.824,76.906,38.726,59.773,61.295,89.404,79.632,90.469,40.76,56.227,42.916,-10.82,59.906,82.5,71.438,77.25,55.406,56.75,0.0,0,72,70,1000,200,0.105,200.75,96.125,77.875,0.014,72.125,74.813,56.125,57.906,0.0,27.297,72,70,1000,200,0.036,204.25,107.125,83.563,0.029,72.313,74.188,56.094,57.75,0,51.688,72,70,1000,200,0.088,323.0,73.5,73.375,0.038,73.063,72.625,56.719,58.0,0.0,48.5,72,70,1000,200,0.15,422.5,103.813,80.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.927,12.891,12.01,12.546,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,527.5,526.0,524.0,303.5,522.0,528.5,522.0,-0.001,1.859,0.0,3.988,0.709,0.276,0.037,0.099,0.001,0.093
5292008,841,1,1,3,1,100,24.783,100.0,100.0,100.0,1,1,733.236,277.599,0.011,13.427,0,80,55,1.4,1154.375,1194.183,1725.85,1281.057,54.825,62.191,74.599,62.272,51.798,1.459,1.928,0.267,66.847,53.438,76.85,38.726,59.968,61.402,89.404,79.632,90.469,40.687,56.227,42.916,-10.82,59.719,82.375,71.5,77.375,55.406,56.75,0.0,0,72,70,1000,200,0.101,198.25,95.75,77.688,0.014,72.125,74.813,56.125,57.719,0.0,27.516,72,70,1000,200,0.035,204.125,106.688,83.5,0.028,72.313,74.313,56.094,57.594,0,50.125,72,70,1000,200,0.094,338.75,73.625,73.438,0.042,73.063,72.563,56.469,57.938,0.0,48.531,72,70,1000,200,0.158,436.25,103.438,80.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.892,12.018,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,527.5,525.5,524.0,303.5,521.0,528.0,522.0,-0.001,1.926,0.0,4.151,0.733,0.278,0.037,0.094,0.001,0.092
5292008,842,1,1,3,1,100,24.608,100.0,100.0,100.0,1,1,740.264,278.77,0.011,13.398,0,80,55,1.4,1171.25,1242.955,1742.386,1301.485,54.932,62.191,74.494,62.272,51.905,1.394,1.874,0.27,67.08,53.505,76.261,38.726,60.091,61.617,89.182,79.632,90.321,40.54,56.332,42.77,-10.82,58.969,81.688,71.438,77.625,55.406,56.75,0.0,0,72,70,1000,200,0.103,202.875,95.313,77.625,0.014,72.125,74.813,55.938,57.719,0.0,26.297,72,70,1000,200,0.038,215.75,106.313,83.375,0.029,72.313,74.063,56.094,57.594,0,50.844,72,70,1000,200,0.094,333.25,73.625,73.438,0.034,72.875,72.313,56.375,57.938,0.0,49.375,72,70,1000,200,0.158,437.0,103.188,80.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.912,12.887,12.018,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,527.0,525.5,524.0,303.25,521.5,527.5,521.5,-0.001,1.892,0.0,4.144,0.74,0.279,0.036,0.096,0.001,0.091
5292008,843,1,1,3,1,100,24.439,100.0,100.0,100.0,1,1,729.722,275.256,0.011,13.339,0,80,55,1.4,1190.0,1212.431,1711.005,1274.303,54.825,62.403,74.599,62.378,51.905,1.406,1.967,0.282,66.799,53.422,76.149,38.642,60.22,61.724,89.182,79.526,90.247,40.54,56.227,42.697,-10.82,59.219,81.438,71.5,77.625,55.406,56.563,0.0,0,72,70,1000,200,0.1,196.875,94.875,77.625,0.014,72.125,74.875,55.938,57.719,0.0,26.766,72,70,1000,200,0.038,213.375,105.813,83.188,0.029,72.188,73.938,56.094,57.438,0,51.688,72,70,1000,200,0.092,330.25,73.625,73.375,0.037,72.875,72.063,56.375,57.938,0.0,50.906,72,70,1000,200,0.159,436.25,102.688,79.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.899,12.014,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,527.0,525.0,524.0,303.25,521.0,527.0,521.5,-0.001,1.834,0.0,3.99,0.73,0.275,0.035,0.095,0.001,0.09
5292008,844,1,1,3,1,100,24.529,100.0,100.0,100.0,1,1,725.037,276.428,0.011,13.383,0,80,55,1.4,1190.0,1262.869,1730.806,1325.874,54.825,62.722,74.704,62.695,52.119,1.448,2.018,0.263,67.085,53.447,75.419,38.642,60.259,61.939,89.108,79.632,90.247,40.467,56.436,42.697,-10.82,57.688,80.688,71.5,77.625,55.406,56.75,0.0,0,72,70,1000,200,0.105,204.0,94.563,77.5,0.014,72.125,74.875,55.938,57.625,0.0,26.109,72,70,1000,200,0.039,217.125,105.5,83.063,0.029,72.188,74.063,55.969,57.438,0,50.5,72,70,1000,200,0.097,337.5,73.625,73.375,0.04,72.688,71.938,56.375,57.875,0.0,49.188,72,70,1000,200,0.171,453.25,102.375,79.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.916,12.883,12.002,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,527.0,525.0,523.5,303.25,521.0,527.0,521.5,-0.001,1.869,0.0,4.139,0.725,0.276,0.035,0.094,0.001,0.089
5292008,845,1,1,3,1,100,24.144,100.0,100.0,100.0,1,1,719.18,277.599,0.011,13.354,0,80,55,1.4,1201.125,1238.368,1735.766,1307.558,54.825,62.51,74.389,62.589,51.905,1.463,1.989,0.267,66.805,53.626,73.765,38.53,60.357,61.832,89.108,79.526,90.174,40.394,56.541,42.697,-10.82,56.625,79.0,71.438,77.75,55.406,56.75,0.0,0,72,70,1000,200,0.102,199.25,94.063,77.313,0.014,72.125,74.875,55.938,57.625,0.0,26.281,72,70,1000,200,0.04,218.625,105.125,83.0,0.029,72.188,74.125,55.969,57.438,0,50.906,72,70,1000,200,0.098,342.5,73.5,73.438,0.034,72.688,71.938,56.375,57.875,0.0,50.063,72,70,1000,200,0.165,443.25,102.063,79.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.932,12.897,12.027,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,526.5,525.0,523.5,303.25,520.5,526.5,521.5,-0.001,1.905,0.0,4.265,0.719,0.278,0.034,0.093,0.0,0.088
5292008,846,1,1,3,1,100,24.047,100.0,100.0,100.0,1,1,756.662,278.77,0.011,13.339,0,80,55,1.4,1199.875,1276.689,1715.95,1338.069,54.825,62.616,74.494,62.695,52.012,1.398,2.018,0.27,67.261,53.475,75.139,38.446,60.421,61.939,89.034,79.42,90.174,40.32,56.541,42.624,-10.82,57.813,79.813,71.5,77.563,55.406,56.563,0.0,0,72,70,1000,200,0.105,204.375,93.75,77.313,0.014,72.125,74.875,55.938,57.625,0.0,26.531,72,70,1000,200,0.039,217.5,104.688,82.875,0.029,72.188,74.125,56.094,57.438,0,50.875,72,70,1000,200,0.1,345.75,73.5,73.438,0.036,72.563,71.875,56.375,57.875,0.0,49.563,72,70,1000,200,0.173,457.5,101.75,79.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.939,12.912,12.021,12.567,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.75,526.0,524.5,523.5,303.25,520.0,526.5,521.0,-0.001,1.895,0.0,4.263,0.757,0.279,0.033,0.092,0.0,0.087
5292008,847,1,1,3,1,100,24.405,100.0,100.0,100.0,1,1,733.236,277.599,0.011,13.398,0,80,55,1.4,1216.625,1252.139,1732.459,1322.541,55.04,62.722,74.389,62.695,52.226,1.436,1.942,0.27,67.008,53.623,75.7,38.389,60.616,62.154,88.96,79.42,90.1,40.174,56.541,42.551,-10.82,58.156,80.5,71.5,77.75,55.5,56.75,0.0,0,72,70,1000,200,0.1,197.875,93.313,77.313,0.014,72.125,74.875,55.938,57.625,0.0,26.359,72,70,1000,200,0.04,219.0,104.375,82.75,0.029,72.188,74.188,56.094,57.438,0,51.906,72,70,1000,200,0.096,340.75,73.625,73.438,0.036,72.563,71.75,56.375,57.875,0.0,49.594,72,70,1000,200,0.178,463.0,101.438,79.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.916,12.892,12.018,12.549,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,526.5,524.5,523.5,303.5,519.5,526.5,521.0,-0.001,1.946,0.0,4.417,0.733,0.278,0.033,0.091,0.001,0.086
5292008,848,1,1,3,1,100,24.172,100.0,100.0,100.0,1,1,744.949,279.941,0.011,13.324,0,80,55,1.4,1210.875,1267.473,1739.075,1337.012,54.932,62.828,74.389,62.695,52.226,1.41,2.021,0.274,66.94,53.544,75.812,38.361,60.629,61.939,88.886,79.314,89.952,40.174,56.854,42.479,-10.82,58.188,80.5,71.5,77.688,55.5,56.75,0.0,0,72,70,1000,200,0.106,204.875,92.875,77.063,0.014,72.125,74.875,55.938,57.625,0.0,27.328,72,70,1000,200,0.04,219.125,103.875,82.563,0.028,72.188,74.25,56.094,57.438,0,51.656,72,70,1000,200,0.096,341.25,73.625,73.438,0.034,72.5,71.563,56.375,57.875,0.0,50.063,72,70,1000,200,0.175,459.5,101.063,79.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.917,12.886,12.006,12.543,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,526.0,524.0,523.5,303.25,519.0,526.0,521.0,-0.001,1.841,0.0,4.26,0.745,0.28,0.032,0.087,0.001,0.084
5292008,849,1,1,3,1,100,24.143,100.0,100.0,100.0,1,1,722.694,276.428,0.011,13.354,0,80,55,1.4,1218.5,1233.784,1734.113,1314.262,54.932,62.722,74.284,62.695,52.119,1.41,1.848,0.278,66.928,53.53,74.578,38.333,60.473,61.939,88.886,79.42,89.952,40.174,56.75,42.479,-10.82,56.5,79.5,71.75,77.75,55.5,56.75,0.0,0,72,70,1000,200,0.1,197.125,92.563,77.063,0.014,72.25,74.875,56.125,57.625,0.0,27.313,72,70,1000,200,0.04,217.375,103.438,82.5,0.029,72.188,74.188,55.969,57.438,0,52.125,72,70,1000,200,0.097,339.25,73.5,73.563,0.04,72.563,71.375,56.375,57.875,0.0,50.813,72,70,1000,200,0.172,451.0,100.875,79.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.93,12.897,12.005,12.552,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,526.0,524.0,523.5,303.0,520.5,525.5,521.0,-0.001,1.857,0.0,4.269,0.723,0.276,0.032,0.088,0.0,0.084
5292008,850,1,1,3,1,100,24.364,100.0,100.0,100.0,1,1,721.523,279.941,0.011,13.324,0,80,55,1.4,1218.5,1246.015,1742.386,1327.57,55.04,62.722,74.284,62.695,52.226,1.311,1.794,0.274,67.021,53.532,75.167,38.305,60.46,62.046,88.886,79.314,89.952,40.101,56.645,42.479,-10.82,57.406,79.813,71.5,77.75,55.5,56.75,0.0,0,72,70,1000,200,0.101,198.625,92.25,76.875,0.014,72.25,74.875,55.938,57.625,0.0,28.531,72,70,1000,200,0.039,217.75,103.188,82.5,0.029,72.188,74.063,56.094,57.594,0,52.313,72,70,1000,200,0.096,342.25,73.5,73.563,0.034,72.5,71.438,56.281,57.75,0.0,51.5,72,70,1000,200,0.175,459.0,100.5,79.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.929,12.884,12.008,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,525.5,524.0,523.5,303.25,518.5,525.5,521.0,-0.001,1.915,0.0,4.395,0.722,0.28,0.031,0.087,0.0,0.083
5292008,851,1,1,3,1,100,24.394,100.0,100.0,100.0,1,1,771.889,279.941,0.011,13.398,0,80,55,1.4,1220.875,1310.585,1763.95,1381.977,54.932,62.828,74.494,62.906,52.119,1.413,1.996,0.259,67.182,53.614,74.915,38.361,60.538,62.046,88.812,79.42,89.878,40.101,56.854,42.406,-10.82,57.281,79.438,71.75,77.813,55.5,56.75,0.0,0,72,70,1000,200,0.105,204.125,92.0,76.875,0.014,72.25,74.875,56.125,57.625,0.0,27.719,72,70,1000,200,0.044,226.5,102.75,82.375,0.028,72.188,73.938,56.094,57.438,0,50.969,72,70,1000,200,0.104,351.5,73.625,73.438,0.037,72.5,71.625,56.281,57.75,0.0,51.063,72,70,1000,200,0.185,471.0,100.188,79.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.932,12.899,12.024,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,525.5,524.0,523.5,303.25,519.5,525.5,520.5,-0.001,1.843,0.0,4.284,0.772,0.28,0.031,0.083,0.001,0.082
5292008,852,1,1,3,1,100,24.2,100.0,100.0,100.0,1,1,713.324,279.941,0.011,13.339,0,80,55,1.4,1240.875,1256.736,1758.967,1356.438,54.932,62.828,74.284,62.695,52.119,1.448,2.003,0.267,66.952,53.639,75.756,38.305,60.564,62.154,88.738,79.314,89.878,39.954,56.75,42.333,-10.82,57.875,80.438,71.75,77.813,55.5,56.75,0.0,0,72,70,1000,200,0.101,198.5,91.563,76.75,0.014,72.25,74.875,56.125,57.625,0.0,27.781,72,70,1000,200,0.045,228.5,102.438,82.25,0.028,72.188,74.0,56.094,57.438,0,52.188,72,70,1000,200,0.102,348.0,73.625,73.563,0.036,72.5,71.563,56.375,57.75,0.0,51.938,72,70,1000,200,0.18,465.0,99.875,79.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.935,12.904,12.032,12.565,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,525.5,523.5,523.5,303.5,519.5,525.0,520.5,-0.001,1.889,0.0,4.402,0.713,0.28,0.03,0.082,0.0,0.081
5292008,853,1,1,3,1,100,24.727,100.0,100.0,100.0,1,1,749.634,282.284,0.011,13.368,0,80,55,1.4,1259.25,1290.536,1747.355,1371.086,55.04,62.934,74.284,62.906,52.226,1.375,2.014,0.274,67.07,53.729,76.289,38.417,60.661,62.154,88.664,79.314,89.804,39.954,56.854,42.333,-10.82,58.344,80.938,71.813,77.75,55.5,56.75,0.0,0,72,70,1000,200,0.106,205.25,91.375,76.75,0.014,72.25,74.813,56.125,57.625,0.0,27.547,72,70,1000,200,0.045,234.625,102.063,82.188,0.028,72.188,74.0,56.188,57.438,0,52.375,72,70,1000,200,0.102,348.75,73.625,73.438,0.038,72.375,71.25,56.281,57.75,0.0,50.906,72,70,1000,200,0.186,473.75,99.563,79.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.908,12.034,12.559,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.75,525.5,523.5,523.5,303.25,518.5,525.0,520.5,-0.001,1.882,0.0,4.411,0.75,0.282,0.03,0.081,0.001,0.08
5292008,854,1,1,3,1,100,24.392,100.0,100.0,100.0,1,1,751.977,279.941,0.011,13.281,0,80,55,1.4,1259.25,1265.938,1730.806,1330.417,54.932,62.934,74.389,63.011,52.333,1.333,1.967,0.274,67.065,53.674,76.177,38.389,60.817,62.261,88.664,79.207,89.73,39.881,56.854,42.26,-10.82,58.156,80.813,71.75,77.813,55.688,56.906,0.0,0,72,70,1000,200,0.099,196.875,90.938,76.75,0.014,72.25,74.875,56.125,57.5,0.0,27.375,72,70,1000,200,0.046,235.875,101.688,81.938,0.029,72.188,74.0,56.094,57.438,0,51.344,72,70,1000,200,0.103,355.0,73.625,73.563,0.038,72.375,71.313,56.375,57.75,0.0,52.281,72,70,1000,200,0.18,467.0,99.313,79.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.935,12.91,12.036,12.567,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.75,525.5,523.0,523.5,303.25,518.0,524.5,520.5,-0.001,1.862,0.0,4.383,0.752,0.28,0.029,0.083,0.0,0.079
5292008,855,1,1,3,1,100,24.985,100.0,100.0,100.0,1,1,775.403,279.941,0.011,13.398,0,80,55,1.4,1259.125,1309.041,1755.647,1380.362,55.148,63.04,74.389,63.011,52.44,1.417,2.036,0.267,67.129,53.726,75.307,38.446,60.92,62.476,88.664,79.207,89.804,39.954,56.959,42.333,-10.82,57.5,80.063,71.813,77.875,55.688,56.906,0.0,0,72,70,1000,200,0.105,202.25,90.625,76.75,0.014,72.25,74.813,56.125,57.5,0.0,27.453,72,70,1000,200,0.046,236.75,101.313,81.875,0.029,72.313,74.125,56.094,57.438,0,51.406,72,70,1000,200,0.107,354.5,73.625,73.438,0.034,72.5,71.25,56.375,57.75,0.0,51.281,72,70,1000,200,0.19,477.75,99.125,79.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.899,12.019,12.555,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,525.5,523.5,523.5,303.25,520.0,524.5,520.5,-0.001,1.874,0.0,4.421,0.775,0.28,0.028,0.082,0.001,0.079
5292008,856,1,1,3,1,100,25.114,100.0,100.0,100.0,1,1,748.463,285.798,0.011,13.398,0,80,55,1.4,1274.25,1299.783,1788.93,1375.391,55.148,63.146,74.494,63.117,52.333,1.429,2.029,0.267,67.199,53.789,74.606,38.446,61.063,62.369,88.516,79.207,89.657,39.881,56.959,42.26,-10.82,56.813,79.375,71.813,77.875,55.813,56.906,0.0,0,72,70,1000,200,0.099,196.875,90.25,76.438,0.014,72.25,74.813,56.125,57.625,0.0,27.484,72,70,1000,200,0.047,238.25,101.063,81.875,0.029,72.313,74.125,56.094,57.594,0,51.656,72,70,1000,200,0.109,360.25,73.625,73.563,0.038,72.563,71.188,56.375,57.75,0.0,52.688,72,70,1000,200,0.191,478.5,98.688,78.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.922,12.889,12.003,12.546,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,525.0,523.5,523.5,303.25,519.0,524.5,520.5,-0.001,1.866,0.0,4.421,0.748,0.286,0.028,0.081,0.0,0.077
5292008,857,1,1,3,1,100,25.597,100.0,100.0,100.0,1,1,761.347,283.455,0.011,13.368,0,80,55,1.4,1292.75,1312.13,1767.275,1390.984,55.255,63.252,74.389,63.223,52.44,1.402,2.003,0.256,67.203,53.834,75.672,38.417,61.219,62.476,88.442,78.995,89.583,39.807,57.063,42.187,-10.82,57.719,80.063,71.813,78.0,55.688,56.969,0.0,0,72,70,1000,200,0.105,202.0,90.063,76.438,0.014,72.313,74.875,56.125,57.625,0.0,27.984,72,70,1000,200,0.047,237.375,100.75,81.813,0.029,72.188,74.125,56.188,57.438,0,51.875,72,70,1000,200,0.109,360.75,73.625,73.563,0.039,72.5,71.188,56.375,57.75,0.0,52.625,72,70,1000,200,0.201,490.0,98.5,78.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.889,12.01,12.549,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,525.0,523.0,523.5,303.25,519.0,524.5,520.5,-0.001,1.844,0.0,4.413,0.761,0.283,0.028,0.08,0.0,0.077
